timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-01-01T00:03:19Z,5089.7,1498.0,452.0,880.0,268.0,5954341.0,1394.0,589.0,1533.0,1.0
2018-01-01T00:08:19Z,5089.8,1501.0,456.0,890.0,268.0,5954457.0,1398.0,593.0,1532.0,1.0
2018-01-01T00:13:19Z,5089.9,1501.0,448.0,900.0,268.0,5954573.0,1401.0,604.0,1537.0,1.0
2018-01-01T00:18:19Z,5089.95,1497.0,443.0,900.0,268.0,5954691.0,1395.0,598.0,1530.0,1.0
2018-01-01T00:23:19Z,5090.05,1501.0,448.0,890.0,268.0,5954806.0,1400.0,597.0,1539.0,1.0
2018-01-01T00:28:19Z,5090.15,1500.0,456.0,830.0,268.0,5954924.0,1399.0,584.0,1530.0,1.0
2018-01-01T00:33:19Z,5090.2,1502.0,456.0,880.0,269.0,5955039.0,1408.0,611.0,1547.0,1.0
2018-01-01T00:38:19Z,5090.3,1502.0,456.0,900.0,268.0,5955158.0,1402.0,588.0,1537.0,1.0
2018-01-01T00:43:19Z,5090.4,1500.0,452.0,850.0,268.0,5955273.0,1399.0,597.0,1534.0,1.0
2018-01-01T00:48:19Z,5090.45,1498.0,452.0,870.0,267.0,5955392.0,1393.0,595.0,1534.0,1.0
2018-01-01T00:53:19Z,5090.55,1499.0,460.0,900.0,269.0,5955507.0,1404.0,573.0,1526.0,1.0
2018-01-01T00:58:19Z,5090.65,1501.0,448.0,910.0,269.0,5955625.0,1410.0,582.0,1535.0,1.0
2018-01-01T01:03:19Z,5090.7,1499.0,460.0,810.0,267.0,5955740.0,1403.0,576.0,1527.0,1.0
2018-01-01T01:08:19Z,5090.8,1502.0,452.0,880.0,269.0,5955856.0,1411.0,573.0,1536.0,1.0
2018-01-01T01:13:19Z,5090.9,1500.0,452.0,900.0,268.0,5955976.0,1415.0,602.0,1544.0,1.0
2018-01-01T01:18:19Z,5090.95,1500.0,460.0,810.0,268.0,5956089.0,1391.0,600.0,1528.0,1.0
2018-01-01T01:23:19Z,5091.05,1500.0,443.0,890.0,269.0,5956209.0,1403.0,593.0,1525.0,1.0
2018-01-01T01:28:19Z,5091.15,1502.0,456.0,900.0,268.0,5956323.0,1405.0,601.0,1549.0,1.0
2018-01-01T01:33:19Z,5091.2,1500.0,452.0,870.0,268.0,5956441.0,1387.0,605.0,1534.0,1.0
2018-01-01T01:38:19Z,5091.3,1501.0,443.0,900.0,269.0,5956556.0,1394.0,579.0,1529.0,1.0
2018-01-01T01:43:19Z,5091.4,1500.0,452.0,820.0,268.0,5956676.0,1404.0,600.0,1540.0,1.0
2018-01-01T01:48:19Z,5091.45,1502.0,452.0,900.0,268.0,5956790.0,1403.0,587.0,1541.0,1.0
2018-01-01T01:53:19Z,5091.55,1501.0,452.0,820.0,268.0,5956907.0,1400.0,597.0,1528.0,1.0
2018-01-01T01:58:19Z,5091.65,1499.0,452.0,890.0,268.0,5957024.0,1395.0,581.0,1523.0,1.0
2018-01-01T02:03:19Z,5091.7,1500.0,463.0,880.0,269.0,5957140.0,1403.0,595.0,1533.0,1.0
2018-01-01T02:08:19Z,5091.8,1500.0,452.0,880.0,268.0,5957259.0,1394.0,602.0,1531.0,1.0
2018-01-01T02:13:19Z,5091.9,1502.0,452.0,900.0,268.0,5957374.0,1405.0,600.0,1535.0,1.0
2018-01-01T02:18:19Z,5091.95,1501.0,452.0,870.0,269.0,5957493.0,1412.0,590.0,1538.0,1.0
2018-01-01T02:23:19Z,5092.05,1501.0,452.0,910.0,268.0,5957608.0,1396.0,602.0,1537.0,1.0
2018-01-01T02:28:19Z,5092.15,1504.0,448.0,820.0,269.0,5957723.0,1398.0,600.0,1533.0,1.0
2018-01-01T02:33:19Z,5092.25,1503.0,452.0,890.0,269.0,5957841.0,1395.0,620.0,1547.0,1.0
2018-01-01T02:38:19Z,5092.3,1503.0,448.0,910.0,268.0,5957957.0,1393.0,592.0,1526.0,1.0
2018-01-01T02:43:19Z,5092.4,1502.0,452.0,820.0,269.0,5958075.0,1391.0,593.0,1529.0,1.0
2018-01-01T02:48:19Z,5092.5,1500.0,448.0,880.0,269.0,5958191.0,1401.0,602.0,1529.0,1.0
2018-01-01T02:53:19Z,5092.55,1500.0,443.0,900.0,269.0,5958309.0,1416.0,592.0,1546.0,1.0
2018-01-01T02:58:19Z,5092.65,1500.0,463.0,870.0,268.0,5958424.0,1396.0,587.0,1533.0,1.0
2018-01-01T03:03:19Z,5092.75,1500.0,456.0,860.0,268.0,5958542.0,1401.0,598.0,1534.0,1.0
2018-01-01T03:08:19Z,5092.8,1500.0,443.0,900.0,267.0,5958658.0,1396.0,617.0,1534.0,1.0
2018-01-01T03:13:19Z,5092.9,1500.0,456.0,910.0,267.0,5958773.0,1396.0,609.0,1533.0,1.0
2018-01-01T03:18:19Z,5093.0,1500.0,460.0,810.0,269.0,5958892.0,1410.0,578.0,1532.0,1.0
2018-01-01T03:23:19Z,5093.05,1502.0,452.0,810.0,268.0,5959007.0,1401.0,598.0,1540.0,1.0
2018-01-01T03:28:19Z,5093.15,1501.0,456.0,810.0,267.0,5959125.0,1403.0,595.0,1535.0,1.0
2018-01-01T03:33:19Z,5093.25,1500.0,443.0,900.0,269.0,5959240.0,1393.0,589.0,1528.0,1.0
2018-01-01T03:38:19Z,5093.3,1500.0,452.0,900.0,268.0,5959359.0,1403.0,593.0,1542.0,1.0
2018-01-01T03:43:19Z,5093.4,1499.0,456.0,870.0,268.0,5959475.0,1399.0,602.0,1539.0,1.0
2018-01-01T03:48:19Z,5093.5,1499.0,460.0,810.0,268.0,5959589.0,1393.0,600.0,1530.0,1.0
2018-01-01T03:53:19Z,5093.55,1503.0,452.0,900.0,268.0,5959708.0,1399.0,604.0,1535.0,1.0
2018-01-01T03:58:19Z,5093.65,1502.0,448.0,880.0,269.0,5959823.0,1391.0,615.0,1539.0,1.0
2018-01-01T04:03:19Z,5093.75,1501.0,452.0,830.0,268.0,5959941.0,1400.0,597.0,1538.0,1.0
2018-01-01T04:08:19Z,5093.8,1500.0,452.0,900.0,268.0,5960057.0,1391.0,591.0,1529.0,1.0
2018-01-01T04:13:19Z,5093.9,1500.0,452.0,870.0,269.0,5960175.0,1403.0,590.0,1532.0,1.0
2018-01-01T04:18:19Z,5094.0,1499.0,452.0,900.0,268.0,5960290.0,1396.0,617.0,1540.0,1.0
2018-01-01T04:23:19Z,5094.05,1502.0,448.0,890.0,269.0,5960409.0,1397.0,612.0,1543.0,1.0
2018-01-01T04:28:19Z,5094.15,1500.0,448.0,880.0,268.0,5960516.0,1212.0,511.0,1338.0,1.0
2018-01-01T04:33:19Z,5094.25,1499.0,460.0,880.0,268.0,5960618.0,1258.0,537.0,1380.0,1.0
2018-01-01T04:38:19Z,5094.3,1500.0,460.0,890.0,268.0,5960724.0,1291.0,562.0,1418.0,1.0
2018-01-01T04:43:19Z,5094.4,1500.0,456.0,860.0,269.0,5960833.0,1317.0,557.0,1441.0,1.0
2018-01-01T04:48:19Z,5094.5,1501.0,443.0,900.0,267.0,5960946.0,1353.0,588.0,1493.0,1.0
2018-01-01T04:53:19Z,5094.55,1499.0,448.0,870.0,268.0,5961059.0,1413.0,596.0,1541.0,1.0
2018-01-01T04:58:19Z,5094.65,1500.0,456.0,800.0,268.0,5961177.0,1399.0,609.0,1539.0,1.0
2018-01-01T05:03:19Z,5094.75,1497.0,452.0,900.0,269.0,5961292.0,1393.0,609.0,1533.0,1.0
2018-01-01T05:08:19Z,5094.8,1502.0,456.0,900.0,268.0,5961409.0,1403.0,601.0,1535.0,1.0
2018-01-01T05:13:19Z,5094.9,1502.0,443.0,890.0,268.0,5961526.0,1401.0,594.0,1532.0,1.0
2018-01-01T05:18:19Z,5095.0,1502.0,448.0,880.0,269.0,5961642.0,1402.0,607.0,1546.0,1.0
2018-01-01T05:23:19Z,5095.05,1501.0,460.0,870.0,269.0,5961759.0,1401.0,605.0,1545.0,1.0
2018-01-01T05:28:19Z,5095.15,1501.0,463.0,840.0,268.0,5961876.0,1406.0,590.0,1543.0,1.0
2018-01-01T05:33:19Z,5095.25,1502.0,452.0,810.0,269.0,5961992.0,1400.0,599.0,1538.0,1.0
2018-01-01T05:38:19Z,5095.3,1502.0,452.0,820.0,268.0,5962109.0,1420.0,605.0,1546.0,1.0
2018-01-01T05:43:19Z,5095.4,1501.0,448.0,870.0,269.0,5962228.0,1398.0,601.0,1537.0,1.0
2018-01-01T05:48:19Z,5095.5,1502.0,448.0,850.0,269.0,5962342.0,1395.0,598.0,1531.0,1.0
2018-01-01T05:53:19Z,5095.55,1502.0,452.0,800.0,268.0,5962457.0,1418.0,590.0,1539.0,1.0
2018-01-01T05:58:19Z,5095.65,1500.0,452.0,830.0,269.0,5962576.0,1391.0,610.0,1528.0,1.0
2018-01-01T06:03:19Z,5095.75,1502.0,448.0,810.0,268.0,5962691.0,1411.0,575.0,1536.0,1.0
2018-01-01T06:08:19Z,5095.8,1502.0,456.0,810.0,269.0,5962810.0,1386.0,598.0,1527.0,1.0
2018-01-01T06:13:19Z,5095.9,1503.0,452.0,810.0,267.0,5962926.0,1395.0,601.0,1538.0,1.0
2018-01-01T06:18:19Z,5096.0,1500.0,452.0,830.0,268.0,5963044.0,1404.0,577.0,1532.0,1.0
2018-01-01T06:23:19Z,5096.05,1499.0,463.0,820.0,268.0,5963160.0,1396.0,607.0,1540.0,1.0
2018-01-01T06:28:19Z,5096.15,1497.0,448.0,810.0,269.0,5963276.0,1406.0,596.0,1547.0,1.0
2018-01-01T06:33:19Z,5096.25,1498.0,456.0,810.0,268.0,5963393.0,1406.0,594.0,1543.0,1.0
2018-01-01T06:38:19Z,5096.3,1499.0,463.0,830.0,268.0,5963508.0,1409.0,581.0,1529.0,1.0
2018-01-01T06:43:19Z,5096.4,1501.0,452.0,900.0,269.0,5963626.0,1398.0,607.0,1538.0,1.0
2018-01-01T06:48:19Z,5096.5,1501.0,448.0,830.0,268.0,5963742.0,1383.0,607.0,1530.0,1.0
2018-01-01T06:53:19Z,5096.55,1497.0,460.0,870.0,268.0,5963861.0,1410.0,600.0,1547.0,1.0
2018-01-01T06:58:19Z,5096.65,1501.0,452.0,830.0,269.0,5963976.0,1393.0,604.0,1531.0,1.0
2018-01-01T07:03:19Z,5096.75,1498.0,443.0,890.0,268.0,5964092.0,1389.0,591.0,1531.0,1.0
2018-01-01T07:08:19Z,5096.8,1499.0,448.0,890.0,268.0,5964211.0,1401.0,607.0,1542.0,1.0
2018-01-01T07:13:19Z,5096.9,1497.0,448.0,870.0,268.0,5964325.0,1402.0,589.0,1533.0,1.0
2018-01-01T07:18:19Z,5097.0,1502.0,452.0,870.0,268.0,5964444.0,1386.0,620.0,1535.0,1.0
2018-01-01T07:23:19Z,5097.05,1501.0,448.0,830.0,268.0,5964559.0,1390.0,600.0,1535.0,1.0
2018-01-01T07:28:19Z,5097.15,1500.0,448.0,890.0,269.0,5964678.0,1392.0,584.0,1531.0,1.0
2018-01-01T07:33:19Z,5097.25,1503.0,448.0,880.0,269.0,5964793.0,1393.0,586.0,1522.0,1.0
2018-01-01T07:38:19Z,5097.3,1500.0,456.0,900.0,268.0,5964911.0,1401.0,584.0,1532.0,1.0
2018-01-01T07:43:19Z,5097.4,1501.0,448.0,890.0,268.0,5965026.0,1405.0,613.0,1547.0,1.0
2018-01-01T07:48:19Z,5097.5,1502.0,443.0,870.0,269.0,5965143.0,1401.0,597.0,1531.0,1.0
2018-01-01T07:53:19Z,5097.55,1501.0,452.0,870.0,268.0,5965259.0,1390.0,617.0,1537.0,1.0
2018-01-01T07:58:19Z,5097.65,1499.0,443.0,880.0,269.0,5965376.0,1396.0,589.0,1525.0,1.0
2018-01-01T08:03:19Z,5097.75,1503.0,448.0,890.0,269.0,5965494.0,1406.0,615.0,1543.0,1.0
2018-01-01T08:08:19Z,5097.8,1499.0,448.0,890.0,268.0,5965610.0,1412.0,577.0,1542.0,1.0
2018-01-01T08:13:19Z,5097.9,1497.0,443.0,890.0,269.0,5965729.0,1400.0,606.0,1540.0,1.0
2018-01-01T08:18:19Z,5098.0,1499.0,452.0,890.0,268.0,5965843.0,1416.0,572.0,1537.0,1.0
2018-01-01T08:23:20Z,5098.05,1500.0,452.0,880.0,268.0,5965960.0,1406.0,585.0,1535.0,1.0
2018-01-01T08:28:19Z,5098.15,1499.0,452.0,820.0,268.0,5966076.0,1413.0,572.0,1531.0,1.0
2018-01-01T08:33:19Z,5098.25,1503.0,452.0,860.0,268.0,5966194.0,1401.0,577.0,1527.0,1.0
2018-01-01T08:38:19Z,5098.3,1501.0,460.0,890.0,269.0,5966310.0,1387.0,619.0,1539.0,1.0
2018-01-01T08:43:19Z,5098.4,1501.0,443.0,870.0,269.0,5966426.0,1394.0,607.0,1536.0,1.0
2018-01-01T08:48:19Z,5098.5,1502.0,443.0,900.0,268.0,5966543.0,1409.0,581.0,1542.0,1.0
2018-01-01T08:53:19Z,5098.55,1500.0,460.0,810.0,269.0,5966660.0,1395.0,595.0,1529.0,1.0
2018-01-01T08:58:20Z,5098.65,1499.0,460.0,880.0,268.0,5966777.0,1400.0,618.0,1543.0,1.0
2018-01-01T09:03:19Z,5098.75,1503.0,448.0,880.0,269.0,5966893.0,1389.0,595.0,1532.0,1.0
2018-01-01T09:08:19Z,5098.8,1500.0,460.0,880.0,268.0,5967008.0,1395.0,588.0,1530.0,1.0
2018-01-01T09:13:19Z,5098.9,1500.0,443.0,890.0,268.0,5967128.0,1413.0,623.0,1550.0,1.0
2018-01-01T09:18:19Z,5099.0,1502.0,448.0,890.0,268.0,5967243.0,1394.0,593.0,1522.0,1.0
2018-01-01T09:23:19Z,5099.05,1503.0,448.0,870.0,268.0,5967361.0,1394.0,597.0,1533.0,1.0
2018-01-01T09:28:19Z,5099.15,1501.0,460.0,860.0,268.0,5967475.0,1392.0,582.0,1529.0,1.0
2018-01-01T09:33:19Z,5099.25,1499.0,448.0,880.0,268.0,5967595.0,1398.0,603.0,1532.0,1.0
2018-01-01T09:38:20Z,5099.3,1499.0,448.0,890.0,268.0,5967710.0,1392.0,595.0,1535.0,1.0
2018-01-01T09:43:19Z,5099.4,1501.0,448.0,900.0,268.0,5967825.0,1407.0,582.0,1528.0,1.0
2018-01-01T09:48:19Z,5099.5,1501.0,460.0,870.0,268.0,5967944.0,1384.0,602.0,1526.0,1.0
2018-01-01T09:53:19Z,5099.55,1500.0,452.0,890.0,268.0,5968059.0,1411.0,588.0,1537.0,1.0
2018-01-01T09:58:19Z,5099.65,1502.0,443.0,890.0,269.0,5968177.0,1388.0,580.0,1532.0,1.0
2018-01-01T10:03:19Z,5099.75,1500.0,448.0,870.0,269.0,5968292.0,1415.0,596.0,1539.0,1.0
2018-01-01T10:08:19Z,5099.8,1501.0,452.0,880.0,268.0,5968410.0,1398.0,595.0,1540.0,1.0
2018-01-01T10:13:19Z,5099.9,1500.0,448.0,870.0,268.0,5968525.0,1401.0,612.0,1543.0,1.0
2018-01-01T10:18:19Z,5100.0,1499.0,452.0,860.0,268.0,5968645.0,1395.0,596.0,1529.0,1.0
2018-01-01T10:23:19Z,5100.05,1500.0,452.0,860.0,268.0,5968760.0,1392.0,581.0,1524.0,1.0
2018-01-01T10:28:19Z,5100.15,1499.0,460.0,860.0,268.0,5968877.0,1402.0,588.0,1534.0,1.0
2018-01-01T10:33:19Z,5100.25,1501.0,463.0,860.0,269.0,5968993.0,1409.0,609.0,1541.0,1.0
2018-01-01T10:38:19Z,5100.3,1501.0,456.0,870.0,268.0,5969109.0,1401.0,603.0,1540.0,1.0
2018-01-01T10:43:19Z,5100.4,1500.0,456.0,870.0,267.0,5969228.0,1401.0,594.0,1539.0,1.0
2018-01-01T10:48:20Z,5100.5,1501.0,448.0,870.0,268.0,5969342.0,1394.0,603.0,1535.0,1.0
2018-01-01T10:53:19Z,5100.6,1502.0,456.0,870.0,267.0,5969462.0,1392.0,606.0,1534.0,1.0
2018-01-01T10:58:19Z,5100.65,1503.0,456.0,870.0,269.0,5969577.0,1407.0,610.0,1537.0,1.0
2018-01-01T11:03:19Z,5100.75,1498.0,452.0,870.0,269.0,5969693.0,1398.0,599.0,1537.0,1.0
2018-01-01T11:08:20Z,5100.85,1500.0,448.0,870.0,268.0,5969810.0,1408.0,601.0,1541.0,1.0
2018-01-01T11:13:19Z,5100.9,1497.0,448.0,880.0,269.0,5969927.0,1396.0,581.0,1523.0,1.0
2018-01-01T11:18:20Z,5101.0,1501.0,456.0,870.0,268.0,5970044.0,1394.0,584.0,1526.0,1.0
2018-01-01T11:23:20Z,5101.1,1501.0,443.0,880.0,269.0,5970160.0,1411.0,606.0,1549.0,1.0
2018-01-01T11:28:19Z,5101.15,1501.0,460.0,880.0,268.0,5970277.0,1402.0,617.0,1546.0,1.0
2018-01-01T11:33:20Z,5101.25,1500.0,448.0,880.0,268.0,5970395.0,1415.0,622.0,1550.0,1.0
2018-01-01T11:38:19Z,5101.35,1499.0,452.0,880.0,269.0,5970513.0,1394.0,579.0,1526.0,1.0
2018-01-01T11:43:19Z,5101.4,1501.0,452.0,870.0,268.0,5970627.0,1402.0,601.0,1542.0,1.0
2018-01-01T11:48:20Z,5101.5,1497.0,448.0,870.0,268.0,5970742.0,1405.0,619.0,1544.0,1.0
2018-01-01T11:53:20Z,5101.6,1500.0,443.0,870.0,269.0,5970861.0,1402.0,602.0,1538.0,1.0
2018-01-01T11:58:20Z,5101.65,1501.0,452.0,870.0,268.0,5970976.0,1390.0,599.0,1538.0,1.0
2018-01-01T12:03:20Z,5101.75,1501.0,456.0,870.0,268.0,5971094.0,1388.0,576.0,1529.0,1.0
2018-01-01T12:08:20Z,5101.85,1499.0,460.0,880.0,268.0,5971212.0,1389.0,593.0,1530.0,1.0
2018-01-01T12:13:20Z,5101.9,1498.0,452.0,870.0,268.0,5971328.0,1399.0,594.0,1536.0,1.0
2018-01-01T12:18:20Z,5102.0,1499.0,452.0,870.0,268.0,5971444.0,1388.0,598.0,1529.0,1.0
2018-01-01T12:23:20Z,5102.1,1500.0,448.0,870.0,267.0,5971562.0,1401.0,596.0,1535.0,1.0
2018-01-01T12:28:19Z,5102.15,1501.0,452.0,870.0,269.0,5971677.0,1398.0,579.0,1529.0,1.0
2018-01-01T12:33:20Z,5102.25,1501.0,460.0,870.0,269.0,5971793.0,1396.0,604.0,1538.0,1.0
2018-01-01T12:38:20Z,5102.35,1501.0,460.0,870.0,269.0,5971912.0,1392.0,592.0,1529.0,1.0
2018-01-01T12:43:20Z,5102.4,1501.0,456.0,870.0,269.0,5972027.0,1405.0,574.0,1525.0,1.0
2018-01-01T12:48:19Z,5102.5,1503.0,463.0,870.0,269.0,5972145.0,1392.0,584.0,1531.0,1.0
2018-01-01T12:53:20Z,5102.6,1500.0,456.0,870.0,269.0,5972260.0,1400.0,600.0,1527.0,1.0
2018-01-01T12:58:20Z,5102.65,1500.0,448.0,870.0,269.0,5972376.0,1410.0,587.0,1538.0,1.0
2018-01-01T13:03:20Z,5102.75,1503.0,443.0,870.0,269.0,5972493.0,1417.0,587.0,1538.0,1.0
2018-01-01T13:08:20Z,5102.85,1502.0,456.0,870.0,268.0,5972611.0,1404.0,599.0,1533.0,1.0
2018-01-01T13:13:20Z,5102.9,1500.0,443.0,870.0,268.0,5972729.0,1391.0,581.0,1526.0,1.0
2018-01-01T13:18:20Z,5103.0,1504.0,448.0,880.0,269.0,5972844.0,1398.0,587.0,1525.0,1.0
2018-01-01T13:23:20Z,5103.1,1501.0,440.0,880.0,268.0,5972963.0,1402.0,588.0,1540.0,1.0
2018-01-01T13:28:20Z,5103.15,1501.0,456.0,880.0,268.0,5973077.0,1393.0,605.0,1530.0,1.0
2018-01-01T13:33:20Z,5103.25,1502.0,452.0,880.0,268.0,5973195.0,1386.0,591.0,1530.0,1.0
2018-01-01T13:38:20Z,5103.35,1499.0,452.0,870.0,268.0,5973310.0,1400.0,601.0,1536.0,1.0
2018-01-01T13:43:20Z,5103.4,1501.0,456.0,870.0,268.0,5973427.0,1403.0,602.0,1538.0,1.0
2018-01-01T13:48:20Z,5103.5,1500.0,460.0,880.0,268.0,5973545.0,1402.0,573.0,1524.0,1.0
2018-01-01T13:53:20Z,5103.6,1502.0,448.0,870.0,269.0,5973660.0,1402.0,601.0,1537.0,1.0
2018-01-01T13:58:20Z,5103.65,1500.0,452.0,870.0,269.0,5973777.0,1407.0,588.0,1534.0,1.0
2018-01-01T14:03:20Z,5103.75,1499.0,443.0,870.0,269.0,5973894.0,1415.0,608.0,1546.0,1.0
2018-01-01T14:08:20Z,5103.85,1501.0,452.0,870.0,269.0,5974013.0,1397.0,579.0,1527.0,1.0
2018-01-01T14:13:20Z,5103.9,1500.0,452.0,870.0,269.0,5974128.0,1387.0,614.0,1530.0,1.0
2018-01-01T14:18:20Z,5104.0,1499.0,456.0,870.0,269.0,5974242.0,1388.0,586.0,1524.0,1.0
2018-01-01T14:23:20Z,5104.1,1498.0,460.0,870.0,268.0,5974362.0,1386.0,611.0,1534.0,1.0
2018-01-01T14:28:20Z,5104.15,1503.0,443.0,870.0,269.0,5974477.0,1408.0,606.0,1544.0,1.0
2018-01-01T14:33:20Z,5104.25,1502.0,456.0,870.0,268.0,5974595.0,1381.0,613.0,1530.0,1.0
2018-01-01T14:38:20Z,5104.35,1502.0,463.0,870.0,268.0,5974712.0,1404.0,595.0,1533.0,1.0
2018-01-01T14:43:20Z,5104.4,1501.0,456.0,870.0,268.0,5974828.0,1410.0,585.0,1533.0,1.0
2018-01-01T14:48:20Z,5104.5,1501.0,448.0,870.0,269.0,5974945.0,1393.0,595.0,1534.0,1.0
2018-01-01T14:53:20Z,5104.6,1502.0,443.0,870.0,268.0,5975062.0,1408.0,588.0,1535.0,1.0
2018-01-01T14:58:20Z,5104.65,1501.0,463.0,870.0,268.0,5975179.0,1388.0,578.0,1523.0,1.0
2018-01-01T15:03:20Z,5104.75,1498.0,443.0,870.0,268.0,5975294.0,1395.0,630.0,1542.0,1.0
2018-01-01T15:08:20Z,5104.85,1500.0,452.0,870.0,269.0,5975412.0,1401.0,600.0,1542.0,1.0
2018-01-01T15:13:20Z,5104.9,1499.0,448.0,870.0,268.0,5975527.0,1399.0,586.0,1524.0,1.0
2018-01-01T15:18:20Z,5105.0,1497.0,452.0,880.0,269.0,5975645.0,1405.0,615.0,1546.0,1.0
2018-01-01T15:23:20Z,5105.1,1502.0,452.0,880.0,269.0,5975760.0,1391.0,605.0,1532.0,1.0
2018-01-01T15:28:20Z,5105.15,1497.0,448.0,880.0,268.0,5975879.0,1395.0,620.0,1540.0,1.0
2018-01-01T15:33:20Z,5105.25,1500.0,460.0,870.0,267.0,5975994.0,1407.0,607.0,1540.0,1.0
2018-01-01T15:38:20Z,5105.35,1502.0,452.0,870.0,268.0,5976110.0,1397.0,605.0,1538.0,1.0
2018-01-01T15:43:20Z,5105.4,1501.0,456.0,870.0,269.0,5976229.0,1399.0,594.0,1537.0,1.0
2018-01-01T15:48:20Z,5105.5,1500.0,443.0,860.0,268.0,5976344.0,1402.0,585.0,1531.0,1.0
2018-01-01T15:53:20Z,5105.6,1500.0,443.0,870.0,269.0,5976463.0,1410.0,573.0,1537.0,1.0
2018-01-01T15:58:20Z,5105.65,1500.0,448.0,870.0,268.0,5976578.0,1412.0,580.0,1540.0,1.0
2018-01-01T16:03:20Z,5105.75,1502.0,448.0,880.0,269.0,5976697.0,1407.0,580.0,1527.0,1.0
2018-01-01T16:08:20Z,5105.85,1502.0,452.0,880.0,269.0,5976812.0,1390.0,594.0,1538.0,1.0
2018-01-01T16:13:20Z,5105.9,1500.0,456.0,880.0,269.0,5976927.0,1415.0,601.0,1545.0,1.0
2018-01-01T16:18:20Z,5106.0,1499.0,452.0,880.0,268.0,5977045.0,1406.0,609.0,1542.0,1.0
2018-01-01T16:23:20Z,5106.1,1501.0,460.0,880.0,268.0,5977162.0,1412.0,593.0,1542.0,1.0
2018-01-01T16:28:20Z,5106.15,1503.0,448.0,890.0,268.0,5977278.0,1392.0,592.0,1526.0,1.0
2018-01-01T16:33:20Z,5106.25,1501.0,443.0,880.0,269.0,5977395.0,1410.0,585.0,1539.0,1.0
2018-01-01T16:38:20Z,5106.35,1502.0,463.0,880.0,268.0,5977511.0,1407.0,589.0,1531.0,1.0
2018-01-01T16:43:20Z,5106.4,1502.0,448.0,880.0,268.0,5977629.0,1404.0,599.0,1534.0,1.0
2018-01-01T16:48:20Z,5106.5,1502.0,452.0,880.0,269.0,5977745.0,1407.0,594.0,1534.0,1.0
2018-01-01T16:53:20Z,5106.6,1499.0,452.0,880.0,268.0,5977861.0,1399.0,620.0,1535.0,1.0
2018-01-01T16:58:20Z,5106.65,1500.0,460.0,880.0,268.0,5977980.0,1396.0,586.0,1528.0,1.0
2018-01-01T17:03:20Z,5106.75,1500.0,452.0,880.0,269.0,5978095.0,1403.0,605.0,1540.0,1.0
2018-01-01T17:08:20Z,5106.85,1499.0,452.0,880.0,269.0,5978210.0,1411.0,619.0,1548.0,1.0
2018-01-01T17:13:20Z,5106.9,1497.0,460.0,880.0,269.0,5978329.0,1407.0,594.0,1533.0,1.0
2018-01-01T17:18:20Z,5107.0,1499.0,460.0,870.0,269.0,5978443.0,1388.0,593.0,1525.0,1.0
2018-01-01T17:23:20Z,5107.1,1500.0,452.0,880.0,268.0,5978563.0,1417.0,568.0,1538.0,1.0
2018-01-01T17:28:20Z,5107.15,1498.0,456.0,880.0,268.0,5978679.0,1394.0,575.0,1530.0,1.0
2018-01-01T17:33:20Z,5107.25,1503.0,448.0,880.0,268.0,5978796.0,1396.0,574.0,1526.0,1.0
2018-01-01T17:38:20Z,5107.35,1500.0,456.0,880.0,269.0,5978912.0,1401.0,602.0,1533.0,1.0
2018-01-01T17:43:20Z,5107.4,1500.0,448.0,880.0,269.0,5979027.0,1404.0,577.0,1523.0,1.0
2018-01-01T17:48:20Z,5107.5,1501.0,448.0,880.0,269.0,5979145.0,1396.0,583.0,1531.0,1.0
2018-01-01T17:53:20Z,5107.6,1499.0,443.0,880.0,268.0,5979260.0,1407.0,576.0,1530.0,1.0
2018-01-01T17:58:20Z,5107.65,1502.0,448.0,880.0,269.0,5979379.0,1396.0,576.0,1521.0,1.0
2018-01-01T18:03:20Z,5107.75,1501.0,456.0,880.0,268.0,5979494.0,1397.0,575.0,1532.0,1.0
2018-01-01T18:08:20Z,5107.85,1500.0,440.0,880.0,268.0,5979612.0,1397.0,582.0,1533.0,1.0
2018-01-01T18:13:20Z,5107.9,1499.0,448.0,880.0,269.0,5979729.0,1404.0,602.0,1540.0,1.0
2018-01-01T18:18:20Z,5108.0,1500.0,452.0,880.0,269.0,5979844.0,1413.0,610.0,1542.0,1.0
2018-01-01T18:23:20Z,5108.1,1500.0,452.0,880.0,269.0,5979963.0,1401.0,599.0,1537.0,1.0
2018-01-01T18:28:20Z,5108.15,1501.0,448.0,880.0,268.0,5980078.0,1398.0,586.0,1536.0,1.0
2018-01-01T18:33:20Z,5108.25,1501.0,456.0,880.0,268.0,5980196.0,1401.0,593.0,1533.0,1.0
2018-01-01T18:38:20Z,5108.35,1502.0,456.0,880.0,268.0,5980311.0,1407.0,579.0,1533.0,1.0
2018-01-01T18:43:20Z,5108.4,1501.0,452.0,880.0,269.0,5980429.0,1388.0,599.0,1535.0,1.0
2018-01-01T18:48:20Z,5108.5,1500.0,452.0,880.0,268.0,5980544.0,1397.0,596.0,1528.0,1.0
2018-01-01T18:53:20Z,5108.6,1500.0,448.0,880.0,268.0,5980663.0,1409.0,589.0,1534.0,1.0
2018-01-01T18:58:20Z,5108.65,1502.0,448.0,880.0,267.0,5980778.0,1393.0,591.0,1533.0,1.0
2018-01-01T19:03:20Z,5108.75,1503.0,456.0,880.0,269.0,5980897.0,1388.0,584.0,1521.0,1.0
2018-01-01T19:08:20Z,5108.85,1502.0,456.0,880.0,268.0,5981013.0,1398.0,605.0,1537.0,1.0
2018-01-01T19:13:20Z,5108.95,1501.0,440.0,880.0,268.0,5981129.0,1408.0,603.0,1540.0,1.0
2018-01-01T19:18:20Z,5109.0,1503.0,448.0,880.0,268.0,5981247.0,1403.0,609.0,1542.0,1.0
2018-01-01T19:23:20Z,5109.1,1500.0,452.0,880.0,268.0,5981362.0,1411.0,591.0,1540.0,1.0
2018-01-01T19:28:20Z,5109.2,1500.0,448.0,880.0,268.0,5981480.0,1411.0,592.0,1534.0,1.0
2018-01-01T19:33:20Z,5109.25,1501.0,443.0,890.0,268.0,5981596.0,1398.0,590.0,1537.0,1.0
2018-01-01T19:38:20Z,5109.35,1503.0,448.0,880.0,269.0,5981714.0,1423.0,614.0,1568.0,1.0
2018-01-01T19:43:20Z,5109.45,1502.0,452.0,880.0,268.0,5981829.0,1408.0,578.0,1531.0,1.0
2018-01-01T19:48:20Z,5109.5,1503.0,448.0,880.0,269.0,5981946.0,1391.0,597.0,1532.0,1.0
2018-01-01T19:53:20Z,5109.6,1500.0,456.0,880.0,268.0,5982063.0,1389.0,596.0,1529.0,1.0
2018-01-01T19:58:20Z,5109.7,1502.0,443.0,880.0,267.0,5982178.0,1405.0,605.0,1539.0,1.0
2018-01-01T20:03:20Z,5109.75,1502.0,443.0,880.0,268.0,5982295.0,1408.0,602.0,1542.0,1.0
2018-01-01T20:08:20Z,5109.85,1502.0,452.0,890.0,269.0,5982412.0,1384.0,612.0,1533.0,1.0
2018-01-01T20:13:20Z,5109.95,1501.0,452.0,880.0,269.0,5982531.0,1405.0,580.0,1543.0,1.0
2018-01-01T20:18:20Z,5110.0,1500.0,448.0,880.0,267.0,5982645.0,1393.0,601.0,1525.0,1.0
2018-01-01T20:23:20Z,5110.1,1502.0,452.0,890.0,269.0,5982761.0,1398.0,571.0,1532.0,1.0
2018-01-01T20:28:20Z,5110.2,1501.0,448.0,880.0,267.0,5982879.0,1406.0,595.0,1534.0,1.0
2018-01-01T20:33:20Z,5110.25,1500.0,460.0,870.0,268.0,5982996.0,1396.0,590.0,1534.0,1.0
2018-01-01T20:38:20Z,5110.35,1500.0,456.0,870.0,268.0,5983112.0,1416.0,632.0,1551.0,1.0
2018-01-01T20:43:20Z,5110.45,1499.0,452.0,880.0,268.0,5983229.0,1400.0,589.0,1534.0,1.0
2018-01-01T20:48:20Z,5110.5,1501.0,460.0,870.0,268.0,5983346.0,1390.0,588.0,1528.0,1.0
2018-01-01T20:53:20Z,5110.6,1502.0,456.0,870.0,268.0,5983463.0,1398.0,607.0,1542.0,1.0
2018-01-01T20:58:20Z,5110.7,1500.0,460.0,870.0,268.0,5983579.0,1401.0,583.0,1534.0,1.0
2018-01-01T21:03:20Z,5110.75,1498.0,436.0,880.0,269.0,5983696.0,1396.0,614.0,1532.0,1.0
2018-01-01T21:08:20Z,5110.85,1500.0,456.0,880.0,267.0,5983811.0,1403.0,590.0,1531.0,1.0
2018-01-01T21:13:20Z,5110.95,1501.0,448.0,890.0,268.0,5983930.0,1395.0,582.0,1529.0,1.0
2018-01-01T21:18:20Z,5111.0,1500.0,456.0,880.0,268.0,5984044.0,1383.0,628.0,1549.0,1.0
2018-01-01T21:23:20Z,5111.1,1500.0,460.0,890.0,268.0,5984163.0,1406.0,597.0,1542.0,1.0
2018-01-01T21:28:20Z,5111.2,1501.0,452.0,890.0,267.0,5984278.0,1398.0,603.0,1543.0,1.0
2018-01-01T21:33:20Z,5111.25,1500.0,452.0,890.0,269.0,5984397.0,1404.0,596.0,1541.0,1.0
2018-01-01T21:38:20Z,5111.35,1502.0,452.0,860.0,269.0,5984511.0,1406.0,594.0,1542.0,1.0
2018-01-01T21:43:20Z,5111.45,1500.0,460.0,840.0,268.0,5984630.0,1393.0,576.0,1521.0,1.0
2018-01-01T21:48:20Z,5111.5,1497.0,460.0,880.0,268.0,5984747.0,1405.0,605.0,1547.0,1.0
2018-01-01T21:53:20Z,5111.6,1502.0,440.0,890.0,268.0,5984862.0,1399.0,630.0,1549.0,1.0
2018-01-01T21:58:20Z,5111.7,1502.0,456.0,800.0,268.0,5984981.0,1388.0,614.0,1530.0,1.0
2018-01-01T22:03:20Z,5111.75,1499.0,456.0,870.0,269.0,5985095.0,1417.0,610.0,1549.0,1.0
2018-01-01T22:08:20Z,5111.85,1500.0,460.0,810.0,268.0,5985214.0,1414.0,581.0,1542.0,1.0
2018-01-01T22:13:20Z,5111.95,1499.0,456.0,880.0,268.0,5985329.0,1409.0,622.0,1555.0,1.0
2018-01-01T22:18:20Z,5112.0,1502.0,443.0,910.0,269.0,5985447.0,1396.0,604.0,1525.0,1.0
2018-01-01T22:23:20Z,5112.1,1502.0,456.0,830.0,268.0,5985562.0,1402.0,604.0,1537.0,1.0
2018-01-01T22:28:20Z,5112.2,1499.0,456.0,890.0,268.0,5985680.0,1394.0,594.0,1534.0,1.0
2018-01-01T22:33:20Z,5112.25,1501.0,456.0,880.0,268.0,5985796.0,1398.0,585.0,1527.0,1.0
2018-01-01T22:38:20Z,5112.35,1501.0,456.0,870.0,268.0,5985912.0,1413.0,577.0,1534.0,1.0
2018-01-01T22:43:20Z,5112.45,1498.0,443.0,910.0,268.0,5986030.0,1412.0,604.0,1546.0,1.0
2018-01-01T22:48:20Z,5112.5,1500.0,452.0,860.0,268.0,5986146.0,1392.0,600.0,1540.0,1.0
2018-01-01T22:53:20Z,5112.6,1501.0,448.0,910.0,268.0,5986264.0,1402.0,589.0,1534.0,1.0
2018-01-01T22:58:20Z,5112.7,1501.0,456.0,870.0,268.0,5986379.0,1398.0,606.0,1544.0,1.0
2018-01-01T23:03:20Z,5112.75,1501.0,456.0,830.0,269.0,5986497.0,1402.0,582.0,1526.0,1.0
2018-01-01T23:08:20Z,5112.85,1501.0,452.0,900.0,268.0,5986613.0,1386.0,594.0,1523.0,1.0
2018-01-01T23:13:20Z,5112.95,1501.0,468.0,820.0,269.0,5986730.0,1394.0,607.0,1538.0,1.0
2018-01-01T23:18:20Z,5113.0,1502.0,456.0,870.0,268.0,5986846.0,1395.0,592.0,1534.0,1.0
2018-01-01T23:23:20Z,5113.1,1501.0,452.0,900.0,268.0,5986963.0,1404.0,589.0,1532.0,1.0
2018-01-01T23:28:20Z,5113.2,1502.0,460.0,840.0,268.0,5987080.0,1409.0,584.0,1539.0,1.0
2018-01-01T23:33:20Z,5113.25,1502.0,443.0,910.0,268.0,5987195.0,1414.0,588.0,1533.0,1.0
2018-01-01T23:38:20Z,5113.35,1505.0,443.0,890.0,268.0,5987313.0,1400.0,621.0,1541.0,1.0
2018-01-01T23:43:20Z,5113.45,1501.0,448.0,810.0,268.0,5987429.0,1399.0,601.0,1530.0,1.0
2018-01-01T23:48:20Z,5113.5,1501.0,448.0,910.0,268.0,5987548.0,1390.0,615.0,1537.0,1.0
2018-01-01T23:53:20Z,5113.6,1500.0,448.0,890.0,268.0,5987663.0,1397.0,598.0,1538.0,1.0
2018-01-01T23:58:20Z,5113.7,1500.0,452.0,820.0,268.0,5987780.0,1407.0,603.0,1537.0,1.0
2018-01-02T00:03:20Z,5113.75,1501.0,448.0,860.0,268.0,5987897.0,1408.0,614.0,1547.0,1.0
2018-01-02T00:08:20Z,5113.85,1501.0,443.0,900.0,268.0,5988014.0,1398.0,608.0,1537.0,1.0
2018-01-02T00:13:20Z,5113.95,1500.0,443.0,880.0,269.0,5988130.0,1397.0,611.0,1536.0,1.0
2018-01-02T00:18:20Z,5114.0,1501.0,456.0,810.0,269.0,5988248.0,1395.0,587.0,1532.0,1.0
2018-01-02T00:23:20Z,5114.1,1505.0,460.0,840.0,269.0,5988366.0,1392.0,610.0,1542.0,1.0
2018-01-02T00:28:20Z,5114.2,1501.0,443.0,910.0,269.0,5988480.0,1406.0,584.0,1535.0,1.0
2018-01-02T00:33:20Z,5114.25,1502.0,452.0,900.0,267.0,5988595.0,1410.0,600.0,1533.0,1.0
2018-01-02T00:38:20Z,5114.35,1502.0,452.0,880.0,269.0,5988714.0,1399.0,582.0,1529.0,1.0
2018-01-02T00:43:20Z,5114.45,1501.0,448.0,860.0,268.0,5988830.0,1390.0,602.0,1538.0,1.0
2018-01-02T00:48:20Z,5114.5,1502.0,460.0,820.0,269.0,5988947.0,1389.0,587.0,1534.0,1.0
2018-01-02T00:53:20Z,5114.6,1499.0,452.0,830.0,269.0,5989064.0,1400.0,599.0,1533.0,1.0
2018-01-02T00:58:20Z,5114.7,1500.0,452.0,840.0,268.0,5989180.0,1399.0,599.0,1537.0,1.0
2018-01-02T01:03:21Z,5114.75,1500.0,463.0,880.0,269.0,5989298.0,1407.0,596.0,1546.0,1.0
2018-01-02T01:08:21Z,5114.85,1501.0,452.0,920.0,268.0,5989412.0,1396.0,604.0,1538.0,1.0
2018-01-02T01:13:21Z,5114.95,1501.0,452.0,910.0,268.0,5989531.0,1402.0,605.0,1538.0,1.0
2018-01-02T01:18:20Z,5115.0,1500.0,456.0,910.0,268.0,5989646.0,1396.0,610.0,1537.0,1.0
2018-01-02T01:23:20Z,5115.1,1499.0,448.0,910.0,268.0,5989764.0,1400.0,587.0,1531.0,1.0
2018-01-02T01:28:21Z,5115.2,1499.0,452.0,900.0,269.0,5989880.0,1407.0,595.0,1548.0,1.0
2018-01-02T01:33:20Z,5115.25,1503.0,452.0,900.0,268.0,5989998.0,1398.0,595.0,1531.0,1.0
2018-01-02T01:38:21Z,5115.35,1503.0,448.0,900.0,268.0,5990112.0,1400.0,598.0,1537.0,1.0
2018-01-02T01:43:20Z,5115.45,1503.0,443.0,900.0,268.0,5990231.0,1397.0,600.0,1534.0,1.0
2018-01-02T01:48:20Z,5115.5,1499.0,456.0,900.0,268.0,5990346.0,1389.0,617.0,1533.0,1.0
2018-01-02T01:53:20Z,5115.6,1500.0,452.0,890.0,269.0,5990463.0,1400.0,599.0,1529.0,1.0
2018-01-02T01:58:21Z,5115.7,1500.0,463.0,890.0,268.0,5990580.0,1400.0,591.0,1533.0,1.0
2018-01-02T02:03:21Z,5115.75,1500.0,456.0,890.0,268.0,5990696.0,1384.0,609.0,1533.0,1.0
2018-01-02T02:08:20Z,5115.85,1504.0,456.0,890.0,269.0,5990814.0,1407.0,579.0,1533.0,1.0
2018-01-02T02:13:21Z,5115.95,1500.0,448.0,880.0,268.0,5990930.0,1393.0,590.0,1529.0,1.0
2018-01-02T02:18:21Z,5116.0,1500.0,452.0,890.0,268.0,5991048.0,1406.0,606.0,1541.0,1.0
2018-01-02T02:23:20Z,5116.1,1501.0,460.0,880.0,268.0,5991164.0,1394.0,576.0,1531.0,1.0
2018-01-02T02:28:21Z,5116.2,1501.0,452.0,880.0,269.0,5991282.0,1395.0,595.0,1537.0,1.0
2018-01-02T02:33:21Z,5116.25,1502.0,443.0,880.0,269.0,5991397.0,1405.0,612.0,1540.0,1.0
2018-01-02T02:38:20Z,5116.35,1501.0,448.0,880.0,268.0,5991512.0,1404.0,587.0,1535.0,1.0
2018-01-02T02:43:20Z,5116.45,1497.0,452.0,880.0,268.0,5991631.0,1411.0,592.0,1535.0,1.0
2018-01-02T02:48:20Z,5116.5,1502.0,452.0,890.0,269.0,5991747.0,1409.0,590.0,1535.0,1.0
2018-01-02T02:53:21Z,5116.6,1502.0,440.0,900.0,268.0,5991864.0,1392.0,612.0,1538.0,1.0
2018-01-02T02:58:21Z,5116.7,1499.0,456.0,900.0,268.0,5991981.0,1383.0,596.0,1533.0,1.0
2018-01-02T03:03:21Z,5116.75,1499.0,456.0,900.0,269.0,5992097.0,1392.0,598.0,1531.0,1.0
2018-01-02T03:08:21Z,5116.85,1500.0,452.0,910.0,269.0,5992214.0,1400.0,592.0,1534.0,1.0
2018-01-02T03:13:21Z,5116.95,1500.0,448.0,910.0,269.0,5992330.0,1406.0,599.0,1539.0,1.0
2018-01-02T03:18:21Z,5117.0,1501.0,448.0,920.0,267.0,5992448.0,1412.0,609.0,1547.0,1.0
2018-01-02T03:23:20Z,5117.1,1501.0,460.0,920.0,268.0,5992563.0,1393.0,589.0,1524.0,1.0
2018-01-02T03:28:21Z,5117.2,1502.0,452.0,880.0,268.0,5992682.0,1413.0,598.0,1536.0,1.0
2018-01-02T03:33:21Z,5117.3,1501.0,452.0,860.0,268.0,5992797.0,1396.0,610.0,1543.0,1.0
2018-01-02T03:38:21Z,5117.35,1500.0,463.0,840.0,267.0,5992915.0,1392.0,605.0,1532.0,1.0
2018-01-02T03:43:21Z,5117.45,1500.0,456.0,830.0,268.0,5993029.0,1406.0,589.0,1529.0,1.0
2018-01-02T03:48:21Z,5117.55,1501.0,452.0,820.0,268.0,5993149.0,1399.0,586.0,1538.0,1.0
2018-01-02T03:53:20Z,5117.6,1501.0,452.0,820.0,269.0,5993263.0,1405.0,608.0,1538.0,1.0
2018-01-02T03:58:21Z,5117.7,1500.0,452.0,830.0,268.0,5993382.0,1417.0,592.0,1539.0,1.0
2018-01-02T04:03:21Z,5117.8,1500.0,460.0,850.0,269.0,5993498.0,1395.0,621.0,1535.0,1.0
2018-01-02T04:08:21Z,5117.85,1501.0,456.0,840.0,269.0,5993616.0,1410.0,593.0,1547.0,1.0
2018-01-02T04:13:21Z,5117.95,1501.0,456.0,860.0,268.0,5993731.0,1394.0,591.0,1528.0,1.0
2018-01-02T04:18:21Z,5118.05,1502.0,460.0,860.0,268.0,5993846.0,1412.0,591.0,1539.0,1.0
2018-01-02T04:23:21Z,5118.1,1502.0,452.0,820.0,268.0,5993951.0,1195.0,508.0,1319.0,1.0
2018-01-02T04:28:21Z,5118.2,1500.0,456.0,840.0,268.0,5994050.0,1202.0,516.0,1322.0,1.0
2018-01-02T04:33:21Z,5118.3,1501.0,448.0,900.0,269.0,5994152.0,1203.0,519.0,1322.0,1.0
2018-01-02T04:38:21Z,5118.35,1501.0,452.0,910.0,268.0,5994251.0,1200.0,496.0,1313.0,1.0
2018-01-02T04:43:21Z,5118.45,1501.0,448.0,910.0,269.0,5994352.0,1208.0,514.0,1325.0,1.0
2018-01-02T04:48:21Z,5118.55,1499.0,452.0,900.0,268.0,5994452.0,1213.0,500.0,1322.0,1.0
2018-01-02T04:53:21Z,5118.6,1500.0,448.0,900.0,268.0,5994552.0,1209.0,516.0,1328.0,1.0
2018-01-02T04:58:21Z,5118.7,1500.0,448.0,900.0,268.0,5994653.0,1197.0,523.0,1316.0,1.0
2018-01-02T05:03:21Z,5118.8,1500.0,452.0,880.0,268.0,5994754.0,1215.0,518.0,1328.0,1.0
2018-01-02T05:08:21Z,5118.85,1500.0,456.0,860.0,269.0,5994856.0,1189.0,504.0,1310.0,1.0
2018-01-02T05:13:21Z,5118.95,1502.0,456.0,820.0,268.0,5994954.0,1206.0,516.0,1320.0,1.0
2018-01-02T05:18:21Z,5119.05,1500.0,452.0,900.0,269.0,5995057.0,1205.0,517.0,1319.0,1.0
2018-01-02T05:23:21Z,5119.1,1502.0,456.0,810.0,268.0,5995155.0,1218.0,530.0,1341.0,1.0
2018-01-02T05:28:21Z,5119.2,1501.0,456.0,880.0,268.0,5995256.0,1199.0,501.0,1315.0,1.0
2018-01-02T05:33:21Z,5119.3,1501.0,456.0,810.0,268.0,5995356.0,1191.0,519.0,1323.0,1.0
2018-01-02T05:38:21Z,5119.35,1501.0,456.0,820.0,269.0,5995458.0,1209.0,507.0,1325.0,1.0
2018-01-02T05:43:21Z,5119.45,1500.0,456.0,880.0,269.0,5995558.0,1215.0,519.0,1329.0,1.0
2018-01-02T05:48:21Z,5119.55,1500.0,456.0,870.0,268.0,5995658.0,1206.0,519.0,1323.0,1.0
2018-01-02T05:53:21Z,5119.6,1502.0,452.0,880.0,268.0,5995758.0,1201.0,512.0,1321.0,1.0
2018-01-02T05:58:21Z,5119.7,1502.0,448.0,880.0,269.0,5995859.0,1193.0,506.0,1310.0,1.0
2018-01-02T06:03:21Z,5119.8,1499.0,456.0,880.0,269.0,5995959.0,1198.0,491.0,1314.0,1.0
2018-01-02T06:08:21Z,5119.85,1499.0,452.0,890.0,268.0,5996061.0,1211.0,521.0,1324.0,1.0
2018-01-02T06:13:21Z,5119.95,1501.0,456.0,830.0,268.0,5996159.0,1199.0,509.0,1325.0,1.0
2018-01-02T06:18:21Z,5120.05,1499.0,452.0,890.0,269.0,5996261.0,1208.0,506.0,1321.0,1.0
2018-01-02T06:23:21Z,5120.1,1497.0,456.0,880.0,269.0,5996359.0,1207.0,528.0,1329.0,1.0
2018-01-02T06:28:21Z,5120.2,1500.0,456.0,890.0,269.0,5996462.0,1197.0,520.0,1319.0,1.0
2018-01-02T06:33:21Z,5120.3,1502.0,456.0,860.0,269.0,5996562.0,1202.0,511.0,1323.0,1.0
2018-01-02T06:38:21Z,5120.35,1500.0,443.0,890.0,268.0,5996664.0,1206.0,524.0,1317.0,1.0
2018-01-02T06:43:21Z,5120.45,1500.0,456.0,870.0,269.0,5996764.0,1195.0,524.0,1323.0,1.0
2018-01-02T06:48:21Z,5120.55,1501.0,456.0,870.0,269.0,5996864.0,1195.0,516.0,1322.0,1.0
2018-01-02T06:53:21Z,5120.6,1499.0,460.0,870.0,269.0,5996964.0,1185.0,532.0,1321.0,1.0
2018-01-02T06:58:21Z,5120.7,1499.0,456.0,870.0,268.0,5997063.0,1205.0,507.0,1310.0,1.0
2018-01-02T07:03:21Z,5120.8,1500.0,456.0,880.0,268.0,5997166.0,1209.0,512.0,1317.0,1.0
2018-01-02T07:08:21Z,5120.85,1501.0,456.0,880.0,268.0,5997265.0,1206.0,539.0,1340.0,1.0
2018-01-02T07:13:21Z,5120.95,1501.0,452.0,890.0,268.0,5997367.0,1205.0,510.0,1325.0,1.0
2018-01-02T07:18:21Z,5121.05,1501.0,452.0,880.0,269.0,5997466.0,1203.0,513.0,1321.0,1.0
2018-01-02T07:23:21Z,5121.1,1501.0,448.0,880.0,268.0,5997568.0,1209.0,525.0,1330.0,1.0
2018-01-02T07:28:21Z,5121.2,1501.0,460.0,830.0,268.0,5997667.0,1200.0,501.0,1306.0,1.0
2018-01-02T07:33:21Z,5121.3,1502.0,460.0,870.0,269.0,5997769.0,1202.0,501.0,1314.0,1.0
2018-01-02T07:38:21Z,5121.35,1501.0,456.0,810.0,268.0,5997867.0,1211.0,528.0,1330.0,1.0
2018-01-02T07:43:21Z,5121.45,1498.0,452.0,890.0,268.0,5997969.0,1190.0,507.0,1310.0,1.0
2018-01-02T07:48:21Z,5121.55,1500.0,452.0,890.0,268.0,5998073.0,1395.0,575.0,1520.0,1.0
2018-01-02T07:53:21Z,5121.6,1502.0,452.0,880.0,268.0,5998188.0,1391.0,598.0,1532.0,1.0
2018-01-02T07:58:21Z,5121.7,1498.0,460.0,890.0,268.0,5998306.0,1416.0,600.0,1542.0,1.0
2018-01-02T08:03:21Z,5121.8,1498.0,456.0,880.0,268.0,5998421.0,1409.0,578.0,1519.0,1.0
2018-01-02T08:08:21Z,5121.85,1502.0,448.0,880.0,268.0,5998540.0,1405.0,587.0,1533.0,1.0
2018-01-02T08:13:21Z,5121.95,1502.0,448.0,870.0,269.0,5998654.0,1401.0,602.0,1543.0,1.0
2018-01-02T08:18:21Z,5122.05,1502.0,456.0,880.0,268.0,5998771.0,1368.0,551.0,1482.0,1.0
2018-01-02T08:23:21Z,5122.1,1501.0,456.0,880.0,268.0,5998886.0,1410.0,599.0,1546.0,1.0
2018-01-02T08:28:21Z,5122.2,1497.0,456.0,880.0,268.0,5999002.0,1390.0,602.0,1535.0,1.0
2018-01-02T08:33:21Z,5122.3,1502.0,440.0,880.0,269.0,5999119.0,1393.0,580.0,1519.0,1.0
2018-01-02T08:38:21Z,5122.35,1499.0,448.0,870.0,268.0,5999236.0,1401.0,593.0,1534.0,1.0
2018-01-02T08:43:21Z,5122.45,1498.0,440.0,890.0,269.0,5999353.0,1384.0,590.0,1529.0,1.0
2018-01-02T08:48:21Z,5122.55,1501.0,440.0,880.0,268.0,5999469.0,1403.0,583.0,1536.0,1.0
2018-01-02T08:53:21Z,5122.6,1499.0,460.0,850.0,269.0,5999588.0,1419.0,569.0,1533.0,1.0
2018-01-02T08:58:21Z,5122.7,1501.0,456.0,850.0,268.0,5999703.0,1408.0,584.0,1533.0,1.0
2018-01-02T09:03:21Z,5122.8,1499.0,460.0,850.0,269.0,5999821.0,1405.0,569.0,1530.0,1.0
2018-01-02T09:08:21Z,5122.85,1501.0,452.0,860.0,269.0,5999924.0,1212.0,499.0,1331.0,1.0
2018-01-02T09:13:21Z,5122.95,1500.0,460.0,870.0,268.0,6000027.0,1252.0,529.0,1373.0,1.0
2018-01-02T09:18:21Z,5123.05,1501.0,452.0,880.0,268.0,6000133.0,1280.0,553.0,1404.0,1.0
2018-01-02T09:23:21Z,5123.1,1501.0,456.0,880.0,269.0,6000242.0,1322.0,560.0,1451.0,1.0
2018-01-02T09:28:21Z,5123.2,1503.0,460.0,870.0,268.0,6000354.0,1365.0,577.0,1497.0,1.0
2018-01-02T09:33:21Z,5123.3,1497.0,452.0,880.0,267.0,6000469.0,1399.0,597.0,1533.0,1.0
2018-01-02T09:38:21Z,5123.35,1500.0,456.0,870.0,269.0,6000586.0,1411.0,584.0,1532.0,1.0
2018-01-02T09:43:21Z,5123.45,1498.0,448.0,870.0,269.0,6000702.0,1411.0,622.0,1544.0,1.0
2018-01-02T09:48:21Z,5123.55,1499.0,448.0,860.0,270.0,6000817.0,1399.0,598.0,1537.0,1.0
2018-01-02T09:53:21Z,5123.6,1500.0,452.0,870.0,268.0,6000936.0,1389.0,588.0,1526.0,1.0
2018-01-02T09:58:21Z,5123.7,1500.0,463.0,870.0,269.0,6001050.0,1391.0,595.0,1532.0,1.0
2018-01-02T10:03:21Z,5123.8,1498.0,443.0,870.0,269.0,6001169.0,1400.0,591.0,1530.0,1.0
2018-01-02T10:08:21Z,5123.85,1504.0,440.0,880.0,268.0,6001284.0,1401.0,583.0,1530.0,1.0
2018-01-02T10:13:21Z,5123.95,1500.0,443.0,870.0,268.0,6001403.0,1402.0,600.0,1530.0,1.0
2018-01-02T10:18:21Z,5124.05,1501.0,456.0,870.0,268.0,6001519.0,1400.0,597.0,1538.0,1.0
2018-01-02T10:23:21Z,5124.1,1498.0,452.0,880.0,269.0,6001636.0,1394.0,579.0,1516.0,1.0
2018-01-02T10:28:21Z,5124.2,1502.0,452.0,880.0,269.0,6001753.0,1392.0,600.0,1527.0,1.0
2018-01-02T10:33:21Z,5124.3,1500.0,448.0,870.0,269.0,6001869.0,1405.0,576.0,1533.0,1.0
2018-01-02T10:38:21Z,5124.35,1502.0,440.0,870.0,269.0,6001987.0,1395.0,594.0,1538.0,1.0
2018-01-02T10:43:21Z,5124.45,1501.0,448.0,870.0,268.0,6002101.0,1403.0,614.0,1541.0,1.0
2018-01-02T10:48:21Z,5124.55,1500.0,448.0,880.0,269.0,6002220.0,1410.0,597.0,1541.0,1.0
2018-01-02T10:53:21Z,5124.6,1499.0,440.0,870.0,269.0,6002334.0,1403.0,612.0,1540.0,1.0
2018-01-02T10:58:21Z,5124.7,1501.0,452.0,870.0,268.0,6002452.0,1392.0,593.0,1528.0,1.0
2018-01-02T11:03:21Z,5124.8,1502.0,448.0,870.0,268.0,6002570.0,1404.0,591.0,1530.0,1.0
2018-01-02T11:08:21Z,5124.85,1497.0,448.0,870.0,268.0,6002685.0,1387.0,582.0,1521.0,1.0
2018-01-02T11:13:21Z,5124.95,1502.0,463.0,870.0,268.0,6002803.0,1399.0,593.0,1529.0,1.0
2018-01-02T11:18:21Z,5125.05,1500.0,448.0,870.0,269.0,6002918.0,1410.0,598.0,1542.0,1.0
2018-01-02T11:23:21Z,5125.1,1498.0,456.0,880.0,269.0,6003038.0,1392.0,630.0,1535.0,1.0
2018-01-02T11:28:21Z,5125.2,1503.0,443.0,880.0,269.0,6003152.0,1399.0,610.0,1545.0,1.0
2018-01-02T11:33:21Z,5125.3,1501.0,448.0,870.0,269.0,6003271.0,1409.0,599.0,1544.0,1.0
2018-01-02T11:38:21Z,5125.35,1499.0,456.0,880.0,268.0,6003385.0,1396.0,583.0,1531.0,1.0
2018-01-02T11:43:21Z,5125.45,1499.0,452.0,870.0,268.0,6003502.0,1407.0,586.0,1529.0,1.0
2018-01-02T11:48:21Z,5125.55,1498.0,460.0,880.0,268.0,6003619.0,1409.0,592.0,1535.0,1.0
2018-01-02T11:53:21Z,5125.65,1499.0,452.0,870.0,268.0,6003735.0,1411.0,596.0,1536.0,1.0
2018-01-02T11:58:21Z,5125.7,1501.0,452.0,880.0,268.0,6003853.0,1388.0,598.0,1534.0,1.0
2018-01-02T12:03:21Z,5125.8,1501.0,448.0,870.0,269.0,6003969.0,1406.0,592.0,1541.0,1.0
2018-01-02T12:08:21Z,5125.9,1501.0,463.0,880.0,269.0,6004087.0,1412.0,577.0,1537.0,1.0
2018-01-02T12:13:21Z,5125.95,1501.0,443.0,870.0,268.0,6004202.0,1402.0,594.0,1530.0,1.0
2018-01-02T12:18:21Z,5126.05,1501.0,463.0,880.0,268.0,6004317.0,1402.0,608.0,1541.0,1.0
2018-01-02T12:23:21Z,5126.15,1501.0,456.0,860.0,268.0,6004436.0,1386.0,606.0,1526.0,1.0
2018-01-02T12:28:21Z,5126.2,1499.0,436.0,880.0,268.0,6004552.0,1406.0,606.0,1546.0,1.0
2018-01-02T12:33:21Z,5126.3,1501.0,452.0,870.0,269.0,6004669.0,1402.0,606.0,1541.0,1.0
2018-01-02T12:38:21Z,5126.4,1500.0,452.0,870.0,269.0,6004786.0,1392.0,596.0,1535.0,1.0
2018-01-02T12:43:21Z,5126.45,1499.0,460.0,870.0,269.0,6004903.0,1399.0,594.0,1534.0,1.0
2018-01-02T12:48:21Z,5126.55,1502.0,448.0,870.0,269.0,6005019.0,1392.0,579.0,1524.0,1.0
2018-01-02T12:53:21Z,5126.65,1504.0,448.0,880.0,268.0,6005139.0,1391.0,594.0,1529.0,1.0
2018-01-02T12:58:21Z,5126.7,1500.0,452.0,870.0,269.0,6005254.0,1386.0,584.0,1526.0,1.0
2018-01-02T13:03:21Z,5126.8,1498.0,452.0,870.0,269.0,6005369.0,1390.0,602.0,1523.0,1.0
2018-01-02T13:08:21Z,5126.9,1500.0,452.0,870.0,268.0,6005486.0,1389.0,597.0,1529.0,1.0
2018-01-02T13:13:21Z,5126.95,1501.0,456.0,870.0,268.0,6005604.0,1401.0,601.0,1537.0,1.0
2018-01-02T13:18:21Z,5127.05,1499.0,443.0,880.0,269.0,6005719.0,1408.0,604.0,1543.0,1.0
2018-01-02T13:23:21Z,5127.15,1500.0,448.0,870.0,269.0,6005836.0,1418.0,580.0,1538.0,1.0
2018-01-02T13:28:21Z,5127.2,1501.0,456.0,870.0,268.0,6005953.0,1397.0,612.0,1526.0,1.0
2018-01-02T13:33:21Z,5127.3,1499.0,452.0,870.0,269.0,6006070.0,1395.0,598.0,1536.0,1.0
2018-01-02T13:38:21Z,5127.4,1498.0,460.0,870.0,269.0,6006185.0,1396.0,595.0,1529.0,1.0
2018-01-02T13:43:21Z,5127.45,1499.0,448.0,870.0,269.0,6006303.0,1399.0,624.0,1536.0,1.0
2018-01-02T13:48:21Z,5127.55,1504.0,452.0,880.0,269.0,6006418.0,1401.0,600.0,1543.0,1.0
2018-01-02T13:53:21Z,5127.65,1500.0,460.0,880.0,269.0,6006536.0,1396.0,584.0,1515.0,1.0
2018-01-02T13:58:21Z,5127.7,1501.0,448.0,870.0,268.0,6006653.0,1409.0,592.0,1543.0,1.0
2018-01-02T14:03:21Z,5127.8,1499.0,448.0,880.0,267.0,6006771.0,1372.0,607.0,1527.0,1.0
2018-01-02T14:08:21Z,5127.9,1497.0,440.0,870.0,267.0,6006886.0,1403.0,596.0,1537.0,1.0
2018-01-02T14:13:21Z,5127.95,1499.0,448.0,870.0,269.0,6007002.0,1413.0,586.0,1536.0,1.0
2018-01-02T14:18:21Z,5128.05,1500.0,448.0,870.0,267.0,6007120.0,1403.0,584.0,1531.0,1.0
2018-01-02T14:23:21Z,5128.15,1499.0,456.0,880.0,268.0,6007236.0,1406.0,607.0,1539.0,1.0
2018-01-02T14:28:21Z,5128.2,1499.0,452.0,870.0,268.0,6007354.0,1396.0,588.0,1527.0,1.0
2018-01-02T14:33:21Z,5128.3,1501.0,456.0,870.0,268.0,6007468.0,1415.0,609.0,1545.0,1.0
2018-01-02T14:38:21Z,5128.4,1503.0,452.0,880.0,269.0,6007589.0,1396.0,582.0,1536.0,1.0
2018-01-02T14:43:21Z,5128.45,1499.0,452.0,880.0,269.0,6007703.0,1386.0,592.0,1528.0,1.0
2018-01-02T14:48:21Z,5128.55,1502.0,452.0,880.0,268.0,6007820.0,1403.0,600.0,1543.0,1.0
2018-01-02T14:53:21Z,5128.65,1501.0,456.0,870.0,267.0,6007936.0,1405.0,594.0,1527.0,1.0
2018-01-02T14:58:21Z,5128.7,1502.0,456.0,860.0,268.0,6008052.0,1396.0,608.0,1538.0,1.0
2018-01-02T15:03:21Z,5128.8,1500.0,443.0,870.0,269.0,6008170.0,1398.0,597.0,1530.0,1.0
2018-01-02T15:08:21Z,5128.9,1500.0,452.0,870.0,269.0,6008285.0,1396.0,600.0,1538.0,1.0
2018-01-02T15:13:21Z,5128.95,1500.0,448.0,880.0,269.0,6008405.0,1400.0,600.0,1538.0,1.0
2018-01-02T15:18:21Z,5129.05,1502.0,452.0,880.0,268.0,6008520.0,1393.0,616.0,1532.0,1.0
2018-01-02T15:23:21Z,5129.15,1503.0,448.0,880.0,268.0,6008638.0,1398.0,598.0,1524.0,1.0
2018-01-02T15:28:21Z,5129.2,1500.0,456.0,870.0,268.0,6008753.0,1399.0,607.0,1533.0,1.0
2018-01-02T15:33:21Z,5129.3,1499.0,448.0,870.0,269.0,6008872.0,1399.0,584.0,1525.0,1.0
2018-01-02T15:38:21Z,5129.4,1501.0,452.0,880.0,267.0,6008986.0,1405.0,592.0,1536.0,1.0
2018-01-02T15:43:21Z,5129.45,1502.0,443.0,870.0,269.0,6009104.0,1381.0,605.0,1523.0,1.0
2018-01-02T15:48:21Z,5129.55,1501.0,448.0,880.0,268.0,6009220.0,1402.0,586.0,1532.0,1.0
2018-01-02T15:53:21Z,5129.65,1503.0,440.0,880.0,268.0,6009337.0,1399.0,589.0,1529.0,1.0
2018-01-02T15:58:21Z,5129.7,1501.0,448.0,870.0,268.0,6009454.0,1392.0,595.0,1535.0,1.0
2018-01-02T16:03:21Z,5129.8,1500.0,440.0,870.0,269.0,6009571.0,1407.0,592.0,1536.0,1.0
2018-01-02T16:08:21Z,5129.9,1503.0,448.0,870.0,268.0,6009687.0,1400.0,603.0,1542.0,1.0
2018-01-02T16:13:21Z,5129.95,1499.0,443.0,870.0,268.0,6009803.0,1397.0,586.0,1526.0,1.0
2018-01-02T16:18:21Z,5130.05,1503.0,443.0,880.0,269.0,6009918.0,1400.0,600.0,1537.0,1.0
2018-01-02T16:23:21Z,5130.15,1501.0,456.0,880.0,269.0,6010038.0,1392.0,613.0,1535.0,1.0
2018-01-02T16:28:21Z,5130.2,1500.0,452.0,880.0,268.0,6010152.0,1404.0,592.0,1531.0,1.0
2018-01-02T16:33:21Z,5130.3,1500.0,440.0,870.0,267.0,6010271.0,1412.0,601.0,1542.0,1.0
2018-01-02T16:38:21Z,5130.35,1499.0,456.0,850.0,268.0,6010387.0,1404.0,575.0,1527.0,1.0
2018-01-02T16:43:22Z,5130.45,1501.0,456.0,850.0,269.0,6010504.0,1407.0,583.0,1529.0,1.0
2018-01-02T16:48:21Z,5130.55,1501.0,460.0,860.0,268.0,6010620.0,1417.0,602.0,1546.0,1.0
2018-01-02T16:53:21Z,5130.65,1500.0,460.0,870.0,268.0,6010737.0,1405.0,579.0,1534.0,1.0
2018-01-02T16:58:21Z,5130.7,1500.0,448.0,870.0,269.0,6010855.0,1407.0,592.0,1539.0,1.0
2018-01-02T17:03:21Z,5130.75,1499.0,452.0,870.0,268.0,6010969.0,1401.0,608.0,1547.0,1.0
2018-01-02T17:08:22Z,5130.9,1502.0,448.0,880.0,268.0,6011088.0,1404.0,589.0,1535.0,1.0
2018-01-02T17:13:21Z,5130.95,1499.0,443.0,880.0,269.0,6011202.0,1411.0,586.0,1528.0,1.0
2018-01-02T17:18:21Z,5131.05,1500.0,443.0,880.0,269.0,6011321.0,1385.0,593.0,1519.0,1.0
2018-01-02T17:23:21Z,5131.1,1500.0,460.0,870.0,268.0,6011436.0,1414.0,609.0,1542.0,1.0
2018-01-02T17:28:21Z,5131.2,1501.0,448.0,870.0,269.0,6011554.0,1403.0,597.0,1530.0,1.0
2018-01-02T17:33:22Z,5131.3,1500.0,452.0,870.0,269.0,6011671.0,1394.0,589.0,1529.0,1.0
2018-01-02T17:38:22Z,5131.4,1500.0,456.0,870.0,268.0,6011788.0,1410.0,612.0,1540.0,1.0
2018-01-02T17:43:21Z,5131.45,1500.0,460.0,870.0,268.0,6011905.0,1412.0,599.0,1539.0,1.0
2018-01-02T17:48:22Z,5131.55,1498.0,452.0,870.0,268.0,6012020.0,1402.0,604.0,1539.0,1.0
2018-01-02T17:53:22Z,5131.6,1502.0,456.0,870.0,268.0,6012139.0,1396.0,610.0,1538.0,1.0
2018-01-02T17:58:22Z,5131.7,1498.0,448.0,870.0,269.0,6012253.0,1385.0,578.0,1518.0,1.0
2018-01-02T18:03:22Z,5131.8,1499.0,452.0,870.0,268.0,6012371.0,1408.0,590.0,1541.0,1.0
2018-01-02T18:08:22Z,5131.85,1502.0,448.0,870.0,269.0,6012486.0,1408.0,592.0,1537.0,1.0
2018-01-02T18:13:22Z,5131.95,1500.0,456.0,880.0,269.0,6012604.0,1405.0,600.0,1541.0,1.0
2018-01-02T18:18:22Z,5132.05,1501.0,448.0,880.0,268.0,6012720.0,1397.0,606.0,1540.0,1.0
2018-01-02T18:23:22Z,5132.15,1501.0,448.0,880.0,268.0,6012838.0,1390.0,614.0,1535.0,1.0
2018-01-02T18:28:22Z,5132.2,1501.0,443.0,880.0,269.0,6012952.0,1391.0,599.0,1536.0,1.0
2018-01-02T18:33:22Z,5132.3,1499.0,456.0,880.0,269.0,6013070.0,1376.0,584.0,1522.0,1.0
2018-01-02T18:38:22Z,5132.35,1501.0,448.0,880.0,268.0,6013187.0,1395.0,578.0,1530.0,1.0
2018-01-02T18:43:22Z,5132.45,1500.0,452.0,880.0,268.0,6013303.0,1400.0,597.0,1524.0,1.0
2018-01-02T18:48:22Z,5132.55,1499.0,452.0,880.0,269.0,6013421.0,1415.0,614.0,1551.0,1.0
2018-01-02T18:53:22Z,5132.6,1499.0,440.0,880.0,268.0,6013537.0,1403.0,589.0,1525.0,1.0
2018-01-02T18:58:22Z,5132.7,1500.0,448.0,890.0,268.0,6013656.0,1399.0,611.0,1537.0,1.0
2018-01-02T19:03:22Z,5132.8,1497.0,452.0,880.0,268.0,6013770.0,1397.0,605.0,1538.0,1.0
2018-01-02T19:08:22Z,5132.85,1501.0,436.0,880.0,268.0,6013889.0,1411.0,603.0,1538.0,1.0
2018-01-02T19:13:22Z,5132.95,1502.0,452.0,810.0,268.0,6014004.0,1403.0,585.0,1529.0,1.0
2018-01-02T19:18:22Z,5133.05,1498.0,463.0,870.0,268.0,6014122.0,1409.0,612.0,1547.0,1.0
2018-01-02T19:23:22Z,5133.1,1501.0,456.0,870.0,268.0,6014237.0,1403.0,607.0,1535.0,1.0
2018-01-02T19:28:22Z,5133.2,1496.0,456.0,890.0,268.0,6014352.0,1401.0,591.0,1538.0,1.0
2018-01-02T19:33:22Z,5133.3,1502.0,452.0,880.0,267.0,6014471.0,1399.0,584.0,1533.0,1.0
2018-01-02T19:38:22Z,5133.35,1499.0,456.0,870.0,268.0,6014586.0,1414.0,582.0,1544.0,1.0
2018-01-02T19:43:22Z,5133.45,1499.0,456.0,870.0,267.0,6014705.0,1395.0,592.0,1538.0,1.0
2018-01-02T19:48:22Z,5133.55,1503.0,460.0,870.0,269.0,6014819.0,1400.0,593.0,1537.0,1.0
2018-01-02T19:53:22Z,5133.6,1500.0,448.0,870.0,267.0,6014938.0,1391.0,600.0,1526.0,1.0
2018-01-02T19:58:22Z,5133.7,1501.0,456.0,870.0,269.0,6015055.0,1390.0,605.0,1534.0,1.0
2018-01-02T20:03:22Z,5133.8,1499.0,456.0,870.0,269.0,6015171.0,1391.0,612.0,1526.0,1.0
2018-01-02T20:08:22Z,5133.85,1499.0,448.0,880.0,268.0,6015288.0,1406.0,617.0,1547.0,1.0
2018-01-02T20:13:22Z,5133.95,1503.0,452.0,880.0,268.0,6015403.0,1400.0,624.0,1550.0,1.0
2018-01-02T20:18:22Z,5134.05,1499.0,448.0,880.0,268.0,6015522.0,1401.0,597.0,1538.0,1.0
2018-01-02T20:23:22Z,5134.1,1499.0,443.0,880.0,268.0,6015636.0,1399.0,600.0,1534.0,1.0
2018-01-02T20:28:22Z,5134.2,1499.0,460.0,860.0,268.0,6015742.0,1207.0,518.0,1329.0,1.0
2018-01-02T20:33:22Z,5134.3,1499.0,456.0,870.0,268.0,6015844.0,1261.0,521.0,1379.0,1.0
2018-01-02T20:38:22Z,5134.35,1501.0,448.0,880.0,268.0,6015951.0,1293.0,542.0,1411.0,1.0
2018-01-02T20:43:22Z,5134.45,1499.0,452.0,880.0,269.0,6016058.0,1314.0,559.0,1437.0,1.0
2018-01-02T20:48:22Z,5134.55,1501.0,448.0,880.0,269.0,6016171.0,1352.0,572.0,1485.0,1.0
2018-01-02T20:53:22Z,5134.6,1499.0,452.0,890.0,268.0,6016287.0,1399.0,589.0,1531.0,1.0
2018-01-02T20:58:22Z,5134.7,1501.0,456.0,810.0,269.0,6016401.0,1402.0,589.0,1534.0,1.0
2018-01-02T21:03:22Z,5134.8,1499.0,456.0,850.0,269.0,6016520.0,1390.0,595.0,1528.0,1.0
2018-01-02T21:08:22Z,5134.85,1499.0,448.0,870.0,268.0,6016636.0,1408.0,579.0,1534.0,1.0
2018-01-02T21:13:22Z,5134.95,1500.0,448.0,890.0,268.0,6016754.0,1405.0,582.0,1531.0,1.0
2018-01-02T21:18:22Z,5135.05,1499.0,460.0,830.0,269.0,6016869.0,1394.0,595.0,1535.0,1.0
2018-01-02T21:23:22Z,5135.1,1502.0,448.0,900.0,268.0,6016987.0,1398.0,594.0,1524.0,1.0
2018-01-02T21:28:22Z,5135.2,1501.0,456.0,870.0,268.0,6017102.0,1399.0,591.0,1537.0,1.0
2018-01-02T21:33:22Z,5135.3,1499.0,443.0,900.0,268.0,6017220.0,1391.0,603.0,1532.0,1.0
2018-01-02T21:38:22Z,5135.35,1501.0,452.0,890.0,269.0,6017335.0,1405.0,582.0,1538.0,1.0
