timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-01-02T21:43:22Z,5135.45,1500.0,456.0,810.0,269.0,6017454.0,1406.0,580.0,1535.0,1.0
2018-01-02T21:48:22Z,5135.55,1497.0,452.0,890.0,269.0,6017568.0,1395.0,604.0,1537.0,1.0
2018-01-02T21:53:22Z,5135.6,1500.0,456.0,870.0,267.0,6017687.0,1411.0,599.0,1543.0,1.0
2018-01-02T21:58:22Z,5135.7,1502.0,448.0,900.0,268.0,6017802.0,1399.0,585.0,1527.0,1.0
2018-01-02T22:03:22Z,5135.8,1499.0,443.0,860.0,268.0,6017919.0,1399.0,629.0,1547.0,1.0
2018-01-02T22:08:22Z,5135.85,1500.0,443.0,890.0,269.0,6018036.0,1394.0,602.0,1534.0,1.0
2018-01-02T22:13:22Z,5135.95,1500.0,452.0,850.0,268.0,6018153.0,1413.0,610.0,1547.0,1.0
2018-01-02T22:18:22Z,5136.05,1502.0,452.0,900.0,268.0,6018271.0,1414.0,589.0,1540.0,1.0
2018-01-02T22:23:22Z,5136.1,1499.0,463.0,810.0,269.0,6018386.0,1400.0,587.0,1538.0,1.0
2018-01-02T22:28:22Z,5136.2,1500.0,463.0,900.0,269.0,6018504.0,1398.0,591.0,1540.0,1.0
2018-01-02T22:33:22Z,5136.3,1498.0,448.0,870.0,269.0,6018620.0,1415.0,610.0,1541.0,1.0
2018-01-02T22:38:22Z,5136.35,1501.0,452.0,890.0,268.0,6018738.0,1401.0,583.0,1531.0,1.0
2018-01-02T22:43:22Z,5136.45,1498.0,460.0,890.0,268.0,6018853.0,1398.0,578.0,1535.0,1.0
2018-01-02T22:48:22Z,5136.55,1503.0,448.0,860.0,269.0,6018969.0,1400.0,595.0,1523.0,1.0
2018-01-02T22:53:22Z,5136.6,1502.0,456.0,890.0,269.0,6019086.0,1396.0,582.0,1533.0,1.0
2018-01-02T22:58:22Z,5136.7,1498.0,456.0,880.0,269.0,6019202.0,1396.0,586.0,1529.0,1.0
2018-01-02T23:03:22Z,5136.8,1501.0,456.0,820.0,268.0,6019321.0,1400.0,590.0,1535.0,1.0
2018-01-02T23:08:22Z,5136.85,1501.0,452.0,890.0,269.0,6019436.0,1405.0,592.0,1543.0,1.0
2018-01-02T23:13:22Z,5136.95,1499.0,468.0,860.0,268.0,6019555.0,1395.0,595.0,1528.0,1.0
2018-01-02T23:18:22Z,5137.05,1498.0,463.0,820.0,269.0,6019670.0,1398.0,591.0,1533.0,1.0
2018-01-02T23:23:22Z,5137.1,1500.0,448.0,900.0,269.0,6019785.0,1399.0,593.0,1536.0,1.0
2018-01-02T23:28:22Z,5137.2,1500.0,443.0,880.0,269.0,6019903.0,1407.0,598.0,1541.0,1.0
2018-01-02T23:33:22Z,5137.3,1502.0,452.0,870.0,268.0,6020020.0,1380.0,597.0,1520.0,1.0
2018-01-02T23:38:22Z,5137.35,1499.0,456.0,830.0,268.0,6020137.0,1410.0,589.0,1544.0,1.0
2018-01-02T23:43:22Z,5137.45,1500.0,452.0,870.0,269.0,6020253.0,1412.0,594.0,1537.0,1.0
2018-01-02T23:48:22Z,5137.55,1500.0,456.0,900.0,268.0,6020371.0,1405.0,605.0,1551.0,1.0
2018-01-02T23:53:22Z,5137.6,1499.0,448.0,900.0,268.0,6020487.0,1417.0,584.0,1544.0,1.0
2018-01-02T23:58:22Z,5137.7,1500.0,443.0,900.0,268.0,6020604.0,1393.0,595.0,1534.0,1.0
2018-01-03T00:03:22Z,5137.8,1500.0,443.0,890.0,269.0,6020721.0,1403.0,590.0,1532.0,1.0
2018-01-03T00:08:22Z,5137.85,1500.0,448.0,880.0,269.0,6020835.0,1398.0,578.0,1534.0,1.0
2018-01-03T00:13:22Z,5137.95,1498.0,452.0,870.0,269.0,6020954.0,1421.0,593.0,1542.0,1.0
2018-01-03T00:18:22Z,5138.05,1500.0,452.0,870.0,269.0,6021068.0,1411.0,591.0,1545.0,1.0
2018-01-03T00:23:22Z,5138.1,1500.0,456.0,870.0,268.0,6021188.0,1412.0,592.0,1537.0,1.0
2018-01-03T00:28:22Z,5138.2,1502.0,456.0,870.0,268.0,6021301.0,1392.0,591.0,1519.0,1.0
2018-01-03T00:33:22Z,5138.3,1501.0,460.0,860.0,267.0,6021421.0,1386.0,595.0,1528.0,1.0
2018-01-03T00:38:22Z,5138.35,1502.0,452.0,850.0,268.0,6021537.0,1385.0,581.0,1523.0,1.0
2018-01-03T00:43:22Z,5138.45,1499.0,456.0,840.0,269.0,6021654.0,1402.0,590.0,1543.0,1.0
2018-01-03T00:48:22Z,5138.55,1498.0,456.0,810.0,268.0,6021770.0,1409.0,602.0,1542.0,1.0
2018-01-03T00:53:22Z,5138.6,1501.0,468.0,850.0,268.0,6021885.0,1406.0,611.0,1545.0,1.0
2018-01-03T00:58:22Z,5138.7,1499.0,452.0,900.0,268.0,6022004.0,1397.0,595.0,1530.0,1.0
2018-01-03T01:03:22Z,5138.8,1500.0,452.0,900.0,269.0,6022119.0,1397.0,604.0,1544.0,1.0
2018-01-03T01:08:22Z,5138.85,1501.0,440.0,900.0,269.0,6022237.0,1391.0,590.0,1531.0,1.0
2018-01-03T01:13:22Z,5138.95,1500.0,448.0,890.0,269.0,6022353.0,1406.0,604.0,1541.0,1.0
2018-01-03T01:18:22Z,5139.05,1501.0,448.0,880.0,268.0,6022472.0,1396.0,595.0,1535.0,1.0
2018-01-03T01:23:22Z,5139.1,1499.0,456.0,870.0,269.0,6022585.0,1394.0,614.0,1534.0,1.0
2018-01-03T01:28:22Z,5139.2,1499.0,452.0,820.0,268.0,6022703.0,1398.0,593.0,1540.0,1.0
2018-01-03T01:33:22Z,5139.3,1500.0,443.0,880.0,269.0,6022821.0,1393.0,593.0,1528.0,1.0
2018-01-03T01:38:22Z,5139.35,1499.0,448.0,900.0,269.0,6022936.0,1402.0,591.0,1535.0,1.0
2018-01-03T01:43:22Z,5139.45,1498.0,460.0,890.0,268.0,6023054.0,1399.0,594.0,1538.0,1.0
2018-01-03T01:48:22Z,5139.55,1498.0,448.0,870.0,268.0,6023169.0,1398.0,573.0,1526.0,1.0
2018-01-03T01:53:22Z,5139.65,1501.0,460.0,810.0,269.0,6023288.0,1409.0,592.0,1538.0,1.0
2018-01-03T01:58:22Z,5139.7,1498.0,452.0,900.0,268.0,6023403.0,1396.0,589.0,1536.0,1.0
2018-01-03T02:03:22Z,5139.8,1503.0,463.0,900.0,268.0,6023521.0,1386.0,592.0,1528.0,1.0
2018-01-03T02:08:22Z,5139.9,1499.0,463.0,890.0,269.0,6023636.0,1395.0,572.0,1535.0,1.0
2018-01-03T02:13:22Z,5139.95,1499.0,452.0,880.0,269.0,6023755.0,1388.0,593.0,1529.0,1.0
2018-01-03T02:18:22Z,5140.05,1500.0,448.0,870.0,268.0,6023869.0,1414.0,602.0,1544.0,1.0
2018-01-03T02:23:22Z,5140.15,1504.0,448.0,860.0,268.0,6023988.0,1397.0,579.0,1533.0,1.0
2018-01-03T02:28:22Z,5140.2,1502.0,452.0,830.0,269.0,6024102.0,1393.0,604.0,1531.0,1.0
2018-01-03T02:33:22Z,5140.3,1499.0,463.0,820.0,269.0,6024220.0,1398.0,606.0,1541.0,1.0
2018-01-03T02:38:22Z,5140.4,1500.0,460.0,840.0,268.0,6024339.0,1397.0,601.0,1533.0,1.0
2018-01-03T02:43:22Z,5140.45,1502.0,456.0,900.0,269.0,6024454.0,1408.0,589.0,1536.0,1.0
2018-01-03T02:48:22Z,5140.55,1498.0,443.0,900.0,269.0,6024572.0,1404.0,592.0,1535.0,1.0
2018-01-03T02:53:22Z,5140.65,1499.0,448.0,900.0,267.0,6024686.0,1412.0,617.0,1553.0,1.0
2018-01-03T02:58:22Z,5140.7,1500.0,448.0,900.0,268.0,6024805.0,1392.0,603.0,1535.0,1.0
2018-01-03T03:03:22Z,5140.8,1502.0,448.0,880.0,269.0,6024920.0,1390.0,584.0,1526.0,1.0
2018-01-03T03:08:22Z,5140.9,1502.0,448.0,870.0,269.0,6025038.0,1392.0,596.0,1530.0,1.0
2018-01-03T03:13:22Z,5140.95,1500.0,460.0,860.0,268.0,6025153.0,1387.0,593.0,1526.0,1.0
2018-01-03T03:18:22Z,5141.05,1501.0,452.0,900.0,268.0,6025270.0,1392.0,609.0,1532.0,1.0
2018-01-03T03:23:22Z,5141.15,1500.0,452.0,880.0,269.0,6025387.0,1395.0,599.0,1535.0,1.0
2018-01-03T03:28:22Z,5141.2,1498.0,448.0,900.0,269.0,6025504.0,1400.0,590.0,1535.0,1.0
2018-01-03T03:33:22Z,5141.3,1498.0,456.0,860.0,268.0,6025620.0,1400.0,598.0,1532.0,1.0
2018-01-03T03:38:22Z,5141.4,1500.0,448.0,880.0,269.0,6025737.0,1423.0,608.0,1548.0,1.0
2018-01-03T03:43:22Z,5141.45,1500.0,443.0,890.0,269.0,6025853.0,1383.0,604.0,1529.0,1.0
2018-01-03T03:48:22Z,5141.55,1500.0,448.0,870.0,269.0,6025971.0,1395.0,587.0,1525.0,1.0
2018-01-03T03:53:22Z,5141.65,1498.0,463.0,870.0,268.0,6026089.0,1407.0,582.0,1533.0,1.0
2018-01-03T03:58:22Z,5141.7,1499.0,452.0,890.0,269.0,6026204.0,1381.0,592.0,1522.0,1.0
2018-01-03T04:03:22Z,5141.8,1500.0,443.0,900.0,268.0,6026323.0,1400.0,572.0,1527.0,1.0
2018-01-03T04:08:22Z,5141.9,1501.0,452.0,850.0,268.0,6026438.0,1406.0,582.0,1535.0,1.0
2018-01-03T04:13:22Z,5141.95,1502.0,456.0,880.0,269.0,6026554.0,1403.0,579.0,1536.0,1.0
2018-01-03T04:18:22Z,5142.05,1502.0,452.0,900.0,268.0,6026671.0,1416.0,595.0,1530.0,1.0
2018-01-03T04:23:22Z,5142.15,1503.0,456.0,860.0,268.0,6026787.0,1401.0,592.0,1544.0,1.0
2018-01-03T04:28:22Z,5142.2,1500.0,448.0,890.0,269.0,6026905.0,1386.0,585.0,1525.0,1.0
2018-01-03T04:33:22Z,5142.3,1499.0,456.0,900.0,268.0,6027021.0,1396.0,613.0,1541.0,1.0
2018-01-03T04:38:22Z,5142.4,1499.0,456.0,860.0,269.0,6027137.0,1387.0,597.0,1527.0,1.0
2018-01-03T04:43:22Z,5142.45,1498.0,448.0,880.0,268.0,6027254.0,1399.0,605.0,1545.0,1.0
2018-01-03T04:48:22Z,5142.55,1501.0,443.0,900.0,268.0,6027373.0,1403.0,590.0,1541.0,1.0
2018-01-03T04:53:22Z,5142.65,1503.0,460.0,900.0,268.0,6027488.0,1395.0,586.0,1527.0,1.0
2018-01-03T04:58:22Z,5142.7,1500.0,456.0,800.0,269.0,6027603.0,1395.0,582.0,1526.0,1.0
2018-01-03T05:03:22Z,5142.8,1500.0,468.0,850.0,268.0,6027721.0,1412.0,588.0,1543.0,1.0
2018-01-03T05:08:22Z,5142.9,1500.0,456.0,850.0,268.0,6027839.0,1398.0,598.0,1538.0,1.0
2018-01-03T05:13:22Z,5142.95,1500.0,463.0,800.0,267.0,6027954.0,1388.0,595.0,1532.0,1.0
2018-01-03T05:18:22Z,5143.05,1500.0,448.0,870.0,267.0,6028072.0,1390.0,600.0,1539.0,1.0
2018-01-03T05:23:22Z,5143.15,1500.0,456.0,890.0,268.0,6028188.0,1400.0,594.0,1535.0,1.0
2018-01-03T05:28:22Z,5143.2,1501.0,443.0,890.0,268.0,6028306.0,1400.0,598.0,1530.0,1.0
2018-01-03T05:33:22Z,5143.3,1501.0,448.0,880.0,268.0,6028420.0,1410.0,580.0,1530.0,1.0
2018-01-03T05:38:22Z,5143.4,1500.0,448.0,870.0,268.0,6028538.0,1397.0,613.0,1530.0,1.0
2018-01-03T05:43:22Z,5143.45,1497.0,448.0,870.0,268.0,6028653.0,1386.0,620.0,1535.0,1.0
2018-01-03T05:48:22Z,5143.55,1498.0,452.0,880.0,267.0,6028772.0,1407.0,601.0,1540.0,1.0
2018-01-03T05:53:22Z,5143.65,1499.0,460.0,860.0,268.0,6028887.0,1391.0,585.0,1525.0,1.0
2018-01-03T05:58:22Z,5143.7,1501.0,456.0,860.0,268.0,6029005.0,1400.0,594.0,1536.0,1.0
2018-01-03T06:03:22Z,5143.8,1501.0,448.0,860.0,268.0,6029120.0,1403.0,614.0,1533.0,1.0
2018-01-03T06:08:22Z,5143.9,1501.0,452.0,870.0,269.0,6029238.0,1399.0,589.0,1525.0,1.0
2018-01-03T06:13:22Z,5143.95,1498.0,452.0,870.0,269.0,6029353.0,1399.0,589.0,1534.0,1.0
2018-01-03T06:18:22Z,5144.05,1497.0,452.0,860.0,268.0,6029470.0,1417.0,591.0,1548.0,1.0
2018-01-03T06:23:22Z,5144.15,1501.0,448.0,870.0,268.0,6029589.0,1389.0,591.0,1530.0,1.0
2018-01-03T06:28:22Z,5144.2,1503.0,448.0,870.0,268.0,6029704.0,1387.0,612.0,1538.0,1.0
2018-01-03T06:33:22Z,5144.3,1501.0,452.0,870.0,269.0,6029822.0,1401.0,593.0,1520.0,1.0
2018-01-03T06:38:22Z,5144.4,1501.0,452.0,880.0,268.0,6029937.0,1401.0,600.0,1533.0,1.0
2018-01-03T06:43:22Z,5144.45,1504.0,448.0,880.0,269.0,6030055.0,1394.0,591.0,1525.0,1.0
2018-01-03T06:48:22Z,5144.55,1498.0,456.0,870.0,268.0,6030171.0,1402.0,580.0,1524.0,1.0
2018-01-03T06:53:22Z,5144.65,1500.0,456.0,880.0,268.0,6030289.0,1409.0,599.0,1534.0,1.0
2018-01-03T06:58:22Z,5144.7,1502.0,456.0,880.0,268.0,6030404.0,1407.0,592.0,1545.0,1.0
2018-01-03T07:03:22Z,5144.8,1502.0,448.0,880.0,268.0,6030521.0,1402.0,581.0,1528.0,1.0
2018-01-03T07:08:22Z,5144.9,1498.0,440.0,900.0,269.0,6030637.0,1393.0,593.0,1524.0,1.0
2018-01-03T07:13:22Z,5144.95,1498.0,456.0,880.0,268.0,6030754.0,1404.0,596.0,1533.0,1.0
2018-01-03T07:18:23Z,5145.05,1498.0,452.0,860.0,268.0,6030873.0,1406.0,575.0,1534.0,1.0
2018-01-03T07:23:22Z,5145.15,1500.0,443.0,870.0,269.0,6030987.0,1400.0,584.0,1528.0,1.0
2018-01-03T07:28:22Z,5145.2,1496.0,452.0,870.0,268.0,6031106.0,1400.0,607.0,1536.0,1.0
2018-01-03T07:33:22Z,5145.3,1498.0,452.0,880.0,269.0,6031221.0,1410.0,587.0,1538.0,1.0
2018-01-03T07:38:22Z,5145.4,1499.0,443.0,880.0,269.0,6031339.0,1401.0,592.0,1535.0,1.0
2018-01-03T07:43:23Z,5145.45,1500.0,456.0,880.0,268.0,6031454.0,1397.0,585.0,1526.0,1.0
2018-01-03T07:48:22Z,5145.55,1501.0,448.0,880.0,269.0,6031571.0,1389.0,590.0,1522.0,1.0
2018-01-03T07:53:22Z,5145.65,1501.0,456.0,880.0,269.0,6031688.0,1388.0,606.0,1531.0,1.0
2018-01-03T07:58:22Z,5145.7,1499.0,443.0,890.0,268.0,6031805.0,1396.0,588.0,1529.0,1.0
2018-01-03T08:03:22Z,5145.8,1498.0,448.0,880.0,268.0,6031921.0,1402.0,566.0,1521.0,1.0
2018-01-03T08:08:22Z,5145.9,1499.0,448.0,870.0,268.0,6032039.0,1410.0,615.0,1553.0,1.0
2018-01-03T08:13:23Z,5145.95,1501.0,460.0,870.0,269.0,6032155.0,1409.0,589.0,1535.0,1.0
2018-01-03T08:18:22Z,5146.05,1501.0,456.0,870.0,269.0,6032272.0,1400.0,592.0,1530.0,1.0
2018-01-03T08:23:23Z,5146.15,1501.0,463.0,870.0,269.0,6032391.0,1403.0,617.0,1542.0,1.0
2018-01-03T08:28:23Z,5146.2,1499.0,452.0,870.0,268.0,6032506.0,1391.0,591.0,1523.0,1.0
2018-01-03T08:33:23Z,5146.3,1502.0,452.0,870.0,267.0,6032621.0,1405.0,567.0,1527.0,1.0
2018-01-03T08:38:22Z,5146.4,1500.0,463.0,880.0,269.0,6032738.0,1396.0,581.0,1525.0,1.0
2018-01-03T08:43:23Z,5146.45,1497.0,443.0,880.0,268.0,6032855.0,1412.0,595.0,1544.0,1.0
2018-01-03T08:48:23Z,5146.55,1502.0,452.0,880.0,269.0,6032972.0,1395.0,586.0,1532.0,1.0
2018-01-03T08:53:23Z,5146.65,1500.0,448.0,890.0,269.0,6033088.0,1410.0,616.0,1546.0,1.0
2018-01-03T08:58:23Z,5146.7,1500.0,460.0,810.0,268.0,6033206.0,1385.0,624.0,1531.0,1.0
2018-01-03T09:03:23Z,5146.8,1501.0,460.0,870.0,267.0,6033322.0,1403.0,593.0,1535.0,1.0
2018-01-03T09:08:23Z,5146.9,1499.0,456.0,870.0,268.0,6033440.0,1404.0,602.0,1531.0,1.0
2018-01-03T09:13:23Z,5146.95,1497.0,452.0,870.0,268.0,6033555.0,1400.0,606.0,1540.0,1.0
2018-01-03T09:18:23Z,5147.05,1498.0,456.0,870.0,269.0,6033670.0,1399.0,595.0,1540.0,1.0
2018-01-03T09:23:23Z,5147.15,1501.0,443.0,860.0,269.0,6033788.0,1394.0,605.0,1535.0,1.0
2018-01-03T09:28:22Z,5147.2,1497.0,456.0,870.0,268.0,6033905.0,1409.0,604.0,1540.0,1.0
2018-01-03T09:33:23Z,5147.3,1501.0,456.0,880.0,268.0,6034022.0,1386.0,593.0,1523.0,1.0
2018-01-03T09:38:23Z,5147.4,1499.0,460.0,870.0,268.0,6034138.0,1394.0,595.0,1544.0,1.0
2018-01-03T09:43:23Z,5147.45,1498.0,448.0,870.0,268.0,6034255.0,1406.0,582.0,1526.0,1.0
2018-01-03T09:48:23Z,5147.55,1501.0,456.0,860.0,268.0,6034372.0,1407.0,607.0,1533.0,1.0
2018-01-03T09:53:23Z,5147.65,1498.0,452.0,860.0,269.0,6034489.0,1411.0,610.0,1550.0,1.0
2018-01-03T09:58:23Z,5147.7,1502.0,456.0,860.0,268.0,6034605.0,1394.0,594.0,1529.0,1.0
2018-01-03T10:03:23Z,5147.8,1499.0,456.0,870.0,269.0,6034720.0,1383.0,600.0,1524.0,1.0
2018-01-03T10:08:23Z,5147.9,1501.0,456.0,860.0,269.0,6034839.0,1392.0,616.0,1540.0,1.0
2018-01-03T10:13:23Z,5148.0,1499.0,452.0,870.0,269.0,6034954.0,1390.0,592.0,1533.0,1.0
2018-01-03T10:18:23Z,5148.05,1498.0,460.0,870.0,267.0,6035072.0,1390.0,618.0,1551.0,1.0
2018-01-03T10:23:23Z,5148.15,1502.0,460.0,870.0,268.0,6035189.0,1398.0,590.0,1541.0,1.0
2018-01-03T10:28:23Z,5148.25,1504.0,452.0,880.0,267.0,6035306.0,1401.0,585.0,1527.0,1.0
2018-01-03T10:33:23Z,5148.3,1502.0,456.0,870.0,268.0,6035423.0,1399.0,589.0,1541.0,1.0
2018-01-03T10:38:23Z,5148.4,1498.0,443.0,870.0,269.0,6035538.0,1395.0,589.0,1531.0,1.0
2018-01-03T10:43:23Z,5148.5,1496.0,443.0,870.0,268.0,6035656.0,1388.0,608.0,1534.0,1.0
2018-01-03T10:48:23Z,5148.55,1499.0,452.0,870.0,269.0,6035771.0,1403.0,594.0,1534.0,1.0
2018-01-03T10:53:23Z,5148.65,1501.0,443.0,870.0,268.0,6035890.0,1397.0,592.0,1533.0,1.0
2018-01-03T10:58:23Z,5148.75,1501.0,448.0,870.0,268.0,6036005.0,1408.0,595.0,1536.0,1.0
2018-01-03T11:03:23Z,5148.8,1498.0,452.0,870.0,268.0,6036123.0,1393.0,583.0,1530.0,1.0
2018-01-03T11:08:23Z,5148.9,1497.0,448.0,870.0,269.0,6036238.0,1401.0,601.0,1536.0,1.0
2018-01-03T11:13:23Z,5149.0,1498.0,452.0,870.0,268.0,6036357.0,1411.0,590.0,1543.0,1.0
2018-01-03T11:18:23Z,5149.05,1501.0,452.0,870.0,268.0,6036472.0,1392.0,599.0,1530.0,1.0
2018-01-03T11:23:23Z,5149.15,1500.0,448.0,870.0,269.0,6036588.0,1413.0,600.0,1543.0,1.0
2018-01-03T11:28:23Z,5149.25,1499.0,452.0,870.0,269.0,6036707.0,1409.0,607.0,1540.0,1.0
2018-01-03T11:33:23Z,5149.3,1500.0,452.0,870.0,268.0,6036822.0,1397.0,602.0,1534.0,1.0
2018-01-03T11:38:23Z,5149.4,1500.0,443.0,870.0,267.0,6036940.0,1410.0,598.0,1541.0,1.0
2018-01-03T11:43:23Z,5149.5,1500.0,456.0,870.0,268.0,6037056.0,1400.0,593.0,1542.0,1.0
2018-01-03T11:48:23Z,5149.55,1499.0,448.0,870.0,268.0,6037174.0,1392.0,612.0,1529.0,1.0
2018-01-03T11:53:23Z,5149.65,1499.0,448.0,870.0,269.0,6037288.0,1403.0,613.0,1541.0,1.0
2018-01-03T11:58:23Z,5149.75,1500.0,448.0,870.0,268.0,6037407.0,1396.0,582.0,1530.0,1.0
2018-01-03T12:03:23Z,5149.8,1500.0,448.0,870.0,268.0,6037522.0,1391.0,604.0,1534.0,1.0
2018-01-03T12:08:23Z,5149.9,1500.0,452.0,870.0,269.0,6037639.0,1393.0,606.0,1532.0,1.0
2018-01-03T12:13:23Z,5150.0,1499.0,460.0,870.0,268.0,6037755.0,1407.0,606.0,1536.0,1.0
2018-01-03T12:18:23Z,5150.05,1498.0,452.0,870.0,267.0,6037872.0,1406.0,589.0,1537.0,1.0
2018-01-03T12:23:23Z,5150.15,1502.0,452.0,880.0,268.0,6037990.0,1399.0,615.0,1535.0,1.0
2018-01-03T12:28:23Z,5150.25,1500.0,456.0,870.0,268.0,6038105.0,1406.0,582.0,1530.0,1.0
2018-01-03T12:33:23Z,5150.3,1501.0,448.0,870.0,269.0,6038224.0,1416.0,607.0,1552.0,1.0
2018-01-03T12:38:23Z,5150.4,1499.0,452.0,870.0,269.0,6038339.0,1401.0,577.0,1524.0,1.0
2018-01-03T12:43:23Z,5150.5,1499.0,460.0,870.0,268.0,6038458.0,1398.0,591.0,1537.0,1.0
2018-01-03T12:48:26Z,5150.55,1500.0,456.0,860.0,269.0,6038574.0,1411.0,601.0,1533.0,1.0
2018-01-03T12:53:23Z,5150.65,1499.0,452.0,870.0,268.0,6038690.0,1401.0,603.0,1533.0,1.0
2018-01-03T12:58:23Z,5150.75,1502.0,448.0,870.0,268.0,6038805.0,1412.0,613.0,1540.0,1.0
2018-01-03T13:03:23Z,5150.8,1498.0,448.0,870.0,269.0,6038922.0,1401.0,577.0,1526.0,1.0
2018-01-03T13:08:23Z,5150.9,1498.0,456.0,870.0,269.0,6039041.0,1399.0,612.0,1533.0,1.0
2018-01-03T13:13:23Z,5151.0,1501.0,440.0,880.0,269.0,6039156.0,1406.0,588.0,1544.0,1.0
2018-01-03T13:18:23Z,5151.05,1503.0,456.0,870.0,269.0,6039271.0,1389.0,571.0,1523.0,1.0
2018-01-03T13:23:23Z,5151.15,1501.0,452.0,870.0,268.0,6039390.0,1393.0,593.0,1537.0,1.0
2018-01-03T13:28:23Z,5151.25,1499.0,452.0,870.0,269.0,6039504.0,1405.0,587.0,1528.0,1.0
2018-01-03T13:33:23Z,5151.3,1500.0,440.0,870.0,268.0,6039622.0,1404.0,591.0,1535.0,1.0
2018-01-03T13:38:23Z,5151.4,1499.0,448.0,870.0,269.0,6039737.0,1401.0,584.0,1528.0,1.0
2018-01-03T13:43:23Z,5151.5,1498.0,448.0,880.0,269.0,6039857.0,1397.0,582.0,1524.0,1.0
2018-01-03T13:48:23Z,5151.55,1500.0,448.0,880.0,269.0,6039972.0,1398.0,584.0,1535.0,1.0
2018-01-03T13:53:23Z,5151.65,1499.0,452.0,870.0,269.0,6040090.0,1412.0,605.0,1535.0,1.0
2018-01-03T13:58:23Z,5151.75,1500.0,443.0,870.0,269.0,6040206.0,1407.0,603.0,1541.0,1.0
2018-01-03T14:03:23Z,5151.8,1499.0,456.0,870.0,269.0,6040324.0,1386.0,605.0,1537.0,1.0
2018-01-03T14:08:23Z,5151.9,1502.0,460.0,870.0,268.0,6040439.0,1413.0,600.0,1541.0,1.0
2018-01-03T14:13:23Z,5152.0,1502.0,443.0,870.0,269.0,6040557.0,1383.0,608.0,1527.0,1.0
2018-01-03T14:18:23Z,5152.05,1499.0,443.0,870.0,269.0,6040674.0,1385.0,599.0,1526.0,1.0
2018-01-03T14:23:23Z,5152.15,1498.0,452.0,870.0,269.0,6040789.0,1391.0,611.0,1529.0,1.0
2018-01-03T14:28:23Z,5152.25,1499.0,456.0,870.0,268.0,6040908.0,1400.0,600.0,1536.0,1.0
2018-01-03T14:33:23Z,5152.3,1500.0,456.0,870.0,269.0,6041022.0,1401.0,597.0,1534.0,1.0
2018-01-03T14:38:23Z,5152.4,1499.0,448.0,870.0,268.0,6041140.0,1390.0,589.0,1531.0,1.0
2018-01-03T14:43:23Z,5152.5,1498.0,452.0,870.0,268.0,6041255.0,1392.0,610.0,1539.0,1.0
2018-01-03T14:48:23Z,5152.55,1499.0,460.0,880.0,268.0,6041372.0,1391.0,600.0,1529.0,1.0
2018-01-03T14:54:20Z,5152.7,1499.0,448.0,870.0,269.0,6041510.0,1403.0,604.0,1538.0,1.0
2018-01-03T14:58:23Z,5152.75,1501.0,460.0,870.0,269.0,6041606.0,1389.0,585.0,1530.0,1.0
2018-01-03T15:03:23Z,5152.8,1500.0,460.0,870.0,269.0,6041725.0,1392.0,608.0,1539.0,1.0
2018-01-03T15:08:23Z,5152.9,1503.0,448.0,870.0,269.0,6041839.0,1400.0,597.0,1534.0,1.0
2018-01-03T15:13:23Z,5153.0,1499.0,456.0,870.0,268.0,6041957.0,1382.0,612.0,1535.0,1.0
2018-01-03T15:18:23Z,5153.05,1500.0,443.0,870.0,268.0,6042072.0,1395.0,609.0,1535.0,1.0
2018-01-03T15:23:23Z,5153.15,1500.0,460.0,870.0,269.0,6042191.0,1393.0,598.0,1532.0,1.0
2018-01-03T15:28:23Z,5153.25,1500.0,463.0,870.0,269.0,6042306.0,1397.0,603.0,1536.0,1.0
2018-01-03T15:33:23Z,5153.3,1501.0,448.0,880.0,268.0,6042424.0,1402.0,602.0,1535.0,1.0
2018-01-03T15:38:23Z,5153.4,1500.0,452.0,870.0,268.0,6042539.0,1407.0,600.0,1538.0,1.0
2018-01-03T15:43:23Z,5153.5,1498.0,456.0,870.0,268.0,6042656.0,1393.0,601.0,1534.0,1.0
2018-01-03T15:48:23Z,5153.55,1498.0,448.0,870.0,268.0,6042775.0,1402.0,607.0,1533.0,1.0
2018-01-03T15:53:23Z,5153.65,1499.0,463.0,870.0,269.0,6042890.0,1392.0,590.0,1523.0,1.0
2018-01-03T15:58:23Z,5153.75,1499.0,452.0,870.0,268.0,6043008.0,1398.0,619.0,1544.0,1.0
2018-01-03T16:03:23Z,5153.8,1500.0,452.0,870.0,268.0,6043123.0,1395.0,578.0,1522.0,1.0
2018-01-03T16:08:23Z,5153.9,1500.0,452.0,870.0,268.0,6043242.0,1398.0,598.0,1534.0,1.0
2018-01-03T16:13:23Z,5154.0,1499.0,448.0,870.0,268.0,6043356.0,1390.0,609.0,1531.0,1.0
2018-01-03T16:18:23Z,5154.05,1501.0,456.0,870.0,269.0,6043475.0,1389.0,586.0,1528.0,1.0
2018-01-03T16:23:23Z,5154.15,1500.0,456.0,880.0,268.0,6043589.0,1388.0,590.0,1515.0,1.0
2018-01-03T16:28:23Z,5154.25,1502.0,452.0,860.0,268.0,6043693.0,1210.0,536.0,1337.0,1.0
2018-01-03T16:33:23Z,5154.3,1501.0,452.0,870.0,269.0,6043796.0,1264.0,533.0,1385.0,1.0
2018-01-03T16:38:23Z,5154.4,1500.0,452.0,880.0,268.0,6043902.0,1281.0,565.0,1411.0,1.0
2018-01-03T16:43:23Z,5154.5,1500.0,443.0,880.0,268.0,6044011.0,1317.0,574.0,1438.0,1.0
2018-01-03T16:48:23Z,5154.55,1501.0,448.0,880.0,269.0,6044123.0,1362.0,560.0,1486.0,1.0
2018-01-03T16:53:23Z,5154.65,1499.0,452.0,870.0,268.0,6044238.0,1410.0,588.0,1536.0,1.0
2018-01-03T16:58:23Z,5154.75,1498.0,452.0,870.0,268.0,6044355.0,1407.0,590.0,1537.0,1.0
2018-01-03T17:03:23Z,5154.8,1500.0,452.0,880.0,268.0,6044473.0,1394.0,609.0,1528.0,1.0
2018-01-03T17:08:23Z,5154.9,1499.0,456.0,870.0,268.0,6044588.0,1400.0,597.0,1533.0,1.0
2018-01-03T17:13:23Z,5155.0,1502.0,456.0,870.0,269.0,6044703.0,1408.0,596.0,1534.0,1.0
2018-01-03T17:18:23Z,5155.05,1499.0,456.0,870.0,268.0,6044821.0,1397.0,592.0,1533.0,1.0
2018-01-03T17:23:23Z,5155.15,1503.0,456.0,870.0,268.0,6044939.0,1389.0,598.0,1536.0,1.0
2018-01-03T17:28:23Z,5155.25,1500.0,443.0,870.0,268.0,6045055.0,1397.0,585.0,1525.0,1.0
2018-01-03T17:33:23Z,5155.3,1500.0,452.0,870.0,268.0,6045172.0,1404.0,600.0,1543.0,1.0
2018-01-03T17:38:23Z,5155.4,1499.0,456.0,870.0,267.0,6045288.0,1402.0,586.0,1534.0,1.0
2018-01-03T17:43:23Z,5155.5,1500.0,452.0,870.0,269.0,6045405.0,1408.0,593.0,1541.0,1.0
2018-01-03T17:48:23Z,5155.55,1501.0,456.0,870.0,269.0,6045521.0,1401.0,612.0,1540.0,1.0
2018-01-03T17:53:23Z,5155.65,1500.0,448.0,870.0,268.0,6045639.0,1409.0,611.0,1547.0,1.0
2018-01-03T17:58:23Z,5155.75,1501.0,443.0,870.0,269.0,6045754.0,1395.0,615.0,1541.0,1.0
2018-01-03T18:03:23Z,5155.8,1502.0,452.0,880.0,268.0,6045873.0,1405.0,619.0,1547.0,1.0
2018-01-03T18:08:23Z,5155.9,1503.0,452.0,880.0,268.0,6045988.0,1393.0,599.0,1532.0,1.0
2018-01-03T18:13:23Z,5156.0,1502.0,443.0,880.0,269.0,6046106.0,1387.0,616.0,1529.0,1.0
2018-01-03T18:18:23Z,5156.05,1501.0,448.0,870.0,268.0,6046221.0,1402.0,600.0,1538.0,1.0
2018-01-03T18:23:23Z,5156.15,1499.0,463.0,870.0,267.0,6046339.0,1400.0,616.0,1543.0,1.0
2018-01-03T18:28:23Z,5156.25,1500.0,452.0,880.0,269.0,6046456.0,1408.0,594.0,1534.0,1.0
2018-01-03T18:33:23Z,5156.35,1502.0,448.0,880.0,268.0,6046570.0,1405.0,591.0,1536.0,1.0
2018-01-03T18:38:23Z,5156.4,1502.0,460.0,880.0,269.0,6046689.0,1395.0,586.0,1526.0,1.0
2018-01-03T18:43:23Z,5156.5,1501.0,456.0,880.0,268.0,6046804.0,1395.0,599.0,1530.0,1.0
2018-01-03T18:48:23Z,5156.6,1499.0,452.0,880.0,268.0,6046922.0,1406.0,596.0,1534.0,1.0
2018-01-03T18:53:23Z,5156.65,1498.0,460.0,860.0,268.0,6047038.0,1394.0,603.0,1533.0,1.0
2018-01-03T18:58:23Z,5156.75,1501.0,460.0,860.0,268.0,6047156.0,1395.0,583.0,1527.0,1.0
2018-01-03T19:03:23Z,5156.85,1499.0,452.0,860.0,269.0,6047270.0,1400.0,590.0,1537.0,1.0
2018-01-03T19:08:23Z,5156.9,1502.0,456.0,860.0,268.0,6047390.0,1407.0,608.0,1541.0,1.0
2018-01-03T19:13:23Z,5157.0,1497.0,452.0,870.0,268.0,6047507.0,1395.0,615.0,1540.0,1.0
2018-01-03T19:18:23Z,5157.1,1496.0,452.0,870.0,268.0,6047621.0,1407.0,620.0,1546.0,1.0
2018-01-03T19:23:23Z,5157.15,1498.0,448.0,870.0,268.0,6047739.0,1400.0,600.0,1529.0,1.0
2018-01-03T19:28:23Z,5157.25,1501.0,452.0,880.0,268.0,6047854.0,1392.0,608.0,1532.0,1.0
2018-01-03T19:33:23Z,5157.35,1497.0,452.0,880.0,268.0,6047973.0,1399.0,577.0,1532.0,1.0
2018-01-03T19:38:23Z,5157.4,1500.0,443.0,880.0,269.0,6048088.0,1416.0,583.0,1530.0,1.0
2018-01-03T19:43:23Z,5157.5,1504.0,443.0,880.0,268.0,6048207.0,1405.0,606.0,1545.0,1.0
2018-01-03T19:48:23Z,5157.6,1501.0,448.0,880.0,268.0,6048321.0,1400.0,598.0,1531.0,1.0
2018-01-03T19:53:23Z,5157.65,1501.0,452.0,880.0,268.0,6048439.0,1398.0,603.0,1545.0,1.0
2018-01-03T19:58:23Z,5157.75,1499.0,456.0,880.0,268.0,6048555.0,1418.0,575.0,1537.0,1.0
2018-01-03T20:03:23Z,5157.85,1499.0,452.0,890.0,268.0,6048671.0,1389.0,587.0,1522.0,1.0
2018-01-03T20:08:23Z,5157.9,1502.0,456.0,870.0,267.0,6048788.0,1412.0,565.0,1533.0,1.0
2018-01-03T20:13:23Z,5158.0,1499.0,443.0,890.0,269.0,6048904.0,1402.0,605.0,1536.0,1.0
2018-01-03T20:18:23Z,5158.1,1499.0,448.0,800.0,268.0,6049022.0,1407.0,589.0,1542.0,1.0
2018-01-03T20:23:23Z,5158.15,1499.0,460.0,900.0,269.0,6049138.0,1399.0,603.0,1538.0,1.0
2018-01-03T20:28:23Z,5158.25,1502.0,456.0,900.0,269.0,6049255.0,1398.0,599.0,1532.0,1.0
2018-01-03T20:33:23Z,5158.35,1499.0,452.0,880.0,268.0,6049372.0,1391.0,587.0,1518.0,1.0
2018-01-03T20:38:23Z,5158.4,1498.0,452.0,900.0,269.0,6049491.0,1400.0,611.0,1537.0,1.0
2018-01-03T20:43:23Z,5158.5,1499.0,452.0,880.0,268.0,6049605.0,1407.0,592.0,1537.0,1.0
2018-01-03T20:48:23Z,5158.6,1498.0,448.0,800.0,268.0,6049720.0,1402.0,624.0,1547.0,1.0
2018-01-03T20:53:23Z,5158.65,1500.0,460.0,870.0,269.0,6049839.0,1404.0,584.0,1536.0,1.0
2018-01-03T20:58:23Z,5158.75,1500.0,452.0,900.0,269.0,6049956.0,1411.0,591.0,1537.0,1.0
2018-01-03T21:03:23Z,5158.85,1499.0,443.0,890.0,269.0,6050072.0,1400.0,613.0,1543.0,1.0
2018-01-03T21:08:23Z,5158.9,1499.0,456.0,880.0,269.0,6050190.0,1404.0,612.0,1545.0,1.0
2018-01-03T21:13:23Z,5159.0,1503.0,460.0,810.0,268.0,6050306.0,1411.0,582.0,1531.0,1.0
2018-01-03T21:18:23Z,5159.1,1502.0,456.0,870.0,268.0,6050422.0,1399.0,589.0,1528.0,1.0
2018-01-03T21:23:23Z,5159.15,1501.0,448.0,900.0,268.0,6050538.0,1388.0,604.0,1531.0,1.0
2018-01-03T21:28:23Z,5159.25,1500.0,452.0,860.0,269.0,6050656.0,1394.0,605.0,1534.0,1.0
2018-01-03T21:33:23Z,5159.35,1500.0,448.0,900.0,267.0,6050772.0,1399.0,600.0,1540.0,1.0
2018-01-03T21:38:23Z,5159.4,1498.0,456.0,860.0,268.0,6050889.0,1398.0,589.0,1537.0,1.0
2018-01-03T21:43:23Z,5159.5,1501.0,440.0,890.0,268.0,6051005.0,1411.0,596.0,1536.0,1.0
2018-01-03T21:48:23Z,5159.6,1500.0,448.0,810.0,268.0,6051123.0,1392.0,619.0,1540.0,1.0
2018-01-03T21:53:23Z,5159.65,1500.0,460.0,860.0,269.0,6051237.0,1423.0,603.0,1552.0,1.0
2018-01-03T21:58:23Z,5159.75,1501.0,452.0,870.0,269.0,6051357.0,1397.0,608.0,1542.0,1.0
2018-01-03T22:03:23Z,5159.85,1499.0,448.0,890.0,268.0,6051473.0,1409.0,602.0,1547.0,1.0
2018-01-03T22:08:23Z,5159.9,1500.0,448.0,870.0,269.0,6051591.0,1413.0,593.0,1532.0,1.0
2018-01-03T22:13:23Z,5160.0,1501.0,452.0,880.0,269.0,6051707.0,1392.0,613.0,1540.0,1.0
2018-01-03T22:18:24Z,5160.1,1502.0,443.0,880.0,268.0,6051823.0,1403.0,615.0,1538.0,1.0
2018-01-03T22:23:23Z,5160.15,1497.0,460.0,880.0,268.0,6051940.0,1404.0,579.0,1531.0,1.0
2018-01-03T22:28:23Z,5160.25,1501.0,460.0,830.0,268.0,6052055.0,1390.0,586.0,1526.0,1.0
2018-01-03T22:33:23Z,5160.35,1501.0,452.0,900.0,268.0,6052173.0,1403.0,605.0,1541.0,1.0
2018-01-03T22:38:24Z,5160.4,1501.0,452.0,900.0,268.0,6052288.0,1407.0,608.0,1536.0,1.0
2018-01-03T22:43:23Z,5160.5,1501.0,452.0,900.0,269.0,6052407.0,1405.0,593.0,1531.0,1.0
2018-01-03T22:48:23Z,5160.6,1501.0,456.0,900.0,268.0,6052522.0,1407.0,602.0,1539.0,1.0
2018-01-03T22:53:24Z,5160.65,1502.0,456.0,900.0,269.0,6052641.0,1386.0,604.0,1533.0,1.0
2018-01-03T22:58:23Z,5160.75,1499.0,452.0,900.0,269.0,6052755.0,1402.0,598.0,1535.0,1.0
2018-01-03T23:03:23Z,5160.85,1503.0,452.0,820.0,269.0,6052872.0,1415.0,587.0,1538.0,1.0
2018-01-03T23:08:24Z,5160.9,1501.0,460.0,850.0,268.0,6052990.0,1398.0,605.0,1532.0,1.0
2018-01-03T23:13:23Z,5161.0,1497.0,448.0,880.0,268.0,6053106.0,1411.0,590.0,1537.0,1.0
2018-01-03T23:18:23Z,5161.1,1497.0,456.0,840.0,268.0,6053224.0,1382.0,605.0,1532.0,1.0
2018-01-03T23:23:24Z,5161.15,1502.0,456.0,910.0,270.0,6053339.0,1410.0,615.0,1541.0,1.0
2018-01-03T23:28:24Z,5161.25,1498.0,448.0,900.0,268.0,6053458.0,1397.0,600.0,1539.0,1.0
2018-01-03T23:33:23Z,5161.35,1499.0,460.0,810.0,268.0,6053572.0,1392.0,579.0,1523.0,1.0
2018-01-03T23:38:23Z,5161.4,1500.0,448.0,910.0,269.0,6053692.0,1390.0,601.0,1537.0,1.0
2018-01-03T23:43:23Z,5161.5,1495.0,463.0,860.0,269.0,6053805.0,1392.0,596.0,1525.0,1.0
2018-01-03T23:48:23Z,5161.6,1504.0,460.0,910.0,269.0,6053923.0,1393.0,574.0,1532.0,1.0
2018-01-03T23:53:24Z,5161.65,1498.0,452.0,880.0,269.0,6054039.0,1389.0,601.0,1521.0,1.0
2018-01-03T23:58:24Z,5161.75,1503.0,448.0,830.0,268.0,6054156.0,1408.0,601.0,1540.0,1.0
2018-01-04T00:03:24Z,5161.85,1503.0,452.0,900.0,269.0,6054275.0,1404.0,585.0,1534.0,1.0
2018-01-04T00:08:23Z,5161.9,1502.0,463.0,810.0,269.0,6054389.0,1402.0,600.0,1527.0,1.0
2018-01-04T00:13:24Z,5162.0,1498.0,443.0,900.0,268.0,6054508.0,1417.0,590.0,1533.0,1.0
2018-01-04T00:18:24Z,5162.1,1498.0,460.0,830.0,268.0,6054623.0,1412.0,591.0,1538.0,1.0
2018-01-04T00:23:24Z,5162.15,1500.0,440.0,880.0,268.0,6054741.0,1394.0,602.0,1534.0,1.0
2018-01-04T00:28:24Z,5162.25,1499.0,452.0,880.0,268.0,6054857.0,1387.0,602.0,1526.0,1.0
2018-01-04T00:33:24Z,5162.35,1500.0,452.0,870.0,269.0,6054972.0,1400.0,594.0,1527.0,1.0
2018-01-04T00:38:24Z,5162.4,1502.0,456.0,900.0,269.0,6055090.0,1404.0,602.0,1537.0,1.0
2018-01-04T00:43:24Z,5162.5,1499.0,443.0,870.0,269.0,6055206.0,1399.0,599.0,1533.0,1.0
2018-01-04T00:48:24Z,5162.6,1502.0,456.0,910.0,269.0,6055323.0,1393.0,588.0,1527.0,1.0
2018-01-04T00:53:24Z,5162.65,1497.0,452.0,870.0,268.0,6055440.0,1401.0,570.0,1535.0,1.0
2018-01-04T00:58:24Z,5162.75,1501.0,460.0,880.0,268.0,6055556.0,1400.0,614.0,1535.0,1.0
2018-01-04T01:03:24Z,5162.85,1502.0,452.0,870.0,268.0,6055673.0,1396.0,616.0,1545.0,1.0
2018-01-04T01:08:24Z,5162.9,1502.0,456.0,910.0,268.0,6055792.0,1399.0,593.0,1530.0,1.0
2018-01-04T01:13:24Z,5163.0,1498.0,448.0,870.0,268.0,6055907.0,1396.0,588.0,1532.0,1.0
2018-01-04T01:18:24Z,5163.1,1500.0,443.0,900.0,269.0,6056021.0,1415.0,581.0,1537.0,1.0
2018-01-04T01:23:24Z,5163.15,1498.0,463.0,830.0,268.0,6056139.0,1396.0,615.0,1532.0,1.0
2018-01-04T01:28:24Z,5163.25,1498.0,443.0,900.0,268.0,6056257.0,1408.0,591.0,1544.0,1.0
2018-01-04T01:33:24Z,5163.35,1503.0,460.0,830.0,268.0,6056373.0,1397.0,600.0,1540.0,1.0
2018-01-04T01:38:24Z,5163.4,1500.0,460.0,880.0,268.0,6056491.0,1407.0,595.0,1540.0,1.0
2018-01-04T01:43:24Z,5163.5,1500.0,452.0,910.0,268.0,6056607.0,1389.0,585.0,1526.0,1.0
2018-01-04T01:48:24Z,5163.6,1501.0,456.0,860.0,268.0,6056723.0,1392.0,583.0,1523.0,1.0
2018-01-04T01:53:24Z,5163.65,1499.0,463.0,900.0,268.0,6056840.0,1398.0,600.0,1540.0,1.0
2018-01-04T01:58:24Z,5163.75,1501.0,460.0,820.0,269.0,6056957.0,1388.0,602.0,1535.0,1.0
2018-01-04T02:03:24Z,5163.85,1498.0,456.0,880.0,268.0,6057072.0,1387.0,610.0,1529.0,1.0
2018-01-04T02:08:24Z,5163.9,1500.0,448.0,910.0,269.0,6057190.0,1392.0,596.0,1536.0,1.0
2018-01-04T02:13:24Z,5164.0,1501.0,443.0,830.0,268.0,6057305.0,1390.0,608.0,1534.0,1.0
2018-01-04T02:18:24Z,5164.1,1501.0,448.0,900.0,268.0,6057424.0,1390.0,591.0,1530.0,1.0
2018-01-04T02:23:24Z,5164.15,1502.0,456.0,850.0,268.0,6057541.0,1402.0,587.0,1533.0,1.0
2018-01-04T02:28:24Z,5164.25,1499.0,452.0,870.0,269.0,6057657.0,1399.0,598.0,1543.0,1.0
2018-01-04T02:33:24Z,5164.35,1499.0,452.0,890.0,268.0,6057774.0,1389.0,607.0,1537.0,1.0
2018-01-04T02:38:24Z,5164.4,1501.0,452.0,910.0,269.0,6057891.0,1404.0,615.0,1539.0,1.0
2018-01-04T02:43:24Z,5164.5,1502.0,452.0,830.0,268.0,6058008.0,1407.0,594.0,1542.0,1.0
2018-01-04T02:48:24Z,5164.6,1500.0,452.0,810.0,269.0,6058122.0,1400.0,593.0,1528.0,1.0
2018-01-04T02:53:24Z,5164.7,1502.0,460.0,810.0,269.0,6058241.0,1405.0,599.0,1538.0,1.0
2018-01-04T02:58:24Z,5164.75,1500.0,463.0,820.0,269.0,6058356.0,1394.0,595.0,1533.0,1.0
2018-01-04T03:03:24Z,5164.85,1498.0,460.0,820.0,268.0,6058474.0,1385.0,596.0,1525.0,1.0
2018-01-04T03:08:24Z,5164.95,1500.0,452.0,810.0,268.0,6058589.0,1405.0,603.0,1542.0,1.0
2018-01-04T03:13:24Z,5165.0,1500.0,460.0,820.0,268.0,6058708.0,1396.0,605.0,1525.0,1.0
2018-01-04T03:18:24Z,5165.1,1500.0,443.0,830.0,269.0,6058823.0,1394.0,598.0,1525.0,1.0
2018-01-04T03:23:24Z,5165.2,1497.0,460.0,830.0,269.0,6058940.0,1386.0,590.0,1532.0,1.0
2018-01-04T03:28:24Z,5165.25,1496.0,456.0,860.0,268.0,6059056.0,1395.0,600.0,1536.0,1.0
2018-01-04T03:33:24Z,5165.35,1502.0,443.0,860.0,269.0,6059173.0,1399.0,605.0,1544.0,1.0
2018-01-04T03:38:24Z,5165.45,1501.0,452.0,860.0,269.0,6059292.0,1399.0,597.0,1533.0,1.0
2018-01-04T03:43:24Z,5165.5,1498.0,452.0,810.0,269.0,6059408.0,1401.0,596.0,1541.0,1.0
2018-01-04T03:48:24Z,5165.6,1500.0,448.0,900.0,268.0,6059526.0,1402.0,602.0,1545.0,1.0
2018-01-04T03:53:24Z,5165.7,1500.0,443.0,900.0,268.0,6059640.0,1425.0,567.0,1541.0,1.0
2018-01-04T03:58:24Z,5165.75,1500.0,452.0,870.0,268.0,6059760.0,1393.0,581.0,1521.0,1.0
2018-01-04T04:03:24Z,5165.85,1499.0,460.0,860.0,268.0,6059873.0,1390.0,619.0,1534.0,1.0
2018-01-04T04:08:24Z,5165.95,1500.0,456.0,890.0,268.0,6059990.0,1395.0,605.0,1527.0,1.0
2018-01-04T04:13:24Z,5166.0,1498.0,452.0,860.0,269.0,6060106.0,1395.0,600.0,1535.0,1.0
2018-01-04T04:18:24Z,5166.1,1500.0,456.0,900.0,269.0,6060224.0,1400.0,585.0,1532.0,1.0
2018-01-04T04:23:24Z,5166.2,1500.0,452.0,860.0,268.0,6060340.0,1405.0,604.0,1544.0,1.0
2018-01-04T04:28:24Z,5166.25,1498.0,456.0,900.0,268.0,6060457.0,1389.0,593.0,1525.0,1.0
2018-01-04T04:33:24Z,5166.35,1501.0,452.0,850.0,269.0,6060576.0,1366.0,617.0,1515.0,1.0
2018-01-04T04:38:24Z,5166.45,1503.0,443.0,890.0,268.0,6060691.0,1408.0,601.0,1530.0,1.0
2018-01-04T04:43:24Z,5166.5,1501.0,463.0,860.0,268.0,6060809.0,1410.0,599.0,1541.0,1.0
2018-01-04T04:48:24Z,5166.6,1500.0,443.0,870.0,269.0,6060923.0,1411.0,589.0,1541.0,1.0
2018-01-04T04:53:24Z,5166.7,1500.0,443.0,900.0,268.0,6061041.0,1409.0,591.0,1538.0,1.0
2018-01-04T04:58:24Z,5166.75,1502.0,448.0,850.0,268.0,6061157.0,1402.0,597.0,1532.0,1.0
2018-01-04T05:03:24Z,5166.85,1500.0,452.0,890.0,269.0,6061274.0,1395.0,585.0,1535.0,1.0
2018-01-04T05:08:24Z,5166.95,1498.0,452.0,900.0,268.0,6061390.0,1398.0,584.0,1531.0,1.0
2018-01-04T05:13:24Z,5167.0,1501.0,452.0,870.0,268.0,6061508.0,1386.0,609.0,1536.0,1.0
2018-01-04T05:18:24Z,5167.1,1504.0,440.0,880.0,268.0,6061624.0,1392.0,597.0,1530.0,1.0
2018-01-04T05:23:24Z,5167.2,1504.0,452.0,890.0,268.0,6061740.0,1407.0,619.0,1539.0,1.0
2018-01-04T05:28:24Z,5167.25,1501.0,452.0,880.0,268.0,6061859.0,1397.0,602.0,1527.0,1.0
2018-01-04T05:33:24Z,5167.35,1499.0,452.0,880.0,269.0,6061974.0,1392.0,588.0,1528.0,1.0
2018-01-04T05:38:24Z,5167.45,1502.0,452.0,890.0,269.0,6062089.0,1402.0,601.0,1533.0,1.0
2018-01-04T05:43:24Z,5167.5,1499.0,456.0,880.0,268.0,6062208.0,1395.0,593.0,1531.0,1.0
2018-01-04T05:48:24Z,5167.6,1504.0,456.0,880.0,268.0,6062323.0,1398.0,601.0,1535.0,1.0
2018-01-04T05:53:24Z,5167.7,1503.0,448.0,880.0,268.0,6062441.0,1404.0,609.0,1541.0,1.0
2018-01-04T05:58:24Z,5167.75,1499.0,440.0,870.0,269.0,6062558.0,1406.0,608.0,1541.0,1.0
2018-01-04T06:03:24Z,5167.85,1501.0,456.0,860.0,269.0,6062674.0,1405.0,584.0,1526.0,1.0
2018-01-04T06:08:24Z,5167.95,1504.0,456.0,860.0,268.0,6062791.0,1382.0,619.0,1528.0,1.0
2018-01-04T06:13:24Z,5168.0,1502.0,452.0,870.0,268.0,6062908.0,1405.0,604.0,1541.0,1.0
2018-01-04T06:18:24Z,5168.1,1498.0,452.0,870.0,268.0,6063025.0,1391.0,595.0,1530.0,1.0
2018-01-04T06:23:24Z,5168.2,1503.0,456.0,870.0,268.0,6063141.0,1411.0,586.0,1528.0,1.0
2018-01-04T06:28:24Z,5168.25,1501.0,448.0,870.0,268.0,6063258.0,1391.0,601.0,1531.0,1.0
2018-01-04T06:33:24Z,5168.35,1499.0,448.0,870.0,268.0,6063373.0,1400.0,596.0,1538.0,1.0
2018-01-04T06:38:24Z,5168.45,1499.0,456.0,860.0,269.0,6063481.0,1199.0,490.0,1308.0,1.0
2018-01-04T06:43:24Z,5168.5,1501.0,463.0,860.0,268.0,6063582.0,1244.0,519.0,1363.0,1.0
2018-01-04T06:48:24Z,5168.6,1500.0,452.0,870.0,268.0,6063690.0,1289.0,542.0,1410.0,1.0
2018-01-04T06:53:24Z,5168.7,1499.0,448.0,880.0,268.0,6063796.0,1329.0,551.0,1446.0,1.0
2018-01-04T06:58:24Z,5168.75,1499.0,443.0,890.0,268.0,6063909.0,1334.0,594.0,1478.0,1.0
2018-01-04T07:03:24Z,5168.85,1499.0,448.0,870.0,268.0,6064023.0,1392.0,606.0,1526.0,1.0
2018-01-04T07:08:24Z,5168.95,1502.0,456.0,890.0,267.0,6064138.0,1411.0,598.0,1537.0,1.0
2018-01-04T07:13:24Z,5169.0,1498.0,448.0,880.0,269.0,6064257.0,1396.0,602.0,1537.0,1.0
2018-01-04T07:18:24Z,5169.1,1497.0,452.0,870.0,269.0,6064372.0,1405.0,599.0,1534.0,1.0
2018-01-04T07:23:24Z,5169.2,1499.0,443.0,870.0,268.0,6064490.0,1390.0,588.0,1523.0,1.0
2018-01-04T07:28:24Z,5169.25,1502.0,452.0,880.0,268.0,6064605.0,1399.0,602.0,1539.0,1.0
2018-01-04T07:33:24Z,5169.35,1497.0,443.0,880.0,268.0,6064723.0,1409.0,595.0,1529.0,1.0
2018-01-04T07:38:24Z,5169.45,1501.0,456.0,870.0,269.0,6064838.0,1410.0,598.0,1534.0,1.0
2018-01-04T07:43:24Z,5169.5,1497.0,456.0,860.0,268.0,6064955.0,1403.0,581.0,1538.0,1.0
2018-01-04T07:48:24Z,5169.6,1501.0,452.0,870.0,268.0,6065074.0,1411.0,577.0,1538.0,1.0
2018-01-04T07:53:24Z,5169.7,1499.0,452.0,870.0,268.0,6065189.0,1392.0,601.0,1529.0,1.0
2018-01-04T07:58:24Z,5169.75,1501.0,448.0,870.0,269.0,6065307.0,1394.0,611.0,1532.0,1.0
2018-01-04T08:03:24Z,5169.85,1501.0,448.0,880.0,269.0,6065422.0,1395.0,565.0,1517.0,1.0
2018-01-04T08:08:24Z,5169.95,1498.0,448.0,880.0,269.0,6065541.0,1397.0,590.0,1533.0,1.0
2018-01-04T08:13:24Z,5170.0,1499.0,452.0,860.0,269.0,6065656.0,1403.0,590.0,1533.0,1.0
2018-01-04T08:18:24Z,5170.1,1500.0,460.0,860.0,269.0,6065775.0,1399.0,593.0,1532.0,1.0
2018-01-04T08:23:24Z,5170.2,1499.0,448.0,860.0,269.0,6065888.0,1402.0,597.0,1538.0,1.0
2018-01-04T08:28:24Z,5170.25,1502.0,456.0,870.0,268.0,6066006.0,1405.0,606.0,1535.0,1.0
2018-01-04T08:33:24Z,5170.35,1501.0,456.0,870.0,267.0,6066123.0,1382.0,603.0,1536.0,1.0
2018-01-04T08:38:24Z,5170.45,1497.0,452.0,860.0,268.0,6066239.0,1406.0,572.0,1525.0,1.0
2018-01-04T08:43:24Z,5170.5,1503.0,456.0,870.0,268.0,6066356.0,1410.0,597.0,1537.0,1.0
2018-01-04T08:48:24Z,5170.6,1500.0,448.0,870.0,268.0,6066473.0,1383.0,605.0,1531.0,1.0
2018-01-04T08:53:24Z,5170.7,1498.0,443.0,870.0,269.0,6066591.0,1398.0,603.0,1534.0,1.0
2018-01-04T08:58:24Z,5170.75,1499.0,456.0,870.0,268.0,6066706.0,1395.0,594.0,1525.0,1.0
2018-01-04T09:03:24Z,5170.85,1500.0,456.0,870.0,268.0,6066821.0,1397.0,605.0,1529.0,1.0
2018-01-04T09:08:24Z,5170.95,1499.0,443.0,860.0,268.0,6066939.0,1398.0,579.0,1532.0,1.0
2018-01-04T09:13:24Z,5171.0,1501.0,448.0,870.0,268.0,6067057.0,1384.0,587.0,1525.0,1.0
2018-01-04T09:18:24Z,5171.1,1498.0,452.0,870.0,268.0,6067172.0,1393.0,589.0,1532.0,1.0
2018-01-04T09:23:24Z,5171.2,1502.0,452.0,870.0,269.0,6067290.0,1403.0,613.0,1537.0,1.0
2018-01-04T09:28:24Z,5171.25,1499.0,448.0,880.0,268.0,6067406.0,1419.0,593.0,1550.0,1.0
2018-01-04T09:33:24Z,5171.35,1497.0,443.0,890.0,268.0,6067524.0,1413.0,572.0,1533.0,1.0
2018-01-04T09:38:24Z,5171.45,1501.0,448.0,860.0,268.0,6067638.0,1389.0,581.0,1528.0,1.0
2018-01-04T09:43:24Z,5171.5,1501.0,456.0,860.0,268.0,6067756.0,1407.0,614.0,1541.0,1.0
2018-01-04T09:48:24Z,5171.6,1499.0,440.0,870.0,269.0,6067872.0,1409.0,576.0,1532.0,1.0
2018-01-04T09:53:24Z,5171.7,1501.0,456.0,870.0,268.0,6067990.0,1404.0,596.0,1535.0,1.0
2018-01-04T09:58:24Z,5171.75,1499.0,448.0,870.0,267.0,6068105.0,1401.0,588.0,1531.0,1.0
2018-01-04T10:03:24Z,5171.85,1499.0,448.0,880.0,268.0,6068223.0,1406.0,575.0,1530.0,1.0
2018-01-04T10:08:24Z,5171.95,1500.0,448.0,870.0,268.0,6068340.0,1399.0,592.0,1530.0,1.0
2018-01-04T10:13:24Z,5172.0,1499.0,452.0,880.0,269.0,6068457.0,1394.0,594.0,1533.0,1.0
2018-01-04T10:18:24Z,5172.1,1500.0,456.0,860.0,268.0,6068570.0,1185.0,513.0,1304.0,1.0
2018-01-04T10:23:24Z,5172.2,1501.0,456.0,860.0,269.0,6068671.0,1235.0,522.0,1346.0,1.0
2018-01-04T10:28:24Z,5172.25,1499.0,448.0,860.0,268.0,6068776.0,1270.0,507.0,1374.0,1.0
2018-01-04T10:33:24Z,5172.35,1499.0,452.0,880.0,268.0,6068881.0,1305.0,553.0,1427.0,1.0
2018-01-04T10:38:24Z,5172.45,1497.0,452.0,870.0,268.0,6068993.0,1343.0,565.0,1464.0,1.0
2018-01-04T10:43:24Z,5172.5,1500.0,452.0,870.0,269.0,6069103.0,1364.0,595.0,1504.0,1.0
2018-01-04T10:48:24Z,5172.6,1499.0,440.0,890.0,269.0,6069222.0,1389.0,592.0,1532.0,1.0
2018-01-04T10:53:24Z,5172.7,1499.0,452.0,860.0,269.0,6069337.0,1390.0,583.0,1523.0,1.0
2018-01-04T10:58:24Z,5172.75,1499.0,448.0,860.0,268.0,6069455.0,1389.0,614.0,1523.0,1.0
2018-01-04T11:03:24Z,5172.85,1498.0,456.0,870.0,269.0,6069570.0,1400.0,586.0,1528.0,1.0
2018-01-04T11:08:24Z,5172.95,1498.0,452.0,870.0,268.0,6069689.0,1413.0,594.0,1539.0,1.0
2018-01-04T11:13:24Z,5173.05,1500.0,452.0,870.0,268.0,6069804.0,1397.0,620.0,1541.0,1.0
2018-01-04T11:18:24Z,5173.1,1500.0,452.0,880.0,268.0,6069921.0,1405.0,598.0,1540.0,1.0
2018-01-04T11:23:24Z,5173.2,1501.0,448.0,870.0,268.0,6070037.0,1386.0,592.0,1530.0,1.0
2018-01-04T11:28:24Z,5173.3,1503.0,448.0,870.0,268.0,6070155.0,1400.0,598.0,1538.0,1.0
2018-01-04T11:33:24Z,5173.35,1499.0,443.0,870.0,268.0,6070271.0,1407.0,600.0,1534.0,1.0
2018-01-04T11:38:24Z,5173.45,1501.0,443.0,880.0,269.0,6070388.0,1398.0,604.0,1540.0,1.0
2018-01-04T11:43:24Z,5173.55,1498.0,448.0,860.0,269.0,6070506.0,1404.0,582.0,1531.0,1.0
2018-01-04T11:48:24Z,5173.6,1497.0,456.0,870.0,268.0,6070621.0,1405.0,598.0,1528.0,1.0
2018-01-04T11:53:24Z,5173.7,1498.0,456.0,870.0,268.0,6070739.0,1402.0,597.0,1538.0,1.0
2018-01-04T11:58:24Z,5173.8,1502.0,436.0,880.0,269.0,6070854.0,1409.0,590.0,1540.0,1.0
2018-01-04T12:03:24Z,5173.85,1500.0,448.0,870.0,268.0,6070973.0,1408.0,591.0,1536.0,1.0
2018-01-04T12:08:24Z,5173.95,1501.0,448.0,870.0,269.0,6071088.0,1398.0,615.0,1540.0,1.0
2018-01-04T12:13:24Z,5174.05,1502.0,452.0,870.0,269.0,6071205.0,1404.0,598.0,1535.0,1.0
2018-01-04T12:18:24Z,5174.1,1500.0,452.0,880.0,268.0,6071322.0,1398.0,591.0,1529.0,1.0
2018-01-04T12:23:24Z,5174.2,1502.0,448.0,880.0,268.0,6071438.0,1404.0,595.0,1536.0,1.0
2018-01-04T12:28:24Z,5174.3,1498.0,452.0,860.0,269.0,6071555.0,1400.0,602.0,1539.0,1.0
2018-01-04T12:33:24Z,5174.35,1497.0,456.0,870.0,268.0,6071672.0,1402.0,575.0,1532.0,1.0
2018-01-04T12:38:25Z,5174.45,1501.0,452.0,880.0,268.0,6071788.0,1406.0,583.0,1535.0,1.0
2018-01-04T12:43:24Z,5174.55,1503.0,456.0,870.0,268.0,6071906.0,1401.0,610.0,1541.0,1.0
2018-01-04T12:48:24Z,5174.6,1501.0,456.0,870.0,268.0,6072020.0,1397.0,599.0,1538.0,1.0
2018-01-04T12:53:24Z,5174.7,1497.0,456.0,870.0,269.0,6072138.0,1383.0,603.0,1528.0,1.0
2018-01-04T12:58:24Z,5174.8,1497.0,452.0,880.0,268.0,6072254.0,1402.0,615.0,1547.0,1.0
2018-01-04T13:03:24Z,5174.85,1496.0,460.0,870.0,267.0,6072372.0,1402.0,618.0,1541.0,1.0
2018-01-04T13:08:24Z,5174.95,1501.0,440.0,880.0,268.0,6072486.0,1420.0,572.0,1537.0,1.0
2018-01-04T13:13:24Z,5175.05,1498.0,452.0,870.0,269.0,6072605.0,1403.0,611.0,1539.0,1.0
2018-01-04T13:18:24Z,5175.1,1500.0,452.0,880.0,268.0,6072721.0,1384.0,594.0,1516.0,1.0
2018-01-04T13:23:24Z,5175.2,1500.0,443.0,870.0,268.0,6072839.0,1394.0,598.0,1520.0,1.0
2018-01-04T13:28:25Z,5175.3,1499.0,448.0,870.0,268.0,6072954.0,1397.0,572.0,1521.0,1.0
2018-01-04T13:33:25Z,5175.35,1498.0,443.0,870.0,268.0,6073073.0,1405.0,595.0,1546.0,1.0
2018-01-04T13:38:24Z,5175.45,1502.0,456.0,870.0,269.0,6073189.0,1398.0,600.0,1539.0,1.0
2018-01-04T13:43:24Z,5175.55,1500.0,452.0,870.0,269.0,6073304.0,1397.0,596.0,1529.0,1.0
2018-01-04T13:48:24Z,5175.6,1498.0,460.0,870.0,268.0,6073422.0,1406.0,607.0,1537.0,1.0
2018-01-04T13:53:24Z,5175.7,1501.0,443.0,880.0,268.0,6073537.0,1400.0,601.0,1534.0,1.0
2018-01-04T13:58:24Z,5175.8,1497.0,448.0,870.0,269.0,6073657.0,1404.0,598.0,1531.0,1.0
2018-01-04T14:03:24Z,5175.85,1500.0,452.0,870.0,269.0,6073772.0,1397.0,582.0,1526.0,1.0
2018-01-04T14:08:24Z,5175.95,1500.0,456.0,870.0,267.0,6073890.0,1402.0,582.0,1532.0,1.0
2018-01-04T14:13:24Z,5176.05,1498.0,443.0,870.0,268.0,6074004.0,1396.0,595.0,1540.0,1.0
2018-01-04T14:18:25Z,5176.1,1497.0,443.0,870.0,269.0,6074123.0,1403.0,603.0,1536.0,1.0
2018-01-04T14:23:24Z,5176.2,1496.0,448.0,880.0,268.0,6074238.0,1419.0,593.0,1545.0,1.0
2018-01-04T14:28:25Z,5176.3,1500.0,456.0,870.0,268.0,6074355.0,1413.0,573.0,1529.0,1.0
2018-01-04T14:33:24Z,5176.35,1500.0,456.0,870.0,269.0,6074473.0,1408.0,587.0,1534.0,1.0
2018-01-04T14:38:25Z,5176.45,1503.0,440.0,880.0,269.0,6074588.0,1391.0,598.0,1522.0,1.0
2018-01-04T14:43:25Z,5176.55,1501.0,443.0,880.0,268.0,6074707.0,1395.0,605.0,1535.0,1.0
2018-01-04T14:48:25Z,5176.6,1500.0,448.0,860.0,269.0,6074821.0,1393.0,593.0,1533.0,1.0
2018-01-04T14:53:25Z,5176.7,1498.0,443.0,870.0,269.0,6074940.0,1400.0,595.0,1534.0,1.0
2018-01-04T14:58:25Z,5176.8,1502.0,443.0,870.0,269.0,6075055.0,1395.0,593.0,1543.0,1.0
2018-01-04T15:03:25Z,5176.85,1502.0,448.0,870.0,268.0,6075172.0,1401.0,607.0,1539.0,1.0
2018-01-04T15:08:25Z,5176.95,1500.0,456.0,870.0,268.0,6075289.0,1394.0,586.0,1531.0,1.0
2018-01-04T15:13:25Z,5177.05,1499.0,452.0,870.0,268.0,6075405.0,1388.0,604.0,1534.0,1.0
2018-01-04T15:18:25Z,5177.1,1497.0,452.0,870.0,268.0,6075522.0,1394.0,593.0,1529.0,1.0
2018-01-04T15:23:25Z,5177.2,1500.0,448.0,880.0,268.0,6075639.0,1401.0,606.0,1537.0,1.0
2018-01-04T15:28:25Z,5177.3,1500.0,443.0,870.0,268.0,6075756.0,1414.0,575.0,1537.0,1.0
2018-01-04T15:33:25Z,5177.35,1498.0,448.0,870.0,268.0,6075872.0,1403.0,576.0,1531.0,1.0
2018-01-04T15:38:25Z,5177.45,1501.0,456.0,880.0,268.0,6075989.0,1397.0,598.0,1540.0,1.0
2018-01-04T15:43:25Z,5177.55,1503.0,452.0,870.0,269.0,6076106.0,1408.0,580.0,1527.0,1.0
2018-01-04T15:48:25Z,5177.6,1498.0,443.0,870.0,268.0,6076221.0,1404.0,605.0,1540.0,1.0
2018-01-04T15:53:25Z,5177.7,1502.0,452.0,870.0,268.0,6076339.0,1406.0,580.0,1534.0,1.0
2018-01-04T15:58:25Z,5177.8,1498.0,460.0,870.0,268.0,6076457.0,1393.0,603.0,1535.0,1.0
2018-01-04T16:03:25Z,5177.85,1500.0,452.0,870.0,269.0,6076572.0,1396.0,600.0,1534.0,1.0
2018-01-04T16:08:25Z,5177.95,1499.0,443.0,880.0,268.0,6076689.0,1425.0,611.0,1550.0,1.0
2018-01-04T16:13:25Z,5178.05,1500.0,456.0,870.0,269.0,6076804.0,1394.0,595.0,1529.0,1.0
2018-01-04T16:18:25Z,5178.1,1500.0,448.0,870.0,268.0,6076923.0,1392.0,604.0,1537.0,1.0
2018-01-04T16:23:25Z,5178.2,1497.0,448.0,880.0,268.0,6077038.0,1398.0,592.0,1532.0,1.0
2018-01-04T16:28:25Z,5178.3,1498.0,452.0,870.0,268.0,6077156.0,1394.0,591.0,1537.0,1.0
2018-01-04T16:33:25Z,5178.35,1500.0,452.0,870.0,269.0,6077273.0,1392.0,606.0,1533.0,1.0
2018-01-04T16:38:25Z,5178.45,1501.0,448.0,870.0,268.0,6077390.0,1408.0,599.0,1537.0,1.0
2018-01-04T16:43:25Z,5178.55,1499.0,452.0,870.0,269.0,6077507.0,1399.0,607.0,1536.0,1.0
2018-01-04T16:48:25Z,5178.6,1504.0,456.0,870.0,268.0,6077622.0,1395.0,583.0,1529.0,1.0
2018-01-04T16:53:25Z,5178.7,1501.0,456.0,870.0,269.0,6077741.0,1399.0,624.0,1543.0,1.0
2018-01-04T16:58:25Z,5178.8,1499.0,448.0,880.0,268.0,6077855.0,1402.0,633.0,1551.0,1.0
2018-01-04T17:03:25Z,5178.85,1499.0,452.0,880.0,268.0,6077973.0,1386.0,599.0,1527.0,1.0
2018-01-04T17:08:25Z,5178.95,1499.0,452.0,870.0,268.0,6078088.0,1394.0,605.0,1541.0,1.0
2018-01-04T17:13:25Z,5179.05,1498.0,452.0,870.0,268.0,6078207.0,1407.0,597.0,1541.0,1.0
2018-01-04T17:18:25Z,5179.1,1497.0,456.0,870.0,268.0,6078321.0,1399.0,588.0,1534.0,1.0
2018-01-04T17:23:25Z,5179.2,1504.0,443.0,870.0,269.0,6078441.0,1413.0,591.0,1540.0,1.0
2018-01-04T17:28:25Z,5179.3,1501.0,452.0,880.0,268.0,6078555.0,1393.0,603.0,1529.0,1.0
2018-01-04T17:33:25Z,5179.35,1501.0,452.0,870.0,269.0,6078672.0,1396.0,608.0,1540.0,1.0
2018-01-04T17:38:25Z,5179.45,1500.0,452.0,870.0,268.0,6078789.0,1388.0,588.0,1527.0,1.0
2018-01-04T17:43:25Z,5179.55,1502.0,452.0,870.0,268.0,6078906.0,1397.0,581.0,1532.0,1.0
2018-01-04T17:48:25Z,5179.6,1497.0,443.0,870.0,268.0,6079024.0,1410.0,607.0,1537.0,1.0
2018-01-04T17:53:25Z,5179.7,1500.0,456.0,870.0,269.0,6079139.0,1403.0,598.0,1535.0,1.0
2018-01-04T17:58:25Z,5179.8,1505.0,452.0,870.0,269.0,6079257.0,1393.0,604.0,1525.0,1.0
2018-01-04T18:03:25Z,5179.85,1502.0,452.0,870.0,268.0,6079372.0,1396.0,602.0,1536.0,1.0
2018-01-04T18:08:25Z,5179.95,1501.0,456.0,870.0,268.0,6079489.0,1407.0,594.0,1534.0,1.0
2018-01-04T18:13:25Z,5180.05,1500.0,456.0,870.0,268.0,6079606.0,1390.0,598.0,1534.0,1.0
2018-01-04T18:18:25Z,5180.1,1498.0,452.0,870.0,268.0,6079723.0,1407.0,587.0,1535.0,1.0
2018-01-04T18:23:25Z,5180.2,1502.0,443.0,880.0,268.0,6079839.0,1404.0,576.0,1528.0,1.0
2018-01-04T18:28:25Z,5180.3,1496.0,443.0,880.0,268.0,6079956.0,1395.0,586.0,1528.0,1.0
2018-01-04T18:33:25Z,5180.35,1500.0,448.0,870.0,268.0,6080076.0,1399.0,597.0,1528.0,1.0
2018-01-04T18:38:25Z,5180.45,1500.0,456.0,870.0,269.0,6080189.0,1400.0,582.0,1530.0,1.0
2018-01-04T18:43:25Z,5180.55,1497.0,452.0,870.0,269.0,6080304.0,1404.0,588.0,1531.0,1.0
2018-01-04T18:48:25Z,5180.6,1499.0,448.0,860.0,268.0,6080423.0,1398.0,597.0,1537.0,1.0
2018-01-04T18:53:25Z,5180.7,1502.0,452.0,870.0,269.0,6080538.0,1414.0,594.0,1538.0,1.0
2018-01-04T18:58:25Z,5180.8,1498.0,436.0,880.0,269.0,6080657.0,1388.0,606.0,1542.0,1.0
2018-01-04T19:03:25Z,5180.85,1498.0,448.0,880.0,268.0,6080773.0,1402.0,577.0,1526.0,1.0
2018-01-04T19:08:25Z,5180.95,1500.0,443.0,870.0,269.0,6080890.0,1405.0,594.0,1528.0,1.0
2018-01-04T19:13:25Z,5181.05,1499.0,443.0,870.0,269.0,6081007.0,1391.0,602.0,1536.0,1.0
2018-01-04T19:18:25Z,5181.1,1498.0,460.0,880.0,269.0,6081122.0,1391.0,601.0,1536.0,1.0
