timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-01-04T19:23:25Z,5181.2,1500.0,452.0,880.0,269.0,6081239.0,1402.0,580.0,1529.0,1.0
2018-01-04T19:28:25Z,5181.3,1497.0,463.0,870.0,268.0,6081355.0,1404.0,593.0,1541.0,1.0
2018-01-04T19:33:25Z,5181.4,1499.0,448.0,880.0,269.0,6081474.0,1396.0,588.0,1536.0,1.0
2018-01-04T19:38:25Z,5181.45,1499.0,452.0,880.0,268.0,6081589.0,1390.0,596.0,1530.0,1.0
2018-01-04T19:43:25Z,5181.55,1497.0,443.0,880.0,269.0,6081708.0,1398.0,585.0,1532.0,1.0
2018-01-04T19:48:25Z,5181.65,1500.0,452.0,880.0,268.0,6081822.0,1400.0,590.0,1537.0,1.0
2018-01-04T19:53:25Z,5181.7,1501.0,448.0,860.0,268.0,6081941.0,1406.0,599.0,1535.0,1.0
2018-01-04T19:58:25Z,5181.8,1500.0,452.0,870.0,269.0,6082050.0,1345.0,571.0,1470.0,1.0
2018-01-04T20:03:25Z,5181.9,1502.0,448.0,880.0,269.0,6082164.0,1381.0,581.0,1520.0,1.0
2018-01-04T20:08:25Z,5181.95,1501.0,452.0,880.0,268.0,6082280.0,1407.0,610.0,1538.0,1.0
2018-01-04T20:13:25Z,5182.05,1499.0,448.0,880.0,268.0,6082397.0,1400.0,613.0,1540.0,1.0
2018-01-04T20:18:25Z,5182.15,1502.0,456.0,870.0,269.0,6082515.0,1399.0,607.0,1537.0,1.0
2018-01-04T20:23:25Z,5182.2,1500.0,452.0,890.0,268.0,6082631.0,1406.0,612.0,1541.0,1.0
2018-01-04T20:28:25Z,5182.3,1501.0,452.0,890.0,267.0,6082749.0,1389.0,590.0,1525.0,1.0
2018-01-04T20:33:25Z,5182.4,1498.0,463.0,800.0,268.0,6082863.0,1416.0,597.0,1538.0,1.0
2018-01-04T20:38:25Z,5182.45,1502.0,452.0,870.0,268.0,6082982.0,1402.0,578.0,1532.0,1.0
2018-01-04T20:43:25Z,5182.55,1500.0,456.0,890.0,269.0,6083097.0,1381.0,598.0,1534.0,1.0
2018-01-04T20:48:25Z,5182.65,1501.0,452.0,870.0,269.0,6083216.0,1389.0,594.0,1525.0,1.0
2018-01-04T20:53:25Z,5182.7,1496.0,463.0,850.0,268.0,6083330.0,1397.0,593.0,1533.0,1.0
2018-01-04T20:58:25Z,5182.8,1497.0,443.0,880.0,268.0,6083448.0,1388.0,602.0,1533.0,1.0
2018-01-04T21:03:25Z,5182.9,1501.0,456.0,840.0,268.0,6083565.0,1392.0,619.0,1541.0,1.0
2018-01-04T21:08:25Z,5182.95,1499.0,448.0,890.0,268.0,6083681.0,1399.0,598.0,1532.0,1.0
2018-01-04T21:13:25Z,5183.05,1499.0,443.0,890.0,268.0,6083799.0,1390.0,601.0,1532.0,1.0
2018-01-04T21:18:25Z,5183.15,1500.0,452.0,890.0,268.0,6083915.0,1403.0,593.0,1529.0,1.0
2018-01-04T21:23:25Z,5183.2,1497.0,448.0,890.0,269.0,6084033.0,1409.0,604.0,1545.0,1.0
2018-01-04T21:28:25Z,5183.3,1500.0,452.0,890.0,268.0,6084148.0,1410.0,581.0,1535.0,1.0
2018-01-04T21:33:25Z,5183.4,1498.0,452.0,900.0,268.0,6084264.0,1396.0,593.0,1526.0,1.0
2018-01-04T21:38:25Z,5183.45,1501.0,456.0,830.0,268.0,6084381.0,1417.0,593.0,1542.0,1.0
2018-01-04T21:43:25Z,5183.55,1499.0,463.0,840.0,269.0,6084498.0,1405.0,597.0,1528.0,1.0
2018-01-04T21:48:25Z,5183.65,1500.0,456.0,890.0,268.0,6084615.0,1400.0,588.0,1530.0,1.0
2018-01-04T21:53:25Z,5183.7,1498.0,443.0,880.0,269.0,6084732.0,1409.0,587.0,1535.0,1.0
2018-01-04T21:58:25Z,5183.8,1502.0,448.0,880.0,267.0,6084848.0,1396.0,603.0,1530.0,1.0
2018-01-04T22:03:25Z,5183.9,1500.0,440.0,880.0,268.0,6084966.0,1386.0,601.0,1535.0,1.0
2018-01-04T22:08:25Z,5183.95,1497.0,448.0,870.0,268.0,6085083.0,1395.0,598.0,1528.0,1.0
2018-01-04T22:13:25Z,5184.05,1500.0,463.0,860.0,269.0,6085198.0,1397.0,591.0,1529.0,1.0
2018-01-04T22:18:25Z,5184.15,1501.0,452.0,850.0,268.0,6085314.0,1386.0,609.0,1528.0,1.0
2018-01-04T22:23:25Z,5184.2,1501.0,452.0,870.0,268.0,6085432.0,1395.0,605.0,1540.0,1.0
2018-01-04T22:28:25Z,5184.3,1498.0,460.0,880.0,270.0,6085549.0,1397.0,602.0,1533.0,1.0
2018-01-04T22:33:25Z,5184.4,1499.0,443.0,880.0,268.0,6085665.0,1402.0,587.0,1527.0,1.0
2018-01-04T22:38:25Z,5184.45,1500.0,452.0,860.0,268.0,6085782.0,1404.0,600.0,1535.0,1.0
2018-01-04T22:43:25Z,5184.55,1502.0,452.0,880.0,268.0,6085898.0,1389.0,610.0,1530.0,1.0
2018-01-04T22:48:25Z,5184.65,1502.0,452.0,820.0,268.0,6086016.0,1420.0,598.0,1543.0,1.0
2018-01-04T22:53:25Z,5184.7,1501.0,443.0,860.0,269.0,6086132.0,1394.0,594.0,1531.0,1.0
2018-01-04T22:58:25Z,5184.8,1501.0,440.0,890.0,268.0,6086248.0,1385.0,621.0,1536.0,1.0
2018-01-04T23:03:25Z,5184.9,1499.0,463.0,810.0,268.0,6086364.0,1416.0,587.0,1542.0,1.0
2018-01-04T23:08:25Z,5184.95,1502.0,452.0,900.0,269.0,6086482.0,1398.0,598.0,1545.0,1.0
2018-01-04T23:13:25Z,5185.05,1499.0,460.0,870.0,268.0,6086598.0,1397.0,604.0,1545.0,1.0
2018-01-04T23:18:25Z,5185.15,1504.0,456.0,860.0,269.0,6086715.0,1400.0,592.0,1537.0,1.0
2018-01-04T23:23:25Z,5185.2,1498.0,452.0,880.0,269.0,6086832.0,1400.0,580.0,1530.0,1.0
2018-01-04T23:28:25Z,5185.3,1500.0,452.0,870.0,268.0,6086949.0,1391.0,607.0,1531.0,1.0
2018-01-04T23:33:25Z,5185.4,1503.0,436.0,880.0,268.0,6087065.0,1406.0,581.0,1529.0,1.0
2018-01-04T23:38:25Z,5185.45,1497.0,448.0,890.0,269.0,6087182.0,1398.0,603.0,1534.0,1.0
2018-01-04T23:43:25Z,5185.55,1498.0,448.0,900.0,268.0,6087299.0,1400.0,605.0,1537.0,1.0
2018-01-04T23:48:25Z,5185.65,1498.0,452.0,870.0,269.0,6087413.0,1406.0,591.0,1537.0,1.0
2018-01-04T23:53:25Z,5185.7,1501.0,463.0,810.0,268.0,6087532.0,1401.0,592.0,1534.0,1.0
2018-01-04T23:58:25Z,5185.8,1502.0,448.0,900.0,268.0,6087647.0,1409.0,617.0,1543.0,1.0
2018-01-05T00:03:25Z,5185.9,1503.0,460.0,900.0,268.0,6087766.0,1405.0,601.0,1541.0,1.0
2018-01-05T00:08:25Z,5185.95,1500.0,456.0,890.0,268.0,6087881.0,1391.0,580.0,1531.0,1.0
2018-01-05T00:13:25Z,5186.05,1500.0,443.0,890.0,269.0,6087999.0,1407.0,586.0,1526.0,1.0
2018-01-05T00:18:25Z,5186.15,1499.0,448.0,880.0,268.0,6088115.0,1400.0,682.0,1575.0,1.0
2018-01-05T00:23:25Z,5186.2,1500.0,443.0,890.0,269.0,6088233.0,1392.0,600.0,1531.0,1.0
2018-01-05T00:28:25Z,5186.3,1497.0,448.0,880.0,268.0,6088350.0,1398.0,601.0,1530.0,1.0
2018-01-05T00:33:25Z,5186.4,1501.0,452.0,880.0,269.0,6088465.0,1393.0,600.0,1533.0,1.0
2018-01-05T00:38:25Z,5186.45,1500.0,443.0,880.0,268.0,6088584.0,1394.0,604.0,1536.0,1.0
2018-01-05T00:43:25Z,5186.55,1500.0,456.0,880.0,268.0,6088698.0,1397.0,589.0,1529.0,1.0
2018-01-05T00:48:25Z,5186.65,1499.0,456.0,870.0,268.0,6088817.0,1408.0,602.0,1534.0,1.0
2018-01-05T00:53:25Z,5186.7,1497.0,452.0,840.0,268.0,6088932.0,1399.0,593.0,1536.0,1.0
2018-01-05T00:58:25Z,5186.8,1499.0,460.0,820.0,269.0,6089050.0,1394.0,594.0,1535.0,1.0
2018-01-05T01:03:25Z,5186.9,1497.0,448.0,900.0,268.0,6089164.0,1400.0,591.0,1531.0,1.0
2018-01-05T01:08:25Z,5186.95,1502.0,443.0,890.0,268.0,6089281.0,1408.0,600.0,1540.0,1.0
2018-01-05T01:13:25Z,5187.05,1501.0,443.0,880.0,268.0,6089398.0,1389.0,613.0,1533.0,1.0
2018-01-05T01:18:25Z,5187.15,1502.0,452.0,850.0,268.0,6089514.0,1401.0,628.0,1553.0,1.0
2018-01-05T01:23:25Z,5187.2,1501.0,460.0,820.0,269.0,6089634.0,1385.0,574.0,1523.0,1.0
2018-01-05T01:28:25Z,5187.3,1502.0,443.0,900.0,268.0,6089749.0,1421.0,600.0,1545.0,1.0
2018-01-05T01:33:25Z,5187.4,1504.0,452.0,900.0,268.0,6089867.0,1403.0,602.0,1539.0,1.0
2018-01-05T01:38:25Z,5187.45,1500.0,448.0,880.0,267.0,6089982.0,1391.0,581.0,1527.0,1.0
2018-01-05T01:43:25Z,5187.55,1501.0,456.0,850.0,268.0,6090101.0,1401.0,596.0,1532.0,1.0
2018-01-05T01:48:25Z,5187.65,1498.0,456.0,870.0,269.0,6090215.0,1402.0,600.0,1542.0,1.0
2018-01-05T01:53:25Z,5187.7,1501.0,452.0,900.0,268.0,6090334.0,1371.0,603.0,1526.0,1.0
2018-01-05T01:58:25Z,5187.8,1499.0,452.0,880.0,269.0,6090448.0,1417.0,605.0,1549.0,1.0
2018-01-05T02:03:25Z,5187.9,1502.0,460.0,860.0,269.0,6090566.0,1397.0,597.0,1536.0,1.0
2018-01-05T02:08:25Z,5187.95,1500.0,440.0,890.0,268.0,6090684.0,1401.0,606.0,1538.0,1.0
2018-01-05T02:13:25Z,5188.05,1502.0,440.0,890.0,268.0,6090798.0,1392.0,606.0,1529.0,1.0
2018-01-05T02:18:25Z,5188.15,1501.0,456.0,900.0,268.0,6090917.0,1398.0,597.0,1532.0,1.0
2018-01-05T02:23:25Z,5188.2,1503.0,456.0,860.0,268.0,6091032.0,1402.0,585.0,1527.0,1.0
2018-01-05T02:28:25Z,5188.3,1502.0,452.0,880.0,268.0,6091150.0,1403.0,599.0,1539.0,1.0
2018-01-05T02:33:25Z,5188.4,1499.0,443.0,890.0,268.0,6091265.0,1412.0,599.0,1541.0,1.0
2018-01-05T02:38:25Z,5188.45,1502.0,452.0,900.0,268.0,6091381.0,1402.0,585.0,1527.0,1.0
2018-01-05T02:43:25Z,5188.55,1500.0,448.0,900.0,269.0,6091499.0,1404.0,593.0,1540.0,1.0
2018-01-05T02:48:25Z,5188.65,1497.0,452.0,860.0,268.0,6091615.0,1391.0,601.0,1526.0,1.0
2018-01-05T02:53:25Z,5188.7,1503.0,443.0,880.0,269.0,6091733.0,1403.0,591.0,1536.0,1.0
2018-01-05T02:58:25Z,5188.8,1500.0,448.0,890.0,269.0,6091849.0,1388.0,602.0,1533.0,1.0
2018-01-05T03:03:25Z,5188.9,1503.0,452.0,830.0,269.0,6091965.0,1404.0,595.0,1535.0,1.0
2018-01-05T03:08:25Z,5188.95,1501.0,448.0,880.0,268.0,6092082.0,1406.0,608.0,1543.0,1.0
2018-01-05T03:13:26Z,5189.05,1501.0,448.0,880.0,268.0,6092198.0,1153.0,584.0,1305.0,1.0
2018-01-05T03:18:25Z,5189.15,1500.0,460.0,890.0,269.0,6092307.0,1375.0,579.0,1503.0,1.0
2018-01-05T03:23:25Z,5189.2,1499.0,460.0,850.0,269.0,6092422.0,1394.0,615.0,1540.0,1.0
2018-01-05T03:28:25Z,5189.3,1501.0,456.0,900.0,269.0,6092541.0,1407.0,591.0,1542.0,1.0
2018-01-05T03:33:25Z,5189.4,1501.0,452.0,870.0,268.0,6092656.0,1396.0,591.0,1537.0,1.0
2018-01-05T03:38:25Z,5189.45,1501.0,440.0,900.0,267.0,6092774.0,1397.0,588.0,1530.0,1.0
2018-01-05T03:43:25Z,5189.55,1500.0,463.0,870.0,267.0,6092890.0,1403.0,595.0,1535.0,1.0
2018-01-05T03:48:25Z,5189.65,1501.0,440.0,900.0,270.0,6093007.0,1402.0,602.0,1536.0,1.0
2018-01-05T03:53:25Z,5189.75,1499.0,452.0,870.0,268.0,6093124.0,1406.0,597.0,1530.0,1.0
2018-01-05T03:58:25Z,5189.8,1501.0,452.0,900.0,269.0,6093241.0,1404.0,608.0,1537.0,1.0
2018-01-05T04:03:25Z,5189.9,1505.0,448.0,810.0,267.0,6093357.0,1389.0,593.0,1535.0,1.0
2018-01-05T04:08:25Z,5190.0,1504.0,448.0,890.0,269.0,6093473.0,1381.0,596.0,1524.0,1.0
2018-01-05T04:13:25Z,5190.05,1500.0,452.0,800.0,268.0,6093591.0,1399.0,575.0,1535.0,1.0
2018-01-05T04:18:25Z,5190.15,1502.0,448.0,890.0,268.0,6093706.0,1390.0,612.0,1535.0,1.0
2018-01-05T04:23:25Z,5190.25,1500.0,456.0,810.0,268.0,6093825.0,1390.0,586.0,1528.0,1.0
2018-01-05T04:28:25Z,5190.3,1495.0,452.0,880.0,268.0,6093941.0,1402.0,590.0,1536.0,1.0
2018-01-05T04:33:25Z,5190.4,1500.0,452.0,860.0,268.0,6094057.0,1384.0,606.0,1533.0,1.0
2018-01-05T04:38:25Z,5190.5,1501.0,452.0,870.0,270.0,6094174.0,1390.0,602.0,1539.0,1.0
2018-01-05T04:43:25Z,5190.55,1501.0,443.0,900.0,268.0,6094291.0,1395.0,593.0,1531.0,1.0
2018-01-05T04:48:26Z,5190.65,1499.0,440.0,900.0,269.0,6094408.0,1395.0,603.0,1542.0,1.0
2018-01-05T04:53:26Z,5190.75,1498.0,452.0,880.0,268.0,6094523.0,1413.0,596.0,1542.0,1.0
2018-01-05T04:58:25Z,5190.8,1502.0,448.0,880.0,268.0,6094641.0,1395.0,591.0,1537.0,1.0
2018-01-05T05:03:25Z,5190.9,1503.0,456.0,860.0,269.0,6094755.0,1391.0,610.0,1534.0,1.0
2018-01-05T05:08:25Z,5191.0,1502.0,456.0,810.0,269.0,6094875.0,1410.0,606.0,1534.0,1.0
2018-01-05T05:13:25Z,5191.05,1500.0,452.0,880.0,268.0,6094992.0,1389.0,591.0,1522.0,1.0
2018-01-05T05:18:25Z,5191.15,1501.0,443.0,890.0,268.0,6095107.0,1406.0,572.0,1529.0,1.0
2018-01-05T05:23:26Z,5191.25,1503.0,452.0,900.0,269.0,6095225.0,1398.0,598.0,1534.0,1.0
2018-01-05T05:28:25Z,5191.3,1500.0,460.0,840.0,269.0,6095340.0,1372.0,589.0,1518.0,1.0
2018-01-05T05:33:25Z,5191.4,1499.0,452.0,880.0,268.0,6095459.0,1393.0,593.0,1532.0,1.0
2018-01-05T05:38:25Z,5191.5,1500.0,448.0,890.0,268.0,6095573.0,1408.0,615.0,1543.0,1.0
2018-01-05T05:43:26Z,5191.55,1502.0,452.0,890.0,269.0,6095693.0,1400.0,611.0,1535.0,1.0
2018-01-05T05:48:26Z,5191.65,1502.0,460.0,810.0,268.0,6095807.0,1384.0,615.0,1531.0,1.0
2018-01-05T05:53:25Z,5191.75,1502.0,452.0,870.0,268.0,6095925.0,1391.0,599.0,1540.0,1.0
2018-01-05T05:58:26Z,5191.8,1501.0,456.0,860.0,269.0,6096039.0,1408.0,587.0,1533.0,1.0
2018-01-05T06:03:26Z,5191.9,1500.0,460.0,880.0,268.0,6096157.0,1401.0,600.0,1532.0,1.0
2018-01-05T06:08:26Z,5192.0,1500.0,448.0,870.0,268.0,6096273.0,1395.0,608.0,1544.0,1.0
2018-01-05T06:13:26Z,5192.05,1499.0,448.0,890.0,269.0,6096390.0,1414.0,612.0,1539.0,1.0
2018-01-05T06:18:26Z,5192.15,1498.0,452.0,900.0,268.0,6096509.0,1414.0,577.0,1542.0,1.0
2018-01-05T06:23:26Z,5192.25,1499.0,443.0,890.0,268.0,6096624.0,1398.0,607.0,1533.0,1.0
2018-01-05T06:28:26Z,5192.3,1501.0,448.0,880.0,267.0,6096736.0,1355.0,555.0,1467.0,1.0
2018-01-05T06:33:26Z,5192.4,1498.0,448.0,880.0,269.0,6096848.0,1369.0,587.0,1506.0,1.0
2018-01-05T06:38:26Z,5192.5,1500.0,448.0,880.0,269.0,6096966.0,1403.0,597.0,1541.0,1.0
2018-01-05T06:43:26Z,5192.55,1502.0,440.0,880.0,269.0,6097080.0,1400.0,583.0,1536.0,1.0
2018-01-05T06:48:26Z,5192.65,1496.0,443.0,880.0,268.0,6097198.0,1403.0,578.0,1534.0,1.0
2018-01-05T06:53:26Z,5192.75,1502.0,456.0,880.0,267.0,6097314.0,1399.0,579.0,1529.0,1.0
2018-01-05T06:58:26Z,5192.8,1502.0,452.0,880.0,268.0,6097431.0,1394.0,606.0,1536.0,1.0
2018-01-05T07:03:26Z,5192.9,1500.0,452.0,890.0,268.0,6097547.0,1404.0,618.0,1546.0,1.0
2018-01-05T07:08:26Z,5193.0,1502.0,452.0,880.0,269.0,6097664.0,1397.0,599.0,1532.0,1.0
2018-01-05T07:13:26Z,5193.05,1501.0,452.0,870.0,269.0,6097781.0,1397.0,595.0,1530.0,1.0
2018-01-05T07:18:26Z,5193.15,1501.0,460.0,870.0,268.0,6097898.0,1407.0,573.0,1532.0,1.0
2018-01-05T07:23:26Z,5193.25,1500.0,443.0,870.0,268.0,6098015.0,1399.0,584.0,1530.0,1.0
2018-01-05T07:28:26Z,5193.3,1498.0,448.0,870.0,269.0,6098132.0,1402.0,595.0,1527.0,1.0
2018-01-05T07:33:26Z,5193.4,1500.0,456.0,860.0,268.0,6098246.0,1395.0,578.0,1518.0,1.0
2018-01-05T07:38:26Z,5193.5,1500.0,460.0,860.0,269.0,6098364.0,1399.0,588.0,1533.0,1.0
2018-01-05T07:43:26Z,5193.55,1499.0,456.0,870.0,268.0,6098479.0,1402.0,583.0,1535.0,1.0
2018-01-05T07:48:26Z,5193.65,1501.0,452.0,880.0,267.0,6098598.0,1397.0,592.0,1526.0,1.0
2018-01-05T07:53:26Z,5193.75,1496.0,443.0,890.0,268.0,6098713.0,1411.0,605.0,1541.0,1.0
2018-01-05T07:58:26Z,5193.8,1500.0,456.0,880.0,269.0,6098832.0,1406.0,589.0,1531.0,1.0
2018-01-05T08:03:26Z,5193.9,1498.0,448.0,870.0,269.0,6098949.0,1402.0,564.0,1530.0,1.0
2018-01-05T08:08:26Z,5194.0,1498.0,448.0,850.0,268.0,6099065.0,1403.0,571.0,1518.0,1.0
2018-01-05T08:13:26Z,5194.05,1499.0,448.0,860.0,268.0,6099183.0,1407.0,578.0,1535.0,1.0
2018-01-05T08:18:26Z,5194.15,1502.0,460.0,860.0,268.0,6099298.0,1402.0,568.0,1533.0,1.0
2018-01-05T08:23:26Z,5194.25,1500.0,460.0,870.0,268.0,6099416.0,1395.0,574.0,1523.0,1.0
2018-01-05T08:28:26Z,5194.3,1500.0,448.0,870.0,269.0,6099530.0,1407.0,601.0,1537.0,1.0
2018-01-05T08:33:26Z,5194.4,1498.0,452.0,870.0,268.0,6099649.0,1407.0,588.0,1530.0,1.0
2018-01-05T08:38:26Z,5194.5,1501.0,448.0,880.0,268.0,6099764.0,1400.0,586.0,1522.0,1.0
2018-01-05T08:43:26Z,5194.55,1499.0,456.0,870.0,268.0,6099882.0,1030.0,555.0,1191.0,1.0
2018-01-05T08:48:26Z,5194.65,1501.0,448.0,870.0,269.0,6099992.0,1388.0,581.0,1531.0,1.0
2018-01-05T08:53:26Z,5194.75,1501.0,456.0,870.0,268.0,6100109.0,1403.0,596.0,1527.0,1.0
2018-01-05T08:58:26Z,5194.8,1500.0,440.0,870.0,269.0,6100227.0,1399.0,613.0,1538.0,1.0
2018-01-05T09:03:26Z,5194.9,1501.0,463.0,870.0,268.0,6100342.0,1372.0,608.0,1522.0,1.0
2018-01-05T09:08:26Z,5195.0,1498.0,452.0,870.0,269.0,6100460.0,1393.0,605.0,1534.0,1.0
2018-01-05T09:13:26Z,5195.05,1500.0,452.0,870.0,268.0,6100575.0,1411.0,605.0,1551.0,1.0
2018-01-05T09:18:26Z,5195.15,1500.0,460.0,870.0,268.0,6100694.0,1401.0,602.0,1524.0,1.0
2018-01-05T09:23:26Z,5195.25,1499.0,443.0,870.0,267.0,6100809.0,1401.0,597.0,1538.0,1.0
2018-01-05T09:28:26Z,5195.3,1500.0,452.0,870.0,267.0,6100927.0,1408.0,576.0,1535.0,1.0
2018-01-05T09:33:26Z,5195.4,1499.0,460.0,860.0,268.0,6101042.0,1390.0,592.0,1527.0,1.0
2018-01-05T09:38:26Z,5195.5,1497.0,456.0,870.0,269.0,6101161.0,1391.0,593.0,1523.0,1.0
2018-01-05T09:43:26Z,5195.55,1502.0,463.0,870.0,267.0,6101276.0,1409.0,581.0,1533.0,1.0
2018-01-05T09:48:26Z,5195.65,1499.0,452.0,870.0,269.0,6101392.0,1393.0,587.0,1519.0,1.0
2018-01-05T09:53:26Z,5195.75,1499.0,452.0,870.0,268.0,6101510.0,1405.0,610.0,1533.0,1.0
2018-01-05T09:58:26Z,5195.8,1500.0,443.0,870.0,268.0,6101626.0,1413.0,586.0,1542.0,1.0
2018-01-05T10:03:26Z,5195.9,1497.0,456.0,870.0,268.0,6101744.0,1404.0,577.0,1528.0,1.0
2018-01-05T10:08:26Z,5196.0,1501.0,463.0,870.0,267.0,6101859.0,1407.0,569.0,1526.0,1.0
2018-01-05T10:13:26Z,5196.05,1499.0,452.0,870.0,268.0,6101977.0,1404.0,593.0,1533.0,1.0
2018-01-05T10:18:26Z,5196.15,1500.0,448.0,870.0,268.0,6102093.0,1393.0,604.0,1529.0,1.0
2018-01-05T10:23:26Z,5196.25,1499.0,452.0,870.0,269.0,6102212.0,1396.0,585.0,1531.0,1.0
2018-01-05T10:28:26Z,5196.3,1500.0,443.0,870.0,268.0,6102327.0,1397.0,590.0,1531.0,1.0
2018-01-05T10:33:26Z,5196.4,1501.0,443.0,870.0,268.0,6102442.0,1381.0,594.0,1513.0,1.0
2018-01-05T10:38:26Z,5196.5,1499.0,456.0,870.0,269.0,6102560.0,1385.0,600.0,1531.0,1.0
2018-01-05T10:43:26Z,5196.55,1502.0,452.0,880.0,269.0,6102675.0,1411.0,586.0,1536.0,1.0
2018-01-05T10:48:26Z,5196.65,1499.0,448.0,870.0,267.0,6102794.0,1409.0,575.0,1533.0,1.0
2018-01-05T10:53:26Z,5196.75,1499.0,448.0,870.0,269.0,6102911.0,1412.0,614.0,1545.0,1.0
2018-01-05T10:58:26Z,5196.8,1500.0,452.0,870.0,269.0,6103027.0,1397.0,601.0,1534.0,1.0
2018-01-05T11:03:26Z,5196.9,1501.0,456.0,870.0,269.0,6103143.0,1401.0,606.0,1533.0,1.0
2018-01-05T11:08:26Z,5197.0,1498.0,443.0,880.0,269.0,6103261.0,1407.0,587.0,1532.0,1.0
2018-01-05T11:13:26Z,5197.05,1501.0,463.0,870.0,269.0,6103377.0,1389.0,580.0,1523.0,1.0
2018-01-05T11:18:26Z,5197.15,1499.0,448.0,870.0,268.0,6103492.0,1407.0,603.0,1547.0,1.0
2018-01-05T11:23:26Z,5197.25,1501.0,448.0,870.0,268.0,6103610.0,1393.0,587.0,1532.0,1.0
2018-01-05T11:28:26Z,5197.3,1500.0,452.0,870.0,268.0,6103726.0,1396.0,595.0,1523.0,1.0
2018-01-05T11:33:26Z,5197.4,1500.0,452.0,880.0,268.0,6103844.0,1398.0,586.0,1528.0,1.0
2018-01-05T11:38:26Z,5197.5,1502.0,460.0,880.0,268.0,6103959.0,1399.0,607.0,1536.0,1.0
2018-01-05T11:43:26Z,5197.55,1501.0,452.0,870.0,269.0,6104078.0,1401.0,591.0,1541.0,1.0
2018-01-05T11:48:26Z,5197.65,1501.0,456.0,870.0,269.0,6104192.0,1396.0,598.0,1530.0,1.0
2018-01-05T11:53:26Z,5197.75,1500.0,452.0,870.0,267.0,6104310.0,1397.0,600.0,1532.0,1.0
2018-01-05T11:58:26Z,5197.8,1502.0,460.0,870.0,268.0,6104428.0,1394.0,593.0,1533.0,1.0
2018-01-05T12:03:26Z,5197.9,1500.0,452.0,870.0,269.0,6104543.0,1387.0,604.0,1525.0,1.0
2018-01-05T12:08:26Z,5198.0,1501.0,452.0,870.0,269.0,6104662.0,1396.0,607.0,1541.0,1.0
2018-01-05T12:13:26Z,5198.1,1502.0,456.0,870.0,268.0,6104777.0,1412.0,605.0,1538.0,1.0
2018-01-05T12:18:26Z,5198.15,1499.0,452.0,870.0,268.0,6104895.0,1394.0,597.0,1530.0,1.0
2018-01-05T12:23:26Z,5198.25,1502.0,452.0,880.0,269.0,6105009.0,1402.0,604.0,1543.0,1.0
2018-01-05T12:28:26Z,5198.35,1500.0,448.0,870.0,269.0,6105129.0,1409.0,586.0,1541.0,1.0
2018-01-05T12:33:26Z,5198.4,1502.0,452.0,870.0,269.0,6105243.0,1392.0,594.0,1530.0,1.0
2018-01-05T12:38:26Z,5198.45,1499.0,448.0,870.0,269.0,6105360.0,1388.0,597.0,1533.0,1.0
2018-01-05T12:43:26Z,5198.6,1498.0,452.0,870.0,269.0,6105477.0,1390.0,592.0,1532.0,1.0
2018-01-05T12:48:26Z,5198.65,1498.0,452.0,870.0,268.0,6105593.0,1398.0,587.0,1526.0,1.0
2018-01-05T12:53:26Z,5198.75,1499.0,452.0,870.0,268.0,6105711.0,1391.0,599.0,1532.0,1.0
2018-01-05T12:58:27Z,5198.85,1499.0,443.0,870.0,268.0,6105826.0,1408.0,584.0,1531.0,1.0
2018-01-05T13:03:26Z,5198.9,1500.0,456.0,870.0,268.0,6105946.0,1401.0,584.0,1534.0,1.0
2018-01-05T13:08:26Z,5199.0,1502.0,452.0,870.0,268.0,6106061.0,1400.0,609.0,1535.0,1.0
2018-01-05T13:13:26Z,5199.1,1500.0,452.0,870.0,268.0,6106176.0,1401.0,612.0,1539.0,1.0
2018-01-05T13:18:26Z,5199.15,1500.0,448.0,870.0,269.0,6106294.0,1406.0,595.0,1537.0,1.0
2018-01-05T13:23:26Z,5199.25,1498.0,448.0,870.0,269.0,6106410.0,1409.0,581.0,1533.0,1.0
2018-01-05T13:28:26Z,5199.35,1501.0,460.0,870.0,268.0,6106527.0,1394.0,585.0,1526.0,1.0
2018-01-05T13:33:26Z,5199.4,1498.0,460.0,870.0,268.0,6106644.0,1395.0,596.0,1534.0,1.0
2018-01-05T13:38:26Z,5199.5,1502.0,460.0,870.0,268.0,6106761.0,1416.0,608.0,1548.0,1.0
2018-01-05T13:43:26Z,5199.55,1498.0,443.0,870.0,269.0,6106877.0,1406.0,572.0,1520.0,1.0
2018-01-05T13:48:26Z,5199.65,1498.0,456.0,870.0,268.0,6106994.0,1414.0,579.0,1545.0,1.0
2018-01-05T13:53:26Z,5199.7,1502.0,448.0,870.0,269.0,6107110.0,1395.0,582.0,1524.0,1.0
2018-01-05T13:58:26Z,5199.85,1498.0,452.0,880.0,269.0,6107228.0,1399.0,595.0,1533.0,1.0
2018-01-05T14:03:26Z,5199.9,1498.0,448.0,870.0,269.0,6107344.0,1403.0,617.0,1542.0,1.0
2018-01-05T14:08:26Z,5199.95,1501.0,456.0,860.0,268.0,6107449.0,1307.0,558.0,1432.0,1.0
2018-01-05T14:13:26Z,5200.1,1501.0,452.0,880.0,268.0,6107561.0,1356.0,580.0,1474.0,1.0
2018-01-05T14:18:26Z,5200.15,1499.0,443.0,880.0,268.0,6107672.0,1357.0,591.0,1491.0,1.0
2018-01-05T14:23:26Z,5200.25,1501.0,443.0,880.0,269.0,6107791.0,1400.0,592.0,1529.0,1.0
2018-01-05T14:28:26Z,5200.3,1502.0,448.0,870.0,269.0,6107905.0,1389.0,582.0,1522.0,1.0
2018-01-05T14:33:26Z,5200.4,1500.0,448.0,870.0,269.0,6108023.0,1404.0,596.0,1534.0,1.0
2018-01-05T14:38:26Z,5200.45,1499.0,448.0,870.0,269.0,6108138.0,1406.0,600.0,1538.0,1.0
2018-01-05T14:43:26Z,5200.6,1497.0,456.0,870.0,268.0,6108257.0,1395.0,603.0,1531.0,1.0
2018-01-05T14:48:27Z,5200.65,1501.0,448.0,870.0,268.0,6108374.0,1407.0,596.0,1543.0,1.0
2018-01-05T14:53:26Z,5200.75,1500.0,452.0,870.0,268.0,6108489.0,1393.0,602.0,1528.0,1.0
2018-01-05T14:58:26Z,5200.8,1499.0,456.0,870.0,269.0,6108607.0,1393.0,585.0,1538.0,1.0
2018-01-05T15:03:26Z,5200.9,1499.0,440.0,870.0,268.0,6108722.0,1408.0,585.0,1534.0,1.0
2018-01-05T15:08:26Z,5201.0,1498.0,452.0,870.0,269.0,6108841.0,1421.0,601.0,1540.0,1.0
2018-01-05T15:13:26Z,5201.05,1501.0,452.0,880.0,269.0,6108955.0,1402.0,572.0,1528.0,1.0
2018-01-05T15:18:26Z,5201.15,1497.0,452.0,870.0,269.0,6109073.0,1379.0,592.0,1518.0,1.0
2018-01-05T15:23:26Z,5201.2,1499.0,452.0,870.0,268.0,6109191.0,1400.0,614.0,1540.0,1.0
2018-01-05T15:28:26Z,5201.35,1499.0,460.0,870.0,269.0,6109307.0,1392.0,596.0,1529.0,1.0
2018-01-05T15:33:26Z,5201.4,1500.0,460.0,870.0,268.0,6109425.0,1388.0,583.0,1523.0,1.0
2018-01-05T15:38:27Z,5201.45,1501.0,456.0,870.0,268.0,6109533.0,1400.0,578.0,1526.0,1.0
2018-01-05T15:43:26Z,5201.55,1497.0,448.0,870.0,268.0,6109651.0,1388.0,592.0,1512.0,1.0
2018-01-05T15:48:26Z,5201.65,1500.0,456.0,880.0,269.0,6109766.0,1409.0,585.0,1534.0,1.0
2018-01-05T15:53:26Z,5201.7,1499.0,456.0,870.0,269.0,6109885.0,1409.0,607.0,1543.0,1.0
2018-01-05T15:58:26Z,5201.8,1501.0,456.0,870.0,268.0,6110000.0,1422.0,584.0,1545.0,1.0
2018-01-05T16:03:27Z,5201.9,1500.0,460.0,880.0,268.0,6110120.0,1388.0,602.0,1538.0,1.0
2018-01-05T16:08:26Z,5201.95,1499.0,452.0,870.0,268.0,6110234.0,1395.0,600.0,1538.0,1.0
2018-01-05T16:13:27Z,5202.1,1498.0,443.0,870.0,268.0,6110350.0,1402.0,602.0,1537.0,1.0
2018-01-05T16:18:26Z,5202.15,1500.0,448.0,870.0,269.0,6110469.0,1403.0,584.0,1527.0,1.0
2018-01-05T16:23:26Z,5202.2,1500.0,448.0,870.0,269.0,6110584.0,1400.0,609.0,1544.0,1.0
2018-01-05T16:28:26Z,5202.3,1499.0,460.0,870.0,268.0,6110702.0,1398.0,586.0,1530.0,1.0
2018-01-05T16:33:26Z,5202.4,1497.0,460.0,870.0,268.0,6110818.0,1402.0,608.0,1543.0,1.0
2018-01-05T16:38:27Z,5202.45,1498.0,452.0,870.0,269.0,6110936.0,1404.0,611.0,1539.0,1.0
2018-01-05T16:43:27Z,5202.55,1499.0,443.0,870.0,268.0,6111050.0,1408.0,585.0,1539.0,1.0
2018-01-05T16:48:26Z,5202.65,1498.0,460.0,870.0,268.0,6111169.0,1398.0,582.0,1527.0,1.0
2018-01-05T16:53:27Z,5202.7,1498.0,456.0,870.0,268.0,6111284.0,1401.0,592.0,1531.0,1.0
2018-01-05T16:58:27Z,5202.8,1500.0,448.0,870.0,268.0,6111401.0,1398.0,602.0,1527.0,1.0
2018-01-05T17:03:27Z,5202.9,1498.0,456.0,880.0,268.0,6111519.0,1396.0,621.0,1547.0,1.0
2018-01-05T17:08:26Z,5202.95,1499.0,463.0,870.0,268.0,6111634.0,1407.0,593.0,1535.0,1.0
2018-01-05T17:13:26Z,5203.05,1499.0,456.0,870.0,268.0,6111753.0,1395.0,593.0,1540.0,1.0
2018-01-05T17:18:26Z,5203.15,1500.0,440.0,870.0,268.0,6111868.0,1397.0,608.0,1539.0,1.0
2018-01-05T17:23:26Z,5203.2,1500.0,452.0,870.0,269.0,6111986.0,1403.0,623.0,1535.0,1.0
2018-01-05T17:28:27Z,5203.3,1503.0,452.0,870.0,268.0,6112102.0,1401.0,595.0,1536.0,1.0
2018-01-05T17:33:26Z,5203.4,1500.0,456.0,870.0,267.0,6112218.0,1392.0,586.0,1537.0,1.0
2018-01-05T17:38:26Z,5203.45,1502.0,443.0,880.0,269.0,6112334.0,1382.0,580.0,1520.0,1.0
2018-01-05T17:43:27Z,5203.55,1500.0,452.0,880.0,269.0,6112454.0,1396.0,606.0,1538.0,1.0
2018-01-05T17:48:26Z,5203.65,1499.0,448.0,880.0,268.0,6112569.0,1392.0,583.0,1528.0,1.0
2018-01-05T17:53:27Z,5203.75,1497.0,456.0,870.0,268.0,6112685.0,1394.0,592.0,1532.0,1.0
2018-01-05T17:58:27Z,5203.8,1499.0,452.0,870.0,268.0,6112803.0,1399.0,576.0,1526.0,1.0
2018-01-05T18:03:26Z,5203.9,1501.0,452.0,870.0,268.0,6112918.0,1395.0,602.0,1535.0,1.0
2018-01-05T18:08:26Z,5204.0,1500.0,452.0,870.0,269.0,6113035.0,1392.0,595.0,1535.0,1.0
2018-01-05T18:13:27Z,5204.05,1503.0,460.0,870.0,269.0,6113152.0,1405.0,603.0,1537.0,1.0
2018-01-05T18:18:27Z,5204.15,1500.0,448.0,870.0,268.0,6113269.0,1402.0,598.0,1533.0,1.0
2018-01-05T18:23:27Z,5204.25,1501.0,448.0,870.0,268.0,6113385.0,1394.0,600.0,1539.0,1.0
2018-01-05T18:28:27Z,5204.3,1501.0,452.0,880.0,269.0,6113503.0,1406.0,590.0,1541.0,1.0
2018-01-05T18:33:27Z,5204.4,1498.0,443.0,880.0,268.0,6113619.0,1401.0,614.0,1547.0,1.0
2018-01-05T18:38:27Z,5204.5,1498.0,452.0,870.0,268.0,6113735.0,1387.0,622.0,1543.0,1.0
2018-01-05T18:43:27Z,5204.55,1499.0,448.0,880.0,268.0,6113851.0,1402.0,575.0,1526.0,1.0
2018-01-05T18:48:27Z,5204.65,1498.0,452.0,890.0,268.0,6113969.0,1400.0,604.0,1538.0,1.0
2018-01-05T18:53:26Z,5204.75,1500.0,448.0,880.0,269.0,6114084.0,1394.0,591.0,1529.0,1.0
2018-01-05T18:58:27Z,5204.8,1498.0,460.0,850.0,268.0,6114203.0,1404.0,600.0,1528.0,1.0
2018-01-05T19:03:27Z,5204.9,1501.0,452.0,860.0,269.0,6114319.0,1414.0,612.0,1548.0,1.0
2018-01-05T19:08:27Z,5205.0,1501.0,452.0,860.0,267.0,6114434.0,1406.0,577.0,1532.0,1.0
2018-01-05T19:13:27Z,5205.05,1500.0,448.0,870.0,270.0,6114554.0,1399.0,610.0,1540.0,1.0
2018-01-05T19:18:26Z,5205.15,1500.0,448.0,870.0,269.0,6114667.0,1402.0,596.0,1529.0,1.0
2018-01-05T19:23:27Z,5205.25,1498.0,443.0,870.0,269.0,6114785.0,1401.0,596.0,1539.0,1.0
2018-01-05T19:28:27Z,5205.3,1502.0,452.0,880.0,269.0,6114901.0,1409.0,602.0,1538.0,1.0
2018-01-05T19:33:27Z,5205.4,1501.0,456.0,880.0,269.0,6115020.0,1411.0,593.0,1541.0,1.0
2018-01-05T19:38:27Z,5205.5,1501.0,456.0,870.0,268.0,6115135.0,1383.0,591.0,1518.0,1.0
2018-01-05T19:43:27Z,5205.55,1501.0,452.0,870.0,269.0,6115253.0,1398.0,604.0,1537.0,1.0
2018-01-05T19:48:27Z,5205.65,1500.0,443.0,880.0,268.0,6115368.0,1401.0,621.0,1544.0,1.0
2018-01-05T19:53:27Z,5205.75,1501.0,448.0,870.0,268.0,6115484.0,1414.0,608.0,1543.0,1.0
2018-01-05T19:58:27Z,5205.8,1497.0,448.0,870.0,268.0,6115603.0,1400.0,609.0,1549.0,1.0
2018-01-05T20:03:27Z,5205.9,1500.0,443.0,870.0,268.0,6115718.0,1387.0,602.0,1529.0,1.0
2018-01-05T20:08:27Z,5206.0,1501.0,452.0,880.0,268.0,6115838.0,1401.0,626.0,1539.0,1.0
2018-01-05T20:13:27Z,5206.05,1501.0,452.0,870.0,269.0,6115951.0,1403.0,581.0,1531.0,1.0
2018-01-05T20:18:27Z,5206.15,1499.0,460.0,850.0,268.0,6116070.0,1399.0,591.0,1540.0,1.0
2018-01-05T20:23:27Z,5206.25,1497.0,456.0,860.0,268.0,6116186.0,1402.0,593.0,1526.0,1.0
2018-01-05T20:28:27Z,5206.3,1497.0,456.0,870.0,268.0,6116304.0,1392.0,550.0,1518.0,1.0
2018-01-05T20:33:27Z,5206.4,1498.0,448.0,870.0,268.0,6116418.0,1400.0,567.0,1526.0,1.0
2018-01-05T20:38:27Z,5206.5,1500.0,460.0,870.0,268.0,6116534.0,1405.0,591.0,1537.0,1.0
2018-01-05T20:43:27Z,5206.55,1500.0,448.0,870.0,269.0,6116652.0,1394.0,590.0,1532.0,1.0
2018-01-05T20:48:27Z,5206.65,1500.0,452.0,880.0,268.0,6116768.0,1400.0,600.0,1533.0,1.0
2018-01-05T20:53:27Z,5206.75,1500.0,460.0,880.0,268.0,6116887.0,1404.0,578.0,1534.0,1.0
2018-01-05T20:58:27Z,5206.8,1501.0,456.0,870.0,269.0,6117002.0,1408.0,599.0,1546.0,1.0
2018-01-05T21:03:27Z,5206.9,1502.0,443.0,870.0,269.0,6117121.0,1401.0,597.0,1540.0,1.0
2018-01-05T21:08:27Z,5207.0,1500.0,448.0,870.0,269.0,6117235.0,1395.0,586.0,1528.0,1.0
2018-01-05T21:13:27Z,5207.05,1502.0,452.0,870.0,268.0,6117353.0,1407.0,586.0,1530.0,1.0
2018-01-05T21:18:27Z,5207.15,1500.0,452.0,880.0,268.0,6117469.0,1395.0,589.0,1525.0,1.0
2018-01-05T21:23:27Z,5207.25,1500.0,448.0,880.0,269.0,6117586.0,1412.0,598.0,1542.0,1.0
2018-01-05T21:28:27Z,5207.3,1501.0,456.0,870.0,268.0,6117702.0,1406.0,600.0,1537.0,1.0
2018-01-05T21:33:27Z,5207.4,1500.0,448.0,880.0,268.0,6117820.0,1383.0,575.0,1518.0,1.0
2018-01-05T21:38:27Z,5207.5,1498.0,452.0,870.0,269.0,6117936.0,1405.0,613.0,1550.0,1.0
2018-01-05T21:43:27Z,5207.55,1502.0,448.0,870.0,268.0,6118053.0,1411.0,600.0,1547.0,1.0
2018-01-05T21:48:27Z,5207.65,1500.0,452.0,880.0,269.0,6118169.0,1411.0,604.0,1544.0,1.0
2018-01-05T21:53:27Z,5207.75,1501.0,452.0,870.0,269.0,6118287.0,1411.0,594.0,1540.0,1.0
2018-01-05T21:58:27Z,5207.8,1499.0,448.0,880.0,268.0,6118401.0,1395.0,605.0,1535.0,1.0
2018-01-05T22:03:27Z,5207.9,1500.0,452.0,870.0,268.0,6118519.0,1410.0,637.0,1561.0,1.0
2018-01-05T22:08:27Z,5208.0,1500.0,456.0,870.0,268.0,6118636.0,1380.0,617.0,1543.0,1.0
2018-01-05T22:13:27Z,5208.05,1496.0,456.0,880.0,269.0,6118753.0,1398.0,571.0,1515.0,1.0
2018-01-05T22:18:27Z,5208.15,1499.0,452.0,870.0,268.0,6118869.0,1403.0,603.0,1531.0,1.0
2018-01-05T22:23:27Z,5208.25,1502.0,452.0,880.0,268.0,6118987.0,1393.0,576.0,1528.0,1.0
2018-01-05T22:28:27Z,5208.3,1500.0,448.0,880.0,268.0,6119103.0,1406.0,586.0,1528.0,1.0
2018-01-05T22:33:27Z,5208.4,1499.0,440.0,880.0,269.0,6119218.0,1389.0,609.0,1536.0,1.0
2018-01-05T22:38:27Z,5208.5,1498.0,456.0,870.0,268.0,6119337.0,1400.0,612.0,1536.0,1.0
2018-01-05T22:43:27Z,5208.55,1501.0,443.0,870.0,269.0,6119451.0,1398.0,611.0,1539.0,1.0
2018-01-05T22:48:27Z,5208.65,1502.0,456.0,870.0,269.0,6119570.0,1407.0,600.0,1543.0,1.0
2018-01-05T22:53:27Z,5208.75,1500.0,456.0,870.0,268.0,6119685.0,1395.0,610.0,1536.0,1.0
2018-01-05T22:58:27Z,5208.8,1499.0,460.0,870.0,268.0,6119804.0,1408.0,612.0,1550.0,1.0
2018-01-05T23:03:27Z,5208.9,1497.0,460.0,880.0,268.0,6119920.0,1403.0,605.0,1531.0,1.0
2018-01-05T23:08:27Z,5209.0,1500.0,452.0,870.0,268.0,6120035.0,1393.0,618.0,1544.0,1.0
2018-01-05T23:13:27Z,5209.05,1499.0,448.0,880.0,268.0,6120153.0,1397.0,600.0,1537.0,1.0
2018-01-05T23:18:27Z,5209.15,1498.0,443.0,880.0,269.0,6120268.0,1389.0,584.0,1526.0,1.0
2018-01-05T23:23:27Z,5209.25,1498.0,452.0,880.0,269.0,6120386.0,1400.0,609.0,1533.0,1.0
2018-01-05T23:28:27Z,5209.3,1500.0,456.0,880.0,269.0,6120502.0,1411.0,606.0,1537.0,1.0
2018-01-05T23:33:27Z,5209.4,1501.0,452.0,880.0,268.0,6120620.0,1392.0,592.0,1529.0,1.0
2018-01-05T23:38:27Z,5209.5,1497.0,460.0,880.0,269.0,6120735.0,1405.0,601.0,1543.0,1.0
2018-01-05T23:43:27Z,5209.55,1501.0,443.0,880.0,267.0,6120854.0,1388.0,602.0,1529.0,1.0
2018-01-05T23:48:27Z,5209.65,1498.0,460.0,870.0,268.0,6120971.0,1402.0,605.0,1544.0,1.0
2018-01-05T23:53:27Z,5209.75,1501.0,443.0,880.0,268.0,6121087.0,1394.0,594.0,1535.0,1.0
2018-01-05T23:58:27Z,5209.8,1497.0,452.0,870.0,269.0,6121190.0,1235.0,544.0,1363.0,1.0
2018-01-06T00:03:27Z,5209.9,1501.0,452.0,870.0,267.0,6121293.0,1252.0,529.0,1379.0,1.0
2018-01-06T00:08:27Z,5210.0,1499.0,463.0,880.0,268.0,6121400.0,1284.0,568.0,1413.0,1.0
2018-01-06T00:13:27Z,5210.05,1500.0,448.0,880.0,269.0,6121508.0,1329.0,576.0,1459.0,1.0
2018-01-06T00:18:27Z,5210.15,1498.0,448.0,880.0,268.0,6121623.0,1369.0,577.0,1501.0,1.0
2018-01-06T00:23:27Z,5210.25,1497.0,456.0,860.0,269.0,6121735.0,1403.0,593.0,1543.0,1.0
2018-01-06T00:28:27Z,5210.3,1500.0,448.0,880.0,269.0,6121854.0,1403.0,611.0,1542.0,1.0
2018-01-06T00:33:27Z,5210.4,1500.0,456.0,890.0,268.0,6121969.0,1386.0,585.0,1525.0,1.0
2018-01-06T00:38:27Z,5210.5,1499.0,456.0,810.0,268.0,6122085.0,1387.0,583.0,1526.0,1.0
2018-01-06T00:43:27Z,5210.55,1500.0,448.0,880.0,269.0,6122205.0,1390.0,597.0,1532.0,1.0
2018-01-06T00:48:27Z,5210.65,1499.0,443.0,900.0,269.0,6122319.0,1384.0,622.0,1535.0,1.0
2018-01-06T00:53:27Z,5210.75,1500.0,443.0,880.0,268.0,6122437.0,1394.0,587.0,1528.0,1.0
2018-01-06T00:58:27Z,5210.8,1502.0,452.0,810.0,268.0,6122553.0,1396.0,585.0,1532.0,1.0
2018-01-06T01:03:27Z,5210.9,1498.0,443.0,900.0,268.0,6122671.0,1418.0,602.0,1554.0,1.0
2018-01-06T01:08:27Z,5211.0,1499.0,448.0,880.0,269.0,6122786.0,1392.0,601.0,1524.0,1.0
2018-01-06T01:13:27Z,5211.05,1496.0,452.0,850.0,269.0,6122903.0,1383.0,600.0,1527.0,1.0
2018-01-06T01:18:27Z,5211.15,1504.0,452.0,900.0,269.0,6123021.0,1407.0,597.0,1543.0,1.0
2018-01-06T01:23:27Z,5211.25,1499.0,452.0,900.0,269.0,6123137.0,1393.0,600.0,1538.0,1.0
2018-01-06T01:28:27Z,5211.3,1497.0,460.0,870.0,269.0,6123255.0,1422.0,581.0,1539.0,1.0
2018-01-06T01:33:27Z,5211.4,1499.0,448.0,900.0,268.0,6123370.0,1417.0,589.0,1536.0,1.0
2018-01-06T01:38:27Z,5211.5,1497.0,443.0,880.0,269.0,6123486.0,1401.0,600.0,1533.0,1.0
2018-01-06T01:43:27Z,5211.55,1504.0,452.0,880.0,268.0,6123604.0,1399.0,594.0,1536.0,1.0
2018-01-06T01:48:27Z,5211.65,1500.0,460.0,870.0,267.0,6123720.0,1398.0,596.0,1532.0,1.0
2018-01-06T01:53:27Z,5211.75,1500.0,456.0,860.0,269.0,6123836.0,1410.0,613.0,1538.0,1.0
2018-01-06T01:58:27Z,5211.8,1502.0,448.0,840.0,268.0,6123953.0,1391.0,592.0,1534.0,1.0
2018-01-06T02:03:27Z,5211.9,1504.0,460.0,820.0,268.0,6124072.0,1396.0,592.0,1539.0,1.0
2018-01-06T02:08:27Z,5212.0,1501.0,448.0,900.0,269.0,6124187.0,1405.0,594.0,1534.0,1.0
2018-01-06T02:13:27Z,5212.1,1502.0,436.0,900.0,267.0,6124305.0,1396.0,596.0,1525.0,1.0
2018-01-06T02:18:27Z,5212.15,1499.0,448.0,890.0,268.0,6124420.0,1408.0,609.0,1537.0,1.0
2018-01-06T02:23:27Z,5212.25,1502.0,448.0,890.0,269.0,6124537.0,1406.0,610.0,1544.0,1.0
2018-01-06T02:28:27Z,5212.35,1498.0,443.0,880.0,267.0,6124653.0,1406.0,595.0,1536.0,1.0
2018-01-06T02:33:27Z,5212.4,1499.0,448.0,890.0,269.0,6124771.0,1390.0,591.0,1534.0,1.0
2018-01-06T02:38:27Z,5212.5,1505.0,452.0,900.0,269.0,6124887.0,1396.0,596.0,1531.0,1.0
2018-01-06T02:43:27Z,5212.6,1500.0,448.0,900.0,268.0,6125004.0,1387.0,591.0,1537.0,1.0
2018-01-06T02:48:27Z,5212.65,1503.0,452.0,910.0,269.0,6125120.0,1402.0,587.0,1534.0,1.0
2018-01-06T02:53:27Z,5212.75,1499.0,460.0,900.0,268.0,6125237.0,1402.0,596.0,1533.0,1.0
2018-01-06T02:58:27Z,5212.85,1502.0,460.0,810.0,269.0,6125352.0,1396.0,579.0,1519.0,1.0
2018-01-06T03:03:27Z,5212.9,1502.0,463.0,810.0,269.0,6125471.0,1389.0,599.0,1533.0,1.0
2018-01-06T03:08:27Z,5213.0,1501.0,460.0,860.0,268.0,6125586.0,1410.0,591.0,1539.0,1.0
2018-01-06T03:13:27Z,5213.1,1499.0,452.0,870.0,269.0,6125704.0,1413.0,606.0,1551.0,1.0
2018-01-06T03:18:27Z,5213.15,1501.0,456.0,890.0,268.0,6125820.0,1391.0,578.0,1523.0,1.0
2018-01-06T03:23:27Z,5213.25,1499.0,448.0,900.0,269.0,6125938.0,1402.0,605.0,1537.0,1.0
2018-01-06T03:28:27Z,5213.35,1500.0,452.0,900.0,267.0,6126054.0,1388.0,612.0,1534.0,1.0
2018-01-06T03:33:27Z,5213.4,1498.0,456.0,810.0,268.0,6126169.0,1390.0,615.0,1534.0,1.0
2018-01-06T03:38:27Z,5213.5,1499.0,452.0,870.0,269.0,6126287.0,1417.0,603.0,1535.0,1.0
2018-01-06T03:43:27Z,5213.6,1498.0,448.0,900.0,269.0,6126402.0,1403.0,587.0,1534.0,1.0
2018-01-06T03:48:28Z,5213.65,1501.0,456.0,890.0,268.0,6126521.0,1400.0,595.0,1531.0,1.0
2018-01-06T03:53:27Z,5213.75,1501.0,460.0,860.0,269.0,6126636.0,1395.0,602.0,1533.0,1.0
2018-01-06T03:58:27Z,5213.85,1501.0,440.0,890.0,268.0,6126754.0,1387.0,590.0,1526.0,1.0
2018-01-06T04:03:27Z,5213.9,1499.0,452.0,910.0,269.0,6126869.0,1401.0,590.0,1542.0,1.0
2018-01-06T04:08:27Z,5214.0,1499.0,460.0,850.0,269.0,6126988.0,1410.0,566.0,1525.0,1.0
2018-01-06T04:13:27Z,5214.1,1500.0,440.0,900.0,269.0,6127103.0,1415.0,602.0,1547.0,1.0
2018-01-06T04:18:27Z,5214.15,1500.0,460.0,900.0,268.0,6127220.0,1398.0,585.0,1536.0,1.0
2018-01-06T04:23:27Z,5214.25,1501.0,448.0,870.0,269.0,6127338.0,1407.0,614.0,1541.0,1.0
2018-01-06T04:28:27Z,5214.35,1500.0,448.0,900.0,268.0,6127453.0,1394.0,595.0,1526.0,1.0
2018-01-06T04:33:27Z,5214.4,1503.0,456.0,870.0,268.0,6127572.0,1411.0,602.0,1540.0,1.0
2018-01-06T04:38:27Z,5214.5,1500.0,460.0,860.0,268.0,6127686.0,1402.0,597.0,1541.0,1.0
2018-01-06T04:43:27Z,5214.6,1501.0,448.0,900.0,268.0,6127805.0,1385.0,592.0,1524.0,1.0
2018-01-06T04:48:27Z,5214.65,1501.0,452.0,830.0,268.0,6127919.0,1398.0,577.0,1529.0,1.0
2018-01-06T04:53:27Z,5214.75,1502.0,443.0,870.0,268.0,6128036.0,1387.0,610.0,1528.0,1.0
2018-01-06T04:58:27Z,5214.85,1502.0,443.0,900.0,268.0,6128154.0,1399.0,609.0,1538.0,1.0
2018-01-06T05:03:27Z,5214.9,1500.0,456.0,810.0,268.0,6128270.0,1396.0,614.0,1539.0,1.0
2018-01-06T05:08:27Z,5215.0,1499.0,452.0,880.0,268.0,6128388.0,1406.0,585.0,1532.0,1.0
2018-01-06T05:13:27Z,5215.1,1500.0,456.0,910.0,268.0,6128503.0,1399.0,590.0,1536.0,1.0
2018-01-06T05:18:27Z,5215.15,1502.0,463.0,860.0,268.0,6128623.0,1398.0,619.0,1536.0,1.0
2018-01-06T05:23:27Z,5215.25,1500.0,452.0,900.0,268.0,6128738.0,1396.0,608.0,1529.0,1.0
2018-01-06T05:28:27Z,5215.35,1503.0,460.0,810.0,268.0,6128856.0,1409.0,606.0,1542.0,1.0
2018-01-06T05:33:27Z,5215.4,1501.0,452.0,900.0,268.0,6128970.0,1382.0,595.0,1513.0,1.0
2018-01-06T05:38:27Z,5215.5,1502.0,452.0,830.0,268.0,6129087.0,1398.0,593.0,1527.0,1.0
2018-01-06T05:43:27Z,5215.6,1502.0,448.0,900.0,269.0,6129204.0,1402.0,614.0,1546.0,1.0
2018-01-06T05:48:27Z,5215.65,1502.0,456.0,820.0,268.0,6129321.0,1397.0,593.0,1541.0,1.0
2018-01-06T05:53:27Z,5215.75,1499.0,452.0,900.0,269.0,6129437.0,1396.0,605.0,1529.0,1.0
2018-01-06T05:58:27Z,5215.85,1500.0,452.0,850.0,267.0,6129554.0,1399.0,596.0,1539.0,1.0
2018-01-06T06:03:27Z,5215.9,1500.0,448.0,870.0,269.0,6129673.0,1401.0,613.0,1546.0,1.0
2018-01-06T06:08:27Z,5216.0,1500.0,452.0,870.0,268.0,6129788.0,1392.0,618.0,1535.0,1.0
2018-01-06T06:13:27Z,5216.1,1501.0,440.0,910.0,268.0,6129904.0,1410.0,593.0,1544.0,1.0
2018-01-06T06:18:27Z,5216.15,1498.0,452.0,880.0,269.0,6130021.0,1394.0,600.0,1534.0,1.0
2018-01-06T06:23:27Z,5216.25,1500.0,448.0,910.0,268.0,6130138.0,1401.0,608.0,1540.0,1.0
2018-01-06T06:28:27Z,5216.35,1500.0,452.0,860.0,268.0,6130255.0,1391.0,614.0,1535.0,1.0
2018-01-06T06:33:27Z,5216.4,1500.0,443.0,900.0,269.0,6130371.0,1401.0,597.0,1535.0,1.0
2018-01-06T06:38:27Z,5216.5,1501.0,452.0,810.0,269.0,6130488.0,1402.0,593.0,1538.0,1.0
2018-01-06T06:43:27Z,5216.6,1501.0,443.0,870.0,269.0,6130605.0,1392.0,590.0,1522.0,1.0
2018-01-06T06:48:27Z,5216.65,1499.0,448.0,870.0,269.0,6130723.0,1392.0,594.0,1530.0,1.0
2018-01-06T06:53:27Z,5216.75,1502.0,448.0,880.0,268.0,6130837.0,1408.0,605.0,1534.0,1.0
2018-01-06T06:58:27Z,5216.85,1500.0,460.0,810.0,268.0,6130952.0,1401.0,598.0,1532.0,1.0
2018-01-06T07:03:27Z,5216.9,1499.0,460.0,880.0,269.0,6131072.0,1404.0,583.0,1540.0,1.0
2018-01-06T07:08:27Z,5217.0,1499.0,456.0,880.0,268.0,6131188.0,1412.0,611.0,1546.0,1.0
2018-01-06T07:13:27Z,5217.1,1498.0,443.0,860.0,268.0,6131305.0,1395.0,586.0,1528.0,1.0
2018-01-06T07:18:27Z,5217.15,1504.0,460.0,870.0,268.0,6131422.0,1385.0,601.0,1523.0,1.0
2018-01-06T07:23:27Z,5217.25,1500.0,452.0,880.0,269.0,6131538.0,1389.0,568.0,1519.0,1.0
2018-01-06T07:28:27Z,5217.35,1498.0,443.0,880.0,268.0,6131655.0,1403.0,583.0,1528.0,1.0
2018-01-06T07:33:27Z,5217.4,1502.0,436.0,890.0,269.0,6131770.0,1400.0,583.0,1528.0,1.0
2018-01-06T07:38:27Z,5217.5,1501.0,456.0,880.0,268.0,6131889.0,1395.0,608.0,1537.0,1.0
2018-01-06T07:43:27Z,5217.6,1504.0,452.0,860.0,267.0,6132004.0,1406.0,607.0,1543.0,1.0
2018-01-06T07:48:27Z,5217.65,1500.0,448.0,850.0,267.0,6132122.0,1396.0,602.0,1543.0,1.0
2018-01-06T07:53:27Z,5217.75,1501.0,443.0,860.0,269.0,6132237.0,1391.0,621.0,1531.0,1.0
2018-01-06T07:58:27Z,5217.85,1497.0,463.0,870.0,269.0,6132356.0,1406.0,594.0,1539.0,1.0
2018-01-06T08:03:27Z,5217.9,1498.0,452.0,870.0,269.0,6132472.0,1401.0,564.0,1517.0,1.0
2018-01-06T08:08:27Z,5218.0,1498.0,452.0,870.0,268.0,6132587.0,1400.0,592.0,1535.0,1.0
2018-01-06T08:13:27Z,5218.1,1500.0,443.0,870.0,268.0,6132705.0,1400.0,599.0,1532.0,1.0
2018-01-06T08:18:27Z,5218.15,1500.0,460.0,870.0,269.0,6132820.0,1392.0,607.0,1544.0,1.0
2018-01-06T08:23:28Z,5218.25,1502.0,456.0,870.0,269.0,6132933.0,1382.0,588.0,1530.0,1.0
2018-01-06T08:28:27Z,5218.35,1504.0,443.0,880.0,269.0,6133048.0,1402.0,598.0,1538.0,1.0
2018-01-06T08:33:27Z,5218.4,1497.0,460.0,880.0,268.0,6133167.0,1408.0,574.0,1525.0,1.0
2018-01-06T08:38:27Z,5218.5,1500.0,456.0,880.0,268.0,6133283.0,1395.0,619.0,1538.0,1.0
2018-01-06T08:43:27Z,5218.6,1498.0,452.0,880.0,268.0,6133401.0,1386.0,606.0,1531.0,1.0
2018-01-06T08:48:27Z,5218.65,1497.0,443.0,870.0,269.0,6133517.0,1410.0,599.0,1539.0,1.0
2018-01-06T08:53:27Z,5218.75,1499.0,456.0,870.0,269.0,6133632.0,1398.0,595.0,1534.0,1.0
2018-01-06T08:58:27Z,5218.85,1501.0,463.0,870.0,268.0,6133750.0,1407.0,611.0,1546.0,1.0
2018-01-06T09:03:27Z,5218.9,1499.0,452.0,870.0,268.0,6133865.0,1393.0,603.0,1529.0,1.0
2018-01-06T09:08:27Z,5219.0,1500.0,456.0,870.0,268.0,6133984.0,1405.0,593.0,1533.0,1.0
2018-01-06T09:13:28Z,5219.1,1499.0,448.0,860.0,267.0,6134099.0,1397.0,601.0,1536.0,1.0
2018-01-06T09:18:27Z,5219.15,1501.0,463.0,860.0,269.0,6134218.0,1414.0,588.0,1539.0,1.0
2018-01-06T09:23:27Z,5219.25,1500.0,443.0,860.0,268.0,6134334.0,1406.0,586.0,1537.0,1.0
2018-01-06T09:28:27Z,5219.35,1501.0,456.0,870.0,269.0,6134450.0,1400.0,600.0,1538.0,1.0
2018-01-06T09:33:27Z,5219.4,1501.0,456.0,870.0,268.0,6134567.0,1393.0,600.0,1526.0,1.0
2018-01-06T09:38:27Z,5219.5,1502.0,452.0,870.0,268.0,6134682.0,1399.0,595.0,1533.0,1.0
2018-01-06T09:43:27Z,5219.6,1501.0,440.0,870.0,268.0,6134800.0,1408.0,599.0,1536.0,1.0
2018-01-06T09:48:28Z,5219.65,1500.0,440.0,870.0,269.0,6134915.0,1398.0,571.0,1524.0,1.0
2018-01-06T09:53:27Z,5219.75,1502.0,456.0,870.0,267.0,6135032.0,1406.0,592.0,1540.0,1.0
2018-01-06T09:58:27Z,5219.85,1500.0,448.0,870.0,268.0,6135149.0,1405.0,590.0,1530.0,1.0
2018-01-06T10:03:27Z,5219.9,1500.0,456.0,880.0,268.0,6135266.0,1401.0,603.0,1535.0,1.0
2018-01-06T10:08:27Z,5220.0,1498.0,456.0,880.0,269.0,6135385.0,1391.0,598.0,1531.0,1.0
2018-01-06T10:13:27Z,5220.1,1501.0,456.0,870.0,269.0,6135499.0,1395.0,623.0,1534.0,1.0
2018-01-06T10:18:27Z,5220.15,1498.0,452.0,870.0,268.0,6135619.0,1402.0,587.0,1539.0,1.0
2018-01-06T10:23:27Z,5220.25,1498.0,452.0,870.0,269.0,6135733.0,1401.0,590.0,1539.0,1.0
2018-01-06T10:28:28Z,5220.35,1498.0,452.0,870.0,268.0,6135851.0,1391.0,595.0,1529.0,1.0
2018-01-06T10:33:27Z,5220.45,1502.0,448.0,860.0,268.0,6135966.0,1406.0,600.0,1536.0,1.0
2018-01-06T10:38:28Z,5220.5,1500.0,448.0,860.0,268.0,6136083.0,1390.0,598.0,1525.0,1.0
2018-01-06T10:43:27Z,5220.6,1497.0,460.0,860.0,269.0,6136200.0,1410.0,604.0,1545.0,1.0
2018-01-06T10:48:27Z,5220.7,1500.0,456.0,870.0,269.0,6136317.0,1400.0,592.0,1528.0,1.0
2018-01-06T10:53:28Z,5220.75,1497.0,460.0,870.0,268.0,6136435.0,1409.0,615.0,1548.0,1.0
2018-01-06T10:58:27Z,5220.85,1504.0,452.0,870.0,268.0,6136550.0,1397.0,585.0,1532.0,1.0
2018-01-06T11:03:28Z,5220.95,1499.0,452.0,880.0,269.0,6136668.0,1398.0,609.0,1540.0,1.0
2018-01-06T11:08:27Z,5221.0,1498.0,443.0,880.0,268.0,6136784.0,1401.0,602.0,1536.0,1.0
2018-01-06T11:13:28Z,5221.1,1502.0,448.0,870.0,269.0,6136899.0,1404.0,594.0,1535.0,1.0
2018-01-06T11:18:28Z,5221.2,1502.0,448.0,870.0,268.0,6137017.0,1391.0,609.0,1538.0,1.0
2018-01-06T11:23:27Z,5221.25,1499.0,460.0,870.0,268.0,6137133.0,1406.0,574.0,1533.0,1.0
2018-01-06T11:28:27Z,5221.35,1501.0,448.0,870.0,268.0,6137251.0,1393.0,583.0,1523.0,1.0
2018-01-06T11:33:27Z,5221.45,1499.0,452.0,870.0,268.0,6137366.0,1405.0,569.0,1531.0,1.0
2018-01-06T11:38:28Z,5221.5,1500.0,456.0,870.0,269.0,6137483.0,1388.0,597.0,1535.0,1.0
2018-01-06T11:43:27Z,5221.6,1498.0,440.0,870.0,269.0,6137600.0,1381.0,582.0,1517.0,1.0
2018-01-06T11:48:27Z,5221.7,1500.0,456.0,870.0,268.0,6137720.0,1398.0,588.0,1526.0,1.0
2018-01-06T11:53:27Z,5221.75,1499.0,456.0,870.0,268.0,6137833.0,1388.0,575.0,1522.0,1.0
2018-01-06T11:58:28Z,5221.85,1498.0,452.0,870.0,269.0,6137948.0,1405.0,596.0,1534.0,1.0
2018-01-06T12:03:28Z,5221.95,1500.0,456.0,870.0,269.0,6138067.0,1393.0,608.0,1533.0,1.0
2018-01-06T12:08:28Z,5222.0,1498.0,456.0,870.0,269.0,6138184.0,1389.0,596.0,1531.0,1.0
2018-01-06T12:13:28Z,5222.1,1503.0,452.0,870.0,268.0,6138300.0,1396.0,572.0,1521.0,1.0
2018-01-06T12:18:27Z,5222.2,1504.0,452.0,870.0,268.0,6138417.0,1387.0,580.0,1524.0,1.0
2018-01-06T12:23:28Z,5222.25,1500.0,452.0,870.0,269.0,6138535.0,1410.0,592.0,1536.0,1.0
2018-01-06T12:28:28Z,5222.35,1502.0,460.0,870.0,269.0,6138651.0,1385.0,618.0,1536.0,1.0
2018-01-06T12:33:28Z,5222.45,1500.0,456.0,870.0,269.0,6138767.0,1409.0,604.0,1544.0,1.0
2018-01-06T12:38:28Z,5222.5,1500.0,456.0,870.0,268.0,6138885.0,1401.0,607.0,1536.0,1.0
2018-01-06T12:43:28Z,5222.6,1502.0,460.0,870.0,269.0,6138999.0,1412.0,584.0,1543.0,1.0
2018-01-06T12:48:28Z,5222.7,1502.0,448.0,870.0,267.0,6139118.0,1393.0,592.0,1524.0,1.0
2018-01-06T12:53:28Z,5222.75,1498.0,452.0,870.0,268.0,6139233.0,1407.0,595.0,1534.0,1.0
2018-01-06T12:58:28Z,5222.85,1501.0,452.0,880.0,268.0,6139351.0,1399.0,588.0,1528.0,1.0
2018-01-06T13:03:28Z,5222.95,1502.0,452.0,870.0,268.0,6139466.0,1408.0,605.0,1539.0,1.0
2018-01-06T13:08:28Z,5223.0,1501.0,448.0,880.0,268.0,6139583.0,1389.0,587.0,1529.0,1.0
2018-01-06T13:13:28Z,5223.1,1502.0,456.0,870.0,268.0,6139700.0,1412.0,589.0,1531.0,1.0
2018-01-06T13:18:28Z,5223.2,1501.0,448.0,870.0,268.0,6139817.0,1378.0,585.0,1524.0,1.0
2018-01-06T13:23:28Z,5223.25,1502.0,456.0,870.0,268.0,6139934.0,1398.0,604.0,1540.0,1.0
2018-01-06T13:28:28Z,5223.35,1500.0,452.0,880.0,268.0,6140051.0,1398.0,624.0,1550.0,1.0
2018-01-06T13:33:28Z,5223.45,1501.0,436.0,870.0,268.0,6140168.0,1413.0,586.0,1536.0,1.0
2018-01-06T13:38:28Z,5223.5,1500.0,452.0,880.0,268.0,6140284.0,1392.0,576.0,1524.0,1.0
2018-01-06T13:43:28Z,5223.6,1502.0,456.0,870.0,268.0,6140402.0,1392.0,599.0,1543.0,1.0
2018-01-06T13:48:28Z,5223.7,1500.0,460.0,870.0,268.0,6140518.0,1392.0,612.0,1532.0,1.0
2018-01-06T13:53:28Z,5223.75,1501.0,448.0,880.0,268.0,6140633.0,1412.0,588.0,1543.0,1.0
2018-01-06T13:58:28Z,5223.85,1501.0,443.0,870.0,269.0,6140750.0,1406.0,597.0,1537.0,1.0
2018-01-06T14:03:28Z,5223.95,1498.0,456.0,880.0,268.0,6140868.0,1393.0,603.0,1528.0,1.0
2018-01-06T14:08:28Z,5224.0,1501.0,448.0,870.0,269.0,6140984.0,1390.0,591.0,1529.0,1.0
2018-01-06T14:13:28Z,5224.1,1499.0,452.0,870.0,268.0,6141102.0,1395.0,595.0,1527.0,1.0
2018-01-06T14:18:28Z,5224.2,1502.0,463.0,870.0,268.0,6141216.0,1399.0,609.0,1536.0,1.0
2018-01-06T14:23:28Z,5224.25,1501.0,448.0,870.0,269.0,6141335.0,1402.0,606.0,1537.0,1.0
2018-01-06T14:28:28Z,5224.35,1500.0,443.0,870.0,269.0,6141450.0,1412.0,609.0,1547.0,1.0
2018-01-06T14:33:28Z,5224.45,1503.0,448.0,880.0,268.0,6141568.0,1401.0,598.0,1542.0,1.0
2018-01-06T14:38:28Z,5224.5,1501.0,452.0,870.0,269.0,6141682.0,1411.0,607.0,1549.0,1.0
2018-01-06T14:43:28Z,5224.6,1502.0,452.0,870.0,269.0,6141802.0,1418.0,593.0,1539.0,1.0
2018-01-06T14:48:28Z,5224.7,1504.0,456.0,870.0,269.0,6141916.0,1387.0,606.0,1535.0,1.0
2018-01-06T14:53:28Z,5224.75,1498.0,456.0,870.0,269.0,6142035.0,1413.0,584.0,1536.0,1.0
2018-01-06T14:58:28Z,5224.85,1496.0,452.0,870.0,268.0,6142150.0,1397.0,592.0,1533.0,1.0
2018-01-06T15:03:28Z,5224.95,1500.0,456.0,870.0,269.0,6142267.0,1402.0,599.0,1539.0,1.0
2018-01-06T15:08:28Z,5225.0,1501.0,448.0,870.0,268.0,6142386.0,1408.0,596.0,1525.0,1.0
2018-01-06T15:13:28Z,5225.1,1500.0,456.0,870.0,268.0,6142500.0,1386.0,592.0,1519.0,1.0
2018-01-06T15:18:28Z,5225.2,1499.0,452.0,870.0,268.0,6142619.0,1397.0,604.0,1533.0,1.0
2018-01-06T15:23:28Z,5225.25,1500.0,448.0,870.0,269.0,6142734.0,1395.0,592.0,1535.0,1.0
2018-01-06T15:28:28Z,5225.35,1502.0,448.0,870.0,269.0,6142852.0,1409.0,597.0,1537.0,1.0
2018-01-06T15:33:28Z,5225.45,1497.0,452.0,870.0,269.0,6142967.0,1400.0,601.0,1541.0,1.0
2018-01-06T15:38:28Z,5225.5,1499.0,448.0,870.0,269.0,6143084.0,1403.0,573.0,1529.0,1.0
2018-01-06T15:43:28Z,5225.6,1500.0,456.0,870.0,269.0,6143201.0,1405.0,605.0,1544.0,1.0
2018-01-06T15:48:28Z,5225.7,1502.0,452.0,870.0,269.0,6143318.0,1404.0,620.0,1544.0,1.0
2018-01-06T15:53:28Z,5225.75,1499.0,452.0,870.0,269.0,6143434.0,1391.0,603.0,1532.0,1.0
2018-01-06T15:58:28Z,5225.85,1499.0,452.0,870.0,268.0,6143551.0,1387.0,585.0,1518.0,1.0
2018-01-06T16:03:28Z,5225.95,1501.0,443.0,870.0,267.0,6143667.0,1399.0,608.0,1529.0,1.0
2018-01-06T16:08:28Z,5226.0,1498.0,448.0,870.0,268.0,6143784.0,1404.0,601.0,1536.0,1.0
2018-01-06T16:13:28Z,5226.1,1500.0,452.0,870.0,268.0,6143902.0,1400.0,587.0,1540.0,1.0
2018-01-06T16:18:28Z,5226.2,1503.0,443.0,870.0,269.0,6144017.0,1411.0,592.0,1526.0,1.0
2018-01-06T16:23:28Z,5226.25,1503.0,452.0,870.0,268.0,6144135.0,1407.0,595.0,1535.0,1.0
2018-01-06T16:28:28Z,5226.35,1502.0,452.0,870.0,268.0,6144252.0,1385.0,590.0,1527.0,1.0
2018-01-06T16:33:28Z,5226.45,1501.0,448.0,870.0,268.0,6144368.0,1402.0,588.0,1539.0,1.0
2018-01-06T16:38:28Z,5226.5,1499.0,440.0,870.0,268.0,6144485.0,1418.0,590.0,1536.0,1.0
2018-01-06T16:43:28Z,5226.6,1500.0,443.0,870.0,269.0,6144601.0,1396.0,594.0,1530.0,1.0
2018-01-06T16:48:28Z,5226.7,1498.0,448.0,870.0,268.0,6144720.0,1393.0,595.0,1531.0,1.0
2018-01-06T16:53:28Z,5226.75,1500.0,448.0,870.0,269.0,6144836.0,1397.0,594.0,1536.0,1.0
2018-01-06T16:58:28Z,5226.85,1503.0,448.0,870.0,267.0,6144950.0,1399.0,605.0,1537.0,1.0
