timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-01-06T17:03:28Z,5226.95,1500.0,456.0,870.0,268.0,6145068.0,1412.0,587.0,1540.0,1.0
2018-01-06T17:08:28Z,5227.0,1500.0,440.0,870.0,269.0,6145185.0,1403.0,591.0,1535.0,1.0
2018-01-06T17:13:28Z,5227.1,1501.0,456.0,880.0,268.0,6145302.0,1402.0,611.0,1537.0,1.0
2018-01-06T17:18:28Z,5227.2,1498.0,452.0,870.0,267.0,6145418.0,1399.0,569.0,1533.0,1.0
2018-01-06T17:23:28Z,5227.25,1498.0,456.0,870.0,269.0,6145536.0,1401.0,582.0,1524.0,1.0
2018-01-06T17:28:28Z,5227.35,1500.0,456.0,870.0,268.0,6145652.0,1398.0,608.0,1536.0,1.0
2018-01-06T17:33:28Z,5227.45,1501.0,443.0,870.0,268.0,6145767.0,1390.0,589.0,1532.0,1.0
2018-01-06T17:38:28Z,5227.5,1502.0,456.0,870.0,269.0,6145885.0,1414.0,597.0,1536.0,1.0
2018-01-06T17:43:28Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T19:13:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T19:18:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T19:23:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T19:28:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T19:33:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T19:38:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T19:43:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T19:48:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T19:53:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T19:58:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T20:03:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T20:08:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T20:13:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T20:18:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T20:23:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T20:28:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T20:33:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T20:38:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T20:43:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T20:48:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T20:53:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T20:58:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T21:03:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T21:08:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T21:13:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T21:18:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T21:23:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T21:28:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T21:33:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T21:38:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T21:43:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T21:48:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T21:53:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T21:58:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T22:03:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T22:08:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T22:13:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T22:18:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T22:23:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T22:28:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T22:33:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T22:38:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T22:43:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T22:48:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T22:53:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T22:58:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T23:03:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T23:08:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T23:13:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T23:18:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T23:23:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T23:28:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T23:33:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T23:38:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T23:43:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T23:48:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T23:53:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-06T23:58:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T00:03:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T00:08:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T00:13:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T00:18:24Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T00:23:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T00:28:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T00:33:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T00:38:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T00:43:24Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T00:48:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T00:53:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T00:58:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T01:03:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T01:08:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T01:13:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T01:18:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T01:23:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T01:28:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T01:33:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T01:38:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T01:43:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T01:48:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T01:53:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T01:58:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T02:03:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T02:08:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T02:13:24Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T02:18:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T02:23:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T02:28:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T02:33:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T02:38:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T02:43:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T02:48:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T02:53:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T02:58:24Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T03:03:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T03:08:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T03:13:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T03:18:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T03:23:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T03:28:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T03:33:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T03:38:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T03:43:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T03:48:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T03:53:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T03:58:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T04:03:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T04:08:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T04:13:24Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T04:18:24Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T04:23:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T04:28:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T04:33:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T04:38:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T04:43:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T04:48:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T04:53:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T04:58:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T05:03:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T05:08:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T05:13:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T05:18:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T05:23:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T05:28:24Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T05:33:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T05:38:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T05:43:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T05:48:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T05:53:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T05:58:24Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T06:03:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T06:08:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T06:13:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T06:18:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T06:23:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T06:28:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T06:33:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T06:38:24Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T06:43:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T06:48:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T06:53:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T06:58:24Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T07:03:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T07:08:24Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T07:13:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T07:18:24Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T07:23:24Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T07:28:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T07:33:24Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T07:38:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T07:43:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T07:48:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T07:53:24Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T07:58:23Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T08:03:24Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T08:08:24Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T08:13:24Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T08:18:24Z,5227.6,1499.0,448.0,870.0,268.0,6146000.0,1398.0,582.0,1519.0,1.0
2018-01-07T08:31:42Z,5242.45,1498.0,443.0,900.0,268.0,6166711.0,1407.0,621.0,1540.0,1.0
2018-01-07T08:36:42Z,5242.55,1501.0,440.0,870.0,269.0,6166826.0,1399.0,584.0,1530.0,1.0
2018-01-07T08:41:42Z,5242.6,1498.0,443.0,870.0,268.0,6166944.0,1377.0,584.0,1513.0,1.0
2018-01-07T08:46:42Z,5242.7,1500.0,440.0,810.0,268.0,6167059.0,1390.0,604.0,1530.0,1.0
2018-01-07T08:51:42Z,5242.8,1501.0,448.0,870.0,268.0,6167178.0,1397.0,595.0,1534.0,1.0
2018-01-07T08:56:42Z,5242.85,1501.0,448.0,900.0,268.0,6167293.0,1413.0,587.0,1534.0,1.0
2018-01-07T09:01:42Z,5242.95,1500.0,440.0,900.0,269.0,6167410.0,1393.0,599.0,1529.0,1.0
2018-01-07T09:06:42Z,5243.05,1502.0,440.0,900.0,269.0,6167526.0,1393.0,586.0,1532.0,1.0
2018-01-07T09:11:42Z,5243.1,1500.0,436.0,900.0,268.0,6167643.0,1422.0,579.0,1531.0,1.0
2018-01-07T09:16:42Z,5243.2,1502.0,443.0,900.0,269.0,6167760.0,1393.0,581.0,1517.0,1.0
2018-01-07T09:21:42Z,5243.3,1502.0,436.0,870.0,268.0,6167877.0,1387.0,589.0,1522.0,1.0
2018-01-07T09:26:42Z,5243.35,1498.0,432.0,890.0,268.0,6167993.0,1404.0,601.0,1539.0,1.0
2018-01-07T09:31:42Z,5243.45,1500.0,436.0,880.0,269.0,6168110.0,1407.0,598.0,1544.0,1.0
2018-01-07T09:36:42Z,5243.55,1498.0,448.0,880.0,269.0,6168229.0,1390.0,593.0,1527.0,1.0
2018-01-07T09:41:42Z,5243.6,1500.0,443.0,890.0,269.0,6168344.0,1405.0,589.0,1536.0,1.0
2018-01-07T09:46:42Z,5243.7,1501.0,443.0,880.0,268.0,6168462.0,1397.0,605.0,1536.0,1.0
2018-01-07T09:51:42Z,5243.8,1499.0,432.0,890.0,268.0,6168577.0,1385.0,586.0,1524.0,1.0
2018-01-07T09:56:42Z,5243.85,1500.0,443.0,890.0,268.0,6168694.0,1418.0,588.0,1535.0,1.0
2018-01-07T10:01:42Z,5243.95,1497.0,443.0,890.0,268.0,6168811.0,1395.0,601.0,1530.0,1.0
2018-01-07T10:06:42Z,5244.05,1498.0,436.0,880.0,268.0,6168927.0,1399.0,589.0,1533.0,1.0
2018-01-07T10:11:42Z,5244.1,1497.0,448.0,870.0,269.0,6169044.0,1395.0,613.0,1525.0,1.0
2018-01-07T10:16:42Z,5244.2,1499.0,436.0,870.0,269.0,6169161.0,1398.0,595.0,1527.0,1.0
2018-01-07T10:21:42Z,5244.3,1499.0,440.0,850.0,269.0,6169278.0,1407.0,605.0,1547.0,1.0
2018-01-07T10:26:42Z,5244.35,1501.0,448.0,860.0,268.0,6169393.0,1380.0,612.0,1535.0,1.0
2018-01-07T10:31:42Z,5244.45,1496.0,448.0,860.0,269.0,6169513.0,1385.0,610.0,1531.0,1.0
2018-01-07T10:36:42Z,5244.55,1499.0,440.0,860.0,269.0,6169628.0,1402.0,587.0,1530.0,1.0
2018-01-07T10:41:42Z,5244.6,1500.0,436.0,860.0,268.0,6169743.0,1393.0,597.0,1529.0,1.0
2018-01-07T10:46:42Z,5244.7,1501.0,448.0,860.0,269.0,6169861.0,1403.0,581.0,1527.0,1.0
2018-01-07T10:51:42Z,5244.8,1498.0,436.0,870.0,268.0,6169977.0,1409.0,596.0,1543.0,1.0
2018-01-07T10:56:42Z,5244.85,1498.0,452.0,870.0,267.0,6170095.0,1407.0,583.0,1532.0,1.0
2018-01-07T11:01:42Z,5244.95,1501.0,456.0,870.0,268.0,6170210.0,1415.0,578.0,1540.0,1.0
2018-01-07T11:06:42Z,5245.05,1497.0,448.0,870.0,268.0,6170328.0,1401.0,588.0,1536.0,1.0
2018-01-07T11:11:42Z,5245.1,1500.0,443.0,870.0,268.0,6170443.0,1405.0,605.0,1534.0,1.0
2018-01-07T11:16:42Z,5245.2,1499.0,443.0,870.0,267.0,6170562.0,1393.0,586.0,1533.0,1.0
2018-01-07T11:21:42Z,5245.3,1500.0,440.0,880.0,268.0,6170677.0,1406.0,574.0,1522.0,1.0
2018-01-07T11:26:42Z,5245.35,1500.0,452.0,870.0,269.0,6170795.0,1403.0,589.0,1530.0,1.0
2018-01-07T11:31:42Z,5245.45,1502.0,436.0,870.0,269.0,6170912.0,1399.0,604.0,1538.0,1.0
2018-01-07T11:36:42Z,5245.55,1497.0,448.0,870.0,268.0,6171027.0,1393.0,607.0,1538.0,1.0
2018-01-07T11:41:42Z,5245.6,1500.0,443.0,870.0,269.0,6171146.0,1398.0,616.0,1541.0,1.0
2018-01-07T11:46:42Z,5245.7,1501.0,440.0,870.0,269.0,6171261.0,1397.0,611.0,1535.0,1.0
2018-01-07T11:51:42Z,5245.8,1503.0,440.0,870.0,269.0,6171379.0,1402.0,593.0,1539.0,1.0
2018-01-07T11:56:42Z,5245.85,1502.0,436.0,870.0,269.0,6171494.0,1397.0,607.0,1545.0,1.0
2018-01-07T12:01:42Z,5245.95,1502.0,436.0,870.0,268.0,6171612.0,1392.0,602.0,1529.0,1.0
2018-01-07T12:06:42Z,5246.05,1500.0,436.0,870.0,268.0,6171726.0,1402.0,606.0,1536.0,1.0
2018-01-07T12:11:42Z,5246.1,1500.0,443.0,870.0,267.0,6171846.0,1414.0,597.0,1550.0,1.0
2018-01-07T12:16:42Z,5246.2,1502.0,440.0,870.0,268.0,6171961.0,1403.0,593.0,1531.0,1.0
2018-01-07T12:21:42Z,5246.3,1504.0,436.0,870.0,268.0,6172079.0,1393.0,602.0,1537.0,1.0
2018-01-07T12:26:42Z,5246.35,1501.0,448.0,870.0,269.0,6172194.0,1397.0,602.0,1541.0,1.0
2018-01-07T12:31:42Z,5246.45,1502.0,452.0,870.0,268.0,6172310.0,1415.0,596.0,1544.0,1.0
2018-01-07T12:36:42Z,5246.55,1499.0,432.0,870.0,268.0,6172427.0,1394.0,608.0,1532.0,1.0
2018-01-07T12:41:42Z,5246.6,1502.0,432.0,870.0,268.0,6172544.0,1412.0,599.0,1544.0,1.0
2018-01-07T12:46:42Z,5246.7,1500.0,432.0,870.0,268.0,6172661.0,1409.0,607.0,1542.0,1.0
2018-01-07T12:51:42Z,5246.8,1501.0,452.0,870.0,268.0,6172778.0,1412.0,593.0,1544.0,1.0
2018-01-07T12:56:42Z,5246.85,1503.0,448.0,870.0,269.0,6172895.0,1393.0,596.0,1536.0,1.0
2018-01-07T13:01:42Z,5246.95,1501.0,456.0,870.0,267.0,6173010.0,1390.0,608.0,1536.0,1.0
2018-01-07T13:06:42Z,5247.05,1499.0,436.0,870.0,269.0,6173128.0,1403.0,603.0,1530.0,1.0
2018-01-07T13:11:42Z,5247.1,1500.0,448.0,870.0,269.0,6173245.0,1402.0,600.0,1536.0,1.0
2018-01-07T13:16:42Z,5247.2,1502.0,440.0,870.0,269.0,6173360.0,1402.0,587.0,1539.0,1.0
2018-01-07T13:21:42Z,5247.3,1500.0,448.0,870.0,268.0,6173479.0,1405.0,598.0,1538.0,1.0
2018-01-07T13:26:42Z,5247.35,1500.0,443.0,870.0,269.0,6173594.0,1404.0,614.0,1542.0,1.0
2018-01-07T13:31:42Z,5247.45,1499.0,443.0,870.0,269.0,6173711.0,1387.0,599.0,1532.0,1.0
2018-01-07T13:36:42Z,5247.55,1502.0,436.0,870.0,268.0,6173828.0,1402.0,616.0,1543.0,1.0
2018-01-07T13:41:42Z,5247.6,1499.0,432.0,880.0,269.0,6173945.0,1404.0,574.0,1531.0,1.0
2018-01-07T13:46:42Z,5247.7,1501.0,440.0,880.0,268.0,6174062.0,1403.0,595.0,1537.0,1.0
2018-01-07T13:51:42Z,5247.8,1498.0,456.0,870.0,268.0,6174178.0,1402.0,602.0,1537.0,1.0
2018-01-07T13:56:42Z,5247.85,1502.0,436.0,870.0,267.0,6174295.0,1391.0,591.0,1522.0,1.0
2018-01-07T14:01:42Z,5247.95,1497.0,440.0,870.0,269.0,6174410.0,1404.0,588.0,1533.0,1.0
2018-01-07T14:06:42Z,5248.05,1501.0,443.0,870.0,268.0,6174528.0,1400.0,606.0,1540.0,1.0
2018-01-07T14:11:42Z,5248.1,1502.0,448.0,870.0,268.0,6174643.0,1392.0,594.0,1524.0,1.0
2018-01-07T14:16:42Z,5248.2,1498.0,448.0,870.0,269.0,6174762.0,1415.0,596.0,1546.0,1.0
2018-01-07T14:21:42Z,5248.3,1500.0,448.0,870.0,268.0,6174877.0,1400.0,575.0,1524.0,1.0
2018-01-07T14:26:42Z,5248.35,1502.0,440.0,870.0,268.0,6174995.0,1394.0,598.0,1529.0,1.0
2018-01-07T14:31:42Z,5248.45,1504.0,443.0,870.0,268.0,6175109.0,1401.0,607.0,1537.0,1.0
2018-01-07T14:36:42Z,5248.55,1499.0,443.0,870.0,269.0,6175229.0,1389.0,597.0,1525.0,1.0
2018-01-07T14:41:42Z,5248.6,1498.0,448.0,870.0,269.0,6175343.0,1395.0,603.0,1536.0,1.0
2018-01-07T14:46:42Z,5248.7,1502.0,440.0,870.0,268.0,6175463.0,1398.0,588.0,1527.0,1.0
2018-01-07T14:51:42Z,5248.8,1500.0,440.0,870.0,268.0,6175578.0,1399.0,609.0,1540.0,1.0
2018-01-07T14:56:42Z,5248.85,1501.0,436.0,870.0,268.0,6175694.0,1398.0,590.0,1531.0,1.0
2018-01-07T15:01:42Z,5248.95,1499.0,440.0,870.0,269.0,6175812.0,1402.0,591.0,1534.0,1.0
2018-01-07T15:06:42Z,5249.05,1502.0,448.0,870.0,268.0,6175927.0,1401.0,577.0,1526.0,1.0
2018-01-07T15:11:42Z,5249.1,1502.0,443.0,870.0,268.0,6176047.0,1405.0,595.0,1534.0,1.0
2018-01-07T15:16:42Z,5249.2,1500.0,440.0,870.0,269.0,6176161.0,1407.0,618.0,1538.0,1.0
2018-01-07T15:21:42Z,5249.3,1505.0,440.0,870.0,268.0,6176280.0,1408.0,578.0,1536.0,1.0
2018-01-07T15:26:42Z,5249.35,1499.0,440.0,870.0,268.0,6176394.0,1412.0,597.0,1547.0,1.0
2018-01-07T15:31:42Z,5249.45,1502.0,452.0,870.0,269.0,6176513.0,1384.0,605.0,1534.0,1.0
2018-01-07T15:45:55Z,5249.7,1498.0,443.0,870.0,268.0,6176844.0,1393.0,599.0,1530.0,1.0
2018-01-07T15:50:55Z,5249.75,1500.0,443.0,870.0,268.0,6176961.0,1405.0,609.0,1539.0,1.0
2018-01-07T15:55:55Z,5249.85,1500.0,440.0,880.0,268.0,6177076.0,1398.0,581.0,1521.0,1.0
2018-01-07T16:00:55Z,5249.95,1498.0,448.0,870.0,269.0,6177194.0,1406.0,603.0,1534.0,1.0
2018-01-07T16:05:55Z,5250.0,1502.0,440.0,870.0,269.0,6177310.0,1404.0,607.0,1543.0,1.0
2018-01-07T16:10:55Z,5250.1,1497.0,443.0,870.0,269.0,6177428.0,1394.0,601.0,1530.0,1.0
2018-01-07T16:15:55Z,5250.2,1497.0,440.0,870.0,269.0,6177544.0,1399.0,592.0,1528.0,1.0
2018-01-07T16:20:55Z,5250.25,1499.0,452.0,870.0,269.0,6177661.0,1408.0,601.0,1546.0,1.0
2018-01-07T16:25:55Z,5250.35,1499.0,443.0,880.0,268.0,6177777.0,1392.0,603.0,1536.0,1.0
2018-01-07T16:30:55Z,5250.45,1499.0,448.0,870.0,269.0,6177892.0,1401.0,596.0,1534.0,1.0
2018-01-07T16:35:55Z,5250.5,1501.0,440.0,870.0,268.0,6178010.0,1394.0,606.0,1532.0,1.0
2018-01-07T16:40:55Z,5250.6,1500.0,456.0,870.0,268.0,6178125.0,1411.0,594.0,1548.0,1.0
2018-01-07T16:45:55Z,5250.7,1497.0,443.0,870.0,268.0,6178245.0,1400.0,589.0,1536.0,1.0
2018-01-07T16:50:55Z,5250.75,1500.0,443.0,870.0,269.0,6178359.0,1410.0,593.0,1528.0,1.0
2018-01-07T16:55:55Z,5250.85,1503.0,436.0,870.0,269.0,6178478.0,1389.0,588.0,1537.0,1.0
2018-01-07T17:00:55Z,5250.95,1498.0,448.0,870.0,268.0,6178594.0,1413.0,606.0,1537.0,1.0
2018-01-07T17:05:55Z,5251.0,1499.0,443.0,870.0,268.0,6178711.0,1398.0,611.0,1541.0,1.0
2018-01-07T17:10:55Z,5251.1,1500.0,436.0,870.0,269.0,6178828.0,1395.0,597.0,1539.0,1.0
2018-01-07T17:15:55Z,5251.2,1499.0,443.0,870.0,268.0,6178942.0,1418.0,593.0,1537.0,1.0
2018-01-07T17:20:55Z,5251.25,1500.0,448.0,870.0,267.0,6179061.0,1384.0,607.0,1531.0,1.0
2018-01-07T17:25:55Z,5251.35,1502.0,448.0,870.0,268.0,6179176.0,1408.0,604.0,1546.0,1.0
2018-01-07T17:30:55Z,5251.45,1500.0,440.0,870.0,269.0,6179295.0,1411.0,592.0,1537.0,1.0
2018-01-07T17:35:55Z,5251.5,1499.0,440.0,870.0,267.0,6179411.0,1393.0,575.0,1520.0,1.0
2018-01-07T17:40:56Z,5251.6,1502.0,440.0,870.0,268.0,6179529.0,1391.0,619.0,1536.0,1.0
2018-01-07T17:55:02Z,5251.85,1503.0,443.0,870.0,268.0,6179856.0,1398.0,592.0,1534.0,1.0
2018-01-07T18:00:02Z,5251.95,1500.0,448.0,870.0,268.0,6179975.0,1406.0,618.0,1545.0,1.0
2018-01-07T18:05:02Z,5252.0,1499.0,440.0,870.0,269.0,6180089.0,1413.0,578.0,1540.0,1.0
2018-01-07T18:10:02Z,5252.1,1501.0,436.0,880.0,270.0,6180207.0,1405.0,591.0,1531.0,1.0
2018-01-07T18:15:02Z,5252.2,1498.0,436.0,880.0,268.0,6180323.0,1402.0,608.0,1538.0,1.0
2018-01-07T18:20:02Z,5252.25,1500.0,440.0,870.0,269.0,6180441.0,1398.0,618.0,1542.0,1.0
2018-01-07T18:25:02Z,5252.35,1499.0,443.0,870.0,268.0,6180556.0,1400.0,591.0,1530.0,1.0
2018-01-07T18:30:02Z,5252.45,1500.0,448.0,870.0,268.0,6180675.0,1408.0,599.0,1540.0,1.0
2018-01-07T18:35:02Z,5252.5,1498.0,440.0,870.0,268.0,6180789.0,1394.0,600.0,1538.0,1.0
2018-01-07T18:40:02Z,5252.6,1504.0,452.0,870.0,268.0,6180907.0,1413.0,576.0,1538.0,1.0
2018-01-07T18:45:02Z,5252.7,1500.0,436.0,880.0,267.0,6181023.0,1395.0,580.0,1530.0,1.0
2018-01-07T18:50:02Z,5252.75,1501.0,443.0,880.0,268.0,6181140.0,1405.0,593.0,1545.0,1.0
2018-01-07T18:55:02Z,5252.85,1500.0,440.0,880.0,269.0,6181259.0,1401.0,592.0,1532.0,1.0
2018-01-07T19:00:02Z,5252.95,1501.0,432.0,870.0,268.0,6181374.0,1392.0,581.0,1524.0,1.0
2018-01-07T19:05:02Z,5253.0,1498.0,443.0,870.0,268.0,6181493.0,1396.0,602.0,1535.0,1.0
2018-01-07T19:10:02Z,5253.1,1500.0,440.0,870.0,268.0,6181607.0,1385.0,589.0,1520.0,1.0
2018-01-07T19:15:02Z,5253.2,1500.0,432.0,870.0,269.0,6181725.0,1407.0,604.0,1539.0,1.0
2018-01-07T19:20:02Z,5253.25,1500.0,440.0,870.0,268.0,6181841.0,1396.0,595.0,1536.0,1.0
2018-01-07T19:25:02Z,5253.35,1499.0,440.0,870.0,268.0,6181957.0,1386.0,595.0,1530.0,1.0
2018-01-07T19:30:02Z,5253.45,1500.0,440.0,870.0,268.0,6182074.0,1405.0,600.0,1542.0,1.0
2018-01-07T19:35:02Z,5253.5,1498.0,443.0,870.0,268.0,6182190.0,1405.0,595.0,1534.0,1.0
2018-01-07T19:40:02Z,5253.6,1498.0,440.0,870.0,268.0,6182308.0,1403.0,589.0,1534.0,1.0
2018-01-07T19:45:02Z,5253.7,1500.0,443.0,870.0,268.0,6182423.0,1399.0,606.0,1540.0,1.0
2018-01-07T19:50:02Z,5253.75,1497.0,440.0,870.0,269.0,6182542.0,1399.0,583.0,1532.0,1.0
2018-01-07T19:55:02Z,5253.85,1500.0,440.0,870.0,269.0,6182657.0,1373.0,613.0,1527.0,1.0
2018-01-07T20:00:02Z,5253.95,1501.0,436.0,870.0,269.0,6182776.0,1413.0,606.0,1540.0,1.0
2018-01-07T20:05:02Z,5254.0,1499.0,440.0,870.0,268.0,6182890.0,1400.0,574.0,1523.0,1.0
2018-01-07T20:10:02Z,5254.1,1502.0,440.0,870.0,269.0,6183007.0,1401.0,595.0,1539.0,1.0
2018-01-07T20:15:02Z,5254.2,1502.0,448.0,870.0,268.0,6183124.0,1393.0,582.0,1527.0,1.0
2018-01-07T20:20:02Z,5254.25,1497.0,452.0,880.0,267.0,6183240.0,1393.0,597.0,1536.0,1.0
2018-01-07T20:25:02Z,5254.35,1499.0,440.0,870.0,268.0,6183357.0,1394.0,588.0,1531.0,1.0
2018-01-07T20:30:02Z,5254.45,1499.0,443.0,870.0,269.0,6183474.0,1412.0,575.0,1535.0,1.0
2018-01-07T20:35:02Z,5254.5,1498.0,436.0,870.0,268.0,6183591.0,1402.0,592.0,1537.0,1.0
2018-01-07T20:40:02Z,5254.6,1499.0,432.0,880.0,268.0,6183707.0,1391.0,589.0,1525.0,1.0
2018-01-07T20:45:02Z,5254.7,1500.0,440.0,870.0,268.0,6183823.0,1393.0,603.0,1541.0,1.0
2018-01-07T20:50:02Z,5254.75,1499.0,440.0,870.0,268.0,6183941.0,1413.0,590.0,1543.0,1.0
2018-01-07T20:55:02Z,5254.85,1499.0,448.0,870.0,269.0,6184057.0,1410.0,598.0,1550.0,1.0
2018-01-07T21:00:02Z,5254.95,1498.0,436.0,880.0,268.0,6184174.0,1409.0,601.0,1538.0,1.0
2018-01-07T21:05:03Z,5255.0,1501.0,428.0,880.0,268.0,6184291.0,1410.0,585.0,1541.0,1.0
2018-01-07T21:10:02Z,5255.1,1498.0,440.0,880.0,267.0,6184408.0,1386.0,594.0,1528.0,1.0
2018-01-07T21:15:03Z,5255.2,1499.0,448.0,860.0,268.0,6184524.0,1392.0,586.0,1523.0,1.0
2018-01-07T21:20:02Z,5255.25,1501.0,436.0,860.0,268.0,6184641.0,1417.0,604.0,1542.0,1.0
2018-01-07T21:25:02Z,5255.35,1499.0,440.0,880.0,268.0,6184758.0,1396.0,601.0,1539.0,1.0
2018-01-07T21:30:02Z,5255.45,1498.0,432.0,880.0,268.0,6184872.0,1391.0,616.0,1540.0,1.0
2018-01-07T21:35:02Z,5255.5,1498.0,440.0,880.0,269.0,6184991.0,1394.0,616.0,1535.0,1.0
2018-01-07T21:40:02Z,5255.6,1502.0,440.0,870.0,269.0,6185106.0,1411.0,599.0,1545.0,1.0
2018-01-07T21:45:03Z,5255.7,1500.0,448.0,870.0,268.0,6185225.0,1396.0,603.0,1542.0,1.0
2018-01-07T21:50:02Z,5255.75,1499.0,448.0,870.0,268.0,6185340.0,1400.0,590.0,1523.0,1.0
2018-01-07T21:55:02Z,5255.85,1501.0,452.0,870.0,268.0,6185459.0,1393.0,602.0,1540.0,1.0
2018-01-07T22:00:02Z,5255.95,1499.0,436.0,870.0,268.0,6185573.0,1392.0,592.0,1531.0,1.0
2018-01-07T22:05:02Z,5256.0,1503.0,443.0,870.0,268.0,6185692.0,1409.0,598.0,1539.0,1.0
2018-01-07T22:10:02Z,5256.1,1500.0,440.0,870.0,268.0,6185809.0,1406.0,594.0,1536.0,1.0
2018-01-07T22:15:02Z,5256.2,1501.0,440.0,870.0,269.0,6185923.0,1384.0,592.0,1528.0,1.0
2018-01-07T22:20:03Z,5256.25,1500.0,440.0,870.0,268.0,6186042.0,1410.0,607.0,1546.0,1.0
2018-01-07T22:25:03Z,5256.35,1499.0,443.0,870.0,268.0,6186157.0,1399.0,611.0,1533.0,1.0
2018-01-07T22:30:03Z,5256.45,1499.0,436.0,880.0,269.0,6186276.0,1416.0,582.0,1542.0,1.0
2018-01-07T22:35:03Z,5256.55,1502.0,436.0,880.0,269.0,6186391.0,1412.0,581.0,1536.0,1.0
2018-01-07T22:40:03Z,5256.6,1498.0,436.0,880.0,268.0,6186509.0,1395.0,613.0,1538.0,1.0
2018-01-07T22:45:03Z,5256.7,1500.0,452.0,880.0,269.0,6186624.0,1382.0,615.0,1527.0,1.0
2018-01-07T22:50:02Z,5256.8,1501.0,443.0,880.0,269.0,6186742.0,1411.0,589.0,1541.0,1.0
2018-01-07T22:55:03Z,5256.85,1502.0,432.0,880.0,269.0,6186858.0,1413.0,610.0,1540.0,1.0
2018-01-07T23:00:03Z,5256.95,1500.0,436.0,880.0,268.0,6186973.0,1394.0,604.0,1528.0,1.0
2018-01-07T23:05:03Z,5257.05,1499.0,443.0,880.0,269.0,6187091.0,1408.0,604.0,1538.0,1.0
2018-01-07T23:10:03Z,5257.1,1501.0,436.0,880.0,269.0,6187207.0,1403.0,603.0,1546.0,1.0
2018-01-07T23:15:03Z,5257.2,1498.0,436.0,880.0,268.0,6187325.0,1416.0,595.0,1541.0,1.0
2018-01-07T23:20:03Z,5257.3,1501.0,436.0,880.0,268.0,6187441.0,1409.0,588.0,1537.0,1.0
2018-01-07T23:25:03Z,5257.35,1503.0,440.0,880.0,268.0,6187560.0,1404.0,599.0,1539.0,1.0
2018-01-07T23:30:03Z,5257.45,1502.0,440.0,880.0,269.0,6187675.0,1403.0,611.0,1538.0,1.0
2018-01-07T23:35:03Z,5257.55,1499.0,436.0,860.0,268.0,6187792.0,1413.0,613.0,1551.0,1.0
2018-01-07T23:40:03Z,5257.6,1498.0,443.0,840.0,269.0,6187908.0,1385.0,589.0,1527.0,1.0
2018-01-07T23:45:03Z,5257.7,1499.0,456.0,870.0,269.0,6188026.0,1403.0,593.0,1531.0,1.0
2018-01-07T23:50:03Z,5257.8,1503.0,443.0,880.0,268.0,6188141.0,1404.0,588.0,1536.0,1.0
2018-01-07T23:55:03Z,5257.85,1501.0,443.0,890.0,269.0,6188257.0,1397.0,580.0,1522.0,1.0
2018-01-08T00:00:03Z,5257.95,1499.0,448.0,840.0,268.0,6188375.0,1407.0,603.0,1547.0,1.0
2018-01-08T00:05:03Z,5258.05,1501.0,436.0,870.0,268.0,6188491.0,1395.0,592.0,1530.0,1.0
2018-01-08T00:10:03Z,5258.1,1497.0,448.0,890.0,268.0,6188609.0,1397.0,601.0,1533.0,1.0
2018-01-08T00:15:03Z,5258.2,1503.0,436.0,890.0,269.0,6188725.0,1396.0,596.0,1536.0,1.0
2018-01-08T00:20:03Z,5258.3,1502.0,452.0,820.0,269.0,6188842.0,1412.0,609.0,1540.0,1.0
2018-01-08T00:25:03Z,5258.35,1501.0,452.0,880.0,268.0,6188959.0,1400.0,612.0,1541.0,1.0
2018-01-08T00:30:03Z,5258.45,1500.0,440.0,900.0,268.0,6189076.0,1400.0,586.0,1527.0,1.0
2018-01-08T00:35:03Z,5258.55,1499.0,452.0,840.0,268.0,6189192.0,1409.0,608.0,1544.0,1.0
2018-01-08T00:40:03Z,5258.6,1500.0,436.0,880.0,268.0,6189307.0,1405.0,603.0,1546.0,1.0
2018-01-08T00:45:03Z,5258.7,1500.0,443.0,890.0,268.0,6189426.0,1392.0,599.0,1530.0,1.0
2018-01-08T00:50:03Z,5258.8,1501.0,443.0,830.0,268.0,6189540.0,1412.0,596.0,1536.0,1.0
2018-01-08T00:55:03Z,5258.85,1500.0,448.0,830.0,269.0,6189659.0,1409.0,589.0,1540.0,1.0
2018-01-08T00:59:47Z,5258.9,1498.0,432.0,890.0,268.0,6189724.0,1390.0,602.0,1528.0,1.0
2018-01-08T01:04:47Z,5258.9,1498.0,432.0,890.0,268.0,6189724.0,1390.0,602.0,1528.0,1.0
2018-01-08T01:09:47Z,5258.9,1498.0,432.0,890.0,268.0,6189724.0,1390.0,602.0,1528.0,1.0
2018-01-08T01:14:47Z,5258.9,1498.0,432.0,890.0,268.0,6189724.0,1390.0,602.0,1528.0,1.0
2018-01-08T01:19:47Z,5258.9,1498.0,432.0,890.0,268.0,6189724.0,1390.0,602.0,1528.0,1.0
2018-01-08T01:24:47Z,5258.9,1498.0,432.0,890.0,268.0,6189724.0,1390.0,602.0,1528.0,1.0
2018-01-08T01:29:48Z,5258.9,1498.0,432.0,890.0,268.0,6189724.0,1390.0,602.0,1528.0,1.0
2018-01-08T01:34:47Z,5258.9,1498.0,432.0,890.0,268.0,6189724.0,1390.0,602.0,1528.0,1.0
2018-01-08T01:40:05Z,5259.6,1502.0,448.0,810.0,268.0,6190711.0,1400.0,596.0,1536.0,1.0
2018-01-08T01:45:03Z,5259.7,1499.0,440.0,850.0,267.0,6190826.0,1403.0,590.0,1530.0,1.0
2018-01-08T01:50:03Z,5259.8,1499.0,448.0,870.0,269.0,6190942.0,1405.0,597.0,1536.0,1.0
2018-01-08T01:55:03Z,5259.85,1500.0,452.0,880.0,267.0,6191060.0,1394.0,594.0,1528.0,1.0
2018-01-08T02:00:03Z,5259.95,1499.0,440.0,890.0,268.0,6191175.0,1390.0,593.0,1532.0,1.0
2018-01-08T02:05:03Z,5260.05,1502.0,432.0,890.0,268.0,6191294.0,1399.0,598.0,1528.0,1.0
2018-01-08T02:10:03Z,5260.1,1499.0,452.0,810.0,268.0,6191408.0,1385.0,605.0,1531.0,1.0
2018-01-08T02:15:03Z,5260.2,1502.0,448.0,860.0,268.0,6191526.0,1403.0,592.0,1533.0,1.0
2018-01-08T02:20:03Z,5260.3,1500.0,440.0,870.0,268.0,6191642.0,1402.0,605.0,1537.0,1.0
2018-01-08T02:25:03Z,5260.35,1498.0,436.0,880.0,269.0,6191758.0,1412.0,594.0,1538.0,1.0
2018-01-08T02:30:03Z,5260.45,1501.0,432.0,890.0,269.0,6191875.0,1391.0,598.0,1532.0,1.0
2018-01-08T02:35:03Z,5260.55,1500.0,440.0,820.0,269.0,6191992.0,1406.0,587.0,1528.0,1.0
2018-01-08T02:40:03Z,5260.6,1501.0,452.0,870.0,268.0,6192109.0,1402.0,589.0,1536.0,1.0
2018-01-08T02:45:03Z,5260.7,1502.0,440.0,890.0,268.0,6192225.0,1400.0,594.0,1531.0,1.0
2018-01-08T02:50:03Z,5260.8,1499.0,440.0,900.0,268.0,6192340.0,1409.0,585.0,1540.0,1.0
2018-01-08T02:55:03Z,5260.85,1501.0,443.0,870.0,268.0,6192459.0,1416.0,590.0,1539.0,1.0
2018-01-08T03:00:03Z,5260.95,1500.0,443.0,900.0,269.0,6192574.0,1390.0,588.0,1523.0,1.0
2018-01-08T03:05:03Z,5261.05,1502.0,436.0,860.0,268.0,6192693.0,1383.0,654.0,1555.0,1.0
2018-01-08T03:10:03Z,5261.1,1501.0,440.0,890.0,269.0,6192809.0,1399.0,603.0,1535.0,1.0
2018-01-08T03:15:03Z,5261.2,1501.0,448.0,880.0,268.0,6192915.0,1220.0,488.0,1327.0,1.0
2018-01-08T03:20:03Z,5261.3,1500.0,448.0,860.0,269.0,6193018.0,1256.0,529.0,1378.0,1.0
2018-01-08T03:25:03Z,5261.35,1497.0,448.0,890.0,268.0,6193124.0,1276.0,539.0,1406.0,1.0
2018-01-08T03:30:03Z,5261.45,1501.0,440.0,890.0,268.0,6193233.0,1312.0,556.0,1435.0,1.0
2018-01-08T03:35:03Z,5261.55,1501.0,443.0,890.0,269.0,6193343.0,1334.0,571.0,1468.0,1.0
2018-01-08T03:40:03Z,5261.6,1503.0,443.0,890.0,268.0,6193457.0,1378.0,571.0,1495.0,1.0
2018-01-08T03:45:03Z,5261.7,1501.0,443.0,890.0,269.0,6193572.0,1396.0,585.0,1525.0,1.0
2018-01-08T03:50:03Z,5261.8,1497.0,436.0,890.0,269.0,6193690.0,1401.0,585.0,1529.0,1.0
2018-01-08T03:55:03Z,5261.85,1503.0,440.0,880.0,269.0,6193807.0,1397.0,595.0,1530.0,1.0
2018-01-08T04:00:03Z,5261.95,1503.0,443.0,900.0,268.0,6193925.0,1416.0,614.0,1550.0,1.0
2018-01-08T04:05:03Z,5262.05,1503.0,452.0,880.0,269.0,6194041.0,1391.0,588.0,1525.0,1.0
2018-01-08T04:10:03Z,5262.1,1502.0,432.0,900.0,269.0,6194157.0,1397.0,598.0,1544.0,1.0
2018-01-08T04:15:03Z,5262.2,1500.0,448.0,870.0,268.0,6194274.0,1412.0,591.0,1540.0,1.0
2018-01-08T04:20:03Z,5262.3,1499.0,448.0,900.0,268.0,6194388.0,1395.0,621.0,1533.0,1.0
2018-01-08T04:25:03Z,5262.35,1499.0,452.0,810.0,268.0,6194508.0,1395.0,588.0,1527.0,1.0
2018-01-08T04:30:03Z,5262.45,1502.0,440.0,880.0,268.0,6194623.0,1389.0,606.0,1532.0,1.0
2018-01-08T04:35:03Z,5262.55,1499.0,436.0,900.0,268.0,6194741.0,1411.0,585.0,1531.0,1.0
2018-01-08T04:40:03Z,5262.6,1501.0,436.0,900.0,268.0,6194856.0,1406.0,595.0,1529.0,1.0
2018-01-08T04:45:03Z,5262.7,1501.0,452.0,840.0,268.0,6194975.0,1404.0,605.0,1545.0,1.0
2018-01-08T04:50:03Z,5262.8,1497.0,436.0,870.0,268.0,6195089.0,1388.0,598.0,1531.0,1.0
2018-01-08T04:55:03Z,5262.85,1499.0,440.0,880.0,268.0,6195208.0,1411.0,586.0,1535.0,1.0
2018-01-08T05:00:03Z,5262.95,1500.0,452.0,880.0,268.0,6195323.0,1401.0,613.0,1546.0,1.0
2018-01-08T05:05:03Z,5263.05,1498.0,440.0,880.0,268.0,6195439.0,1399.0,596.0,1532.0,1.0
2018-01-08T05:10:03Z,5263.1,1500.0,448.0,830.0,269.0,6195557.0,1393.0,594.0,1533.0,1.0
2018-01-08T05:15:03Z,5263.2,1500.0,443.0,860.0,268.0,6195673.0,1396.0,608.0,1539.0,1.0
2018-01-08T05:20:03Z,5263.3,1500.0,440.0,860.0,268.0,6195792.0,1389.0,596.0,1520.0,1.0
2018-01-08T05:25:03Z,5263.35,1502.0,440.0,870.0,268.0,6195906.0,1396.0,588.0,1522.0,1.0
2018-01-08T05:30:03Z,5263.45,1503.0,448.0,870.0,268.0,6196024.0,1393.0,600.0,1528.0,1.0
2018-01-08T05:35:03Z,5263.55,1504.0,440.0,870.0,268.0,6196139.0,1411.0,588.0,1537.0,1.0
2018-01-08T05:40:03Z,5263.6,1499.0,436.0,880.0,268.0,6196259.0,1407.0,606.0,1535.0,1.0
2018-01-08T05:45:03Z,5263.7,1502.0,443.0,870.0,269.0,6196374.0,1404.0,617.0,1546.0,1.0
2018-01-08T05:50:03Z,5263.8,1500.0,448.0,880.0,268.0,6196489.0,1400.0,582.0,1527.0,1.0
2018-01-08T05:55:03Z,5263.85,1503.0,440.0,880.0,269.0,6196606.0,1405.0,584.0,1528.0,1.0
2018-01-08T06:00:03Z,5263.95,1499.0,448.0,880.0,269.0,6196724.0,1406.0,596.0,1534.0,1.0
2018-01-08T06:05:03Z,5264.05,1501.0,440.0,880.0,268.0,6196841.0,1416.0,592.0,1531.0,1.0
2018-01-08T06:10:03Z,5264.1,1501.0,440.0,880.0,268.0,6196957.0,1399.0,594.0,1536.0,1.0
2018-01-08T06:15:03Z,5264.2,1500.0,452.0,840.0,268.0,6197074.0,1409.0,600.0,1537.0,1.0
2018-01-08T06:20:03Z,5264.3,1500.0,440.0,890.0,268.0,6197191.0,1405.0,584.0,1535.0,1.0
2018-01-08T06:25:03Z,5264.35,1499.0,443.0,880.0,269.0,6197308.0,1414.0,579.0,1530.0,1.0
2018-01-08T06:30:03Z,5264.45,1499.0,443.0,830.0,268.0,6197424.0,1408.0,595.0,1542.0,1.0
2018-01-08T06:35:03Z,5264.55,1500.0,448.0,880.0,269.0,6197539.0,1414.0,586.0,1541.0,1.0
2018-01-08T06:40:03Z,5264.6,1501.0,440.0,870.0,269.0,6197658.0,1393.0,594.0,1524.0,1.0
2018-01-08T06:45:03Z,5264.7,1499.0,448.0,860.0,268.0,6197772.0,1418.0,588.0,1537.0,1.0
2018-01-08T06:50:03Z,5264.8,1500.0,448.0,880.0,268.0,6197892.0,1397.0,618.0,1540.0,1.0
2018-01-08T06:55:03Z,5264.9,1497.0,440.0,860.0,268.0,6198007.0,1398.0,589.0,1535.0,1.0
2018-01-08T07:00:03Z,5264.95,1498.0,443.0,850.0,268.0,6198125.0,1400.0,628.0,1551.0,1.0
2018-01-08T07:05:03Z,5265.05,1498.0,443.0,860.0,268.0,6198242.0,1396.0,594.0,1534.0,1.0
2018-01-08T07:10:03Z,5265.15,1497.0,448.0,870.0,268.0,6198358.0,1416.0,611.0,1542.0,1.0
2018-01-08T07:15:03Z,5265.2,1501.0,436.0,880.0,269.0,6198474.0,1407.0,580.0,1529.0,1.0
2018-01-08T07:20:03Z,5265.3,1498.0,443.0,880.0,268.0,6198589.0,1400.0,598.0,1532.0,1.0
2018-01-08T07:25:03Z,5265.4,1499.0,440.0,890.0,268.0,6198708.0,1403.0,602.0,1543.0,1.0
2018-01-08T07:30:03Z,5265.45,1499.0,428.0,880.0,268.0,6198824.0,1415.0,610.0,1545.0,1.0
2018-01-08T07:35:03Z,5265.55,1503.0,448.0,880.0,269.0,6198942.0,1411.0,65421.0,1412.0,1.0
2018-01-08T07:40:03Z,5265.65,1500.0,436.0,880.0,269.0,6199058.0,1388.0,595.0,1536.0,1.0
2018-01-08T07:45:03Z,5265.7,1498.0,443.0,870.0,268.0,6199175.0,1396.0,599.0,1528.0,1.0
2018-01-08T07:50:03Z,5265.8,1497.0,443.0,870.0,269.0,6199291.0,1390.0,570.0,1524.0,1.0
2018-01-08T07:55:03Z,5265.9,1500.0,443.0,880.0,268.0,6199406.0,1415.0,592.0,1541.0,1.0
2018-01-08T08:00:03Z,5265.95,1498.0,448.0,880.0,269.0,6199526.0,1405.0,600.0,1534.0,1.0
2018-01-08T08:05:03Z,5266.05,1499.0,452.0,860.0,269.0,6199640.0,1401.0,610.0,1533.0,1.0
2018-01-08T08:10:03Z,5266.15,1500.0,440.0,860.0,268.0,6199758.0,1409.0,606.0,1544.0,1.0
2018-01-08T08:15:03Z,5266.2,1500.0,443.0,860.0,269.0,6199873.0,1404.0,601.0,1539.0,1.0
2018-01-08T08:20:03Z,5266.3,1500.0,452.0,870.0,268.0,6199992.0,1383.0,596.0,1515.0,1.0
2018-01-08T08:25:03Z,5266.4,1500.0,448.0,860.0,269.0,6200108.0,1402.0,583.0,1536.0,1.0
2018-01-08T08:30:03Z,5266.45,1501.0,440.0,870.0,268.0,6200223.0,1408.0,619.0,1547.0,1.0
2018-01-08T08:34:47Z,5266.5,1499.0,440.0,870.0,269.0,6200311.0,1403.0,585.0,1536.0,1.0
2018-01-08T08:45:29Z,5266.7,1500.0,452.0,860.0,269.0,6200585.0,1391.0,591.0,1527.0,1.0
2018-01-08T08:50:28Z,5266.8,1503.0,456.0,860.0,268.0,6200702.0,1394.0,589.0,1525.0,1.0
2018-01-08T08:55:29Z,5266.9,1498.0,443.0,870.0,269.0,6200818.0,1411.0,615.0,1546.0,1.0
2018-01-08T09:00:29Z,5266.95,1499.0,432.0,880.0,268.0,6200933.0,1388.0,605.0,1535.0,1.0
2018-01-08T09:05:29Z,5267.05,1497.0,443.0,870.0,268.0,6201051.0,1401.0,569.0,1520.0,1.0
2018-01-08T09:10:29Z,5267.15,1498.0,448.0,880.0,267.0,6201166.0,1396.0,599.0,1527.0,1.0
2018-01-08T09:15:29Z,5267.2,1500.0,452.0,870.0,268.0,6201286.0,1409.0,581.0,1535.0,1.0
2018-01-08T09:20:28Z,5267.3,1502.0,448.0,870.0,268.0,6201401.0,1402.0,616.0,1550.0,1.0
2018-01-08T09:25:13Z,5267.35,1498.0,452.0,870.0,268.0,6201505.0,1385.0,592.0,1518.0,1.0
2018-01-08T09:43:53Z,5267.7,1500.0,436.0,880.0,269.0,6201947.0,1408.0,600.0,1540.0,1.0
2018-01-08T09:48:53Z,5267.75,1499.0,436.0,880.0,268.0,6202064.0,1399.0,611.0,1537.0,1.0
2018-01-08T09:53:53Z,5267.85,1500.0,440.0,880.0,268.0,6202181.0,1403.0,597.0,1537.0,1.0
2018-01-08T09:58:53Z,5267.95,1499.0,448.0,870.0,269.0,6202298.0,1398.0,606.0,1537.0,1.0
2018-01-08T10:03:53Z,5268.0,1499.0,443.0,870.0,268.0,6202414.0,1394.0,596.0,1535.0,1.0
2018-01-08T10:08:53Z,5268.1,1498.0,443.0,880.0,268.0,6202531.0,1402.0,605.0,1540.0,1.0
2018-01-08T10:13:53Z,5268.2,1502.0,443.0,870.0,268.0,6202647.0,1410.0,610.0,1548.0,1.0
2018-01-08T10:18:53Z,5268.25,1499.0,443.0,870.0,268.0,6202764.0,1388.0,617.0,1537.0,1.0
2018-01-08T10:23:53Z,5268.35,1500.0,448.0,870.0,268.0,6202879.0,1397.0,581.0,1524.0,1.0
2018-01-08T10:28:53Z,5268.45,1501.0,436.0,870.0,269.0,6202997.0,1411.0,584.0,1533.0,1.0
2018-01-08T10:33:53Z,5268.5,1499.0,452.0,870.0,269.0,6203113.0,1403.0,608.0,1541.0,1.0
2018-01-08T10:38:53Z,5268.6,1498.0,436.0,870.0,268.0,6203231.0,1394.0,606.0,1536.0,1.0
2018-01-08T10:43:53Z,5268.7,1500.0,443.0,870.0,269.0,6203348.0,1411.0,606.0,1549.0,1.0
2018-01-08T10:48:53Z,5268.75,1500.0,443.0,880.0,268.0,6203465.0,1401.0,593.0,1532.0,1.0
2018-01-08T10:53:53Z,5268.85,1498.0,452.0,880.0,268.0,6203582.0,1401.0,587.0,1536.0,1.0
2018-01-08T10:58:53Z,5268.95,1502.0,440.0,870.0,268.0,6203696.0,1399.0,623.0,1541.0,1.0
2018-01-08T11:03:53Z,5269.0,1498.0,452.0,870.0,268.0,6203815.0,1400.0,603.0,1537.0,1.0
2018-01-08T11:08:53Z,5269.1,1502.0,440.0,870.0,269.0,6203930.0,1398.0,591.0,1538.0,1.0
2018-01-08T11:13:53Z,5269.2,1504.0,448.0,870.0,269.0,6204049.0,1405.0,596.0,1541.0,1.0
2018-01-08T11:18:53Z,5269.25,1501.0,436.0,870.0,268.0,6204164.0,1403.0,588.0,1526.0,1.0
2018-01-08T11:23:53Z,5269.35,1500.0,443.0,870.0,269.0,6204283.0,1396.0,588.0,1532.0,1.0
2018-01-08T11:28:53Z,5269.45,1500.0,436.0,880.0,268.0,6204397.0,1400.0,601.0,1533.0,1.0
2018-01-08T11:33:53Z,5269.5,1499.0,448.0,870.0,268.0,6204515.0,1402.0,591.0,1538.0,1.0
2018-01-08T11:38:53Z,5269.6,1499.0,440.0,870.0,269.0,6204630.0,1409.0,616.0,1544.0,1.0
2018-01-08T11:43:53Z,5269.7,1503.0,452.0,870.0,268.0,6204747.0,1403.0,603.0,1543.0,1.0
2018-01-08T11:48:53Z,5269.75,1502.0,448.0,870.0,268.0,6204866.0,1401.0,578.0,1529.0,1.0
2018-01-08T11:53:53Z,5269.85,1500.0,436.0,870.0,268.0,6204980.0,1402.0,599.0,1530.0,1.0
2018-01-08T11:58:53Z,5269.95,1500.0,436.0,870.0,269.0,6205099.0,1386.0,594.0,1514.0,1.0
2018-01-08T12:03:53Z,5270.0,1500.0,448.0,870.0,269.0,6205214.0,1408.0,603.0,1540.0,1.0
2018-01-08T12:08:53Z,5270.1,1502.0,443.0,870.0,268.0,6205332.0,1394.0,583.0,1525.0,1.0
2018-01-08T12:13:53Z,5270.2,1502.0,443.0,870.0,269.0,6205447.0,1419.0,612.0,1549.0,1.0
2018-01-08T12:18:53Z,5270.25,1498.0,432.0,870.0,269.0,6205567.0,1404.0,586.0,1529.0,1.0
2018-01-08T12:23:53Z,5270.35,1502.0,452.0,880.0,268.0,6205682.0,1412.0,602.0,1543.0,1.0
2018-01-08T12:28:53Z,5270.45,1500.0,436.0,870.0,269.0,6205800.0,1409.0,580.0,1535.0,1.0
2018-01-08T12:33:53Z,5270.55,1498.0,440.0,870.0,269.0,6205914.0,1422.0,598.0,1544.0,1.0
2018-01-08T12:38:53Z,5270.6,1498.0,440.0,870.0,268.0,6206032.0,1397.0,603.0,1530.0,1.0
2018-01-08T12:43:53Z,5270.7,1502.0,432.0,880.0,269.0,6206147.0,1398.0,596.0,1536.0,1.0
2018-01-08T12:48:53Z,5270.8,1500.0,432.0,870.0,268.0,6206264.0,1402.0,598.0,1535.0,1.0
2018-01-08T12:53:53Z,5270.85,1499.0,443.0,870.0,268.0,6206383.0,1400.0,598.0,1529.0,1.0
2018-01-08T12:58:53Z,5270.95,1498.0,436.0,870.0,269.0,6206498.0,1413.0,582.0,1541.0,1.0
2018-01-08T13:03:53Z,5271.05,1502.0,443.0,880.0,268.0,6206616.0,1407.0,598.0,1534.0,1.0
2018-01-08T13:08:53Z,5271.1,1500.0,440.0,880.0,268.0,6206731.0,1394.0,589.0,1532.0,1.0
2018-01-08T13:13:53Z,5271.2,1499.0,443.0,870.0,268.0,6206846.0,1404.0,609.0,1544.0,1.0
2018-01-08T13:18:54Z,5271.3,1499.0,440.0,870.0,268.0,6206966.0,1391.0,599.0,1535.0,1.0
2018-01-08T13:23:53Z,5271.35,1500.0,440.0,870.0,268.0,6207080.0,1400.0,601.0,1536.0,1.0
2018-01-08T13:28:54Z,5271.45,1499.0,443.0,870.0,269.0,6207198.0,1403.0,616.0,1545.0,1.0
2018-01-08T13:33:54Z,5271.55,1500.0,448.0,870.0,269.0,6207315.0,1389.0,588.0,1526.0,1.0
2018-01-08T13:38:54Z,5271.6,1501.0,436.0,870.0,268.0,6207432.0,1391.0,618.0,1530.0,1.0
2018-01-08T13:43:54Z,5271.7,1498.0,440.0,870.0,268.0,6207549.0,1400.0,551.0,1520.0,1.0
2018-01-08T13:48:54Z,5271.8,1498.0,443.0,870.0,269.0,6207665.0,1398.0,607.0,1542.0,1.0
2018-01-08T13:53:54Z,5271.85,1503.0,436.0,870.0,268.0,6207782.0,1412.0,587.0,1538.0,1.0
2018-01-08T13:58:54Z,5271.95,1498.0,452.0,870.0,269.0,6207897.0,1404.0,600.0,1530.0,1.0
2018-01-08T14:03:54Z,5272.05,1499.0,440.0,870.0,267.0,6208015.0,1396.0,553.0,1519.0,1.0
2018-01-08T14:08:54Z,5272.1,1499.0,443.0,880.0,269.0,6208130.0,1393.0,585.0,1527.0,1.0
2018-01-08T14:13:54Z,5272.2,1500.0,448.0,870.0,268.0,6208249.0,1403.0,612.0,1539.0,1.0
2018-01-08T14:18:54Z,5272.3,1501.0,443.0,870.0,268.0,6208365.0,1394.0,583.0,1525.0,1.0
2018-01-08T14:23:54Z,5272.35,1498.0,436.0,870.0,268.0,6208482.0,1408.0,583.0,1527.0,1.0
2018-01-08T14:28:54Z,5272.45,1504.0,436.0,870.0,269.0,6208599.0,1397.0,612.0,1534.0,1.0
2018-01-08T14:33:54Z,5272.55,1500.0,443.0,870.0,269.0,6208716.0,1405.0,587.0,1533.0,1.0
2018-01-08T14:38:54Z,5272.6,1500.0,448.0,880.0,269.0,6208832.0,1403.0,609.0,1544.0,1.0
2018-01-08T14:43:54Z,5272.7,1501.0,440.0,870.0,268.0,6208949.0,1413.0,604.0,1535.0,1.0
2018-01-08T14:48:54Z,5272.8,1501.0,448.0,870.0,268.0,6209066.0,1387.0,605.0,1531.0,1.0
2018-01-08T14:53:54Z,5272.85,1500.0,448.0,870.0,269.0,6209181.0,1400.0,595.0,1528.0,1.0
2018-01-08T14:58:54Z,5272.95,1499.0,440.0,870.0,268.0,6209299.0,1400.0,599.0,1528.0,1.0
2018-01-08T15:03:54Z,5273.05,1502.0,452.0,870.0,268.0,6209414.0,1413.0,588.0,1541.0,1.0
2018-01-08T15:08:54Z,5273.1,1501.0,436.0,870.0,268.0,6209533.0,1393.0,597.0,1534.0,1.0
2018-01-08T15:13:54Z,5273.2,1501.0,436.0,880.0,269.0,6209647.0,1398.0,582.0,1531.0,1.0
2018-01-08T15:18:54Z,5273.3,1500.0,436.0,870.0,268.0,6209766.0,1407.0,592.0,1537.0,1.0
2018-01-08T15:23:54Z,5273.35,1500.0,448.0,880.0,268.0,6209883.0,1387.0,597.0,1518.0,1.0
2018-01-08T15:28:54Z,5273.45,1499.0,448.0,870.0,268.0,6209999.0,1407.0,607.0,1556.0,1.0
2018-01-08T15:33:54Z,5273.55,1500.0,440.0,870.0,269.0,6210117.0,1403.0,614.0,1537.0,1.0
2018-01-08T15:38:54Z,5273.6,1501.0,443.0,870.0,268.0,6210231.0,1413.0,613.0,1538.0,1.0
2018-01-08T15:43:54Z,5273.7,1500.0,436.0,870.0,268.0,6210351.0,1398.0,599.0,1536.0,1.0
2018-01-08T15:48:54Z,5273.8,1500.0,443.0,880.0,268.0,6210465.0,1395.0,582.0,1531.0,1.0
2018-01-08T15:53:54Z,5273.85,1501.0,448.0,870.0,268.0,6210584.0,1399.0,597.0,1541.0,1.0
2018-01-08T15:58:54Z,5273.95,1501.0,452.0,880.0,268.0,6210698.0,1405.0,612.0,1543.0,1.0
2018-01-08T16:03:54Z,5274.05,1502.0,443.0,880.0,268.0,6210815.0,1396.0,595.0,1535.0,1.0
2018-01-08T16:08:54Z,5274.1,1499.0,432.0,880.0,268.0,6210932.0,1392.0,585.0,1523.0,1.0
2018-01-08T16:13:54Z,5274.2,1499.0,436.0,880.0,268.0,6211048.0,1408.0,599.0,1538.0,1.0
2018-01-08T16:18:54Z,5274.3,1501.0,452.0,870.0,268.0,6211165.0,1382.0,608.0,1531.0,1.0
2018-01-08T16:23:54Z,5274.35,1499.0,436.0,880.0,268.0,6211282.0,1385.0,600.0,1521.0,1.0
2018-01-08T16:28:54Z,5274.45,1499.0,448.0,880.0,268.0,6211398.0,1401.0,582.0,1530.0,1.0
2018-01-08T16:33:54Z,5274.55,1505.0,443.0,880.0,268.0,6211515.0,1393.0,602.0,1536.0,1.0
2018-01-08T16:38:54Z,5274.6,1498.0,448.0,850.0,268.0,6211635.0,1406.0,604.0,1540.0,1.0
2018-01-08T16:43:54Z,5274.7,1499.0,456.0,850.0,269.0,6211749.0,1387.0,593.0,1528.0,1.0
2018-01-08T16:48:54Z,5274.8,1497.0,440.0,860.0,269.0,6211868.0,1413.0,596.0,1533.0,1.0
2018-01-08T16:53:54Z,5274.85,1503.0,436.0,860.0,269.0,6211982.0,1398.0,605.0,1534.0,1.0
