timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-01-08T16:58:54Z,5274.95,1502.0,440.0,860.0,268.0,6212101.0,1403.0,597.0,1536.0,1.0
2018-01-08T17:03:54Z,5275.05,1498.0,440.0,870.0,268.0,6212216.0,1408.0,602.0,1541.0,1.0
2018-01-08T17:08:54Z,5275.1,1502.0,432.0,870.0,268.0,6212332.0,1406.0,580.0,1540.0,1.0
2018-01-08T17:13:54Z,5275.2,1499.0,440.0,880.0,269.0,6212449.0,1394.0,595.0,1537.0,1.0
2018-01-08T17:18:54Z,5275.3,1498.0,432.0,880.0,269.0,6212565.0,1409.0,612.0,1552.0,1.0
2018-01-08T17:23:54Z,5275.35,1499.0,440.0,880.0,268.0,6212683.0,1409.0,601.0,1542.0,1.0
2018-01-08T17:28:54Z,5275.45,1501.0,452.0,880.0,268.0,6212799.0,1387.0,599.0,1531.0,1.0
2018-01-08T17:33:54Z,5275.55,1499.0,448.0,860.0,268.0,6212911.0,1334.0,588.0,1470.0,1.0
2018-01-08T17:38:54Z,5275.6,1499.0,440.0,870.0,268.0,6213026.0,1384.0,591.0,1523.0,1.0
2018-01-08T17:43:54Z,5275.7,1499.0,436.0,870.0,269.0,6213142.0,1398.0,608.0,1534.0,1.0
2018-01-08T17:48:54Z,5275.8,1499.0,432.0,870.0,267.0,6213260.0,1401.0,587.0,1530.0,1.0
2018-01-08T17:53:54Z,5275.85,1501.0,452.0,880.0,269.0,6213375.0,1406.0,590.0,1536.0,1.0
2018-01-08T17:58:54Z,5275.95,1500.0,456.0,870.0,269.0,6213494.0,1406.0,588.0,1530.0,1.0
2018-01-08T18:03:54Z,5276.05,1500.0,436.0,880.0,269.0,6213609.0,1410.0,590.0,1530.0,1.0
2018-01-08T18:08:54Z,5276.1,1501.0,440.0,870.0,268.0,6213727.0,1409.0,594.0,1531.0,1.0
2018-01-08T18:13:54Z,5276.2,1498.0,436.0,870.0,268.0,6213843.0,1403.0,604.0,1531.0,1.0
2018-01-08T18:18:54Z,5276.3,1500.0,440.0,880.0,268.0,6213958.0,1392.0,626.0,1539.0,1.0
2018-01-08T18:23:54Z,5276.35,1501.0,443.0,880.0,268.0,6214077.0,1409.0,603.0,1538.0,1.0
2018-01-08T18:28:54Z,5276.45,1501.0,436.0,880.0,269.0,6214192.0,1396.0,571.0,1525.0,1.0
2018-01-08T18:33:54Z,5276.55,1500.0,436.0,890.0,268.0,6214310.0,1379.0,613.0,1525.0,1.0
2018-01-08T18:38:54Z,5276.6,1500.0,452.0,860.0,268.0,6214426.0,1389.0,595.0,1530.0,1.0
2018-01-08T18:43:54Z,5276.7,1499.0,436.0,860.0,268.0,6214544.0,1390.0,593.0,1539.0,1.0
2018-01-08T18:48:54Z,5276.8,1500.0,452.0,860.0,269.0,6214659.0,1394.0,586.0,1534.0,1.0
2018-01-08T18:53:54Z,5276.85,1503.0,448.0,870.0,269.0,6214778.0,1402.0,596.0,1537.0,1.0
2018-01-08T18:58:54Z,5276.95,1501.0,443.0,870.0,269.0,6214893.0,1410.0,610.0,1545.0,1.0
2018-01-08T19:03:54Z,5277.05,1502.0,448.0,870.0,268.0,6215009.0,1405.0,620.0,1548.0,1.0
2018-01-08T19:08:54Z,5277.1,1501.0,443.0,880.0,268.0,6215128.0,1388.0,604.0,1529.0,1.0
2018-01-08T19:13:54Z,5277.2,1500.0,436.0,880.0,268.0,6215243.0,1402.0,611.0,1543.0,1.0
2018-01-08T19:18:54Z,5277.3,1501.0,443.0,880.0,268.0,6215361.0,1403.0,598.0,1531.0,1.0
2018-01-08T19:23:54Z,5277.35,1496.0,440.0,880.0,267.0,6215477.0,1396.0,594.0,1522.0,1.0
2018-01-08T19:28:54Z,5277.45,1504.0,443.0,880.0,268.0,6215594.0,1398.0,598.0,1531.0,1.0
2018-01-08T19:33:54Z,5277.55,1499.0,432.0,880.0,268.0,6215709.0,1400.0,609.0,1538.0,1.0
2018-01-08T19:38:54Z,5277.6,1502.0,443.0,880.0,268.0,6215828.0,1392.0,611.0,1531.0,1.0
2018-01-08T19:43:54Z,5277.7,1501.0,448.0,880.0,268.0,6215943.0,1386.0,605.0,1531.0,1.0
2018-01-08T19:48:54Z,5277.8,1498.0,440.0,880.0,269.0,6216060.0,1394.0,585.0,1535.0,1.0
2018-01-08T19:53:54Z,5277.85,1500.0,440.0,860.0,269.0,6216176.0,1407.0,590.0,1533.0,1.0
2018-01-08T19:58:54Z,5277.95,1498.0,448.0,860.0,268.0,6216294.0,1409.0,596.0,1537.0,1.0
2018-01-08T20:03:54Z,5278.05,1502.0,443.0,870.0,268.0,6216410.0,1394.0,603.0,1535.0,1.0
2018-01-08T20:08:54Z,5278.1,1498.0,443.0,870.0,268.0,6216527.0,1410.0,599.0,1547.0,1.0
2018-01-08T20:13:54Z,5278.2,1501.0,436.0,880.0,269.0,6216644.0,1401.0,602.0,1532.0,1.0
2018-01-08T20:18:54Z,5278.3,1503.0,448.0,870.0,269.0,6216760.0,1407.0,611.0,1541.0,1.0
2018-01-08T20:23:54Z,5278.35,1498.0,456.0,880.0,269.0,6216877.0,1398.0,612.0,1541.0,1.0
2018-01-08T20:28:54Z,5278.45,1498.0,452.0,880.0,270.0,6216994.0,1403.0,592.0,1536.0,1.0
2018-01-08T20:33:54Z,5278.55,1500.0,440.0,890.0,268.0,6217113.0,1392.0,607.0,1539.0,1.0
2018-01-08T20:38:54Z,5278.6,1502.0,436.0,890.0,268.0,6217226.0,1399.0,596.0,1533.0,1.0
2018-01-08T20:43:54Z,5278.7,1502.0,443.0,890.0,268.0,6217344.0,1399.0,582.0,1532.0,1.0
2018-01-08T20:48:54Z,5278.8,1498.0,452.0,880.0,269.0,6217460.0,1396.0,607.0,1533.0,1.0
2018-01-08T20:53:54Z,5278.9,1497.0,448.0,870.0,269.0,6217576.0,1401.0,584.0,1522.0,1.0
2018-01-08T20:58:54Z,5278.95,1499.0,448.0,890.0,268.0,6217694.0,1394.0,598.0,1534.0,1.0
2018-01-08T21:03:54Z,5279.05,1501.0,448.0,860.0,269.0,6217810.0,1393.0,615.0,1529.0,1.0
2018-01-08T21:08:54Z,5279.15,1499.0,448.0,810.0,269.0,6217927.0,1390.0,595.0,1523.0,1.0
2018-01-08T21:13:54Z,5279.2,1500.0,448.0,870.0,268.0,6218043.0,1394.0,611.0,1534.0,1.0
2018-01-08T21:18:54Z,5279.3,1500.0,443.0,880.0,269.0,6218161.0,1402.0,610.0,1532.0,1.0
2018-01-08T21:23:54Z,5279.4,1499.0,436.0,890.0,269.0,6218277.0,1396.0,612.0,1530.0,1.0
2018-01-08T21:28:54Z,5279.45,1499.0,448.0,890.0,268.0,6218392.0,1400.0,592.0,1530.0,1.0
2018-01-08T21:33:54Z,5279.55,1500.0,436.0,890.0,269.0,6218511.0,1400.0,613.0,1537.0,1.0
2018-01-08T21:38:54Z,5279.65,1498.0,436.0,890.0,269.0,6218625.0,1382.0,584.0,1518.0,1.0
2018-01-08T21:43:54Z,5279.7,1500.0,440.0,880.0,268.0,6218745.0,1400.0,581.0,1524.0,1.0
2018-01-08T21:48:54Z,5279.8,1497.0,448.0,860.0,268.0,6218859.0,1404.0,587.0,1531.0,1.0
2018-01-08T21:53:54Z,5279.9,1502.0,443.0,880.0,268.0,6218979.0,1401.0,621.0,1551.0,1.0
2018-01-08T21:58:54Z,5279.95,1500.0,443.0,880.0,268.0,6219092.0,1398.0,585.0,1535.0,1.0
2018-01-08T22:03:54Z,5280.05,1501.0,443.0,870.0,268.0,6219211.0,1408.0,594.0,1533.0,1.0
2018-01-08T22:08:54Z,5280.15,1501.0,440.0,890.0,268.0,6219329.0,1390.0,600.0,1527.0,1.0
2018-01-08T22:13:54Z,5280.2,1498.0,440.0,810.0,269.0,6219445.0,1411.0,606.0,1540.0,1.0
2018-01-08T22:18:54Z,5280.3,1500.0,436.0,880.0,268.0,6219562.0,1404.0,595.0,1538.0,1.0
2018-01-08T22:23:54Z,5280.4,1501.0,440.0,870.0,268.0,6219677.0,1405.0,608.0,1539.0,1.0
2018-01-08T22:28:54Z,5280.45,1503.0,443.0,850.0,269.0,6219795.0,1401.0,590.0,1529.0,1.0
2018-01-08T22:33:54Z,5280.55,1500.0,452.0,880.0,268.0,6219899.0,1211.0,529.0,1336.0,1.0
2018-01-08T22:38:54Z,5280.65,1499.0,448.0,890.0,268.0,6220003.0,1263.0,539.0,1387.0,1.0
2018-01-08T22:43:54Z,5280.7,1499.0,440.0,860.0,268.0,6220107.0,1281.0,538.0,1409.0,1.0
2018-01-08T22:48:54Z,5280.8,1500.0,440.0,880.0,268.0,6220217.0,1321.0,571.0,1450.0,1.0
2018-01-08T22:53:54Z,5280.9,1500.0,456.0,810.0,268.0,6220329.0,1359.0,568.0,1489.0,1.0
2018-01-08T22:58:54Z,5280.95,1500.0,443.0,900.0,268.0,6220442.0,1419.0,607.0,1548.0,1.0
2018-01-08T23:03:54Z,5281.05,1497.0,448.0,900.0,269.0,6220561.0,1392.0,587.0,1528.0,1.0
2018-01-08T23:08:54Z,5281.15,1499.0,452.0,880.0,269.0,6220676.0,1388.0,607.0,1533.0,1.0
2018-01-08T23:13:54Z,5281.2,1502.0,440.0,870.0,268.0,6220794.0,1406.0,620.0,1549.0,1.0
2018-01-08T23:18:54Z,5281.3,1500.0,436.0,830.0,268.0,6220908.0,1406.0,630.0,1550.0,1.0
2018-01-08T23:23:54Z,5281.4,1501.0,456.0,860.0,269.0,6221026.0,1394.0,595.0,1542.0,1.0
2018-01-08T23:28:54Z,5281.45,1500.0,440.0,890.0,268.0,6221142.0,1390.0,612.0,1538.0,1.0
2018-01-08T23:33:54Z,5281.55,1501.0,452.0,860.0,268.0,6221259.0,1398.0,607.0,1542.0,1.0
2018-01-08T23:38:54Z,5281.65,1499.0,443.0,900.0,268.0,6221375.0,1400.0,591.0,1533.0,1.0
2018-01-08T23:43:54Z,5281.7,1503.0,452.0,900.0,268.0,6221492.0,1390.0,608.0,1525.0,1.0
2018-01-08T23:48:54Z,5281.8,1498.0,448.0,900.0,269.0,6221611.0,1397.0,609.0,1536.0,1.0
2018-01-08T23:53:54Z,5281.9,1501.0,440.0,880.0,269.0,6221726.0,1397.0,613.0,1535.0,1.0
2018-01-08T23:58:54Z,5281.95,1498.0,436.0,880.0,268.0,6221845.0,1394.0,613.0,1534.0,1.0
2018-01-09T00:03:54Z,5282.05,1499.0,452.0,810.0,269.0,6221959.0,1398.0,597.0,1534.0,1.0
2018-01-09T00:08:54Z,5282.15,1499.0,443.0,890.0,268.0,6222077.0,1404.0,594.0,1530.0,1.0
2018-01-09T00:13:54Z,5282.2,1500.0,448.0,900.0,268.0,6222193.0,1387.0,601.0,1527.0,1.0
2018-01-09T00:18:54Z,5282.3,1500.0,440.0,880.0,268.0,6222297.0,1212.0,518.0,1333.0,1.0
2018-01-09T00:23:54Z,5282.4,1502.0,440.0,860.0,269.0,6222401.0,1266.0,535.0,1376.0,1.0
2018-01-09T00:28:54Z,5282.45,1502.0,452.0,800.0,267.0,6222507.0,1290.0,527.0,1410.0,1.0
2018-01-09T00:33:54Z,5282.55,1501.0,440.0,880.0,269.0,6222614.0,1315.0,583.0,1444.0,1.0
2018-01-09T00:38:54Z,5282.65,1500.0,452.0,890.0,270.0,6222726.0,1360.0,569.0,1491.0,1.0
2018-01-09T00:43:54Z,5282.7,1501.0,436.0,890.0,268.0,6222843.0,1412.0,592.0,1539.0,1.0
2018-01-09T00:48:54Z,5282.8,1501.0,440.0,880.0,268.0,6222957.0,1408.0,609.0,1544.0,1.0
2018-01-09T00:53:54Z,5282.9,1498.0,436.0,890.0,268.0,6223072.0,1394.0,588.0,1526.0,1.0
2018-01-09T00:58:54Z,5282.95,1503.0,443.0,890.0,267.0,6223191.0,1409.0,595.0,1537.0,1.0
2018-01-09T01:03:54Z,5283.05,1503.0,448.0,890.0,269.0,6223308.0,1394.0,606.0,1535.0,1.0
2018-01-09T01:08:54Z,5283.15,1502.0,443.0,890.0,269.0,6223424.0,1409.0,593.0,1538.0,1.0
2018-01-09T01:13:54Z,5283.2,1500.0,448.0,810.0,268.0,6223541.0,1383.0,592.0,1524.0,1.0
2018-01-09T01:18:54Z,5283.3,1500.0,436.0,860.0,269.0,6223658.0,1389.0,599.0,1527.0,1.0
2018-01-09T01:23:54Z,5283.4,1501.0,448.0,880.0,268.0,6223774.0,1393.0,609.0,1536.0,1.0
2018-01-09T01:28:54Z,5283.45,1502.0,443.0,830.0,269.0,6223893.0,1402.0,608.0,1542.0,1.0
2018-01-09T01:33:54Z,5283.55,1498.0,443.0,880.0,268.0,6224007.0,1398.0,596.0,1529.0,1.0
2018-01-09T01:38:54Z,5283.65,1502.0,443.0,890.0,269.0,6224122.0,1397.0,598.0,1532.0,1.0
2018-01-09T01:43:54Z,5283.7,1500.0,452.0,860.0,268.0,6224241.0,1391.0,585.0,1531.0,1.0
2018-01-09T01:48:55Z,5283.8,1497.0,436.0,880.0,268.0,6224356.0,1401.0,601.0,1537.0,1.0
2018-01-09T01:53:54Z,5283.9,1501.0,440.0,810.0,268.0,6224475.0,1398.0,596.0,1542.0,1.0
2018-01-09T01:58:54Z,5283.95,1496.0,448.0,880.0,268.0,6224591.0,1404.0,603.0,1541.0,1.0
2018-01-09T02:03:54Z,5284.05,1497.0,440.0,890.0,269.0,6224708.0,1415.0,590.0,1547.0,1.0
2018-01-09T02:08:54Z,5284.15,1501.0,440.0,850.0,269.0,6224825.0,1401.0,596.0,1535.0,1.0
2018-01-09T02:13:54Z,5284.2,1503.0,448.0,880.0,269.0,6224941.0,1403.0,594.0,1531.0,1.0
2018-01-09T02:18:55Z,5284.3,1500.0,440.0,860.0,268.0,6225059.0,1391.0,579.0,1522.0,1.0
2018-01-09T02:23:54Z,5284.4,1497.0,440.0,880.0,269.0,6225174.0,1399.0,598.0,1534.0,1.0
2018-01-09T02:28:54Z,5284.45,1501.0,452.0,840.0,268.0,6225292.0,1409.0,572.0,1538.0,1.0
2018-01-09T02:33:54Z,5284.55,1501.0,448.0,890.0,269.0,6225406.0,1407.0,611.0,1545.0,1.0
2018-01-09T02:38:54Z,5284.65,1500.0,440.0,900.0,268.0,6225525.0,1423.0,590.0,1542.0,1.0
2018-01-09T02:43:54Z,5284.7,1500.0,448.0,870.0,268.0,6225640.0,1402.0,600.0,1528.0,1.0
2018-01-09T02:48:54Z,5284.8,1503.0,448.0,900.0,269.0,6225758.0,1395.0,583.0,1531.0,1.0
2018-01-09T02:53:54Z,5284.9,1503.0,452.0,840.0,268.0,6225874.0,1397.0,606.0,1537.0,1.0
2018-01-09T02:58:54Z,5284.95,1499.0,432.0,890.0,269.0,6225992.0,1399.0,590.0,1533.0,1.0
2018-01-09T03:03:54Z,5285.05,1497.0,452.0,800.0,268.0,6226108.0,1413.0,598.0,1546.0,1.0
2018-01-09T03:08:54Z,5285.15,1499.0,436.0,900.0,268.0,6226226.0,1397.0,614.0,1536.0,1.0
2018-01-09T03:13:54Z,5285.2,1500.0,456.0,810.0,269.0,6226342.0,1398.0,584.0,1531.0,1.0
2018-01-09T03:18:54Z,5285.3,1500.0,436.0,900.0,269.0,6226457.0,1399.0,581.0,1527.0,1.0
2018-01-09T03:23:54Z,5285.4,1498.0,452.0,860.0,268.0,6226576.0,1398.0,612.0,1529.0,1.0
2018-01-09T03:28:54Z,5285.45,1498.0,443.0,890.0,269.0,6226691.0,1394.0,592.0,1533.0,1.0
2018-01-09T03:33:54Z,5285.55,1498.0,456.0,860.0,268.0,6226810.0,1389.0,597.0,1525.0,1.0
2018-01-09T03:38:54Z,5285.65,1501.0,448.0,890.0,269.0,6226924.0,1408.0,598.0,1539.0,1.0
2018-01-09T03:43:54Z,5285.7,1502.0,452.0,870.0,268.0,6227042.0,1406.0,585.0,1529.0,1.0
2018-01-09T03:48:54Z,5285.8,1500.0,452.0,890.0,268.0,6227157.0,1413.0,596.0,1546.0,1.0
2018-01-09T03:53:54Z,5285.9,1502.0,443.0,800.0,269.0,6227274.0,1400.0,594.0,1534.0,1.0
2018-01-09T03:58:54Z,5285.95,1501.0,440.0,900.0,269.0,6227393.0,1402.0,606.0,1542.0,1.0
2018-01-09T04:03:54Z,5286.05,1501.0,443.0,870.0,269.0,6227508.0,1398.0,608.0,1533.0,1.0
2018-01-09T04:08:55Z,5286.15,1498.0,452.0,890.0,268.0,6227626.0,1396.0,607.0,1534.0,1.0
2018-01-09T04:13:54Z,5286.2,1502.0,440.0,810.0,269.0,6227741.0,1403.0,601.0,1533.0,1.0
2018-01-09T04:18:55Z,5286.3,1501.0,443.0,890.0,268.0,6227859.0,1392.0,612.0,1535.0,1.0
2018-01-09T04:23:55Z,5286.4,1501.0,448.0,860.0,268.0,6227974.0,1412.0,603.0,1552.0,1.0
2018-01-09T04:28:55Z,5286.45,1500.0,452.0,890.0,267.0,6228093.0,1397.0,591.0,1537.0,1.0
2018-01-09T04:33:55Z,5286.55,1500.0,443.0,860.0,268.0,6228208.0,1390.0,605.0,1528.0,1.0
2018-01-09T04:38:54Z,5286.65,1500.0,443.0,900.0,268.0,6228324.0,1412.0,596.0,1544.0,1.0
2018-01-09T04:43:55Z,5286.7,1498.0,452.0,850.0,268.0,6228441.0,1390.0,604.0,1529.0,1.0
2018-01-09T04:48:55Z,5286.8,1498.0,436.0,900.0,269.0,6228559.0,1402.0,602.0,1541.0,1.0
2018-01-09T04:53:55Z,5286.9,1502.0,452.0,880.0,268.0,6228674.0,1407.0,603.0,1540.0,1.0
2018-01-09T04:58:55Z,5286.95,1498.0,448.0,810.0,268.0,6228791.0,1378.0,599.0,1524.0,1.0
2018-01-09T05:03:55Z,5287.05,1499.0,440.0,880.0,269.0,6228910.0,1397.0,602.0,1535.0,1.0
2018-01-09T05:08:55Z,5287.15,1498.0,440.0,900.0,269.0,6229025.0,1404.0,583.0,1529.0,1.0
2018-01-09T05:13:55Z,5287.25,1498.0,436.0,890.0,269.0,6229144.0,1388.0,587.0,1524.0,1.0
2018-01-09T05:18:55Z,5287.3,1499.0,436.0,890.0,268.0,6229258.0,1394.0,606.0,1541.0,1.0
2018-01-09T05:23:55Z,5287.4,1498.0,448.0,880.0,269.0,6229377.0,1399.0,604.0,1533.0,1.0
2018-01-09T05:28:55Z,5287.5,1501.0,448.0,880.0,268.0,6229492.0,1405.0,589.0,1539.0,1.0
2018-01-09T05:33:55Z,5287.55,1500.0,440.0,880.0,267.0,6229609.0,1400.0,587.0,1529.0,1.0
2018-01-09T05:38:55Z,5287.65,1501.0,440.0,880.0,269.0,6229724.0,1399.0,602.0,1532.0,1.0
2018-01-09T05:43:55Z,5287.75,1500.0,440.0,880.0,268.0,6229842.0,1414.0,602.0,1538.0,1.0
2018-01-09T05:48:55Z,5287.8,1503.0,436.0,860.0,268.0,6229959.0,1406.0,607.0,1542.0,1.0
2018-01-09T05:53:55Z,5287.9,1500.0,448.0,870.0,268.0,6230076.0,1398.0,595.0,1532.0,1.0
2018-01-09T05:58:55Z,5288.0,1498.0,448.0,870.0,268.0,6230191.0,1410.0,580.0,1533.0,1.0
2018-01-09T06:03:55Z,5288.05,1504.0,452.0,870.0,268.0,6230308.0,1408.0,600.0,1539.0,1.0
2018-01-09T06:08:55Z,5288.15,1500.0,443.0,870.0,268.0,6230423.0,1390.0,585.0,1529.0,1.0
2018-01-09T06:13:55Z,5288.25,1501.0,452.0,870.0,268.0,6230542.0,1394.0,608.0,1541.0,1.0
2018-01-09T06:18:55Z,5288.3,1502.0,452.0,870.0,269.0,6230659.0,1397.0,572.0,1529.0,1.0
2018-01-09T06:23:55Z,5288.4,1500.0,452.0,870.0,268.0,6230776.0,1391.0,589.0,1530.0,1.0
2018-01-09T06:28:55Z,5288.5,1503.0,440.0,870.0,268.0,6230893.0,1403.0,613.0,1541.0,1.0
2018-01-09T06:33:55Z,5288.55,1497.0,443.0,870.0,268.0,6231008.0,1399.0,579.0,1515.0,1.0
2018-01-09T06:38:55Z,5288.65,1499.0,443.0,870.0,269.0,6231126.0,1392.0,596.0,1535.0,1.0
2018-01-09T06:43:55Z,5288.75,1502.0,448.0,860.0,268.0,6231243.0,1396.0,609.0,1540.0,1.0
2018-01-09T06:48:55Z,5288.8,1500.0,440.0,860.0,268.0,6231360.0,1389.0,603.0,1535.0,1.0
2018-01-09T06:53:55Z,5288.85,1499.0,452.0,860.0,268.0,6231475.0,1401.0,606.0,1532.0,1.0
2018-01-09T06:58:55Z,5289.0,1501.0,443.0,870.0,268.0,6231593.0,1405.0,626.0,1550.0,1.0
2018-01-09T07:03:55Z,5289.05,1499.0,443.0,870.0,269.0,6231707.0,1411.0,607.0,1551.0,1.0
2018-01-09T07:08:55Z,5289.15,1502.0,443.0,880.0,268.0,6231826.0,1409.0,606.0,1538.0,1.0
2018-01-09T07:13:55Z,5289.25,1500.0,448.0,880.0,268.0,6231941.0,1397.0,617.0,1546.0,1.0
2018-01-09T07:18:55Z,5289.3,1498.0,436.0,880.0,268.0,6232060.0,1400.0,593.0,1524.0,1.0
2018-01-09T07:23:55Z,5289.4,1503.0,443.0,880.0,268.0,6232175.0,1406.0,589.0,1531.0,1.0
2018-01-09T07:28:55Z,5289.5,1502.0,448.0,840.0,269.0,6232294.0,1401.0,590.0,1534.0,1.0
2018-01-09T07:33:55Z,5289.55,1503.0,448.0,880.0,268.0,6232407.0,1399.0,596.0,1526.0,1.0
2018-01-09T07:38:55Z,5289.6,1500.0,452.0,870.0,268.0,6232525.0,1385.0,604.0,1531.0,1.0
2018-01-09T07:43:55Z,5289.75,1505.0,443.0,870.0,268.0,6232642.0,1404.0,589.0,1536.0,1.0
2018-01-09T07:48:55Z,5289.8,1497.0,440.0,880.0,269.0,6232758.0,1399.0,597.0,1525.0,1.0
2018-01-09T07:53:55Z,5289.9,1501.0,448.0,880.0,268.0,6232877.0,1400.0,598.0,1534.0,1.0
2018-01-09T07:58:55Z,5289.95,1497.0,448.0,880.0,268.0,6232992.0,1400.0,598.0,1535.0,1.0
2018-01-09T08:03:55Z,5290.05,1500.0,443.0,870.0,268.0,6233110.0,1403.0,621.0,1543.0,1.0
2018-01-09T08:08:55Z,5290.1,1502.0,443.0,860.0,269.0,6233225.0,1390.0,603.0,1531.0,1.0
2018-01-09T08:13:55Z,5290.25,1501.0,452.0,860.0,268.0,6233344.0,1403.0,587.0,1532.0,1.0
2018-01-09T08:18:55Z,5290.3,1502.0,440.0,870.0,268.0,6233459.0,1411.0,606.0,1541.0,1.0
2018-01-09T08:23:33Z,5290.3,1499.0,443.0,870.0,268.0,6233461.0,1388.0,583.0,1522.0,1.0
2018-01-09T08:28:54Z,5290.45,1497.0,460.0,860.0,268.0,6233692.0,1390.0,612.0,1530.0,1.0
2018-01-09T08:44:35Z,5290.3,-1.0,-1.0,-1.0,-1.0,6233692.0,-1.0,-1.0,-1.0,-1.0
2018-01-09T08:49:35Z,5290.3,-1.0,-1.0,-1.0,-1.0,6233692.0,-1.0,-1.0,-1.0,-1.0
2018-01-09T08:54:35Z,5290.9,1498.0,452.0,880.0,268.0,6234291.0,1388.0,585.0,1520.0,1.0
2018-01-09T08:59:35Z,5291.0,1500.0,448.0,880.0,268.0,6234409.0,1400.0,618.0,1543.0,1.0
2018-01-09T09:04:35Z,5291.05,1498.0,436.0,860.0,268.0,6234524.0,1396.0,575.0,1522.0,1.0
2018-01-09T09:09:35Z,5291.15,1502.0,443.0,860.0,268.0,6234643.0,1403.0,582.0,1528.0,1.0
2018-01-09T09:14:35Z,5291.25,1501.0,448.0,870.0,268.0,6234758.0,1404.0,594.0,1536.0,1.0
2018-01-09T09:19:35Z,5291.3,1499.0,440.0,860.0,269.0,6234877.0,1418.0,615.0,1545.0,1.0
2018-01-09T09:24:35Z,5291.4,1498.0,452.0,870.0,268.0,6234992.0,1405.0,582.0,1527.0,1.0
2018-01-09T09:29:35Z,5291.5,1503.0,443.0,870.0,268.0,6235108.0,1397.0,590.0,1535.0,1.0
2018-01-09T09:34:35Z,5291.55,1501.0,448.0,870.0,269.0,6235226.0,1408.0,582.0,1538.0,1.0
2018-01-09T09:39:35Z,5291.65,1500.0,448.0,870.0,268.0,6235341.0,1410.0,586.0,1532.0,1.0
2018-01-09T09:44:35Z,5291.75,1498.0,440.0,880.0,267.0,6235459.0,1402.0,590.0,1529.0,1.0
2018-01-09T09:49:35Z,5291.8,1500.0,443.0,870.0,269.0,6235576.0,1380.0,615.0,1531.0,1.0
2018-01-09T09:54:35Z,5291.9,1499.0,448.0,880.0,268.0,6235694.0,1389.0,605.0,1533.0,1.0
2018-01-09T09:59:35Z,5292.0,1499.0,443.0,880.0,268.0,6235808.0,1401.0,577.0,1523.0,1.0
2018-01-09T10:04:35Z,5292.05,1503.0,443.0,880.0,268.0,6235926.0,1397.0,612.0,1537.0,1.0
2018-01-09T10:09:35Z,5292.15,1502.0,443.0,880.0,269.0,6236043.0,1400.0,582.0,1529.0,1.0
2018-01-09T10:14:35Z,5292.25,1497.0,452.0,880.0,269.0,6236159.0,1407.0,587.0,1534.0,1.0
2018-01-09T10:19:35Z,5292.3,1502.0,456.0,870.0,269.0,6236277.0,1388.0,615.0,1539.0,1.0
2018-01-09T10:24:35Z,5292.4,1501.0,443.0,880.0,268.0,6236392.0,1407.0,581.0,1530.0,1.0
2018-01-09T10:29:35Z,5292.5,1503.0,443.0,870.0,269.0,6236507.0,1396.0,614.0,1540.0,1.0
2018-01-09T10:34:35Z,5292.55,1500.0,440.0,870.0,268.0,6236626.0,1394.0,598.0,1529.0,1.0
2018-01-09T10:39:35Z,5292.65,1499.0,440.0,870.0,269.0,6236742.0,1404.0,597.0,1530.0,1.0
2018-01-09T10:44:35Z,5292.75,1500.0,448.0,870.0,268.0,6236859.0,1405.0,598.0,1537.0,1.0
2018-01-09T10:49:35Z,5292.8,1499.0,448.0,870.0,269.0,6236976.0,1402.0,596.0,1537.0,1.0
2018-01-09T10:54:35Z,5292.9,1499.0,448.0,860.0,269.0,6237081.0,1199.0,517.0,1327.0,1.0
2018-01-09T10:59:35Z,5293.0,1499.0,443.0,860.0,268.0,6237185.0,1269.0,550.0,1384.0,1.0
2018-01-09T11:04:35Z,5293.05,1498.0,443.0,870.0,268.0,6237290.0,1288.0,539.0,1410.0,1.0
2018-01-09T11:09:35Z,5293.15,1498.0,443.0,880.0,269.0,6237400.0,1311.0,566.0,1441.0,1.0
2018-01-09T11:14:35Z,5293.25,1500.0,443.0,880.0,269.0,6237511.0,1353.0,564.0,1472.0,1.0
2018-01-09T11:19:35Z,5293.3,1500.0,440.0,880.0,268.0,6237626.0,1384.0,592.0,1517.0,1.0
2018-01-09T11:24:35Z,5293.4,1498.0,456.0,880.0,268.0,6237742.0,1394.0,606.0,1534.0,1.0
2018-01-09T11:29:35Z,5293.5,1500.0,443.0,880.0,268.0,6237857.0,1391.0,596.0,1524.0,1.0
2018-01-09T11:34:35Z,5293.55,1501.0,436.0,870.0,269.0,6237976.0,1407.0,590.0,1535.0,1.0
2018-01-09T11:39:35Z,5293.65,1500.0,448.0,880.0,269.0,6238091.0,1393.0,601.0,1538.0,1.0
2018-01-09T11:44:35Z,5293.75,1500.0,456.0,870.0,268.0,6238210.0,1413.0,590.0,1537.0,1.0
2018-01-09T11:49:35Z,5293.8,1504.0,436.0,880.0,268.0,6238327.0,1399.0,592.0,1537.0,1.0
2018-01-09T11:54:35Z,5293.9,1503.0,443.0,880.0,268.0,6238441.0,1417.0,584.0,1532.0,1.0
2018-01-09T11:59:35Z,5294.0,1501.0,443.0,880.0,268.0,6238560.0,1392.0,616.0,1525.0,1.0
2018-01-09T12:04:35Z,5294.05,1503.0,443.0,880.0,269.0,6238675.0,1413.0,599.0,1538.0,1.0
2018-01-09T12:09:35Z,5294.15,1501.0,448.0,850.0,268.0,6238794.0,1407.0,602.0,1543.0,1.0
2018-01-09T12:14:35Z,5294.25,1499.0,448.0,850.0,268.0,6238909.0,1406.0,626.0,1546.0,1.0
2018-01-09T12:19:35Z,5294.3,1500.0,443.0,860.0,268.0,6239024.0,1403.0,593.0,1535.0,1.0
2018-01-09T12:24:35Z,5294.4,1503.0,443.0,860.0,268.0,6239141.0,1394.0,596.0,1531.0,1.0
2018-01-09T12:29:35Z,5294.5,1500.0,448.0,870.0,269.0,6239259.0,1408.0,611.0,1546.0,1.0
2018-01-09T12:34:35Z,5294.55,1501.0,448.0,870.0,269.0,6239377.0,1384.0,601.0,1516.0,1.0
2018-01-09T12:39:35Z,5294.65,1497.0,443.0,870.0,269.0,6239492.0,1404.0,579.0,1534.0,1.0
2018-01-09T12:44:35Z,5294.75,1500.0,432.0,880.0,269.0,6239611.0,1399.0,606.0,1545.0,1.0
2018-01-09T12:49:35Z,5294.8,1504.0,448.0,870.0,268.0,6239725.0,1401.0,590.0,1529.0,1.0
2018-01-09T12:54:35Z,5294.9,1501.0,443.0,870.0,267.0,6239843.0,1409.0,611.0,1541.0,1.0
2018-01-09T12:59:35Z,5295.0,1499.0,443.0,870.0,269.0,6239958.0,1399.0,581.0,1527.0,1.0
2018-01-09T13:04:35Z,5295.05,1501.0,448.0,870.0,268.0,6240075.0,1401.0,585.0,1541.0,1.0
2018-01-09T13:09:35Z,5295.15,1500.0,440.0,870.0,268.0,6240194.0,1404.0,593.0,1538.0,1.0
2018-01-09T13:14:35Z,5295.25,1500.0,436.0,870.0,267.0,6240309.0,1390.0,589.0,1532.0,1.0
2018-01-09T13:19:35Z,5295.3,1502.0,436.0,870.0,269.0,6240425.0,1400.0,603.0,1535.0,1.0
2018-01-09T13:24:35Z,5295.4,1497.0,448.0,870.0,268.0,6240542.0,1401.0,589.0,1524.0,1.0
2018-01-09T13:29:35Z,5295.5,1499.0,443.0,880.0,268.0,6240659.0,1387.0,592.0,1524.0,1.0
2018-01-09T13:34:35Z,5295.6,1501.0,440.0,870.0,268.0,6240775.0,1396.0,596.0,1534.0,1.0
2018-01-09T13:39:35Z,5295.65,1497.0,443.0,870.0,268.0,6240892.0,1391.0,590.0,1528.0,1.0
2018-01-09T13:44:35Z,5295.75,1499.0,443.0,870.0,268.0,6241006.0,1398.0,599.0,1540.0,1.0
2018-01-09T13:49:35Z,5295.85,1497.0,443.0,870.0,268.0,6241125.0,1403.0,613.0,1549.0,1.0
2018-01-09T13:54:35Z,5295.9,1501.0,440.0,870.0,269.0,6241243.0,1410.0,599.0,1542.0,1.0
2018-01-09T13:59:35Z,5296.0,1501.0,440.0,870.0,268.0,6241359.0,1403.0,595.0,1535.0,1.0
2018-01-09T14:04:35Z,5296.1,1503.0,448.0,870.0,269.0,6241476.0,1393.0,615.0,1540.0,1.0
2018-01-09T14:09:35Z,5296.15,1498.0,443.0,870.0,268.0,6241593.0,1383.0,601.0,1520.0,1.0
2018-01-09T14:14:35Z,5296.25,1503.0,452.0,880.0,268.0,6241710.0,1386.0,614.0,1531.0,1.0
2018-01-09T14:19:35Z,5296.35,1499.0,443.0,870.0,268.0,6241824.0,1392.0,594.0,1532.0,1.0
2018-01-09T14:24:35Z,5296.4,1502.0,443.0,870.0,268.0,6241942.0,1406.0,604.0,1537.0,1.0
2018-01-09T14:29:35Z,5296.5,1497.0,448.0,870.0,269.0,6242057.0,1405.0,606.0,1543.0,1.0
2018-01-09T14:34:35Z,5296.6,1500.0,448.0,870.0,268.0,6242177.0,1403.0,595.0,1535.0,1.0
2018-01-09T14:39:35Z,5296.65,1501.0,436.0,870.0,268.0,6242293.0,1401.0,613.0,1536.0,1.0
2018-01-09T14:44:35Z,5296.75,1499.0,440.0,870.0,268.0,6242410.0,1383.0,603.0,1527.0,1.0
2018-01-09T14:49:35Z,5296.85,1499.0,440.0,870.0,269.0,6242527.0,1396.0,597.0,1526.0,1.0
2018-01-09T14:54:35Z,5296.9,1499.0,452.0,870.0,267.0,6242641.0,1408.0,595.0,1532.0,1.0
2018-01-09T14:59:35Z,5297.0,1499.0,448.0,870.0,268.0,6242761.0,1398.0,595.0,1540.0,1.0
2018-01-09T15:04:35Z,5297.1,1501.0,440.0,870.0,269.0,6242875.0,1392.0,581.0,1531.0,1.0
2018-01-09T15:09:35Z,5297.15,1499.0,440.0,870.0,269.0,6242991.0,1396.0,593.0,1535.0,1.0
2018-01-09T15:14:35Z,5297.25,1500.0,440.0,880.0,268.0,6243110.0,1402.0,599.0,1534.0,1.0
2018-01-09T15:19:35Z,5297.35,1499.0,440.0,870.0,268.0,6243223.0,1398.0,601.0,1531.0,1.0
2018-01-09T15:24:35Z,5297.4,1496.0,448.0,870.0,269.0,6243343.0,1398.0,590.0,1530.0,1.0
2018-01-09T15:29:35Z,5297.5,1500.0,460.0,870.0,268.0,6243458.0,1398.0,592.0,1534.0,1.0
2018-01-09T15:34:35Z,5297.6,1497.0,440.0,870.0,268.0,6243575.0,1387.0,600.0,1533.0,1.0
2018-01-09T15:39:35Z,5297.65,1500.0,443.0,870.0,268.0,6243694.0,1407.0,588.0,1528.0,1.0
2018-01-09T15:44:35Z,5297.75,1498.0,448.0,870.0,268.0,6243809.0,1398.0,588.0,1529.0,1.0
2018-01-09T15:49:35Z,5297.85,1503.0,448.0,880.0,268.0,6243927.0,1409.0,600.0,1532.0,1.0
2018-01-09T15:54:35Z,5297.9,1499.0,436.0,880.0,268.0,6244042.0,1400.0,605.0,1523.0,1.0
2018-01-09T15:59:35Z,5298.0,1502.0,440.0,870.0,269.0,6244161.0,1377.0,587.0,1520.0,1.0
2018-01-09T16:04:35Z,5298.1,1499.0,440.0,870.0,268.0,6244275.0,1393.0,595.0,1529.0,1.0
2018-01-09T16:09:35Z,5298.15,1501.0,440.0,870.0,268.0,6244393.0,1393.0,604.0,1537.0,1.0
2018-01-09T16:14:35Z,5298.25,1499.0,448.0,870.0,268.0,6244511.0,1389.0,577.0,1519.0,1.0
2018-01-09T16:19:35Z,5298.35,1500.0,452.0,870.0,268.0,6244626.0,1405.0,585.0,1520.0,1.0
2018-01-09T16:24:35Z,5298.4,1498.0,448.0,870.0,268.0,6244744.0,1391.0,608.0,1537.0,1.0
2018-01-09T16:29:35Z,5298.5,1502.0,443.0,870.0,268.0,6244859.0,1400.0,600.0,1534.0,1.0
2018-01-09T16:34:35Z,5298.6,1502.0,452.0,870.0,268.0,6244975.0,1392.0,580.0,1526.0,1.0
2018-01-09T16:39:35Z,5298.65,1497.0,443.0,870.0,268.0,6245095.0,1413.0,584.0,1533.0,1.0
2018-01-09T16:44:35Z,5298.75,1496.0,440.0,870.0,268.0,6245210.0,1390.0,599.0,1535.0,1.0
2018-01-09T16:49:35Z,5298.85,1499.0,448.0,870.0,269.0,6245325.0,1410.0,594.0,1545.0,1.0
2018-01-09T16:54:35Z,5298.9,1500.0,456.0,870.0,268.0,6245443.0,1404.0,574.0,1533.0,1.0
2018-01-09T16:59:35Z,5299.0,1505.0,448.0,870.0,268.0,6245559.0,1414.0,579.0,1539.0,1.0
2018-01-09T17:04:35Z,5299.1,1501.0,443.0,870.0,268.0,6245679.0,1397.0,604.0,1539.0,1.0
2018-01-09T17:09:35Z,5299.15,1500.0,440.0,870.0,269.0,6245793.0,1404.0,609.0,1546.0,1.0
2018-01-09T17:14:35Z,5299.25,1502.0,440.0,880.0,269.0,6245909.0,1396.0,593.0,1529.0,1.0
2018-01-09T17:19:36Z,5299.35,1497.0,443.0,870.0,268.0,6246026.0,1407.0,586.0,1533.0,1.0
2018-01-09T17:24:35Z,5299.4,1499.0,436.0,870.0,268.0,6246143.0,1400.0,613.0,1546.0,1.0
2018-01-09T17:29:35Z,5299.5,1499.0,443.0,870.0,268.0,6246260.0,1395.0,601.0,1537.0,1.0
2018-01-09T17:34:36Z,5299.6,1498.0,448.0,870.0,269.0,6246377.0,1401.0,582.0,1530.0,1.0
2018-01-09T17:39:35Z,5299.65,1499.0,448.0,870.0,269.0,6246491.0,1411.0,599.0,1547.0,1.0
2018-01-09T17:44:36Z,5299.75,1500.0,443.0,870.0,268.0,6246609.0,1400.0,596.0,1539.0,1.0
2018-01-09T17:49:36Z,5299.85,1502.0,452.0,880.0,268.0,6246727.0,1398.0,604.0,1531.0,1.0
2018-01-09T17:54:35Z,5299.9,1498.0,440.0,870.0,268.0,6246843.0,1411.0,691.0,1573.0,1.0
2018-01-09T17:59:36Z,5300.0,1502.0,443.0,870.0,268.0,6246960.0,1407.0,611.0,1548.0,1.0
2018-01-09T18:04:36Z,5300.1,1503.0,452.0,870.0,268.0,6247077.0,1398.0,605.0,1545.0,1.0
2018-01-09T18:09:36Z,5300.15,1499.0,443.0,870.0,268.0,6247194.0,1382.0,598.0,1530.0,1.0
2018-01-09T18:14:36Z,5300.25,1497.0,443.0,870.0,267.0,6247309.0,1400.0,595.0,1531.0,1.0
2018-01-09T18:19:36Z,5300.35,1497.0,448.0,870.0,268.0,6247427.0,1384.0,591.0,1522.0,1.0
2018-01-09T18:24:36Z,5300.4,1501.0,440.0,870.0,268.0,6247543.0,1416.0,596.0,1541.0,1.0
2018-01-09T18:29:36Z,5300.5,1501.0,436.0,860.0,268.0,6247661.0,1394.0,592.0,1527.0,1.0
2018-01-09T18:34:36Z,5300.6,1502.0,440.0,860.0,269.0,6247778.0,1399.0,595.0,1532.0,1.0
2018-01-09T18:39:36Z,5300.65,1503.0,440.0,860.0,268.0,6247893.0,1406.0,568.0,1517.0,1.0
2018-01-09T18:44:36Z,5300.75,1503.0,443.0,870.0,268.0,6248012.0,1393.0,602.0,1535.0,1.0
2018-01-09T18:49:36Z,5300.85,1499.0,448.0,870.0,269.0,6248126.0,1400.0,592.0,1540.0,1.0
2018-01-09T18:54:36Z,5300.9,1500.0,448.0,870.0,268.0,6248245.0,1402.0,600.0,1530.0,1.0
2018-01-09T18:59:36Z,5301.0,1498.0,448.0,870.0,268.0,6248360.0,1399.0,614.0,1536.0,1.0
2018-01-09T19:04:36Z,5301.1,1500.0,452.0,870.0,269.0,6248478.0,1388.0,580.0,1525.0,1.0
2018-01-09T19:09:36Z,5301.15,1498.0,443.0,870.0,268.0,6248593.0,1406.0,611.0,1530.0,1.0
2018-01-09T19:14:36Z,5301.25,1500.0,443.0,880.0,268.0,6248709.0,1391.0,601.0,1529.0,1.0
2018-01-09T19:19:36Z,5301.35,1499.0,440.0,880.0,269.0,6248828.0,1400.0,590.0,1533.0,1.0
2018-01-09T19:24:36Z,5301.4,1502.0,443.0,880.0,268.0,6248943.0,1407.0,610.0,1537.0,1.0
2018-01-09T19:29:36Z,5301.5,1497.0,440.0,880.0,268.0,6249061.0,1402.0,608.0,1535.0,1.0
2018-01-09T19:34:36Z,5301.6,1496.0,440.0,880.0,269.0,6249176.0,1388.0,590.0,1522.0,1.0
2018-01-09T19:39:36Z,5301.65,1498.0,443.0,880.0,269.0,6249294.0,1410.0,583.0,1527.0,1.0
2018-01-09T19:44:36Z,5301.75,1498.0,443.0,860.0,268.0,6249410.0,1409.0,581.0,1541.0,1.0
2018-01-09T19:49:36Z,5301.85,1497.0,436.0,860.0,268.0,6249526.0,1393.0,605.0,1543.0,1.0
2018-01-09T19:54:36Z,5301.9,1498.0,443.0,870.0,268.0,6249643.0,1406.0,581.0,1528.0,1.0
2018-01-09T19:59:36Z,5302.0,1502.0,448.0,870.0,269.0,6249760.0,1385.0,613.0,1530.0,1.0
2018-01-09T20:04:36Z,5302.1,1500.0,448.0,870.0,269.0,6249876.0,1394.0,571.0,1523.0,1.0
2018-01-09T20:09:36Z,5302.15,1500.0,432.0,870.0,268.0,6249994.0,1407.0,608.0,1539.0,1.0
2018-01-09T20:14:36Z,5302.25,1501.0,432.0,880.0,268.0,6250110.0,1387.0,607.0,1532.0,1.0
2018-01-09T20:19:36Z,5302.35,1502.0,440.0,880.0,268.0,6250227.0,1390.0,574.0,1523.0,1.0
2018-01-09T20:24:36Z,5302.4,1498.0,432.0,870.0,268.0,6250344.0,1396.0,606.0,1536.0,1.0
2018-01-09T20:29:36Z,5302.5,1501.0,448.0,870.0,269.0,6250462.0,1394.0,593.0,1532.0,1.0
2018-01-09T20:34:36Z,5302.6,1502.0,456.0,870.0,268.0,6250577.0,1381.0,590.0,1534.0,1.0
2018-01-09T20:39:36Z,5302.65,1499.0,452.0,870.0,267.0,6250692.0,1399.0,592.0,1538.0,1.0
2018-01-09T20:44:36Z,5302.75,1500.0,448.0,870.0,269.0,6250810.0,1405.0,597.0,1540.0,1.0
2018-01-09T20:49:36Z,5302.85,1503.0,436.0,870.0,268.0,6250928.0,1407.0,612.0,1542.0,1.0
2018-01-09T20:54:36Z,5302.9,1501.0,440.0,870.0,268.0,6251044.0,1396.0,583.0,1527.0,1.0
2018-01-09T20:59:36Z,5303.0,1502.0,456.0,880.0,268.0,6251161.0,1410.0,592.0,1552.0,1.0
2018-01-09T21:04:36Z,5303.1,1500.0,440.0,880.0,269.0,6251276.0,1393.0,606.0,1534.0,1.0
2018-01-09T21:09:36Z,5303.15,1501.0,448.0,880.0,268.0,6251395.0,1392.0,610.0,1532.0,1.0
2018-01-09T21:14:36Z,5303.25,1502.0,440.0,880.0,268.0,6251511.0,1405.0,586.0,1535.0,1.0
2018-01-09T21:19:36Z,5303.35,1498.0,448.0,870.0,269.0,6251628.0,1399.0,588.0,1526.0,1.0
2018-01-09T21:24:36Z,5303.4,1499.0,448.0,870.0,268.0,6251745.0,1396.0,579.0,1526.0,1.0
2018-01-09T21:29:36Z,5303.5,1500.0,448.0,870.0,268.0,6251859.0,1397.0,580.0,1521.0,1.0
2018-01-09T21:34:36Z,5303.6,1497.0,440.0,870.0,268.0,6251978.0,1405.0,588.0,1536.0,1.0
2018-01-09T21:39:36Z,5303.65,1496.0,448.0,870.0,268.0,6252093.0,1395.0,612.0,1542.0,1.0
2018-01-09T21:44:36Z,5303.75,1500.0,440.0,870.0,268.0,6252211.0,1399.0,605.0,1535.0,1.0
2018-01-09T21:49:36Z,5303.85,1500.0,440.0,870.0,268.0,6252326.0,1391.0,630.0,1544.0,1.0
2018-01-09T21:54:36Z,5303.95,1499.0,436.0,880.0,268.0,6252443.0,1400.0,611.0,1537.0,1.0
2018-01-09T21:59:36Z,5304.0,1498.0,432.0,870.0,268.0,6252562.0,1400.0,578.0,1528.0,1.0
2018-01-09T22:04:36Z,5304.1,1497.0,436.0,880.0,268.0,6252676.0,1390.0,603.0,1528.0,1.0
2018-01-09T22:09:36Z,5304.2,1499.0,443.0,870.0,268.0,6252795.0,1403.0,592.0,1534.0,1.0
2018-01-09T22:14:36Z,5304.25,1503.0,440.0,880.0,268.0,6252910.0,1407.0,585.0,1533.0,1.0
2018-01-09T22:19:36Z,5304.35,1500.0,436.0,880.0,269.0,6253029.0,1394.0,602.0,1529.0,1.0
2018-01-09T22:24:36Z,5304.45,1500.0,448.0,880.0,267.0,6253144.0,1402.0,616.0,1550.0,1.0
2018-01-09T22:29:36Z,5304.5,1500.0,440.0,880.0,268.0,6253260.0,1393.0,593.0,1520.0,1.0
2018-01-09T22:34:36Z,5304.6,1501.0,448.0,890.0,268.0,6253379.0,1400.0,597.0,1535.0,1.0
2018-01-09T22:39:36Z,5304.7,1499.0,443.0,890.0,268.0,6253494.0,1396.0,599.0,1532.0,1.0
2018-01-09T22:44:36Z,5304.75,1499.0,443.0,880.0,268.0,6253612.0,1390.0,611.0,1532.0,1.0
2018-01-09T22:49:36Z,5304.85,1499.0,440.0,890.0,269.0,6253728.0,1403.0,612.0,1542.0,1.0
2018-01-09T22:54:36Z,5304.95,1500.0,443.0,880.0,268.0,6253846.0,1406.0,574.0,1525.0,1.0
2018-01-09T22:59:36Z,5305.0,1499.0,443.0,880.0,268.0,6253960.0,1395.0,598.0,1534.0,1.0
2018-01-09T23:04:36Z,5305.1,1501.0,440.0,890.0,268.0,6254077.0,1401.0,583.0,1532.0,1.0
2018-01-09T23:09:36Z,5305.2,1500.0,448.0,900.0,268.0,6254196.0,1401.0,586.0,1530.0,1.0
2018-01-09T23:14:36Z,5305.25,1502.0,436.0,870.0,269.0,6254310.0,1411.0,573.0,1532.0,1.0
2018-01-09T23:19:36Z,5305.35,1501.0,448.0,900.0,268.0,6254429.0,1390.0,586.0,1518.0,1.0
2018-01-09T23:24:36Z,5305.45,1501.0,448.0,820.0,268.0,6254544.0,1397.0,625.0,1538.0,1.0
2018-01-09T23:29:36Z,5305.5,1501.0,436.0,880.0,268.0,6254660.0,1392.0,607.0,1525.0,1.0
2018-01-09T23:34:36Z,5305.6,1501.0,443.0,900.0,268.0,6254778.0,1407.0,602.0,1539.0,1.0
2018-01-09T23:39:36Z,5305.7,1503.0,452.0,850.0,268.0,6254893.0,1410.0,616.0,1542.0,1.0
2018-01-09T23:44:36Z,5305.75,1500.0,443.0,890.0,268.0,6255013.0,1409.0,601.0,1531.0,1.0
2018-01-09T23:49:36Z,5305.85,1499.0,448.0,890.0,269.0,6255128.0,1395.0,593.0,1526.0,1.0
2018-01-09T23:54:36Z,5305.95,1503.0,436.0,900.0,268.0,6255247.0,1395.0,605.0,1536.0,1.0
2018-01-09T23:59:36Z,5306.0,1500.0,443.0,880.0,267.0,6255361.0,1407.0,595.0,1533.0,1.0
2018-01-10T00:04:36Z,5306.1,1498.0,443.0,900.0,269.0,6255478.0,1409.0,604.0,1542.0,1.0
2018-01-10T00:09:36Z,5306.2,1499.0,436.0,880.0,269.0,6255596.0,1401.0,607.0,1537.0,1.0
2018-01-10T00:14:36Z,5306.25,1501.0,436.0,900.0,269.0,6255711.0,1394.0,597.0,1527.0,1.0
2018-01-10T00:19:36Z,5306.35,1504.0,440.0,870.0,268.0,6255830.0,1399.0,593.0,1534.0,1.0
2018-01-10T00:24:36Z,5306.45,1499.0,440.0,900.0,268.0,6255944.0,1396.0,607.0,1542.0,1.0
2018-01-10T00:29:36Z,5306.5,1499.0,436.0,890.0,269.0,6256062.0,1389.0,586.0,1523.0,1.0
2018-01-10T00:34:36Z,5306.6,1500.0,448.0,860.0,268.0,6256177.0,1395.0,607.0,1541.0,1.0
2018-01-10T00:39:36Z,5306.7,1500.0,448.0,900.0,269.0,6256295.0,1377.0,612.0,1527.0,1.0
2018-01-10T00:44:36Z,5306.75,1500.0,440.0,880.0,267.0,6256414.0,1400.0,589.0,1527.0,1.0
2018-01-10T00:49:36Z,5306.85,1499.0,440.0,860.0,268.0,6256529.0,1414.0,592.0,1535.0,1.0
2018-01-10T00:54:36Z,5306.95,1502.0,443.0,850.0,268.0,6256643.0,1397.0,594.0,1537.0,1.0
2018-01-10T00:59:36Z,5307.0,1501.0,436.0,880.0,268.0,6256762.0,1399.0,592.0,1537.0,1.0
2018-01-10T01:04:36Z,5307.1,1501.0,443.0,890.0,268.0,6256878.0,1385.0,605.0,1528.0,1.0
2018-01-10T01:09:36Z,5307.2,1500.0,440.0,880.0,269.0,6256995.0,1412.0,580.0,1541.0,1.0
2018-01-10T01:14:36Z,5307.25,1498.0,440.0,880.0,269.0,6257112.0,1396.0,600.0,1537.0,1.0
2018-01-10T01:19:36Z,5307.35,1499.0,436.0,890.0,268.0,6257227.0,1393.0,610.0,1537.0,1.0
2018-01-10T01:24:36Z,5307.45,1498.0,443.0,890.0,268.0,6257345.0,1399.0,587.0,1534.0,1.0
2018-01-10T01:29:36Z,5307.5,1499.0,452.0,880.0,269.0,6257460.0,1392.0,597.0,1525.0,1.0
2018-01-10T01:34:36Z,5307.6,1500.0,432.0,880.0,268.0,6257579.0,1406.0,611.0,1542.0,1.0
2018-01-10T01:39:36Z,5307.7,1499.0,436.0,880.0,268.0,6257696.0,1393.0,596.0,1529.0,1.0
2018-01-10T01:44:36Z,5307.75,1503.0,432.0,890.0,268.0,6257811.0,1395.0,631.0,1538.0,1.0
2018-01-10T01:49:36Z,5307.85,1499.0,448.0,880.0,268.0,6257929.0,1400.0,575.0,1530.0,1.0
2018-01-10T01:54:36Z,5307.95,1501.0,443.0,880.0,268.0,6258043.0,1398.0,589.0,1526.0,1.0
2018-01-10T01:59:36Z,5308.0,1500.0,440.0,880.0,268.0,6258162.0,1397.0,605.0,1546.0,1.0
2018-01-10T02:04:36Z,5308.1,1499.0,452.0,880.0,268.0,6258277.0,1373.0,577.0,1514.0,1.0
2018-01-10T02:09:36Z,5308.2,1499.0,443.0,880.0,268.0,6258395.0,1393.0,603.0,1533.0,1.0
2018-01-10T02:14:36Z,5308.25,1500.0,448.0,880.0,268.0,6258513.0,1398.0,591.0,1537.0,1.0
2018-01-10T02:19:36Z,5308.35,1498.0,440.0,880.0,269.0,6258627.0,1396.0,595.0,1539.0,1.0
2018-01-10T02:24:36Z,5308.45,1498.0,443.0,880.0,269.0,6258747.0,1393.0,578.0,1521.0,1.0
2018-01-10T02:29:36Z,5308.5,1500.0,443.0,880.0,268.0,6258862.0,1406.0,598.0,1528.0,1.0
2018-01-10T02:34:36Z,5308.6,1502.0,448.0,880.0,268.0,6258980.0,1392.0,597.0,1530.0,1.0
2018-01-10T02:39:36Z,5308.7,1499.0,443.0,880.0,269.0,6259095.0,1402.0,596.0,1543.0,1.0
2018-01-10T02:44:36Z,5308.75,1505.0,443.0,880.0,268.0,6259212.0,1411.0,575.0,1531.0,1.0
2018-01-10T02:49:36Z,5308.85,1498.0,456.0,880.0,268.0,6259330.0,1397.0,589.0,1520.0,1.0
2018-01-10T02:54:36Z,5308.95,1503.0,448.0,880.0,268.0,6259444.0,1394.0,594.0,1525.0,1.0
2018-01-10T02:59:36Z,5309.0,1500.0,443.0,890.0,268.0,6259563.0,1397.0,593.0,1534.0,1.0
2018-01-10T03:04:36Z,5309.1,1500.0,443.0,880.0,269.0,6259678.0,1399.0,595.0,1529.0,1.0
2018-01-10T03:09:36Z,5309.2,1503.0,443.0,880.0,268.0,6259795.0,1408.0,591.0,1530.0,1.0
2018-01-10T03:14:36Z,5309.25,1500.0,448.0,880.0,268.0,6259912.0,1403.0,591.0,1536.0,1.0
2018-01-10T03:19:36Z,5309.35,1497.0,436.0,880.0,268.0,6260029.0,1400.0,607.0,1536.0,1.0
2018-01-10T03:24:36Z,5309.45,1503.0,443.0,880.0,268.0,6260147.0,1376.0,606.0,1523.0,1.0
2018-01-10T03:29:36Z,5309.5,1500.0,443.0,880.0,269.0,6260262.0,1407.0,618.0,1540.0,1.0
2018-01-10T03:34:36Z,5309.6,1499.0,436.0,880.0,269.0,6260379.0,1396.0,582.0,1530.0,1.0
2018-01-10T03:39:36Z,5309.7,1501.0,452.0,880.0,268.0,6260495.0,1398.0,621.0,1541.0,1.0
2018-01-10T03:44:36Z,5309.75,1499.0,443.0,880.0,269.0,6260612.0,1402.0,609.0,1546.0,1.0
2018-01-10T03:49:36Z,5309.85,1504.0,448.0,880.0,268.0,6260728.0,1399.0,622.0,1540.0,1.0
2018-01-10T03:54:36Z,5309.95,1497.0,443.0,880.0,268.0,6260846.0,1404.0,591.0,1534.0,1.0
2018-01-10T03:59:36Z,5310.0,1501.0,436.0,880.0,268.0,6260964.0,1393.0,622.0,1536.0,1.0
2018-01-10T04:04:36Z,5310.1,1500.0,443.0,880.0,269.0,6261079.0,1396.0,616.0,1540.0,1.0
2018-01-10T04:09:36Z,5310.2,1499.0,443.0,870.0,268.0,6261195.0,1398.0,603.0,1541.0,1.0
2018-01-10T04:14:36Z,5310.25,1502.0,456.0,880.0,268.0,6261312.0,1404.0,584.0,1534.0,1.0
2018-01-10T04:19:36Z,5310.35,1500.0,452.0,880.0,268.0,6261429.0,1396.0,605.0,1537.0,1.0
2018-01-10T04:24:36Z,5310.45,1499.0,443.0,880.0,268.0,6261546.0,1396.0,601.0,1533.0,1.0
2018-01-10T04:29:36Z,5310.5,1497.0,440.0,880.0,269.0,6261662.0,1392.0,590.0,1518.0,1.0
2018-01-10T04:34:36Z,5310.6,1498.0,440.0,880.0,268.0,6261777.0,1395.0,614.0,1543.0,1.0
2018-01-10T04:39:36Z,5310.7,1498.0,436.0,880.0,269.0,6261896.0,1391.0,585.0,1528.0,1.0
2018-01-10T04:44:36Z,5310.75,1499.0,440.0,880.0,268.0,6262013.0,1400.0,594.0,1536.0,1.0
2018-01-10T04:49:36Z,5310.85,1502.0,440.0,880.0,268.0,6262129.0,1405.0,621.0,1538.0,1.0
2018-01-10T04:54:36Z,5310.95,1501.0,443.0,880.0,268.0,6262246.0,1398.0,607.0,1534.0,1.0
2018-01-10T04:59:36Z,5311.0,1500.0,440.0,880.0,268.0,6262360.0,1403.0,586.0,1530.0,1.0
2018-01-10T05:04:36Z,5311.1,1499.0,436.0,880.0,268.0,6262480.0,1392.0,612.0,1539.0,1.0
2018-01-10T05:09:36Z,5311.2,1499.0,436.0,870.0,268.0,6262595.0,1404.0,599.0,1536.0,1.0
2018-01-10T05:14:36Z,5311.25,1499.0,448.0,870.0,268.0,6262713.0,1400.0,605.0,1533.0,1.0
2018-01-10T05:19:36Z,5311.35,1500.0,452.0,870.0,268.0,6262830.0,1401.0,584.0,1532.0,1.0
2018-01-10T05:24:36Z,5311.45,1500.0,440.0,860.0,269.0,6262946.0,1402.0,603.0,1541.0,1.0
2018-01-10T05:29:36Z,5311.5,1496.0,440.0,860.0,268.0,6263062.0,1407.0,586.0,1539.0,1.0
2018-01-10T05:34:36Z,5311.6,1500.0,452.0,870.0,268.0,6263177.0,1392.0,608.0,1541.0,1.0
2018-01-10T05:39:36Z,5311.7,1501.0,443.0,870.0,269.0,6263297.0,1395.0,612.0,1531.0,1.0
2018-01-10T05:44:36Z,5311.75,1503.0,443.0,860.0,268.0,6263413.0,1404.0,612.0,1538.0,1.0
2018-01-10T05:49:36Z,5311.85,1502.0,448.0,860.0,268.0,6263529.0,1406.0,605.0,1543.0,1.0
2018-01-10T05:54:36Z,5311.95,1503.0,443.0,860.0,267.0,6263646.0,1401.0,617.0,1545.0,1.0
2018-01-10T05:59:36Z,5312.0,1500.0,443.0,870.0,268.0,6263761.0,1404.0,605.0,1540.0,1.0
2018-01-10T06:04:36Z,5312.1,1499.0,443.0,880.0,269.0,6263880.0,1382.0,599.0,1532.0,1.0
2018-01-10T06:09:36Z,5312.2,1502.0,448.0,860.0,268.0,6263996.0,1393.0,592.0,1528.0,1.0
2018-01-10T06:14:36Z,5312.3,1502.0,443.0,860.0,267.0,6264113.0,1409.0,589.0,1537.0,1.0
2018-01-10T06:19:36Z,5312.35,1500.0,456.0,870.0,268.0,6264231.0,1399.0,609.0,1533.0,1.0
2018-01-10T06:24:36Z,5312.45,1504.0,452.0,880.0,268.0,6264345.0,1414.0,579.0,1527.0,1.0
2018-01-10T06:29:36Z,5312.55,1502.0,448.0,880.0,268.0,6264463.0,1405.0,593.0,1539.0,1.0
2018-01-10T06:34:36Z,5312.6,1498.0,443.0,880.0,268.0,6264578.0,1387.0,600.0,1526.0,1.0
2018-01-10T06:39:36Z,5312.7,1503.0,448.0,870.0,268.0,6264698.0,1409.0,610.0,1552.0,1.0
2018-01-10T06:44:36Z,5312.8,1502.0,432.0,880.0,269.0,6264812.0,1411.0,605.0,1536.0,1.0
2018-01-10T06:49:36Z,5312.85,1502.0,448.0,870.0,267.0,6264929.0,1403.0,610.0,1538.0,1.0
2018-01-10T06:54:36Z,5312.95,1503.0,436.0,870.0,267.0,6265045.0,1407.0,591.0,1529.0,1.0
2018-01-10T06:59:36Z,5313.05,1503.0,436.0,880.0,269.0,6265162.0,1402.0,602.0,1531.0,1.0
2018-01-10T07:04:36Z,5313.1,1500.0,443.0,870.0,269.0,6265281.0,1398.0,614.0,1532.0,1.0
2018-01-10T07:09:36Z,5313.2,1496.0,448.0,870.0,268.0,6265396.0,1404.0,607.0,1541.0,1.0
2018-01-10T07:14:36Z,5313.3,1499.0,443.0,880.0,268.0,6265514.0,1395.0,618.0,1541.0,1.0
2018-01-10T07:19:36Z,5313.35,1498.0,448.0,880.0,269.0,6265629.0,1403.0,608.0,1543.0,1.0
2018-01-10T07:24:36Z,5313.45,1502.0,448.0,880.0,269.0,6265747.0,1389.0,575.0,1527.0,1.0
2018-01-10T07:29:37Z,5313.55,1503.0,448.0,880.0,268.0,6265862.0,1403.0,607.0,1532.0,1.0
2018-01-10T07:34:36Z,5313.6,1503.0,456.0,870.0,269.0,6265979.0,1403.0,605.0,1543.0,1.0
2018-01-10T07:39:36Z,5313.7,1498.0,448.0,880.0,269.0,6266097.0,1397.0,613.0,1539.0,1.0
2018-01-10T07:44:36Z,5313.8,1501.0,443.0,870.0,269.0,6266212.0,1389.0,628.0,1539.0,1.0
2018-01-10T07:49:36Z,5313.85,1499.0,443.0,880.0,268.0,6266329.0,1399.0,615.0,1545.0,1.0
2018-01-10T07:54:36Z,5313.95,1498.0,436.0,880.0,268.0,6266446.0,1404.0,596.0,1535.0,1.0
2018-01-10T07:59:36Z,5314.05,1501.0,440.0,880.0,268.0,6266562.0,1396.0,611.0,1540.0,1.0
2018-01-10T08:04:37Z,5314.1,1500.0,440.0,870.0,268.0,6266681.0,1403.0,604.0,1537.0,1.0
2018-01-10T08:09:37Z,5314.2,1501.0,448.0,860.0,269.0,6266797.0,1392.0,599.0,1527.0,1.0
2018-01-10T08:14:37Z,5314.3,1498.0,452.0,860.0,268.0,6266912.0,1401.0,597.0,1527.0,1.0
2018-01-10T08:19:37Z,5314.35,1499.0,443.0,860.0,268.0,6267030.0,1397.0,597.0,1535.0,1.0
2018-01-10T08:24:36Z,5314.45,1500.0,440.0,870.0,268.0,6267146.0,1389.0,616.0,1534.0,1.0
2018-01-10T08:29:36Z,5314.55,1501.0,452.0,870.0,269.0,6267263.0,1398.0,603.0,1533.0,1.0
2018-01-10T08:34:36Z,5314.6,1498.0,436.0,880.0,268.0,6267380.0,1400.0,596.0,1542.0,1.0
2018-01-10T08:39:37Z,5314.7,1500.0,440.0,880.0,268.0,6267498.0,1387.0,619.0,1531.0,1.0
2018-01-10T08:44:37Z,5314.8,1499.0,440.0,880.0,268.0,6267613.0,1402.0,593.0,1535.0,1.0
2018-01-10T08:49:37Z,5314.85,1499.0,443.0,860.0,268.0,6267729.0,1405.0,613.0,1544.0,1.0
2018-01-10T08:54:37Z,5314.95,1498.0,443.0,860.0,269.0,6267847.0,1420.0,591.0,1538.0,1.0
2018-01-10T08:59:37Z,5315.05,1499.0,448.0,870.0,268.0,6267963.0,1410.0,574.0,1531.0,1.0
2018-01-10T09:04:37Z,5315.1,1496.0,440.0,860.0,269.0,6268080.0,1402.0,621.0,1543.0,1.0
2018-01-10T09:09:37Z,5315.2,1501.0,452.0,870.0,269.0,6268197.0,1391.0,604.0,1527.0,1.0
2018-01-10T09:14:37Z,5315.3,1499.0,443.0,870.0,268.0,6268312.0,1403.0,598.0,1526.0,1.0
2018-01-10T09:19:37Z,5315.35,1500.0,440.0,870.0,268.0,6268430.0,1407.0,610.0,1540.0,1.0
2018-01-10T09:24:37Z,5315.45,1500.0,440.0,880.0,269.0,6268548.0,1400.0,606.0,1537.0,1.0
2018-01-10T09:29:37Z,5315.55,1502.0,436.0,880.0,268.0,6268663.0,1403.0,593.0,1528.0,1.0
2018-01-10T09:34:37Z,5315.6,1502.0,436.0,890.0,268.0,6268781.0,1389.0,613.0,1531.0,1.0
2018-01-10T09:39:37Z,5315.7,1498.0,436.0,880.0,268.0,6268895.0,1391.0,595.0,1530.0,1.0
2018-01-10T09:44:37Z,5315.8,1498.0,440.0,880.0,268.0,6269014.0,1395.0,622.0,1541.0,1.0
2018-01-10T09:49:37Z,5315.85,1501.0,443.0,880.0,268.0,6269129.0,1404.0,592.0,1530.0,1.0
2018-01-10T09:54:37Z,5315.95,1501.0,432.0,870.0,269.0,6269248.0,1388.0,619.0,1539.0,1.0
2018-01-10T09:59:37Z,5316.05,1502.0,452.0,870.0,268.0,6269363.0,1401.0,585.0,1534.0,1.0
2018-01-10T10:04:37Z,5316.1,1500.0,448.0,870.0,268.0,6269478.0,1410.0,601.0,1537.0,1.0
2018-01-10T10:09:37Z,5316.2,1500.0,440.0,870.0,267.0,6269597.0,1404.0,587.0,1534.0,1.0
2018-01-10T10:14:37Z,5316.3,1499.0,443.0,870.0,268.0,6269712.0,1396.0,608.0,1528.0,1.0
2018-01-10T10:19:37Z,5316.35,1498.0,440.0,870.0,269.0,6269830.0,1397.0,595.0,1535.0,1.0
2018-01-10T10:24:37Z,5316.45,1498.0,443.0,870.0,268.0,6269948.0,1393.0,618.0,1533.0,1.0
2018-01-10T10:29:37Z,5316.55,1498.0,448.0,870.0,269.0,6270063.0,1406.0,590.0,1538.0,1.0
2018-01-10T10:34:37Z,5316.6,1498.0,448.0,870.0,268.0,6270181.0,1405.0,596.0,1533.0,1.0
2018-01-10T10:39:37Z,5316.7,1498.0,448.0,870.0,268.0,6270296.0,1391.0,596.0,1528.0,1.0
2018-01-10T10:44:37Z,5316.8,1503.0,440.0,870.0,269.0,6270415.0,1394.0,603.0,1530.0,1.0
2018-01-10T10:49:37Z,5316.85,1499.0,452.0,870.0,267.0,6270529.0,1394.0,587.0,1535.0,1.0
2018-01-10T10:54:37Z,5316.95,1500.0,448.0,870.0,268.0,6270649.0,1398.0,619.0,1540.0,1.0
2018-01-10T10:59:37Z,5317.05,1498.0,443.0,880.0,268.0,6270763.0,1401.0,610.0,1540.0,1.0
2018-01-10T11:04:37Z,5317.1,1499.0,443.0,870.0,268.0,6270880.0,1403.0,599.0,1532.0,1.0
2018-01-10T11:09:37Z,5317.2,1504.0,448.0,880.0,268.0,6270998.0,1405.0,612.0,1544.0,1.0
2018-01-10T11:14:37Z,5317.3,1500.0,440.0,880.0,267.0,6271113.0,1406.0,602.0,1540.0,1.0
2018-01-10T11:19:37Z,5317.35,1504.0,448.0,860.0,269.0,6271216.0,1234.0,528.0,1355.0,1.0
2018-01-10T11:24:37Z,5317.45,1501.0,443.0,860.0,269.0,6271318.0,1252.0,545.0,1382.0,1.0
2018-01-10T11:29:37Z,5317.55,1502.0,452.0,870.0,269.0,6271427.0,1306.0,545.0,1433.0,1.0
2018-01-10T11:34:37Z,5317.6,1501.0,443.0,870.0,268.0,6271534.0,1353.0,575.0,1482.0,1.0
2018-01-10T11:39:37Z,5317.7,1504.0,440.0,880.0,269.0,6271647.0,1381.0,560.0,1504.0,1.0
2018-01-10T11:44:37Z,5317.8,1504.0,440.0,880.0,269.0,6271764.0,1394.0,591.0,1531.0,1.0
2018-01-10T11:49:37Z,5317.85,1501.0,440.0,880.0,269.0,6271879.0,1404.0,595.0,1536.0,1.0
2018-01-10T11:54:37Z,5317.95,1500.0,440.0,880.0,269.0,6271996.0,1385.0,592.0,1528.0,1.0
2018-01-10T11:59:37Z,5318.05,1502.0,448.0,880.0,269.0,6272112.0,1390.0,611.0,1536.0,1.0
2018-01-10T12:04:37Z,5318.1,1499.0,443.0,880.0,269.0,6272230.0,1403.0,611.0,1542.0,1.0
2018-01-10T12:09:37Z,5318.2,1504.0,443.0,880.0,268.0,6272348.0,1397.0,594.0,1533.0,1.0
2018-01-10T12:14:37Z,5318.3,1502.0,448.0,870.0,268.0,6272464.0,1403.0,607.0,1538.0,1.0
2018-01-10T12:19:37Z,5318.35,1500.0,440.0,870.0,267.0,6272580.0,1395.0,587.0,1530.0,1.0
2018-01-10T12:24:37Z,5318.45,1502.0,443.0,860.0,269.0,6272696.0,1399.0,580.0,1531.0,1.0
2018-01-10T12:29:37Z,5318.5,1498.0,443.0,860.0,268.0,6272814.0,1418.0,596.0,1546.0,1.0
2018-01-10T12:34:37Z,5318.6,1500.0,440.0,860.0,268.0,6272930.0,1387.0,605.0,1528.0,1.0
2018-01-10T12:39:37Z,5318.7,1499.0,432.0,870.0,268.0,6273047.0,1392.0,591.0,1527.0,1.0
2018-01-10T12:44:37Z,5318.75,1504.0,452.0,870.0,268.0,6273161.0,1398.0,597.0,1530.0,1.0
2018-01-10T12:49:37Z,5318.85,1501.0,443.0,870.0,267.0,6273280.0,1408.0,603.0,1539.0,1.0
2018-01-10T12:54:37Z,5318.95,1502.0,443.0,870.0,268.0,6273396.0,1392.0,607.0,1539.0,1.0
2018-01-10T12:59:37Z,5319.05,1501.0,443.0,870.0,267.0,6273513.0,1419.0,614.0,1545.0,1.0
2018-01-10T13:04:37Z,5319.1,1501.0,443.0,870.0,269.0,6273630.0,1390.0,577.0,1526.0,1.0
2018-01-10T13:09:37Z,5319.2,1501.0,448.0,870.0,268.0,6273745.0,1406.0,596.0,1540.0,1.0
2018-01-10T13:14:37Z,5319.3,1502.0,448.0,870.0,268.0,6273864.0,1380.0,603.0,1526.0,1.0
2018-01-10T13:19:37Z,5319.35,1502.0,456.0,870.0,268.0,6273979.0,1397.0,611.0,1535.0,1.0
2018-01-10T13:24:37Z,5319.45,1500.0,452.0,870.0,268.0,6274098.0,1393.0,586.0,1531.0,1.0
2018-01-10T13:29:37Z,5319.5,1501.0,448.0,870.0,269.0,6274212.0,1407.0,601.0,1540.0,1.0
2018-01-10T13:34:37Z,5319.6,1503.0,440.0,870.0,268.0,6274330.0,1390.0,602.0,1532.0,1.0
2018-01-10T13:39:37Z,5319.7,1497.0,440.0,870.0,269.0,6274448.0,1395.0,601.0,1523.0,1.0
2018-01-10T13:44:37Z,5319.75,1498.0,443.0,880.0,269.0,6274563.0,1395.0,578.0,1523.0,1.0
2018-01-10T13:49:37Z,5319.85,1501.0,436.0,880.0,268.0,6274682.0,1406.0,593.0,1532.0,1.0
2018-01-10T13:54:37Z,5319.95,1502.0,443.0,880.0,269.0,6274796.0,1393.0,610.0,1535.0,1.0
2018-01-10T13:59:37Z,5320.05,1504.0,443.0,880.0,268.0,6274913.0,1387.0,592.0,1527.0,1.0
2018-01-10T14:04:37Z,5320.1,1503.0,440.0,880.0,268.0,6275030.0,1401.0,602.0,1539.0,1.0
2018-01-10T14:09:37Z,5320.2,1501.0,443.0,870.0,269.0,6275146.0,1407.0,583.0,1536.0,1.0
2018-01-10T14:14:37Z,5320.25,1501.0,436.0,870.0,268.0,6275263.0,1410.0,598.0,1538.0,1.0
2018-01-10T14:19:37Z,5320.35,1502.0,443.0,870.0,269.0,6275380.0,1406.0,581.0,1524.0,1.0
2018-01-10T14:24:37Z,5320.45,1498.0,448.0,880.0,268.0,6275499.0,1402.0,586.0,1528.0,1.0
2018-01-10T14:29:37Z,5320.5,1502.0,452.0,870.0,269.0,6275612.0,1407.0,591.0,1538.0,1.0
2018-01-10T14:34:37Z,5320.6,1498.0,448.0,880.0,268.0,6275730.0,1400.0,588.0,1529.0,1.0
2018-01-10T14:39:37Z,5320.7,1500.0,448.0,880.0,269.0,6275846.0,1393.0,590.0,1533.0,1.0
2018-01-10T14:44:37Z,5320.75,1502.0,448.0,880.0,269.0,6275963.0,1412.0,611.0,1546.0,1.0
