timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-01-10T14:49:37Z,5320.85,1499.0,440.0,880.0,268.0,6276081.0,1403.0,571.0,1530.0,1.0
2018-01-10T14:54:37Z,5320.95,1498.0,440.0,880.0,268.0,6276197.0,1412.0,605.0,1545.0,1.0
2018-01-10T14:59:37Z,5321.0,1499.0,440.0,880.0,269.0,6276313.0,1410.0,596.0,1537.0,1.0
2018-01-10T15:04:37Z,5321.1,1501.0,448.0,880.0,269.0,6276430.0,1383.0,619.0,1527.0,1.0
2018-01-10T15:09:37Z,5321.2,1501.0,443.0,880.0,268.0,6276546.0,1405.0,601.0,1538.0,1.0
2018-01-10T15:14:37Z,5321.25,1500.0,452.0,880.0,268.0,6276664.0,1403.0,599.0,1535.0,1.0
2018-01-10T15:19:37Z,5321.35,1498.0,436.0,880.0,269.0,6276780.0,1408.0,585.0,1528.0,1.0
2018-01-10T15:24:37Z,5321.45,1499.0,452.0,880.0,267.0,6276896.0,1396.0,589.0,1526.0,1.0
2018-01-10T15:29:37Z,5321.5,1501.0,448.0,880.0,269.0,6277013.0,1414.0,576.0,1529.0,1.0
2018-01-10T15:34:37Z,5321.6,1499.0,452.0,880.0,269.0,6277130.0,1398.0,611.0,1536.0,1.0
2018-01-10T15:39:37Z,5321.7,1500.0,432.0,880.0,269.0,6277247.0,1393.0,600.0,1538.0,1.0
2018-01-10T15:44:37Z,5321.75,1501.0,443.0,880.0,268.0,6277364.0,1401.0,594.0,1537.0,1.0
2018-01-10T15:49:37Z,5321.85,1500.0,443.0,880.0,268.0,6277479.0,1404.0,608.0,1544.0,1.0
2018-01-10T15:54:37Z,5321.95,1504.0,443.0,880.0,269.0,6277597.0,1405.0,597.0,1536.0,1.0
2018-01-10T15:59:37Z,5322.0,1500.0,436.0,880.0,268.0,6277713.0,1402.0,592.0,1530.0,1.0
2018-01-10T16:04:37Z,5322.1,1502.0,448.0,880.0,269.0,6277831.0,1381.0,610.0,1529.0,1.0
2018-01-10T16:09:37Z,5322.2,1497.0,440.0,880.0,269.0,6277946.0,1398.0,564.0,1519.0,1.0
2018-01-10T16:14:37Z,5322.25,1500.0,448.0,880.0,268.0,6278064.0,1404.0,602.0,1528.0,1.0
2018-01-10T16:19:37Z,5322.35,1499.0,443.0,890.0,269.0,6278181.0,1391.0,587.0,1525.0,1.0
2018-01-10T16:24:37Z,5322.45,1501.0,436.0,880.0,268.0,6278295.0,1414.0,591.0,1543.0,1.0
2018-01-10T16:29:37Z,5322.5,1500.0,448.0,870.0,268.0,6278415.0,1395.0,590.0,1530.0,1.0
2018-01-10T16:34:37Z,5322.6,1500.0,452.0,870.0,269.0,6278530.0,1392.0,597.0,1536.0,1.0
2018-01-10T16:39:37Z,5322.7,1500.0,448.0,870.0,269.0,6278648.0,1406.0,602.0,1541.0,1.0
2018-01-10T16:44:37Z,5322.75,1500.0,448.0,870.0,269.0,6278764.0,1414.0,608.0,1541.0,1.0
2018-01-10T16:49:37Z,5322.85,1497.0,448.0,870.0,269.0,6278879.0,1397.0,596.0,1534.0,1.0
2018-01-10T16:54:37Z,5322.95,1501.0,452.0,870.0,268.0,6278998.0,1394.0,594.0,1531.0,1.0
2018-01-10T16:59:37Z,5323.0,1504.0,443.0,870.0,269.0,6279113.0,1416.0,613.0,1546.0,1.0
2018-01-10T17:04:37Z,5323.1,1498.0,440.0,870.0,269.0,6279231.0,1416.0,580.0,1529.0,1.0
2018-01-10T17:09:37Z,5323.2,1499.0,448.0,870.0,268.0,6279346.0,1402.0,611.0,1540.0,1.0
2018-01-10T17:14:37Z,5323.25,1497.0,440.0,870.0,268.0,6279463.0,1406.0,609.0,1545.0,1.0
2018-01-10T17:19:37Z,5323.35,1499.0,436.0,880.0,268.0,6279582.0,1394.0,599.0,1534.0,1.0
2018-01-10T17:24:37Z,5323.45,1499.0,448.0,870.0,269.0,6279696.0,1404.0,607.0,1543.0,1.0
2018-01-10T17:29:37Z,5323.5,1501.0,448.0,850.0,269.0,6279815.0,1393.0,607.0,1531.0,1.0
2018-01-10T17:34:37Z,5323.6,1499.0,443.0,840.0,268.0,6279930.0,1410.0,595.0,1533.0,1.0
2018-01-10T17:39:37Z,5323.7,1504.0,436.0,860.0,268.0,6280046.0,1414.0,627.0,1546.0,1.0
2018-01-10T17:44:37Z,5323.75,1499.0,448.0,870.0,269.0,6280165.0,1408.0,583.0,1544.0,1.0
2018-01-10T17:49:37Z,5323.85,1501.0,440.0,880.0,268.0,6280279.0,1386.0,597.0,1541.0,1.0
2018-01-10T17:54:37Z,5323.95,1499.0,440.0,870.0,268.0,6280398.0,1394.0,597.0,1535.0,1.0
2018-01-10T17:59:37Z,5324.0,1498.0,443.0,880.0,269.0,6280513.0,1408.0,568.0,1533.0,1.0
2018-01-10T18:04:37Z,5324.1,1502.0,432.0,870.0,268.0,6280631.0,1406.0,593.0,1530.0,1.0
2018-01-10T18:09:37Z,5324.2,1501.0,448.0,870.0,268.0,6280748.0,1391.0,607.0,1539.0,1.0
2018-01-10T18:14:37Z,5324.25,1502.0,436.0,880.0,268.0,6280864.0,1398.0,591.0,1528.0,1.0
2018-01-10T18:19:37Z,5324.35,1499.0,436.0,870.0,268.0,6280982.0,1399.0,586.0,1530.0,1.0
2018-01-10T18:24:37Z,5324.45,1502.0,443.0,870.0,268.0,6281097.0,1408.0,608.0,1540.0,1.0
2018-01-10T18:29:37Z,5324.5,1502.0,440.0,870.0,268.0,6281207.0,1401.0,602.0,1541.0,1.0
2018-01-10T18:34:37Z,5324.6,1498.0,443.0,870.0,269.0,6281330.0,1405.0,605.0,1533.0,1.0
2018-01-10T18:39:37Z,5324.7,1500.0,440.0,880.0,268.0,6281447.0,1400.0,593.0,1539.0,1.0
2018-01-10T18:44:37Z,5324.75,1498.0,448.0,870.0,269.0,6281566.0,1399.0,605.0,1550.0,1.0
2018-01-10T18:49:37Z,5324.85,1502.0,448.0,870.0,268.0,6281680.0,1395.0,609.0,1537.0,1.0
2018-01-10T18:54:37Z,5324.95,1501.0,448.0,880.0,268.0,6281798.0,1391.0,591.0,1521.0,1.0
2018-01-10T18:59:37Z,5325.0,1501.0,443.0,870.0,269.0,6281914.0,1417.0,575.0,1535.0,1.0
2018-01-10T19:04:37Z,5325.1,1501.0,443.0,870.0,268.0,6282031.0,1398.0,602.0,1537.0,1.0
2018-01-10T19:09:37Z,5325.2,1501.0,452.0,880.0,267.0,6282147.0,1400.0,612.0,1549.0,1.0
2018-01-10T19:14:37Z,5325.25,1498.0,436.0,870.0,268.0,6282264.0,1408.0,595.0,1539.0,1.0
2018-01-10T19:19:37Z,5325.35,1499.0,436.0,870.0,268.0,6282383.0,1415.0,594.0,1541.0,1.0
2018-01-10T19:24:37Z,5325.45,1500.0,448.0,870.0,268.0,6282497.0,1406.0,575.0,1531.0,1.0
2018-01-10T19:29:37Z,5325.5,1500.0,436.0,870.0,267.0,6282614.0,1407.0,616.0,1545.0,1.0
2018-01-10T19:34:37Z,5325.6,1499.0,436.0,880.0,268.0,6282731.0,1401.0,589.0,1535.0,1.0
2018-01-10T19:39:37Z,5325.7,1500.0,448.0,880.0,269.0,6282848.0,1396.0,590.0,1532.0,1.0
2018-01-10T19:44:37Z,5325.75,1500.0,436.0,900.0,269.0,6282966.0,1397.0,591.0,1530.0,1.0
2018-01-10T19:49:37Z,5325.85,1500.0,443.0,880.0,268.0,6283081.0,1411.0,622.0,1541.0,1.0
2018-01-10T19:54:37Z,5325.95,1498.0,440.0,880.0,269.0,6283196.0,1396.0,579.0,1532.0,1.0
2018-01-10T19:59:37Z,5326.05,1498.0,443.0,880.0,268.0,6283314.0,1398.0,606.0,1539.0,1.0
2018-01-10T20:04:37Z,5326.1,1499.0,443.0,880.0,268.0,6283431.0,1389.0,609.0,1537.0,1.0
2018-01-10T20:09:37Z,5326.2,1503.0,448.0,880.0,268.0,6283548.0,1398.0,592.0,1532.0,1.0
2018-01-10T20:14:37Z,5326.3,1500.0,432.0,880.0,269.0,6283665.0,1385.0,573.0,1522.0,1.0
2018-01-10T20:19:37Z,5326.35,1497.0,443.0,880.0,268.0,6283779.0,1412.0,597.0,1539.0,1.0
2018-01-10T20:24:37Z,5326.45,1500.0,436.0,870.0,268.0,6283898.0,1392.0,600.0,1534.0,1.0
2018-01-10T20:29:37Z,5326.55,1503.0,452.0,870.0,269.0,6284015.0,1396.0,593.0,1530.0,1.0
2018-01-10T20:34:37Z,5326.6,1498.0,440.0,870.0,268.0,6284129.0,1388.0,588.0,1528.0,1.0
2018-01-10T20:39:37Z,5326.7,1503.0,456.0,870.0,268.0,6284248.0,1395.0,599.0,1535.0,1.0
2018-01-10T20:44:37Z,5326.8,1500.0,443.0,870.0,268.0,6284363.0,1400.0,615.0,1538.0,1.0
2018-01-10T20:49:37Z,5326.85,1499.0,452.0,870.0,270.0,6284482.0,1397.0,586.0,1531.0,1.0
2018-01-10T20:54:37Z,5326.95,1502.0,443.0,870.0,268.0,6284599.0,1400.0,584.0,1526.0,1.0
2018-01-10T20:59:37Z,5327.05,1499.0,448.0,870.0,268.0,6284716.0,1400.0,582.0,1538.0,1.0
2018-01-10T21:04:37Z,5327.1,1502.0,443.0,870.0,268.0,6284832.0,1396.0,590.0,1534.0,1.0
2018-01-10T21:09:37Z,5327.2,1500.0,443.0,870.0,269.0,6284947.0,1408.0,618.0,1548.0,1.0
2018-01-10T21:14:37Z,5327.3,1504.0,452.0,870.0,269.0,6285065.0,1388.0,611.0,1528.0,1.0
2018-01-10T21:19:37Z,5327.35,1498.0,443.0,870.0,269.0,6285182.0,1399.0,609.0,1543.0,1.0
2018-01-10T21:24:37Z,5327.45,1500.0,443.0,870.0,268.0,6285297.0,1408.0,605.0,1538.0,1.0
2018-01-10T21:29:37Z,5327.55,1500.0,443.0,880.0,268.0,6285416.0,1394.0,592.0,1528.0,1.0
2018-01-10T21:34:37Z,5327.6,1498.0,452.0,880.0,268.0,6285531.0,1400.0,623.0,1546.0,1.0
2018-01-10T21:39:37Z,5327.7,1503.0,436.0,880.0,268.0,6285649.0,1396.0,585.0,1533.0,1.0
2018-01-10T21:44:37Z,5327.8,1500.0,456.0,880.0,268.0,6285763.0,1400.0,596.0,1530.0,1.0
2018-01-10T21:49:37Z,5327.85,1498.0,443.0,870.0,269.0,6285882.0,1409.0,592.0,1542.0,1.0
2018-01-10T21:54:37Z,5327.95,1500.0,456.0,870.0,268.0,6285999.0,1418.0,599.0,1542.0,1.0
2018-01-10T21:59:37Z,5328.05,1497.0,432.0,860.0,268.0,6286114.0,1394.0,591.0,1529.0,1.0
2018-01-10T22:04:37Z,5328.1,1500.0,443.0,860.0,269.0,6286233.0,1397.0,589.0,1533.0,1.0
2018-01-10T22:09:37Z,5328.2,1499.0,448.0,870.0,268.0,6286348.0,1390.0,604.0,1524.0,1.0
2018-01-10T22:14:38Z,5328.3,1501.0,436.0,870.0,268.0,6286467.0,1408.0,619.0,1547.0,1.0
2018-01-10T22:19:37Z,5328.35,1499.0,448.0,870.0,268.0,6286581.0,1400.0,573.0,1528.0,1.0
2018-01-10T22:24:37Z,5328.45,1497.0,443.0,870.0,268.0,6286698.0,1398.0,602.0,1534.0,1.0
2018-01-10T22:29:37Z,5328.55,1501.0,448.0,870.0,269.0,6286816.0,1398.0,599.0,1529.0,1.0
2018-01-10T22:34:38Z,5328.6,1503.0,436.0,870.0,269.0,6286932.0,1401.0,615.0,1541.0,1.0
2018-01-10T22:39:37Z,5328.7,1497.0,440.0,880.0,268.0,6287050.0,1396.0,599.0,1533.0,1.0
2018-01-10T22:44:37Z,5328.8,1497.0,448.0,870.0,268.0,6287165.0,1408.0,588.0,1537.0,1.0
2018-01-10T22:49:37Z,5328.85,1502.0,440.0,880.0,268.0,6287282.0,1398.0,605.0,1534.0,1.0
2018-01-10T22:54:38Z,5328.95,1501.0,440.0,870.0,269.0,6287400.0,1390.0,592.0,1532.0,1.0
2018-01-10T22:59:37Z,5329.05,1498.0,443.0,870.0,268.0,6287514.0,1403.0,618.0,1541.0,1.0
2018-01-10T23:04:37Z,5329.1,1500.0,443.0,870.0,268.0,6287634.0,1386.0,613.0,1538.0,1.0
2018-01-10T23:09:37Z,5329.2,1498.0,443.0,880.0,268.0,6287747.0,1391.0,594.0,1528.0,1.0
2018-01-10T23:14:37Z,5329.3,1500.0,448.0,870.0,268.0,6287865.0,1397.0,594.0,1535.0,1.0
2018-01-10T23:19:37Z,5329.35,1501.0,443.0,870.0,268.0,6287984.0,1415.0,607.0,1542.0,1.0
2018-01-10T23:24:38Z,5329.45,1500.0,460.0,870.0,269.0,6288098.0,1413.0,591.0,1536.0,1.0
2018-01-10T23:29:38Z,5329.55,1500.0,436.0,870.0,269.0,6288216.0,1396.0,591.0,1528.0,1.0
2018-01-10T23:34:37Z,5329.6,1501.0,440.0,870.0,268.0,6288332.0,1387.0,595.0,1535.0,1.0
2018-01-10T23:39:38Z,5329.7,1499.0,440.0,880.0,268.0,6288448.0,1400.0,608.0,1533.0,1.0
2018-01-10T23:44:38Z,5329.8,1502.0,452.0,870.0,268.0,6288565.0,1417.0,598.0,1540.0,1.0
2018-01-10T23:49:38Z,5329.85,1500.0,432.0,870.0,268.0,6288682.0,1389.0,579.0,1514.0,1.0
2018-01-10T23:54:38Z,5329.95,1498.0,443.0,870.0,267.0,6288798.0,1404.0,604.0,1533.0,1.0
2018-01-10T23:59:38Z,5330.05,1501.0,448.0,870.0,268.0,6288916.0,1396.0,575.0,1524.0,1.0
2018-01-11T00:04:38Z,5330.1,1498.0,452.0,880.0,269.0,6289034.0,1393.0,591.0,1528.0,1.0
2018-01-11T00:09:38Z,5330.2,1502.0,448.0,870.0,268.0,6289149.0,1389.0,597.0,1535.0,1.0
2018-01-11T00:14:38Z,5330.3,1502.0,456.0,880.0,268.0,6289265.0,1395.0,582.0,1520.0,1.0
2018-01-11T00:19:38Z,5330.35,1500.0,443.0,880.0,268.0,6289382.0,1387.0,607.0,1531.0,1.0
2018-01-11T00:24:38Z,5330.45,1499.0,456.0,880.0,268.0,6289499.0,1407.0,607.0,1543.0,1.0
2018-01-11T00:29:38Z,5330.55,1502.0,436.0,870.0,269.0,6289615.0,1400.0,581.0,1528.0,1.0
2018-01-11T00:34:38Z,5330.6,1501.0,436.0,880.0,268.0,6289733.0,1412.0,597.0,1535.0,1.0
2018-01-11T00:39:38Z,5330.7,1502.0,440.0,880.0,268.0,6289851.0,1402.0,602.0,1540.0,1.0
2018-01-11T00:44:38Z,5330.8,1499.0,443.0,880.0,268.0,6289966.0,1395.0,595.0,1539.0,1.0
2018-01-11T00:49:38Z,5330.85,1499.0,436.0,880.0,268.0,6290081.0,1394.0,610.0,1539.0,1.0
2018-01-11T00:54:38Z,5330.95,1501.0,443.0,880.0,269.0,6290200.0,1408.0,584.0,1536.0,1.0
2018-01-11T00:59:38Z,5331.05,1501.0,448.0,880.0,268.0,6290317.0,1406.0,616.0,1551.0,1.0
2018-01-11T01:04:38Z,5331.1,1503.0,443.0,880.0,268.0,6290432.0,1397.0,602.0,1540.0,1.0
2018-01-11T01:09:38Z,5331.2,1502.0,436.0,880.0,268.0,6290550.0,1402.0,617.0,1541.0,1.0
2018-01-11T01:14:38Z,5331.3,1501.0,440.0,880.0,268.0,6290660.0,1402.0,597.0,1536.0,1.0
2018-01-11T01:19:38Z,5331.35,1496.0,452.0,880.0,269.0,6290783.0,1400.0,581.0,1529.0,1.0
2018-01-11T01:24:38Z,5331.45,1500.0,443.0,880.0,268.0,6290900.0,1404.0,602.0,1532.0,1.0
2018-01-11T01:29:38Z,5331.55,1498.0,440.0,880.0,269.0,6291015.0,1396.0,595.0,1530.0,1.0
2018-01-11T01:34:38Z,5331.6,1499.0,452.0,880.0,268.0,6291134.0,1407.0,615.0,1545.0,1.0
2018-01-11T01:39:38Z,5331.7,1498.0,443.0,880.0,269.0,6291248.0,1396.0,603.0,1534.0,1.0
2018-01-11T01:44:38Z,5331.8,1498.0,448.0,880.0,268.0,6291366.0,1390.0,574.0,1519.0,1.0
2018-01-11T01:49:38Z,5331.85,1502.0,440.0,880.0,268.0,6291481.0,1398.0,606.0,1537.0,1.0
2018-01-11T01:54:38Z,5331.95,1501.0,436.0,880.0,269.0,6291598.0,1387.0,606.0,1527.0,1.0
2018-01-11T01:59:38Z,5332.05,1501.0,440.0,880.0,268.0,6291717.0,1409.0,608.0,1545.0,1.0
2018-01-11T02:04:38Z,5332.1,1501.0,452.0,880.0,268.0,6291832.0,1407.0,615.0,1539.0,1.0
2018-01-11T02:09:38Z,5332.2,1499.0,443.0,880.0,269.0,6291950.0,1405.0,602.0,1541.0,1.0
2018-01-11T02:14:38Z,5332.3,1499.0,436.0,880.0,268.0,6292065.0,1401.0,602.0,1531.0,1.0
2018-01-11T02:19:38Z,5332.35,1503.0,440.0,870.0,268.0,6292182.0,1384.0,590.0,1518.0,1.0
2018-01-11T02:24:38Z,5332.45,1502.0,440.0,870.0,269.0,6292299.0,1400.0,602.0,1540.0,1.0
2018-01-11T02:29:38Z,5332.55,1502.0,440.0,860.0,269.0,6292416.0,1396.0,584.0,1534.0,1.0
2018-01-11T02:34:38Z,5332.6,1499.0,452.0,860.0,269.0,6292532.0,1395.0,600.0,1524.0,1.0
2018-01-11T02:39:38Z,5332.7,1503.0,448.0,870.0,268.0,6292649.0,1393.0,598.0,1533.0,1.0
2018-01-11T02:44:38Z,5332.8,1502.0,443.0,870.0,269.0,6292767.0,1395.0,576.0,1528.0,1.0
2018-01-11T02:49:38Z,5332.85,1501.0,448.0,870.0,268.0,6292882.0,1412.0,608.0,1546.0,1.0
2018-01-11T02:54:38Z,5332.95,1501.0,443.0,860.0,268.0,6293002.0,1396.0,609.0,1541.0,1.0
2018-01-11T02:59:38Z,5333.05,1500.0,448.0,860.0,269.0,6293116.0,1395.0,616.0,1533.0,1.0
2018-01-11T03:04:38Z,5333.1,1501.0,452.0,860.0,269.0,6293233.0,1399.0,590.0,1542.0,1.0
2018-01-11T03:09:38Z,5333.2,1497.0,443.0,870.0,267.0,6293349.0,1399.0,601.0,1532.0,1.0
2018-01-11T03:14:38Z,5333.3,1504.0,436.0,870.0,268.0,6293466.0,1392.0,592.0,1534.0,1.0
2018-01-11T03:19:38Z,5333.35,1499.0,443.0,880.0,269.0,6293584.0,1400.0,595.0,1536.0,1.0
2018-01-11T03:24:38Z,5333.45,1501.0,432.0,870.0,268.0,6293699.0,1406.0,604.0,1534.0,1.0
2018-01-11T03:29:38Z,5333.55,1499.0,440.0,880.0,268.0,6293815.0,1415.0,606.0,1547.0,1.0
2018-01-11T03:34:38Z,5333.6,1501.0,448.0,880.0,269.0,6293934.0,1404.0,591.0,1532.0,1.0
2018-01-11T03:39:38Z,5333.7,1499.0,448.0,880.0,268.0,6294050.0,1398.0,599.0,1533.0,1.0
2018-01-11T03:44:38Z,5333.8,1499.0,436.0,880.0,269.0,6294166.0,1409.0,587.0,1537.0,1.0
2018-01-11T03:49:38Z,5333.85,1501.0,448.0,880.0,269.0,6294284.0,1395.0,596.0,1531.0,1.0
2018-01-11T03:54:38Z,5333.95,1499.0,448.0,870.0,268.0,6294398.0,1392.0,608.0,1532.0,1.0
2018-01-11T03:59:38Z,5334.05,1501.0,440.0,880.0,268.0,6294516.0,1400.0,591.0,1533.0,1.0
2018-01-11T04:04:38Z,5334.1,1504.0,443.0,870.0,268.0,6294631.0,1402.0,615.0,1532.0,1.0
2018-01-11T04:09:38Z,5334.2,1499.0,448.0,870.0,269.0,6294750.0,1403.0,597.0,1531.0,1.0
2018-01-11T04:14:38Z,5334.3,1499.0,440.0,870.0,268.0,6294867.0,1389.0,606.0,1529.0,1.0
2018-01-11T04:19:38Z,5334.4,1503.0,440.0,870.0,269.0,6294983.0,1404.0,600.0,1538.0,1.0
2018-01-11T04:24:38Z,5334.45,1502.0,452.0,870.0,268.0,6295100.0,1401.0,583.0,1528.0,1.0
2018-01-11T04:29:38Z,5334.55,1503.0,448.0,880.0,268.0,6295215.0,1403.0,608.0,1541.0,1.0
2018-01-11T04:34:38Z,5334.65,1499.0,436.0,870.0,269.0,6295333.0,1395.0,611.0,1544.0,1.0
2018-01-11T04:39:38Z,5334.7,1499.0,443.0,870.0,268.0,6295450.0,1394.0,592.0,1527.0,1.0
2018-01-11T04:44:38Z,5334.8,1500.0,440.0,870.0,269.0,6295567.0,1403.0,616.0,1543.0,1.0
2018-01-11T04:49:38Z,5334.9,1498.0,448.0,870.0,269.0,6295685.0,1397.0,589.0,1533.0,1.0
2018-01-11T04:54:38Z,5334.95,1500.0,448.0,870.0,268.0,6295799.0,1392.0,611.0,1536.0,1.0
2018-01-11T04:59:38Z,5335.05,1501.0,440.0,870.0,268.0,6295917.0,1384.0,605.0,1527.0,1.0
2018-01-11T05:04:38Z,5335.15,1500.0,443.0,870.0,269.0,6296032.0,1396.0,617.0,1539.0,1.0
2018-01-11T05:09:38Z,5335.2,1498.0,440.0,870.0,268.0,6296150.0,1396.0,597.0,1528.0,1.0
2018-01-11T05:14:38Z,5335.3,1498.0,443.0,870.0,268.0,6296266.0,1404.0,590.0,1538.0,1.0
2018-01-11T05:19:38Z,5335.4,1499.0,443.0,870.0,268.0,6296382.0,1403.0,587.0,1534.0,1.0
2018-01-11T05:24:38Z,5335.45,1501.0,448.0,870.0,268.0,6296501.0,1411.0,588.0,1539.0,1.0
2018-01-11T05:29:38Z,5335.55,1501.0,440.0,860.0,269.0,6296616.0,1410.0,578.0,1531.0,1.0
2018-01-11T05:34:38Z,5335.65,1501.0,436.0,860.0,268.0,6296734.0,1409.0,614.0,1548.0,1.0
2018-01-11T05:39:38Z,5335.7,1500.0,448.0,860.0,269.0,6296849.0,1407.0,586.0,1532.0,1.0
2018-01-11T05:44:38Z,5335.8,1500.0,440.0,870.0,269.0,6296966.0,1406.0,605.0,1541.0,1.0
2018-01-11T05:49:38Z,5335.9,1498.0,436.0,870.0,268.0,6297083.0,1388.0,616.0,1541.0,1.0
2018-01-11T05:54:38Z,5335.95,1503.0,448.0,840.0,269.0,6297199.0,1405.0,596.0,1541.0,1.0
2018-01-11T05:59:38Z,5336.05,1502.0,440.0,890.0,268.0,6297318.0,1400.0,610.0,1526.0,1.0
2018-01-11T06:04:38Z,5336.15,1501.0,448.0,880.0,268.0,6297434.0,1385.0,613.0,1538.0,1.0
2018-01-11T06:09:38Z,5336.2,1502.0,436.0,880.0,269.0,6297552.0,1400.0,615.0,1540.0,1.0
2018-01-11T06:14:38Z,5336.3,1501.0,448.0,880.0,269.0,6297666.0,1407.0,617.0,1549.0,1.0
2018-01-11T06:19:38Z,5336.4,1502.0,448.0,880.0,269.0,6297783.0,1395.0,584.0,1524.0,1.0
2018-01-11T06:24:38Z,5336.45,1501.0,448.0,870.0,268.0,6297900.0,1403.0,596.0,1540.0,1.0
2018-01-11T06:29:38Z,5336.55,1501.0,436.0,870.0,268.0,6298016.0,1399.0,598.0,1531.0,1.0
2018-01-11T06:34:38Z,5336.65,1499.0,440.0,860.0,268.0,6298135.0,1385.0,598.0,1533.0,1.0
2018-01-11T06:39:38Z,5336.7,1499.0,440.0,870.0,268.0,6298250.0,1398.0,591.0,1530.0,1.0
2018-01-11T06:44:38Z,5336.8,1500.0,443.0,870.0,268.0,6298366.0,1390.0,646.0,1547.0,1.0
2018-01-11T06:49:38Z,5336.9,1499.0,448.0,860.0,268.0,6298483.0,1402.0,585.0,1534.0,1.0
2018-01-11T06:54:38Z,5336.95,1501.0,456.0,860.0,268.0,6298601.0,1385.0,607.0,1527.0,1.0
2018-01-11T06:59:38Z,5337.05,1498.0,440.0,860.0,268.0,6298717.0,1397.0,607.0,1530.0,1.0
2018-01-11T07:04:38Z,5337.15,1501.0,448.0,870.0,268.0,6298833.0,1401.0,587.0,1530.0,1.0
2018-01-11T07:09:38Z,5337.2,1500.0,440.0,870.0,268.0,6298948.0,1413.0,617.0,1538.0,1.0
2018-01-11T07:14:38Z,5337.3,1499.0,456.0,870.0,268.0,6299067.0,1414.0,483.0,1512.0,1.0
2018-01-11T07:19:38Z,5337.4,1501.0,448.0,870.0,268.0,6299184.0,1404.0,587.0,1525.0,1.0
2018-01-11T07:24:38Z,5337.45,1500.0,440.0,900.0,269.0,6299300.0,1396.0,615.0,1533.0,1.0
2018-01-11T07:29:38Z,5337.55,1500.0,443.0,900.0,268.0,6299417.0,1403.0,569.0,1520.0,1.0
2018-01-11T07:34:38Z,5337.65,1502.0,436.0,880.0,268.0,6299535.0,1399.0,595.0,1537.0,1.0
2018-01-11T07:39:38Z,5337.7,1500.0,448.0,880.0,268.0,6299651.0,1400.0,581.0,1530.0,1.0
2018-01-11T07:44:38Z,5337.8,1497.0,452.0,880.0,268.0,6299766.0,1390.0,595.0,1531.0,1.0
2018-01-11T07:49:38Z,5337.9,1503.0,452.0,880.0,268.0,6299884.0,1382.0,594.0,1521.0,1.0
2018-01-11T07:54:38Z,5337.95,1500.0,443.0,880.0,268.0,6300002.0,1403.0,596.0,1532.0,1.0
2018-01-11T07:59:38Z,5338.05,1500.0,440.0,870.0,268.0,6300117.0,1392.0,600.0,1530.0,1.0
2018-01-11T08:04:38Z,5338.15,1504.0,448.0,870.0,268.0,6300234.0,1391.0,595.0,1534.0,1.0
2018-01-11T08:09:38Z,5338.2,1501.0,448.0,860.0,267.0,6300349.0,1389.0,589.0,1519.0,1.0
2018-01-11T08:14:38Z,5338.3,1502.0,440.0,860.0,268.0,6300468.0,1407.0,584.0,1537.0,1.0
2018-01-11T08:19:38Z,5338.4,1501.0,443.0,870.0,267.0,6300583.0,1391.0,597.0,1536.0,1.0
2018-01-11T08:24:38Z,5338.45,1500.0,448.0,870.0,268.0,6300702.0,1383.0,576.0,1508.0,1.0
2018-01-11T08:29:38Z,5338.55,1499.0,452.0,870.0,268.0,6300818.0,1399.0,598.0,1535.0,1.0
2018-01-11T08:34:38Z,5338.65,1503.0,452.0,870.0,268.0,6300933.0,1390.0,587.0,1524.0,1.0
2018-01-11T08:39:38Z,5338.7,1498.0,448.0,880.0,268.0,6301052.0,1391.0,597.0,1533.0,1.0
2018-01-11T08:44:38Z,5338.8,1503.0,440.0,880.0,269.0,6301166.0,1404.0,596.0,1539.0,1.0
2018-01-11T08:49:38Z,5338.9,1500.0,443.0,880.0,267.0,6301285.0,1389.0,595.0,1525.0,1.0
2018-01-11T08:54:38Z,5338.95,1504.0,448.0,880.0,269.0,6301399.0,1403.0,588.0,1533.0,1.0
2018-01-11T08:59:38Z,5339.05,1501.0,440.0,870.0,268.0,6301517.0,1397.0,597.0,1541.0,1.0
2018-01-11T09:04:38Z,5339.15,1501.0,436.0,850.0,269.0,6301635.0,1388.0,620.0,1530.0,1.0
2018-01-11T09:09:38Z,5339.2,1499.0,452.0,860.0,268.0,6301749.0,1402.0,601.0,1534.0,1.0
2018-01-11T09:14:38Z,5339.3,1500.0,443.0,870.0,268.0,6301869.0,1398.0,610.0,1539.0,1.0
2018-01-11T09:19:38Z,5339.4,1501.0,456.0,870.0,268.0,6301984.0,1395.0,585.0,1520.0,1.0
2018-01-11T09:24:38Z,5339.45,1500.0,440.0,870.0,268.0,6302100.0,1401.0,580.0,1525.0,1.0
2018-01-11T09:29:38Z,5339.55,1503.0,452.0,870.0,268.0,6302217.0,1401.0,594.0,1528.0,1.0
2018-01-11T09:34:38Z,5339.65,1499.0,452.0,860.0,268.0,6302334.0,1397.0,603.0,1532.0,1.0
2018-01-11T09:39:38Z,5339.7,1498.0,440.0,860.0,268.0,6302452.0,1389.0,610.0,1535.0,1.0
2018-01-11T09:44:38Z,5339.8,1499.0,436.0,880.0,269.0,6302567.0,1397.0,598.0,1537.0,1.0
2018-01-11T09:49:38Z,5339.9,1503.0,440.0,870.0,268.0,6302685.0,1383.0,610.0,1527.0,1.0
2018-01-11T09:54:38Z,5339.95,1498.0,436.0,870.0,269.0,6302800.0,1398.0,609.0,1538.0,1.0
2018-01-11T09:59:38Z,5340.05,1501.0,440.0,880.0,268.0,6302917.0,1398.0,607.0,1534.0,1.0
2018-01-11T10:04:38Z,5340.15,1501.0,440.0,880.0,269.0,6303034.0,1397.0,582.0,1528.0,1.0
2018-01-11T10:09:38Z,5340.2,1499.0,448.0,880.0,268.0,6303151.0,1393.0,604.0,1539.0,1.0
2018-01-11T10:14:38Z,5340.3,1498.0,443.0,880.0,268.0,6303267.0,1402.0,611.0,1538.0,1.0
2018-01-11T10:19:38Z,5340.4,1499.0,432.0,870.0,269.0,6303384.0,1397.0,580.0,1528.0,1.0
2018-01-11T10:24:38Z,5340.45,1501.0,452.0,870.0,268.0,6303499.0,1388.0,599.0,1526.0,1.0
2018-01-11T10:29:38Z,5340.55,1499.0,436.0,870.0,269.0,6303618.0,1385.0,602.0,1526.0,1.0
2018-01-11T10:34:38Z,5340.65,1502.0,436.0,870.0,268.0,6303734.0,1388.0,590.0,1524.0,1.0
2018-01-11T10:39:38Z,5340.7,1501.0,448.0,870.0,268.0,6303851.0,1390.0,590.0,1530.0,1.0
2018-01-11T10:44:38Z,5340.8,1500.0,448.0,870.0,269.0,6303968.0,1404.0,595.0,1529.0,1.0
2018-01-11T10:49:38Z,5340.9,1500.0,443.0,870.0,267.0,6304083.0,1400.0,589.0,1536.0,1.0
2018-01-11T10:54:38Z,5340.95,1500.0,443.0,880.0,269.0,6304201.0,1412.0,582.0,1532.0,1.0
2018-01-11T10:59:38Z,5341.05,1500.0,432.0,880.0,269.0,6304316.0,1389.0,597.0,1526.0,1.0
2018-01-11T11:04:38Z,5341.15,1501.0,448.0,880.0,269.0,6304435.0,1403.0,592.0,1529.0,1.0
2018-01-11T11:09:38Z,5341.2,1500.0,448.0,870.0,268.0,6304551.0,1404.0,593.0,1541.0,1.0
2018-01-11T11:14:38Z,5341.3,1500.0,443.0,880.0,269.0,6304669.0,1394.0,618.0,1537.0,1.0
2018-01-11T11:19:38Z,5341.4,1501.0,436.0,880.0,268.0,6304785.0,1397.0,605.0,1533.0,1.0
2018-01-11T11:24:38Z,5341.45,1505.0,440.0,870.0,268.0,6304901.0,1393.0,602.0,1533.0,1.0
2018-01-11T11:29:38Z,5341.55,1499.0,448.0,870.0,269.0,6305018.0,1399.0,572.0,1529.0,1.0
2018-01-11T11:34:38Z,5341.65,1499.0,443.0,880.0,268.0,6305133.0,1409.0,623.0,1543.0,1.0
2018-01-11T11:39:38Z,5341.7,1500.0,443.0,880.0,268.0,6305252.0,1412.0,582.0,1528.0,1.0
2018-01-11T11:44:38Z,5341.8,1503.0,443.0,870.0,268.0,6305368.0,1402.0,586.0,1532.0,1.0
2018-01-11T11:49:38Z,5341.9,1502.0,443.0,870.0,268.0,6305485.0,1380.0,598.0,1521.0,1.0
2018-01-11T11:54:38Z,5341.95,1501.0,448.0,880.0,268.0,6305602.0,1387.0,606.0,1530.0,1.0
2018-01-11T11:59:38Z,5342.05,1500.0,436.0,880.0,268.0,6305718.0,1407.0,602.0,1530.0,1.0
2018-01-11T12:04:38Z,5342.15,1500.0,436.0,870.0,268.0,6305836.0,1403.0,587.0,1535.0,1.0
2018-01-11T12:09:38Z,5342.2,1500.0,448.0,870.0,269.0,6305951.0,1415.0,601.0,1549.0,1.0
2018-01-11T12:14:38Z,5342.3,1504.0,440.0,860.0,268.0,6306055.0,1232.0,524.0,1340.0,1.0
2018-01-11T12:19:38Z,5342.4,1504.0,443.0,860.0,268.0,6306159.0,1259.0,520.0,1374.0,1.0
2018-01-11T12:24:38Z,5342.45,1498.0,452.0,860.0,268.0,6306262.0,1290.0,565.0,1416.0,1.0
2018-01-11T12:29:38Z,5342.55,1500.0,443.0,870.0,269.0,6306374.0,1317.0,551.0,1443.0,1.0
2018-01-11T12:34:38Z,5342.65,1500.0,443.0,880.0,268.0,6306484.0,1365.0,583.0,1500.0,1.0
2018-01-11T12:39:38Z,5342.75,1500.0,448.0,880.0,268.0,6306601.0,1404.0,578.0,1524.0,1.0
2018-01-11T12:44:38Z,5342.8,1499.0,448.0,880.0,268.0,6306716.0,1398.0,588.0,1529.0,1.0
2018-01-11T12:49:38Z,5342.9,1500.0,448.0,880.0,268.0,6306833.0,1391.0,595.0,1527.0,1.0
2018-01-11T12:54:38Z,5343.0,1500.0,443.0,880.0,267.0,6306950.0,1396.0,610.0,1539.0,1.0
2018-01-11T12:59:38Z,5343.05,1501.0,440.0,880.0,268.0,6307066.0,1412.0,599.0,1544.0,1.0
2018-01-11T13:04:38Z,5343.15,1498.0,440.0,870.0,268.0,6307185.0,1397.0,614.0,1536.0,1.0
2018-01-11T13:09:38Z,5343.25,1500.0,448.0,870.0,268.0,6307300.0,1391.0,606.0,1538.0,1.0
2018-01-11T13:14:38Z,5343.3,1500.0,448.0,870.0,269.0,6307416.0,1410.0,605.0,1536.0,1.0
2018-01-11T13:19:38Z,5343.4,1501.0,443.0,870.0,268.0,6307534.0,1412.0,595.0,1542.0,1.0
2018-01-11T13:24:38Z,5343.5,1501.0,436.0,870.0,268.0,6307649.0,1402.0,578.0,1534.0,1.0
2018-01-11T13:29:39Z,5343.55,1499.0,448.0,880.0,269.0,6307766.0,1394.0,604.0,1524.0,1.0
2018-01-11T13:34:38Z,5343.65,1497.0,443.0,880.0,268.0,6307884.0,1390.0,602.0,1535.0,1.0
2018-01-11T13:39:38Z,5343.75,1502.0,456.0,880.0,268.0,6308003.0,1391.0,593.0,1535.0,1.0
2018-01-11T13:44:38Z,5343.8,1501.0,443.0,880.0,269.0,6308117.0,1409.0,609.0,1544.0,1.0
2018-01-11T13:49:38Z,5343.9,1505.0,443.0,880.0,267.0,6308234.0,1401.0,604.0,1536.0,1.0
2018-01-11T13:54:39Z,5344.0,1502.0,452.0,880.0,269.0,6308350.0,1396.0,609.0,1539.0,1.0
2018-01-11T13:59:38Z,5344.05,1499.0,448.0,880.0,268.0,6308467.0,1404.0,597.0,1535.0,1.0
2018-01-11T14:04:38Z,5344.15,1506.0,448.0,880.0,269.0,6308585.0,1393.0,612.0,1545.0,1.0
2018-01-11T14:09:38Z,5344.25,1502.0,440.0,880.0,269.0,6308701.0,1408.0,608.0,1538.0,1.0
2018-01-11T14:14:39Z,5344.3,1503.0,443.0,880.0,269.0,6308817.0,1392.0,593.0,1523.0,1.0
2018-01-11T14:19:39Z,5344.4,1501.0,452.0,880.0,268.0,6308933.0,1392.0,605.0,1529.0,1.0
2018-01-11T14:24:39Z,5344.5,1501.0,432.0,880.0,268.0,6309051.0,1396.0,603.0,1535.0,1.0
2018-01-11T14:29:39Z,5344.55,1503.0,443.0,880.0,268.0,6309168.0,1406.0,580.0,1539.0,1.0
2018-01-11T14:34:39Z,5344.65,1500.0,432.0,880.0,268.0,6309284.0,1395.0,586.0,1518.0,1.0
2018-01-11T14:39:39Z,5344.75,1499.0,448.0,860.0,268.0,6309403.0,1384.0,589.0,1529.0,1.0
2018-01-11T14:44:39Z,5344.8,1498.0,448.0,880.0,269.0,6309517.0,1404.0,594.0,1536.0,1.0
2018-01-11T14:49:39Z,5344.9,1499.0,443.0,880.0,268.0,6309635.0,1400.0,585.0,1529.0,1.0
2018-01-11T14:54:39Z,5345.0,1502.0,440.0,880.0,269.0,6309751.0,1392.0,612.0,1542.0,1.0
2018-01-11T14:59:38Z,5345.05,1499.0,443.0,880.0,269.0,6309867.0,1409.0,597.0,1534.0,1.0
2018-01-11T15:04:39Z,5345.15,1501.0,436.0,870.0,268.0,6309984.0,1397.0,578.0,1527.0,1.0
2018-01-11T15:09:39Z,5345.25,1499.0,436.0,890.0,268.0,6310101.0,1403.0,572.0,1530.0,1.0
2018-01-11T15:14:39Z,5345.3,1498.0,452.0,880.0,269.0,6310216.0,1404.0,585.0,1522.0,1.0
2018-01-11T15:19:39Z,5345.4,1500.0,443.0,880.0,268.0,6310334.0,1405.0,594.0,1535.0,1.0
2018-01-11T15:24:39Z,5345.5,1499.0,443.0,890.0,268.0,6310451.0,1394.0,621.0,1545.0,1.0
2018-01-11T15:29:39Z,5345.55,1501.0,443.0,850.0,269.0,6310568.0,1399.0,590.0,1529.0,1.0
2018-01-11T15:34:39Z,5345.65,1497.0,440.0,880.0,268.0,6310684.0,1404.0,608.0,1533.0,1.0
2018-01-11T15:39:39Z,5345.75,1501.0,452.0,880.0,268.0,6310799.0,1400.0,585.0,1533.0,1.0
2018-01-11T15:44:39Z,5345.8,1499.0,440.0,880.0,269.0,6310918.0,1394.0,609.0,1535.0,1.0
2018-01-11T15:49:39Z,5345.9,1500.0,440.0,890.0,268.0,6311033.0,1406.0,594.0,1539.0,1.0
2018-01-11T15:54:39Z,5346.0,1501.0,443.0,880.0,269.0,6311152.0,1411.0,589.0,1533.0,1.0
2018-01-11T15:59:39Z,5346.05,1499.0,443.0,880.0,268.0,6311266.0,1396.0,611.0,1538.0,1.0
2018-01-11T16:04:39Z,5346.15,1499.0,448.0,890.0,269.0,6311385.0,1397.0,601.0,1531.0,1.0
2018-01-11T16:09:39Z,5346.25,1501.0,443.0,890.0,268.0,6311500.0,1396.0,583.0,1534.0,1.0
2018-01-11T16:14:39Z,5346.3,1499.0,440.0,880.0,268.0,6311617.0,1402.0,605.0,1538.0,1.0
2018-01-11T16:19:39Z,5346.4,1501.0,448.0,880.0,269.0,6311735.0,1398.0,573.0,1526.0,1.0
2018-01-11T16:24:39Z,5346.5,1501.0,436.0,880.0,268.0,6311849.0,1416.0,599.0,1542.0,1.0
2018-01-11T16:29:39Z,5346.55,1501.0,452.0,880.0,268.0,6311970.0,1377.0,579.0,1518.0,1.0
2018-01-11T16:34:39Z,5346.65,1500.0,443.0,890.0,268.0,6312083.0,1398.0,558.0,1521.0,1.0
2018-01-11T16:39:39Z,5346.75,1501.0,448.0,860.0,268.0,6312202.0,1392.0,616.0,1539.0,1.0
2018-01-11T16:44:39Z,5346.8,1497.0,452.0,880.0,269.0,6312317.0,1392.0,600.0,1538.0,1.0
2018-01-11T16:49:39Z,5346.9,1500.0,436.0,880.0,269.0,6312433.0,1407.0,602.0,1528.0,1.0
2018-01-11T16:54:39Z,5347.0,1500.0,436.0,880.0,269.0,6312551.0,1400.0,621.0,1539.0,1.0
2018-01-11T16:59:39Z,5347.05,1499.0,436.0,870.0,268.0,6312667.0,1387.0,607.0,1532.0,1.0
2018-01-11T17:04:39Z,5347.15,1502.0,443.0,800.0,268.0,6312785.0,1406.0,607.0,1543.0,1.0
2018-01-11T17:09:39Z,5347.25,1501.0,452.0,850.0,268.0,6312900.0,1399.0,610.0,1540.0,1.0
2018-01-11T17:14:39Z,5347.3,1500.0,452.0,830.0,268.0,6313018.0,1392.0,597.0,1538.0,1.0
2018-01-11T17:19:39Z,5347.4,1499.0,443.0,800.0,269.0,6313134.0,1399.0,604.0,1530.0,1.0
2018-01-11T17:24:39Z,5347.5,1497.0,436.0,890.0,268.0,6313252.0,1408.0,590.0,1539.0,1.0
2018-01-11T17:29:39Z,5347.55,1503.0,452.0,880.0,268.0,6313368.0,1408.0,585.0,1531.0,1.0
2018-01-11T17:34:39Z,5347.65,1499.0,456.0,870.0,268.0,6313485.0,1410.0,624.0,1543.0,1.0
2018-01-11T17:39:39Z,5347.75,1501.0,440.0,820.0,268.0,6313600.0,1401.0,604.0,1538.0,1.0
2018-01-11T17:44:39Z,5347.8,1500.0,452.0,860.0,269.0,6313718.0,1388.0,596.0,1534.0,1.0
2018-01-11T17:49:39Z,5347.9,1500.0,436.0,840.0,269.0,6313833.0,1409.0,596.0,1535.0,1.0
2018-01-11T17:54:39Z,5348.0,1498.0,448.0,880.0,268.0,6313952.0,1402.0,595.0,1529.0,1.0
2018-01-11T17:59:39Z,5348.05,1502.0,443.0,890.0,268.0,6314067.0,1402.0,592.0,1540.0,1.0
2018-01-11T18:04:39Z,5348.15,1500.0,448.0,860.0,269.0,6314183.0,1402.0,586.0,1539.0,1.0
2018-01-11T18:09:39Z,5348.25,1499.0,432.0,870.0,268.0,6314301.0,1401.0,595.0,1541.0,1.0
2018-01-11T18:14:39Z,5348.3,1501.0,440.0,880.0,268.0,6314417.0,1392.0,609.0,1532.0,1.0
2018-01-11T18:19:39Z,5348.4,1502.0,432.0,880.0,268.0,6314535.0,1392.0,587.0,1528.0,1.0
2018-01-11T18:24:39Z,5348.5,1497.0,436.0,890.0,268.0,6314650.0,1388.0,592.0,1531.0,1.0
2018-01-11T18:29:39Z,5348.55,1499.0,436.0,880.0,268.0,6314769.0,1404.0,594.0,1530.0,1.0
2018-01-11T18:34:39Z,5348.65,1500.0,440.0,860.0,268.0,6314884.0,1407.0,581.0,1531.0,1.0
2018-01-11T18:39:39Z,5348.75,1498.0,448.0,880.0,268.0,6315001.0,1403.0,611.0,1541.0,1.0
2018-01-11T18:44:39Z,5348.8,1501.0,443.0,870.0,268.0,6315119.0,1395.0,607.0,1536.0,1.0
2018-01-11T18:49:39Z,5348.9,1500.0,448.0,870.0,269.0,6315235.0,1399.0,588.0,1533.0,1.0
2018-01-11T18:54:39Z,5349.0,1501.0,448.0,870.0,268.0,6315353.0,1408.0,579.0,1539.0,1.0
2018-01-11T18:59:39Z,5349.05,1504.0,448.0,870.0,268.0,6315467.0,1396.0,587.0,1532.0,1.0
2018-01-11T19:04:39Z,5349.15,1500.0,452.0,870.0,268.0,6315586.0,1383.0,603.0,1527.0,1.0
2018-01-11T19:09:39Z,5349.25,1500.0,448.0,860.0,268.0,6315701.0,1389.0,587.0,1533.0,1.0
2018-01-11T19:14:39Z,5349.3,1497.0,436.0,860.0,268.0,6315818.0,1390.0,595.0,1527.0,1.0
2018-01-11T19:19:39Z,5349.4,1498.0,443.0,870.0,268.0,6315937.0,1396.0,592.0,1537.0,1.0
2018-01-11T19:24:39Z,5349.5,1500.0,440.0,880.0,269.0,6316051.0,1406.0,570.0,1534.0,1.0
2018-01-11T19:29:39Z,5349.55,1498.0,440.0,890.0,269.0,6316169.0,1390.0,563.0,1520.0,1.0
2018-01-11T19:34:39Z,5349.65,1499.0,443.0,880.0,268.0,6316284.0,1382.0,587.0,1525.0,1.0
2018-01-11T19:39:39Z,5349.75,1500.0,443.0,860.0,269.0,6316401.0,1401.0,595.0,1531.0,1.0
2018-01-11T19:44:39Z,5349.8,1501.0,440.0,880.0,268.0,6316520.0,1409.0,606.0,1546.0,1.0
2018-01-11T19:49:39Z,5349.9,1501.0,440.0,880.0,268.0,6316635.0,1402.0,592.0,1533.0,1.0
2018-01-11T19:54:39Z,5350.0,1498.0,460.0,850.0,268.0,6316754.0,1418.0,597.0,1538.0,1.0
2018-01-11T19:59:39Z,5350.05,1502.0,452.0,880.0,267.0,6316868.0,1411.0,600.0,1547.0,1.0
2018-01-11T20:04:46Z,5350.15,1502.0,440.0,880.0,268.0,6316989.0,1398.0,604.0,1537.0,1.0
2018-01-11T20:09:39Z,5350.25,1500.0,436.0,880.0,268.0,6317102.0,1393.0,598.0,1528.0,1.0
2018-01-11T20:14:39Z,5350.3,1500.0,443.0,880.0,269.0,6317218.0,1404.0,586.0,1534.0,1.0
2018-01-11T20:19:39Z,5350.4,1498.0,443.0,880.0,268.0,6317335.0,1392.0,595.0,1533.0,1.0
2018-01-11T20:24:39Z,5350.5,1499.0,443.0,880.0,269.0,6317451.0,1401.0,597.0,1537.0,1.0
2018-01-11T20:29:39Z,5350.55,1499.0,443.0,870.0,269.0,6317571.0,1407.0,601.0,1538.0,1.0
2018-01-11T20:34:39Z,5350.65,1500.0,460.0,870.0,267.0,6317685.0,1394.0,605.0,1538.0,1.0
2018-01-11T20:39:39Z,5350.75,1501.0,436.0,870.0,268.0,6317802.0,1396.0,614.0,1541.0,1.0
2018-01-11T20:44:39Z,5350.8,1497.0,452.0,870.0,268.0,6317919.0,1400.0,620.0,1545.0,1.0
2018-01-11T20:49:39Z,5350.9,1498.0,448.0,870.0,269.0,6318036.0,1397.0,600.0,1527.0,1.0
2018-01-11T20:54:39Z,5351.0,1501.0,448.0,870.0,268.0,6318150.0,1386.0,607.0,1522.0,1.0
2018-01-11T20:59:39Z,5351.1,1501.0,436.0,870.0,267.0,6318268.0,1392.0,611.0,1535.0,1.0
2018-01-11T21:04:39Z,5351.15,1504.0,443.0,870.0,268.0,6318384.0,1409.0,585.0,1532.0,1.0
2018-01-11T21:09:39Z,5351.25,1500.0,443.0,880.0,267.0,6318502.0,1402.0,586.0,1529.0,1.0
2018-01-11T21:14:39Z,5351.35,1497.0,448.0,870.0,268.0,6318619.0,1404.0,586.0,1539.0,1.0
2018-01-11T21:19:39Z,5351.4,1502.0,436.0,870.0,269.0,6318735.0,1400.0,574.0,1529.0,1.0
2018-01-11T21:24:39Z,5351.5,1504.0,456.0,880.0,267.0,6318853.0,1409.0,600.0,1548.0,1.0
2018-01-11T21:29:39Z,5351.6,1499.0,440.0,870.0,268.0,6318967.0,1389.0,565.0,1514.0,1.0
2018-01-11T21:34:39Z,5351.65,1499.0,448.0,870.0,269.0,6319085.0,1398.0,598.0,1535.0,1.0
2018-01-11T21:39:39Z,5351.75,1499.0,448.0,870.0,268.0,6319201.0,1401.0,613.0,1540.0,1.0
2018-01-11T21:44:39Z,5351.85,1499.0,456.0,870.0,268.0,6319319.0,1397.0,595.0,1537.0,1.0
2018-01-11T21:49:39Z,5351.9,1498.0,448.0,870.0,268.0,6319434.0,1395.0,610.0,1533.0,1.0
2018-01-11T21:54:39Z,5352.0,1500.0,443.0,870.0,269.0,6319553.0,1417.0,609.0,1551.0,1.0
2018-01-11T21:59:39Z,5352.1,1500.0,456.0,870.0,269.0,6319668.0,1394.0,608.0,1540.0,1.0
2018-01-11T22:04:39Z,5352.15,1499.0,452.0,870.0,267.0,6319784.0,1396.0,595.0,1527.0,1.0
2018-01-11T22:09:39Z,5352.25,1500.0,448.0,870.0,269.0,6319902.0,1398.0,601.0,1527.0,1.0
2018-01-11T22:14:39Z,5352.35,1498.0,440.0,870.0,268.0,6320018.0,1397.0,578.0,1530.0,1.0
2018-01-11T22:19:39Z,5352.4,1502.0,448.0,870.0,268.0,6320136.0,1384.0,600.0,1526.0,1.0
2018-01-11T22:24:39Z,5352.5,1499.0,440.0,880.0,269.0,6320251.0,1398.0,597.0,1529.0,1.0
2018-01-11T22:29:39Z,5352.6,1498.0,443.0,870.0,268.0,6320368.0,1395.0,591.0,1523.0,1.0
2018-01-11T22:34:39Z,5352.65,1502.0,448.0,870.0,267.0,6320487.0,1395.0,589.0,1531.0,1.0
2018-01-11T22:39:39Z,5352.75,1498.0,456.0,870.0,268.0,6320601.0,1415.0,582.0,1539.0,1.0
2018-01-11T22:44:39Z,5352.85,1499.0,448.0,870.0,269.0,6320720.0,1410.0,589.0,1536.0,1.0
2018-01-11T22:49:39Z,5352.9,1499.0,452.0,860.0,268.0,6320835.0,1406.0,593.0,1537.0,1.0
2018-01-11T22:54:39Z,5353.0,1497.0,440.0,860.0,268.0,6320951.0,1397.0,582.0,1524.0,1.0
2018-01-11T22:59:39Z,5353.1,1504.0,443.0,860.0,268.0,6321068.0,1399.0,608.0,1539.0,1.0
2018-01-11T23:04:39Z,5353.15,1498.0,448.0,860.0,268.0,6321185.0,1416.0,614.0,1548.0,1.0
2018-01-11T23:09:39Z,5353.25,1503.0,436.0,870.0,268.0,6321316.0,1392.0,616.0,1535.0,1.0
2018-01-11T23:14:39Z,5353.35,1503.0,443.0,870.0,269.0,6321419.0,1411.0,576.0,1530.0,1.0
2018-01-11T23:19:39Z,5353.4,1500.0,440.0,870.0,268.0,6321537.0,1404.0,619.0,1548.0,1.0
2018-01-11T23:24:39Z,5353.5,1500.0,443.0,870.0,268.0,6321652.0,1387.0,599.0,1529.0,1.0
2018-01-11T23:29:39Z,5353.6,1498.0,440.0,870.0,268.0,6321768.0,1398.0,603.0,1540.0,1.0
2018-01-11T23:34:39Z,5353.65,1501.0,452.0,870.0,269.0,6321885.0,1406.0,610.0,1530.0,1.0
2018-01-11T23:39:39Z,5353.75,1500.0,443.0,870.0,268.0,6322003.0,1403.0,581.0,1532.0,1.0
2018-01-11T23:44:39Z,5353.85,1502.0,440.0,870.0,268.0,6322121.0,1408.0,598.0,1545.0,1.0
2018-01-11T23:49:39Z,5353.9,1499.0,448.0,880.0,268.0,6322236.0,1398.0,610.0,1539.0,1.0
2018-01-11T23:54:39Z,5354.0,1502.0,443.0,880.0,268.0,6322352.0,1394.0,594.0,1532.0,1.0
2018-01-11T23:59:39Z,5354.1,1503.0,448.0,870.0,269.0,6322469.0,1396.0,597.0,1531.0,1.0
2018-01-12T00:04:39Z,5354.15,1500.0,452.0,870.0,268.0,6322586.0,1399.0,585.0,1528.0,1.0
2018-01-12T00:09:39Z,5354.25,1499.0,443.0,870.0,268.0,6322705.0,1409.0,592.0,1546.0,1.0
2018-01-12T00:14:39Z,5354.35,1499.0,452.0,870.0,268.0,6322819.0,1394.0,608.0,1538.0,1.0
2018-01-12T00:19:39Z,5354.4,1498.0,440.0,870.0,268.0,6322934.0,1408.0,597.0,1535.0,1.0
2018-01-12T00:24:39Z,5354.5,1498.0,436.0,870.0,268.0,6323053.0,1392.0,608.0,1532.0,1.0
2018-01-12T00:29:39Z,5354.6,1501.0,432.0,870.0,269.0,6323169.0,1395.0,595.0,1534.0,1.0
2018-01-12T00:34:39Z,5354.65,1498.0,436.0,870.0,268.0,6323286.0,1395.0,574.0,1528.0,1.0
2018-01-12T00:39:39Z,5354.75,1500.0,448.0,870.0,268.0,6323402.0,1392.0,616.0,1531.0,1.0
2018-01-12T00:44:39Z,5354.85,1500.0,452.0,870.0,268.0,6323517.0,1398.0,607.0,1540.0,1.0
2018-01-12T00:49:39Z,5354.9,1498.0,443.0,870.0,269.0,6323636.0,1414.0,601.0,1540.0,1.0
2018-01-12T00:54:39Z,5355.0,1501.0,448.0,870.0,268.0,6323753.0,1400.0,596.0,1533.0,1.0
2018-01-12T00:59:39Z,5355.1,1499.0,432.0,870.0,268.0,6323870.0,1390.0,607.0,1526.0,1.0
2018-01-12T01:04:39Z,5355.15,1502.0,440.0,870.0,268.0,6323986.0,1405.0,609.0,1547.0,1.0
2018-01-12T01:09:39Z,5355.25,1499.0,456.0,870.0,268.0,6324100.0,1383.0,593.0,1522.0,1.0
2018-01-12T01:14:39Z,5355.35,1501.0,443.0,870.0,268.0,6324220.0,1387.0,598.0,1531.0,1.0
2018-01-12T01:19:39Z,5355.4,1499.0,443.0,870.0,269.0,6324335.0,1414.0,598.0,1537.0,1.0
2018-01-12T01:24:39Z,5355.5,1500.0,443.0,870.0,268.0,6324453.0,1404.0,603.0,1531.0,1.0
2018-01-12T01:29:39Z,5355.6,1500.0,443.0,870.0,269.0,6324570.0,1399.0,597.0,1540.0,1.0
2018-01-12T01:34:39Z,5355.65,1500.0,448.0,870.0,269.0,6324686.0,1397.0,601.0,1532.0,1.0
2018-01-12T01:39:39Z,5355.75,1500.0,456.0,880.0,269.0,6324803.0,1413.0,580.0,1536.0,1.0
2018-01-12T01:44:39Z,5355.85,1499.0,440.0,880.0,268.0,6324918.0,1400.0,606.0,1531.0,1.0
2018-01-12T01:49:39Z,5355.9,1503.0,443.0,870.0,268.0,6325037.0,1386.0,590.0,1525.0,1.0
2018-01-12T01:54:39Z,5356.0,1500.0,452.0,880.0,268.0,6325152.0,1415.0,598.0,1542.0,1.0
2018-01-12T01:59:39Z,5356.1,1500.0,443.0,870.0,269.0,6325270.0,1405.0,604.0,1544.0,1.0
2018-01-12T02:04:39Z,5356.15,1501.0,448.0,870.0,269.0,6325387.0,1395.0,604.0,1542.0,1.0
2018-01-12T02:09:39Z,5356.25,1501.0,440.0,870.0,269.0,6325504.0,1395.0,611.0,1540.0,1.0
2018-01-12T02:14:39Z,5356.35,1500.0,440.0,870.0,269.0,6325620.0,1388.0,594.0,1533.0,1.0
2018-01-12T02:19:39Z,5356.4,1499.0,436.0,870.0,268.0,6325734.0,1410.0,609.0,1543.0,1.0
2018-01-12T02:24:39Z,5356.5,1502.0,443.0,870.0,269.0,6325854.0,1397.0,576.0,1531.0,1.0
2018-01-12T02:29:39Z,5356.6,1500.0,448.0,870.0,268.0,6325969.0,1394.0,583.0,1526.0,1.0
2018-01-12T02:34:39Z,5356.65,1499.0,440.0,900.0,268.0,6326087.0,1410.0,571.0,1535.0,1.0
2018-01-12T02:39:40Z,5356.75,1501.0,440.0,910.0,269.0,6326204.0,1393.0,599.0,1543.0,1.0
2018-01-12T02:44:40Z,5356.85,1502.0,440.0,870.0,268.0,6326319.0,1399.0,605.0,1540.0,1.0
2018-01-12T02:49:39Z,5356.9,1500.0,448.0,870.0,268.0,6326437.0,1395.0,591.0,1523.0,1.0
2018-01-12T02:54:39Z,5357.0,1503.0,443.0,880.0,269.0,6326552.0,1401.0,597.0,1533.0,1.0
2018-01-12T02:59:39Z,5357.1,1497.0,443.0,860.0,269.0,6326671.0,1399.0,576.0,1527.0,1.0
2018-01-12T03:04:39Z,5357.15,1502.0,440.0,860.0,268.0,6326786.0,1402.0,594.0,1535.0,1.0
2018-01-12T03:09:39Z,5357.25,1500.0,448.0,870.0,267.0,6326902.0,1392.0,595.0,1522.0,1.0
2018-01-12T03:14:39Z,5357.35,1500.0,452.0,870.0,269.0,6327021.0,1393.0,586.0,1531.0,1.0
2018-01-12T03:19:40Z,5357.4,1498.0,432.0,880.0,269.0,6327138.0,1399.0,590.0,1530.0,1.0
2018-01-12T03:24:39Z,5357.5,1500.0,448.0,880.0,267.0,6327254.0,1396.0,589.0,1526.0,1.0
2018-01-12T03:29:39Z,5357.6,1503.0,452.0,880.0,268.0,6327369.0,1407.0,592.0,1544.0,1.0
2018-01-12T03:34:39Z,5357.65,1501.0,448.0,880.0,268.0,6327488.0,1400.0,588.0,1530.0,1.0
2018-01-12T03:39:39Z,5357.75,1501.0,443.0,880.0,268.0,6327603.0,1393.0,609.0,1536.0,1.0
2018-01-12T03:44:39Z,5357.85,1503.0,440.0,880.0,268.0,6327720.0,1398.0,582.0,1532.0,1.0
2018-01-12T03:49:39Z,5357.9,1496.0,448.0,870.0,268.0,6327838.0,1401.0,601.0,1538.0,1.0
2018-01-12T03:54:39Z,5358.0,1502.0,436.0,870.0,269.0,6327952.0,1388.0,614.0,1537.0,1.0
2018-01-12T03:59:39Z,5358.1,1501.0,448.0,880.0,268.0,6328071.0,1397.0,618.0,1544.0,1.0
2018-01-12T04:04:39Z,5358.15,1497.0,443.0,870.0,268.0,6328186.0,1408.0,597.0,1541.0,1.0
2018-01-12T04:09:39Z,5358.25,1499.0,448.0,870.0,268.0,6328303.0,1400.0,592.0,1530.0,1.0
2018-01-12T04:14:39Z,5358.35,1503.0,456.0,870.0,267.0,6328420.0,1397.0,593.0,1525.0,1.0
2018-01-12T04:19:39Z,5358.4,1502.0,436.0,870.0,268.0,6328537.0,1395.0,594.0,1525.0,1.0
2018-01-12T04:24:39Z,5358.5,1500.0,440.0,870.0,269.0,6328655.0,1413.0,604.0,1543.0,1.0
2018-01-12T04:29:39Z,5358.6,1503.0,436.0,870.0,268.0,6328770.0,1398.0,609.0,1534.0,1.0
2018-01-12T04:34:39Z,5358.65,1502.0,452.0,870.0,268.0,6328884.0,1402.0,588.0,1536.0,1.0
2018-01-12T04:39:40Z,5358.75,1501.0,440.0,870.0,268.0,6329003.0,1394.0,587.0,1520.0,1.0
2018-01-12T04:44:40Z,5358.85,1501.0,440.0,870.0,269.0,6329120.0,1408.0,611.0,1544.0,1.0
2018-01-12T04:49:39Z,5358.9,1496.0,448.0,870.0,268.0,6329237.0,1399.0,610.0,1543.0,1.0
2018-01-12T04:54:40Z,5359.0,1499.0,452.0,870.0,268.0,6329354.0,1399.0,579.0,1524.0,1.0
2018-01-12T04:59:39Z,5359.1,1500.0,448.0,880.0,268.0,6329470.0,1402.0,596.0,1527.0,1.0
2018-01-12T05:04:39Z,5359.15,1503.0,452.0,870.0,268.0,6329587.0,1407.0,597.0,1540.0,1.0
2018-01-12T05:09:40Z,5359.25,1499.0,440.0,880.0,268.0,6329704.0,1403.0,583.0,1529.0,1.0
2018-01-12T05:14:40Z,5359.35,1497.0,440.0,870.0,268.0,6329821.0,1399.0,598.0,1536.0,1.0
2018-01-12T05:19:40Z,5359.45,1497.0,456.0,860.0,269.0,6329935.0,1399.0,589.0,1540.0,1.0
2018-01-12T05:24:40Z,5359.5,1502.0,452.0,870.0,269.0,6330054.0,1411.0,590.0,1544.0,1.0
2018-01-12T05:29:39Z,5359.6,1498.0,443.0,870.0,268.0,6330170.0,1395.0,584.0,1524.0,1.0
2018-01-12T05:34:40Z,5359.7,1498.0,452.0,880.0,268.0,6330288.0,1397.0,607.0,1536.0,1.0
2018-01-12T05:39:39Z,5359.75,1498.0,448.0,880.0,269.0,6330405.0,1393.0,608.0,1529.0,1.0
2018-01-12T05:44:39Z,5359.85,1500.0,440.0,870.0,268.0,6330520.0,1403.0,604.0,1535.0,1.0
2018-01-12T05:49:40Z,5359.95,1497.0,456.0,870.0,268.0,6330637.0,1402.0,599.0,1536.0,1.0
2018-01-12T05:54:40Z,5360.0,1500.0,456.0,870.0,268.0,6330752.0,1398.0,579.0,1527.0,1.0
2018-01-12T05:59:40Z,5360.1,1500.0,448.0,870.0,268.0,6330871.0,1397.0,586.0,1528.0,1.0
2018-01-12T06:04:40Z,5360.2,1503.0,443.0,870.0,268.0,6330988.0,1398.0,600.0,1528.0,1.0
2018-01-12T06:09:40Z,5360.25,1501.0,436.0,870.0,269.0,6331103.0,1394.0,607.0,1531.0,1.0
2018-01-12T06:14:40Z,5360.35,1501.0,452.0,860.0,269.0,6331222.0,1405.0,609.0,1533.0,1.0
2018-01-12T06:19:40Z,5360.45,1503.0,436.0,870.0,268.0,6331336.0,1404.0,597.0,1532.0,1.0
2018-01-12T06:24:40Z,5360.5,1499.0,440.0,880.0,268.0,6331455.0,1392.0,604.0,1531.0,1.0
2018-01-12T06:29:40Z,5360.6,1500.0,440.0,870.0,268.0,6331570.0,1424.0,618.0,1551.0,1.0
2018-01-12T06:34:40Z,5360.7,1500.0,436.0,870.0,268.0,6331686.0,1406.0,591.0,1527.0,1.0
2018-01-12T06:39:40Z,5360.75,1500.0,456.0,870.0,268.0,6331806.0,1411.0,603.0,1541.0,1.0
2018-01-12T06:44:40Z,5360.85,1501.0,448.0,870.0,268.0,6331920.0,1409.0,612.0,1543.0,1.0
2018-01-12T06:49:40Z,5360.95,1498.0,440.0,870.0,268.0,6332038.0,1406.0,581.0,1530.0,1.0
2018-01-12T06:54:40Z,5361.0,1503.0,448.0,870.0,268.0,6332153.0,1397.0,594.0,1535.0,1.0
2018-01-12T06:59:40Z,5361.1,1501.0,440.0,880.0,268.0,6332272.0,1406.0,595.0,1532.0,1.0
2018-01-12T07:04:40Z,5361.2,1500.0,440.0,880.0,269.0,6332386.0,1386.0,594.0,1529.0,1.0
2018-01-12T07:09:40Z,5361.25,1500.0,436.0,870.0,269.0,6332504.0,1401.0,615.0,1538.0,1.0
2018-01-12T07:14:40Z,5361.35,1499.0,448.0,870.0,268.0,6332621.0,1402.0,589.0,1534.0,1.0
2018-01-12T07:19:40Z,5361.45,1500.0,443.0,870.0,268.0,6332736.0,1400.0,614.0,1533.0,1.0
2018-01-12T07:24:40Z,5361.5,1499.0,440.0,870.0,268.0,6332856.0,1398.0,603.0,1535.0,1.0
2018-01-12T07:29:40Z,5361.6,1499.0,448.0,870.0,268.0,6332971.0,1405.0,596.0,1535.0,1.0
2018-01-12T07:34:40Z,5361.7,1501.0,452.0,870.0,268.0,6333086.0,1410.0,591.0,1539.0,1.0
2018-01-12T07:39:40Z,5361.75,1502.0,440.0,870.0,268.0,6333204.0,1386.0,611.0,1535.0,1.0
2018-01-12T07:44:40Z,5361.85,1500.0,448.0,880.0,269.0,6333321.0,1405.0,606.0,1531.0,1.0
2018-01-12T07:49:40Z,5361.95,1500.0,436.0,890.0,268.0,6333437.0,1397.0,593.0,1534.0,1.0
2018-01-12T07:54:40Z,5362.0,1500.0,432.0,890.0,268.0,6333554.0,1392.0,613.0,1533.0,1.0
2018-01-12T07:59:40Z,5362.1,1501.0,440.0,880.0,269.0,6333671.0,1401.0,593.0,1536.0,1.0
2018-01-12T08:04:40Z,5362.2,1502.0,452.0,870.0,268.0,6333788.0,1398.0,607.0,1537.0,1.0
2018-01-12T08:09:40Z,5362.25,1498.0,448.0,860.0,268.0,6333903.0,1390.0,608.0,1538.0,1.0
2018-01-12T08:14:40Z,5362.35,1501.0,448.0,870.0,268.0,6334021.0,1398.0,595.0,1523.0,1.0
2018-01-12T08:19:40Z,5362.45,1499.0,448.0,870.0,268.0,6334139.0,1394.0,628.0,1544.0,1.0
2018-01-12T08:24:40Z,5362.5,1500.0,436.0,880.0,269.0,6334254.0,1413.0,562.0,1532.0,1.0
2018-01-12T08:29:40Z,5362.6,1499.0,440.0,880.0,269.0,6334372.0,1404.0,602.0,1543.0,1.0
2018-01-12T08:34:40Z,5362.7,1499.0,443.0,880.0,268.0,6334487.0,1393.0,605.0,1536.0,1.0
2018-01-12T08:39:40Z,5362.75,1499.0,440.0,890.0,267.0,6334605.0,1397.0,631.0,1538.0,1.0
2018-01-12T08:44:40Z,5362.85,1499.0,452.0,870.0,268.0,6334720.0,1394.0,589.0,1535.0,1.0
2018-01-12T08:49:40Z,5362.95,1503.0,440.0,870.0,269.0,6334838.0,1402.0,591.0,1533.0,1.0
2018-01-12T08:54:40Z,5363.0,1500.0,448.0,860.0,269.0,6334955.0,1389.0,611.0,1534.0,1.0
2018-01-12T08:59:40Z,5363.1,1499.0,440.0,850.0,268.0,6335070.0,1397.0,576.0,1516.0,1.0
2018-01-12T09:04:40Z,5363.2,1502.0,443.0,860.0,268.0,6335188.0,1395.0,589.0,1530.0,1.0
2018-01-12T09:09:40Z,5363.25,1500.0,452.0,870.0,269.0,6335303.0,1406.0,615.0,1532.0,1.0
2018-01-12T09:14:40Z,5363.35,1500.0,456.0,870.0,269.0,6335421.0,1395.0,604.0,1533.0,1.0
2018-01-12T09:19:40Z,5363.45,1497.0,452.0,870.0,268.0,6335536.0,1389.0,589.0,1516.0,1.0
2018-01-12T09:24:40Z,5363.5,1499.0,443.0,870.0,268.0,6335656.0,1415.0,606.0,1541.0,1.0
2018-01-12T09:29:40Z,5363.6,1501.0,432.0,870.0,269.0,6335771.0,1398.0,609.0,1540.0,1.0
2018-01-12T09:34:40Z,5363.7,1499.0,436.0,870.0,268.0,6335889.0,1394.0,591.0,1529.0,1.0
2018-01-12T09:39:40Z,5363.75,1502.0,448.0,870.0,269.0,6336004.0,1391.0,624.0,1539.0,1.0
2018-01-12T09:44:40Z,5363.85,1502.0,452.0,890.0,268.0,6336121.0,1401.0,603.0,1539.0,1.0
2018-01-12T09:49:40Z,5363.95,1500.0,440.0,880.0,268.0,6336239.0,1398.0,612.0,1532.0,1.0
2018-01-12T09:54:40Z,5364.0,1500.0,443.0,880.0,268.0,6336353.0,1409.0,604.0,1536.0,1.0
2018-01-12T09:59:40Z,5364.1,1499.0,436.0,880.0,268.0,6336473.0,1410.0,597.0,1539.0,1.0
2018-01-12T10:04:40Z,5364.2,1501.0,456.0,880.0,268.0,6336587.0,1402.0,616.0,1530.0,1.0
2018-01-12T10:09:40Z,5364.25,1503.0,443.0,870.0,268.0,6336704.0,1422.0,617.0,1558.0,1.0
2018-01-12T10:14:40Z,5364.35,1500.0,443.0,870.0,269.0,6336821.0,1403.0,591.0,1539.0,1.0
2018-01-12T10:19:40Z,5364.45,1498.0,440.0,870.0,268.0,6336938.0,1393.0,592.0,1526.0,1.0
2018-01-12T10:24:40Z,5364.5,1500.0,448.0,870.0,268.0,6337057.0,1409.0,584.0,1532.0,1.0
2018-01-12T10:29:40Z,5364.6,1500.0,452.0,870.0,268.0,6337172.0,1406.0,584.0,1532.0,1.0
2018-01-12T10:34:40Z,5364.7,1499.0,443.0,870.0,268.0,6337287.0,1404.0,601.0,1542.0,1.0
2018-01-12T10:39:40Z,5364.75,1499.0,440.0,880.0,269.0,6337405.0,1404.0,609.0,1537.0,1.0
2018-01-12T10:44:40Z,5364.85,1503.0,443.0,870.0,267.0,6337521.0,1403.0,593.0,1529.0,1.0
2018-01-12T10:49:40Z,5364.95,1501.0,443.0,870.0,268.0,6337639.0,1392.0,606.0,1524.0,1.0
2018-01-12T10:54:40Z,5365.0,1501.0,443.0,870.0,269.0,6337754.0,1404.0,615.0,1546.0,1.0
2018-01-12T10:59:48Z,5365.1,1502.0,452.0,870.0,268.0,6337875.0,1384.0,599.0,1523.0,1.0
2018-01-12T11:04:40Z,5365.2,1502.0,432.0,870.0,268.0,6337988.0,1400.0,600.0,1534.0,1.0
2018-01-12T11:09:40Z,5365.25,1501.0,440.0,870.0,268.0,6338103.0,1390.0,605.0,1539.0,1.0
2018-01-12T11:14:40Z,5365.35,1502.0,452.0,880.0,269.0,6338222.0,1398.0,599.0,1533.0,1.0
2018-01-12T11:19:40Z,5365.45,1503.0,440.0,870.0,268.0,6338339.0,1409.0,592.0,1539.0,1.0
2018-01-12T11:24:40Z,5365.5,1504.0,443.0,870.0,268.0,6338456.0,1406.0,608.0,1542.0,1.0
2018-01-12T11:29:40Z,5365.6,1502.0,443.0,870.0,268.0,6338572.0,1405.0,597.0,1527.0,1.0
2018-01-12T11:34:40Z,5365.7,1499.0,443.0,870.0,268.0,6338689.0,1401.0,590.0,1529.0,1.0
2018-01-12T11:39:40Z,5365.75,1501.0,448.0,870.0,269.0,6338805.0,1399.0,596.0,1533.0,1.0
2018-01-12T11:44:40Z,5365.85,1501.0,440.0,870.0,268.0,6338920.0,1400.0,605.0,1530.0,1.0
2018-01-12T11:49:40Z,5365.95,1501.0,448.0,870.0,267.0,6339039.0,1399.0,621.0,1540.0,1.0
2018-01-12T11:54:40Z,5366.0,1500.0,448.0,880.0,267.0,6339154.0,1412.0,592.0,1545.0,1.0
2018-01-12T11:59:40Z,5366.1,1501.0,456.0,870.0,269.0,6339272.0,1385.0,598.0,1531.0,1.0
2018-01-12T12:04:40Z,5366.2,1497.0,436.0,870.0,269.0,6339387.0,1410.0,602.0,1545.0,1.0
2018-01-12T12:09:40Z,5366.25,1499.0,443.0,870.0,268.0,6339504.0,1394.0,597.0,1529.0,1.0
2018-01-12T12:14:40Z,5366.35,1498.0,448.0,870.0,268.0,6339622.0,1394.0,608.0,1533.0,1.0
2018-01-12T12:19:40Z,5366.45,1502.0,443.0,870.0,268.0,6339737.0,1389.0,590.0,1531.0,1.0
2018-01-12T12:24:40Z,5366.5,1500.0,440.0,870.0,268.0,6339856.0,1388.0,620.0,1536.0,1.0
