timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-01-12T12:29:40Z,5366.6,1501.0,448.0,870.0,269.0,6339971.0,1396.0,593.0,1533.0,1.0
2018-01-12T12:34:40Z,5366.7,1500.0,440.0,870.0,268.0,6340089.0,1396.0,588.0,1526.0,1.0
2018-01-12T12:39:40Z,5366.75,1502.0,440.0,870.0,268.0,6340205.0,1413.0,598.0,1534.0,1.0
2018-01-12T12:44:40Z,5366.85,1497.0,448.0,870.0,268.0,6340321.0,1393.0,626.0,1537.0,1.0
2018-01-12T12:49:40Z,5366.95,1501.0,443.0,870.0,269.0,6340437.0,1403.0,617.0,1547.0,1.0
2018-01-12T12:54:40Z,5367.0,1502.0,443.0,870.0,269.0,6340555.0,1400.0,588.0,1529.0,1.0
2018-01-12T12:59:40Z,5367.1,1498.0,440.0,870.0,268.0,6340674.0,1389.0,630.0,1545.0,1.0
2018-01-12T13:04:40Z,5367.2,1502.0,443.0,880.0,269.0,6340789.0,1399.0,592.0,1535.0,1.0
2018-01-12T13:09:40Z,5367.25,1499.0,440.0,870.0,269.0,6340904.0,1405.0,591.0,1532.0,1.0
2018-01-12T13:14:40Z,5367.35,1502.0,448.0,870.0,269.0,6341022.0,1393.0,614.0,1533.0,1.0
2018-01-12T13:19:40Z,5367.45,1502.0,452.0,870.0,268.0,6341138.0,1393.0,613.0,1541.0,1.0
2018-01-12T13:24:40Z,5367.5,1500.0,440.0,870.0,269.0,6341255.0,1395.0,607.0,1539.0,1.0
2018-01-12T13:29:40Z,5367.6,1502.0,440.0,870.0,268.0,6341372.0,1405.0,606.0,1539.0,1.0
2018-01-12T13:34:40Z,5367.7,1504.0,456.0,870.0,268.0,6341491.0,1405.0,595.0,1532.0,1.0
2018-01-12T13:39:40Z,5367.8,1501.0,436.0,870.0,268.0,6341595.0,1392.0,602.0,1530.0,1.0
2018-01-12T13:44:18Z,5367.8,1502.5,436.0,870.0,268.5,6341595.0,1392.0,602.0,1530.0,1.0
2018-01-12T13:58:43Z,5368.0,1504.0,443.0,870.0,269.0,6341936.0,1409.0,587.0,1533.0,1.0
2018-01-12T14:04:07Z,5368.2,1501.0,440.0,870.0,268.0,6342179.0,1386.0,575.0,1526.0,1.0
2018-01-12T14:09:05Z,5368.25,1502.0,440.0,870.0,269.0,6342294.0,1407.0,599.0,1534.0,1.0
2018-01-12T14:14:05Z,5368.35,1502.0,456.0,870.0,268.0,6342411.0,1407.0,579.0,1533.0,1.0
2018-01-12T14:19:05Z,5368.4,1500.0,448.0,870.0,268.0,6342527.0,1403.0,593.0,1536.0,1.0
2018-01-12T14:40:15Z,5368.8,1501.0,443.0,870.0,268.0,6343022.0,1411.0,603.0,1539.0,1.0
2018-01-12T14:45:16Z,5368.85,1501.0,443.0,870.0,269.0,6343140.0,1399.0,616.0,1537.0,1.0
2018-01-12T14:50:15Z,5368.95,1502.0,448.0,870.0,268.0,6343254.0,1405.0,584.0,1528.0,1.0
2018-01-12T14:55:16Z,5369.05,1502.0,440.0,870.0,267.0,6343369.0,1395.0,612.0,1523.0,1.0
2018-01-12T15:00:15Z,5369.1,1502.0,443.0,870.0,268.0,6343488.0,1406.0,620.0,1540.0,1.0
2018-01-12T15:05:16Z,5369.2,1499.0,443.0,870.0,268.0,6343604.0,1402.0,615.0,1546.0,1.0
2018-01-12T15:10:15Z,5369.3,1499.0,448.0,870.0,269.0,6343721.0,1403.0,601.0,1537.0,1.0
2018-01-12T15:15:15Z,5369.35,1502.0,440.0,870.0,269.0,6343838.0,1388.0,592.0,1530.0,1.0
2018-01-12T15:20:15Z,5369.45,1498.0,448.0,870.0,268.0,6343955.0,1404.0,579.0,1538.0,1.0
2018-01-12T15:25:16Z,5369.55,1502.0,452.0,870.0,269.0,6344072.0,1394.0,613.0,1539.0,1.0
2018-01-12T15:30:16Z,5369.6,1498.0,443.0,870.0,268.0,6344186.0,1407.0,591.0,1534.0,1.0
2018-01-12T15:35:16Z,5369.7,1503.0,448.0,870.0,269.0,6344304.0,1403.0,597.0,1531.0,1.0
2018-01-12T15:40:16Z,5369.8,1503.0,443.0,870.0,269.0,6344419.0,1399.0,605.0,1534.0,1.0
2018-01-12T15:45:16Z,5369.85,1498.0,440.0,870.0,269.0,6344539.0,1389.0,591.0,1535.0,1.0
2018-01-12T15:50:16Z,5369.95,1501.0,448.0,870.0,269.0,6344653.0,1407.0,582.0,1531.0,1.0
2018-01-12T15:55:16Z,5370.05,1500.0,448.0,870.0,268.0,6344772.0,1409.0,602.0,1540.0,1.0
2018-01-12T16:00:16Z,5370.1,1502.0,448.0,880.0,268.0,6344887.0,1414.0,601.0,1545.0,1.0
2018-01-12T16:05:16Z,5370.2,1498.0,436.0,880.0,268.0,6345005.0,1403.0,594.0,1539.0,1.0
2018-01-12T16:10:16Z,5370.3,1502.0,452.0,880.0,268.0,6345120.0,1382.0,605.0,1528.0,1.0
2018-01-12T16:15:16Z,5370.35,1497.0,440.0,870.0,268.0,6345237.0,1397.0,589.0,1533.0,1.0
2018-01-12T16:20:16Z,5370.45,1503.0,443.0,870.0,268.0,6345354.0,1402.0,608.0,1544.0,1.0
2018-01-12T16:25:16Z,5370.55,1497.0,448.0,870.0,268.0,6345471.0,1391.0,602.0,1534.0,1.0
2018-01-12T16:30:16Z,5370.6,1502.0,443.0,870.0,268.0,6345589.0,1389.0,601.0,1522.0,1.0
2018-01-12T16:35:16Z,5370.7,1502.0,443.0,870.0,268.0,6345704.0,1392.0,599.0,1528.0,1.0
2018-01-12T16:40:16Z,5370.8,1502.0,448.0,870.0,269.0,6345823.0,1405.0,593.0,1539.0,1.0
2018-01-12T16:45:16Z,5370.85,1498.0,443.0,880.0,268.0,6345938.0,1400.0,609.0,1535.0,1.0
2018-01-12T16:50:16Z,5370.95,1499.0,448.0,880.0,268.0,6346054.0,1397.0,600.0,1530.0,1.0
2018-01-12T16:55:16Z,5371.05,1498.0,443.0,880.0,268.0,6346171.0,1404.0,609.0,1537.0,1.0
2018-01-12T17:00:16Z,5371.1,1499.0,443.0,880.0,270.0,6346288.0,1409.0,589.0,1533.0,1.0
2018-01-12T17:05:16Z,5371.2,1499.0,448.0,880.0,269.0,6346404.0,1398.0,595.0,1537.0,1.0
2018-01-12T17:10:16Z,5371.3,1500.0,440.0,870.0,269.0,6346522.0,1402.0,584.0,1531.0,1.0
2018-01-12T17:15:16Z,5371.35,1499.0,443.0,870.0,268.0,6346640.0,1391.0,597.0,1539.0,1.0
2018-01-12T17:20:16Z,5371.45,1499.0,440.0,880.0,268.0,6346756.0,1382.0,608.0,1526.0,1.0
2018-01-12T17:25:16Z,5371.55,1499.0,436.0,880.0,268.0,6346874.0,1386.0,608.0,1532.0,1.0
2018-01-12T17:30:16Z,5371.6,1497.0,448.0,880.0,269.0,6346988.0,1407.0,603.0,1539.0,1.0
2018-01-12T17:35:16Z,5371.7,1497.0,440.0,880.0,268.0,6347103.0,1390.0,584.0,1523.0,1.0
2018-01-12T17:40:16Z,5371.8,1500.0,440.0,880.0,268.0,6347222.0,1401.0,603.0,1543.0,1.0
2018-01-12T17:45:16Z,5371.85,1500.0,443.0,880.0,269.0,6347339.0,1400.0,601.0,1537.0,1.0
2018-01-12T17:50:16Z,5371.95,1500.0,448.0,880.0,269.0,6347456.0,1399.0,621.0,1543.0,1.0
2018-01-12T17:55:16Z,5372.05,1499.0,448.0,880.0,268.0,6347572.0,1401.0,602.0,1530.0,1.0
2018-01-12T18:00:16Z,5372.1,1499.0,436.0,880.0,268.0,6347687.0,1403.0,614.0,1536.0,1.0
2018-01-12T18:05:16Z,5372.2,1502.0,443.0,880.0,268.0,6347805.0,1396.0,591.0,1533.0,1.0
2018-01-12T18:10:16Z,5372.3,1499.0,443.0,880.0,268.0,6347921.0,1384.0,584.0,1518.0,1.0
2018-01-12T18:15:17Z,5372.35,1500.0,436.0,890.0,268.0,6348039.0,1407.0,607.0,1532.0,1.0
2018-01-12T18:20:16Z,5372.45,1499.0,443.0,880.0,268.0,6348154.0,1407.0,586.0,1528.0,1.0
2018-01-12T18:25:16Z,5372.55,1499.0,443.0,890.0,268.0,6348273.0,1385.0,595.0,1526.0,1.0
2018-01-12T18:30:16Z,5372.6,1501.0,443.0,870.0,269.0,6348390.0,1398.0,596.0,1534.0,1.0
2018-01-12T18:35:16Z,5372.7,1499.0,443.0,850.0,269.0,6348505.0,1390.0,601.0,1524.0,1.0
2018-01-12T18:40:16Z,5372.8,1497.0,456.0,850.0,268.0,6348624.0,1405.0,600.0,1530.0,1.0
2018-01-12T18:45:16Z,5372.85,1499.0,440.0,860.0,269.0,6348737.0,1406.0,598.0,1533.0,1.0
2018-01-12T18:50:16Z,5372.95,1502.0,443.0,870.0,268.0,6348856.0,1381.0,602.0,1525.0,1.0
2018-01-12T18:55:16Z,5373.05,1498.0,448.0,860.0,268.0,6348972.0,1391.0,591.0,1519.0,1.0
2018-01-12T19:00:16Z,5373.1,1499.0,443.0,880.0,268.0,6349088.0,1410.0,560.0,1527.0,1.0
2018-01-12T19:05:16Z,5373.2,1497.0,448.0,870.0,268.0,6349206.0,1393.0,582.0,1525.0,1.0
2018-01-12T19:10:16Z,5373.3,1498.0,443.0,860.0,268.0,6349322.0,1399.0,610.0,1543.0,1.0
2018-01-12T19:15:16Z,5373.35,1499.0,440.0,870.0,268.0,6349438.0,1410.0,616.0,1547.0,1.0
2018-01-12T19:20:16Z,5373.45,1503.0,440.0,870.0,268.0,6349555.0,1396.0,598.0,1539.0,1.0
2018-01-12T19:25:16Z,5373.55,1499.0,448.0,880.0,269.0,6349672.0,1388.0,603.0,1530.0,1.0
2018-01-12T19:30:16Z,5373.6,1498.0,452.0,880.0,269.0,6349788.0,1399.0,587.0,1522.0,1.0
2018-01-12T19:35:16Z,5373.7,1501.0,448.0,880.0,269.0,6349905.0,1388.0,594.0,1526.0,1.0
2018-01-12T19:40:16Z,5373.8,1500.0,440.0,880.0,268.0,6350021.0,1404.0,607.0,1543.0,1.0
2018-01-12T19:45:16Z,5373.85,1499.0,443.0,880.0,269.0,6350139.0,1390.0,570.0,1525.0,1.0
2018-01-12T19:50:16Z,5373.95,1501.0,448.0,880.0,268.0,6350255.0,1402.0,617.0,1540.0,1.0
2018-01-12T19:55:16Z,5374.05,1501.0,436.0,900.0,268.0,6350370.0,1394.0,590.0,1526.0,1.0
2018-01-12T20:00:16Z,5374.1,1502.0,443.0,870.0,269.0,6350488.0,1416.0,581.0,1543.0,1.0
2018-01-12T20:05:16Z,5374.2,1498.0,456.0,860.0,269.0,6350604.0,1382.0,605.0,1538.0,1.0
2018-01-12T20:10:16Z,5374.3,1502.0,460.0,860.0,268.0,6350722.0,1390.0,590.0,1529.0,1.0
2018-01-12T20:15:16Z,5374.35,1500.0,448.0,870.0,268.0,6350839.0,1401.0,600.0,1526.0,1.0
2018-01-12T20:20:16Z,5374.45,1500.0,443.0,870.0,268.0,6350955.0,1409.0,595.0,1539.0,1.0
2018-01-12T20:25:16Z,5374.55,1501.0,452.0,870.0,269.0,6351073.0,1387.0,601.0,1526.0,1.0
2018-01-12T20:30:16Z,5374.6,1502.0,440.0,870.0,269.0,6351188.0,1400.0,617.0,1541.0,1.0
2018-01-12T20:35:16Z,5374.7,1499.0,440.0,870.0,269.0,6351306.0,1386.0,613.0,1534.0,1.0
2018-01-12T20:40:16Z,5374.8,1498.0,448.0,870.0,268.0,6351421.0,1406.0,587.0,1533.0,1.0
2018-01-12T20:45:16Z,5374.85,1500.0,440.0,870.0,268.0,6351540.0,1396.0,603.0,1537.0,1.0
2018-01-12T20:50:16Z,5374.95,1501.0,443.0,870.0,268.0,6351656.0,1397.0,587.0,1520.0,1.0
2018-01-12T20:55:16Z,5375.05,1500.0,436.0,870.0,268.0,6351773.0,1415.0,611.0,1540.0,1.0
2018-01-12T21:00:16Z,5375.1,1499.0,448.0,870.0,267.0,6351889.0,1414.0,593.0,1541.0,1.0
2018-01-12T21:05:16Z,5375.2,1498.0,452.0,880.0,268.0,6352004.0,1404.0,614.0,1540.0,1.0
2018-01-12T21:10:16Z,5375.3,1499.0,436.0,870.0,268.0,6352123.0,1407.0,614.0,1539.0,1.0
2018-01-12T21:15:16Z,5375.35,1502.0,448.0,880.0,268.0,6352238.0,1397.0,610.0,1542.0,1.0
2018-01-12T21:20:16Z,5375.45,1498.0,443.0,870.0,269.0,6352357.0,1414.0,591.0,1542.0,1.0
2018-01-12T21:25:16Z,5375.55,1499.0,443.0,870.0,268.0,6352472.0,1407.0,605.0,1544.0,1.0
2018-01-12T21:30:16Z,5375.6,1503.0,452.0,870.0,269.0,6352588.0,1394.0,608.0,1537.0,1.0
2018-01-12T21:35:17Z,5375.7,1502.0,448.0,880.0,268.0,6352704.0,1399.0,594.0,1530.0,1.0
2018-01-12T21:40:16Z,5375.8,1499.0,436.0,880.0,269.0,6352822.0,1406.0,593.0,1532.0,1.0
2018-01-12T21:45:16Z,5375.85,1497.0,440.0,880.0,269.0,6352941.0,1401.0,611.0,1539.0,1.0
2018-01-12T21:50:16Z,5375.95,1497.0,432.0,880.0,269.0,6353055.0,1416.0,574.0,1529.0,1.0
2018-01-12T21:55:16Z,5376.05,1499.0,440.0,870.0,268.0,6353175.0,1400.0,621.0,1532.0,1.0
2018-01-12T22:00:16Z,5376.15,1497.0,448.0,880.0,268.0,6353289.0,1389.0,601.0,1533.0,1.0
2018-01-12T22:05:16Z,5376.2,1496.0,448.0,870.0,269.0,6353408.0,1398.0,586.0,1529.0,1.0
2018-01-12T22:10:16Z,5376.3,1501.0,456.0,880.0,268.0,6353523.0,1400.0,606.0,1533.0,1.0
2018-01-12T22:15:16Z,5376.4,1497.0,436.0,880.0,268.0,6353639.0,1412.0,610.0,1544.0,1.0
2018-01-12T22:20:16Z,5376.45,1500.0,440.0,880.0,268.0,6353756.0,1402.0,568.0,1528.0,1.0
2018-01-12T22:25:16Z,5376.55,1501.0,443.0,880.0,268.0,6353873.0,1395.0,609.0,1529.0,1.0
2018-01-12T22:30:16Z,5376.65,1501.0,456.0,870.0,269.0,6353988.0,1408.0,602.0,1539.0,1.0
2018-01-12T22:35:16Z,5376.7,1501.0,443.0,880.0,268.0,6354106.0,1406.0,581.0,1530.0,1.0
2018-01-12T22:40:16Z,5376.8,1500.0,443.0,870.0,268.0,6354225.0,1383.0,589.0,1524.0,1.0
2018-01-12T22:45:16Z,5376.9,1500.0,443.0,880.0,268.0,6354339.0,1400.0,611.0,1544.0,1.0
2018-01-12T22:50:16Z,5376.95,1499.0,440.0,880.0,269.0,6354454.0,1400.0,613.0,1529.0,1.0
2018-01-12T22:55:16Z,5377.05,1497.0,443.0,880.0,269.0,6354572.0,1408.0,612.0,1542.0,1.0
2018-01-12T23:00:16Z,5377.15,1503.0,436.0,880.0,267.0,6354689.0,1382.0,579.0,1517.0,1.0
2018-01-12T23:05:16Z,5377.2,1498.0,443.0,880.0,269.0,6354806.0,1401.0,592.0,1538.0,1.0
2018-01-12T23:10:16Z,5377.3,1501.0,443.0,880.0,268.0,6354923.0,1406.0,611.0,1540.0,1.0
2018-01-12T23:15:16Z,5377.4,1501.0,436.0,870.0,268.0,6355040.0,1388.0,589.0,1526.0,1.0
2018-01-12T23:20:16Z,5377.45,1503.0,440.0,870.0,269.0,6355156.0,1385.0,609.0,1537.0,1.0
2018-01-12T23:25:16Z,5377.55,1496.0,448.0,880.0,268.0,6355274.0,1388.0,625.0,1531.0,1.0
2018-01-12T23:30:16Z,5377.65,1504.0,448.0,880.0,268.0,6355390.0,1400.0,596.0,1539.0,1.0
2018-01-12T23:35:16Z,5377.7,1499.0,452.0,880.0,268.0,6355505.0,1410.0,602.0,1543.0,1.0
2018-01-12T23:40:16Z,5377.8,1501.0,452.0,880.0,268.0,6355623.0,1398.0,594.0,1538.0,1.0
2018-01-12T23:45:16Z,5377.9,1500.0,448.0,880.0,268.0,6355739.0,1402.0,598.0,1536.0,1.0
2018-01-12T23:50:16Z,5377.95,1497.0,448.0,880.0,267.0,6355857.0,1386.0,609.0,1527.0,1.0
2018-01-12T23:55:16Z,5378.05,1499.0,443.0,880.0,269.0,6355973.0,1407.0,605.0,1535.0,1.0
2018-01-13T00:00:16Z,5378.15,1503.0,448.0,880.0,269.0,6356091.0,1383.0,594.0,1526.0,1.0
2018-01-13T00:05:16Z,5378.2,1503.0,440.0,880.0,268.0,6356207.0,1406.0,593.0,1535.0,1.0
2018-01-13T00:10:17Z,5378.3,1504.0,436.0,880.0,267.0,6356324.0,1392.0,608.0,1536.0,1.0
2018-01-13T00:15:16Z,5378.4,1503.0,436.0,850.0,268.0,6356440.0,1397.0,588.0,1532.0,1.0
2018-01-13T00:20:16Z,5378.45,1497.0,448.0,880.0,268.0,6356556.0,1396.0,606.0,1538.0,1.0
2018-01-13T00:25:16Z,5378.55,1498.0,440.0,880.0,269.0,6356674.0,1401.0,586.0,1534.0,1.0
2018-01-13T00:30:16Z,5378.65,1500.0,440.0,880.0,268.0,6356788.0,1408.0,602.0,1537.0,1.0
2018-01-13T00:35:16Z,5378.7,1500.0,452.0,890.0,268.0,6356906.0,1403.0,603.0,1533.0,1.0
2018-01-13T00:40:16Z,5378.8,1502.0,436.0,830.0,269.0,6357024.0,1400.0,606.0,1533.0,1.0
2018-01-13T00:45:16Z,5378.9,1499.0,436.0,890.0,268.0,6357138.0,1399.0,611.0,1541.0,1.0
2018-01-13T00:50:16Z,5378.95,1500.0,440.0,880.0,268.0,6357258.0,1416.0,585.0,1535.0,1.0
2018-01-13T00:55:16Z,5379.05,1500.0,452.0,880.0,268.0,6357372.0,1392.0,597.0,1528.0,1.0
2018-01-13T01:00:16Z,5379.15,1497.0,443.0,880.0,269.0,6357490.0,1399.0,601.0,1537.0,1.0
2018-01-13T01:05:17Z,5379.2,1500.0,436.0,880.0,268.0,6357605.0,1393.0,597.0,1528.0,1.0
2018-01-13T01:10:16Z,5379.3,1500.0,436.0,870.0,268.0,6357724.0,1401.0,604.0,1543.0,1.0
2018-01-13T01:15:16Z,5379.4,1500.0,452.0,880.0,268.0,6357839.0,1379.0,601.0,1529.0,1.0
2018-01-13T01:20:16Z,5379.45,1500.0,443.0,880.0,268.0,6357956.0,1402.0,597.0,1543.0,1.0
2018-01-13T01:25:16Z,5379.55,1498.0,440.0,880.0,269.0,6358074.0,1410.0,602.0,1540.0,1.0
2018-01-13T01:30:16Z,5379.65,1503.0,456.0,870.0,267.0,6358191.0,1388.0,591.0,1527.0,1.0
2018-01-13T01:35:16Z,5379.7,1501.0,448.0,880.0,269.0,6358308.0,1396.0,614.0,1533.0,1.0
2018-01-13T01:40:16Z,5379.8,1499.0,448.0,870.0,268.0,6358423.0,1387.0,599.0,1532.0,1.0
2018-01-13T01:45:16Z,5379.9,1500.0,443.0,880.0,268.0,6358541.0,1403.0,591.0,1533.0,1.0
2018-01-13T01:50:16Z,5379.95,1500.0,436.0,880.0,267.0,6358655.0,1417.0,578.0,1534.0,1.0
2018-01-13T01:55:17Z,5380.05,1501.0,432.0,880.0,269.0,6358774.0,1404.0,597.0,1532.0,1.0
2018-01-13T02:00:17Z,5380.15,1500.0,432.0,880.0,269.0,6358889.0,1405.0,591.0,1532.0,1.0
2018-01-13T02:05:16Z,5380.2,1499.0,448.0,880.0,268.0,6359008.0,1410.0,615.0,1545.0,1.0
2018-01-13T02:10:16Z,5380.3,1505.0,440.0,880.0,269.0,6359125.0,1401.0,583.0,1533.0,1.0
2018-01-13T02:15:16Z,5380.4,1502.0,436.0,880.0,268.0,6359239.0,1421.0,599.0,1544.0,1.0
2018-01-13T02:20:16Z,5380.45,1499.0,452.0,880.0,268.0,6359357.0,1392.0,606.0,1522.0,1.0
2018-01-13T02:25:17Z,5380.55,1498.0,448.0,880.0,269.0,6359473.0,1422.0,589.0,1538.0,1.0
2018-01-13T02:30:16Z,5380.65,1501.0,448.0,880.0,269.0,6359592.0,1405.0,618.0,1543.0,1.0
2018-01-13T02:35:16Z,5380.7,1500.0,443.0,880.0,268.0,6359706.0,1397.0,599.0,1533.0,1.0
2018-01-13T02:40:16Z,5380.8,1500.0,432.0,810.0,268.0,6359825.0,1395.0,595.0,1528.0,1.0
2018-01-13T02:45:16Z,5380.9,1500.0,452.0,890.0,268.0,6359940.0,1404.0,587.0,1521.0,1.0
2018-01-13T02:50:16Z,5380.95,1501.0,436.0,880.0,268.0,6360056.0,1404.0,580.0,1522.0,1.0
2018-01-13T02:55:16Z,5381.05,1503.0,436.0,880.0,268.0,6360174.0,1393.0,595.0,1531.0,1.0
2018-01-13T03:00:16Z,5381.15,1502.0,452.0,880.0,269.0,6360290.0,1399.0,618.0,1536.0,1.0
2018-01-13T03:05:16Z,5381.2,1502.0,443.0,890.0,268.0,6360406.0,1393.0,591.0,1536.0,1.0
2018-01-13T03:10:16Z,5381.3,1502.0,443.0,800.0,268.0,6360524.0,1399.0,597.0,1534.0,1.0
2018-01-13T03:15:16Z,5381.4,1500.0,448.0,880.0,268.0,6360642.0,1397.0,595.0,1536.0,1.0
2018-01-13T03:20:16Z,5381.45,1498.0,452.0,830.0,269.0,6360756.0,1409.0,613.0,1543.0,1.0
2018-01-13T03:25:16Z,5381.55,1501.0,448.0,880.0,269.0,6360875.0,1386.0,612.0,1536.0,1.0
2018-01-13T03:30:16Z,5381.65,1498.0,452.0,860.0,268.0,6360990.0,1401.0,609.0,1540.0,1.0
2018-01-13T03:35:16Z,5381.7,1501.0,448.0,870.0,268.0,6361108.0,1407.0,599.0,1532.0,1.0
2018-01-13T03:40:16Z,5381.8,1502.0,440.0,880.0,269.0,6361223.0,1389.0,625.0,1539.0,1.0
2018-01-13T03:45:17Z,5381.9,1498.0,452.0,890.0,268.0,6361340.0,1393.0,615.0,1537.0,1.0
2018-01-13T03:50:16Z,5381.95,1500.0,443.0,890.0,269.0,6361458.0,1387.0,596.0,1525.0,1.0
2018-01-13T03:55:16Z,5382.05,1501.0,443.0,890.0,268.0,6361573.0,1413.0,599.0,1542.0,1.0
2018-01-13T04:00:16Z,5382.15,1500.0,448.0,880.0,268.0,6361691.0,1407.0,595.0,1542.0,1.0
2018-01-13T04:05:16Z,5382.2,1502.0,440.0,890.0,268.0,6361807.0,1402.0,604.0,1535.0,1.0
2018-01-13T04:10:16Z,5382.3,1501.0,440.0,890.0,268.0,6361922.0,1395.0,610.0,1538.0,1.0
2018-01-13T04:15:16Z,5382.4,1501.0,443.0,890.0,268.0,6362041.0,1395.0,581.0,1524.0,1.0
2018-01-13T04:20:16Z,5382.45,1499.0,443.0,890.0,269.0,6362160.0,1396.0,591.0,1532.0,1.0
2018-01-13T04:25:16Z,5382.55,1501.0,456.0,800.0,268.0,6362274.0,1385.0,609.0,1525.0,1.0
2018-01-13T04:30:16Z,5382.65,1502.0,452.0,880.0,268.0,6362391.0,1397.0,586.0,1531.0,1.0
2018-01-13T04:35:17Z,5382.7,1499.0,448.0,890.0,268.0,6362507.0,1420.0,599.0,1549.0,1.0
2018-01-13T04:40:16Z,5382.8,1500.0,436.0,900.0,268.0,6362625.0,1403.0,603.0,1532.0,1.0
2018-01-13T04:45:16Z,5382.9,1500.0,448.0,850.0,269.0,6362741.0,1395.0,592.0,1530.0,1.0
2018-01-13T04:50:16Z,5382.95,1500.0,436.0,890.0,268.0,6362857.0,1396.0,585.0,1531.0,1.0
2018-01-13T04:55:16Z,5383.05,1502.0,436.0,820.0,268.0,6362972.0,1409.0,603.0,1534.0,1.0
2018-01-13T05:00:17Z,5383.15,1500.0,448.0,870.0,268.0,6363091.0,1389.0,593.0,1531.0,1.0
2018-01-13T05:05:17Z,5383.2,1502.0,440.0,890.0,268.0,6363206.0,1412.0,601.0,1544.0,1.0
2018-01-13T05:10:16Z,5383.3,1498.0,443.0,900.0,269.0,6363325.0,1403.0,587.0,1532.0,1.0
2018-01-13T05:15:16Z,5383.4,1498.0,452.0,880.0,268.0,6363439.0,1402.0,587.0,1538.0,1.0
2018-01-13T05:20:17Z,5383.45,1502.0,448.0,900.0,268.0,6363558.0,1396.0,604.0,1536.0,1.0
2018-01-13T05:25:17Z,5383.55,1497.0,456.0,850.0,268.0,6363673.0,1397.0,587.0,1528.0,1.0
2018-01-13T05:30:17Z,5383.65,1498.0,443.0,900.0,268.0,6363791.0,1397.0,593.0,1527.0,1.0
2018-01-13T05:35:17Z,5383.7,1499.0,460.0,850.0,268.0,6363907.0,1407.0,607.0,1542.0,1.0
2018-01-13T05:40:17Z,5383.8,1499.0,440.0,880.0,269.0,6364025.0,1377.0,591.0,1524.0,1.0
2018-01-13T05:45:17Z,5383.9,1499.0,436.0,900.0,268.0,6364142.0,1378.0,603.0,1528.0,1.0
2018-01-13T05:50:17Z,5383.95,1502.0,448.0,880.0,269.0,6364257.0,1391.0,603.0,1535.0,1.0
2018-01-13T05:55:17Z,5384.05,1499.0,443.0,890.0,268.0,6364375.0,1399.0,583.0,1532.0,1.0
2018-01-13T06:00:16Z,5384.15,1499.0,443.0,880.0,268.0,6364490.0,1407.0,585.0,1528.0,1.0
2018-01-13T06:05:17Z,5384.2,1500.0,436.0,810.0,268.0,6364608.0,1396.0,587.0,1530.0,1.0
2018-01-13T06:10:17Z,5384.3,1500.0,452.0,870.0,268.0,6364711.0,1205.0,515.0,1329.0,1.0
2018-01-13T06:15:17Z,5384.4,1501.0,448.0,880.0,269.0,6364817.0,1259.0,535.0,1381.0,1.0
2018-01-13T06:20:17Z,5384.5,1502.0,436.0,830.0,269.0,6364921.0,1298.0,547.0,1420.0,1.0
2018-01-13T06:25:17Z,5384.55,1499.0,443.0,880.0,269.0,6365030.0,1313.0,556.0,1437.0,1.0
2018-01-13T06:30:17Z,5384.65,1497.0,443.0,880.0,267.0,6365143.0,1356.0,580.0,1491.0,1.0
2018-01-13T06:35:17Z,5384.75,1499.0,436.0,820.0,268.0,6365257.0,1399.0,605.0,1530.0,1.0
2018-01-13T06:40:17Z,5384.8,1500.0,440.0,880.0,268.0,6365375.0,1398.0,597.0,1532.0,1.0
2018-01-13T06:45:16Z,5384.9,1501.0,436.0,860.0,268.0,6365490.0,1397.0,611.0,1532.0,1.0
2018-01-13T06:50:17Z,5385.0,1501.0,443.0,880.0,269.0,6365610.0,1391.0,583.0,1529.0,1.0
2018-01-13T06:55:17Z,5385.05,1500.0,452.0,890.0,268.0,6365724.0,1403.0,578.0,1536.0,1.0
2018-01-13T07:00:17Z,5385.15,1499.0,440.0,880.0,269.0,6365842.0,1401.0,583.0,1530.0,1.0
2018-01-13T07:05:17Z,5385.25,1499.0,452.0,900.0,268.0,6365958.0,1411.0,600.0,1538.0,1.0
2018-01-13T07:10:17Z,5385.3,1498.0,448.0,880.0,268.0,6366072.0,1403.0,610.0,1532.0,1.0
2018-01-13T07:15:17Z,5385.4,1499.0,452.0,870.0,268.0,6366190.0,1391.0,597.0,1534.0,1.0
2018-01-13T07:20:17Z,5385.5,1500.0,448.0,900.0,268.0,6366307.0,1389.0,592.0,1524.0,1.0
2018-01-13T07:25:17Z,5385.55,1498.0,436.0,900.0,268.0,6366424.0,1409.0,596.0,1545.0,1.0
2018-01-13T07:30:17Z,5385.65,1503.0,448.0,880.0,269.0,6366541.0,1394.0,604.0,1531.0,1.0
2018-01-13T07:35:17Z,5385.75,1498.0,440.0,880.0,268.0,6366657.0,1402.0,591.0,1533.0,1.0
2018-01-13T07:40:17Z,5385.8,1502.0,436.0,880.0,268.0,6366774.0,1393.0,606.0,1543.0,1.0
2018-01-13T07:45:17Z,5385.9,1498.0,452.0,870.0,268.0,6366894.0,1403.0,615.0,1540.0,1.0
2018-01-13T07:50:17Z,5386.0,1498.0,448.0,870.0,268.0,6367008.0,1388.0,592.0,1522.0,1.0
2018-01-13T07:55:17Z,5386.05,1502.0,436.0,880.0,268.0,6367123.0,1404.0,571.0,1529.0,1.0
2018-01-13T08:00:17Z,5386.15,1500.0,440.0,880.0,269.0,6367241.0,1402.0,573.0,1529.0,1.0
2018-01-13T08:05:17Z,5386.25,1500.0,440.0,880.0,268.0,6367358.0,1412.0,589.0,1536.0,1.0
2018-01-13T08:10:17Z,5386.3,1499.0,448.0,880.0,269.0,6367475.0,1413.0,625.0,1546.0,1.0
2018-01-13T08:15:17Z,5386.4,1499.0,443.0,880.0,268.0,6367592.0,1400.0,591.0,1532.0,1.0
2018-01-13T08:20:17Z,5386.5,1502.0,440.0,890.0,268.0,6367708.0,1389.0,623.0,1528.0,1.0
2018-01-13T08:25:17Z,5386.55,1500.0,448.0,880.0,268.0,6367825.0,1397.0,607.0,1534.0,1.0
2018-01-13T08:30:17Z,5386.65,1499.0,436.0,890.0,269.0,6367939.0,1407.0,601.0,1530.0,1.0
2018-01-13T08:35:17Z,5386.75,1502.0,443.0,880.0,267.0,6368058.0,1388.0,608.0,1532.0,1.0
2018-01-13T08:40:17Z,5386.8,1500.0,448.0,870.0,269.0,6368173.0,1397.0,592.0,1528.0,1.0
2018-01-13T08:45:17Z,5386.9,1500.0,440.0,860.0,269.0,6368292.0,1418.0,587.0,1541.0,1.0
2018-01-13T08:50:17Z,5387.0,1503.0,452.0,870.0,269.0,6368407.0,1413.0,595.0,1542.0,1.0
2018-01-13T08:55:17Z,5387.05,1503.0,456.0,870.0,268.0,6368525.0,1407.0,620.0,1541.0,1.0
2018-01-13T09:00:17Z,5387.15,1503.0,448.0,880.0,267.0,6368640.0,1391.0,615.0,1535.0,1.0
2018-01-13T09:05:17Z,5387.25,1500.0,448.0,880.0,269.0,6368759.0,1392.0,625.0,1544.0,1.0
2018-01-13T09:10:17Z,5387.3,1502.0,440.0,870.0,268.0,6368875.0,1402.0,619.0,1542.0,1.0
2018-01-13T09:15:17Z,5387.4,1500.0,440.0,880.0,269.0,6368990.0,1403.0,583.0,1528.0,1.0
2018-01-13T09:20:17Z,5387.5,1501.0,443.0,870.0,269.0,6369109.0,1405.0,599.0,1541.0,1.0
2018-01-13T09:25:17Z,5387.55,1498.0,448.0,860.0,268.0,6369224.0,1384.0,625.0,1537.0,1.0
2018-01-13T09:30:17Z,5387.65,1497.0,443.0,860.0,268.0,6369343.0,1392.0,583.0,1526.0,1.0
2018-01-13T09:35:17Z,5387.75,1502.0,436.0,860.0,268.0,6369457.0,1391.0,589.0,1526.0,1.0
2018-01-13T09:40:17Z,5387.8,1501.0,443.0,870.0,268.0,6369576.0,1407.0,620.0,1544.0,1.0
2018-01-13T09:45:17Z,5387.9,1501.0,456.0,860.0,268.0,6369691.0,1403.0,599.0,1543.0,1.0
2018-01-13T09:50:17Z,5388.0,1497.0,452.0,850.0,269.0,6369809.0,1399.0,598.0,1531.0,1.0
2018-01-13T09:55:18Z,5388.05,1502.0,456.0,860.0,269.0,6369924.0,1393.0,605.0,1533.0,1.0
2018-01-13T10:00:17Z,5388.15,1502.0,443.0,870.0,268.0,6370041.0,1409.0,602.0,1547.0,1.0
2018-01-13T10:05:17Z,5388.25,1503.0,452.0,880.0,269.0,6370160.0,1397.0,573.0,1526.0,1.0
2018-01-13T10:10:17Z,5388.3,1504.0,432.0,880.0,268.0,6370275.0,1407.0,608.0,1532.0,1.0
2018-01-13T10:15:17Z,5388.4,1498.0,448.0,880.0,268.0,6370393.0,1408.0,602.0,1546.0,1.0
2018-01-13T10:20:17Z,5388.5,1498.0,452.0,870.0,269.0,6370508.0,1414.0,593.0,1541.0,1.0
2018-01-13T10:25:17Z,5388.55,1502.0,448.0,870.0,269.0,6370626.0,1388.0,602.0,1532.0,1.0
2018-01-13T10:30:17Z,5388.65,1501.0,448.0,870.0,269.0,6370741.0,1408.0,615.0,1539.0,1.0
2018-01-13T10:35:17Z,5388.75,1500.0,448.0,880.0,268.0,6370858.0,1412.0,592.0,1531.0,1.0
2018-01-13T10:40:17Z,5388.8,1499.0,452.0,880.0,267.0,6370975.0,1377.0,594.0,1523.0,1.0
2018-01-13T10:45:17Z,5388.9,1499.0,452.0,870.0,269.0,6371091.0,1414.0,582.0,1542.0,1.0
2018-01-13T10:50:17Z,5389.0,1499.0,440.0,870.0,268.0,6371210.0,1412.0,593.0,1537.0,1.0
2018-01-13T10:55:17Z,5389.05,1502.0,440.0,870.0,268.0,6371325.0,1402.0,602.0,1538.0,1.0
2018-01-13T11:00:17Z,5389.15,1500.0,432.0,870.0,268.0,6371443.0,1411.0,617.0,1541.0,1.0
2018-01-13T11:05:17Z,5389.25,1497.0,440.0,870.0,268.0,6371558.0,1392.0,595.0,1529.0,1.0
2018-01-13T11:10:17Z,5389.3,1502.0,440.0,870.0,268.0,6371675.0,1392.0,611.0,1536.0,1.0
2018-01-13T11:15:17Z,5389.4,1500.0,440.0,870.0,268.0,6371791.0,1394.0,588.0,1525.0,1.0
2018-01-13T11:20:17Z,5389.5,1501.0,448.0,880.0,269.0,6371908.0,1402.0,614.0,1542.0,1.0
2018-01-13T11:25:17Z,5389.55,1499.0,436.0,880.0,268.0,6372025.0,1402.0,592.0,1540.0,1.0
2018-01-13T11:30:17Z,5389.65,1500.0,440.0,880.0,268.0,6372141.0,1403.0,589.0,1532.0,1.0
2018-01-13T11:35:17Z,5389.75,1500.0,443.0,880.0,269.0,6372260.0,1385.0,601.0,1530.0,1.0
2018-01-13T11:40:17Z,5389.8,1500.0,440.0,870.0,268.0,6372374.0,1383.0,616.0,1532.0,1.0
2018-01-13T11:45:17Z,5389.9,1500.0,440.0,870.0,268.0,6372490.0,1411.0,600.0,1548.0,1.0
2018-01-13T11:50:17Z,5390.0,1501.0,448.0,870.0,268.0,6372609.0,1401.0,574.0,1523.0,1.0
2018-01-13T11:55:17Z,5390.05,1499.0,452.0,870.0,268.0,6372725.0,1394.0,621.0,1538.0,1.0
2018-01-13T12:00:17Z,5390.15,1497.0,443.0,870.0,268.0,6372843.0,1404.0,614.0,1537.0,1.0
2018-01-13T12:05:18Z,5390.25,1502.0,443.0,880.0,269.0,6372958.0,1407.0,589.0,1531.0,1.0
2018-01-13T12:10:17Z,5390.3,1498.0,443.0,870.0,268.0,6373076.0,1391.0,604.0,1530.0,1.0
2018-01-13T12:15:18Z,5390.4,1500.0,436.0,870.0,268.0,6373193.0,1392.0,584.0,1526.0,1.0
2018-01-13T12:20:17Z,5390.5,1496.0,440.0,870.0,268.0,6373308.0,1390.0,617.0,1534.0,1.0
2018-01-13T12:25:17Z,5390.55,1500.0,440.0,870.0,268.0,6373426.0,1383.0,602.0,1523.0,1.0
2018-01-13T12:30:17Z,5390.65,1500.0,448.0,870.0,268.0,6373541.0,1387.0,607.0,1533.0,1.0
2018-01-13T12:35:17Z,5390.75,1499.0,436.0,870.0,268.0,6373660.0,1411.0,612.0,1533.0,1.0
2018-01-13T12:40:17Z,5390.8,1500.0,448.0,870.0,269.0,6373775.0,1395.0,606.0,1530.0,1.0
2018-01-13T12:45:17Z,5390.9,1500.0,448.0,870.0,268.0,6373893.0,1407.0,589.0,1536.0,1.0
2018-01-13T12:50:17Z,5391.0,1496.0,443.0,870.0,269.0,6374007.0,1388.0,606.0,1535.0,1.0
2018-01-13T12:55:17Z,5391.05,1501.0,440.0,880.0,268.0,6374126.0,1414.0,567.0,1533.0,1.0
2018-01-13T13:00:17Z,5391.15,1500.0,448.0,880.0,269.0,6374244.0,1382.0,586.0,1529.0,1.0
2018-01-13T13:05:17Z,5391.25,1496.0,452.0,880.0,269.0,6374359.0,1415.0,592.0,1540.0,1.0
2018-01-13T13:10:17Z,5391.3,1503.0,452.0,870.0,268.0,6374477.0,1395.0,597.0,1541.0,1.0
2018-01-13T13:15:17Z,5391.4,1498.0,440.0,850.0,268.0,6374591.0,1387.0,614.0,1539.0,1.0
2018-01-13T13:20:17Z,5391.5,1497.0,456.0,860.0,269.0,6374709.0,1399.0,593.0,1534.0,1.0
2018-01-13T13:25:17Z,5391.55,1502.0,440.0,870.0,267.0,6374825.0,1401.0,575.0,1525.0,1.0
2018-01-13T13:30:17Z,5391.65,1499.0,448.0,860.0,268.0,6374943.0,1400.0,597.0,1536.0,1.0
2018-01-13T13:35:18Z,5391.75,1496.0,443.0,880.0,268.0,6375060.0,1393.0,591.0,1528.0,1.0
2018-01-13T13:40:17Z,5391.8,1497.0,452.0,880.0,269.0,6375175.0,1386.0,596.0,1528.0,1.0
2018-01-13T13:45:18Z,5391.9,1504.0,448.0,870.0,268.0,6375293.0,1405.0,584.0,1530.0,1.0
2018-01-13T13:50:17Z,5392.0,1499.0,440.0,880.0,268.0,6375408.0,1398.0,596.0,1545.0,1.0
2018-01-13T13:55:18Z,5392.05,1500.0,452.0,870.0,268.0,6375527.0,1385.0,613.0,1538.0,1.0
2018-01-13T14:00:17Z,5392.15,1501.0,452.0,870.0,268.0,6375642.0,1392.0,593.0,1535.0,1.0
2018-01-13T14:05:18Z,5392.25,1502.0,443.0,880.0,268.0,6375760.0,1402.0,624.0,1539.0,1.0
2018-01-13T14:10:17Z,5392.3,1501.0,443.0,880.0,268.0,6375875.0,1394.0,581.0,1531.0,1.0
2018-01-13T14:15:18Z,5392.4,1499.0,443.0,880.0,268.0,6375993.0,1402.0,597.0,1542.0,1.0
2018-01-13T14:20:17Z,5392.5,1501.0,456.0,880.0,268.0,6376108.0,1402.0,601.0,1534.0,1.0
2018-01-13T14:25:18Z,5392.55,1502.0,436.0,880.0,269.0,6376227.0,1407.0,593.0,1541.0,1.0
2018-01-13T14:30:17Z,5392.65,1502.0,443.0,870.0,268.0,6376343.0,1395.0,602.0,1538.0,1.0
2018-01-13T14:35:17Z,5392.75,1501.0,440.0,880.0,268.0,6376459.0,1388.0,604.0,1535.0,1.0
2018-01-13T14:40:18Z,5392.85,1500.0,440.0,880.0,269.0,6376577.0,1405.0,608.0,1540.0,1.0
2018-01-13T14:45:17Z,5392.9,1500.0,443.0,870.0,268.0,6376692.0,1398.0,597.0,1537.0,1.0
2018-01-13T14:50:17Z,5393.0,1500.0,448.0,870.0,267.0,6376811.0,1399.0,602.0,1537.0,1.0
2018-01-13T14:55:18Z,5393.1,1500.0,448.0,860.0,268.0,6376926.0,1401.0,586.0,1531.0,1.0
2018-01-13T15:00:17Z,5393.15,1499.0,452.0,860.0,268.0,6377042.0,1393.0,606.0,1533.0,1.0
2018-01-13T15:05:17Z,5393.25,1501.0,443.0,860.0,269.0,6377159.0,1403.0,585.0,1527.0,1.0
2018-01-13T15:10:17Z,5393.35,1503.0,456.0,870.0,269.0,6377276.0,1412.0,596.0,1544.0,1.0
2018-01-13T15:15:18Z,5393.4,1498.0,443.0,870.0,269.0,6377392.0,1399.0,600.0,1529.0,1.0
2018-01-13T15:20:17Z,5393.5,1498.0,452.0,860.0,268.0,6377509.0,1409.0,608.0,1541.0,1.0
2018-01-13T15:25:18Z,5393.6,1497.0,456.0,870.0,268.0,6377626.0,1402.0,623.0,1543.0,1.0
2018-01-13T15:30:17Z,5393.65,1501.0,452.0,870.0,268.0,6377743.0,1392.0,608.0,1544.0,1.0
2018-01-13T15:35:18Z,5393.75,1502.0,436.0,870.0,268.0,6377859.0,1396.0,614.0,1533.0,1.0
2018-01-13T15:40:18Z,5393.85,1497.0,440.0,880.0,268.0,6377976.0,1415.0,600.0,1541.0,1.0
2018-01-13T15:45:18Z,5393.9,1500.0,440.0,880.0,268.0,6378091.0,1410.0,605.0,1543.0,1.0
2018-01-13T15:50:17Z,5394.0,1503.0,443.0,870.0,268.0,6378210.0,1395.0,594.0,1531.0,1.0
2018-01-13T15:55:17Z,5394.1,1501.0,440.0,870.0,267.0,6378326.0,1399.0,592.0,1527.0,1.0
2018-01-13T16:00:17Z,5394.15,1498.0,443.0,880.0,268.0,6378443.0,1393.0,601.0,1537.0,1.0
2018-01-13T16:05:17Z,5394.25,1502.0,448.0,870.0,268.0,6378560.0,1404.0,595.0,1531.0,1.0
2018-01-13T16:10:18Z,5394.35,1499.0,436.0,870.0,268.0,6378676.0,1399.0,568.0,1519.0,1.0
2018-01-13T16:15:18Z,5394.4,1497.0,443.0,860.0,268.0,6378793.0,1401.0,617.0,1544.0,1.0
2018-01-13T16:20:17Z,5394.5,1502.0,443.0,870.0,268.0,6378910.0,1402.0,629.0,1551.0,1.0
2018-01-13T16:25:17Z,5394.6,1499.0,452.0,870.0,269.0,6379027.0,1397.0,600.0,1537.0,1.0
2018-01-13T16:30:18Z,5394.65,1502.0,448.0,870.0,268.0,6379142.0,1408.0,595.0,1537.0,1.0
2018-01-13T16:35:17Z,5394.75,1501.0,443.0,870.0,267.0,6379260.0,1396.0,583.0,1530.0,1.0
2018-01-13T16:40:18Z,5394.85,1497.0,448.0,870.0,268.0,6379375.0,1405.0,613.0,1542.0,1.0
2018-01-13T16:45:17Z,5394.9,1499.0,448.0,870.0,268.0,6379493.0,1393.0,585.0,1522.0,1.0
2018-01-13T16:50:17Z,5395.0,1501.0,448.0,870.0,269.0,6379608.0,1401.0,609.0,1537.0,1.0
2018-01-13T16:55:18Z,5395.1,1499.0,448.0,870.0,269.0,6379727.0,1403.0,603.0,1536.0,1.0
2018-01-13T17:00:18Z,5395.15,1502.0,440.0,870.0,268.0,6379844.0,1404.0,570.0,1534.0,1.0
2018-01-13T17:05:18Z,5395.25,1500.0,440.0,880.0,268.0,6379959.0,1403.0,573.0,1522.0,1.0
2018-01-13T17:10:18Z,5395.35,1500.0,443.0,870.0,268.0,6380077.0,1396.0,598.0,1541.0,1.0
2018-01-13T17:15:18Z,5395.4,1499.0,436.0,870.0,268.0,6380192.0,1402.0,574.0,1531.0,1.0
2018-01-13T17:20:18Z,5395.5,1501.0,443.0,870.0,269.0,6380311.0,1397.0,601.0,1540.0,1.0
2018-01-13T17:25:18Z,5395.6,1499.0,436.0,880.0,269.0,6380426.0,1404.0,575.0,1537.0,1.0
2018-01-13T17:30:18Z,5395.65,1500.0,452.0,870.0,269.0,6380544.0,1375.0,597.0,1520.0,1.0
2018-01-13T17:35:18Z,5395.75,1497.0,448.0,880.0,268.0,6380659.0,1393.0,593.0,1533.0,1.0
2018-01-13T17:40:18Z,5395.85,1498.0,443.0,880.0,267.0,6380777.0,1399.0,593.0,1531.0,1.0
2018-01-13T17:45:18Z,5395.9,1501.0,440.0,880.0,268.0,6380892.0,1399.0,613.0,1542.0,1.0
2018-01-13T17:50:18Z,5396.0,1500.0,448.0,870.0,269.0,6381009.0,1403.0,596.0,1534.0,1.0
2018-01-13T17:55:18Z,5396.1,1500.0,432.0,870.0,269.0,6381126.0,1402.0,611.0,1533.0,1.0
2018-01-13T18:00:18Z,5396.15,1499.0,443.0,870.0,268.0,6381243.0,1404.0,609.0,1537.0,1.0
2018-01-13T18:05:18Z,5396.25,1503.0,452.0,870.0,268.0,6381361.0,1388.0,598.0,1536.0,1.0
2018-01-13T18:10:18Z,5396.35,1499.0,436.0,870.0,269.0,6381476.0,1392.0,620.0,1537.0,1.0
2018-01-13T18:15:18Z,5396.4,1501.0,452.0,870.0,268.0,6381595.0,1397.0,603.0,1531.0,1.0
2018-01-13T18:20:18Z,5396.5,1501.0,448.0,880.0,268.0,6381709.0,1385.0,595.0,1528.0,1.0
2018-01-13T18:25:18Z,5396.6,1499.0,448.0,880.0,269.0,6381828.0,1392.0,585.0,1532.0,1.0
2018-01-13T18:30:18Z,5396.65,1499.0,440.0,860.0,268.0,6381943.0,1393.0,607.0,1540.0,1.0
2018-01-13T18:35:18Z,5396.75,1503.0,452.0,860.0,268.0,6382060.0,1416.0,570.0,1536.0,1.0
2018-01-13T18:40:18Z,5396.85,1498.0,456.0,870.0,268.0,6382177.0,1385.0,606.0,1531.0,1.0
2018-01-13T18:45:18Z,5396.9,1500.0,452.0,860.0,269.0,6382293.0,1396.0,579.0,1526.0,1.0
2018-01-13T18:50:17Z,5397.0,1502.0,452.0,870.0,268.0,6382410.0,1385.0,609.0,1532.0,1.0
2018-01-13T18:55:18Z,5397.1,1501.0,443.0,870.0,268.0,6382527.0,1402.0,588.0,1523.0,1.0
2018-01-13T19:00:18Z,5397.15,1500.0,440.0,870.0,269.0,6382644.0,1401.0,604.0,1538.0,1.0
2018-01-13T19:05:18Z,5397.25,1499.0,456.0,870.0,268.0,6382761.0,1406.0,621.0,1552.0,1.0
2018-01-13T19:10:18Z,5397.35,1501.0,448.0,870.0,268.0,6382876.0,1384.0,614.0,1528.0,1.0
2018-01-13T19:15:18Z,5397.4,1500.0,443.0,870.0,268.0,6382994.0,1400.0,576.0,1524.0,1.0
2018-01-13T19:20:18Z,5397.5,1501.0,440.0,870.0,268.0,6383110.0,1409.0,606.0,1538.0,1.0
2018-01-13T19:25:18Z,5397.6,1500.0,432.0,870.0,268.0,6383228.0,1393.0,602.0,1535.0,1.0
2018-01-13T19:30:18Z,5397.65,1502.0,443.0,870.0,267.0,6383342.0,1392.0,597.0,1529.0,1.0
2018-01-13T19:35:18Z,5397.75,1499.0,448.0,870.0,268.0,6383461.0,1399.0,609.0,1536.0,1.0
2018-01-13T19:40:18Z,5397.85,1499.0,448.0,870.0,268.0,6383576.0,1404.0,587.0,1538.0,1.0
2018-01-13T19:45:18Z,5397.9,1500.0,436.0,870.0,268.0,6383692.0,1418.0,589.0,1536.0,1.0
2018-01-13T19:50:18Z,5398.0,1499.0,448.0,870.0,268.0,6383810.0,1386.0,608.0,1534.0,1.0
2018-01-13T19:55:18Z,5398.1,1499.0,443.0,870.0,268.0,6383926.0,1394.0,598.0,1531.0,1.0
2018-01-13T20:00:18Z,5398.15,1501.0,448.0,870.0,268.0,6384043.0,1398.0,609.0,1531.0,1.0
2018-01-13T20:05:18Z,5398.25,1496.0,436.0,870.0,269.0,6384160.0,1401.0,588.0,1537.0,1.0
2018-01-13T20:10:18Z,5398.35,1504.0,440.0,870.0,268.0,6384278.0,1405.0,620.0,1541.0,1.0
2018-01-13T20:15:18Z,5398.4,1500.0,452.0,870.0,269.0,6384394.0,1404.0,587.0,1528.0,1.0
2018-01-13T20:20:18Z,5398.5,1499.0,443.0,870.0,268.0,6384512.0,1403.0,600.0,1543.0,1.0
2018-01-13T20:25:18Z,5398.6,1502.0,440.0,870.0,269.0,6384626.0,1401.0,605.0,1542.0,1.0
2018-01-13T20:30:18Z,5398.65,1500.0,448.0,870.0,269.0,6384746.0,1414.0,583.0,1534.0,1.0
2018-01-13T20:35:18Z,5398.75,1501.0,448.0,870.0,269.0,6384861.0,1393.0,621.0,1546.0,1.0
2018-01-13T20:40:18Z,5398.85,1502.0,440.0,870.0,268.0,6384977.0,1410.0,585.0,1532.0,1.0
2018-01-13T20:45:18Z,5398.9,1500.0,448.0,870.0,268.0,6385094.0,1401.0,578.0,1523.0,1.0
2018-01-13T20:50:18Z,5399.0,1501.0,440.0,870.0,267.0,6385211.0,1390.0,594.0,1531.0,1.0
2018-01-13T20:55:18Z,5399.1,1500.0,448.0,870.0,268.0,6385328.0,1389.0,578.0,1524.0,1.0
2018-01-13T21:00:18Z,5399.15,1499.0,440.0,880.0,268.0,6385443.0,1408.0,600.0,1540.0,1.0
2018-01-13T21:05:18Z,5399.25,1496.0,452.0,870.0,268.0,6385563.0,1391.0,618.0,1527.0,1.0
2018-01-13T21:10:18Z,5399.35,1498.0,436.0,880.0,268.0,6385677.0,1406.0,600.0,1545.0,1.0
2018-01-13T21:15:18Z,5399.4,1502.0,448.0,870.0,269.0,6385792.0,1396.0,585.0,1525.0,1.0
2018-01-13T21:20:18Z,5399.5,1502.0,452.0,870.0,269.0,6385911.0,1402.0,601.0,1535.0,1.0
2018-01-13T21:25:18Z,5399.6,1504.0,448.0,870.0,268.0,6386027.0,1391.0,608.0,1530.0,1.0
2018-01-13T21:30:18Z,5399.65,1502.0,443.0,870.0,268.0,6386145.0,1390.0,627.0,1529.0,1.0
2018-01-13T21:35:18Z,5399.75,1501.0,443.0,870.0,268.0,6386261.0,1404.0,594.0,1540.0,1.0
2018-01-13T21:40:18Z,5399.85,1500.0,440.0,870.0,269.0,6386377.0,1400.0,580.0,1535.0,1.0
2018-01-13T21:45:18Z,5399.9,1499.0,443.0,870.0,269.0,6386493.0,1403.0,582.0,1528.0,1.0
2018-01-13T21:50:18Z,5400.0,1499.0,448.0,870.0,268.0,6386609.0,1403.0,598.0,1539.0,1.0
2018-01-13T21:55:18Z,5400.1,1503.0,448.0,870.0,268.0,6386728.0,1381.0,601.0,1530.0,1.0
2018-01-13T22:00:18Z,5400.15,1500.0,443.0,870.0,269.0,6386842.0,1401.0,595.0,1531.0,1.0
2018-01-13T22:05:18Z,5400.25,1501.0,440.0,870.0,268.0,6386961.0,1391.0,615.0,1538.0,1.0
2018-01-13T22:10:18Z,5400.35,1498.0,448.0,870.0,268.0,6387075.0,1398.0,594.0,1532.0,1.0
2018-01-13T22:15:18Z,5400.4,1500.0,436.0,870.0,268.0,6387195.0,1389.0,593.0,1530.0,1.0
2018-01-13T22:20:18Z,5400.5,1504.0,436.0,880.0,268.0,6387311.0,1397.0,609.0,1539.0,1.0
2018-01-13T22:25:18Z,5400.6,1500.0,443.0,880.0,268.0,6387426.0,1403.0,585.0,1535.0,1.0
2018-01-13T22:30:18Z,5400.65,1499.0,436.0,880.0,269.0,6387545.0,1395.0,606.0,1533.0,1.0
2018-01-13T22:35:18Z,5400.75,1501.0,448.0,870.0,268.0,6387660.0,1394.0,605.0,1535.0,1.0
2018-01-13T22:40:18Z,5400.85,1501.0,448.0,880.0,268.0,6387779.0,1401.0,578.0,1527.0,1.0
2018-01-13T22:45:18Z,5400.9,1499.0,456.0,880.0,269.0,6387894.0,1399.0,618.0,1541.0,1.0
2018-01-13T22:50:18Z,5401.0,1500.0,448.0,880.0,268.0,6388013.0,1393.0,599.0,1533.0,1.0
2018-01-13T22:55:18Z,5401.1,1502.0,443.0,890.0,267.0,6388127.0,1420.0,576.0,1536.0,1.0
2018-01-13T23:00:18Z,5401.2,1504.0,452.0,880.0,268.0,6388244.0,1396.0,598.0,1540.0,1.0
2018-01-13T23:05:18Z,5401.25,1502.0,443.0,810.0,269.0,6388360.0,1397.0,607.0,1538.0,1.0
2018-01-13T23:10:18Z,5401.35,1500.0,460.0,800.0,269.0,6388477.0,1413.0,603.0,1546.0,1.0
2018-01-13T23:15:18Z,5401.45,1501.0,443.0,850.0,269.0,6388596.0,1391.0,600.0,1526.0,1.0
2018-01-13T23:20:18Z,5401.5,1498.0,452.0,880.0,268.0,6388710.0,1401.0,582.0,1524.0,1.0
2018-01-13T23:25:18Z,5401.6,1499.0,440.0,880.0,267.0,6388829.0,1403.0,595.0,1536.0,1.0
2018-01-13T23:30:18Z,5401.7,1497.0,440.0,830.0,268.0,6388944.0,1412.0,601.0,1546.0,1.0
2018-01-13T23:35:18Z,5401.75,1502.0,432.0,860.0,269.0,6389063.0,1407.0,596.0,1547.0,1.0
2018-01-13T23:40:18Z,5401.85,1502.0,443.0,880.0,269.0,6389178.0,1402.0,581.0,1530.0,1.0
2018-01-13T23:45:18Z,5401.95,1501.0,440.0,890.0,268.0,6389296.0,1381.0,607.0,1528.0,1.0
2018-01-13T23:50:18Z,5402.0,1500.0,448.0,890.0,269.0,6389411.0,1397.0,593.0,1535.0,1.0
2018-01-13T23:55:18Z,5402.1,1501.0,443.0,870.0,269.0,6389527.0,1399.0,598.0,1530.0,1.0
2018-01-14T00:00:18Z,5402.2,1503.0,440.0,890.0,268.0,6389644.0,1397.0,592.0,1531.0,1.0
2018-01-14T00:05:18Z,5402.25,1502.0,440.0,900.0,269.0,6389761.0,1405.0,600.0,1543.0,1.0
2018-01-14T00:10:18Z,5402.35,1500.0,456.0,850.0,269.0,6389878.0,1403.0,586.0,1533.0,1.0
2018-01-14T00:15:18Z,5402.45,1496.0,448.0,870.0,268.0,6389994.0,1402.0,594.0,1535.0,1.0
2018-01-14T00:20:18Z,5402.5,1499.0,440.0,900.0,269.0,6390111.0,1415.0,594.0,1542.0,1.0
2018-01-14T00:25:18Z,5402.6,1504.0,452.0,860.0,269.0,6390227.0,1400.0,584.0,1535.0,1.0
2018-01-14T00:30:18Z,5402.7,1501.0,440.0,900.0,269.0,6390346.0,1402.0,597.0,1536.0,1.0
2018-01-14T00:35:18Z,5402.75,1501.0,440.0,850.0,268.0,6390461.0,1409.0,591.0,1544.0,1.0
2018-01-14T00:40:18Z,5402.85,1498.0,443.0,900.0,268.0,6390579.0,1390.0,593.0,1534.0,1.0
2018-01-14T00:45:18Z,5402.95,1503.0,452.0,880.0,268.0,6390694.0,1396.0,596.0,1530.0,1.0
2018-01-14T00:50:18Z,5403.0,1500.0,448.0,830.0,269.0,6390811.0,1400.0,591.0,1533.0,1.0
2018-01-14T00:55:18Z,5403.1,1502.0,448.0,900.0,269.0,6390928.0,1403.0,613.0,1550.0,1.0
2018-01-14T01:00:18Z,5403.2,1498.0,448.0,880.0,269.0,6391045.0,1410.0,609.0,1530.0,1.0
2018-01-14T01:05:19Z,5403.25,1497.0,452.0,860.0,268.0,6391161.0,1404.0,613.0,1551.0,1.0
2018-01-14T01:10:18Z,5403.35,1501.0,448.0,810.0,268.0,6391279.0,1394.0,595.0,1531.0,1.0
2018-01-14T01:15:18Z,5403.45,1501.0,443.0,900.0,268.0,6391394.0,1396.0,575.0,1522.0,1.0
2018-01-14T01:20:18Z,5403.5,1501.0,440.0,900.0,268.0,6391511.0,1397.0,594.0,1534.0,1.0
2018-01-14T01:25:18Z,5403.6,1500.0,456.0,900.0,269.0,6391626.0,1408.0,586.0,1537.0,1.0
2018-01-14T01:30:18Z,5403.7,1500.0,443.0,880.0,268.0,6391745.0,1411.0,601.0,1538.0,1.0
2018-01-14T01:35:18Z,5403.75,1500.0,440.0,870.0,269.0,6391862.0,1403.0,595.0,1530.0,1.0
2018-01-14T01:40:19Z,5403.85,1501.0,440.0,850.0,268.0,6391979.0,1390.0,608.0,1531.0,1.0
2018-01-14T01:45:18Z,5403.95,1500.0,443.0,810.0,268.0,6392095.0,1402.0,590.0,1536.0,1.0
2018-01-14T01:50:18Z,5404.0,1502.0,448.0,870.0,268.0,6392211.0,1408.0,590.0,1535.0,1.0
2018-01-14T01:55:18Z,5404.1,1498.0,452.0,830.0,268.0,6392329.0,1390.0,613.0,1534.0,1.0
2018-01-14T02:00:18Z,5404.2,1500.0,443.0,900.0,267.0,6392443.0,1390.0,602.0,1535.0,1.0
2018-01-14T02:05:18Z,5404.25,1502.0,436.0,860.0,268.0,6392562.0,1401.0,598.0,1542.0,1.0
2018-01-14T02:10:18Z,5404.35,1501.0,436.0,900.0,268.0,6392677.0,1408.0,610.0,1539.0,1.0
2018-01-14T02:15:18Z,5404.45,1502.0,443.0,880.0,269.0,6392796.0,1406.0,584.0,1535.0,1.0
2018-01-14T02:20:18Z,5404.5,1497.0,436.0,900.0,268.0,6392911.0,1394.0,596.0,1539.0,1.0
2018-01-14T02:25:18Z,5404.6,1502.0,432.0,900.0,269.0,6393029.0,1399.0,608.0,1534.0,1.0
2018-01-14T02:30:18Z,5404.7,1498.0,443.0,900.0,268.0,6393144.0,1396.0,595.0,1534.0,1.0
2018-01-14T02:35:18Z,5404.75,1500.0,443.0,900.0,269.0,6393261.0,1403.0,612.0,1541.0,1.0
2018-01-14T02:40:18Z,5404.85,1502.0,443.0,800.0,267.0,6393379.0,1381.0,597.0,1519.0,1.0
2018-01-14T02:45:18Z,5404.95,1500.0,440.0,860.0,268.0,6393494.0,1388.0,592.0,1526.0,1.0
2018-01-14T02:50:18Z,5405.0,1499.0,452.0,880.0,268.0,6393613.0,1400.0,593.0,1526.0,1.0
2018-01-14T02:55:18Z,5405.1,1500.0,443.0,880.0,270.0,6393727.0,1399.0,607.0,1539.0,1.0
2018-01-14T03:00:18Z,5405.2,1503.0,448.0,890.0,268.0,6393846.0,1392.0,612.0,1533.0,1.0
2018-01-14T03:05:18Z,5405.25,1497.0,452.0,890.0,268.0,6393962.0,1391.0,588.0,1528.0,1.0
2018-01-14T03:10:18Z,5405.35,1501.0,440.0,890.0,268.0,6394080.0,1415.0,595.0,1539.0,1.0
2018-01-14T03:15:18Z,5405.45,1503.0,463.0,810.0,269.0,6394195.0,1403.0,589.0,1530.0,1.0
2018-01-14T03:20:18Z,5405.5,1500.0,443.0,890.0,269.0,6394311.0,1392.0,613.0,1536.0,1.0
2018-01-14T03:25:18Z,5405.6,1500.0,443.0,880.0,269.0,6394428.0,1411.0,572.0,1524.0,1.0
2018-01-14T03:30:18Z,5405.7,1499.0,443.0,890.0,268.0,6394545.0,1389.0,597.0,1533.0,1.0
2018-01-14T03:35:18Z,5405.75,1502.0,440.0,880.0,269.0,6394663.0,1404.0,615.0,1536.0,1.0
2018-01-14T03:40:18Z,5405.85,1502.0,448.0,890.0,268.0,6394778.0,1388.0,599.0,1527.0,1.0
2018-01-14T03:45:18Z,5405.95,1502.0,440.0,890.0,269.0,6394897.0,1399.0,596.0,1530.0,1.0
2018-01-14T03:50:18Z,5406.0,1500.0,452.0,880.0,268.0,6395012.0,1392.0,606.0,1537.0,1.0
2018-01-14T03:55:18Z,5406.1,1502.0,456.0,880.0,267.0,6395130.0,1408.0,598.0,1542.0,1.0
2018-01-14T04:00:18Z,5406.2,1501.0,443.0,880.0,268.0,6395245.0,1400.0,611.0,1550.0,1.0
2018-01-14T04:05:18Z,5406.25,1497.0,443.0,880.0,268.0,6395362.0,1406.0,598.0,1541.0,1.0
2018-01-14T04:10:18Z,5406.35,1501.0,436.0,880.0,269.0,6395479.0,1405.0,587.0,1535.0,1.0
2018-01-14T04:15:18Z,5406.45,1504.0,443.0,890.0,268.0,6395595.0,1389.0,612.0,1537.0,1.0
2018-01-14T04:20:18Z,5406.5,1499.0,432.0,880.0,268.0,6395712.0,1409.0,613.0,1539.0,1.0
2018-01-14T04:25:18Z,5406.6,1502.0,440.0,870.0,269.0,6395830.0,1394.0,584.0,1523.0,1.0
2018-01-14T04:30:18Z,5406.7,1500.0,443.0,880.0,268.0,6395947.0,1400.0,588.0,1534.0,1.0
2018-01-14T04:35:18Z,5406.75,1499.0,440.0,880.0,268.0,6396062.0,1412.0,596.0,1534.0,1.0
2018-01-14T04:40:18Z,5406.85,1499.0,443.0,890.0,268.0,6396177.0,1406.0,594.0,1531.0,1.0
2018-01-14T04:45:18Z,5406.95,1499.0,436.0,890.0,268.0,6396296.0,1404.0,596.0,1537.0,1.0
2018-01-14T04:50:18Z,5407.0,1501.0,443.0,890.0,268.0,6396412.0,1405.0,596.0,1531.0,1.0
2018-01-14T04:55:18Z,5407.1,1500.0,436.0,880.0,269.0,6396529.0,1404.0,580.0,1528.0,1.0
2018-01-14T05:00:18Z,5407.2,1499.0,443.0,880.0,268.0,6396645.0,1402.0,608.0,1544.0,1.0
2018-01-14T05:05:18Z,5407.25,1502.0,436.0,890.0,268.0,6396763.0,1402.0,591.0,1534.0,1.0
2018-01-14T05:10:18Z,5407.35,1500.0,443.0,890.0,269.0,6396879.0,1411.0,615.0,1549.0,1.0
2018-01-14T05:15:19Z,5407.45,1499.0,456.0,880.0,269.0,6396995.0,1411.0,595.0,1537.0,1.0
2018-01-14T05:20:18Z,5407.5,1499.0,443.0,880.0,269.0,6397113.0,1404.0,583.0,1534.0,1.0
2018-01-14T05:25:19Z,5407.6,1500.0,448.0,890.0,268.0,6397227.0,1423.0,613.0,1546.0,1.0
2018-01-14T05:30:19Z,5407.7,1502.0,443.0,890.0,268.0,6397346.0,1408.0,594.0,1539.0,1.0
2018-01-14T05:35:18Z,5407.75,1499.0,440.0,880.0,269.0,6397461.0,1412.0,577.0,1534.0,1.0
2018-01-14T05:40:18Z,5407.85,1503.0,443.0,880.0,269.0,6397579.0,1389.0,592.0,1531.0,1.0
2018-01-14T05:45:18Z,5407.95,1501.0,443.0,890.0,268.0,6397696.0,1392.0,601.0,1529.0,1.0
2018-01-14T05:50:19Z,5408.0,1501.0,432.0,890.0,268.0,6397813.0,1389.0,609.0,1536.0,1.0
2018-01-14T05:55:18Z,5408.1,1499.0,432.0,880.0,268.0,6397930.0,1396.0,609.0,1540.0,1.0
2018-01-14T06:00:18Z,5408.2,1500.0,443.0,890.0,268.0,6398044.0,1397.0,596.0,1531.0,1.0
2018-01-14T06:05:18Z,5408.25,1500.0,452.0,880.0,268.0,6398163.0,1395.0,611.0,1536.0,1.0
2018-01-14T06:10:18Z,5408.35,1499.0,452.0,880.0,268.0,6398278.0,1403.0,609.0,1541.0,1.0
2018-01-14T06:15:18Z,5408.45,1501.0,443.0,870.0,268.0,6398397.0,1401.0,602.0,1547.0,1.0
2018-01-14T06:20:18Z,5408.5,1499.0,448.0,880.0,267.0,6398511.0,1401.0,621.0,1544.0,1.0
2018-01-14T06:25:19Z,5408.6,1499.0,436.0,880.0,269.0,6398630.0,1411.0,604.0,1541.0,1.0
2018-01-14T06:30:18Z,5408.7,1502.0,440.0,880.0,269.0,6398745.0,1397.0,612.0,1539.0,1.0
2018-01-14T06:35:18Z,5408.75,1500.0,452.0,880.0,269.0,6398864.0,1397.0,605.0,1531.0,1.0
2018-01-14T06:40:19Z,5408.85,1498.0,440.0,880.0,269.0,6398978.0,1398.0,586.0,1534.0,1.0
2018-01-14T06:45:18Z,5408.95,1500.0,432.0,890.0,268.0,6399096.0,1398.0,590.0,1536.0,1.0
2018-01-14T06:50:18Z,5409.0,1502.0,443.0,880.0,268.0,6399213.0,1399.0,603.0,1539.0,1.0
2018-01-14T06:55:18Z,5409.1,1503.0,436.0,870.0,269.0,6399328.0,1393.0,589.0,1528.0,1.0
2018-01-14T07:00:19Z,5409.2,1499.0,436.0,880.0,268.0,6399446.0,1403.0,599.0,1541.0,1.0
2018-01-14T07:05:18Z,5409.25,1501.0,452.0,810.0,269.0,6399563.0,1397.0,607.0,1537.0,1.0
2018-01-14T07:10:18Z,5409.35,1499.0,448.0,870.0,268.0,6399681.0,1393.0,609.0,1526.0,1.0
2018-01-14T07:15:19Z,5409.45,1501.0,448.0,880.0,267.0,6399795.0,1406.0,595.0,1530.0,1.0
2018-01-14T07:20:18Z,5409.55,1501.0,436.0,800.0,268.0,6399913.0,1396.0,591.0,1531.0,1.0
2018-01-14T07:25:18Z,5409.6,1501.0,448.0,860.0,267.0,6400028.0,1392.0,599.0,1535.0,1.0
2018-01-14T07:30:18Z,5409.7,1498.0,440.0,880.0,268.0,6400146.0,1394.0,583.0,1524.0,1.0
2018-01-14T07:35:18Z,5409.8,1500.0,452.0,830.0,268.0,6400263.0,1406.0,608.0,1543.0,1.0
2018-01-14T07:40:18Z,5409.85,1502.0,440.0,880.0,267.0,6400379.0,1398.0,618.0,1537.0,1.0
2018-01-14T07:45:18Z,5409.95,1499.0,436.0,880.0,268.0,6400499.0,1390.0,607.0,1538.0,1.0
2018-01-14T07:50:18Z,5410.05,1500.0,436.0,880.0,268.0,6400613.0,1400.0,604.0,1535.0,1.0
2018-01-14T07:55:18Z,5410.1,1500.0,448.0,880.0,267.0,6400731.0,1406.0,605.0,1536.0,1.0
2018-01-14T08:00:18Z,5410.2,1500.0,440.0,880.0,268.0,6400846.0,1403.0,603.0,1533.0,1.0
2018-01-14T08:05:19Z,5410.3,1497.0,440.0,890.0,269.0,6400964.0,1401.0,587.0,1524.0,1.0
2018-01-14T08:10:18Z,5410.35,1503.0,456.0,800.0,268.0,6401079.0,1406.0,601.0,1542.0,1.0
2018-01-14T08:15:19Z,5410.45,1498.0,440.0,870.0,268.0,6401196.0,1401.0,591.0,1537.0,1.0
2018-01-14T08:20:18Z,5410.55,1498.0,452.0,880.0,268.0,6401313.0,1399.0,609.0,1535.0,1.0
2018-01-14T08:25:18Z,5410.6,1501.0,440.0,880.0,269.0,6401429.0,1406.0,606.0,1545.0,1.0
2018-01-14T08:30:18Z,5410.7,1501.0,452.0,830.0,269.0,6401547.0,1389.0,598.0,1537.0,1.0
2018-01-14T08:35:18Z,5410.8,1502.0,443.0,880.0,268.0,6401663.0,1376.0,598.0,1524.0,1.0
2018-01-14T08:40:19Z,5410.85,1500.0,440.0,810.0,268.0,6401781.0,1386.0,581.0,1520.0,1.0
2018-01-14T08:45:19Z,5410.95,1499.0,440.0,870.0,268.0,6401896.0,1392.0,601.0,1537.0,1.0
2018-01-14T08:50:18Z,5411.05,1499.0,448.0,890.0,268.0,6402011.0,1399.0,597.0,1530.0,1.0
2018-01-14T08:55:19Z,5411.1,1501.0,436.0,880.0,268.0,6402131.0,1407.0,580.0,1526.0,1.0
2018-01-14T09:00:19Z,5411.2,1502.0,443.0,890.0,268.0,6402246.0,1387.0,602.0,1528.0,1.0
2018-01-14T09:05:19Z,5411.3,1503.0,440.0,890.0,268.0,6402363.0,1407.0,612.0,1546.0,1.0
2018-01-14T09:10:19Z,5411.35,1499.0,448.0,810.0,269.0,6402480.0,1413.0,581.0,1529.0,1.0
2018-01-14T09:15:19Z,5411.45,1503.0,440.0,870.0,268.0,6402597.0,1390.0,595.0,1524.0,1.0
2018-01-14T09:20:18Z,5411.55,1501.0,452.0,900.0,269.0,6402713.0,1409.0,597.0,1543.0,1.0
2018-01-14T09:25:19Z,5411.6,1501.0,452.0,860.0,268.0,6402830.0,1399.0,596.0,1526.0,1.0
2018-01-14T09:30:18Z,5411.7,1499.0,440.0,900.0,268.0,6402946.0,1396.0,604.0,1549.0,1.0
2018-01-14T09:35:20Z,5411.8,1499.0,440.0,810.0,268.0,6403066.0,1408.0,612.0,1538.0,1.0
2018-01-14T09:40:19Z,5411.85,1501.0,440.0,890.0,268.0,6403180.0,1395.0,600.0,1543.0,1.0
2018-01-14T09:45:19Z,5411.95,1500.0,456.0,870.0,269.0,6403294.0,1403.0,609.0,1542.0,1.0
2018-01-14T09:50:18Z,5412.05,1502.0,436.0,870.0,268.0,6403415.0,1399.0,601.0,1542.0,1.0
2018-01-14T09:55:19Z,5412.1,1500.0,452.0,880.0,268.0,6403530.0,1408.0,602.0,1548.0,1.0
2018-01-14T10:00:18Z,5412.2,1500.0,452.0,880.0,267.0,6403647.0,1399.0,583.0,1525.0,1.0
2018-01-14T10:05:19Z,5412.3,1498.0,432.0,880.0,268.0,6403764.0,1399.0,585.0,1537.0,1.0
2018-01-14T10:10:18Z,5412.35,1498.0,448.0,870.0,268.0,6403881.0,1405.0,587.0,1533.0,1.0
2018-01-14T10:15:19Z,5412.45,1500.0,452.0,860.0,268.0,6403997.0,1400.0,602.0,1531.0,1.0
2018-01-14T10:20:19Z,5412.55,1502.0,436.0,860.0,269.0,6404113.0,1402.0,596.0,1534.0,1.0
2018-01-14T10:25:19Z,5412.6,1498.0,452.0,860.0,269.0,6404231.0,1398.0,601.0,1539.0,1.0
2018-01-14T10:30:19Z,5412.7,1500.0,432.0,870.0,269.0,6404346.0,1402.0,612.0,1538.0,1.0
