timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-01-14T10:35:19Z,5412.8,1501.0,440.0,860.0,268.0,6404464.0,1413.0,598.0,1541.0,1.0
2018-01-14T10:40:19Z,5412.85,1500.0,443.0,860.0,268.0,6404580.0,1407.0,625.0,1542.0,1.0
2018-01-14T10:45:19Z,5412.95,1501.0,448.0,870.0,268.0,6404698.0,1409.0,598.0,1539.0,1.0
2018-01-14T10:50:19Z,5413.05,1499.0,448.0,870.0,268.0,6404814.0,1401.0,585.0,1536.0,1.0
2018-01-14T10:55:19Z,5413.1,1502.0,443.0,870.0,268.0,6404929.0,1393.0,575.0,1528.0,1.0
2018-01-14T11:00:19Z,5413.2,1497.0,443.0,870.0,268.0,6405047.0,1411.0,596.0,1535.0,1.0
2018-01-14T11:05:19Z,5413.3,1499.0,440.0,870.0,268.0,6405162.0,1396.0,563.0,1521.0,1.0
2018-01-14T11:10:19Z,5413.35,1501.0,440.0,870.0,268.0,6405281.0,1397.0,599.0,1527.0,1.0
2018-01-14T11:15:19Z,5413.45,1500.0,448.0,870.0,268.0,6405396.0,1408.0,618.0,1551.0,1.0
2018-01-14T11:20:19Z,5413.55,1501.0,448.0,870.0,268.0,6405514.0,1411.0,589.0,1539.0,1.0
2018-01-14T11:25:19Z,5413.6,1500.0,443.0,870.0,269.0,6405630.0,1409.0,618.0,1543.0,1.0
2018-01-14T11:30:19Z,5413.65,1502.0,443.0,870.0,268.0,6405746.0,1388.0,595.0,1531.0,1.0
2018-01-14T11:35:19Z,5413.8,1499.0,443.0,870.0,269.0,6405863.0,1387.0,625.0,1529.0,1.0
2018-01-14T11:40:19Z,5413.85,1501.0,436.0,870.0,268.0,6405979.0,1402.0,603.0,1535.0,1.0
2018-01-14T11:45:19Z,5413.95,1501.0,443.0,870.0,268.0,6406097.0,1394.0,597.0,1525.0,1.0
2018-01-14T11:50:19Z,5414.05,1496.0,440.0,870.0,268.0,6406213.0,1401.0,590.0,1530.0,1.0
2018-01-14T11:55:19Z,5414.1,1501.0,440.0,870.0,268.0,6406332.0,1403.0,603.0,1545.0,1.0
2018-01-14T12:00:19Z,5414.2,1501.0,436.0,870.0,268.0,6406447.0,1397.0,588.0,1531.0,1.0
2018-01-14T12:05:19Z,5414.25,1500.0,456.0,870.0,269.0,6406564.0,1404.0,603.0,1538.0,1.0
2018-01-14T12:10:19Z,5414.35,1499.0,436.0,870.0,269.0,6406681.0,1399.0,589.0,1532.0,1.0
2018-01-14T12:15:19Z,5414.4,1501.0,443.0,870.0,267.0,6406796.0,1409.0,618.0,1540.0,1.0
2018-01-14T12:20:19Z,5414.55,1502.0,456.0,870.0,268.0,6406913.0,1393.0,604.0,1529.0,1.0
2018-01-14T12:25:19Z,5414.6,1500.0,443.0,870.0,268.0,6407031.0,1408.0,619.0,1546.0,1.0
2018-01-14T12:30:19Z,5414.7,1503.0,452.0,880.0,268.0,6407147.0,1409.0,595.0,1536.0,1.0
2018-01-14T12:35:19Z,5414.75,1501.0,440.0,870.0,268.0,6407265.0,1397.0,607.0,1523.0,1.0
2018-01-14T12:40:19Z,5414.85,1501.0,452.0,870.0,268.0,6407381.0,1387.0,571.0,1517.0,1.0
2018-01-14T12:45:19Z,5414.95,1502.0,443.0,870.0,269.0,6407497.0,1396.0,600.0,1538.0,1.0
2018-01-14T12:50:19Z,5415.0,1502.0,452.0,870.0,268.0,6407613.0,1398.0,590.0,1530.0,1.0
2018-01-14T12:55:19Z,5415.1,1501.0,452.0,870.0,268.0,6407731.0,1409.0,611.0,1545.0,1.0
2018-01-14T13:00:19Z,5415.2,1502.0,440.0,870.0,269.0,6407847.0,1409.0,602.0,1537.0,1.0
2018-01-14T13:05:19Z,5415.3,1498.0,443.0,870.0,269.0,6407965.0,1403.0,591.0,1536.0,1.0
2018-01-14T13:10:19Z,5415.35,1498.0,448.0,870.0,268.0,6408080.0,1405.0,605.0,1543.0,1.0
2018-01-14T13:15:19Z,5415.45,1499.0,440.0,870.0,269.0,6408199.0,1394.0,589.0,1520.0,1.0
2018-01-14T13:20:19Z,5415.5,1503.0,443.0,870.0,268.0,6408313.0,1396.0,602.0,1538.0,1.0
2018-01-14T13:25:19Z,5415.6,1501.0,436.0,880.0,269.0,6408432.0,1400.0,587.0,1533.0,1.0
2018-01-14T13:30:19Z,5415.7,1501.0,443.0,870.0,267.0,6408547.0,1397.0,595.0,1537.0,1.0
2018-01-14T13:35:19Z,5415.75,1500.0,452.0,870.0,268.0,6408663.0,1410.0,602.0,1539.0,1.0
2018-01-14T13:40:19Z,5415.85,1498.0,443.0,870.0,269.0,6408782.0,1401.0,600.0,1545.0,1.0
2018-01-14T13:45:19Z,5415.95,1501.0,452.0,870.0,269.0,6408896.0,1396.0,596.0,1535.0,1.0
2018-01-14T13:50:19Z,5416.05,1500.0,448.0,870.0,268.0,6409016.0,1390.0,598.0,1532.0,1.0
2018-01-14T13:55:19Z,5416.1,1503.0,436.0,870.0,269.0,6409130.0,1393.0,590.0,1531.0,1.0
2018-01-14T14:00:19Z,5416.2,1498.0,443.0,870.0,268.0,6409247.0,1420.0,609.0,1548.0,1.0
2018-01-14T14:05:19Z,5416.25,1498.0,440.0,870.0,268.0,6409363.0,1397.0,595.0,1530.0,1.0
2018-01-14T14:10:19Z,5416.35,1497.0,436.0,870.0,268.0,6409481.0,1390.0,589.0,1533.0,1.0
2018-01-14T14:15:19Z,5416.45,1501.0,452.0,870.0,269.0,6409596.0,1404.0,606.0,1538.0,1.0
2018-01-14T14:20:19Z,5416.5,1501.0,448.0,870.0,268.0,6409714.0,1403.0,583.0,1535.0,1.0
2018-01-14T14:25:19Z,5416.6,1503.0,440.0,870.0,268.0,6409833.0,1394.0,598.0,1528.0,1.0
2018-01-14T14:30:19Z,5416.7,1500.0,456.0,870.0,267.0,6409947.0,1393.0,624.0,1546.0,1.0
2018-01-14T14:35:19Z,5416.8,1499.0,436.0,870.0,269.0,6410062.0,1398.0,573.0,1527.0,1.0
2018-01-14T14:40:19Z,5416.85,1499.0,443.0,870.0,268.0,6410180.0,1403.0,596.0,1537.0,1.0
2018-01-14T14:45:19Z,5416.95,1503.0,432.0,870.0,269.0,6410297.0,1388.0,589.0,1530.0,1.0
2018-01-14T14:50:19Z,5417.0,1499.0,443.0,870.0,268.0,6410414.0,1402.0,613.0,1538.0,1.0
2018-01-14T14:55:19Z,5417.1,1501.0,440.0,870.0,268.0,6410531.0,1384.0,591.0,1529.0,1.0
2018-01-14T15:00:19Z,5417.2,1503.0,432.0,870.0,268.0,6410647.0,1408.0,610.0,1542.0,1.0
2018-01-14T15:05:19Z,5417.25,1501.0,440.0,870.0,269.0,6410765.0,1394.0,563.0,1518.0,1.0
2018-01-14T15:10:19Z,5417.35,1501.0,440.0,870.0,268.0,6410880.0,1409.0,603.0,1543.0,1.0
2018-01-14T15:15:19Z,5417.45,1496.0,436.0,870.0,268.0,6410998.0,1406.0,592.0,1539.0,1.0
2018-01-14T15:20:19Z,5417.5,1497.0,440.0,870.0,269.0,6411112.0,1393.0,587.0,1521.0,1.0
2018-01-14T15:25:19Z,5417.6,1501.0,443.0,870.0,269.0,6411231.0,1397.0,600.0,1544.0,1.0
2018-01-14T15:30:19Z,5417.7,1499.0,436.0,870.0,269.0,6411349.0,1405.0,608.0,1539.0,1.0
2018-01-14T15:35:19Z,5417.75,1499.0,443.0,870.0,269.0,6411465.0,1391.0,580.0,1528.0,1.0
2018-01-14T15:40:19Z,5417.85,1502.0,440.0,870.0,269.0,6411581.0,1401.0,580.0,1535.0,1.0
2018-01-14T15:45:19Z,5417.95,1500.0,448.0,870.0,268.0,6411698.0,1401.0,620.0,1544.0,1.0
2018-01-14T15:50:19Z,5418.0,1498.0,436.0,870.0,269.0,6411815.0,1388.0,604.0,1529.0,1.0
2018-01-14T15:55:19Z,5418.1,1499.0,452.0,870.0,268.0,6411931.0,1403.0,601.0,1537.0,1.0
2018-01-14T16:00:19Z,5418.2,1498.0,436.0,870.0,268.0,6412049.0,1405.0,626.0,1536.0,1.0
2018-01-14T16:05:19Z,5418.25,1501.0,436.0,870.0,267.0,6412164.0,1406.0,602.0,1541.0,1.0
2018-01-14T16:10:19Z,5418.35,1499.0,448.0,870.0,269.0,6412282.0,1414.0,612.0,1548.0,1.0
2018-01-14T16:15:19Z,5418.45,1502.0,440.0,870.0,268.0,6412397.0,1399.0,603.0,1525.0,1.0
2018-01-14T16:20:19Z,5418.5,1502.0,440.0,870.0,269.0,6412515.0,1410.0,585.0,1524.0,1.0
2018-01-14T16:25:19Z,5418.6,1501.0,440.0,870.0,268.0,6412632.0,1405.0,611.0,1549.0,1.0
2018-01-14T16:30:19Z,5418.7,1501.0,436.0,870.0,268.0,6412749.0,1409.0,578.0,1537.0,1.0
2018-01-14T16:35:19Z,5418.75,1501.0,452.0,870.0,269.0,6412865.0,1398.0,595.0,1534.0,1.0
2018-01-14T16:40:19Z,5418.85,1500.0,448.0,870.0,269.0,6412980.0,1390.0,604.0,1532.0,1.0
2018-01-14T16:45:19Z,5418.95,1501.0,448.0,880.0,269.0,6413099.0,1413.0,583.0,1528.0,1.0
2018-01-14T16:50:19Z,5419.0,1501.0,443.0,880.0,268.0,6413214.0,1389.0,589.0,1528.0,1.0
2018-01-14T16:55:19Z,5419.1,1501.0,452.0,870.0,269.0,6413333.0,1401.0,600.0,1538.0,1.0
2018-01-14T17:00:19Z,5419.2,1497.0,436.0,870.0,268.0,6413447.0,1406.0,590.0,1533.0,1.0
2018-01-14T17:05:19Z,5419.25,1497.0,440.0,870.0,268.0,6413566.0,1406.0,608.0,1535.0,1.0
2018-01-14T17:10:19Z,5419.35,1500.0,440.0,870.0,268.0,6413681.0,1388.0,579.0,1525.0,1.0
2018-01-14T17:15:19Z,5419.45,1501.0,440.0,870.0,268.0,6413797.0,1405.0,604.0,1545.0,1.0
2018-01-14T17:20:19Z,5419.5,1498.0,440.0,870.0,268.0,6413915.0,1386.0,605.0,1531.0,1.0
2018-01-14T17:25:19Z,5419.6,1500.0,460.0,870.0,269.0,6414031.0,1402.0,603.0,1527.0,1.0
2018-01-14T17:30:19Z,5419.7,1499.0,456.0,870.0,269.0,6414149.0,1395.0,587.0,1530.0,1.0
2018-01-14T17:35:19Z,5419.75,1498.0,443.0,870.0,269.0,6414264.0,1405.0,616.0,1548.0,1.0
2018-01-14T17:40:19Z,5419.85,1500.0,443.0,870.0,268.0,6414382.0,1385.0,607.0,1533.0,1.0
2018-01-14T17:45:19Z,5419.95,1499.0,448.0,870.0,268.0,6414497.0,1395.0,598.0,1529.0,1.0
2018-01-14T17:50:19Z,5420.0,1500.0,440.0,870.0,269.0,6414614.0,1407.0,623.0,1544.0,1.0
2018-01-14T17:55:19Z,5420.1,1498.0,432.0,870.0,268.0,6414733.0,1396.0,591.0,1522.0,1.0
2018-01-14T18:00:19Z,5420.2,1497.0,440.0,870.0,269.0,6414848.0,1400.0,580.0,1529.0,1.0
2018-01-14T18:05:19Z,5420.25,1498.0,436.0,880.0,269.0,6414961.0,1392.0,599.0,1536.0,1.0
2018-01-14T18:10:19Z,5420.35,1499.0,448.0,880.0,269.0,6415076.0,1396.0,595.0,1532.0,1.0
2018-01-14T18:15:19Z,5420.45,1501.0,448.0,880.0,268.0,6415195.0,1392.0,608.0,1539.0,1.0
2018-01-14T18:20:19Z,5420.5,1503.0,436.0,870.0,268.0,6415310.0,1403.0,600.0,1542.0,1.0
2018-01-14T18:25:19Z,5420.6,1501.0,432.0,880.0,268.0,6415428.0,1410.0,594.0,1534.0,1.0
2018-01-14T18:30:19Z,5420.7,1501.0,443.0,880.0,268.0,6415543.0,1399.0,602.0,1541.0,1.0
2018-01-14T18:35:20Z,5420.75,1500.0,443.0,880.0,267.0,6415660.0,1405.0,586.0,1538.0,1.0
2018-01-14T18:40:19Z,5420.85,1500.0,452.0,880.0,268.0,6415777.0,1404.0,620.0,1547.0,1.0
2018-01-14T18:45:19Z,5420.95,1501.0,443.0,880.0,268.0,6415893.0,1402.0,602.0,1536.0,1.0
2018-01-14T18:50:19Z,5421.0,1500.0,440.0,870.0,269.0,6416010.0,1384.0,601.0,1527.0,1.0
2018-01-14T18:55:19Z,5421.1,1500.0,443.0,870.0,269.0,6416128.0,1404.0,581.0,1531.0,1.0
2018-01-14T19:00:19Z,5421.2,1502.0,436.0,870.0,269.0,6416243.0,1396.0,606.0,1534.0,1.0
2018-01-14T19:05:19Z,5421.25,1499.0,448.0,870.0,268.0,6416359.0,1404.0,588.0,1538.0,1.0
2018-01-14T19:10:19Z,5421.35,1499.0,443.0,870.0,268.0,6416475.0,1393.0,616.0,1535.0,1.0
2018-01-14T19:15:19Z,5421.45,1501.0,443.0,870.0,268.0,6416593.0,1394.0,594.0,1529.0,1.0
2018-01-14T19:20:19Z,5421.5,1499.0,443.0,870.0,268.0,6416710.0,1402.0,611.0,1547.0,1.0
2018-01-14T19:25:20Z,5421.6,1503.0,448.0,870.0,269.0,6416827.0,1399.0,616.0,1551.0,1.0
2018-01-14T19:30:19Z,5421.7,1500.0,456.0,870.0,268.0,6416943.0,1400.0,588.0,1526.0,1.0
2018-01-14T19:35:19Z,5421.75,1500.0,443.0,870.0,269.0,6417061.0,1392.0,608.0,1539.0,1.0
2018-01-14T19:40:19Z,5421.85,1499.0,440.0,880.0,269.0,6417177.0,1392.0,608.0,1535.0,1.0
2018-01-14T19:45:19Z,5421.95,1500.0,452.0,870.0,268.0,6417292.0,1408.0,602.0,1539.0,1.0
2018-01-14T19:50:19Z,5422.0,1501.0,440.0,880.0,268.0,6417411.0,1406.0,618.0,1538.0,1.0
2018-01-14T19:55:19Z,5422.1,1503.0,432.0,870.0,269.0,6417525.0,1388.0,621.0,1538.0,1.0
2018-01-14T20:00:19Z,5422.2,1501.0,452.0,870.0,268.0,6417644.0,1405.0,584.0,1529.0,1.0
2018-01-14T20:05:19Z,5422.25,1500.0,448.0,870.0,268.0,6417759.0,1405.0,588.0,1530.0,1.0
2018-01-14T20:10:19Z,5422.35,1501.0,452.0,880.0,268.0,6417878.0,1410.0,609.0,1546.0,1.0
2018-01-14T20:15:19Z,5422.45,1501.0,448.0,880.0,268.0,6417992.0,1404.0,595.0,1538.0,1.0
2018-01-14T20:20:19Z,5422.5,1498.0,443.0,870.0,268.0,6418111.0,1401.0,586.0,1532.0,1.0
2018-01-14T20:25:20Z,5422.6,1499.0,443.0,880.0,268.0,6418228.0,1397.0,605.0,1542.0,1.0
2018-01-14T20:30:19Z,5422.7,1498.0,452.0,870.0,268.0,6418343.0,1393.0,621.0,1532.0,1.0
2018-01-14T20:35:21Z,5422.75,1501.0,443.0,900.0,269.0,6418462.0,1400.0,606.0,1541.0,1.0
2018-01-14T20:40:19Z,5422.85,1502.0,448.0,860.0,268.0,6418576.0,1402.0,600.0,1528.0,1.0
2018-01-14T20:45:19Z,5422.95,1497.0,448.0,860.0,269.0,6418695.0,1391.0,615.0,1538.0,1.0
2018-01-14T20:50:19Z,5423.0,1504.0,443.0,870.0,268.0,6418810.0,1409.0,602.0,1541.0,1.0
2018-01-14T20:55:19Z,5423.1,1504.0,448.0,860.0,269.0,6418928.0,1395.0,603.0,1530.0,1.0
2018-01-14T21:00:19Z,5423.2,1500.0,440.0,870.0,268.0,6419043.0,1387.0,610.0,1531.0,1.0
2018-01-14T21:05:19Z,5423.25,1500.0,448.0,870.0,268.0,6419160.0,1410.0,598.0,1538.0,1.0
2018-01-14T21:10:19Z,5423.35,1499.0,440.0,870.0,268.0,6419277.0,1398.0,588.0,1528.0,1.0
2018-01-14T21:15:19Z,5423.45,1499.0,443.0,880.0,268.0,6419393.0,1402.0,590.0,1536.0,1.0
2018-01-14T21:20:19Z,5423.55,1501.0,436.0,880.0,268.0,6419512.0,1396.0,606.0,1532.0,1.0
2018-01-14T21:25:19Z,5423.6,1500.0,440.0,880.0,268.0,6419626.0,1407.0,601.0,1538.0,1.0
2018-01-14T21:30:19Z,5423.7,1500.0,448.0,880.0,269.0,6419745.0,1389.0,593.0,1522.0,1.0
2018-01-14T21:35:19Z,5423.8,1501.0,440.0,870.0,269.0,6419860.0,1402.0,608.0,1547.0,1.0
2018-01-14T21:40:19Z,5423.85,1503.0,436.0,870.0,268.0,6419977.0,1381.0,607.0,1527.0,1.0
2018-01-14T21:45:19Z,5423.95,1499.0,443.0,870.0,268.0,6420093.0,1399.0,577.0,1528.0,1.0
2018-01-14T21:50:19Z,5424.05,1503.0,436.0,870.0,268.0,6420211.0,1392.0,599.0,1528.0,1.0
2018-01-14T21:55:19Z,5424.1,1500.0,436.0,870.0,268.0,6420329.0,1405.0,584.0,1528.0,1.0
2018-01-14T22:00:20Z,5424.2,1498.0,440.0,870.0,269.0,6420444.0,1393.0,588.0,1527.0,1.0
2018-01-14T22:05:19Z,5424.3,1500.0,443.0,870.0,269.0,6420562.0,1413.0,592.0,1546.0,1.0
2018-01-14T22:10:19Z,5424.35,1499.0,443.0,870.0,268.0,6420678.0,1395.0,618.0,1538.0,1.0
2018-01-14T22:15:19Z,5424.45,1498.0,443.0,870.0,268.0,6420794.0,1397.0,589.0,1527.0,1.0
2018-01-14T22:20:19Z,5424.55,1500.0,440.0,880.0,269.0,6420911.0,1402.0,605.0,1533.0,1.0
2018-01-14T22:25:20Z,5424.6,1502.0,440.0,870.0,269.0,6421027.0,1408.0,594.0,1538.0,1.0
2018-01-14T22:30:19Z,5424.7,1498.0,436.0,870.0,269.0,6421146.0,1396.0,604.0,1526.0,1.0
2018-01-14T22:35:19Z,5424.8,1501.0,443.0,870.0,268.0,6421260.0,1401.0,596.0,1536.0,1.0
2018-01-14T22:40:19Z,5424.85,1501.0,452.0,870.0,268.0,6421376.0,1397.0,604.0,1535.0,1.0
2018-01-14T22:45:19Z,5424.95,1499.0,440.0,880.0,268.0,6421494.0,1394.0,609.0,1539.0,1.0
2018-01-14T22:50:19Z,5425.05,1499.0,452.0,880.0,269.0,6421610.0,1408.0,590.0,1534.0,1.0
2018-01-14T22:55:19Z,5425.1,1500.0,443.0,870.0,268.0,6421727.0,1413.0,588.0,1546.0,1.0
2018-01-14T23:00:19Z,5425.2,1500.0,440.0,880.0,268.0,6421844.0,1392.0,582.0,1526.0,1.0
2018-01-14T23:05:19Z,5425.3,1500.0,443.0,880.0,268.0,6421961.0,1415.0,607.0,1544.0,1.0
2018-01-14T23:10:19Z,5425.35,1503.0,432.0,880.0,269.0,6422078.0,1394.0,600.0,1542.0,1.0
2018-01-14T23:15:20Z,5425.45,1502.0,432.0,880.0,269.0,6422194.0,1389.0,603.0,1527.0,1.0
2018-01-14T23:20:19Z,5425.55,1499.0,443.0,880.0,268.0,6422312.0,1391.0,587.0,1528.0,1.0
2018-01-14T23:25:19Z,5425.6,1497.0,443.0,880.0,268.0,6422425.0,1388.0,614.0,1533.0,1.0
2018-01-14T23:30:19Z,5425.7,1501.0,456.0,880.0,269.0,6422545.0,1392.0,604.0,1532.0,1.0
2018-01-14T23:35:20Z,5425.8,1500.0,436.0,870.0,269.0,6422659.0,1396.0,603.0,1526.0,1.0
2018-01-14T23:40:20Z,5425.85,1497.0,440.0,870.0,268.0,6422778.0,1398.0,582.0,1532.0,1.0
2018-01-14T23:45:20Z,5425.95,1500.0,436.0,880.0,268.0,6422895.0,1417.0,591.0,1533.0,1.0
2018-01-14T23:50:19Z,5426.05,1503.0,440.0,880.0,268.0,6423011.0,1412.0,611.0,1542.0,1.0
2018-01-14T23:55:20Z,5426.1,1500.0,448.0,880.0,267.0,6423128.0,1403.0,598.0,1539.0,1.0
2018-01-15T00:00:19Z,5426.2,1499.0,440.0,880.0,269.0,6423245.0,1400.0,583.0,1534.0,1.0
2018-01-15T00:05:20Z,5426.3,1499.0,436.0,890.0,268.0,6423361.0,1410.0,596.0,1544.0,1.0
2018-01-15T00:10:20Z,5426.35,1499.0,448.0,880.0,267.0,6423477.0,1402.0,606.0,1532.0,1.0
2018-01-15T00:15:20Z,5426.45,1498.0,452.0,880.0,269.0,6423595.0,1391.0,598.0,1535.0,1.0
2018-01-15T00:20:20Z,5426.55,1500.0,436.0,870.0,269.0,6423710.0,1395.0,598.0,1533.0,1.0
2018-01-15T00:25:20Z,5426.6,1497.0,443.0,870.0,269.0,6423829.0,1410.0,602.0,1538.0,1.0
2018-01-15T00:30:19Z,5426.7,1500.0,440.0,880.0,268.0,6423943.0,1404.0,598.0,1533.0,1.0
2018-01-15T00:35:20Z,5426.8,1501.0,440.0,890.0,269.0,6424062.0,1411.0,584.0,1539.0,1.0
2018-01-15T00:40:19Z,5426.85,1500.0,440.0,890.0,269.0,6424180.0,1406.0,595.0,1534.0,1.0
2018-01-15T00:45:20Z,5426.95,1497.0,443.0,890.0,269.0,6424293.0,1399.0,600.0,1533.0,1.0
2018-01-15T00:50:19Z,5427.05,1502.0,436.0,890.0,268.0,6424412.0,1406.0,593.0,1536.0,1.0
2018-01-15T00:55:20Z,5427.1,1504.0,440.0,890.0,268.0,6424527.0,1405.0,594.0,1539.0,1.0
2018-01-15T01:00:19Z,5427.2,1502.0,443.0,890.0,267.0,6424646.0,1398.0,582.0,1522.0,1.0
2018-01-15T01:05:20Z,5427.3,1499.0,443.0,880.0,269.0,6424760.0,1415.0,597.0,1541.0,1.0
2018-01-15T01:10:20Z,5427.35,1501.0,443.0,840.0,268.0,6424880.0,1403.0,583.0,1534.0,1.0
2018-01-15T01:15:20Z,5427.45,1498.0,440.0,880.0,269.0,6424994.0,1389.0,602.0,1530.0,1.0
2018-01-15T01:20:20Z,5427.55,1499.0,440.0,890.0,268.0,6425113.0,1409.0,594.0,1530.0,1.0
2018-01-15T01:25:20Z,5427.6,1500.0,440.0,890.0,268.0,6425228.0,1389.0,607.0,1525.0,1.0
2018-01-15T01:30:20Z,5427.7,1504.0,443.0,890.0,268.0,6425344.0,1399.0,600.0,1535.0,1.0
2018-01-15T01:35:20Z,5427.8,1498.0,440.0,890.0,268.0,6425462.0,1410.0,589.0,1528.0,1.0
2018-01-15T01:40:20Z,5427.85,1501.0,448.0,880.0,268.0,6425577.0,1392.0,586.0,1531.0,1.0
2018-01-15T01:45:20Z,5427.95,1502.0,448.0,890.0,268.0,6425696.0,1394.0,603.0,1537.0,1.0
2018-01-15T01:50:19Z,5428.05,1497.0,452.0,880.0,268.0,6425811.0,1410.0,606.0,1545.0,1.0
2018-01-15T01:55:20Z,5428.1,1501.0,443.0,850.0,269.0,6425930.0,1408.0,591.0,1536.0,1.0
2018-01-15T02:00:20Z,5428.2,1501.0,436.0,890.0,269.0,6426045.0,1406.0,600.0,1540.0,1.0
2018-01-15T02:05:20Z,5428.3,1502.0,448.0,890.0,268.0,6426162.0,1407.0,610.0,1539.0,1.0
2018-01-15T02:10:20Z,5428.35,1497.0,436.0,890.0,268.0,6426277.0,1398.0,611.0,1532.0,1.0
2018-01-15T02:15:20Z,5428.45,1499.0,443.0,880.0,268.0,6426394.0,1403.0,579.0,1524.0,1.0
2018-01-15T02:20:19Z,5428.55,1500.0,452.0,880.0,268.0,6426511.0,1414.0,600.0,1543.0,1.0
2018-01-15T02:25:20Z,5428.6,1503.0,440.0,880.0,269.0,6426628.0,1404.0,618.0,1543.0,1.0
2018-01-15T02:30:20Z,5428.7,1498.0,452.0,880.0,268.0,6426745.0,1413.0,588.0,1532.0,1.0
2018-01-15T02:35:20Z,5428.8,1504.0,432.0,880.0,268.0,6426862.0,1397.0,607.0,1541.0,1.0
2018-01-15T02:40:20Z,5428.85,1497.0,448.0,880.0,268.0,6426976.0,1412.0,598.0,1535.0,1.0
2018-01-15T02:45:20Z,5428.95,1500.0,448.0,880.0,269.0,6427095.0,1405.0,577.0,1527.0,1.0
2018-01-15T02:50:20Z,5429.05,1501.0,452.0,880.0,269.0,6427209.0,1387.0,588.0,1520.0,1.0
2018-01-15T02:55:20Z,5429.1,1499.0,448.0,870.0,268.0,6427328.0,1411.0,606.0,1536.0,1.0
2018-01-15T03:00:20Z,5429.2,1498.0,448.0,870.0,269.0,6427446.0,1389.0,601.0,1532.0,1.0
2018-01-15T03:05:20Z,5429.3,1500.0,443.0,870.0,268.0,6427561.0,1409.0,604.0,1546.0,1.0
2018-01-15T03:10:20Z,5429.35,1502.0,436.0,870.0,268.0,6427679.0,1400.0,591.0,1534.0,1.0
2018-01-15T03:15:20Z,5429.45,1499.0,440.0,880.0,268.0,6427795.0,1402.0,603.0,1533.0,1.0
2018-01-15T03:20:20Z,5429.55,1502.0,456.0,880.0,269.0,6427913.0,1391.0,613.0,1530.0,1.0
2018-01-15T03:25:20Z,5429.6,1500.0,448.0,880.0,268.0,6428027.0,1398.0,603.0,1535.0,1.0
2018-01-15T03:30:20Z,5429.7,1501.0,448.0,880.0,269.0,6428146.0,1390.0,585.0,1530.0,1.0
2018-01-15T03:35:20Z,5429.8,1502.0,452.0,890.0,268.0,6428261.0,1394.0,613.0,1532.0,1.0
2018-01-15T03:40:20Z,5429.85,1502.0,443.0,890.0,269.0,6428379.0,1386.0,584.0,1524.0,1.0
2018-01-15T03:45:20Z,5429.95,1501.0,443.0,880.0,268.0,6428496.0,1401.0,595.0,1536.0,1.0
2018-01-15T03:50:20Z,5430.05,1502.0,440.0,870.0,269.0,6428613.0,1392.0,579.0,1528.0,1.0
2018-01-15T03:55:20Z,5430.1,1501.0,456.0,830.0,269.0,6428729.0,1394.0,606.0,1535.0,1.0
2018-01-15T04:00:20Z,5430.2,1502.0,448.0,860.0,269.0,6428844.0,1398.0,603.0,1532.0,1.0
2018-01-15T04:05:20Z,5430.3,1503.0,443.0,890.0,268.0,6428962.0,1394.0,602.0,1532.0,1.0
2018-01-15T04:10:20Z,5430.35,1500.0,440.0,890.0,268.0,6429077.0,1402.0,607.0,1535.0,1.0
2018-01-15T04:15:20Z,5430.45,1497.0,452.0,850.0,267.0,6429196.0,1401.0,609.0,1533.0,1.0
2018-01-15T04:20:20Z,5430.55,1500.0,452.0,800.0,268.0,6429311.0,1406.0,600.0,1528.0,1.0
2018-01-15T04:25:20Z,5430.6,1500.0,436.0,860.0,269.0,6429428.0,1392.0,589.0,1534.0,1.0
2018-01-15T04:30:20Z,5430.7,1502.0,443.0,880.0,268.0,6429546.0,1403.0,574.0,1526.0,1.0
2018-01-15T04:35:20Z,5430.8,1502.0,443.0,890.0,267.0,6429661.0,1396.0,598.0,1531.0,1.0
2018-01-15T04:40:20Z,5430.85,1501.0,448.0,810.0,268.0,6429780.0,1412.0,599.0,1536.0,1.0
2018-01-15T04:45:20Z,5430.95,1500.0,448.0,870.0,268.0,6429895.0,1400.0,604.0,1539.0,1.0
2018-01-15T04:50:20Z,5431.05,1505.0,440.0,900.0,268.0,6430013.0,1413.0,592.0,1541.0,1.0
2018-01-15T04:55:20Z,5431.1,1495.0,448.0,860.0,268.0,6430128.0,1410.0,605.0,1533.0,1.0
2018-01-15T05:00:20Z,5431.2,1500.0,443.0,900.0,268.0,6430245.0,1417.0,609.0,1545.0,1.0
2018-01-15T05:05:20Z,5431.3,1500.0,448.0,880.0,268.0,6430362.0,1407.0,608.0,1543.0,1.0
2018-01-15T05:10:20Z,5431.35,1500.0,452.0,860.0,269.0,6430479.0,1411.0,578.0,1527.0,1.0
2018-01-15T05:15:20Z,5431.45,1499.0,448.0,860.0,267.0,6430594.0,1414.0,605.0,1547.0,1.0
2018-01-15T05:20:20Z,5431.55,1500.0,448.0,810.0,268.0,6430712.0,1403.0,588.0,1536.0,1.0
2018-01-15T05:25:20Z,5431.6,1501.0,436.0,870.0,268.0,6430831.0,1408.0,594.0,1543.0,1.0
2018-01-15T05:30:20Z,5431.7,1502.0,436.0,860.0,268.0,6430946.0,1396.0,603.0,1532.0,1.0
2018-01-15T05:35:20Z,5431.8,1500.0,443.0,870.0,269.0,6431063.0,1410.0,591.0,1533.0,1.0
2018-01-15T05:40:20Z,5431.9,1499.0,448.0,870.0,269.0,6431178.0,1397.0,612.0,1532.0,1.0
2018-01-15T05:45:20Z,5431.95,1503.0,443.0,880.0,268.0,6431295.0,1400.0,589.0,1532.0,1.0
2018-01-15T05:50:20Z,5432.05,1502.0,443.0,870.0,269.0,6431412.0,1397.0,587.0,1529.0,1.0
2018-01-15T05:55:20Z,5432.15,1500.0,440.0,890.0,269.0,6431529.0,1394.0,591.0,1527.0,1.0
2018-01-15T06:00:20Z,5432.2,1500.0,443.0,890.0,269.0,6431646.0,1405.0,600.0,1540.0,1.0
2018-01-15T06:05:20Z,5432.3,1497.0,452.0,810.0,268.0,6431763.0,1404.0,602.0,1533.0,1.0
2018-01-15T06:10:20Z,5432.4,1500.0,448.0,890.0,267.0,6431879.0,1392.0,598.0,1537.0,1.0
2018-01-15T06:15:20Z,5432.45,1498.0,443.0,880.0,269.0,6431996.0,1414.0,579.0,1529.0,1.0
2018-01-15T06:20:20Z,5432.55,1501.0,440.0,890.0,268.0,6432110.0,1392.0,603.0,1527.0,1.0
2018-01-15T06:25:20Z,5432.65,1501.0,448.0,880.0,268.0,6432229.0,1399.0,604.0,1526.0,1.0
2018-01-15T06:30:20Z,5432.7,1501.0,432.0,890.0,268.0,6432344.0,1406.0,593.0,1535.0,1.0
2018-01-15T06:35:20Z,5432.8,1500.0,436.0,890.0,269.0,6432462.0,1396.0,613.0,1531.0,1.0
2018-01-15T06:40:21Z,5432.9,1498.0,440.0,870.0,268.0,6432579.0,1405.0,598.0,1542.0,1.0
2018-01-15T06:45:20Z,5432.95,1502.0,456.0,880.0,268.0,6432697.0,1391.0,591.0,1529.0,1.0
2018-01-15T06:50:20Z,5433.05,1498.0,443.0,880.0,269.0,6432813.0,1393.0,614.0,1533.0,1.0
2018-01-15T06:55:20Z,5433.15,1504.0,448.0,880.0,269.0,6432928.0,1415.0,606.0,1539.0,1.0
2018-01-15T07:00:20Z,5433.2,1498.0,448.0,870.0,268.0,6433046.0,1405.0,603.0,1538.0,1.0
2018-01-15T07:05:20Z,5433.3,1502.0,448.0,870.0,268.0,6433160.0,1402.0,610.0,1542.0,1.0
2018-01-15T07:10:20Z,5433.4,1500.0,448.0,870.0,268.0,6433280.0,1409.0,618.0,1544.0,1.0
2018-01-15T07:15:20Z,5433.45,1501.0,443.0,880.0,269.0,6433395.0,1401.0,616.0,1538.0,1.0
2018-01-15T07:20:20Z,5433.55,1500.0,443.0,870.0,268.0,6433514.0,1408.0,600.0,1547.0,1.0
2018-01-15T07:25:20Z,5433.65,1502.0,452.0,860.0,267.0,6433629.0,1402.0,619.0,1550.0,1.0
2018-01-15T07:30:20Z,5433.7,1498.0,440.0,870.0,268.0,6433747.0,1390.0,599.0,1533.0,1.0
2018-01-15T07:35:20Z,5433.8,1498.0,440.0,870.0,270.0,6433862.0,1395.0,577.0,1524.0,1.0
2018-01-15T07:40:20Z,5433.9,1500.0,436.0,870.0,268.0,6433981.0,1404.0,554.0,1520.0,1.0
2018-01-15T07:45:20Z,5433.95,1499.0,440.0,860.0,269.0,6434096.0,1407.0,592.0,1537.0,1.0
2018-01-15T07:50:20Z,5434.05,1499.0,448.0,870.0,268.0,6434212.0,1393.0,615.0,1543.0,1.0
2018-01-15T07:55:20Z,5434.15,1501.0,440.0,880.0,268.0,6434330.0,1402.0,560.0,1524.0,1.0
2018-01-15T08:00:20Z,5434.2,1498.0,440.0,890.0,268.0,6434445.0,1392.0,590.0,1530.0,1.0
2018-01-15T08:05:20Z,5434.3,1499.0,443.0,880.0,269.0,6434565.0,1406.0,615.0,1552.0,1.0
2018-01-15T08:10:20Z,5434.4,1501.0,443.0,860.0,268.0,6434679.0,1405.0,609.0,1542.0,1.0
2018-01-15T08:15:20Z,5434.45,1497.0,460.0,860.0,269.0,6434798.0,1373.0,609.0,1526.0,1.0
2018-01-15T08:20:20Z,5434.55,1501.0,452.0,860.0,268.0,6434913.0,1387.0,599.0,1522.0,1.0
2018-01-15T08:25:20Z,5434.65,1499.0,443.0,860.0,269.0,6435031.0,1394.0,592.0,1523.0,1.0
2018-01-15T08:30:20Z,5434.7,1500.0,448.0,870.0,268.0,6435146.0,1398.0,603.0,1533.0,1.0
2018-01-15T08:35:20Z,5434.8,1502.0,436.0,870.0,268.0,6435262.0,1394.0,576.0,1526.0,1.0
2018-01-15T08:40:20Z,5434.9,1502.0,443.0,870.0,269.0,6435379.0,1393.0,606.0,1537.0,1.0
2018-01-15T08:45:20Z,5434.95,1496.0,448.0,870.0,269.0,6435496.0,1429.0,589.0,1561.0,1.0
2018-01-15T08:50:21Z,5435.05,1501.0,436.0,900.0,268.0,6435613.0,1398.0,612.0,1541.0,1.0
2018-01-15T08:55:20Z,5435.15,1504.0,443.0,890.0,269.0,6435729.0,1395.0,619.0,1544.0,1.0
2018-01-15T09:00:20Z,5435.2,1498.0,452.0,860.0,268.0,6435848.0,1402.0,561.0,1515.0,1.0
2018-01-15T09:05:20Z,5435.3,1501.0,460.0,850.0,269.0,6435963.0,1400.0,594.0,1537.0,1.0
2018-01-15T09:10:20Z,5435.4,1500.0,448.0,860.0,268.0,6436081.0,1390.0,568.0,1514.0,1.0
2018-01-15T09:15:20Z,5435.45,1500.0,436.0,860.0,269.0,6436196.0,1415.0,578.0,1530.0,1.0
2018-01-15T09:20:20Z,5435.55,1503.0,452.0,870.0,268.0,6436313.0,1400.0,576.0,1523.0,1.0
2018-01-15T09:25:20Z,5435.65,1498.0,440.0,870.0,269.0,6436430.0,1389.0,630.0,1540.0,1.0
2018-01-15T09:30:20Z,5435.7,1501.0,436.0,880.0,268.0,6436546.0,1396.0,609.0,1538.0,1.0
2018-01-15T09:35:20Z,5435.8,1500.0,452.0,870.0,268.0,6436664.0,1387.0,587.0,1524.0,1.0
2018-01-15T09:40:20Z,5435.9,1502.0,440.0,870.0,269.0,6436781.0,1399.0,592.0,1527.0,1.0
2018-01-15T09:45:20Z,5435.95,1503.0,448.0,870.0,268.0,6436897.0,1400.0,575.0,1525.0,1.0
2018-01-15T09:50:20Z,5436.05,1504.0,432.0,870.0,268.0,6437013.0,1409.0,620.0,1546.0,1.0
2018-01-15T09:55:20Z,5436.15,1497.0,443.0,870.0,267.0,6437128.0,1410.0,607.0,1541.0,1.0
2018-01-15T10:00:20Z,5436.2,1501.0,440.0,880.0,268.0,6437246.0,1406.0,571.0,1530.0,1.0
2018-01-15T10:05:20Z,5436.3,1501.0,448.0,880.0,268.0,6437361.0,1404.0,622.0,1556.0,1.0
2018-01-15T10:10:20Z,5436.4,1500.0,436.0,880.0,267.0,6437480.0,1415.0,575.0,1536.0,1.0
2018-01-15T10:15:20Z,5436.45,1500.0,440.0,870.0,268.0,6437597.0,1412.0,591.0,1537.0,1.0
2018-01-15T10:20:20Z,5436.55,1500.0,436.0,860.0,269.0,6437712.0,1393.0,587.0,1529.0,1.0
2018-01-15T10:25:20Z,5436.65,1500.0,443.0,870.0,269.0,6437830.0,1399.0,597.0,1541.0,1.0
2018-01-15T10:30:20Z,5436.7,1502.0,440.0,870.0,268.0,6437945.0,1394.0,576.0,1526.0,1.0
2018-01-15T10:35:20Z,5436.8,1499.0,440.0,870.0,268.0,6438064.0,1393.0,589.0,1533.0,1.0
2018-01-15T10:40:20Z,5436.9,1500.0,452.0,880.0,268.0,6438178.0,1394.0,592.0,1528.0,1.0
2018-01-15T10:45:20Z,5436.95,1496.0,440.0,880.0,269.0,6438298.0,1394.0,585.0,1529.0,1.0
2018-01-15T10:50:20Z,5437.05,1503.0,440.0,880.0,269.0,6438414.0,1407.0,597.0,1540.0,1.0
2018-01-15T10:55:20Z,5437.15,1497.0,443.0,870.0,268.0,6438529.0,1389.0,597.0,1528.0,1.0
2018-01-15T11:00:20Z,5437.2,1500.0,440.0,870.0,268.0,6438647.0,1402.0,553.0,1520.0,1.0
2018-01-15T11:05:20Z,5437.3,1502.0,443.0,870.0,268.0,6438762.0,1393.0,603.0,1539.0,1.0
2018-01-15T11:10:20Z,5437.4,1501.0,440.0,870.0,268.0,6438880.0,1385.0,587.0,1524.0,1.0
2018-01-15T11:15:20Z,5437.45,1499.0,456.0,870.0,268.0,6438995.0,1395.0,595.0,1539.0,1.0
2018-01-15T11:20:20Z,5437.55,1500.0,440.0,870.0,269.0,6439113.0,1391.0,589.0,1532.0,1.0
2018-01-15T11:25:20Z,5437.65,1499.0,440.0,880.0,269.0,6439231.0,1400.0,606.0,1533.0,1.0
2018-01-15T11:30:20Z,5437.7,1504.0,443.0,880.0,268.0,6439346.0,1411.0,598.0,1533.0,1.0
2018-01-15T11:35:20Z,5437.8,1503.0,440.0,870.0,269.0,6439465.0,1395.0,579.0,1532.0,1.0
2018-01-15T11:40:20Z,5437.9,1503.0,436.0,880.0,268.0,6439579.0,1386.0,595.0,1524.0,1.0
2018-01-15T11:45:20Z,5437.95,1500.0,436.0,880.0,269.0,6439699.0,1403.0,593.0,1536.0,1.0
2018-01-15T11:50:20Z,5438.05,1502.0,452.0,880.0,267.0,6439813.0,1408.0,588.0,1530.0,1.0
2018-01-15T11:55:20Z,5438.15,1499.0,440.0,880.0,268.0,6439931.0,1399.0,602.0,1535.0,1.0
2018-01-15T12:00:20Z,5438.2,1500.0,440.0,880.0,268.0,6440046.0,1396.0,607.0,1529.0,1.0
2018-01-15T12:05:20Z,5438.3,1500.0,440.0,880.0,268.0,6440163.0,1406.0,587.0,1531.0,1.0
2018-01-15T12:10:20Z,5438.4,1500.0,448.0,880.0,268.0,6440280.0,1395.0,599.0,1533.0,1.0
2018-01-15T12:15:20Z,5438.45,1502.0,436.0,880.0,269.0,6440397.0,1400.0,570.0,1519.0,1.0
2018-01-15T12:20:20Z,5438.55,1502.0,452.0,880.0,268.0,6440516.0,1401.0,600.0,1531.0,1.0
2018-01-15T12:25:20Z,5438.65,1498.0,443.0,890.0,267.0,6440630.0,1394.0,588.0,1529.0,1.0
2018-01-15T12:30:20Z,5438.7,1499.0,452.0,890.0,268.0,6440748.0,1374.0,595.0,1517.0,1.0
2018-01-15T12:35:20Z,5438.8,1504.0,448.0,880.0,268.0,6440863.0,1379.0,581.0,1519.0,1.0
2018-01-15T12:39:58Z,5438.85,1499.0,436.0,880.0,268.5,6440951.0,1397.0,602.0,1528.0,1.0
2018-01-15T12:52:57Z,5439.1,1498.0,448.0,860.0,269.0,6441274.0,1400.0,592.0,1535.0,1.0
2018-01-15T12:57:57Z,5439.2,1498.0,436.0,860.0,268.0,6441393.0,1385.0,602.0,1530.0,1.0
2018-01-15T13:02:57Z,5439.3,1499.0,432.0,860.0,268.0,6441508.0,1413.0,590.0,1538.0,1.0
2018-01-15T13:07:57Z,5439.35,1499.0,436.0,870.0,268.0,6441627.0,1387.0,596.0,1529.0,1.0
2018-01-15T13:12:57Z,5439.45,1501.0,440.0,870.0,269.0,6441741.0,1392.0,603.0,1529.0,1.0
2018-01-15T13:17:57Z,5439.55,1501.0,440.0,870.0,269.0,6441859.0,1343.0,601.0,1518.0,1.0
2018-01-15T13:22:57Z,5439.6,1498.0,443.0,870.0,268.0,6441974.0,1395.0,594.0,1534.0,1.0
2018-01-15T13:27:57Z,5439.7,1500.0,443.0,870.0,269.0,6442093.0,1408.0,577.0,1535.0,1.0
2018-01-15T13:32:57Z,5439.8,1499.0,448.0,870.0,268.0,6442210.0,1413.0,577.0,1529.0,1.0
2018-01-15T13:37:57Z,5439.85,1499.0,452.0,870.0,268.0,6442327.0,1409.0,613.0,1549.0,1.0
2018-01-15T13:42:57Z,5439.95,1498.0,443.0,870.0,268.0,6442443.0,1407.0,602.0,1533.0,1.0
2018-01-15T13:47:57Z,5440.05,1501.0,448.0,880.0,269.0,6442558.0,1406.0,594.0,1538.0,1.0
2018-01-15T13:52:57Z,5440.1,1499.0,436.0,870.0,269.0,6442676.0,1407.0,612.0,1546.0,1.0
2018-01-15T13:57:57Z,5440.2,1502.0,443.0,870.0,268.0,6442792.0,1395.0,618.0,1539.0,1.0
2018-01-15T14:02:57Z,5440.3,1499.0,443.0,870.0,268.0,6442911.0,1414.0,573.0,1538.0,1.0
2018-01-15T14:07:57Z,5440.35,1497.0,436.0,870.0,269.0,6443025.0,1407.0,610.0,1541.0,1.0
2018-01-15T14:12:57Z,5440.45,1502.0,443.0,870.0,268.0,6443144.0,1400.0,593.0,1527.0,1.0
2018-01-15T14:17:57Z,5440.55,1498.0,436.0,870.0,269.0,6443258.0,1401.0,592.0,1536.0,1.0
2018-01-15T14:22:57Z,5440.6,1498.0,440.0,870.0,269.0,6443375.0,1406.0,591.0,1534.0,1.0
2018-01-15T14:27:57Z,5440.7,1500.0,452.0,870.0,268.0,6443492.0,1409.0,606.0,1538.0,1.0
2018-01-15T14:32:57Z,5440.8,1503.0,440.0,880.0,268.0,6443609.0,1410.0,595.0,1528.0,1.0
2018-01-15T14:37:57Z,5440.85,1499.0,443.0,870.0,268.0,6443728.0,1398.0,586.0,1529.0,1.0
2018-01-15T14:42:57Z,5440.95,1503.0,440.0,870.0,269.0,6443842.0,1390.0,596.0,1535.0,1.0
2018-01-15T14:47:57Z,5441.05,1500.0,448.0,870.0,268.0,6443960.0,1392.0,605.0,1534.0,1.0
2018-01-15T14:52:57Z,5441.1,1500.0,443.0,870.0,268.0,6444075.0,1403.0,584.0,1534.0,1.0
2018-01-15T14:57:57Z,5441.2,1500.0,440.0,870.0,269.0,6444192.0,1387.0,598.0,1520.0,1.0
2018-01-15T15:02:57Z,5441.3,1501.0,436.0,870.0,268.0,6444309.0,1406.0,610.0,1538.0,1.0
2018-01-15T15:07:57Z,5441.35,1500.0,452.0,870.0,269.0,6444425.0,1391.0,565.0,1517.0,1.0
2018-01-15T15:12:57Z,5441.45,1500.0,428.0,870.0,268.0,6444543.0,1417.0,603.0,1547.0,1.0
2018-01-15T15:17:57Z,5441.55,1503.0,440.0,880.0,269.0,6444659.0,1409.0,595.0,1534.0,1.0
2018-01-15T15:22:57Z,5441.6,1500.0,440.0,870.0,268.0,6444778.0,1388.0,610.0,1533.0,1.0
2018-01-15T15:27:57Z,5441.7,1499.0,443.0,870.0,268.0,6444893.0,1403.0,593.0,1535.0,1.0
2018-01-15T15:32:57Z,5441.8,1496.0,436.0,870.0,268.0,6445012.0,1417.0,604.0,1549.0,1.0
2018-01-15T15:37:57Z,5441.85,1502.0,443.0,870.0,268.0,6445126.0,1401.0,607.0,1542.0,1.0
2018-01-15T15:42:57Z,5441.95,1497.0,436.0,870.0,268.0,6445243.0,1411.0,587.0,1540.0,1.0
2018-01-15T15:47:57Z,5442.05,1498.0,440.0,870.0,269.0,6445359.0,1396.0,605.0,1538.0,1.0
2018-01-15T15:52:57Z,5442.1,1499.0,436.0,870.0,268.0,6445477.0,1400.0,596.0,1537.0,1.0
2018-01-15T15:57:57Z,5442.2,1499.0,443.0,880.0,268.0,6445593.0,1399.0,592.0,1533.0,1.0
2018-01-15T16:02:57Z,5442.3,1499.0,443.0,880.0,269.0,6445710.0,1402.0,582.0,1533.0,1.0
2018-01-15T16:07:57Z,5442.35,1499.0,448.0,870.0,268.0,6445826.0,1398.0,588.0,1526.0,1.0
2018-01-15T16:12:57Z,5442.45,1500.0,436.0,870.0,268.0,6445943.0,1399.0,576.0,1529.0,1.0
2018-01-15T16:17:57Z,5442.55,1503.0,443.0,870.0,268.0,6446058.0,1399.0,576.0,1526.0,1.0
2018-01-15T16:22:57Z,5442.6,1497.0,448.0,870.0,269.0,6446176.0,1402.0,591.0,1522.0,1.0
2018-01-15T16:27:57Z,5442.7,1499.0,443.0,870.0,268.0,6446294.0,1401.0,596.0,1534.0,1.0
2018-01-15T16:32:57Z,5442.8,1503.0,443.0,870.0,269.0,6446409.0,1412.0,607.0,1543.0,1.0
2018-01-15T16:37:57Z,5442.85,1500.0,440.0,870.0,269.0,6446527.0,1385.0,586.0,1523.0,1.0
2018-01-15T16:42:57Z,5442.95,1500.0,448.0,870.0,268.0,6446644.0,1395.0,598.0,1537.0,1.0
2018-01-15T16:47:57Z,5443.05,1501.0,436.0,870.0,269.0,6446760.0,1398.0,587.0,1532.0,1.0
2018-01-15T16:52:57Z,5443.1,1498.0,443.0,870.0,268.0,6446874.0,1417.0,606.0,1547.0,1.0
2018-01-15T16:57:57Z,5443.2,1502.0,448.0,870.0,268.0,6446993.0,1409.0,603.0,1542.0,1.0
2018-01-15T17:02:57Z,5443.3,1497.0,436.0,870.0,269.0,6447108.0,1402.0,600.0,1539.0,1.0
2018-01-15T17:07:57Z,5443.35,1498.0,452.0,870.0,269.0,6447227.0,1400.0,591.0,1528.0,1.0
2018-01-15T17:12:57Z,5443.45,1500.0,440.0,870.0,267.0,6447344.0,1402.0,620.0,1547.0,1.0
2018-01-15T17:17:57Z,5443.55,1500.0,440.0,870.0,268.0,6447458.0,1404.0,606.0,1548.0,1.0
2018-01-15T17:22:57Z,5443.6,1498.0,443.0,870.0,269.0,6447577.0,1377.0,607.0,1535.0,1.0
2018-01-15T17:27:57Z,5443.7,1500.0,436.0,870.0,269.0,6447692.0,1415.0,592.0,1545.0,1.0
2018-01-15T17:32:57Z,5443.8,1501.0,440.0,880.0,268.0,6447811.0,1432.0,568.0,1547.0,1.0
2018-01-15T17:37:57Z,5443.85,1500.0,443.0,880.0,268.0,6447926.0,1400.0,619.0,1548.0,1.0
2018-01-15T17:42:57Z,5443.95,1502.0,448.0,870.0,268.0,6448044.0,1397.0,593.0,1533.0,1.0
2018-01-15T17:47:57Z,5444.05,1500.0,448.0,880.0,268.0,6448159.0,1399.0,628.0,1548.0,1.0
2018-01-15T17:52:57Z,5444.1,1501.0,448.0,880.0,268.0,6448277.0,1404.0,613.0,1543.0,1.0
2018-01-15T17:57:57Z,5444.2,1501.0,443.0,880.0,268.0,6448395.0,1384.0,584.0,1518.0,1.0
2018-01-15T18:02:57Z,5444.3,1499.0,443.0,880.0,269.0,6448509.0,1417.0,585.0,1543.0,1.0
2018-01-15T18:07:57Z,5444.35,1503.0,448.0,860.0,267.0,6448628.0,1405.0,572.0,1535.0,1.0
2018-01-15T18:12:57Z,5444.45,1497.0,440.0,850.0,269.0,6448743.0,1397.0,584.0,1531.0,1.0
2018-01-15T18:17:57Z,5444.55,1501.0,456.0,850.0,268.0,6448859.0,1386.0,585.0,1529.0,1.0
2018-01-15T18:22:57Z,5444.6,1502.0,443.0,860.0,269.0,6448976.0,1394.0,598.0,1535.0,1.0
2018-01-15T18:27:57Z,5444.7,1502.0,440.0,880.0,269.0,6449092.0,1407.0,577.0,1531.0,1.0
2018-01-15T18:32:57Z,5444.8,1498.0,443.0,880.0,268.0,6449212.0,1400.0,590.0,1534.0,1.0
2018-01-15T18:37:57Z,5444.85,1500.0,452.0,880.0,269.0,6449327.0,1414.0,609.0,1542.0,1.0
2018-01-15T18:42:57Z,5444.95,1500.0,436.0,880.0,269.0,6449446.0,1391.0,602.0,1539.0,1.0
2018-01-15T18:47:57Z,5445.05,1501.0,448.0,870.0,269.0,6449559.0,1395.0,562.0,1522.0,1.0
2018-01-15T18:52:57Z,5445.1,1500.0,448.0,880.0,268.0,6449678.0,1408.0,581.0,1534.0,1.0
2018-01-15T18:57:57Z,5445.2,1500.0,443.0,870.0,268.0,6449794.0,1402.0,605.0,1541.0,1.0
2018-01-15T19:02:57Z,5445.3,1502.0,436.0,880.0,268.0,6449912.0,1404.0,597.0,1537.0,1.0
2018-01-15T19:07:57Z,5445.35,1504.0,443.0,860.0,268.0,6450026.0,1411.0,624.0,1539.0,1.0
2018-01-15T19:12:57Z,5445.45,1501.0,436.0,870.0,269.0,6450143.0,1390.0,569.0,1531.0,1.0
2018-01-15T19:17:57Z,5445.55,1501.0,443.0,870.0,269.0,6450262.0,1408.0,589.0,1536.0,1.0
2018-01-15T19:22:57Z,5445.6,1500.0,443.0,870.0,268.0,6450377.0,1409.0,595.0,1532.0,1.0
2018-01-15T19:27:57Z,5445.7,1502.0,440.0,870.0,268.0,6450494.0,1400.0,596.0,1531.0,1.0
2018-01-15T19:32:57Z,5445.8,1500.0,448.0,880.0,268.0,6450610.0,1404.0,589.0,1529.0,1.0
2018-01-15T19:37:57Z,5445.9,1503.0,452.0,870.0,268.0,6450728.0,1405.0,610.0,1538.0,1.0
2018-01-15T19:42:57Z,5445.95,1499.0,436.0,870.0,268.0,6450844.0,1394.0,579.0,1524.0,1.0
2018-01-15T19:47:57Z,5446.05,1500.0,440.0,870.0,269.0,6450960.0,1394.0,588.0,1532.0,1.0
2018-01-15T19:52:57Z,5446.15,1502.0,432.0,870.0,268.0,6451078.0,1412.0,615.0,1542.0,1.0
2018-01-15T19:57:57Z,5446.2,1501.0,448.0,880.0,268.0,6451193.0,1400.0,594.0,1536.0,1.0
2018-01-15T20:02:57Z,5446.3,1495.0,452.0,880.0,268.0,6451310.0,1397.0,582.0,1527.0,1.0
2018-01-15T20:07:57Z,5446.4,1499.0,440.0,880.0,268.0,6451427.0,1395.0,592.0,1529.0,1.0
2018-01-15T20:12:57Z,5446.45,1501.0,440.0,890.0,268.0,6451542.0,1392.0,614.0,1534.0,1.0
2018-01-15T20:17:57Z,5446.55,1504.0,448.0,890.0,267.0,6451661.0,1399.0,598.0,1538.0,1.0
2018-01-15T20:22:57Z,5446.65,1501.0,452.0,890.0,268.0,6451778.0,1383.0,598.0,1528.0,1.0
2018-01-15T20:27:57Z,5446.7,1500.0,436.0,890.0,268.0,6451894.0,1389.0,608.0,1532.0,1.0
2018-01-15T20:32:57Z,5446.8,1504.0,452.0,890.0,269.0,6452011.0,1406.0,580.0,1520.0,1.0
2018-01-15T20:37:57Z,5446.9,1498.0,443.0,890.0,269.0,6452127.0,1388.0,598.0,1527.0,1.0
2018-01-15T20:42:57Z,5446.95,1502.0,440.0,890.0,268.0,6452244.0,1399.0,598.0,1529.0,1.0
2018-01-15T20:47:57Z,5447.05,1501.0,443.0,890.0,269.0,6452359.0,1405.0,597.0,1537.0,1.0
2018-01-15T20:52:57Z,5447.15,1499.0,448.0,830.0,268.0,6452478.0,1401.0,582.0,1523.0,1.0
2018-01-15T20:57:57Z,5447.2,1500.0,443.0,810.0,267.0,6452594.0,1424.0,595.0,1550.0,1.0
2018-01-15T21:02:57Z,5447.3,1497.0,436.0,870.0,268.0,6452711.0,1410.0,593.0,1538.0,1.0
2018-01-15T21:07:57Z,5447.4,1497.0,436.0,890.0,268.0,6452828.0,1402.0,610.0,1541.0,1.0
2018-01-15T21:12:57Z,5447.45,1501.0,443.0,900.0,269.0,6452943.0,1394.0,590.0,1531.0,1.0
2018-01-15T21:17:57Z,5447.55,1497.0,443.0,890.0,269.0,6453062.0,1388.0,610.0,1535.0,1.0
2018-01-15T21:22:57Z,5447.65,1500.0,436.0,860.0,269.0,6453176.0,1404.0,602.0,1534.0,1.0
2018-01-15T21:27:57Z,5447.7,1497.0,436.0,870.0,268.0,6453294.0,1393.0,578.0,1528.0,1.0
2018-01-15T21:32:57Z,5447.8,1499.0,443.0,890.0,268.0,6453410.0,1396.0,609.0,1543.0,1.0
2018-01-15T21:37:57Z,5447.9,1499.0,440.0,890.0,268.0,6453528.0,1399.0,589.0,1535.0,1.0
2018-01-15T21:42:57Z,5447.95,1501.0,448.0,890.0,268.0,6453645.0,1409.0,575.0,1529.0,1.0
2018-01-15T21:47:57Z,5448.05,1500.0,436.0,870.0,268.0,6453760.0,1399.0,599.0,1531.0,1.0
2018-01-15T21:52:57Z,5448.15,1498.0,452.0,830.0,268.0,6453879.0,1386.0,598.0,1528.0,1.0
2018-01-15T21:57:57Z,5448.2,1498.0,452.0,890.0,268.0,6453994.0,1410.0,577.0,1525.0,1.0
2018-01-15T22:02:57Z,5448.3,1499.0,440.0,890.0,268.0,6454112.0,1401.0,597.0,1534.0,1.0
2018-01-15T22:07:57Z,5448.4,1499.0,440.0,880.0,268.0,6454227.0,1389.0,579.0,1513.0,1.0
2018-01-15T22:12:57Z,5448.45,1501.0,448.0,880.0,269.0,6454346.0,1399.0,586.0,1531.0,1.0
2018-01-15T22:17:57Z,5448.55,1500.0,436.0,880.0,268.0,6454461.0,1395.0,591.0,1527.0,1.0
2018-01-15T22:22:57Z,5448.65,1498.0,443.0,810.0,268.0,6454577.0,1393.0,584.0,1526.0,1.0
2018-01-15T22:27:57Z,5448.7,1498.0,436.0,900.0,269.0,6454694.0,1393.0,621.0,1530.0,1.0
2018-01-15T22:32:57Z,5448.8,1501.0,448.0,890.0,267.0,6454811.0,1400.0,593.0,1534.0,1.0
2018-01-15T22:37:57Z,5448.9,1503.0,440.0,870.0,268.0,6454929.0,1383.0,586.0,1495.0,1.0
2018-01-15T22:42:57Z,5448.95,1503.0,440.0,860.0,269.0,6455044.0,1399.0,595.0,1530.0,1.0
2018-01-15T22:47:57Z,5449.05,1500.0,452.0,880.0,268.0,6455163.0,1410.0,603.0,1540.0,1.0
2018-01-15T22:52:57Z,5449.15,1499.0,432.0,900.0,268.0,6455278.0,1405.0,599.0,1531.0,1.0
2018-01-15T22:57:57Z,5449.2,1500.0,448.0,850.0,268.0,6455394.0,1395.0,575.0,1518.0,1.0
2018-01-15T23:02:57Z,5449.3,1500.0,443.0,890.0,268.0,6455511.0,1400.0,601.0,1537.0,1.0
2018-01-15T23:07:57Z,5449.4,1502.0,440.0,810.0,268.0,6455628.0,1406.0,592.0,1537.0,1.0
2018-01-15T23:12:57Z,5449.45,1499.0,432.0,870.0,269.0,6455735.0,1208.0,507.0,1320.0,1.0
2018-01-15T23:17:57Z,5449.55,1501.0,440.0,880.0,268.0,6455837.0,1234.0,542.0,1368.0,1.0
2018-01-15T23:22:57Z,5449.65,1500.0,440.0,890.0,268.0,6455943.0,1285.0,535.0,1396.0,1.0
2018-01-15T23:27:57Z,5449.7,1498.0,443.0,890.0,269.0,6456051.0,1318.0,566.0,1442.0,1.0
2018-01-15T23:32:57Z,5449.8,1497.0,443.0,900.0,268.0,6456160.0,1345.0,571.0,1478.0,1.0
2018-01-15T23:37:57Z,5449.9,1498.0,440.0,850.0,268.0,6456277.0,1388.0,572.0,1521.0,1.0
2018-01-15T23:42:57Z,5449.95,1498.0,448.0,900.0,268.0,6456392.0,1392.0,593.0,1532.0,1.0
2018-01-15T23:47:57Z,5450.05,1503.0,443.0,880.0,269.0,6456511.0,1403.0,596.0,1535.0,1.0
2018-01-15T23:52:57Z,5450.15,1499.0,456.0,820.0,267.0,6456627.0,1401.0,597.0,1523.0,1.0
2018-01-15T23:57:57Z,5450.2,1497.0,440.0,900.0,268.0,6456744.0,1399.0,583.0,1527.0,1.0
2018-01-16T00:02:57Z,5450.3,1503.0,436.0,880.0,269.0,6456860.0,1400.0,609.0,1544.0,1.0
2018-01-16T00:07:57Z,5450.4,1501.0,448.0,820.0,268.0,6456976.0,1411.0,596.0,1534.0,1.0
2018-01-16T00:12:57Z,5450.45,1501.0,436.0,900.0,268.0,6457094.0,1405.0,600.0,1537.0,1.0
2018-01-16T00:17:57Z,5450.55,1498.0,440.0,880.0,268.0,6457208.0,1399.0,595.0,1528.0,1.0
2018-01-16T00:22:57Z,5450.65,1498.0,448.0,870.0,268.0,6457327.0,1396.0,590.0,1528.0,1.0
2018-01-16T00:27:57Z,5450.7,1500.0,443.0,850.0,268.0,6457442.0,1405.0,594.0,1541.0,1.0
2018-01-16T00:32:57Z,5450.8,1501.0,452.0,860.0,268.0,6457560.0,1390.0,588.0,1523.0,1.0
2018-01-16T00:37:57Z,5450.9,1500.0,443.0,860.0,267.0,6457678.0,1397.0,573.0,1529.0,1.0
2018-01-16T00:42:57Z,5450.95,1499.0,440.0,850.0,269.0,6457794.0,1386.0,583.0,1532.0,1.0
2018-01-16T00:47:57Z,5451.05,1503.0,448.0,820.0,268.0,6457911.0,1401.0,578.0,1529.0,1.0
2018-01-16T00:52:57Z,5451.15,1500.0,443.0,880.0,268.0,6458026.0,1386.0,571.0,1520.0,1.0
2018-01-16T00:57:57Z,5451.2,1499.0,443.0,900.0,269.0,6458144.0,1410.0,596.0,1534.0,1.0
2018-01-16T01:02:58Z,5451.3,1501.0,432.0,900.0,268.0,6458259.0,1398.0,595.0,1540.0,1.0
2018-01-16T01:07:57Z,5451.4,1501.0,436.0,880.0,268.0,6458378.0,1401.0,589.0,1539.0,1.0
2018-01-16T01:12:57Z,5451.45,1503.0,452.0,860.0,268.0,6458492.0,1403.0,598.0,1538.0,1.0
2018-01-16T01:17:57Z,5451.55,1502.0,443.0,830.0,269.0,6458610.0,1406.0,593.0,1543.0,1.0
2018-01-16T01:22:57Z,5451.65,1498.0,436.0,900.0,269.0,6458728.0,1388.0,605.0,1523.0,1.0
2018-01-16T01:27:57Z,5451.7,1501.0,440.0,860.0,268.0,6458843.0,1402.0,597.0,1541.0,1.0
2018-01-16T01:32:57Z,5451.8,1502.0,448.0,880.0,267.0,6458961.0,1403.0,600.0,1531.0,1.0
2018-01-16T01:37:57Z,5451.9,1499.0,440.0,900.0,268.0,6459076.0,1412.0,596.0,1536.0,1.0
2018-01-16T01:42:57Z,5451.95,1505.0,436.0,880.0,269.0,6459194.0,1412.0,586.0,1543.0,1.0
2018-01-16T01:47:57Z,5452.05,1501.0,440.0,810.0,268.0,6459309.0,1399.0,581.0,1527.0,1.0
2018-01-16T01:52:57Z,5452.15,1501.0,443.0,900.0,268.0,6459427.0,1396.0,594.0,1534.0,1.0
2018-01-16T01:57:57Z,5452.2,1501.0,448.0,890.0,269.0,6459543.0,1397.0,605.0,1529.0,1.0
2018-01-16T02:02:58Z,5452.3,1501.0,448.0,860.0,268.0,6459659.0,1402.0,585.0,1526.0,1.0
2018-01-16T02:07:57Z,5452.4,1502.0,448.0,900.0,268.0,6459779.0,1400.0,588.0,1523.0,1.0
2018-01-16T02:12:57Z,5452.45,1501.0,443.0,890.0,268.0,6459893.0,1406.0,585.0,1542.0,1.0
2018-01-16T02:17:57Z,5452.55,1500.0,452.0,870.0,268.0,6460011.0,1396.0,585.0,1528.0,1.0
2018-01-16T02:22:58Z,5452.65,1505.0,440.0,830.0,268.0,6460126.0,1402.0,602.0,1543.0,1.0
2018-01-16T02:27:57Z,5452.7,1499.0,436.0,900.0,267.0,6460245.0,1229.0,606.0,1502.0,1.0
2018-01-16T02:32:57Z,5452.8,1501.0,440.0,820.0,268.0,6460343.0,1210.0,520.0,1338.0,1.0
2018-01-16T02:37:57Z,5452.9,1501.0,448.0,880.0,267.0,6460449.0,1257.0,531.0,1383.0,1.0
2018-01-16T02:42:57Z,5452.95,1500.0,432.0,900.0,269.0,6460555.0,1313.0,550.0,1427.0,1.0
2018-01-16T02:47:58Z,5453.05,1500.0,452.0,880.0,269.0,6460667.0,1350.0,582.0,1476.0,1.0
2018-01-16T02:52:58Z,5453.15,1503.0,448.0,880.0,269.0,6460780.0,1363.0,581.0,1504.0,1.0
2018-01-16T02:57:58Z,5453.2,1502.0,448.0,900.0,268.0,6460893.0,1398.0,595.0,1531.0,1.0
2018-01-16T03:02:58Z,5453.3,1503.0,440.0,880.0,268.0,6461013.0,1393.0,606.0,1529.0,1.0
2018-01-16T03:07:58Z,5453.4,1496.0,448.0,860.0,268.0,6461127.0,1395.0,597.0,1522.0,1.0
2018-01-16T03:12:58Z,5453.45,1501.0,456.0,890.0,268.0,6461246.0,1405.0,604.0,1535.0,1.0
2018-01-16T03:17:58Z,5453.55,1499.0,432.0,900.0,268.0,6461360.0,1388.0,599.0,1525.0,1.0
2018-01-16T03:22:58Z,5453.65,1502.0,456.0,890.0,268.0,6461478.0,1401.0,607.0,1535.0,1.0
2018-01-16T03:27:58Z,5453.7,1496.0,436.0,870.0,268.0,6461595.0,1381.0,609.0,1532.0,1.0
2018-01-16T03:32:58Z,5453.8,1500.0,432.0,870.0,268.0,6461712.0,1384.0,616.0,1530.0,1.0
2018-01-16T03:37:58Z,5453.9,1503.0,448.0,900.0,269.0,6461828.0,1409.0,601.0,1538.0,1.0
2018-01-16T03:42:58Z,5453.95,1502.0,436.0,870.0,268.0,6461944.0,1388.0,594.0,1523.0,1.0
2018-01-16T03:47:58Z,5454.05,1500.0,443.0,840.0,268.0,6462062.0,1405.0,576.0,1530.0,1.0
2018-01-16T03:52:58Z,5454.15,1500.0,440.0,900.0,269.0,6462177.0,1401.0,587.0,1529.0,1.0
2018-01-16T03:57:58Z,5454.25,1500.0,436.0,890.0,269.0,6462293.0,1404.0,587.0,1531.0,1.0
2018-01-16T04:02:58Z,5454.3,1499.0,443.0,860.0,269.0,6462412.0,1406.0,580.0,1532.0,1.0
2018-01-16T04:07:58Z,5454.35,1500.0,456.0,900.0,268.0,6462529.0,1387.0,602.0,1525.0,1.0
2018-01-16T04:12:58Z,5454.5,1500.0,448.0,880.0,269.0,6462645.0,1405.0,593.0,1529.0,1.0
2018-01-16T04:17:58Z,5454.55,1498.0,436.0,900.0,268.0,6462762.0,1403.0,591.0,1529.0,1.0
2018-01-16T04:22:58Z,5454.65,1500.0,428.0,880.0,268.0,6462879.0,1399.0,584.0,1525.0,1.0
2018-01-16T04:27:58Z,5454.75,1502.0,436.0,830.0,268.0,6462996.0,1407.0,576.0,1526.0,1.0
2018-01-16T04:32:58Z,5454.8,1499.0,448.0,890.0,268.0,6463111.0,1400.0,566.0,1528.0,1.0
2018-01-16T04:37:58Z,5454.9,1503.0,452.0,820.0,269.0,6463229.0,1413.0,609.0,1538.0,1.0
2018-01-16T04:42:58Z,5454.95,1501.0,443.0,900.0,267.0,6463344.0,1411.0,604.0,1538.0,1.0
2018-01-16T04:47:58Z,5455.05,1499.0,443.0,880.0,269.0,6463462.0,1415.0,570.0,1540.0,1.0
2018-01-16T04:52:58Z,5455.1,1500.0,452.0,850.0,268.0,6463577.0,1399.0,598.0,1534.0,1.0
2018-01-16T04:57:58Z,5455.25,1503.0,436.0,900.0,268.0,6463696.0,1403.0,604.0,1537.0,1.0
2018-01-16T05:02:58Z,5455.3,1501.0,440.0,900.0,268.0,6463813.0,1405.0,600.0,1540.0,1.0
2018-01-16T05:07:58Z,5455.4,1501.0,443.0,860.0,267.0,6463929.0,1393.0,581.0,1518.0,1.0
2018-01-16T05:12:58Z,5455.45,1501.0,440.0,900.0,269.0,6464046.0,1392.0,590.0,1531.0,1.0
2018-01-16T05:17:58Z,5455.55,1501.0,456.0,870.0,268.0,6464161.0,1404.0,595.0,1537.0,1.0
2018-01-16T05:22:58Z,5455.65,1498.0,448.0,850.0,268.0,6464279.0,1407.0,592.0,1538.0,1.0
2018-01-16T05:27:58Z,5455.7,1500.0,436.0,860.0,268.0,6464395.0,1403.0,591.0,1525.0,1.0
2018-01-16T05:32:58Z,5455.8,1500.0,436.0,890.0,268.0,6464513.0,1399.0,592.0,1531.0,1.0
2018-01-16T05:37:58Z,5455.85,1499.0,440.0,890.0,269.0,6464628.0,1397.0,587.0,1527.0,1.0
2018-01-16T05:42:58Z,5456.0,1499.0,443.0,880.0,268.0,6464746.0,1400.0,587.0,1533.0,1.0
2018-01-16T05:47:58Z,5456.05,1503.0,440.0,890.0,268.0,6464863.0,1391.0,591.0,1527.0,1.0
2018-01-16T05:52:58Z,5456.15,1503.0,452.0,870.0,269.0,6464977.0,1400.0,594.0,1530.0,1.0
2018-01-16T05:57:58Z,5456.2,1498.0,443.0,850.0,268.0,6465096.0,1409.0,610.0,1546.0,1.0
2018-01-16T06:02:58Z,5456.3,1499.0,440.0,880.0,269.0,6465211.0,1412.0,583.0,1537.0,1.0
2018-01-16T06:07:58Z,5456.35,1500.0,432.0,890.0,268.0,6465329.0,1405.0,598.0,1537.0,1.0
2018-01-16T06:12:58Z,5456.45,1497.0,443.0,880.0,268.0,6465444.0,1408.0,604.0,1539.0,1.0
2018-01-16T06:17:58Z,5456.55,1501.0,443.0,870.0,268.0,6465563.0,1414.0,583.0,1540.0,1.0
2018-01-16T06:22:58Z,5456.6,1498.0,448.0,870.0,268.0,6465678.0,1414.0,593.0,1540.0,1.0
2018-01-16T06:27:58Z,5456.75,1502.0,436.0,870.0,269.0,6465797.0,1411.0,588.0,1539.0,1.0
2018-01-16T06:32:58Z,5456.8,1497.0,432.0,880.0,268.0,6465912.0,1403.0,583.0,1535.0,1.0
2018-01-16T06:37:58Z,5456.85,1498.0,440.0,890.0,268.0,6466028.0,1397.0,584.0,1533.0,1.0
2018-01-16T06:42:58Z,5456.95,1502.0,443.0,880.0,268.0,6466146.0,1406.0,566.0,1530.0,1.0
2018-01-16T06:47:58Z,5457.05,1505.0,443.0,880.0,269.0,6466261.0,1414.0,612.0,1554.0,1.0
2018-01-16T06:52:58Z,5457.1,1500.0,440.0,880.0,269.0,6466381.0,1403.0,602.0,1540.0,1.0
2018-01-16T06:57:58Z,5457.2,1502.0,443.0,880.0,269.0,6466495.0,1392.0,602.0,1541.0,1.0
2018-01-16T07:02:58Z,5457.3,1501.0,436.0,890.0,269.0,6466614.0,1413.0,579.0,1537.0,1.0
2018-01-16T07:07:58Z,5457.35,1502.0,440.0,890.0,267.0,6466729.0,1405.0,598.0,1541.0,1.0
2018-01-16T07:12:58Z,5457.45,1500.0,432.0,880.0,268.0,6466845.0,1377.0,561.0,1512.0,1.0
2018-01-16T07:17:58Z,5457.55,1498.0,448.0,870.0,268.0,6466962.0,1391.0,580.0,1523.0,1.0
2018-01-16T07:22:58Z,5457.6,1504.0,460.0,860.0,269.0,6467079.0,1390.0,622.0,1545.0,1.0
2018-01-16T07:27:58Z,5457.7,1498.0,452.0,860.0,269.0,6467196.0,1423.0,556.0,1536.0,1.0
2018-01-16T07:32:58Z,5457.8,1501.0,436.0,890.0,268.0,6467312.0,1397.0,629.0,1543.0,1.0
2018-01-16T07:37:58Z,5457.85,1501.0,443.0,880.0,268.0,6467431.0,1399.0,585.0,1522.0,1.0
2018-01-16T07:42:58Z,5457.95,1497.0,456.0,810.0,269.0,6467546.0,1392.0,571.0,1514.0,1.0
2018-01-16T07:47:58Z,5458.05,1501.0,436.0,870.0,268.0,6467661.0,1398.0,576.0,1526.0,1.0
2018-01-16T07:52:58Z,5458.1,1498.0,432.0,880.0,268.0,6467779.0,1374.0,604.0,1527.0,1.0
2018-01-16T07:57:58Z,5458.2,1497.0,448.0,870.0,269.0,6467896.0,1396.0,599.0,1540.0,1.0
2018-01-16T08:02:58Z,5458.3,1499.0,440.0,870.0,269.0,6468013.0,1412.0,565.0,1533.0,1.0
2018-01-16T08:07:58Z,5458.35,1502.0,440.0,870.0,268.0,6468129.0,1405.0,594.0,1538.0,1.0
2018-01-16T08:12:58Z,5458.45,1502.0,443.0,870.0,267.0,6468247.0,1400.0,585.0,1529.0,1.0
2018-01-16T08:17:58Z,5458.55,1500.0,432.0,870.0,268.0,6468362.0,1398.0,596.0,1531.0,1.0
