timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-01-16T08:22:58Z,5458.6,1503.0,443.0,870.0,268.0,6468477.0,1381.0,569.0,1524.0,1.0
2018-01-16T08:27:58Z,5458.7,1501.0,440.0,870.0,268.0,6468596.0,1390.0,601.0,1525.0,1.0
2018-01-16T08:32:58Z,5458.8,1500.0,456.0,870.0,268.0,6468712.0,1398.0,598.0,1537.0,1.0
2018-01-16T08:37:58Z,5458.85,1497.0,436.0,860.0,269.0,6468829.0,1390.0,594.0,1525.0,1.0
2018-01-16T08:42:58Z,5458.95,1501.0,432.0,870.0,268.0,6468947.0,1394.0,600.0,1534.0,1.0
2018-01-16T08:47:58Z,5459.05,1501.0,432.0,870.0,269.0,6469063.0,1403.0,610.0,1537.0,1.0
2018-01-16T08:52:58Z,5459.1,1499.0,448.0,870.0,268.0,6469180.0,1397.0,594.0,1537.0,1.0
2018-01-16T08:57:58Z,5459.2,1499.0,448.0,860.0,268.0,6469295.0,1399.0,589.0,1527.0,1.0
2018-01-16T09:02:58Z,5459.3,1501.0,440.0,850.0,269.0,6469413.0,1398.0,605.0,1535.0,1.0
2018-01-16T09:07:58Z,5459.35,1500.0,456.0,860.0,268.0,6469528.0,1413.0,585.0,1539.0,1.0
2018-01-16T09:12:58Z,5459.45,1499.0,448.0,860.0,269.0,6469647.0,1389.0,574.0,1520.0,1.0
2018-01-16T09:17:58Z,5459.55,1500.0,448.0,870.0,268.0,6469762.0,1412.0,619.0,1546.0,1.0
2018-01-16T09:22:58Z,5459.65,1499.0,452.0,870.0,269.0,6469880.0,1401.0,565.0,1527.0,1.0
2018-01-16T09:27:58Z,5459.7,1500.0,443.0,870.0,268.0,6469995.0,1385.0,600.0,1529.0,1.0
2018-01-16T09:32:58Z,5459.8,1497.0,436.0,870.0,268.0,6470113.0,1404.0,604.0,1536.0,1.0
2018-01-16T09:37:58Z,5459.9,1499.0,448.0,870.0,269.0,6470230.0,1395.0,596.0,1525.0,1.0
2018-01-16T09:42:58Z,5459.95,1501.0,436.0,870.0,268.0,6470345.0,1392.0,575.0,1528.0,1.0
2018-01-16T09:47:58Z,5460.05,1499.0,436.0,870.0,268.0,6470463.0,1387.0,595.0,1526.0,1.0
2018-01-16T09:52:58Z,5460.15,1501.0,440.0,870.0,268.0,6470578.0,1397.0,558.0,1525.0,1.0
2018-01-16T09:57:58Z,5460.2,1500.0,443.0,870.0,268.0,6470697.0,1381.0,594.0,1529.0,1.0
2018-01-16T10:02:58Z,5460.3,1502.0,452.0,870.0,268.0,6470812.0,1397.0,576.0,1525.0,1.0
2018-01-16T10:07:58Z,5460.4,1499.0,443.0,870.0,268.0,6470931.0,1384.0,606.0,1527.0,1.0
2018-01-16T10:12:58Z,5460.45,1502.0,456.0,870.0,268.0,6471046.0,1386.0,612.0,1536.0,1.0
2018-01-16T10:17:58Z,5460.55,1499.0,432.0,870.0,268.0,6471162.0,1400.0,561.0,1528.0,1.0
2018-01-16T10:22:58Z,5460.65,1499.0,448.0,870.0,268.0,6471279.0,1403.0,594.0,1542.0,1.0
2018-01-16T10:27:58Z,5460.7,1502.0,448.0,870.0,269.0,6471395.0,1405.0,582.0,1534.0,1.0
2018-01-16T10:32:58Z,5460.8,1500.0,448.0,870.0,269.0,6471514.0,1406.0,566.0,1527.0,1.0
2018-01-16T10:37:58Z,5460.9,1499.0,443.0,870.0,269.0,6471630.0,1399.0,577.0,1534.0,1.0
2018-01-16T10:42:58Z,5460.95,1499.0,440.0,880.0,268.0,6471748.0,1388.0,601.0,1536.0,1.0
2018-01-16T10:47:58Z,5461.05,1500.0,436.0,870.0,268.0,6471863.0,1403.0,601.0,1540.0,1.0
2018-01-16T10:52:58Z,5461.15,1499.0,432.0,870.0,269.0,6471980.0,1396.0,609.0,1539.0,1.0
2018-01-16T10:57:58Z,5461.2,1498.0,443.0,870.0,268.0,6472096.0,1401.0,571.0,1526.0,1.0
2018-01-16T11:02:58Z,5461.3,1500.0,443.0,880.0,269.0,6472213.0,1396.0,573.0,1527.0,1.0
2018-01-16T11:07:58Z,5461.4,1500.0,452.0,870.0,268.0,6472330.0,1389.0,564.0,1510.0,1.0
2018-01-16T11:12:58Z,5461.45,1502.0,440.0,870.0,269.0,6472446.0,1390.0,594.0,1530.0,1.0
2018-01-16T11:17:58Z,5461.55,1502.0,436.0,880.0,269.0,6472565.0,1415.0,591.0,1543.0,1.0
2018-01-16T11:22:58Z,5461.65,1500.0,443.0,880.0,268.0,6472680.0,1393.0,597.0,1536.0,1.0
2018-01-16T11:27:58Z,5461.7,1502.0,443.0,870.0,269.0,6472795.0,1413.0,553.0,1536.0,1.0
2018-01-16T11:32:58Z,5461.8,1501.0,440.0,870.0,268.0,6472914.0,1393.0,564.0,1515.0,1.0
2018-01-16T11:37:58Z,5461.9,1499.0,448.0,870.0,268.0,6473030.0,1398.0,620.0,1540.0,1.0
2018-01-16T11:42:58Z,5461.95,1504.0,443.0,870.0,268.0,6473146.0,1403.0,584.0,1529.0,1.0
2018-01-16T11:47:58Z,5462.05,1500.0,443.0,870.0,268.0,6473264.0,1415.0,578.0,1536.0,1.0
2018-01-16T11:52:58Z,5462.15,1500.0,440.0,870.0,268.0,6473380.0,1403.0,586.0,1539.0,1.0
2018-01-16T11:57:58Z,5462.2,1500.0,443.0,870.0,269.0,6473497.0,1394.0,569.0,1530.0,1.0
2018-01-16T12:02:58Z,5462.3,1500.0,443.0,870.0,267.0,6473613.0,1403.0,575.0,1526.0,1.0
2018-01-16T12:07:58Z,5462.4,1502.0,432.0,870.0,268.0,6473730.0,1406.0,586.0,1528.0,1.0
2018-01-16T12:12:58Z,5462.45,1500.0,456.0,870.0,269.0,6473845.0,1391.0,577.0,1517.0,1.0
2018-01-16T12:17:58Z,5462.55,1497.0,432.0,870.0,268.0,6473964.0,1400.0,592.0,1535.0,1.0
2018-01-16T12:22:58Z,5462.65,1498.0,443.0,870.0,268.0,6474079.0,1394.0,595.0,1526.0,1.0
2018-01-16T12:27:58Z,5462.7,1501.0,448.0,880.0,268.0,6474197.0,1393.0,591.0,1540.0,1.0
2018-01-16T12:32:58Z,5462.8,1498.0,440.0,880.0,268.0,6474314.0,1407.0,580.0,1527.0,1.0
2018-01-16T12:37:58Z,5462.9,1500.0,436.0,880.0,268.0,6474430.0,1398.0,560.0,1526.0,1.0
2018-01-16T12:42:58Z,5462.95,1503.0,443.0,870.0,268.0,6474547.0,1400.0,593.0,1539.0,1.0
2018-01-16T12:47:58Z,5463.05,1501.0,443.0,870.0,268.0,6474662.0,1411.0,585.0,1525.0,1.0
2018-01-16T12:52:58Z,5463.15,1500.0,448.0,870.0,269.0,6474781.0,1397.0,573.0,1532.0,1.0
2018-01-16T12:57:58Z,5463.2,1500.0,440.0,870.0,268.0,6474896.0,1394.0,589.0,1525.0,1.0
2018-01-16T13:02:58Z,5463.3,1501.0,440.0,870.0,269.0,6475014.0,1397.0,593.0,1520.0,1.0
2018-01-16T13:07:58Z,5463.4,1501.0,440.0,870.0,268.0,6475128.0,1398.0,575.0,1527.0,1.0
2018-01-16T13:12:58Z,5463.45,1504.0,436.0,870.0,268.0,6475248.0,1390.0,594.0,1533.0,1.0
2018-01-16T13:17:58Z,5463.55,1499.0,443.0,870.0,268.0,6475364.0,1407.0,595.0,1546.0,1.0
2018-01-16T13:22:58Z,5463.65,1502.0,436.0,870.0,268.0,6475479.0,1392.0,582.0,1524.0,1.0
2018-01-16T13:27:58Z,5463.7,1499.0,440.0,880.0,268.0,6475598.0,1390.0,561.0,1529.0,1.0
2018-01-16T13:32:58Z,5463.8,1500.0,456.0,870.0,268.0,6475713.0,1404.0,633.0,1534.0,1.0
2018-01-16T13:37:58Z,5463.9,1501.0,448.0,870.0,268.0,6475832.0,1392.0,585.0,1524.0,1.0
2018-01-16T13:42:58Z,5463.95,1500.0,443.0,870.0,269.0,6475947.0,1410.0,565.0,1532.0,1.0
2018-01-16T13:47:58Z,5464.05,1499.0,448.0,870.0,268.0,6476065.0,1407.0,577.0,1524.0,1.0
2018-01-16T13:52:58Z,5464.15,1500.0,440.0,870.0,269.0,6476179.0,1398.0,579.0,1523.0,1.0
2018-01-16T13:57:58Z,5464.2,1503.0,448.0,880.0,269.0,6476298.0,1404.0,577.0,1527.0,1.0
2018-01-16T14:02:58Z,5464.3,1500.0,436.0,880.0,268.0,6476413.0,1395.0,601.0,1538.0,1.0
2018-01-16T14:07:58Z,5464.4,1499.0,448.0,870.0,269.0,6476531.0,1399.0,592.0,1536.0,1.0
2018-01-16T14:12:58Z,5464.45,1499.0,440.0,860.0,268.0,6476649.0,1403.0,586.0,1529.0,1.0
2018-01-16T14:17:58Z,5464.55,1503.0,452.0,870.0,268.0,6476763.0,1411.0,590.0,1534.0,1.0
2018-01-16T14:22:58Z,5464.65,1498.0,428.0,870.0,267.0,6476881.0,1395.0,582.0,1536.0,1.0
2018-01-16T14:27:58Z,5464.7,1500.0,440.0,870.0,268.0,6476997.0,1392.0,597.0,1526.0,1.0
2018-01-16T14:32:58Z,5464.8,1501.0,432.0,880.0,268.0,6477116.0,1390.0,567.0,1519.0,1.0
2018-01-16T14:37:58Z,5464.9,1500.0,436.0,880.0,268.0,6477231.0,1399.0,582.0,1522.0,1.0
2018-01-16T14:42:58Z,5464.95,1501.0,428.0,870.0,267.0,6477348.0,1392.0,612.0,1526.0,1.0
2018-01-16T14:47:58Z,5465.05,1501.0,436.0,870.0,269.0,6477463.0,1398.0,590.0,1532.0,1.0
2018-01-16T14:52:58Z,5465.15,1499.0,443.0,870.0,268.0,6477581.0,1401.0,585.0,1530.0,1.0
2018-01-16T14:57:58Z,5465.2,1501.0,440.0,870.0,268.0,6477697.0,1401.0,581.0,1520.0,1.0
2018-01-16T15:02:58Z,5465.3,1499.0,448.0,870.0,268.0,6477815.0,1416.0,578.0,1535.0,1.0
2018-01-16T15:07:58Z,5465.4,1498.0,432.0,870.0,269.0,6477933.0,1396.0,580.0,1527.0,1.0
2018-01-16T15:12:58Z,5465.45,1497.0,448.0,870.0,268.0,6478047.0,1395.0,608.0,1533.0,1.0
2018-01-16T15:17:58Z,5465.55,1500.0,448.0,870.0,268.0,6478162.0,1396.0,562.0,1520.0,1.0
2018-01-16T15:22:58Z,5465.65,1501.0,436.0,870.0,268.0,6478281.0,1404.0,582.0,1531.0,1.0
2018-01-16T15:27:58Z,5465.7,1498.0,432.0,870.0,268.0,6478397.0,1414.0,597.0,1544.0,1.0
2018-01-16T15:32:58Z,5465.8,1499.0,436.0,880.0,268.0,6478514.0,1388.0,582.0,1516.0,1.0
2018-01-16T15:37:58Z,5465.9,1500.0,443.0,870.0,268.0,6478631.0,1399.0,580.0,1527.0,1.0
2018-01-16T15:42:58Z,5465.95,1501.0,452.0,870.0,268.0,6478748.0,1404.0,574.0,1525.0,1.0
2018-01-16T15:47:58Z,5466.05,1499.0,452.0,870.0,268.0,6478864.0,1405.0,595.0,1541.0,1.0
2018-01-16T15:52:58Z,5466.15,1502.0,440.0,880.0,267.0,6478978.0,1400.0,587.0,1529.0,1.0
2018-01-16T15:57:58Z,5466.2,1501.0,448.0,870.0,268.0,6479097.0,1392.0,578.0,1527.0,1.0
2018-01-16T16:02:58Z,5466.3,1501.0,443.0,870.0,268.0,6479212.0,1404.0,596.0,1540.0,1.0
2018-01-16T16:07:59Z,5466.4,1498.0,440.0,870.0,269.0,6479331.0,1394.0,584.0,1533.0,1.0
2018-01-16T16:12:58Z,5466.45,1499.0,436.0,870.0,268.0,6479448.0,1402.0,559.0,1527.0,1.0
2018-01-16T16:17:59Z,5466.55,1498.0,440.0,870.0,268.0,6479565.0,1407.0,601.0,1541.0,1.0
2018-01-16T16:22:58Z,5466.65,1499.0,452.0,870.0,269.0,6479681.0,1407.0,583.0,1540.0,1.0
2018-01-16T16:27:58Z,5466.7,1502.0,436.0,870.0,269.0,6479796.0,1394.0,595.0,1535.0,1.0
2018-01-16T16:32:59Z,5466.8,1501.0,443.0,870.0,268.0,6479915.0,1403.0,593.0,1537.0,1.0
2018-01-16T16:37:59Z,5466.9,1501.0,436.0,870.0,267.0,6480030.0,1396.0,588.0,1529.0,1.0
2018-01-16T16:42:59Z,5466.95,1499.0,440.0,870.0,269.0,6480148.0,1394.0,567.0,1527.0,1.0
2018-01-16T16:47:59Z,5467.05,1502.0,440.0,870.0,268.0,6480265.0,1394.0,565.0,1530.0,1.0
2018-01-16T16:52:58Z,5467.15,1500.0,436.0,870.0,268.0,6480381.0,1398.0,593.0,1535.0,1.0
2018-01-16T16:57:59Z,5467.2,1501.0,436.0,870.0,268.0,6480498.0,1414.0,598.0,1540.0,1.0
2018-01-16T17:02:59Z,5467.3,1502.0,432.0,870.0,269.0,6480615.0,1404.0,614.0,1541.0,1.0
2018-01-16T17:07:59Z,5467.4,1501.0,443.0,870.0,268.0,6480731.0,1390.0,588.0,1525.0,1.0
2018-01-16T17:12:59Z,5467.45,1496.0,432.0,870.0,268.0,6480846.0,1399.0,592.0,1534.0,1.0
2018-01-16T17:17:59Z,5467.55,1500.0,436.0,870.0,268.0,6480965.0,1407.0,565.0,1534.0,1.0
2018-01-16T17:22:59Z,5467.65,1499.0,440.0,870.0,267.0,6481080.0,1403.0,598.0,1537.0,1.0
2018-01-16T17:27:59Z,5467.7,1502.0,443.0,880.0,268.0,6481198.0,1401.0,581.0,1534.0,1.0
2018-01-16T17:32:59Z,5467.8,1500.0,432.0,900.0,268.0,6481315.0,1386.0,595.0,1526.0,1.0
2018-01-16T17:37:58Z,5467.9,1497.0,448.0,860.0,268.0,6481431.0,1410.0,580.0,1540.0,1.0
2018-01-16T17:42:59Z,5468.0,1499.0,448.0,860.0,268.0,6481549.0,1380.0,621.0,1537.0,1.0
2018-01-16T17:47:59Z,5468.05,1500.0,440.0,860.0,268.0,6481665.0,1399.0,581.0,1522.0,1.0
2018-01-16T17:52:59Z,5468.15,1502.0,448.0,870.0,268.0,6481782.0,1410.0,579.0,1539.0,1.0
2018-01-16T17:57:59Z,5468.25,1502.0,440.0,870.0,268.0,6481897.0,1393.0,601.0,1539.0,1.0
2018-01-16T18:02:59Z,5468.3,1500.0,443.0,870.0,268.0,6482015.0,1393.0,579.0,1522.0,1.0
2018-01-16T18:07:59Z,5468.4,1499.0,440.0,870.0,269.0,6482130.0,1388.0,561.0,1520.0,1.0
2018-01-16T18:12:59Z,5468.5,1502.0,432.0,870.0,269.0,6482249.0,1392.0,582.0,1528.0,1.0
2018-01-16T18:17:59Z,5468.55,1501.0,436.0,870.0,268.0,6482364.0,1392.0,609.0,1535.0,1.0
2018-01-16T18:22:59Z,5468.65,1498.0,452.0,870.0,269.0,6482481.0,1396.0,583.0,1523.0,1.0
2018-01-16T18:27:59Z,5468.75,1503.0,436.0,870.0,268.0,6482597.0,1400.0,574.0,1531.0,1.0
2018-01-16T18:32:59Z,5468.8,1499.0,448.0,870.0,268.0,6482714.0,1409.0,586.0,1533.0,1.0
2018-01-16T18:37:59Z,5468.9,1500.0,432.0,880.0,269.0,6482833.0,1402.0,605.0,1538.0,1.0
2018-01-16T18:42:59Z,5469.0,1500.0,440.0,870.0,268.0,6482948.0,1390.0,578.0,1527.0,1.0
2018-01-16T18:47:59Z,5469.05,1501.0,440.0,870.0,269.0,6483067.0,1405.0,580.0,1535.0,1.0
2018-01-16T18:52:59Z,5469.15,1500.0,448.0,870.0,268.0,6483181.0,1394.0,595.0,1534.0,1.0
2018-01-16T18:57:59Z,5469.25,1502.0,440.0,870.0,268.0,6483297.0,1393.0,600.0,1526.0,1.0
2018-01-16T19:02:59Z,5469.3,1499.0,440.0,870.0,269.0,6483415.0,1389.0,589.0,1516.0,1.0
2018-01-16T19:07:59Z,5469.4,1502.0,436.0,880.0,268.0,6483532.0,1397.0,598.0,1535.0,1.0
2018-01-16T19:12:59Z,5469.5,1498.0,440.0,880.0,269.0,6483648.0,1404.0,595.0,1532.0,1.0
2018-01-16T19:17:59Z,5469.55,1499.0,440.0,880.0,269.0,6483765.0,1385.0,573.0,1517.0,1.0
2018-01-16T19:22:59Z,5469.65,1502.0,440.0,880.0,269.0,6483881.0,1404.0,604.0,1536.0,1.0
2018-01-16T19:27:59Z,5469.75,1502.0,432.0,880.0,268.0,6483999.0,1397.0,589.0,1528.0,1.0
2018-01-16T19:32:59Z,5469.8,1503.0,440.0,880.0,268.0,6484113.0,1361.0,595.0,1504.0,1.0
2018-01-16T19:37:59Z,5469.9,1497.0,452.0,880.0,268.0,6484231.0,1405.0,569.0,1530.0,1.0
2018-01-16T19:42:59Z,5470.0,1500.0,436.0,880.0,268.0,6484349.0,1387.0,603.0,1536.0,1.0
2018-01-16T19:47:59Z,5470.05,1501.0,443.0,880.0,269.0,6484465.0,1388.0,593.0,1530.0,1.0
2018-01-16T19:52:59Z,5470.15,1498.0,440.0,890.0,268.0,6484582.0,1395.0,578.0,1528.0,1.0
2018-01-16T19:57:59Z,5470.25,1499.0,448.0,830.0,268.0,6484698.0,1404.0,617.0,1547.0,1.0
2018-01-16T20:02:59Z,5470.3,1500.0,443.0,880.0,267.0,6484815.0,1400.0,576.0,1521.0,1.0
2018-01-16T20:07:59Z,5470.4,1500.0,456.0,870.0,268.0,6484932.0,1402.0,585.0,1537.0,1.0
2018-01-16T20:12:59Z,5470.5,1502.0,440.0,870.0,268.0,6485049.0,1405.0,589.0,1536.0,1.0
2018-01-16T20:17:59Z,5470.55,1502.0,448.0,870.0,268.0,6485164.0,1400.0,588.0,1544.0,1.0
2018-01-16T20:22:59Z,5470.65,1502.0,443.0,870.0,267.0,6485283.0,1395.0,581.0,1527.0,1.0
2018-01-16T20:27:59Z,5470.75,1501.0,448.0,870.0,269.0,6485397.0,1403.0,568.0,1525.0,1.0
2018-01-16T20:32:59Z,5470.8,1501.0,448.0,870.0,268.0,6485516.0,1379.0,586.0,1516.0,1.0
2018-01-16T20:37:59Z,5470.9,1499.0,440.0,870.0,269.0,6485632.0,1393.0,592.0,1527.0,1.0
2018-01-16T20:42:59Z,5471.0,1500.0,448.0,880.0,269.0,6485749.0,1403.0,580.0,1539.0,1.0
2018-01-16T20:47:59Z,5471.05,1499.0,440.0,880.0,269.0,6485866.0,1405.0,609.0,1547.0,1.0
2018-01-16T20:52:59Z,5471.15,1503.0,436.0,880.0,267.0,6485980.0,1399.0,607.0,1539.0,1.0
2018-01-16T20:57:59Z,5471.25,1503.0,443.0,880.0,269.0,6486100.0,1403.0,575.0,1519.0,1.0
2018-01-16T21:02:59Z,5471.3,1501.0,440.0,880.0,268.0,6486213.0,1380.0,606.0,1515.0,1.0
2018-01-16T21:07:59Z,5471.4,1500.0,436.0,880.0,268.0,6486333.0,1395.0,594.0,1527.0,1.0
2018-01-16T21:12:59Z,5471.5,1500.0,456.0,880.0,268.0,6486448.0,1404.0,574.0,1533.0,1.0
2018-01-16T21:17:59Z,5471.55,1501.0,436.0,880.0,268.0,6486566.0,1386.0,586.0,1522.0,1.0
2018-01-16T21:22:59Z,5471.65,1500.0,440.0,880.0,268.0,6486683.0,1397.0,585.0,1530.0,1.0
2018-01-16T21:27:59Z,5471.75,1501.0,436.0,880.0,267.0,6486797.0,1409.0,605.0,1544.0,1.0
2018-01-16T21:32:59Z,5471.8,1500.0,432.0,880.0,269.0,6486916.0,1413.0,597.0,1534.0,1.0
2018-01-16T21:37:59Z,5471.9,1501.0,440.0,880.0,268.0,6487031.0,1386.0,609.0,1544.0,1.0
2018-01-16T21:42:59Z,5472.0,1500.0,440.0,880.0,268.0,6487150.0,1410.0,614.0,1545.0,1.0
2018-01-16T21:47:59Z,5472.05,1501.0,436.0,890.0,269.0,6487265.0,1407.0,579.0,1539.0,1.0
2018-01-16T21:52:59Z,5472.15,1501.0,440.0,860.0,268.0,6487383.0,1396.0,608.0,1535.0,1.0
2018-01-16T21:57:59Z,5472.25,1496.0,440.0,890.0,269.0,6487498.0,1399.0,583.0,1528.0,1.0
2018-01-16T22:02:59Z,5472.3,1495.0,440.0,820.0,269.0,6487615.0,1402.0,583.0,1527.0,1.0
2018-01-16T22:07:59Z,5472.4,1497.0,452.0,860.0,268.0,6487733.0,1394.0,592.0,1524.0,1.0
2018-01-16T22:12:59Z,5472.5,1500.0,443.0,890.0,268.0,6487849.0,1394.0,596.0,1525.0,1.0
2018-01-16T22:17:59Z,5472.55,1502.0,456.0,850.0,268.0,6487967.0,1394.0,587.0,1535.0,1.0
2018-01-16T22:22:59Z,5472.65,1502.0,440.0,880.0,267.0,6488081.0,1402.0,585.0,1526.0,1.0
2018-01-16T22:27:59Z,5472.75,1501.0,448.0,810.0,267.0,6488200.0,1400.0,572.0,1536.0,1.0
2018-01-16T22:32:59Z,5472.8,1500.0,443.0,890.0,268.0,6488315.0,1407.0,608.0,1542.0,1.0
2018-01-16T22:37:59Z,5472.9,1501.0,448.0,810.0,267.0,6488431.0,1392.0,587.0,1525.0,1.0
2018-01-16T22:42:59Z,5473.0,1499.0,436.0,890.0,268.0,6488548.0,1386.0,594.0,1527.0,1.0
2018-01-16T22:47:59Z,5473.05,1501.0,443.0,870.0,269.0,6488654.0,1211.0,526.0,1327.0,1.0
2018-01-16T22:52:59Z,5473.15,1501.0,440.0,870.0,268.0,6488758.0,1264.0,550.0,1391.0,1.0
2018-01-16T22:57:59Z,5473.25,1498.0,452.0,870.0,268.0,6488863.0,1300.0,535.0,1416.0,1.0
2018-01-16T23:02:59Z,5473.3,1503.0,443.0,880.0,268.0,6488974.0,1309.0,556.0,1439.0,1.0
2018-01-16T23:07:59Z,5473.4,1501.0,440.0,810.0,268.0,6489085.0,1368.0,570.0,1492.0,1.0
2018-01-16T23:12:59Z,5473.5,1500.0,448.0,890.0,268.0,6489201.0,1392.0,594.0,1530.0,1.0
2018-01-16T23:17:59Z,5473.55,1501.0,432.0,880.0,269.0,6489316.0,1394.0,595.0,1536.0,1.0
2018-01-16T23:22:59Z,5473.65,1499.0,448.0,890.0,268.0,6489432.0,1400.0,590.0,1536.0,1.0
2018-01-16T23:27:59Z,5473.75,1498.0,443.0,890.0,267.0,6489550.0,1393.0,591.0,1532.0,1.0
2018-01-16T23:32:59Z,5473.8,1503.0,443.0,890.0,269.0,6489667.0,1409.0,600.0,1538.0,1.0
2018-01-16T23:37:59Z,5473.9,1501.0,436.0,890.0,268.0,6489785.0,1392.0,593.0,1531.0,1.0
2018-01-16T23:42:59Z,5474.0,1502.0,443.0,890.0,268.0,6489901.0,1398.0,598.0,1541.0,1.0
2018-01-16T23:47:59Z,5474.05,1498.0,436.0,820.0,268.0,6490019.0,1402.0,593.0,1532.0,1.0
2018-01-16T23:52:59Z,5474.15,1500.0,452.0,890.0,269.0,6490133.0,1403.0,605.0,1540.0,1.0
2018-01-16T23:57:59Z,5474.25,1499.0,448.0,890.0,268.0,6490250.0,1403.0,595.0,1537.0,1.0
2018-01-17T00:02:59Z,5474.3,1500.0,440.0,890.0,268.0,6490367.0,1390.0,577.0,1516.0,1.0
2018-01-17T00:07:59Z,5474.4,1500.0,440.0,890.0,268.0,6490483.0,1396.0,561.0,1526.0,1.0
2018-01-17T00:12:59Z,5474.5,1499.0,436.0,860.0,268.0,6490600.0,1400.0,577.0,1526.0,1.0
2018-01-17T00:17:59Z,5474.55,1501.0,436.0,890.0,268.0,6490718.0,1392.0,597.0,1528.0,1.0
2018-01-17T00:22:59Z,5474.65,1503.0,436.0,880.0,269.0,6490833.0,1392.0,599.0,1534.0,1.0
2018-01-17T00:27:59Z,5474.75,1499.0,448.0,870.0,268.0,6490950.0,1410.0,592.0,1540.0,1.0
2018-01-17T00:32:59Z,5474.8,1500.0,452.0,850.0,268.0,6491065.0,1395.0,593.0,1531.0,1.0
2018-01-17T00:37:59Z,5474.9,1498.0,452.0,890.0,268.0,6491184.0,1404.0,588.0,1538.0,1.0
2018-01-17T00:42:59Z,5475.0,1501.0,443.0,890.0,267.0,6491298.0,1411.0,577.0,1535.0,1.0
2018-01-17T00:47:59Z,5475.05,1499.0,452.0,880.0,269.0,6491417.0,1398.0,600.0,1537.0,1.0
2018-01-17T00:52:59Z,5475.15,1500.0,440.0,880.0,269.0,6491533.0,1395.0,590.0,1532.0,1.0
2018-01-17T00:57:59Z,5475.25,1501.0,456.0,810.0,269.0,6491651.0,1388.0,610.0,1529.0,1.0
2018-01-17T01:02:59Z,5475.3,1500.0,452.0,890.0,267.0,6491766.0,1396.0,602.0,1528.0,1.0
2018-01-17T01:07:59Z,5475.4,1502.0,436.0,890.0,268.0,6491885.0,1409.0,604.0,1545.0,1.0
2018-01-17T01:12:59Z,5475.5,1499.0,440.0,850.0,268.0,6492001.0,1384.0,599.0,1535.0,1.0
2018-01-17T01:17:59Z,5475.55,1503.0,448.0,880.0,268.0,6492117.0,1418.0,593.0,1544.0,1.0
2018-01-17T01:22:59Z,5475.65,1500.0,443.0,820.0,268.0,6492234.0,1399.0,600.0,1535.0,1.0
2018-01-17T01:27:59Z,5475.75,1502.0,443.0,890.0,268.0,6492349.0,1391.0,590.0,1525.0,1.0
2018-01-17T01:32:59Z,5475.8,1496.0,443.0,870.0,267.0,6492468.0,1394.0,597.0,1532.0,1.0
2018-01-17T01:37:59Z,5475.9,1500.0,448.0,890.0,268.0,6492584.0,1412.0,578.0,1530.0,1.0
2018-01-17T01:42:59Z,5476.0,1501.0,436.0,890.0,269.0,6492699.0,1405.0,602.0,1536.0,1.0
2018-01-17T01:47:59Z,5476.05,1498.0,452.0,870.0,268.0,6492816.0,1390.0,585.0,1523.0,1.0
2018-01-17T01:52:59Z,5476.15,1503.0,436.0,850.0,269.0,6492933.0,1416.0,611.0,1556.0,1.0
2018-01-17T01:57:59Z,5476.25,1499.0,456.0,820.0,268.0,6493052.0,1390.0,604.0,1536.0,1.0
2018-01-17T02:02:59Z,5476.35,1498.0,440.0,900.0,269.0,6493167.0,1420.0,593.0,1543.0,1.0
2018-01-17T02:07:59Z,5476.4,1503.0,440.0,900.0,269.0,6493285.0,1402.0,579.0,1536.0,1.0
2018-01-17T02:12:59Z,5476.5,1502.0,448.0,880.0,268.0,6493400.0,1411.0,600.0,1546.0,1.0
2018-01-17T02:17:59Z,5476.6,1499.0,452.0,820.0,268.0,6493517.0,1399.0,584.0,1530.0,1.0
2018-01-17T02:22:59Z,5476.65,1501.0,436.0,900.0,268.0,6493633.0,1405.0,607.0,1541.0,1.0
2018-01-17T02:27:59Z,5476.75,1501.0,443.0,890.0,269.0,6493750.0,1408.0,573.0,1535.0,1.0
2018-01-17T02:32:59Z,5476.85,1502.0,452.0,870.0,268.0,6493867.0,1398.0,607.0,1538.0,1.0
2018-01-17T02:37:59Z,5476.9,1503.0,448.0,820.0,268.0,6493984.0,1402.0,601.0,1544.0,1.0
2018-01-17T02:42:59Z,5477.0,1500.0,443.0,860.0,268.0,6494100.0,1407.0,589.0,1531.0,1.0
2018-01-17T02:47:59Z,5477.1,1503.0,436.0,900.0,268.0,6494217.0,1398.0,596.0,1540.0,1.0
2018-01-17T02:52:59Z,5477.15,1503.0,443.0,890.0,268.0,6494336.0,1400.0,588.0,1539.0,1.0
2018-01-17T02:57:59Z,5477.25,1501.0,448.0,860.0,269.0,6494451.0,1397.0,598.0,1545.0,1.0
2018-01-17T03:02:59Z,5477.35,1501.0,443.0,830.0,269.0,6494565.0,1401.0,594.0,1534.0,1.0
2018-01-17T03:07:59Z,5477.4,1503.0,440.0,900.0,269.0,6494684.0,1393.0,589.0,1529.0,1.0
2018-01-17T03:12:59Z,5477.5,1500.0,443.0,890.0,269.0,6494801.0,1395.0,607.0,1535.0,1.0
2018-01-17T03:17:59Z,5477.6,1501.0,448.0,850.0,268.0,6494918.0,1391.0,592.0,1528.0,1.0
2018-01-17T03:22:59Z,5477.65,1501.0,443.0,820.0,268.0,6495034.0,1399.0,601.0,1538.0,1.0
2018-01-17T03:27:59Z,5477.75,1501.0,443.0,900.0,268.0,6495151.0,1395.0,577.0,1527.0,1.0
2018-01-17T03:32:59Z,5477.85,1499.0,432.0,880.0,268.0,6495268.0,1393.0,598.0,1527.0,1.0
2018-01-17T03:37:59Z,5477.9,1502.0,443.0,850.0,268.0,6495383.0,1398.0,593.0,1535.0,1.0
2018-01-17T03:42:59Z,5478.0,1499.0,456.0,820.0,269.0,6495501.0,1398.0,600.0,1539.0,1.0
2018-01-17T03:47:59Z,5478.1,1500.0,443.0,900.0,268.0,6495616.0,1407.0,596.0,1534.0,1.0
2018-01-17T03:52:59Z,5478.15,1499.0,452.0,900.0,267.0,6495735.0,1382.0,594.0,1528.0,1.0
2018-01-17T03:57:59Z,5478.25,1498.0,440.0,890.0,268.0,6495850.0,1396.0,589.0,1538.0,1.0
2018-01-17T04:02:59Z,5478.35,1500.0,443.0,890.0,269.0,6495968.0,1385.0,593.0,1522.0,1.0
2018-01-17T04:07:59Z,5478.4,1502.0,448.0,870.0,268.0,6496086.0,1391.0,590.0,1528.0,1.0
2018-01-17T04:12:59Z,5478.5,1499.0,452.0,840.0,269.0,6496200.0,1393.0,588.0,1526.0,1.0
2018-01-17T04:17:59Z,5478.6,1501.0,448.0,810.0,269.0,6496318.0,1418.0,602.0,1546.0,1.0
2018-01-17T04:22:59Z,5478.65,1500.0,432.0,900.0,268.0,6496433.0,1402.0,592.0,1537.0,1.0
2018-01-17T04:27:59Z,5478.75,1500.0,440.0,900.0,268.0,6496552.0,1409.0,609.0,1543.0,1.0
2018-01-17T04:32:59Z,5478.85,1503.0,456.0,890.0,268.0,6496667.0,1407.0,607.0,1539.0,1.0
2018-01-17T04:37:59Z,5478.9,1499.0,456.0,880.0,269.0,6496785.0,1396.0,594.0,1530.0,1.0
2018-01-17T04:42:59Z,5479.0,1502.0,436.0,870.0,268.0,6496900.0,1401.0,591.0,1534.0,1.0
2018-01-17T04:47:59Z,5479.1,1499.0,448.0,870.0,268.0,6497019.0,1400.0,615.0,1540.0,1.0
2018-01-17T04:52:59Z,5479.15,1498.0,443.0,860.0,269.0,6497134.0,1399.0,603.0,1532.0,1.0
2018-01-17T04:57:59Z,5479.25,1500.0,436.0,810.0,268.0,6497250.0,1394.0,603.0,1546.0,1.0
2018-01-17T05:02:59Z,5479.35,1501.0,448.0,820.0,268.0,6497367.0,1402.0,614.0,1540.0,1.0
2018-01-17T05:07:59Z,5479.4,1502.0,443.0,900.0,268.0,6497484.0,1407.0,617.0,1546.0,1.0
2018-01-17T05:12:59Z,5479.5,1500.0,443.0,880.0,269.0,6497602.0,1402.0,585.0,1531.0,1.0
2018-01-17T05:17:59Z,5479.6,1500.0,432.0,900.0,269.0,6497717.0,1387.0,593.0,1518.0,1.0
2018-01-17T05:22:59Z,5479.65,1501.0,436.0,890.0,267.0,6497836.0,1398.0,600.0,1537.0,1.0
2018-01-17T05:27:59Z,5479.75,1501.0,440.0,880.0,269.0,6497951.0,1407.0,602.0,1535.0,1.0
2018-01-17T05:32:59Z,5479.85,1501.0,448.0,880.0,268.0,6498069.0,1401.0,595.0,1543.0,1.0
2018-01-17T05:37:59Z,5479.9,1502.0,443.0,900.0,268.0,6498184.0,1409.0,587.0,1538.0,1.0
2018-01-17T05:42:59Z,5480.0,1500.0,448.0,880.0,269.0,6498301.0,1406.0,615.0,1545.0,1.0
2018-01-17T05:47:59Z,5480.1,1499.0,448.0,870.0,269.0,6498418.0,1400.0,588.0,1528.0,1.0
2018-01-17T05:52:59Z,5480.15,1500.0,456.0,880.0,268.0,6498535.0,1397.0,585.0,1533.0,1.0
2018-01-17T05:57:59Z,5480.25,1497.0,452.0,880.0,268.0,6498651.0,1406.0,597.0,1535.0,1.0
2018-01-17T06:02:59Z,5480.35,1500.0,443.0,890.0,268.0,6498768.0,1395.0,609.0,1546.0,1.0
2018-01-17T06:07:59Z,5480.4,1503.0,440.0,900.0,269.0,6498883.0,1387.0,580.0,1519.0,1.0
2018-01-17T06:12:59Z,5480.5,1496.0,440.0,900.0,269.0,6499002.0,1411.0,596.0,1541.0,1.0
2018-01-17T06:17:59Z,5480.6,1500.0,448.0,890.0,268.0,6499118.0,1386.0,584.0,1527.0,1.0
2018-01-17T06:22:59Z,5480.65,1498.0,436.0,880.0,269.0,6499234.0,1411.0,588.0,1539.0,1.0
2018-01-17T06:27:59Z,5480.75,1500.0,443.0,880.0,268.0,6499351.0,1393.0,616.0,1538.0,1.0
2018-01-17T06:32:59Z,5480.85,1499.0,436.0,890.0,269.0,6499468.0,1403.0,586.0,1531.0,1.0
2018-01-17T06:37:59Z,5480.9,1498.0,452.0,810.0,268.0,6499585.0,1392.0,592.0,1531.0,1.0
2018-01-17T06:42:59Z,5481.0,1500.0,436.0,890.0,268.0,6499700.0,1397.0,588.0,1523.0,1.0
2018-01-17T06:47:59Z,5481.1,1500.0,452.0,890.0,268.0,6499819.0,1393.0,611.0,1541.0,1.0
2018-01-17T06:52:59Z,5481.15,1500.0,440.0,890.0,268.0,6499935.0,1399.0,601.0,1533.0,1.0
2018-01-17T06:58:00Z,5481.25,1499.0,460.0,810.0,267.0,6500052.0,1404.0,584.0,1535.0,1.0
2018-01-17T07:02:59Z,5481.35,1498.0,436.0,870.0,269.0,6500168.0,1405.0,597.0,1540.0,1.0
2018-01-17T07:07:59Z,5481.4,1500.0,448.0,840.0,268.0,6500284.0,1399.0,615.0,1545.0,1.0
2018-01-17T07:13:00Z,5481.5,1501.0,452.0,800.0,269.0,6500402.0,1416.0,598.0,1539.0,1.0
2018-01-17T07:17:59Z,5481.6,1500.0,436.0,870.0,269.0,6500519.0,1396.0,597.0,1534.0,1.0
2018-01-17T07:22:59Z,5481.65,1497.0,443.0,900.0,268.0,6500635.0,1400.0,598.0,1546.0,1.0
2018-01-17T07:27:59Z,5481.75,1502.0,443.0,870.0,269.0,6500749.0,1394.0,621.0,1541.0,1.0
2018-01-17T07:32:59Z,5481.85,1500.0,440.0,890.0,268.0,6500869.0,1410.0,603.0,1548.0,1.0
2018-01-17T07:37:59Z,5481.9,1500.0,443.0,870.0,269.0,6500983.0,1403.0,592.0,1532.0,1.0
2018-01-17T07:43:00Z,5482.0,1500.0,436.0,890.0,268.0,6501101.0,1410.0,579.0,1530.0,1.0
2018-01-17T07:47:59Z,5482.1,1499.0,443.0,800.0,268.0,6501219.0,1399.0,594.0,1526.0,1.0
2018-01-17T07:52:59Z,5482.15,1499.0,436.0,870.0,268.0,6501334.0,1412.0,596.0,1542.0,1.0
2018-01-17T07:58:00Z,5482.25,1499.0,456.0,870.0,268.0,6501452.0,1398.0,600.0,1534.0,1.0
2018-01-17T08:02:59Z,5482.35,1498.0,432.0,880.0,269.0,6501567.0,1401.0,583.0,1527.0,1.0
2018-01-17T08:08:00Z,5482.4,1499.0,436.0,870.0,268.0,6501686.0,1406.0,590.0,1536.0,1.0
2018-01-17T08:12:59Z,5482.5,1502.0,460.0,860.0,268.0,6501801.0,1394.0,589.0,1536.0,1.0
2018-01-17T08:18:00Z,5482.6,1497.0,443.0,880.0,268.0,6501919.0,1405.0,596.0,1531.0,1.0
2018-01-17T08:22:59Z,5482.65,1499.0,443.0,880.0,269.0,6502034.0,1401.0,595.0,1530.0,1.0
2018-01-17T08:28:00Z,5482.75,1499.0,440.0,870.0,269.0,6502150.0,1400.0,569.0,1535.0,1.0
2018-01-17T08:33:00Z,5482.85,1500.0,440.0,880.0,269.0,6502270.0,1407.0,624.0,1546.0,1.0
2018-01-17T08:38:00Z,5482.9,1500.0,440.0,880.0,268.0,6502384.0,1407.0,600.0,1538.0,1.0
2018-01-17T08:43:00Z,5483.0,1501.0,440.0,880.0,268.0,6502503.0,1400.0,606.0,1534.0,1.0
2018-01-17T08:48:00Z,5483.1,1500.0,443.0,890.0,268.0,6502618.0,1401.0,579.0,1530.0,1.0
2018-01-17T08:53:00Z,5483.15,1498.0,452.0,800.0,268.0,6502737.0,1395.0,602.0,1535.0,1.0
2018-01-17T08:58:00Z,5483.25,1499.0,440.0,880.0,268.0,6502852.0,1394.0,607.0,1536.0,1.0
2018-01-17T09:03:00Z,5483.35,1502.0,456.0,860.0,269.0,6502968.0,1392.0,617.0,1547.0,1.0
2018-01-17T09:08:00Z,5483.4,1501.0,448.0,850.0,269.0,6503085.0,1399.0,607.0,1537.0,1.0
2018-01-17T09:13:00Z,5483.5,1500.0,443.0,860.0,268.0,6503202.0,1392.0,612.0,1533.0,1.0
2018-01-17T09:18:00Z,5483.6,1500.0,436.0,870.0,268.0,6503318.0,1391.0,591.0,1534.0,1.0
2018-01-17T09:23:00Z,5483.65,1499.0,440.0,870.0,268.0,6503436.0,1407.0,620.0,1552.0,1.0
2018-01-17T09:28:00Z,5483.75,1502.0,456.0,870.0,269.0,6503552.0,1393.0,584.0,1526.0,1.0
2018-01-17T09:33:00Z,5483.85,1498.0,436.0,870.0,268.0,6503669.0,1399.0,582.0,1539.0,1.0
2018-01-17T09:38:00Z,5483.9,1498.0,448.0,870.0,268.0,6503784.0,1392.0,601.0,1541.0,1.0
2018-01-17T09:43:00Z,5484.0,1498.0,440.0,870.0,268.0,6503903.0,1394.0,590.0,1520.0,1.0
2018-01-17T09:48:00Z,5484.1,1501.0,452.0,870.0,269.0,6504018.0,1393.0,623.0,1532.0,1.0
2018-01-17T09:53:00Z,5484.15,1505.0,440.0,860.0,269.0,6504136.0,1394.0,591.0,1530.0,1.0
2018-01-17T09:58:00Z,5484.25,1498.0,432.0,860.0,269.0,6504253.0,1401.0,590.0,1526.0,1.0
2018-01-17T10:03:00Z,5484.35,1498.0,452.0,870.0,269.0,6504369.0,1398.0,590.0,1537.0,1.0
2018-01-17T10:08:00Z,5484.4,1502.0,443.0,870.0,269.0,6504486.0,1375.0,607.0,1535.0,1.0
2018-01-17T10:13:00Z,5484.5,1504.0,452.0,880.0,268.0,6504601.0,1398.0,581.0,1530.0,1.0
2018-01-17T10:18:00Z,5484.6,1499.0,448.0,880.0,269.0,6504719.0,1393.0,591.0,1526.0,1.0
2018-01-17T10:23:00Z,5484.7,1499.0,440.0,870.0,268.0,6504834.0,1404.0,579.0,1531.0,1.0
2018-01-17T10:28:00Z,5484.75,1499.0,443.0,870.0,269.0,6504953.0,1404.0,592.0,1540.0,1.0
2018-01-17T10:33:00Z,5484.85,1500.0,443.0,870.0,269.0,6505068.0,1389.0,594.0,1523.0,1.0
2018-01-17T10:38:00Z,5484.95,1500.0,436.0,870.0,268.0,6505187.0,1400.0,590.0,1534.0,1.0
2018-01-17T10:43:00Z,5485.0,1500.0,452.0,870.0,269.0,6505303.0,1413.0,585.0,1540.0,1.0
2018-01-17T10:48:00Z,5485.1,1500.0,443.0,870.0,269.0,6505418.0,1416.0,580.0,1526.0,1.0
2018-01-17T10:53:00Z,5485.2,1498.0,436.0,880.0,268.0,6505537.0,1384.0,590.0,1518.0,1.0
2018-01-17T10:58:00Z,5485.25,1500.0,443.0,880.0,268.0,6505652.0,1398.0,562.0,1511.0,1.0
2018-01-17T11:03:00Z,5485.35,1498.0,448.0,870.0,268.0,6505770.0,1396.0,588.0,1534.0,1.0
2018-01-17T11:08:00Z,5485.45,1501.0,443.0,870.0,268.0,6505885.0,1408.0,591.0,1543.0,1.0
2018-01-17T11:13:00Z,5485.5,1499.0,440.0,880.0,268.0,6506003.0,1400.0,607.0,1532.0,1.0
2018-01-17T11:18:00Z,5485.6,1501.0,440.0,870.0,268.0,6506118.0,1400.0,591.0,1535.0,1.0
2018-01-17T11:23:00Z,5485.7,1503.0,452.0,870.0,268.0,6506235.0,1398.0,589.0,1538.0,1.0
2018-01-17T11:28:00Z,5485.75,1498.0,443.0,870.0,268.0,6506354.0,1399.0,618.0,1546.0,1.0
2018-01-17T11:33:00Z,5485.85,1498.0,443.0,870.0,268.0,6506468.0,1416.0,592.0,1541.0,1.0
2018-01-17T11:38:00Z,5485.95,1500.0,440.0,870.0,269.0,6506587.0,1400.0,582.0,1531.0,1.0
2018-01-17T11:43:00Z,5486.0,1503.0,443.0,870.0,269.0,6506702.0,1397.0,587.0,1533.0,1.0
2018-01-17T11:48:00Z,5486.1,1497.0,452.0,880.0,268.0,6506820.0,1407.0,602.0,1539.0,1.0
2018-01-17T11:53:00Z,5486.2,1498.0,440.0,870.0,268.0,6506935.0,1402.0,587.0,1531.0,1.0
2018-01-17T11:58:00Z,5486.25,1500.0,440.0,870.0,268.0,6507052.0,1406.0,581.0,1526.0,1.0
2018-01-17T12:03:00Z,5486.35,1503.0,443.0,870.0,268.0,6507168.0,1392.0,557.0,1523.0,1.0
2018-01-17T12:08:00Z,5486.45,1498.0,440.0,870.0,267.0,6507285.0,1418.0,583.0,1540.0,1.0
2018-01-17T12:13:00Z,5486.5,1497.0,432.0,860.0,269.0,6507403.0,1394.0,586.0,1521.0,1.0
2018-01-17T12:18:00Z,5486.6,1498.0,452.0,870.0,267.0,6507519.0,1394.0,572.0,1526.0,1.0
2018-01-17T12:23:00Z,5486.7,1503.0,448.0,870.0,269.0,6507636.0,1400.0,599.0,1536.0,1.0
2018-01-17T12:28:00Z,5486.75,1503.0,456.0,870.0,269.0,6507753.0,1413.0,591.0,1535.0,1.0
2018-01-17T12:33:00Z,5486.85,1501.0,443.0,870.0,268.0,6507870.0,1402.0,592.0,1535.0,1.0
2018-01-17T12:38:00Z,5486.95,1498.0,432.0,870.0,267.0,6507986.0,1409.0,594.0,1539.0,1.0
2018-01-17T12:43:00Z,5487.0,1499.0,440.0,870.0,269.0,6508101.0,1401.0,602.0,1533.0,1.0
2018-01-17T12:48:00Z,5487.1,1500.0,440.0,880.0,268.0,6508220.0,1388.0,594.0,1522.0,1.0
2018-01-17T12:53:00Z,5487.2,1500.0,443.0,870.0,269.0,6508337.0,1401.0,589.0,1537.0,1.0
2018-01-17T12:58:00Z,5487.25,1499.0,440.0,870.0,268.0,6508453.0,1413.0,594.0,1531.0,1.0
2018-01-17T13:03:00Z,5487.35,1498.0,452.0,870.0,269.0,6508570.0,1396.0,592.0,1535.0,1.0
2018-01-17T13:08:00Z,5487.45,1498.0,436.0,870.0,268.0,6508685.0,1395.0,603.0,1534.0,1.0
2018-01-17T13:13:00Z,5487.5,1502.0,436.0,870.0,268.0,6508803.0,1387.0,591.0,1523.0,1.0
2018-01-17T13:18:00Z,5487.6,1499.0,443.0,880.0,269.0,6508919.0,1394.0,589.0,1532.0,1.0
2018-01-17T13:23:00Z,5487.7,1504.0,440.0,870.0,268.0,6509037.0,1409.0,599.0,1544.0,1.0
2018-01-17T13:28:00Z,5487.75,1500.0,443.0,880.0,268.0,6509152.0,1391.0,607.0,1529.0,1.0
2018-01-17T13:33:00Z,5487.85,1501.0,436.0,870.0,268.0,6509270.0,1399.0,591.0,1531.0,1.0
2018-01-17T13:38:00Z,5487.95,1501.0,440.0,870.0,268.0,6509385.0,1400.0,589.0,1536.0,1.0
2018-01-17T13:43:00Z,5488.0,1498.0,440.0,870.0,268.0,6509502.0,1411.0,577.0,1533.0,1.0
2018-01-17T13:48:00Z,5488.1,1498.0,443.0,870.0,268.0,6509620.0,1396.0,592.0,1526.0,1.0
2018-01-17T13:53:00Z,5488.2,1499.0,440.0,870.0,268.0,6509736.0,1394.0,597.0,1531.0,1.0
2018-01-17T13:58:00Z,5488.25,1500.0,448.0,870.0,268.0,6509854.0,1407.0,568.0,1531.0,1.0
2018-01-17T14:03:00Z,5488.35,1501.0,440.0,870.0,268.0,6509969.0,1393.0,579.0,1521.0,1.0
2018-01-17T14:08:00Z,5488.45,1501.0,448.0,880.0,267.0,6510087.0,1402.0,639.0,1563.0,1.0
2018-01-17T14:13:00Z,5488.5,1499.0,452.0,880.0,269.0,6510202.0,1404.0,587.0,1531.0,1.0
2018-01-17T14:18:00Z,5488.6,1499.0,443.0,880.0,268.0,6510321.0,1384.0,602.0,1531.0,1.0
2018-01-17T14:23:00Z,5488.7,1501.0,440.0,870.0,267.0,6510436.0,1396.0,588.0,1525.0,1.0
2018-01-17T14:28:00Z,5488.75,1501.0,440.0,870.0,268.0,6510552.0,1397.0,580.0,1530.0,1.0
2018-01-17T14:33:00Z,5488.85,1500.0,443.0,870.0,269.0,6510672.0,1395.0,593.0,1527.0,1.0
2018-01-17T14:38:00Z,5488.95,1501.0,440.0,870.0,268.0,6510786.0,1412.0,616.0,1546.0,1.0
2018-01-17T14:43:00Z,5489.0,1502.0,456.0,870.0,269.0,6510904.0,1405.0,604.0,1544.0,1.0
2018-01-17T14:48:00Z,5489.1,1501.0,448.0,870.0,269.0,6511019.0,1403.0,589.0,1527.0,1.0
2018-01-17T14:53:00Z,5489.2,1498.0,440.0,880.0,268.0,6511137.0,1403.0,592.0,1538.0,1.0
2018-01-17T14:58:00Z,5489.25,1499.0,452.0,880.0,269.0,6511252.0,1393.0,611.0,1537.0,1.0
2018-01-17T15:03:00Z,5489.35,1498.0,452.0,880.0,269.0,6511368.0,1401.0,591.0,1532.0,1.0
2018-01-17T15:08:00Z,5489.45,1500.0,443.0,880.0,269.0,6511486.0,1401.0,581.0,1527.0,1.0
2018-01-17T15:13:00Z,5489.5,1502.0,432.0,870.0,268.0,6511602.0,1394.0,587.0,1524.0,1.0
2018-01-17T15:18:00Z,5489.6,1498.0,443.0,870.0,268.0,6511721.0,1394.0,607.0,1528.0,1.0
2018-01-17T15:23:00Z,5489.7,1501.0,440.0,870.0,268.0,6511836.0,1398.0,624.0,1540.0,1.0
2018-01-17T15:28:00Z,5489.75,1501.0,460.0,850.0,268.0,6511954.0,1409.0,584.0,1541.0,1.0
2018-01-17T15:33:00Z,5489.85,1501.0,436.0,860.0,268.0,6512069.0,1405.0,592.0,1544.0,1.0
2018-01-17T15:38:00Z,5489.95,1499.0,443.0,870.0,269.0,6512186.0,1394.0,623.0,1532.0,1.0
2018-01-17T15:43:00Z,5490.0,1501.0,436.0,870.0,268.0,6512303.0,1402.0,589.0,1524.0,1.0
2018-01-17T15:48:00Z,5490.1,1501.0,443.0,880.0,268.0,6512419.0,1399.0,602.0,1529.0,1.0
2018-01-17T15:53:00Z,5490.2,1500.0,436.0,870.0,268.0,6512538.0,1397.0,596.0,1541.0,1.0
2018-01-17T15:58:00Z,5490.25,1501.0,440.0,870.0,268.0,6512653.0,1396.0,581.0,1523.0,1.0
2018-01-17T16:03:00Z,5490.35,1498.0,440.0,870.0,268.0,6512771.0,1402.0,598.0,1542.0,1.0
2018-01-17T16:08:00Z,5490.45,1503.0,436.0,870.0,268.0,6512886.0,1398.0,625.0,1551.0,1.0
2018-01-17T16:13:00Z,5490.5,1499.0,443.0,870.0,268.0,6513004.0,1408.0,606.0,1537.0,1.0
2018-01-17T16:18:00Z,5490.6,1499.0,448.0,870.0,268.0,6513120.0,1398.0,586.0,1528.0,1.0
2018-01-17T16:23:00Z,5490.7,1501.0,448.0,870.0,268.0,6513236.0,1391.0,604.0,1539.0,1.0
2018-01-17T16:28:00Z,5490.75,1500.0,448.0,870.0,268.0,6513354.0,1397.0,596.0,1531.0,1.0
2018-01-17T16:33:00Z,5490.85,1499.0,448.0,870.0,268.0,6513470.0,1396.0,615.0,1533.0,1.0
2018-01-17T16:38:00Z,5490.95,1499.0,440.0,880.0,269.0,6513586.0,1405.0,597.0,1537.0,1.0
2018-01-17T16:43:00Z,5491.0,1502.0,452.0,870.0,269.0,6513704.0,1402.0,586.0,1527.0,1.0
2018-01-17T16:48:00Z,5491.1,1501.0,448.0,870.0,268.0,6513822.0,1412.0,591.0,1546.0,1.0
2018-01-17T16:53:00Z,5491.2,1495.0,448.0,870.0,269.0,6513937.0,1397.0,578.0,1527.0,1.0
2018-01-17T16:58:00Z,5491.25,1504.0,440.0,870.0,268.0,6514053.0,1397.0,607.0,1537.0,1.0
2018-01-17T17:03:00Z,5491.35,1502.0,436.0,870.0,269.0,6514170.0,1392.0,581.0,1531.0,1.0
2018-01-17T17:08:00Z,5491.45,1500.0,436.0,870.0,269.0,6514288.0,1390.0,586.0,1527.0,1.0
2018-01-17T17:13:00Z,5491.5,1500.0,452.0,870.0,267.0,6514403.0,1391.0,591.0,1534.0,1.0
2018-01-17T17:18:00Z,5491.6,1501.0,436.0,870.0,268.0,6514520.0,1404.0,591.0,1547.0,1.0
2018-01-17T17:23:00Z,5491.7,1500.0,440.0,870.0,269.0,6514635.0,1401.0,596.0,1537.0,1.0
2018-01-17T17:28:00Z,5491.75,1498.0,440.0,880.0,268.0,6514754.0,1415.0,586.0,1547.0,1.0
2018-01-17T17:33:00Z,5491.85,1499.0,436.0,880.0,269.0,6514870.0,1395.0,579.0,1529.0,1.0
2018-01-17T17:38:00Z,5491.95,1502.0,436.0,870.0,270.0,6514988.0,1396.0,609.0,1542.0,1.0
2018-01-17T17:43:00Z,5492.0,1503.0,443.0,870.0,268.0,6515104.0,1388.0,606.0,1539.0,1.0
2018-01-17T17:48:00Z,5492.1,1499.0,452.0,870.0,268.0,6515220.0,1395.0,575.0,1531.0,1.0
2018-01-17T17:53:00Z,5492.2,1501.0,448.0,870.0,268.0,6515338.0,1404.0,607.0,1540.0,1.0
2018-01-17T17:58:00Z,5492.25,1498.0,440.0,870.0,267.0,6515452.0,1386.0,587.0,1521.0,1.0
2018-01-17T18:03:00Z,5492.35,1500.0,443.0,870.0,268.0,6515571.0,1389.0,610.0,1537.0,1.0
2018-01-17T18:08:00Z,5492.45,1497.0,443.0,870.0,268.0,6515686.0,1398.0,596.0,1535.0,1.0
2018-01-17T18:13:00Z,5492.5,1500.0,448.0,870.0,268.0,6515805.0,1395.0,593.0,1535.0,1.0
2018-01-17T18:18:00Z,5492.6,1503.0,440.0,880.0,268.0,6515920.0,1403.0,608.0,1538.0,1.0
2018-01-17T18:23:00Z,5492.7,1501.0,448.0,880.0,268.0,6516038.0,1409.0,603.0,1535.0,1.0
2018-01-17T18:28:00Z,5492.75,1500.0,440.0,880.0,268.0,6516155.0,1398.0,603.0,1537.0,1.0
2018-01-17T18:33:00Z,5492.85,1499.0,443.0,880.0,268.0,6516270.0,1404.0,597.0,1545.0,1.0
2018-01-17T18:38:00Z,5492.95,1500.0,448.0,880.0,268.0,6516389.0,1391.0,601.0,1531.0,1.0
2018-01-17T18:43:00Z,5493.05,1499.0,432.0,870.0,267.0,6516503.0,1413.0,611.0,1548.0,1.0
2018-01-17T18:48:00Z,5493.1,1501.0,440.0,870.0,269.0,6516621.0,1396.0,579.0,1531.0,1.0
2018-01-17T18:53:00Z,5493.2,1500.0,440.0,870.0,268.0,6516737.0,1403.0,616.0,1543.0,1.0
2018-01-17T18:58:00Z,5493.3,1499.0,452.0,870.0,268.0,6516855.0,1415.0,583.0,1536.0,1.0
2018-01-17T19:03:00Z,5493.35,1499.0,443.0,880.0,269.0,6516971.0,1397.0,585.0,1535.0,1.0
2018-01-17T19:08:00Z,5493.45,1499.0,443.0,870.0,269.0,6517086.0,1388.0,583.0,1528.0,1.0
2018-01-17T19:13:00Z,5493.55,1500.0,443.0,880.0,268.0,6517205.0,1403.0,569.0,1526.0,1.0
2018-01-17T19:18:00Z,5493.6,1502.0,440.0,880.0,268.0,6517320.0,1408.0,604.0,1538.0,1.0
2018-01-17T19:23:00Z,5493.7,1500.0,436.0,880.0,268.0,6517440.0,1384.0,643.0,1538.0,1.0
2018-01-17T19:28:00Z,5493.8,1500.0,448.0,880.0,268.0,6517554.0,1407.0,608.0,1537.0,1.0
2018-01-17T19:33:00Z,5493.85,1502.0,443.0,880.0,268.0,6517673.0,1405.0,590.0,1538.0,1.0
2018-01-17T19:38:00Z,5493.95,1499.0,432.0,870.0,268.0,6517788.0,1406.0,616.0,1550.0,1.0
2018-01-17T19:43:00Z,5494.05,1498.0,440.0,870.0,269.0,6517903.0,1412.0,579.0,1541.0,1.0
2018-01-17T19:48:00Z,5494.1,1499.0,443.0,870.0,268.0,6518021.0,1398.0,596.0,1540.0,1.0
2018-01-17T19:53:00Z,5494.2,1498.0,443.0,870.0,269.0,6518137.0,1398.0,610.0,1541.0,1.0
2018-01-17T19:58:00Z,5494.3,1501.0,448.0,870.0,268.0,6518254.0,1403.0,587.0,1527.0,1.0
2018-01-17T20:03:00Z,5494.35,1500.0,432.0,870.0,269.0,6518370.0,1405.0,591.0,1533.0,1.0
2018-01-17T20:08:00Z,5494.45,1499.0,443.0,870.0,267.0,6518487.0,1394.0,622.0,1529.0,1.0
2018-01-17T20:13:00Z,5494.55,1501.0,440.0,870.0,269.0,6518604.0,1417.0,597.0,1541.0,1.0
2018-01-17T20:18:00Z,5494.6,1500.0,440.0,870.0,268.0,6518724.0,1396.0,567.0,1524.0,1.0
2018-01-17T20:23:00Z,5494.7,1502.0,436.0,870.0,269.0,6518837.0,1393.0,599.0,1530.0,1.0
2018-01-17T20:28:00Z,5494.8,1499.0,440.0,880.0,269.0,6518952.0,1411.0,615.0,1542.0,1.0
2018-01-17T20:33:00Z,5494.85,1501.0,443.0,880.0,268.0,6519071.0,1397.0,596.0,1530.0,1.0
2018-01-17T20:38:00Z,5494.95,1500.0,448.0,870.0,269.0,6519187.0,1394.0,577.0,1529.0,1.0
2018-01-17T20:43:00Z,5495.05,1498.0,443.0,880.0,268.0,6519304.0,1414.0,571.0,1536.0,1.0
2018-01-17T20:48:00Z,5495.1,1502.0,443.0,880.0,269.0,6519421.0,1422.0,581.0,1567.0,1.0
2018-01-17T20:53:00Z,5495.2,1500.0,436.0,880.0,269.0,6519537.0,1397.0,612.0,1539.0,1.0
2018-01-17T20:58:00Z,5495.3,1501.0,448.0,880.0,269.0,6519655.0,1386.0,602.0,1532.0,1.0
2018-01-17T21:03:00Z,5495.35,1499.0,443.0,880.0,268.0,6519770.0,1395.0,599.0,1527.0,1.0
2018-01-17T21:08:00Z,5495.45,1497.0,436.0,880.0,268.0,6519888.0,1407.0,580.0,1528.0,1.0
2018-01-17T21:13:00Z,5495.55,1500.0,436.0,880.0,269.0,6520003.0,1391.0,602.0,1534.0,1.0
2018-01-17T21:18:00Z,5495.6,1499.0,436.0,880.0,269.0,6520122.0,1394.0,592.0,1528.0,1.0
2018-01-17T21:23:00Z,5495.7,1500.0,436.0,880.0,269.0,6520236.0,1356.0,606.0,1512.0,1.0
2018-01-17T21:28:00Z,5495.8,1501.0,436.0,880.0,268.0,6520355.0,1396.0,584.0,1531.0,1.0
2018-01-17T21:33:00Z,5495.85,1500.0,436.0,880.0,269.0,6520472.0,1400.0,582.0,1542.0,1.0
2018-01-17T21:38:00Z,5495.95,1498.0,443.0,890.0,269.0,6520587.0,1398.0,603.0,1530.0,1.0
2018-01-17T21:43:00Z,5496.05,1500.0,436.0,890.0,268.0,6520706.0,1453.0,542.0,1565.0,1.0
2018-01-17T21:48:00Z,5496.1,1500.0,452.0,880.0,268.0,6520820.0,1391.0,597.0,1536.0,1.0
2018-01-17T21:53:00Z,5496.2,1500.0,448.0,890.0,269.0,6520938.0,1399.0,603.0,1536.0,1.0
2018-01-17T21:58:00Z,5496.3,1501.0,436.0,890.0,268.0,6521054.0,1408.0,592.0,1532.0,1.0
2018-01-17T22:03:00Z,5496.35,1501.0,440.0,890.0,268.0,6521172.0,1415.0,608.0,1553.0,1.0
2018-01-17T22:08:01Z,5496.45,1500.0,448.0,890.0,269.0,6521287.0,1408.0,609.0,1541.0,1.0
2018-01-17T22:13:00Z,5496.55,1499.0,448.0,880.0,267.0,6521406.0,1398.0,605.0,1535.0,1.0
2018-01-17T22:18:00Z,5496.6,1500.0,440.0,890.0,267.0,6521522.0,1404.0,593.0,1539.0,1.0
2018-01-17T22:23:00Z,5496.7,1499.0,440.0,890.0,268.0,6521637.0,1403.0,582.0,1531.0,1.0
2018-01-17T22:28:00Z,5496.8,1501.0,440.0,890.0,268.0,6521756.0,1395.0,597.0,1537.0,1.0
2018-01-17T22:33:01Z,5496.85,1501.0,436.0,890.0,269.0,6521870.0,1407.0,588.0,1532.0,1.0
2018-01-17T22:38:00Z,5496.95,1504.0,440.0,850.0,269.0,6521989.0,1397.0,588.0,1530.0,1.0
2018-01-17T22:43:01Z,5497.05,1502.0,443.0,890.0,268.0,6522104.0,1393.0,596.0,1534.0,1.0
2018-01-17T22:48:00Z,5497.1,1499.0,443.0,880.0,268.0,6522222.0,1401.0,583.0,1532.0,1.0
2018-01-17T22:53:00Z,5497.2,1500.0,440.0,880.0,268.0,6522337.0,1388.0,600.0,1524.0,1.0
2018-01-17T22:58:01Z,5497.3,1499.0,448.0,890.0,269.0,6522454.0,1410.0,583.0,1526.0,1.0
2018-01-17T23:03:01Z,5497.35,1498.0,443.0,900.0,269.0,6522573.0,1400.0,593.0,1535.0,1.0
2018-01-17T23:08:00Z,5497.45,1504.0,436.0,900.0,268.0,6522688.0,1378.0,651.0,1536.0,1.0
2018-01-17T23:13:00Z,5497.55,1497.0,443.0,910.0,267.0,6522807.0,1392.0,603.0,1527.0,1.0
2018-01-17T23:18:01Z,5497.6,1500.0,448.0,870.0,268.0,6522921.0,1394.0,597.0,1540.0,1.0
2018-01-17T23:23:01Z,5497.7,1502.0,443.0,880.0,268.0,6523038.0,1418.0,595.0,1542.0,1.0
2018-01-17T23:28:00Z,5497.8,1501.0,452.0,890.0,268.0,6523155.0,1397.0,581.0,1529.0,1.0
2018-01-17T23:33:00Z,5497.85,1499.0,448.0,900.0,268.0,6523270.0,1390.0,596.0,1535.0,1.0
2018-01-17T23:38:00Z,5497.95,1499.0,448.0,900.0,268.0,6523388.0,1386.0,578.0,1522.0,1.0
2018-01-17T23:43:01Z,5498.05,1499.0,440.0,900.0,268.0,6523504.0,1398.0,593.0,1532.0,1.0
2018-01-17T23:48:01Z,5498.1,1502.0,436.0,900.0,269.0,6523622.0,1398.0,593.0,1520.0,1.0
2018-01-17T23:53:01Z,5498.2,1496.0,436.0,900.0,269.0,6523738.0,1401.0,576.0,1533.0,1.0
2018-01-17T23:58:01Z,5498.3,1500.0,452.0,900.0,269.0,6523857.0,1411.0,587.0,1539.0,1.0
2018-01-18T00:03:01Z,5498.35,1501.0,452.0,890.0,268.0,6523971.0,1408.0,606.0,1538.0,1.0
2018-01-18T00:08:01Z,5498.45,1500.0,440.0,880.0,268.0,6524091.0,1389.0,601.0,1533.0,1.0
2018-01-18T00:13:01Z,5498.55,1500.0,432.0,870.0,269.0,6524205.0,1398.0,597.0,1531.0,1.0
2018-01-18T00:18:01Z,5498.6,1503.0,443.0,820.0,268.0,6524322.0,1399.0,604.0,1526.0,1.0
2018-01-18T00:23:01Z,5498.7,1499.0,436.0,820.0,269.0,6524439.0,1404.0,582.0,1529.0,1.0
2018-01-18T00:28:01Z,5498.8,1501.0,440.0,900.0,268.0,6524555.0,1395.0,598.0,1525.0,1.0
2018-01-18T00:33:01Z,5498.85,1498.0,440.0,880.0,269.0,6524672.0,1387.0,591.0,1524.0,1.0
2018-01-18T00:38:01Z,5498.95,1500.0,448.0,860.0,268.0,6524789.0,1389.0,583.0,1524.0,1.0
2018-01-18T00:43:01Z,5499.05,1500.0,440.0,890.0,269.0,6524906.0,1401.0,603.0,1536.0,1.0
2018-01-18T00:48:01Z,5499.1,1497.0,456.0,810.0,269.0,6525022.0,1401.0,600.0,1533.0,1.0
2018-01-18T00:53:01Z,5499.2,1499.0,436.0,900.0,268.0,6525137.0,1409.0,614.0,1556.0,1.0
2018-01-18T00:58:01Z,5499.3,1502.0,443.0,870.0,269.0,6525255.0,1398.0,619.0,1545.0,1.0
2018-01-18T01:03:01Z,5499.35,1499.0,448.0,900.0,269.0,6525370.0,1403.0,599.0,1539.0,1.0
2018-01-18T01:08:01Z,5499.45,1498.0,456.0,890.0,268.0,6525490.0,1402.0,586.0,1526.0,1.0
2018-01-18T01:13:01Z,5499.55,1500.0,456.0,850.0,268.0,6525604.0,1384.0,614.0,1534.0,1.0
2018-01-18T01:18:01Z,5499.6,1500.0,443.0,900.0,268.0,6525723.0,1450.0,596.0,1592.0,1.0
2018-01-18T01:23:01Z,5499.7,1500.0,452.0,850.0,269.0,6525839.0,1381.0,585.0,1528.0,1.0
2018-01-18T01:28:01Z,5499.8,1500.0,452.0,890.0,269.0,6525957.0,1392.0,585.0,1532.0,1.0
2018-01-18T01:33:01Z,5499.85,1499.0,443.0,900.0,269.0,6526072.0,1406.0,582.0,1533.0,1.0
2018-01-18T01:38:01Z,5499.95,1499.0,440.0,900.0,268.0,6526187.0,1401.0,597.0,1540.0,1.0
2018-01-18T01:43:01Z,5500.05,1499.0,436.0,850.0,269.0,6526306.0,1389.0,618.0,1538.0,1.0
2018-01-18T01:48:01Z,5500.1,1500.0,443.0,880.0,267.0,6526421.0,1393.0,606.0,1539.0,1.0
2018-01-18T01:53:01Z,5500.2,1498.0,443.0,890.0,269.0,6526540.0,1399.0,596.0,1535.0,1.0
2018-01-18T01:58:01Z,5500.3,1500.0,452.0,820.0,268.0,6526654.0,1415.0,617.0,1552.0,1.0
2018-01-18T02:03:01Z,5500.35,1499.0,443.0,870.0,269.0,6526771.0,1413.0,588.0,1545.0,1.0
2018-01-18T02:08:01Z,5500.45,1500.0,452.0,900.0,269.0,6526890.0,1387.0,586.0,1520.0,1.0
2018-01-18T02:13:01Z,5500.55,1503.0,452.0,850.0,268.0,6527005.0,1398.0,606.0,1545.0,1.0
2018-01-18T02:18:01Z,5500.6,1499.0,448.0,890.0,269.0,6527123.0,1392.0,584.0,1526.0,1.0
2018-01-18T02:23:01Z,5500.7,1499.0,448.0,830.0,268.0,6527238.0,1387.0,606.0,1539.0,1.0
2018-01-18T02:28:01Z,5500.8,1501.0,436.0,900.0,268.0,6527356.0,1398.0,606.0,1540.0,1.0
2018-01-18T02:33:01Z,5500.85,1501.0,452.0,870.0,268.0,6527472.0,1398.0,585.0,1534.0,1.0
2018-01-18T02:38:01Z,5500.95,1500.0,432.0,900.0,268.0,6527588.0,1407.0,588.0,1538.0,1.0
2018-01-18T02:43:01Z,5501.05,1498.0,452.0,880.0,269.0,6527705.0,1395.0,591.0,1526.0,1.0
2018-01-18T02:48:01Z,5501.1,1502.0,443.0,820.0,268.0,6527822.0,1388.0,605.0,1526.0,1.0
2018-01-18T02:53:01Z,5501.2,1501.0,440.0,890.0,268.0,6527940.0,1408.0,611.0,1544.0,1.0
2018-01-18T02:58:01Z,5501.3,1505.0,443.0,900.0,268.0,6528055.0,1423.0,600.0,1548.0,1.0
2018-01-18T03:03:01Z,5501.4,1499.0,436.0,830.0,268.0,6528174.0,1399.0,591.0,1534.0,1.0
2018-01-18T03:08:01Z,5501.45,1503.0,440.0,880.0,269.0,6528289.0,1396.0,613.0,1538.0,1.0
2018-01-18T03:13:01Z,5501.55,1498.0,448.0,900.0,267.0,6528405.0,1403.0,600.0,1529.0,1.0
2018-01-18T03:18:01Z,5501.65,1500.0,443.0,900.0,268.0,6528522.0,1403.0,603.0,1537.0,1.0
2018-01-18T03:23:01Z,5501.7,1500.0,443.0,810.0,268.0,6528639.0,1398.0,607.0,1530.0,1.0
2018-01-18T03:28:01Z,5501.8,1500.0,443.0,860.0,269.0,6528757.0,1437.0,614.0,1530.0,1.0
2018-01-18T03:33:01Z,5501.9,1503.0,440.0,880.0,268.0,6528872.0,1401.0,581.0,1530.0,1.0
2018-01-18T03:38:01Z,5501.95,1499.0,436.0,890.0,269.0,6528990.0,1395.0,593.0,1535.0,1.0
2018-01-18T03:43:01Z,5502.05,1499.0,443.0,900.0,268.0,6529105.0,1392.0,598.0,1532.0,1.0
2018-01-18T03:48:01Z,5502.15,1500.0,448.0,820.0,269.0,6529223.0,1438.0,614.0,1536.0,1.0
2018-01-18T03:53:01Z,5502.2,1503.0,443.0,870.0,268.0,6529339.0,1401.0,604.0,1529.0,1.0
2018-01-18T03:58:01Z,5502.3,1499.0,432.0,880.0,269.0,6529456.0,1404.0,613.0,1543.0,1.0
2018-01-18T04:03:01Z,5502.4,1498.0,436.0,900.0,268.0,6529572.0,1408.0,608.0,1544.0,1.0
2018-01-18T04:08:01Z,5502.45,1498.0,452.0,810.0,269.0,6529689.0,1405.0,600.0,1539.0,1.0
2018-01-18T04:13:01Z,5502.55,1501.0,436.0,880.0,267.0,6529808.0,1392.0,588.0,1531.0,1.0
2018-01-18T04:18:01Z,5502.65,1498.0,440.0,890.0,268.0,6529922.0,1389.0,592.0,1532.0,1.0
2018-01-18T04:23:01Z,5502.7,1499.0,443.0,900.0,268.0,6530037.0,1387.0,583.0,1524.0,1.0
2018-01-18T04:28:01Z,5502.8,1501.0,432.0,870.0,269.0,6530156.0,1405.0,590.0,1537.0,1.0
2018-01-18T04:33:01Z,5502.9,1500.0,436.0,890.0,268.0,6530273.0,1468.0,625.0,1540.0,1.0
2018-01-18T04:38:01Z,5502.95,1500.0,436.0,880.0,269.0,6530389.0,1388.0,610.0,1533.0,1.0
2018-01-18T04:43:01Z,5503.05,1500.0,440.0,860.0,269.0,6530507.0,1404.0,615.0,1538.0,1.0
2018-01-18T04:48:01Z,5503.15,1499.0,448.0,880.0,269.0,6530622.0,1401.0,591.0,1534.0,1.0
2018-01-18T04:53:01Z,5503.2,1500.0,440.0,890.0,268.0,6530740.0,1420.0,591.0,1569.0,1.0
2018-01-18T04:58:01Z,5503.3,1502.0,448.0,890.0,269.0,6530856.0,1407.0,603.0,1543.0,1.0
2018-01-18T05:03:01Z,5503.4,1498.0,448.0,890.0,269.0,6530974.0,1409.0,598.0,1545.0,1.0
2018-01-18T05:08:01Z,5503.45,1499.0,440.0,890.0,268.0,6531089.0,1389.0,615.0,1535.0,1.0
2018-01-18T05:13:01Z,5503.55,1501.0,436.0,890.0,268.0,6531207.0,1395.0,594.0,1537.0,1.0
2018-01-18T05:18:01Z,5503.65,1500.0,432.0,890.0,267.0,6531322.0,1417.0,590.0,1544.0,1.0
2018-01-18T05:23:01Z,5503.7,1503.0,436.0,890.0,268.0,6531440.0,1405.0,597.0,1539.0,1.0
2018-01-18T05:28:01Z,5503.8,1499.0,436.0,850.0,268.0,6531555.0,1392.0,597.0,1530.0,1.0
2018-01-18T05:33:01Z,5503.9,1500.0,443.0,880.0,268.0,6531674.0,1421.0,603.0,1556.0,1.0
2018-01-18T05:38:01Z,5503.95,1499.0,448.0,880.0,268.0,6531790.0,1397.0,602.0,1533.0,1.0
2018-01-18T05:43:01Z,5504.05,1499.0,448.0,880.0,269.0,6531907.0,1412.0,592.0,1541.0,1.0
2018-01-18T05:48:01Z,5504.15,1499.0,432.0,880.0,268.0,6532024.0,1398.0,604.0,1540.0,1.0
2018-01-18T05:53:01Z,5504.2,1499.0,448.0,880.0,268.0,6532139.0,1400.0,588.0,1537.0,1.0
2018-01-18T05:58:01Z,5504.3,1499.0,440.0,890.0,268.0,6532257.0,1405.0,618.0,1541.0,1.0
