timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-01-18T06:03:01Z,5504.4,1503.0,440.0,880.0,268.0,6532372.0,1404.0,614.0,1545.0,1.0
2018-01-18T06:08:01Z,5504.45,1500.0,443.0,880.0,268.0,6532491.0,1405.0,598.0,1536.0,1.0
2018-01-18T06:13:01Z,5504.55,1501.0,436.0,870.0,268.0,6532607.0,1380.0,601.0,1523.0,1.0
2018-01-18T06:18:01Z,5504.65,1499.0,452.0,870.0,269.0,6532722.0,1393.0,604.0,1538.0,1.0
2018-01-18T06:23:01Z,5504.7,1499.0,443.0,870.0,269.0,6532841.0,1390.0,605.0,1529.0,1.0
2018-01-18T06:28:01Z,5504.8,1499.0,440.0,880.0,269.0,6532956.0,1398.0,583.0,1532.0,1.0
2018-01-18T06:33:01Z,5504.9,1500.0,436.0,880.0,268.0,6533074.0,1395.0,593.0,1530.0,1.0
2018-01-18T06:38:01Z,5504.95,1499.0,440.0,890.0,268.0,6533189.0,1392.0,617.0,1530.0,1.0
2018-01-18T06:43:01Z,5505.05,1498.0,440.0,890.0,268.0,6533308.0,1413.0,598.0,1541.0,1.0
2018-01-18T06:48:01Z,5505.15,1499.0,440.0,890.0,267.0,6533423.0,1402.0,589.0,1533.0,1.0
2018-01-18T06:53:01Z,5505.2,1498.0,440.0,890.0,269.0,6533541.0,1393.0,617.0,1538.0,1.0
2018-01-18T06:58:01Z,5505.3,1498.0,436.0,890.0,268.0,6533656.0,1384.0,603.0,1521.0,1.0
2018-01-18T07:03:01Z,5505.4,1500.0,443.0,890.0,268.0,6533773.0,1393.0,574.0,1522.0,1.0
2018-01-18T07:08:01Z,5505.45,1500.0,432.0,880.0,268.0,6533889.0,1401.0,589.0,1535.0,1.0
2018-01-18T07:13:01Z,5505.55,1508.0,432.0,800.0,268.0,6534006.0,1420.0,575.0,1528.0,1.0
2018-01-18T07:18:01Z,5505.65,1500.0,432.0,870.0,268.0,6534124.0,1400.0,596.0,1547.0,1.0
2018-01-18T07:23:01Z,5505.7,1501.0,440.0,880.0,269.0,6534239.0,1391.0,583.0,1547.0,1.0
2018-01-18T07:28:01Z,5505.8,1498.0,440.0,880.0,269.0,6534359.0,1399.0,585.0,1523.0,1.0
2018-01-18T07:33:01Z,5505.9,1503.0,456.0,870.0,269.0,6534474.0,1412.0,604.0,1550.0,1.0
2018-01-18T07:38:01Z,5505.95,1499.0,432.0,860.0,269.0,6534589.0,1395.0,585.0,1527.0,1.0
2018-01-18T07:43:01Z,5506.05,1502.0,452.0,860.0,269.0,6534707.0,1348.0,585.0,1499.0,1.0
2018-01-18T07:48:01Z,5506.15,1499.0,436.0,860.0,268.0,6534823.0,1387.0,642.0,1548.0,1.0
2018-01-18T07:53:01Z,5506.2,1502.0,452.0,870.0,267.0,6534940.0,1392.0,606.0,1537.0,1.0
2018-01-18T07:58:01Z,5506.3,1498.0,440.0,870.0,268.0,6535057.0,1401.0,594.0,1530.0,1.0
2018-01-18T08:03:01Z,5506.4,1501.0,443.0,880.0,269.0,6535174.0,1419.0,569.0,1539.0,1.0
2018-01-18T08:08:01Z,5506.45,1501.0,436.0,870.0,269.0,6535290.0,1399.0,603.0,1531.0,1.0
2018-01-18T08:13:01Z,5506.55,1500.0,448.0,860.0,268.0,6535405.0,1396.0,604.0,1532.0,1.0
2018-01-18T08:18:01Z,5506.65,1498.0,448.0,870.0,268.0,6535524.0,1401.0,601.0,1539.0,1.0
2018-01-18T08:23:01Z,5506.7,1499.0,440.0,870.0,269.0,6535639.0,1387.0,609.0,1528.0,1.0
2018-01-18T08:28:01Z,5506.8,1500.0,452.0,870.0,269.0,6535757.0,1404.0,587.0,1526.0,1.0
2018-01-18T08:33:01Z,5506.9,1500.0,443.0,870.0,269.0,6535872.0,1401.0,619.0,1546.0,1.0
2018-01-18T08:38:01Z,5506.95,1501.0,440.0,880.0,268.0,6535991.0,1407.0,615.0,1547.0,1.0
2018-01-18T08:43:01Z,5507.05,1498.0,436.0,880.0,268.0,6536108.0,1404.0,594.0,1534.0,1.0
2018-01-18T08:48:01Z,5507.15,1499.0,443.0,880.0,268.0,6536223.0,1405.0,597.0,1536.0,1.0
2018-01-18T08:53:01Z,5507.2,1495.0,443.0,880.0,269.0,6536342.0,1400.0,594.0,1534.0,1.0
2018-01-18T08:58:01Z,5507.3,1500.0,443.0,870.0,268.0,6536457.0,1392.0,603.0,1536.0,1.0
2018-01-18T09:03:01Z,5507.4,1501.0,436.0,860.0,268.0,6536575.0,1395.0,600.0,1533.0,1.0
2018-01-18T09:08:01Z,5507.45,1502.0,440.0,870.0,268.0,6536690.0,1403.0,611.0,1531.0,1.0
2018-01-18T09:13:01Z,5507.55,1497.0,452.0,870.0,268.0,6536808.0,1404.0,580.0,1530.0,1.0
2018-01-18T09:18:01Z,5507.65,1502.0,443.0,880.0,268.0,6536923.0,1396.0,601.0,1538.0,1.0
2018-01-18T09:23:01Z,5507.7,1502.0,448.0,880.0,269.0,6537040.0,1417.0,603.0,1554.0,1.0
2018-01-18T09:28:01Z,5507.8,1502.0,436.0,870.0,269.0,6537156.0,1417.0,588.0,1536.0,1.0
2018-01-18T09:33:01Z,5507.9,1501.0,452.0,870.0,268.0,6537274.0,1406.0,598.0,1538.0,1.0
2018-01-18T09:38:01Z,5507.95,1501.0,443.0,870.0,268.0,6537390.0,1465.0,574.0,1578.0,1.0
2018-01-18T09:43:01Z,5508.05,1497.0,432.0,860.0,269.0,6537507.0,1400.0,577.0,1528.0,1.0
2018-01-18T09:48:01Z,5508.15,1499.0,443.0,870.0,269.0,6537625.0,1391.0,595.0,1525.0,1.0
2018-01-18T09:53:01Z,5508.2,1501.0,448.0,870.0,268.0,6537739.0,1403.0,603.0,1543.0,1.0
2018-01-18T09:58:01Z,5508.3,1499.0,436.0,870.0,268.0,6537858.0,1391.0,582.0,1525.0,1.0
2018-01-18T10:03:01Z,5508.4,1501.0,443.0,870.0,268.0,6537973.0,1401.0,585.0,1527.0,1.0
2018-01-18T10:08:01Z,5508.45,1502.0,436.0,870.0,269.0,6538090.0,1402.0,599.0,1531.0,1.0
2018-01-18T10:13:01Z,5508.55,1498.0,440.0,870.0,268.0,6538206.0,1411.0,584.0,1540.0,1.0
2018-01-18T10:18:01Z,5508.65,1500.0,448.0,870.0,268.0,6538324.0,1382.0,634.0,1552.0,1.0
2018-01-18T10:23:01Z,5508.7,1504.0,440.0,870.0,268.0,6538442.0,1387.0,592.0,1527.0,1.0
2018-01-18T10:28:01Z,5508.8,1502.0,436.0,870.0,269.0,6538557.0,1397.0,590.0,1533.0,1.0
2018-01-18T10:33:01Z,5508.9,1500.0,436.0,870.0,269.0,6538664.0,1233.0,504.0,1350.0,1.0
2018-01-18T10:38:01Z,5508.95,1499.0,456.0,870.0,268.0,6538766.0,1260.0,537.0,1383.0,1.0
2018-01-18T10:43:01Z,5509.05,1499.0,448.0,880.0,268.0,6538872.0,1284.0,556.0,1408.0,1.0
2018-01-18T10:48:01Z,5509.15,1499.0,443.0,880.0,268.0,6538981.0,1304.0,615.0,1432.0,1.0
2018-01-18T10:53:01Z,5509.2,1504.0,436.0,870.0,269.0,6539092.0,1380.0,570.0,1508.0,1.0
2018-01-18T10:58:01Z,5509.3,1503.0,452.0,870.0,269.0,6539207.0,1404.0,592.0,1538.0,1.0
2018-01-18T11:03:01Z,5509.4,1501.0,443.0,870.0,269.0,6539325.0,1413.0,598.0,1533.0,1.0
2018-01-18T11:08:01Z,5509.45,1500.0,452.0,880.0,268.0,6539441.0,1399.0,577.0,1530.0,1.0
2018-01-18T11:13:01Z,5509.55,1503.0,448.0,870.0,268.0,6539558.0,1393.0,584.0,1530.0,1.0
2018-01-18T11:18:01Z,5509.65,1496.0,436.0,870.0,268.0,6539673.0,1400.0,594.0,1527.0,1.0
2018-01-18T11:23:01Z,5509.75,1503.0,448.0,870.0,269.0,6539792.0,1397.0,606.0,1531.0,1.0
2018-01-18T11:28:01Z,5509.8,1497.0,440.0,880.0,269.0,6539907.0,1408.0,593.0,1534.0,1.0
2018-01-18T11:33:01Z,5509.9,1503.0,436.0,880.0,269.0,6540026.0,1405.0,605.0,1538.0,1.0
2018-01-18T11:38:01Z,5510.0,1501.0,436.0,870.0,269.0,6540141.0,1389.0,598.0,1530.0,1.0
2018-01-18T11:43:01Z,5510.05,1497.0,432.0,870.0,269.0,6540260.0,1342.0,618.0,1504.0,1.0
2018-01-18T11:48:01Z,5510.15,1499.0,448.0,870.0,268.0,6540374.0,1328.0,612.0,1475.0,1.0
2018-01-18T11:53:01Z,5510.25,1501.0,448.0,870.0,268.0,6540492.0,1407.0,606.0,1539.0,1.0
2018-01-18T11:58:01Z,5510.3,1500.0,440.0,880.0,268.0,6540607.0,1418.0,608.0,1537.0,1.0
2018-01-18T12:03:01Z,5510.4,1500.0,440.0,880.0,269.0,6540724.0,1401.0,587.0,1533.0,1.0
2018-01-18T12:08:01Z,5510.5,1501.0,440.0,870.0,268.0,6540842.0,1433.0,557.0,1548.0,1.0
2018-01-18T12:13:01Z,5510.55,1500.0,452.0,870.0,267.0,6540957.0,1398.0,603.0,1532.0,1.0
2018-01-18T12:18:01Z,5510.65,1501.0,436.0,870.0,269.0,6541077.0,1410.0,581.0,1538.0,1.0
2018-01-18T12:23:01Z,5510.75,1500.0,440.0,870.0,269.0,6541192.0,1402.0,586.0,1522.0,1.0
2018-01-18T12:28:01Z,5510.8,1498.0,443.0,870.0,269.0,6541310.0,1311.0,578.0,1497.0,1.0
2018-01-18T12:33:01Z,5510.9,1504.0,443.0,870.0,269.0,6541425.0,1404.0,604.0,1540.0,1.0
2018-01-18T12:38:01Z,5511.0,1502.0,443.0,880.0,268.0,6541542.0,1399.0,574.0,1524.0,1.0
2018-01-18T12:43:01Z,5511.05,1500.0,432.0,870.0,268.0,6541657.0,1403.0,613.0,1541.0,1.0
2018-01-18T12:48:01Z,5511.15,1500.0,440.0,860.0,269.0,6541772.0,1090.0,558.0,1235.0,1.0
2018-01-18T12:53:01Z,5511.25,1502.0,440.0,870.0,268.0,6541880.0,1317.0,565.0,1446.0,1.0
2018-01-18T12:58:01Z,5511.3,1500.0,440.0,870.0,268.0,6541992.0,1347.0,589.0,1490.0,1.0
2018-01-18T13:03:01Z,5511.4,1504.0,448.0,870.0,268.0,6542106.0,1380.0,582.0,1523.0,1.0
2018-01-18T13:08:01Z,5511.5,1497.0,443.0,870.0,268.0,6542222.0,1393.0,612.0,1532.0,1.0
2018-01-18T13:13:01Z,5511.55,1501.0,452.0,870.0,268.0,6542337.0,1391.0,617.0,1534.0,1.0
2018-01-18T13:18:01Z,5511.65,1505.0,448.0,870.0,268.0,6542456.0,1381.0,605.0,1522.0,1.0
2018-01-18T13:23:02Z,5511.75,1500.0,443.0,880.0,268.0,6542571.0,1392.0,592.0,1530.0,1.0
2018-01-18T13:28:01Z,5511.8,1497.0,440.0,880.0,268.0,6542689.0,1394.0,586.0,1522.0,1.0
2018-01-18T13:33:01Z,5511.9,1507.0,436.0,870.0,269.0,6542805.0,1351.0,635.0,1487.0,1.0
2018-01-18T13:38:01Z,5512.0,1501.0,443.0,870.0,268.0,6542923.0,1390.0,613.0,1538.0,1.0
2018-01-18T13:43:01Z,5512.05,1501.0,448.0,870.0,269.0,6543038.0,1400.0,585.0,1534.0,1.0
2018-01-18T13:48:01Z,5512.15,1499.0,443.0,860.0,269.0,6543152.0,1322.0,544.0,1436.0,1.0
2018-01-18T13:53:01Z,5512.25,1503.0,443.0,870.0,269.0,6543260.0,1329.0,562.0,1443.0,1.0
2018-01-18T13:58:02Z,5512.3,1500.0,443.0,880.0,269.0,6543371.0,1338.0,568.0,1466.0,1.0
2018-01-18T14:03:01Z,5512.4,1502.0,443.0,880.0,268.0,6543484.0,1371.0,613.0,1517.0,1.0
2018-01-18T14:08:01Z,5512.5,1500.0,448.0,870.0,269.0,6543599.0,1392.0,585.0,1528.0,1.0
2018-01-18T14:13:01Z,5512.55,1500.0,436.0,870.0,267.0,6543717.0,1433.0,571.0,1549.0,1.0
2018-01-18T14:18:01Z,5512.65,1498.0,443.0,870.0,269.0,6543832.0,1353.0,565.0,1533.0,1.0
2018-01-18T14:23:01Z,5512.75,1501.0,443.0,870.0,268.0,6543952.0,1405.0,585.0,1539.0,1.0
2018-01-18T14:28:01Z,5512.8,1494.0,448.0,870.0,269.0,6544067.0,1389.0,613.0,1510.0,1.0
2018-01-18T14:33:01Z,5512.9,1501.0,448.0,870.0,267.0,6544182.0,1409.0,674.0,1540.0,1.0
2018-01-18T14:38:01Z,5513.0,1498.0,443.0,870.0,268.0,6544302.0,1346.0,627.0,1469.0,1.0
2018-01-18T14:43:02Z,5513.05,1499.0,443.0,870.0,268.0,6544417.0,1398.0,582.0,1536.0,1.0
2018-01-18T14:48:01Z,5513.15,1499.0,448.0,880.0,268.0,6544535.0,1412.0,597.0,1550.0,1.0
2018-01-18T14:53:01Z,5513.25,1500.0,443.0,880.0,268.0,6544649.0,1400.0,586.0,1531.0,1.0
2018-01-18T14:58:01Z,5513.3,1498.0,432.0,870.0,269.0,6544768.0,1408.0,599.0,1541.0,1.0
2018-01-18T15:03:01Z,5513.4,1501.0,440.0,870.0,268.0,6544883.0,1406.0,579.0,1540.0,1.0
2018-01-18T15:08:02Z,5513.5,1500.0,443.0,870.0,268.0,6545001.0,1388.0,597.0,1533.0,1.0
2018-01-18T15:13:02Z,5513.55,1498.0,452.0,870.0,269.0,6545119.0,1393.0,600.0,1533.0,1.0
2018-01-18T15:18:02Z,5513.65,1498.0,452.0,870.0,268.0,6545234.0,1399.0,586.0,1533.0,1.0
2018-01-18T15:23:02Z,5513.75,1498.0,448.0,870.0,268.0,6545352.0,1404.0,598.0,1534.0,1.0
2018-01-18T15:28:02Z,5513.8,1500.0,448.0,870.0,267.0,6545466.0,1405.0,594.0,1533.0,1.0
2018-01-18T15:33:02Z,5513.9,1500.0,440.0,870.0,268.0,6545584.0,1401.0,614.0,1529.0,1.0
2018-01-18T15:38:02Z,5514.0,1500.0,443.0,870.0,269.0,6545700.0,1405.0,602.0,1532.0,1.0
2018-01-18T15:43:02Z,5514.05,1499.0,448.0,870.0,269.0,6545818.0,1395.0,587.0,1523.0,1.0
2018-01-18T15:48:02Z,5514.15,1500.0,452.0,870.0,269.0,6545933.0,1404.0,596.0,1526.0,1.0
2018-01-18T15:53:02Z,5514.25,1500.0,436.0,870.0,269.0,6546050.0,1391.0,585.0,1511.0,1.0
2018-01-18T15:58:02Z,5514.3,1501.0,436.0,870.0,268.0,6546168.0,1410.0,590.0,1533.0,1.0
2018-01-18T16:03:02Z,5514.4,1499.0,452.0,870.0,268.0,6546283.0,1393.0,606.0,1538.0,1.0
2018-01-18T16:08:02Z,5514.5,1499.0,448.0,870.0,269.0,6546402.0,1417.0,592.0,1540.0,1.0
2018-01-18T16:13:02Z,5514.55,1500.0,443.0,870.0,269.0,6546516.0,1397.0,590.0,1526.0,1.0
2018-01-18T16:18:02Z,5514.65,1500.0,448.0,870.0,268.0,6546635.0,1369.0,614.0,1499.0,1.0
2018-01-18T16:23:02Z,5514.75,1502.0,443.0,870.0,268.0,6546750.0,1409.0,608.0,1539.0,1.0
2018-01-18T16:28:02Z,5514.8,1498.0,440.0,870.0,268.0,6546867.0,1398.0,599.0,1529.0,1.0
2018-01-18T16:33:02Z,5514.9,1500.0,436.0,870.0,268.0,6546985.0,1400.0,593.0,1523.0,1.0
2018-01-18T16:38:02Z,5515.0,1500.0,436.0,870.0,269.0,6547100.0,1404.0,604.0,1532.0,1.0
2018-01-18T16:43:02Z,5515.05,1504.0,443.0,870.0,268.0,6547219.0,1400.0,599.0,1541.0,1.0
2018-01-18T16:48:02Z,5515.15,1499.0,443.0,870.0,269.0,6547334.0,1402.0,598.0,1531.0,1.0
2018-01-18T16:53:02Z,5515.25,1499.0,448.0,880.0,269.0,6547452.0,1391.0,589.0,1517.0,1.0
2018-01-18T16:58:02Z,5515.3,1500.0,443.0,880.0,269.0,6547566.0,1402.0,579.0,1539.0,1.0
2018-01-18T17:03:02Z,5515.4,1501.0,436.0,870.0,267.0,6547684.0,1384.0,591.0,1519.0,1.0
2018-01-18T17:08:02Z,5515.5,1499.0,448.0,870.0,268.0,6547800.0,1397.0,598.0,1530.0,1.0
2018-01-18T17:13:02Z,5515.55,1501.0,456.0,880.0,268.0,6547918.0,1370.0,605.0,1509.0,1.0
2018-01-18T17:18:02Z,5515.65,1500.0,436.0,870.0,268.0,6548036.0,1407.0,584.0,1535.0,1.0
2018-01-18T17:23:02Z,5515.75,1502.0,448.0,870.0,269.0,6548150.0,1422.0,577.0,1550.0,1.0
2018-01-18T17:28:02Z,5515.8,1501.0,440.0,870.0,268.0,6548265.0,1401.0,604.0,1538.0,1.0
2018-01-18T17:33:02Z,5515.9,1502.0,443.0,870.0,268.0,6548384.0,1404.0,583.0,1532.0,1.0
2018-01-18T17:38:02Z,5516.0,1505.0,436.0,870.0,268.0,6548499.0,1378.0,618.0,1531.0,1.0
2018-01-18T17:43:02Z,5516.05,1500.0,436.0,870.0,268.0,6548618.0,1398.0,595.0,1536.0,1.0
2018-01-18T17:48:02Z,5516.15,1500.0,452.0,870.0,268.0,6548735.0,1398.0,597.0,1527.0,1.0
2018-01-18T17:53:02Z,5516.25,1501.0,448.0,870.0,268.0,6548851.0,1408.0,567.0,1531.0,1.0
2018-01-18T17:58:02Z,5516.3,1500.0,443.0,870.0,268.0,6548968.0,1404.0,591.0,1528.0,1.0
2018-01-18T18:03:02Z,5516.4,1510.0,440.0,880.0,268.0,6549083.0,1398.0,578.0,1513.0,1.0
2018-01-18T18:08:02Z,5516.5,1496.0,432.0,880.0,268.0,6549202.0,1368.0,603.0,1523.0,1.0
2018-01-18T18:13:02Z,5516.55,1503.0,443.0,880.0,269.0,6549317.0,1420.0,580.0,1541.0,1.0
2018-01-18T18:18:02Z,5516.65,1498.0,443.0,870.0,267.0,6549435.0,1406.0,588.0,1524.0,1.0
2018-01-18T18:23:02Z,5516.75,1498.0,443.0,880.0,269.0,6549551.0,1415.0,596.0,1548.0,1.0
2018-01-18T18:28:02Z,5516.8,1501.0,436.0,870.0,268.0,6549668.0,1393.0,585.0,1519.0,1.0
2018-01-18T18:33:02Z,5516.9,1500.0,448.0,870.0,268.0,6549786.0,1457.0,581.0,1588.0,1.0
2018-01-18T18:38:02Z,5517.0,1498.0,443.0,880.0,269.0,6549902.0,1420.0,593.0,1547.0,1.0
2018-01-18T18:43:02Z,5517.05,1499.0,443.0,870.0,268.0,6550020.0,1401.0,572.0,1518.0,1.0
2018-01-18T18:48:02Z,5517.15,1501.0,443.0,870.0,269.0,6550133.0,1395.0,590.0,1518.0,1.0
2018-01-18T18:53:02Z,5517.25,1501.0,452.0,870.0,269.0,6550252.0,1422.0,574.0,1559.0,1.0
2018-01-18T18:58:02Z,5517.3,1498.0,448.0,870.0,269.0,6550367.0,1420.0,543.0,1541.0,1.0
2018-01-18T19:03:02Z,5517.4,1497.0,443.0,870.0,269.0,6550486.0,1397.0,611.0,1537.0,1.0
2018-01-18T19:08:02Z,5517.5,1499.0,436.0,870.0,269.0,6550601.0,1370.0,615.0,1514.0,1.0
2018-01-18T19:13:02Z,5517.55,1499.0,436.0,870.0,269.0,6550720.0,1395.0,592.0,1535.0,1.0
2018-01-18T19:18:02Z,5517.65,1497.0,443.0,870.0,268.0,6550833.0,1400.0,597.0,1537.0,1.0
2018-01-18T19:23:02Z,5517.75,1500.0,443.0,870.0,269.0,6550951.0,1434.0,568.0,1548.0,1.0
2018-01-18T19:28:02Z,5517.8,1498.0,436.0,890.0,269.0,6551068.0,1408.0,598.0,1537.0,1.0
2018-01-18T19:33:02Z,5517.9,1502.0,440.0,870.0,269.0,6551184.0,1440.0,542.0,1555.0,1.0
2018-01-18T19:38:02Z,5518.0,1498.0,448.0,870.0,268.0,6551301.0,1400.0,598.0,1526.0,1.0
2018-01-18T19:43:02Z,5518.1,1500.0,448.0,870.0,268.0,6551418.0,1410.0,583.0,1530.0,1.0
2018-01-18T19:48:02Z,5518.15,1501.0,448.0,870.0,269.0,6551535.0,1435.0,562.0,1552.0,1.0
2018-01-18T19:53:02Z,5518.25,1501.0,436.0,870.0,268.0,6551651.0,1394.0,602.0,1528.0,1.0
2018-01-18T19:58:02Z,5518.35,1502.0,443.0,870.0,269.0,6551766.0,1404.0,603.0,1540.0,1.0
2018-01-18T20:03:02Z,5518.4,1506.0,443.0,870.0,268.0,6551885.0,1373.0,600.0,1521.0,1.0
2018-01-18T20:08:02Z,5518.5,1502.0,436.0,870.0,269.0,6552000.0,1395.0,597.0,1530.0,1.0
2018-01-18T20:13:02Z,5518.6,1499.0,440.0,870.0,268.0,6552119.0,1385.0,588.0,1526.0,1.0
2018-01-18T20:18:02Z,5518.65,1499.0,436.0,870.0,269.0,6552233.0,1393.0,588.0,1531.0,1.0
2018-01-18T20:23:02Z,5518.75,1501.0,436.0,870.0,269.0,6552352.0,1397.0,617.0,1538.0,1.0
2018-01-18T20:28:02Z,5518.85,1488.0,452.0,870.0,268.0,6552470.0,1394.0,602.0,1527.0,1.0
2018-01-18T20:33:02Z,5518.9,1498.0,440.0,870.0,268.0,6552584.0,1385.0,588.0,1521.0,1.0
2018-01-18T20:38:02Z,5519.0,1502.0,436.0,880.0,268.0,6552702.0,1394.0,594.0,1533.0,1.0
2018-01-18T20:43:02Z,5519.1,1508.0,440.0,880.0,268.0,6552818.0,1427.0,601.0,1549.0,1.0
2018-01-18T20:48:02Z,5519.15,1500.0,443.0,900.0,268.0,6552936.0,1411.0,619.0,1530.0,1.0
2018-01-18T20:53:02Z,5519.25,1498.0,440.0,870.0,269.0,6553051.0,1387.0,591.0,1531.0,1.0
2018-01-18T20:58:02Z,5519.35,1500.0,452.0,860.0,269.0,6553169.0,1450.0,539.0,1566.0,1.0
2018-01-18T21:03:02Z,5519.4,1500.0,436.0,870.0,269.0,6553285.0,1409.0,601.0,1538.0,1.0
2018-01-18T21:08:02Z,5519.5,1501.0,436.0,870.0,269.0,6553403.0,1383.0,601.0,1535.0,1.0
2018-01-18T21:13:02Z,5519.6,1500.0,452.0,870.0,268.0,6553518.0,1411.0,581.0,1535.0,1.0
2018-01-18T21:18:02Z,5519.65,1502.0,452.0,870.0,269.0,6553635.0,1376.0,602.0,1521.0,1.0
2018-01-18T21:23:02Z,5519.75,1501.0,440.0,870.0,268.0,6553751.0,1409.0,600.0,1550.0,1.0
2018-01-18T21:28:02Z,5519.85,1495.0,440.0,870.0,268.0,6553868.0,1410.0,615.0,1501.0,1.0
2018-01-18T21:33:02Z,5519.9,1497.0,440.0,880.0,268.0,6553987.0,1379.0,599.0,1522.0,1.0
2018-01-18T21:38:02Z,5520.0,1497.0,443.0,880.0,268.0,6554101.0,1430.0,598.0,1532.0,1.0
2018-01-18T21:43:02Z,5520.1,1499.0,456.0,880.0,269.0,6554220.0,1392.0,586.0,1539.0,1.0
2018-01-18T21:48:02Z,5520.15,1502.0,448.0,880.0,268.0,6554335.0,1404.0,596.0,1536.0,1.0
2018-01-18T21:53:02Z,5520.25,1499.0,443.0,880.0,269.0,6554451.0,1401.0,584.0,1529.0,1.0
2018-01-18T21:58:02Z,5520.35,1499.0,443.0,880.0,269.0,6554569.0,1422.0,614.0,1533.0,1.0
2018-01-18T22:03:02Z,5520.4,1511.0,440.0,880.0,268.0,6554685.0,1372.0,645.0,1503.0,1.0
2018-01-18T22:08:02Z,5520.5,1496.0,436.0,870.0,269.0,6554804.0,1418.0,597.0,1531.0,1.0
2018-01-18T22:13:02Z,5520.6,1511.0,440.0,870.0,268.0,6554919.0,1376.0,579.0,1524.0,1.0
2018-01-18T22:18:02Z,5520.65,1502.0,443.0,880.0,268.0,6555037.0,1384.0,582.0,1514.0,1.0
2018-01-18T22:23:02Z,5520.75,1502.0,448.0,880.0,268.0,6555152.0,1404.0,588.0,1562.0,1.0
2018-01-18T22:28:02Z,5520.85,1498.0,432.0,880.0,268.0,6555270.0,1435.0,556.0,1539.0,1.0
2018-01-18T22:33:02Z,5520.9,1500.0,436.0,870.0,268.0,6555386.0,1380.0,581.0,1555.0,1.0
2018-01-18T22:38:02Z,5521.0,1500.0,443.0,880.0,268.0,6555502.0,1403.0,587.0,1534.0,1.0
2018-01-18T22:43:02Z,5521.1,1510.0,440.0,880.0,268.0,6555619.0,1405.0,613.0,1540.0,1.0
2018-01-18T22:48:02Z,5521.15,1500.0,456.0,870.0,269.0,6555736.0,1437.0,587.0,1555.0,1.0
2018-01-18T22:53:02Z,5521.25,1501.0,443.0,870.0,268.0,6555854.0,1404.0,616.0,1539.0,1.0
2018-01-18T22:58:02Z,5521.35,1499.0,440.0,870.0,269.0,6555968.0,1382.0,622.0,1540.0,1.0
2018-01-18T23:03:02Z,5521.4,1504.0,443.0,870.0,269.0,6556084.0,1333.0,596.0,1500.0,1.0
2018-01-18T23:08:02Z,5521.5,1509.0,456.0,870.0,269.0,6556202.0,1350.0,624.0,1505.0,1.0
2018-01-18T23:13:02Z,5521.6,1501.0,443.0,870.0,269.0,6556318.0,1411.0,588.0,1542.0,1.0
2018-01-18T23:18:02Z,5521.65,1497.0,448.0,870.0,269.0,6556436.0,1418.0,580.0,1540.0,1.0
2018-01-18T23:23:02Z,5521.75,1499.0,448.0,880.0,268.0,6556552.0,1440.0,561.0,1584.0,1.0
2018-01-18T23:28:02Z,5521.85,1503.0,452.0,880.0,268.0,6556669.0,1384.0,620.0,1532.0,1.0
2018-01-18T23:33:02Z,5521.9,1507.0,440.0,880.0,269.0,6556786.0,1381.0,578.0,1516.0,1.0
2018-01-18T23:38:02Z,5522.0,1502.0,448.0,880.0,269.0,6556903.0,1314.0,601.0,1505.0,1.0
2018-01-18T23:43:02Z,5522.1,1499.0,452.0,880.0,268.0,6557019.0,1395.0,602.0,1538.0,1.0
2018-01-18T23:48:02Z,5522.15,1499.0,440.0,880.0,268.0,6557134.0,1399.0,597.0,1535.0,1.0
2018-01-18T23:53:02Z,5522.25,1503.0,448.0,880.0,268.0,6557253.0,1391.0,585.0,1549.0,1.0
2018-01-18T23:58:02Z,5522.3,1501.0,443.0,880.0,268.0,6557368.0,1402.0,610.0,1540.0,1.0
2018-01-19T00:03:02Z,5522.4,1503.0,440.0,880.0,268.0,6557486.0,1398.0,583.0,1524.0,1.0
2018-01-19T00:08:02Z,5522.5,1502.0,436.0,880.0,267.0,6557603.0,1393.0,546.0,1541.0,1.0
2018-01-19T00:13:02Z,5522.6,1503.0,440.0,880.0,268.0,6557719.0,1391.0,619.0,1528.0,1.0
2018-01-19T00:18:02Z,5522.65,1502.0,448.0,880.0,269.0,6557837.0,1388.0,591.0,1530.0,1.0
2018-01-19T00:23:02Z,5522.7,1501.0,452.0,880.0,269.0,6557951.0,1389.0,590.0,1518.0,1.0
2018-01-19T00:28:02Z,5522.85,1496.0,436.0,880.0,269.0,6558069.0,1398.0,566.0,1528.0,1.0
2018-01-19T00:33:02Z,5522.9,1498.0,432.0,880.0,268.0,6558185.0,1375.0,589.0,1526.0,1.0
2018-01-19T00:38:02Z,5523.0,1500.0,436.0,880.0,269.0,6558303.0,1396.0,599.0,1537.0,1.0
2018-01-19T00:43:02Z,5523.05,1503.0,436.0,880.0,269.0,6558418.0,1325.0,622.0,1489.0,1.0
2018-01-19T00:48:02Z,5523.15,1497.0,440.0,880.0,269.0,6558537.0,1344.0,642.0,1466.0,1.0
2018-01-19T00:53:02Z,5523.25,1502.0,448.0,880.0,268.0,6558653.0,1410.0,612.0,1545.0,1.0
2018-01-19T00:58:02Z,5523.35,1502.0,440.0,890.0,268.0,6558769.0,1357.0,601.0,1506.0,1.0
2018-01-19T01:03:02Z,5523.4,1501.0,440.0,890.0,269.0,6558887.0,1403.0,586.0,1530.0,1.0
2018-01-19T01:08:02Z,5523.45,1502.0,443.0,890.0,268.0,6559002.0,1385.0,615.0,1523.0,1.0
2018-01-19T01:13:02Z,5523.6,1490.0,436.0,880.0,269.0,6559121.0,1397.0,588.0,1534.0,1.0
2018-01-19T01:18:02Z,5523.65,1499.0,448.0,890.0,268.0,6559235.0,1399.0,591.0,1537.0,1.0
2018-01-19T01:23:02Z,5523.75,1503.0,443.0,880.0,269.0,6559353.0,1400.0,588.0,1534.0,1.0
2018-01-19T01:28:02Z,5523.8,1502.0,452.0,810.0,269.0,6559468.0,1402.0,588.0,1530.0,1.0
2018-01-19T01:33:02Z,5523.9,1500.0,440.0,890.0,268.0,6559587.0,1376.0,628.0,1526.0,1.0
2018-01-19T01:38:02Z,5524.0,1501.0,432.0,890.0,268.0,6559702.0,1374.0,595.0,1520.0,1.0
2018-01-19T01:43:02Z,5524.05,1501.0,436.0,810.0,269.0,6559818.0,1407.0,595.0,1540.0,1.0
2018-01-19T01:48:02Z,5524.15,1491.0,440.0,890.0,269.0,6559937.0,1416.0,617.0,1547.0,1.0
2018-01-19T01:53:02Z,5524.25,1501.0,432.0,880.0,267.0,6560051.0,1398.0,602.0,1532.0,1.0
2018-01-19T01:58:02Z,5524.35,1510.0,448.0,800.0,268.0,6560171.0,1386.0,554.0,1533.0,1.0
2018-01-19T02:03:02Z,5524.4,1503.0,436.0,890.0,269.0,6560276.0,1395.0,589.0,1530.0,1.0
2018-01-19T02:08:02Z,5524.5,1499.0,443.0,890.0,268.0,6560405.0,1413.0,581.0,1531.0,1.0
2018-01-19T02:13:02Z,5524.55,1502.0,452.0,890.0,269.0,6560520.0,1399.0,605.0,1538.0,1.0
2018-01-19T02:18:02Z,5524.65,1497.0,436.0,890.0,269.0,6560635.0,1391.0,586.0,1525.0,1.0
2018-01-19T02:23:02Z,5524.75,1501.0,448.0,890.0,268.0,6560753.0,1412.0,597.0,1547.0,1.0
2018-01-19T02:28:02Z,5524.8,1504.0,432.0,890.0,268.0,6560869.0,1399.0,596.0,1534.0,1.0
2018-01-19T02:33:02Z,5524.9,1503.0,436.0,900.0,268.0,6560987.0,1380.0,644.0,1516.0,1.0
2018-01-19T02:38:02Z,5525.0,1496.0,448.0,800.0,269.0,6561103.0,1384.0,581.0,1521.0,1.0
2018-01-19T02:43:02Z,5525.1,1501.0,443.0,870.0,269.0,6561221.0,1400.0,609.0,1536.0,1.0
2018-01-19T02:48:02Z,5525.15,1501.0,436.0,890.0,268.0,6561336.0,1400.0,589.0,1537.0,1.0
2018-01-19T02:53:02Z,5525.25,1503.0,452.0,850.0,269.0,6561453.0,1394.0,591.0,1536.0,1.0
2018-01-19T02:58:02Z,5525.3,1501.0,443.0,870.0,268.0,6561570.0,1382.0,599.0,1527.0,1.0
2018-01-19T03:03:02Z,5525.4,1505.0,436.0,890.0,268.0,6561687.0,1432.0,588.0,1553.0,1.0
2018-01-19T03:08:02Z,5525.5,1499.0,432.0,800.0,268.0,6561805.0,1411.0,602.0,1540.0,1.0
2018-01-19T03:13:02Z,5525.55,1505.0,448.0,870.0,269.0,6561919.0,1408.0,589.0,1556.0,1.0
2018-01-19T03:18:02Z,5525.65,1499.0,443.0,890.0,268.0,6562038.0,1377.0,625.0,1523.0,1.0
2018-01-19T03:23:02Z,5525.75,1508.0,436.0,880.0,269.0,6562153.0,1445.0,532.0,1563.0,1.0
2018-01-19T03:28:02Z,5525.85,1502.0,452.0,870.0,268.0,6562269.0,1378.0,603.0,1517.0,1.0
2018-01-19T03:33:02Z,5525.9,1509.0,436.0,900.0,269.0,6562386.0,1410.0,594.0,1555.0,1.0
2018-01-19T03:38:02Z,5526.0,1498.0,452.0,810.0,268.0,6562503.0,1379.0,621.0,1521.0,1.0
2018-01-19T03:43:02Z,5526.05,1500.0,443.0,880.0,269.0,6562620.0,1408.0,594.0,1540.0,1.0
2018-01-19T03:48:02Z,5526.15,1504.0,440.0,900.0,269.0,6562736.0,1388.0,612.0,1542.0,1.0
2018-01-19T03:53:02Z,5526.25,1497.0,440.0,870.0,268.0,6562855.0,1402.0,587.0,1531.0,1.0
2018-01-19T03:58:02Z,5526.3,1497.0,440.0,900.0,269.0,6562970.0,1409.0,595.0,1534.0,1.0
2018-01-19T04:03:02Z,5526.4,1504.0,448.0,860.0,267.0,6563085.0,1398.0,580.0,1528.0,1.0
2018-01-19T04:08:02Z,5526.5,1508.0,440.0,900.0,268.0,6563204.0,1429.0,592.0,1534.0,1.0
2018-01-19T04:13:02Z,5526.55,1501.0,448.0,870.0,269.0,6563319.0,1411.0,619.0,1549.0,1.0
2018-01-19T04:18:02Z,5526.65,1500.0,443.0,900.0,268.0,6563437.0,1380.0,591.0,1525.0,1.0
2018-01-19T04:23:02Z,5526.75,1502.0,443.0,880.0,269.0,6563554.0,1385.0,579.0,1516.0,1.0
2018-01-19T04:28:02Z,5526.8,1501.0,436.0,820.0,269.0,6563671.0,1442.0,589.0,1530.0,1.0
2018-01-19T04:33:03Z,5526.9,1499.0,432.0,890.0,268.0,6563788.0,1403.0,593.0,1538.0,1.0
2018-01-19T04:38:02Z,5527.0,1505.0,440.0,850.0,268.0,6563902.0,1365.0,583.0,1505.0,1.0
2018-01-19T04:43:02Z,5527.05,1499.0,436.0,900.0,269.0,6564021.0,1408.0,572.0,1533.0,1.0
2018-01-19T04:48:02Z,5527.15,1500.0,443.0,880.0,268.0,6564135.0,1447.0,591.0,1558.0,1.0
2018-01-19T04:53:03Z,5527.25,1509.0,443.0,810.0,268.0,6564255.0,1417.0,583.0,1539.0,1.0
2018-01-19T04:58:02Z,5527.3,1498.0,443.0,900.0,268.0,6564369.0,1394.0,604.0,1527.0,1.0
2018-01-19T05:03:02Z,5527.4,1500.0,436.0,880.0,269.0,6564488.0,1402.0,595.0,1532.0,1.0
2018-01-19T05:08:02Z,5527.5,0.0,0.0,900.0,270.0,6564573.0,0.0,0.0,0.0,0.0
2018-01-19T05:13:03Z,5527.5,0.0,0.0,930.0,270.0,6564573.0,0.0,0.0,0.0,0.0
2018-01-19T05:18:02Z,5527.5,1479.0,492.0,720.0,269.0,6564573.0,0.0,0.0,0.0,1.0
2018-01-19T05:23:02Z,5527.6,1502.0,476.0,850.0,268.0,6564597.0,649.0,272.0,708.0,1.0
2018-01-19T05:28:02Z,5527.65,1500.0,452.0,910.0,268.0,6564680.0,1195.0,513.0,1314.0,1.0
2018-01-19T05:33:03Z,5527.75,1500.0,443.0,900.0,269.0,6564779.0,1206.0,515.0,1320.0,1.0
2018-01-19T05:38:03Z,5527.85,1498.0,456.0,880.0,268.0,6564881.0,1209.0,517.0,1327.0,1.0
2018-01-19T05:43:03Z,5527.9,1500.0,456.0,890.0,268.0,6564979.0,1208.0,501.0,1320.0,1.0
2018-01-19T05:48:03Z,5528.0,1501.0,448.0,860.0,269.0,6565082.0,1208.0,495.0,1314.0,1.0
2018-01-19T05:53:03Z,5528.1,1501.0,440.0,900.0,269.0,6565180.0,1203.0,502.0,1314.0,1.0
2018-01-19T05:58:03Z,5528.15,1499.0,452.0,870.0,269.0,6565280.0,1215.0,492.0,1315.0,1.0
2018-01-19T06:03:03Z,5528.25,1499.0,443.0,860.0,269.0,6565380.0,1211.0,503.0,1317.0,1.0
2018-01-19T06:08:03Z,5528.35,1500.0,443.0,870.0,268.0,6565481.0,1210.0,527.0,1328.0,1.0
2018-01-19T06:13:03Z,5528.4,1499.0,436.0,870.0,269.0,6565582.0,1208.0,500.0,1319.0,1.0
2018-01-19T06:18:03Z,5528.5,1500.0,436.0,870.0,269.0,6565682.0,1202.0,493.0,1313.0,1.0
2018-01-19T06:23:03Z,5528.6,1500.0,452.0,870.0,269.0,6565785.0,1198.0,508.0,1314.0,1.0
2018-01-19T06:28:03Z,5528.65,1500.0,456.0,870.0,268.0,6565882.0,1202.0,508.0,1314.0,1.0
2018-01-19T06:33:03Z,5528.75,1502.0,448.0,870.0,269.0,6565982.0,1197.0,507.0,1310.0,1.0
2018-01-19T06:38:03Z,5528.85,1499.0,452.0,880.0,268.0,6566083.0,1160.0,542.0,1282.0,1.0
2018-01-19T06:43:03Z,5528.9,1499.0,443.0,880.0,268.0,6566184.0,1203.0,502.0,1315.0,1.0
2018-01-19T06:48:03Z,5529.0,1500.0,448.0,870.0,269.0,6566284.0,1197.0,493.0,1307.0,1.0
2018-01-19T06:53:03Z,5529.1,1503.0,436.0,870.0,268.0,6566384.0,1206.0,518.0,1323.0,1.0
2018-01-19T06:58:03Z,5529.15,1498.0,443.0,870.0,268.0,6566485.0,1211.0,526.0,1328.0,1.0
2018-01-19T07:03:03Z,5529.25,1499.0,452.0,870.0,268.0,6566585.0,1208.0,499.0,1317.0,1.0
2018-01-19T07:08:03Z,5529.35,1502.0,440.0,870.0,268.0,6566684.0,1201.0,499.0,1313.0,1.0
2018-01-19T07:13:03Z,5529.4,1498.0,443.0,870.0,269.0,6566785.0,1201.0,515.0,1316.0,1.0
2018-01-19T07:18:03Z,5529.5,1499.0,443.0,870.0,268.0,6566886.0,1202.0,501.0,1315.0,1.0
2018-01-19T07:23:03Z,5529.6,1499.0,443.0,870.0,268.0,6566986.0,1198.0,536.0,1318.0,1.0
2018-01-19T07:28:03Z,5529.65,1500.0,436.0,880.0,268.0,6567087.0,1183.0,528.0,1314.0,1.0
2018-01-19T07:33:03Z,5529.75,1499.0,440.0,880.0,269.0,6567186.0,1207.0,508.0,1319.0,1.0
2018-01-19T07:38:03Z,5529.85,1503.0,452.0,800.0,268.0,6567288.0,1204.0,501.0,1318.0,1.0
2018-01-19T07:43:03Z,5529.9,1499.0,443.0,880.0,269.0,6567386.0,1202.0,511.0,1312.0,1.0
2018-01-19T07:48:03Z,5530.0,1497.0,452.0,870.0,268.0,6567488.0,1201.0,511.0,1317.0,1.0
2018-01-19T07:53:03Z,5530.1,1500.0,443.0,880.0,267.0,6567589.0,1197.0,494.0,1308.0,1.0
2018-01-19T07:58:03Z,5530.15,1500.0,443.0,860.0,267.0,6567687.0,1205.0,526.0,1323.0,1.0
2018-01-19T08:03:03Z,5530.25,1501.0,440.0,880.0,268.0,6567790.0,1202.0,511.0,1313.0,1.0
2018-01-19T08:08:03Z,5530.35,1498.0,436.0,810.0,268.0,6567887.0,1212.0,500.0,1319.0,1.0
2018-01-19T08:13:03Z,5530.4,1500.0,436.0,890.0,269.0,6567990.0,1205.0,505.0,1320.0,1.0
2018-01-19T08:18:03Z,5530.5,1497.0,448.0,890.0,269.0,6568088.0,1208.0,497.0,1323.0,1.0
2018-01-19T08:23:03Z,5530.6,1497.0,452.0,880.0,268.0,6568190.0,1199.0,525.0,1321.0,1.0
2018-01-19T08:28:03Z,5530.65,1499.0,443.0,880.0,268.0,6568290.0,1212.0,509.0,1321.0,1.0
2018-01-19T08:33:03Z,5530.75,1502.0,452.0,880.0,268.0,6568391.0,1197.0,502.0,1311.0,1.0
2018-01-19T08:38:03Z,5530.85,1500.0,440.0,870.0,268.0,6568492.0,1206.0,523.0,1325.0,1.0
2018-01-19T08:43:03Z,5530.9,1502.0,448.0,860.0,268.0,6568591.0,1200.0,509.0,1316.0,1.0
2018-01-19T08:48:03Z,5531.0,1500.0,452.0,860.0,268.0,6568692.0,1196.0,509.0,1312.0,1.0
2018-01-19T08:53:03Z,5531.1,1502.0,452.0,870.0,269.0,6568791.0,1212.0,531.0,1333.0,1.0
2018-01-19T08:58:03Z,5531.15,1500.0,448.0,870.0,269.0,6568894.0,1200.0,521.0,1317.0,1.0
2018-01-19T09:03:03Z,5531.25,1503.0,443.0,870.0,268.0,6568992.0,1203.0,512.0,1316.0,1.0
2018-01-19T09:08:03Z,5531.35,1501.0,448.0,870.0,268.0,6569094.0,1200.0,508.0,1320.0,1.0
2018-01-19T09:13:03Z,5531.4,1502.0,456.0,870.0,268.0,6569192.0,1198.0,517.0,1317.0,1.0
2018-01-19T09:18:03Z,5531.5,1500.0,452.0,870.0,268.0,6569295.0,1205.0,500.0,1319.0,1.0
2018-01-19T09:23:03Z,5531.6,1500.0,456.0,870.0,268.0,6569393.0,1209.0,506.0,1318.0,1.0
2018-01-19T09:28:03Z,5531.65,1500.0,452.0,870.0,268.0,6569494.0,1197.0,507.0,1311.0,1.0
2018-01-19T09:33:03Z,5531.75,1498.0,443.0,870.0,267.0,6569596.0,1210.0,494.0,1316.0,1.0
2018-01-19T09:38:03Z,5531.85,1500.0,456.0,860.0,268.0,6569694.0,1200.0,503.0,1311.0,1.0
2018-01-19T09:43:03Z,5531.9,1502.0,436.0,860.0,267.0,6569797.0,1203.0,510.0,1316.0,1.0
2018-01-19T09:48:03Z,5532.0,1502.0,452.0,870.0,269.0,6569895.0,1200.0,521.0,1319.0,1.0
2018-01-19T09:53:03Z,5532.1,1502.0,440.0,870.0,269.0,6569995.0,1199.0,509.0,1315.0,1.0
2018-01-19T09:58:03Z,5532.15,1501.0,440.0,870.0,269.0,6570096.0,1200.0,518.0,1312.0,1.0
2018-01-19T10:03:03Z,5532.25,1502.0,448.0,870.0,268.0,6570197.0,1197.0,530.0,1322.0,1.0
2018-01-19T10:08:03Z,5532.35,1498.0,448.0,870.0,269.0,6570297.0,1201.0,513.0,1318.0,1.0
2018-01-19T10:13:03Z,5532.4,1501.0,448.0,870.0,267.0,6570397.0,1206.0,532.0,1331.0,1.0
2018-01-19T10:18:03Z,5532.5,1502.0,448.0,870.0,268.0,6570497.0,1198.0,521.0,1314.0,1.0
2018-01-19T10:23:03Z,5532.6,1499.0,452.0,880.0,268.0,6570597.0,1199.0,520.0,1316.0,1.0
2018-01-19T10:28:03Z,5532.65,1501.0,448.0,880.0,268.0,6570706.0,1296.0,522.0,1408.0,1.0
2018-01-19T10:33:03Z,5532.75,1502.0,443.0,870.0,268.0,6570814.0,1307.0,541.0,1421.0,1.0
2018-01-19T10:38:03Z,5532.85,1500.0,452.0,860.0,268.0,6570920.0,1262.0,544.0,1383.0,1.0
2018-01-19T10:43:03Z,5532.9,1499.0,440.0,880.0,268.0,6571029.0,1293.0,566.0,1424.0,1.0
2018-01-19T10:48:03Z,5533.0,1498.0,443.0,870.0,268.0,6571139.0,1330.0,597.0,1467.0,1.0
2018-01-19T10:53:03Z,5533.05,0.0,0.0,850.0,270.0,6571195.0,0.0,0.0,0.0,0.0
2018-01-19T10:58:03Z,5533.1,1501.0,463.0,860.0,269.0,6571198.0,225.0,93.0,245.0,1.0
2018-01-19T11:03:03Z,5533.2,1500.0,436.0,900.0,268.0,6571247.0,923.0,403.0,1016.0,1.0
2018-01-19T11:08:03Z,5533.25,1501.0,432.0,890.0,269.0,6571342.0,1199.0,515.0,1312.0,1.0
2018-01-19T11:13:03Z,5533.35,1500.0,443.0,880.0,268.0,6571443.0,1214.0,524.0,1323.0,1.0
2018-01-19T11:18:03Z,5533.45,1500.0,452.0,870.0,269.0,6571544.0,1201.0,519.0,1309.0,1.0
2018-01-19T11:23:03Z,5533.5,1500.0,460.0,870.0,268.0,6571641.0,1214.0,515.0,1331.0,1.0
2018-01-19T11:28:03Z,5533.6,1502.0,443.0,880.0,268.0,6571744.0,1204.0,509.0,1318.0,1.0
2018-01-19T11:33:03Z,5533.7,1499.0,448.0,870.0,268.0,6571843.0,1202.0,528.0,1322.0,1.0
2018-01-19T11:38:03Z,5533.75,1501.0,443.0,870.0,268.0,6571945.0,1196.0,514.0,1310.0,1.0
2018-01-19T11:43:03Z,5533.85,1501.0,448.0,870.0,267.0,6572043.0,1206.0,517.0,1318.0,1.0
2018-01-19T11:48:03Z,5533.95,1502.0,448.0,870.0,268.0,6572145.0,1206.0,530.0,1319.0,1.0
2018-01-19T11:53:03Z,5534.0,1500.0,448.0,870.0,268.0,6572245.0,1196.0,513.0,1311.0,1.0
2018-01-19T11:58:03Z,5534.1,1499.0,432.0,880.0,269.0,6572344.0,1204.0,515.0,1318.0,1.0
2018-01-19T12:03:03Z,5534.2,1500.0,456.0,870.0,268.0,6572446.0,1191.0,518.0,1309.0,1.0
2018-01-19T12:08:03Z,5534.25,1497.0,456.0,870.0,268.0,6572546.0,1201.0,526.0,1323.0,1.0
2018-01-19T12:13:03Z,5534.35,1500.0,443.0,870.0,268.0,6572646.0,1212.0,505.0,1322.0,1.0
2018-01-19T12:18:03Z,5534.45,1499.0,452.0,870.0,268.0,6572746.0,1197.0,534.0,1318.0,1.0
2018-01-19T12:23:03Z,5534.5,1499.0,448.0,870.0,268.0,6572848.0,1204.0,519.0,1314.0,1.0
2018-01-19T12:28:03Z,5534.6,1498.0,443.0,880.0,268.0,6572947.0,1211.0,496.0,1326.0,1.0
2018-01-19T12:33:03Z,5534.7,1502.0,436.0,870.0,268.0,6573047.0,1211.0,523.0,1325.0,1.0
2018-01-19T12:38:03Z,5534.75,1503.0,440.0,870.0,268.0,6573149.0,1211.0,526.0,1332.0,1.0
2018-01-19T12:43:03Z,5534.85,1502.0,436.0,870.0,268.0,6573247.0,1198.0,499.0,1305.0,1.0
2018-01-19T12:48:03Z,5534.95,1501.0,440.0,870.0,268.0,6573350.0,1237.0,538.0,1367.0,1.0
2018-01-19T12:53:03Z,5535.0,1505.0,440.0,870.0,268.0,6573453.0,1225.0,546.0,1329.0,1.0
2018-01-19T12:58:03Z,5535.1,1498.0,440.0,880.0,269.0,6573558.0,1425.0,537.0,1550.0,1.0
2018-01-19T13:03:03Z,5535.2,1501.0,452.0,840.0,269.0,6573661.0,658.0,286.0,729.0,1.0
2018-01-19T13:08:03Z,5535.25,0.0,0.0,830.0,270.0,6573673.0,0.0,0.0,0.0,0.0
2018-01-19T13:13:03Z,5535.25,0.0,0.0,820.0,270.0,6573673.0,0.0,0.0,0.0,0.0
2018-01-19T13:18:03Z,5535.3,1501.0,476.0,900.0,268.0,6573675.0,125.0,57.0,138.0,1.0
2018-01-19T13:23:03Z,5535.4,1500.0,456.0,910.0,268.0,6573715.0,830.0,350.0,907.0,1.0
2018-01-19T13:28:03Z,5535.45,1499.0,436.0,910.0,269.0,6573809.0,1388.0,601.0,1530.0,1.0
2018-01-19T13:33:03Z,5535.55,1500.0,432.0,880.0,268.0,6573909.0,1223.0,525.0,1343.0,1.0
2018-01-19T13:38:03Z,5535.65,1501.0,452.0,880.0,269.0,6574014.0,1260.0,538.0,1377.0,1.0
2018-01-19T13:43:03Z,5535.7,1501.0,440.0,880.0,268.0,6574120.0,1301.0,534.0,1425.0,1.0
2018-01-19T13:48:03Z,5535.8,1500.0,436.0,880.0,268.0,6574230.0,1345.0,592.0,1471.0,1.0
2018-01-19T13:53:03Z,5535.9,1501.0,440.0,880.0,269.0,6574344.0,1369.0,575.0,1497.0,1.0
2018-01-19T13:58:03Z,5535.95,1500.0,432.0,880.0,268.0,6574461.0,1373.0,567.0,1531.0,1.0
2018-01-19T14:03:03Z,5536.05,1500.0,440.0,880.0,269.0,6574576.0,1402.0,601.0,1536.0,1.0
2018-01-19T14:08:03Z,5536.15,1499.0,440.0,870.0,269.0,6574695.0,1406.0,625.0,1541.0,1.0
2018-01-19T14:13:03Z,5536.2,1500.0,443.0,870.0,268.0,6574810.0,1398.0,613.0,1540.0,1.0
2018-01-19T14:18:03Z,5536.3,1499.0,443.0,870.0,269.0,6574925.0,1407.0,591.0,1530.0,1.0
2018-01-19T14:23:03Z,5536.4,1499.0,440.0,870.0,269.0,6575043.0,1390.0,587.0,1519.0,1.0
2018-01-19T14:28:03Z,5536.45,1500.0,443.0,870.0,267.0,6575159.0,1402.0,582.0,1527.0,1.0
2018-01-19T14:33:03Z,5536.55,1501.0,443.0,870.0,269.0,6575277.0,1399.0,621.0,1548.0,1.0
2018-01-19T14:38:03Z,5536.65,1499.0,440.0,870.0,268.0,6575392.0,1411.0,581.0,1528.0,1.0
2018-01-19T14:43:03Z,5536.7,1500.0,448.0,870.0,269.0,6575509.0,1418.0,594.0,1538.0,1.0
2018-01-19T14:48:03Z,5536.8,1500.0,440.0,880.0,268.0,6575626.0,1403.0,607.0,1537.0,1.0
2018-01-19T14:53:03Z,5536.9,1502.0,452.0,870.0,268.0,6575743.0,1405.0,588.0,1531.0,1.0
2018-01-19T14:58:03Z,5536.95,1500.0,440.0,870.0,268.0,6575860.0,1398.0,585.0,1529.0,1.0
2018-01-19T15:03:03Z,5537.05,1499.0,448.0,860.0,268.0,6575973.0,1098.0,592.0,1256.0,1.0
2018-01-19T15:08:03Z,5537.15,1501.0,456.0,870.0,269.0,6576085.0,1368.0,587.0,1506.0,1.0
2018-01-19T15:13:03Z,5537.2,1501.0,448.0,880.0,268.0,6576200.0,1403.0,586.0,1534.0,1.0
2018-01-19T15:18:03Z,5537.3,1500.0,448.0,880.0,267.0,6576317.0,1400.0,593.0,1533.0,1.0
2018-01-19T15:23:03Z,5537.4,1500.0,443.0,870.0,269.0,6576433.0,1398.0,593.0,1535.0,1.0
2018-01-19T15:28:03Z,5537.45,1499.0,443.0,870.0,269.0,6576551.0,1391.0,573.0,1523.0,1.0
2018-01-19T15:33:03Z,5537.55,1503.0,443.0,870.0,268.0,6576666.0,1398.0,607.0,1530.0,1.0
2018-01-19T15:38:03Z,5537.65,1501.0,436.0,870.0,269.0,6576781.0,1394.0,593.0,1529.0,1.0
2018-01-19T15:43:03Z,5537.7,1499.0,448.0,870.0,269.0,6576900.0,1398.0,597.0,1532.0,1.0
2018-01-19T15:48:03Z,5537.8,1498.0,448.0,870.0,269.0,6577015.0,1400.0,589.0,1529.0,1.0
2018-01-19T15:53:03Z,5537.9,1495.0,440.0,870.0,267.0,6577133.0,1402.0,605.0,1538.0,1.0
2018-01-19T15:58:03Z,5537.95,1503.0,436.0,870.0,269.0,6577249.0,1396.0,604.0,1534.0,1.0
2018-01-19T16:03:03Z,5538.05,1501.0,448.0,870.0,268.0,6577367.0,1395.0,586.0,1527.0,1.0
2018-01-19T16:08:03Z,5538.15,1501.0,452.0,870.0,269.0,6577484.0,1407.0,604.0,1542.0,1.0
2018-01-19T16:13:03Z,5538.2,1502.0,440.0,870.0,268.0,6577600.0,1402.0,587.0,1538.0,1.0
2018-01-19T16:18:03Z,5538.3,1502.0,436.0,870.0,268.0,6577717.0,1392.0,614.0,1533.0,1.0
2018-01-19T16:23:03Z,5538.4,1501.0,448.0,870.0,268.0,6577832.0,1398.0,580.0,1530.0,1.0
2018-01-19T16:28:03Z,5538.45,1503.0,448.0,870.0,269.0,6577951.0,1402.0,608.0,1547.0,1.0
2018-01-19T16:33:03Z,5538.55,1500.0,448.0,870.0,268.0,6578066.0,1399.0,590.0,1528.0,1.0
2018-01-19T16:38:03Z,5538.65,1502.0,443.0,880.0,269.0,6578184.0,1393.0,610.0,1530.0,1.0
2018-01-19T16:43:03Z,5538.7,1498.0,448.0,870.0,268.0,6578300.0,1390.0,607.0,1530.0,1.0
2018-01-19T16:48:03Z,5538.8,1499.0,440.0,870.0,268.0,6578416.0,1393.0,625.0,1535.0,1.0
2018-01-19T16:53:03Z,5538.9,1499.0,452.0,870.0,268.0,6578535.0,1386.0,608.0,1529.0,1.0
2018-01-19T16:58:03Z,5538.95,1501.0,443.0,870.0,269.0,6578650.0,1385.0,595.0,1526.0,1.0
2018-01-19T17:03:03Z,5539.05,1500.0,440.0,870.0,268.0,6578769.0,1388.0,593.0,1523.0,1.0
2018-01-19T17:08:03Z,5539.15,1500.0,443.0,870.0,269.0,6578883.0,1401.0,613.0,1538.0,1.0
2018-01-19T17:13:03Z,5539.2,1497.0,436.0,870.0,268.0,6579001.0,1402.0,593.0,1531.0,1.0
2018-01-19T17:18:03Z,5539.3,1498.0,440.0,870.0,268.0,6579116.0,1392.0,601.0,1540.0,1.0
2018-01-19T17:23:03Z,5539.4,1500.0,440.0,870.0,268.0,6579235.0,1399.0,589.0,1530.0,1.0
2018-01-19T17:28:03Z,5539.45,1500.0,448.0,870.0,268.0,6579350.0,1386.0,594.0,1525.0,1.0
2018-01-19T17:33:03Z,5539.55,1499.0,448.0,870.0,269.0,6579466.0,1403.0,599.0,1532.0,1.0
2018-01-19T17:38:03Z,5539.65,1499.0,443.0,870.0,267.0,6579584.0,1394.0,605.0,1531.0,1.0
2018-01-19T17:43:03Z,5539.7,1501.0,448.0,870.0,268.0,6579700.0,1397.0,591.0,1530.0,1.0
2018-01-19T17:48:03Z,5539.8,1499.0,440.0,870.0,268.0,6579818.0,1417.0,609.0,1544.0,1.0
2018-01-19T17:53:03Z,5539.9,1498.0,443.0,870.0,268.0,6579932.0,1404.0,608.0,1540.0,1.0
2018-01-19T17:58:03Z,5539.95,1500.0,452.0,870.0,269.0,6580051.0,1402.0,582.0,1533.0,1.0
2018-01-19T18:03:03Z,5540.05,1502.0,460.0,870.0,269.0,6580166.0,1396.0,606.0,1532.0,1.0
2018-01-19T18:08:03Z,5540.15,1497.0,436.0,870.0,269.0,6580284.0,1404.0,605.0,1548.0,1.0
2018-01-19T18:13:03Z,5540.2,1498.0,448.0,870.0,269.0,6580400.0,1388.0,621.0,1537.0,1.0
2018-01-19T18:18:03Z,5540.3,1502.0,440.0,880.0,269.0,6580517.0,1394.0,595.0,1529.0,1.0
2018-01-19T18:23:03Z,5540.4,1498.0,443.0,880.0,268.0,6580633.0,1409.0,579.0,1537.0,1.0
2018-01-19T18:28:03Z,5540.45,1501.0,436.0,880.0,267.0,6580750.0,1394.0,607.0,1532.0,1.0
2018-01-19T18:33:03Z,5540.55,1498.0,443.0,880.0,268.0,6580867.0,1395.0,571.0,1524.0,1.0
2018-01-19T18:38:03Z,5540.65,1498.0,448.0,880.0,268.0,6580983.0,1390.0,588.0,1523.0,1.0
2018-01-19T18:43:03Z,5540.7,1498.0,440.0,880.0,269.0,6581098.0,1393.0,606.0,1534.0,1.0
2018-01-19T18:48:03Z,5540.8,1500.0,443.0,880.0,268.0,6581218.0,1401.0,585.0,1534.0,1.0
2018-01-19T18:53:03Z,5540.9,1499.0,443.0,880.0,268.0,6581332.0,1398.0,590.0,1529.0,1.0
2018-01-19T18:58:03Z,5540.95,1501.0,448.0,890.0,268.0,6581451.0,1402.0,609.0,1543.0,1.0
2018-01-19T19:03:03Z,5541.05,1504.0,452.0,870.0,267.0,6581565.0,1395.0,587.0,1528.0,1.0
2018-01-19T19:08:03Z,5541.15,1500.0,436.0,880.0,269.0,6581685.0,1395.0,587.0,1527.0,1.0
2018-01-19T19:13:03Z,5541.2,1501.0,436.0,870.0,268.0,6581799.0,1397.0,609.0,1529.0,1.0
2018-01-19T19:18:03Z,5541.3,1500.0,440.0,880.0,267.0,6581918.0,1401.0,580.0,1527.0,1.0
2018-01-19T19:23:04Z,5541.4,1499.0,456.0,880.0,268.0,6582033.0,1395.0,587.0,1526.0,1.0
2018-01-19T19:28:03Z,5541.45,1503.0,440.0,880.0,269.0,6582150.0,1396.0,604.0,1535.0,1.0
2018-01-19T19:33:03Z,5541.55,1501.0,440.0,890.0,268.0,6582266.0,1384.0,607.0,1525.0,1.0
2018-01-19T19:38:04Z,5541.65,1502.0,443.0,890.0,269.0,6582384.0,1392.0,575.0,1527.0,1.0
2018-01-19T19:43:04Z,5541.7,1500.0,443.0,890.0,268.0,6582500.0,1389.0,607.0,1540.0,1.0
2018-01-19T19:48:04Z,5541.8,1502.0,456.0,890.0,269.0,6582617.0,1407.0,591.0,1528.0,1.0
2018-01-19T19:53:04Z,5541.9,1500.0,443.0,880.0,268.0,6582734.0,1392.0,611.0,1538.0,1.0
2018-01-19T19:58:04Z,5542.0,1502.0,436.0,830.0,269.0,6582851.0,1408.0,614.0,1549.0,1.0
2018-01-19T20:03:03Z,5542.05,1502.0,443.0,890.0,268.0,6582965.0,1415.0,606.0,1545.0,1.0
2018-01-19T20:08:03Z,5542.15,1498.0,448.0,890.0,267.0,6583084.0,1397.0,612.0,1539.0,1.0
2018-01-19T20:13:04Z,5542.25,1500.0,443.0,890.0,269.0,6583201.0,1405.0,600.0,1537.0,1.0
2018-01-19T20:18:04Z,5542.3,1497.0,436.0,890.0,268.0,6583317.0,1406.0,602.0,1543.0,1.0
2018-01-19T20:23:03Z,5542.4,1499.0,440.0,890.0,268.0,6583435.0,1394.0,596.0,1538.0,1.0
2018-01-19T20:28:03Z,5542.5,1501.0,456.0,890.0,269.0,6583551.0,1402.0,610.0,1539.0,1.0
2018-01-19T20:33:04Z,5542.55,1500.0,436.0,890.0,269.0,6583667.0,1401.0,597.0,1537.0,1.0
2018-01-19T20:38:04Z,5542.65,1498.0,443.0,900.0,268.0,6583786.0,1414.0,596.0,1547.0,1.0
2018-01-19T20:43:04Z,5542.75,1496.0,440.0,890.0,269.0,6583901.0,1380.0,591.0,1524.0,1.0
2018-01-19T20:48:04Z,5542.8,1501.0,436.0,890.0,268.0,6584017.0,1410.0,598.0,1542.0,1.0
2018-01-19T20:53:03Z,5542.9,1501.0,452.0,890.0,269.0,6584133.0,1398.0,591.0,1529.0,1.0
2018-01-19T20:58:03Z,5543.0,1500.0,448.0,830.0,268.0,6584251.0,1397.0,618.0,1544.0,1.0
2018-01-19T21:03:04Z,5543.05,1500.0,443.0,880.0,269.0,6584367.0,1408.0,596.0,1534.0,1.0
2018-01-19T21:08:04Z,5543.15,1500.0,436.0,900.0,268.0,6584484.0,1396.0,606.0,1535.0,1.0
2018-01-19T21:13:04Z,5543.25,1499.0,452.0,880.0,269.0,6584600.0,1384.0,592.0,1523.0,1.0
2018-01-19T21:18:04Z,5543.3,1499.0,432.0,900.0,268.0,6584718.0,1400.0,614.0,1538.0,1.0
2018-01-19T21:23:04Z,5543.4,1496.0,456.0,870.0,268.0,6584837.0,1402.0,591.0,1529.0,1.0
2018-01-19T21:28:04Z,5543.5,1502.0,448.0,900.0,268.0,6584951.0,1408.0,592.0,1539.0,1.0
2018-01-19T21:33:04Z,5543.55,1499.0,463.0,810.0,268.0,6585066.0,1392.0,594.0,1527.0,1.0
2018-01-19T21:38:04Z,5543.65,1501.0,448.0,880.0,269.0,6585185.0,1405.0,594.0,1532.0,1.0
2018-01-19T21:43:04Z,5543.75,1500.0,440.0,890.0,268.0,6585299.0,1398.0,591.0,1530.0,1.0
2018-01-19T21:48:04Z,5543.8,1502.0,443.0,900.0,268.0,6585418.0,1393.0,610.0,1536.0,1.0
2018-01-19T21:53:04Z,5543.9,1501.0,452.0,890.0,268.0,6585535.0,1397.0,603.0,1535.0,1.0
2018-01-19T21:58:04Z,5544.0,1500.0,440.0,890.0,268.0,6585650.0,1409.0,610.0,1542.0,1.0
2018-01-19T22:03:04Z,5544.05,1500.0,443.0,890.0,269.0,6585769.0,1393.0,617.0,1535.0,1.0
2018-01-19T22:08:04Z,5544.15,1498.0,443.0,830.0,268.0,6585883.0,1397.0,617.0,1545.0,1.0
2018-01-19T22:13:04Z,5544.25,1501.0,452.0,880.0,268.0,6586001.0,1407.0,585.0,1536.0,1.0
2018-01-19T22:18:04Z,5544.3,1499.0,443.0,820.0,269.0,6586117.0,1399.0,561.0,1524.0,1.0
2018-01-19T22:23:04Z,5544.4,1498.0,436.0,900.0,269.0,6586235.0,1406.0,593.0,1530.0,1.0
2018-01-19T22:28:04Z,5544.5,1501.0,436.0,870.0,269.0,6586351.0,1402.0,590.0,1532.0,1.0
2018-01-19T22:33:04Z,5544.55,1502.0,440.0,880.0,268.0,6586462.0,1205.0,513.0,1320.0,1.0
2018-01-19T22:38:04Z,5544.65,1501.0,443.0,880.0,269.0,6586565.0,1231.0,547.0,1361.0,1.0
2018-01-19T22:43:04Z,5544.75,1499.0,452.0,900.0,269.0,6586669.0,1298.0,556.0,1416.0,1.0
2018-01-19T22:48:04Z,5544.8,1502.0,443.0,870.0,268.0,6586778.0,1311.0,565.0,1440.0,1.0
2018-01-19T22:53:04Z,5544.9,1496.0,443.0,900.0,268.0,6586887.0,1344.0,578.0,1477.0,1.0
2018-01-19T22:58:04Z,5545.0,1501.0,456.0,890.0,268.0,6587002.0,1383.0,582.0,1508.0,1.0
2018-01-19T23:03:04Z,5545.05,1499.0,436.0,870.0,269.0,6587117.0,1403.0,613.0,1538.0,1.0
2018-01-19T23:08:04Z,5545.15,1500.0,452.0,820.0,268.0,6587234.0,1405.0,588.0,1535.0,1.0
2018-01-19T23:13:04Z,5545.25,1499.0,456.0,820.0,268.0,6587351.0,1390.0,615.0,1540.0,1.0
2018-01-19T23:18:04Z,5545.3,1497.0,443.0,860.0,269.0,6587468.0,1405.0,598.0,1539.0,1.0
2018-01-19T23:23:04Z,5545.4,1501.0,436.0,860.0,268.0,6587587.0,1349.0,640.0,1508.0,1.0
2018-01-19T23:28:04Z,5545.5,1499.0,432.0,900.0,268.0,6587702.0,1394.0,595.0,1524.0,1.0
2018-01-19T23:33:04Z,5545.55,1500.0,443.0,900.0,269.0,6587820.0,1393.0,590.0,1528.0,1.0
2018-01-19T23:38:04Z,5545.65,1500.0,432.0,900.0,268.0,6587935.0,1389.0,588.0,1530.0,1.0
2018-01-19T23:43:04Z,5545.75,1500.0,440.0,900.0,269.0,6588053.0,1399.0,584.0,1530.0,1.0
2018-01-19T23:48:04Z,5545.8,1503.0,443.0,890.0,268.0,6588168.0,1409.0,595.0,1536.0,1.0
2018-01-19T23:53:04Z,5545.9,1502.0,456.0,870.0,268.0,6588285.0,1383.0,602.0,1525.0,1.0
2018-01-19T23:58:04Z,5546.0,1500.0,440.0,840.0,268.0,6588402.0,1394.0,609.0,1534.0,1.0
2018-01-20T00:03:04Z,5546.05,1500.0,440.0,890.0,268.0,6588518.0,1405.0,596.0,1536.0,1.0
2018-01-20T00:08:04Z,5546.15,1500.0,443.0,830.0,269.0,6588636.0,1396.0,599.0,1524.0,1.0
2018-01-20T00:13:04Z,5546.25,1500.0,432.0,900.0,269.0,6588752.0,1396.0,599.0,1536.0,1.0
2018-01-20T00:18:04Z,5546.3,1501.0,452.0,880.0,267.0,6588870.0,1406.0,593.0,1542.0,1.0
2018-01-20T00:23:04Z,5546.4,1498.0,448.0,870.0,268.0,6588985.0,1395.0,605.0,1538.0,1.0
2018-01-20T00:28:04Z,5546.5,1503.0,436.0,890.0,269.0,6589100.0,1402.0,589.0,1534.0,1.0
2018-01-20T00:33:04Z,5546.55,1502.0,452.0,820.0,269.0,6589219.0,1391.0,581.0,1524.0,1.0
2018-01-20T00:38:04Z,5546.65,1502.0,436.0,890.0,268.0,6589336.0,1394.0,586.0,1527.0,1.0
2018-01-20T00:43:04Z,5546.75,1498.0,448.0,820.0,268.0,6589451.0,1394.0,611.0,1530.0,1.0
2018-01-20T00:48:04Z,5546.8,1500.0,443.0,880.0,268.0,6589569.0,1407.0,584.0,1539.0,1.0
2018-01-20T00:53:04Z,5546.9,1502.0,448.0,900.0,269.0,6589686.0,1404.0,612.0,1547.0,1.0
2018-01-20T00:58:04Z,5547.0,1502.0,440.0,880.0,269.0,6589803.0,1425.0,595.0,1559.0,1.0
2018-01-20T01:03:04Z,5547.05,1502.0,452.0,850.0,268.0,6589920.0,1383.0,625.0,1535.0,1.0
2018-01-20T01:08:04Z,5547.15,1499.0,443.0,890.0,268.0,6590036.0,1402.0,580.0,1520.0,1.0
2018-01-20T01:13:04Z,5547.25,1497.0,436.0,820.0,269.0,6590151.0,1390.0,593.0,1533.0,1.0
2018-01-20T01:18:04Z,5547.3,1497.0,443.0,900.0,268.0,6590269.0,1405.0,610.0,1542.0,1.0
2018-01-20T01:23:04Z,5547.4,1501.0,452.0,880.0,268.0,6590384.0,1394.0,594.0,1528.0,1.0
2018-01-20T01:28:04Z,5547.5,1500.0,436.0,810.0,268.0,6590503.0,1432.0,546.0,1568.0,1.0
2018-01-20T01:33:04Z,5547.55,1501.0,448.0,900.0,267.0,6590618.0,1404.0,596.0,1537.0,1.0
2018-01-20T01:38:04Z,5547.65,1500.0,436.0,870.0,268.0,6590736.0,1400.0,603.0,1536.0,1.0
2018-01-20T01:43:04Z,5547.75,1500.0,448.0,830.0,268.0,6590851.0,1413.0,591.0,1537.0,1.0
2018-01-20T01:48:04Z,5547.8,1496.0,456.0,900.0,269.0,6590970.0,1435.0,618.0,1563.0,1.0
2018-01-20T01:53:04Z,5547.9,1500.0,440.0,870.0,268.0,6591087.0,1394.0,585.0,1527.0,1.0
2018-01-20T01:58:04Z,5548.0,1498.0,443.0,880.0,269.0,6591202.0,1407.0,594.0,1539.0,1.0
2018-01-20T02:03:04Z,5548.05,1500.0,443.0,900.0,268.0,6591320.0,1395.0,610.0,1535.0,1.0
2018-01-20T02:08:04Z,5548.15,1500.0,448.0,880.0,268.0,6591435.0,1403.0,598.0,1543.0,1.0
2018-01-20T02:13:04Z,5548.25,1501.0,443.0,840.0,268.0,6591553.0,1397.0,604.0,1532.0,1.0
2018-01-20T02:18:04Z,5548.3,1500.0,448.0,880.0,268.0,6591669.0,1403.0,588.0,1530.0,1.0
2018-01-20T02:23:04Z,5548.4,1499.0,436.0,900.0,268.0,6591787.0,1391.0,602.0,1526.0,1.0
2018-01-20T02:28:04Z,5548.5,1501.0,448.0,880.0,268.0,6591902.0,1397.0,609.0,1539.0,1.0
2018-01-20T02:33:33Z,5548.55,1501.0,440.0,870.0,268.0,6592030.0,1401.0,617.0,1540.0,1.0
2018-01-20T02:38:04Z,5548.65,1498.0,436.0,900.0,267.0,6592136.0,1403.0,588.0,1531.0,1.0
2018-01-20T02:43:04Z,5548.75,1497.0,448.0,900.0,269.0,6592251.0,1404.0,583.0,1535.0,1.0
2018-01-20T02:48:04Z,5548.8,1500.0,440.0,880.0,269.0,6592371.0,1393.0,618.0,1534.0,1.0
2018-01-20T02:53:04Z,5548.9,1499.0,443.0,860.0,268.0,6592485.0,1397.0,610.0,1536.0,1.0
2018-01-20T02:58:04Z,5549.0,1499.0,452.0,850.0,269.0,6592604.0,1414.0,587.0,1537.0,1.0
2018-01-20T03:03:04Z,5549.05,1500.0,443.0,900.0,269.0,6592718.0,1402.0,584.0,1523.0,1.0
2018-01-20T03:08:04Z,5549.15,1500.0,452.0,880.0,269.0,6592836.0,1403.0,603.0,1539.0,1.0
2018-01-20T03:13:04Z,5549.25,1500.0,443.0,860.0,268.0,6592952.0,1395.0,593.0,1525.0,1.0
2018-01-20T03:18:04Z,5549.3,1502.0,452.0,820.0,268.0,6593069.0,1424.0,568.0,1547.0,1.0
2018-01-20T03:23:04Z,5549.4,1502.0,448.0,900.0,268.0,6593188.0,1406.0,592.0,1529.0,1.0
2018-01-20T03:28:04Z,5549.5,1499.0,440.0,890.0,269.0,6593303.0,1397.0,594.0,1533.0,1.0
2018-01-20T03:33:04Z,5549.55,1500.0,443.0,870.0,268.0,6593422.0,1397.0,597.0,1534.0,1.0
2018-01-20T03:38:04Z,5549.65,1502.0,456.0,810.0,268.0,6593537.0,1416.0,599.0,1559.0,1.0
2018-01-20T03:43:04Z,5549.75,1500.0,448.0,880.0,268.0,6593641.0,1209.0,527.0,1333.0,1.0
