timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-01-20T03:48:04Z,5549.8,1501.0,436.0,890.0,268.0,6593744.0,1278.0,523.0,1397.0,1.0
2018-01-20T03:53:04Z,5549.9,1500.0,440.0,900.0,268.0,6593850.0,1292.0,548.0,1415.0,1.0
2018-01-20T03:58:04Z,5550.0,1495.0,448.0,850.0,268.0,6593958.0,1416.0,495.0,1505.0,1.0
2018-01-20T04:03:04Z,5550.05,0.0,0.0,900.0,270.0,6594002.0,0.0,0.0,0.0,0.0
2018-01-20T04:08:04Z,5550.05,0.0,28.0,950.0,270.0,6594002.0,0.0,0.0,0.0,0.0
2018-01-20T04:13:04Z,5550.1,1500.0,436.0,830.0,269.0,6594016.0,485.0,209.0,532.0,1.0
2018-01-20T04:18:04Z,5550.15,1503.0,448.0,900.0,268.0,6594084.0,1192.0,505.0,1302.0,1.0
2018-01-20T04:23:04Z,5550.2,0.0,0.0,900.0,270.0,6594109.0,0.0,0.0,0.0,0.0
2018-01-20T04:28:04Z,5550.2,1501.0,480.0,800.0,268.0,6594109.0,0.0,0.0,0.0,1.0
2018-01-20T04:33:04Z,5550.3,1499.0,440.0,860.0,269.0,6594138.0,687.0,301.0,754.0,1.0
2018-01-20T04:38:04Z,5550.4,1500.0,448.0,900.0,269.0,6594214.0,992.0,427.0,1094.0,1.0
2018-01-20T04:43:04Z,5550.45,1500.0,456.0,890.0,269.0,6594298.0,989.0,418.0,1080.0,1.0
2018-01-20T04:48:04Z,5550.55,1501.0,440.0,880.0,268.0,6594382.0,1001.0,448.0,1101.0,1.0
2018-01-20T04:53:04Z,5550.65,1500.0,448.0,880.0,268.0,6594464.0,996.0,430.0,1099.0,1.0
2018-01-20T04:58:04Z,5550.7,1502.0,460.0,870.0,268.0,6594548.0,996.0,426.0,1091.0,1.0
2018-01-20T05:03:04Z,5550.8,1500.0,440.0,870.0,268.0,6594630.0,995.0,437.0,1094.0,1.0
2018-01-20T05:08:04Z,5550.9,1502.0,456.0,870.0,269.0,6594715.0,989.0,426.0,1084.0,1.0
2018-01-20T05:13:04Z,5550.95,1502.0,440.0,880.0,269.0,6594796.0,988.0,441.0,1091.0,1.0
2018-01-20T05:18:04Z,5551.05,1499.0,443.0,880.0,269.0,6594880.0,998.0,418.0,1087.0,1.0
2018-01-20T05:23:04Z,5551.15,1501.0,443.0,870.0,269.0,6594962.0,988.0,424.0,1089.0,1.0
2018-01-20T05:28:04Z,5551.25,1503.0,436.0,870.0,268.0,6595047.0,1003.0,412.0,1093.0,1.0
2018-01-20T05:33:04Z,5551.3,1502.0,443.0,870.0,269.0,6595129.0,1001.0,427.0,1093.0,1.0
2018-01-20T05:38:04Z,5551.4,1501.0,440.0,870.0,269.0,6595213.0,1000.0,432.0,1099.0,1.0
2018-01-20T05:43:04Z,5551.5,1500.0,452.0,870.0,269.0,6595296.0,1004.0,444.0,1104.0,1.0
2018-01-20T05:48:04Z,5551.55,1501.0,443.0,870.0,269.0,6595378.0,994.0,432.0,1093.0,1.0
2018-01-20T05:53:04Z,5551.65,1501.0,436.0,870.0,268.0,6595462.0,1012.0,432.0,1104.0,1.0
2018-01-20T05:58:04Z,5551.75,1499.0,452.0,870.0,268.0,6595544.0,1005.0,436.0,1103.0,1.0
2018-01-20T06:03:04Z,5551.8,1501.0,448.0,870.0,269.0,6595628.0,994.0,412.0,1087.0,1.0
2018-01-20T06:08:04Z,5551.9,1503.0,436.0,870.0,268.0,6595710.0,998.0,433.0,1097.0,1.0
2018-01-20T06:13:04Z,5552.0,1502.0,448.0,870.0,269.0,6595795.0,999.0,451.0,1103.0,1.0
2018-01-20T06:18:04Z,5552.05,1502.0,448.0,880.0,268.0,6595880.0,1197.0,534.0,1323.0,1.0
2018-01-20T06:23:04Z,5552.15,1500.0,440.0,890.0,269.0,6595980.0,1210.0,513.0,1327.0,1.0
2018-01-20T06:28:04Z,5552.25,1502.0,443.0,870.0,269.0,6596080.0,1207.0,518.0,1321.0,1.0
2018-01-20T06:33:04Z,5552.3,1500.0,436.0,880.0,268.0,6596181.0,1214.0,524.0,1326.0,1.0
2018-01-20T06:38:04Z,5552.4,1499.0,452.0,880.0,269.0,6596289.0,1304.0,547.0,1424.0,1.0
2018-01-20T06:43:04Z,5552.5,1500.0,440.0,880.0,268.0,6596396.0,1304.0,563.0,1430.0,1.0
2018-01-20T06:48:04Z,5552.55,1502.0,448.0,880.0,269.0,6596507.0,1310.0,551.0,1439.0,1.0
2018-01-20T06:53:04Z,5552.65,1501.0,440.0,870.0,268.0,6596615.0,1303.0,543.0,1422.0,1.0
2018-01-20T06:58:04Z,5552.75,1500.0,448.0,870.0,268.0,6596723.0,1300.0,551.0,1423.0,1.0
2018-01-20T07:03:04Z,5552.8,1500.0,436.0,880.0,269.0,6596832.0,1305.0,572.0,1437.0,1.0
2018-01-20T07:08:04Z,5552.9,1501.0,440.0,880.0,269.0,6596940.0,1303.0,573.0,1433.0,1.0
2018-01-20T07:13:04Z,5553.0,1500.0,440.0,880.0,267.0,6597050.0,1307.0,553.0,1425.0,1.0
2018-01-20T07:18:04Z,5553.05,1499.0,443.0,880.0,269.0,6597153.0,1205.0,509.0,1317.0,1.0
2018-01-20T07:23:04Z,5553.15,1501.0,440.0,870.0,268.0,6597253.0,1217.0,510.0,1322.0,1.0
2018-01-20T07:28:04Z,5553.25,1500.0,443.0,880.0,268.0,6597355.0,1212.0,508.0,1316.0,1.0
2018-01-20T07:33:04Z,5553.3,1500.0,460.0,880.0,268.0,6597455.0,1199.0,504.0,1316.0,1.0
2018-01-20T07:38:04Z,5553.4,1502.0,452.0,870.0,268.0,6597555.0,1200.0,514.0,1315.0,1.0
2018-01-20T07:43:04Z,5553.5,1498.0,440.0,860.0,269.0,6597654.0,1201.0,500.0,1308.0,1.0
2018-01-20T07:48:04Z,5553.55,1500.0,436.0,860.0,268.0,6597756.0,1202.0,530.0,1317.0,1.0
2018-01-20T07:53:04Z,5553.65,1500.0,443.0,870.0,268.0,6597855.0,1197.0,501.0,1310.0,1.0
2018-01-20T07:58:04Z,5553.75,1501.0,452.0,870.0,269.0,6597956.0,1212.0,530.0,1325.0,1.0
2018-01-20T08:03:04Z,5553.8,1501.0,443.0,880.0,269.0,6598056.0,1208.0,480.0,1312.0,1.0
2018-01-20T08:08:04Z,5553.9,1497.0,448.0,880.0,269.0,6598158.0,1200.0,521.0,1326.0,1.0
2018-01-20T08:13:04Z,5554.0,1500.0,443.0,880.0,268.0,6598258.0,1194.0,517.0,1309.0,1.0
2018-01-20T08:18:04Z,5554.05,1499.0,443.0,880.0,269.0,6598356.0,1207.0,520.0,1325.0,1.0
2018-01-20T08:23:04Z,5554.15,1500.0,448.0,880.0,269.0,6598459.0,1199.0,494.0,1314.0,1.0
2018-01-20T08:28:04Z,5554.25,1499.0,440.0,880.0,268.0,6598557.0,1205.0,498.0,1311.0,1.0
2018-01-20T08:33:04Z,5554.3,1501.0,443.0,880.0,269.0,6598659.0,1209.0,499.0,1318.0,1.0
2018-01-20T08:38:04Z,5554.4,1501.0,452.0,860.0,268.0,6598758.0,1211.0,515.0,1325.0,1.0
2018-01-20T08:43:04Z,5554.5,1503.0,460.0,870.0,269.0,6598861.0,1208.0,516.0,1320.0,1.0
2018-01-20T08:48:04Z,5554.55,1500.0,443.0,870.0,269.0,6598959.0,1210.0,486.0,1310.0,1.0
2018-01-20T08:53:04Z,5554.65,1502.0,452.0,870.0,268.0,6599060.0,1195.0,534.0,1324.0,1.0
2018-01-20T08:58:04Z,5554.75,1501.0,448.0,870.0,268.0,6599161.0,1205.0,524.0,1315.0,1.0
2018-01-20T09:03:04Z,5554.8,1501.0,436.0,870.0,268.0,6599260.0,1194.0,514.0,1316.0,1.0
2018-01-20T09:08:04Z,5554.9,1500.0,443.0,870.0,269.0,6599362.0,1196.0,504.0,1313.0,1.0
2018-01-20T09:13:04Z,5555.0,1500.0,440.0,870.0,268.0,6599461.0,1209.0,529.0,1327.0,1.0
2018-01-20T09:18:04Z,5555.05,1499.0,448.0,880.0,268.0,6599563.0,1212.0,514.0,1323.0,1.0
2018-01-20T09:23:04Z,5555.15,1499.0,440.0,880.0,269.0,6599662.0,1202.0,520.0,1319.0,1.0
2018-01-20T09:28:04Z,5555.25,1500.0,440.0,880.0,268.0,6599763.0,1191.0,512.0,1314.0,1.0
2018-01-20T09:33:04Z,5555.3,1499.0,452.0,890.0,268.0,6599863.0,1202.0,501.0,1312.0,1.0
2018-01-20T09:38:04Z,5555.4,1502.0,432.0,860.0,268.0,6599963.0,1203.0,507.0,1314.0,1.0
2018-01-20T09:43:04Z,5555.5,1501.0,436.0,880.0,268.0,6600063.0,1211.0,503.0,1320.0,1.0
2018-01-20T09:48:04Z,5555.55,1500.0,440.0,870.0,269.0,6600163.0,1191.0,519.0,1315.0,1.0
2018-01-20T09:53:05Z,5555.65,1502.0,440.0,870.0,269.0,6600264.0,1208.0,505.0,1317.0,1.0
2018-01-20T09:58:04Z,5555.75,1500.0,440.0,870.0,269.0,6600365.0,1210.0,509.0,1316.0,1.0
2018-01-20T10:03:04Z,5555.8,1503.0,452.0,860.0,268.0,6600465.0,1208.0,489.0,1313.0,1.0
2018-01-20T10:08:04Z,5555.9,1497.0,456.0,860.0,269.0,6600565.0,1199.0,496.0,1309.0,1.0
2018-01-20T10:13:04Z,5556.0,1501.0,440.0,860.0,269.0,6600668.0,1206.0,510.0,1316.0,1.0
2018-01-20T10:18:05Z,5556.05,1498.0,448.0,870.0,267.0,6600765.0,1203.0,529.0,1319.0,1.0
2018-01-20T10:23:05Z,5556.15,1502.0,448.0,870.0,269.0,6600865.0,1202.0,512.0,1317.0,1.0
2018-01-20T10:28:04Z,5556.25,1501.0,452.0,880.0,269.0,6600967.0,1207.0,523.0,1327.0,1.0
2018-01-20T10:33:05Z,5556.3,1501.0,443.0,870.0,269.0,6601067.0,1207.0,491.0,1309.0,1.0
2018-01-20T10:38:04Z,5556.4,1500.0,443.0,870.0,269.0,6601167.0,1206.0,508.0,1322.0,1.0
2018-01-20T10:43:05Z,5556.5,1497.0,448.0,870.0,269.0,6601267.0,1201.0,503.0,1307.0,1.0
2018-01-20T10:48:04Z,5556.55,1500.0,443.0,870.0,268.0,6601368.0,1207.0,486.0,1316.0,1.0
2018-01-20T10:53:05Z,5556.65,1499.0,443.0,870.0,268.0,6601469.0,1203.0,522.0,1317.0,1.0
2018-01-20T10:58:04Z,5556.75,1501.0,443.0,870.0,268.0,6601566.0,1201.0,507.0,1306.0,1.0
2018-01-20T11:03:05Z,5556.8,1500.0,448.0,880.0,269.0,6601669.0,1209.0,494.0,1319.0,1.0
2018-01-20T11:08:04Z,5556.9,1502.0,440.0,870.0,269.0,6601768.0,1206.0,512.0,1319.0,1.0
2018-01-20T11:13:05Z,5557.0,1501.0,443.0,870.0,269.0,6601870.0,1200.0,501.0,1309.0,1.0
2018-01-20T11:18:05Z,5557.05,1499.0,456.0,880.0,268.0,6601968.0,1200.0,526.0,1318.0,1.0
2018-01-20T11:23:04Z,5557.15,1499.0,443.0,880.0,268.0,6602070.0,1211.0,519.0,1323.0,1.0
2018-01-20T11:28:05Z,5557.25,1500.0,443.0,870.0,268.0,6602170.0,1206.0,533.0,1326.0,1.0
2018-01-20T11:33:05Z,5557.3,1500.0,448.0,870.0,268.0,6602271.0,1208.0,527.0,1328.0,1.0
2018-01-20T11:38:05Z,5557.4,1500.0,448.0,880.0,268.0,6602371.0,1205.0,501.0,1318.0,1.0
2018-01-20T11:43:05Z,5557.5,1501.0,436.0,870.0,269.0,6602470.0,1206.0,522.0,1326.0,1.0
2018-01-20T11:48:05Z,5557.55,1498.0,448.0,870.0,268.0,6602572.0,1214.0,519.0,1327.0,1.0
2018-01-20T11:53:05Z,5557.65,1500.0,448.0,870.0,269.0,6602670.0,1205.0,506.0,1328.0,1.0
2018-01-20T11:58:05Z,5557.75,1500.0,436.0,870.0,269.0,6602773.0,1215.0,525.0,1328.0,1.0
2018-01-20T12:03:05Z,5557.8,1501.0,436.0,870.0,268.0,6602872.0,1206.0,512.0,1323.0,1.0
2018-01-20T12:08:05Z,5557.9,1501.0,440.0,870.0,268.0,6602974.0,1205.0,495.0,1315.0,1.0
2018-01-20T12:13:05Z,5558.0,1501.0,440.0,870.0,268.0,6603072.0,1203.0,507.0,1314.0,1.0
2018-01-20T12:18:05Z,5558.05,1501.0,440.0,870.0,269.0,6603174.0,1187.0,536.0,1324.0,1.0
2018-01-20T12:23:05Z,5558.15,1502.0,436.0,870.0,268.0,6603273.0,1203.0,513.0,1314.0,1.0
2018-01-20T12:28:05Z,5558.25,1502.0,448.0,870.0,269.0,6603374.0,1205.0,530.0,1314.0,1.0
2018-01-20T12:33:05Z,5558.3,1500.0,436.0,870.0,269.0,6603475.0,1216.0,505.0,1323.0,1.0
2018-01-20T12:38:05Z,5558.4,1503.0,443.0,870.0,268.0,6603574.0,1192.0,510.0,1308.0,1.0
2018-01-20T12:43:05Z,5558.5,1499.0,440.0,870.0,268.0,6603677.0,1204.0,511.0,1319.0,1.0
2018-01-20T12:48:05Z,5558.55,1500.0,456.0,870.0,268.0,6603774.0,1195.0,522.0,1319.0,1.0
2018-01-20T12:53:05Z,5558.65,1500.0,456.0,870.0,267.0,6603876.0,1200.0,522.0,1320.0,1.0
2018-01-20T12:58:05Z,5558.75,1501.0,452.0,870.0,269.0,6603976.0,1204.0,517.0,1320.0,1.0
2018-01-20T13:03:05Z,5558.8,1502.0,440.0,870.0,268.0,6604076.0,1205.0,512.0,1326.0,1.0
2018-01-20T13:08:05Z,5558.9,1502.0,452.0,880.0,268.0,6604178.0,1229.0,490.0,1334.0,1.0
2018-01-20T13:13:05Z,5559.0,1503.0,448.0,870.0,268.0,6604276.0,1207.0,512.0,1323.0,1.0
2018-01-20T13:18:05Z,5559.05,1501.0,448.0,880.0,269.0,6604379.0,1206.0,521.0,1319.0,1.0
2018-01-20T13:23:05Z,5559.15,1500.0,443.0,870.0,269.0,6604477.0,1210.0,517.0,1315.0,1.0
2018-01-20T13:28:05Z,5559.25,1504.0,440.0,860.0,268.0,6604578.0,1217.0,509.0,1322.0,1.0
2018-01-20T13:33:05Z,5559.3,1501.0,440.0,870.0,269.0,6604678.0,1199.0,516.0,1310.0,1.0
2018-01-20T13:38:05Z,5559.4,1500.0,448.0,870.0,269.0,6604778.0,1215.0,504.0,1314.0,1.0
2018-01-20T13:43:05Z,5559.5,1497.0,436.0,880.0,268.0,6604879.0,1206.0,522.0,1322.0,1.0
2018-01-20T13:48:05Z,5559.6,1498.0,436.0,870.0,268.0,6604979.0,1224.0,507.0,1327.0,1.0
2018-01-20T13:53:05Z,5559.65,1498.0,448.0,860.0,268.0,6605081.0,1210.0,495.0,1321.0,1.0
2018-01-20T13:58:05Z,5559.75,1501.0,432.0,870.0,268.0,6605180.0,1216.0,503.0,1313.0,1.0
2018-01-20T14:03:05Z,5559.85,1498.0,443.0,880.0,269.0,6605281.0,1198.0,511.0,1319.0,1.0
2018-01-20T14:08:05Z,5559.9,1500.0,448.0,870.0,268.0,6605380.0,1192.0,500.0,1308.0,1.0
2018-01-20T14:13:05Z,5560.0,1501.0,443.0,870.0,269.0,6605480.0,1198.0,500.0,1311.0,1.0
2018-01-20T14:18:05Z,5560.1,1500.0,452.0,870.0,268.0,6605580.0,1203.0,519.0,1325.0,1.0
2018-01-20T14:23:05Z,5560.15,1500.0,436.0,870.0,268.0,6605682.0,1202.0,520.0,1325.0,1.0
2018-01-20T14:28:05Z,5560.25,1502.0,440.0,870.0,268.0,6605782.0,1196.0,519.0,1321.0,1.0
2018-01-20T14:33:05Z,5560.35,1497.0,440.0,870.0,268.0,6605882.0,1195.0,529.0,1320.0,1.0
2018-01-20T14:38:05Z,5560.4,1502.0,452.0,870.0,268.0,6605982.0,1185.0,512.0,1313.0,1.0
2018-01-20T14:43:05Z,5560.5,1498.0,440.0,880.0,269.0,6606083.0,1227.0,491.0,1333.0,1.0
2018-01-20T14:48:05Z,5560.6,1499.0,436.0,870.0,268.0,6606185.0,1196.0,514.0,1313.0,1.0
2018-01-20T14:53:05Z,5560.65,1500.0,452.0,870.0,269.0,6606283.0,1207.0,501.0,1316.0,1.0
2018-01-20T14:58:05Z,5560.75,1500.0,443.0,880.0,269.0,6606384.0,1206.0,516.0,1324.0,1.0
2018-01-20T15:03:05Z,5560.85,1501.0,443.0,880.0,269.0,6606484.0,1208.0,511.0,1319.0,1.0
2018-01-20T15:08:05Z,5560.9,1501.0,440.0,870.0,269.0,6606584.0,1212.0,508.0,1324.0,1.0
2018-01-20T15:13:05Z,5561.0,1498.0,443.0,870.0,268.0,6606685.0,1212.0,507.0,1320.0,1.0
2018-01-20T15:18:05Z,5561.1,1499.0,452.0,880.0,269.0,6606786.0,1202.0,519.0,1317.0,1.0
2018-01-20T15:23:05Z,5561.15,1500.0,436.0,870.0,268.0,6606885.0,1210.0,508.0,1317.0,1.0
2018-01-20T15:28:05Z,5561.25,1501.0,436.0,870.0,268.0,6606986.0,1211.0,493.0,1310.0,1.0
2018-01-20T15:33:05Z,5561.35,1500.0,448.0,870.0,268.0,6607085.0,1210.0,495.0,1312.0,1.0
2018-01-20T15:38:05Z,5561.4,1497.0,448.0,870.0,268.0,6607187.0,1211.0,495.0,1318.0,1.0
2018-01-20T15:43:05Z,5561.5,1501.0,448.0,880.0,269.0,6607285.0,1199.0,519.0,1315.0,1.0
2018-01-20T15:48:05Z,5561.6,1500.0,443.0,880.0,268.0,6607388.0,1212.0,492.0,1323.0,1.0
2018-01-20T15:53:05Z,5561.65,1503.0,443.0,870.0,269.0,6607488.0,1210.0,513.0,1322.0,1.0
2018-01-20T15:58:05Z,5561.75,1499.0,436.0,870.0,269.0,6607589.0,1211.0,503.0,1323.0,1.0
2018-01-20T16:03:05Z,5561.85,1500.0,452.0,870.0,269.0,6607689.0,1194.0,516.0,1316.0,1.0
2018-01-20T16:08:05Z,5561.9,1497.0,452.0,870.0,269.0,6607787.0,1213.0,475.0,1314.0,1.0
2018-01-20T16:13:05Z,5562.0,1498.0,443.0,870.0,268.0,6607889.0,1208.0,506.0,1322.0,1.0
2018-01-20T16:18:05Z,5562.1,1500.0,432.0,870.0,269.0,6607989.0,1209.0,502.0,1324.0,1.0
2018-01-20T16:23:05Z,5562.15,1502.0,436.0,870.0,269.0,6608090.0,1197.0,515.0,1311.0,1.0
2018-01-20T16:28:05Z,5562.25,1502.0,436.0,870.0,269.0,6608188.0,1183.0,520.0,1312.0,1.0
2018-01-20T16:33:05Z,5562.35,1498.0,436.0,870.0,268.0,6608291.0,1201.0,498.0,1313.0,1.0
2018-01-20T16:38:05Z,5562.4,1500.0,443.0,870.0,268.0,6608390.0,1199.0,508.0,1310.0,1.0
2018-01-20T16:43:05Z,5562.5,1499.0,452.0,880.0,269.0,6608490.0,1210.0,534.0,1327.0,1.0
2018-01-20T16:48:05Z,5562.6,1501.0,436.0,880.0,269.0,6608592.0,1200.0,512.0,1321.0,1.0
2018-01-20T16:53:05Z,5562.65,1499.0,443.0,870.0,268.0,6608691.0,1207.0,500.0,1320.0,1.0
2018-01-20T16:58:05Z,5562.75,1500.0,448.0,870.0,268.0,6608792.0,1194.0,507.0,1312.0,1.0
2018-01-20T17:03:05Z,5562.85,1500.0,440.0,860.0,269.0,6608891.0,1209.0,512.0,1321.0,1.0
2018-01-20T17:08:05Z,5562.9,1500.0,432.0,870.0,268.0,6608994.0,1209.0,525.0,1325.0,1.0
2018-01-20T17:13:05Z,5563.0,1501.0,452.0,870.0,268.0,6609092.0,1196.0,517.0,1313.0,1.0
2018-01-20T17:18:05Z,5563.1,1501.0,448.0,870.0,268.0,6609194.0,1195.0,511.0,1317.0,1.0
2018-01-20T17:23:05Z,5563.15,1499.0,436.0,870.0,269.0,6609293.0,1196.0,499.0,1307.0,1.0
2018-01-20T17:28:05Z,5563.25,1499.0,440.0,870.0,268.0,6609393.0,1218.0,523.0,1327.0,1.0
2018-01-20T17:33:05Z,5563.35,1500.0,452.0,870.0,269.0,6609494.0,1203.0,506.0,1310.0,1.0
2018-01-20T17:38:05Z,5563.4,1498.0,436.0,870.0,269.0,6609595.0,1216.0,496.0,1329.0,1.0
2018-01-20T17:43:05Z,5563.5,1502.0,436.0,870.0,268.0,6609697.0,1196.0,531.0,1319.0,1.0
2018-01-20T17:48:05Z,5563.6,1497.0,428.0,870.0,268.0,6609794.0,1197.0,507.0,1314.0,1.0
2018-01-20T17:53:05Z,5563.65,1499.0,443.0,870.0,268.0,6609893.0,1202.0,499.0,1312.0,1.0
2018-01-20T17:58:05Z,5563.75,1497.0,443.0,870.0,268.0,6609996.0,1200.0,482.0,1303.0,1.0
2018-01-20T18:03:05Z,5563.85,1498.0,448.0,870.0,269.0,6610096.0,1211.0,501.0,1321.0,1.0
2018-01-20T18:08:05Z,5563.9,1499.0,443.0,880.0,269.0,6610197.0,1206.0,525.0,1318.0,1.0
2018-01-20T18:13:05Z,5564.0,1499.0,452.0,880.0,268.0,6610297.0,1202.0,528.0,1323.0,1.0
2018-01-20T18:18:05Z,5564.1,1499.0,436.0,880.0,268.0,6610396.0,1217.0,517.0,1327.0,1.0
2018-01-20T18:23:05Z,5564.15,1501.0,443.0,880.0,268.0,6610497.0,1205.0,514.0,1326.0,1.0
2018-01-20T18:28:05Z,5564.25,1495.0,440.0,870.0,268.0,6610598.0,1217.0,505.0,1322.0,1.0
2018-01-20T18:33:05Z,5564.35,1500.0,432.0,870.0,268.0,6610698.0,1217.0,510.0,1320.0,1.0
2018-01-20T18:38:05Z,5564.4,1502.0,452.0,870.0,268.0,6610797.0,1205.0,508.0,1315.0,1.0
2018-01-20T18:43:05Z,5564.5,1497.0,440.0,870.0,269.0,6610898.0,1207.0,509.0,1323.0,1.0
2018-01-20T18:48:05Z,5564.6,1500.0,448.0,870.0,268.0,6610998.0,1197.0,482.0,1306.0,1.0
2018-01-20T18:53:05Z,5564.65,1499.0,436.0,870.0,269.0,6611100.0,1205.0,500.0,1316.0,1.0
2018-01-20T18:58:05Z,5564.75,1501.0,432.0,880.0,269.0,6611200.0,1204.0,533.0,1329.0,1.0
2018-01-20T19:03:05Z,5564.85,1498.0,452.0,870.0,268.0,6611301.0,1211.0,500.0,1320.0,1.0
2018-01-20T19:08:05Z,5564.9,1498.0,443.0,870.0,268.0,6611400.0,1204.0,500.0,1320.0,1.0
2018-01-20T19:13:05Z,5565.0,1498.0,440.0,870.0,268.0,6611500.0,1195.0,497.0,1307.0,1.0
2018-01-20T19:18:05Z,5565.1,1502.0,440.0,870.0,268.0,6611601.0,1208.0,524.0,1331.0,1.0
2018-01-20T19:23:05Z,5565.15,1503.0,436.0,870.0,269.0,6611700.0,1196.0,493.0,1305.0,1.0
2018-01-20T19:28:05Z,5565.25,1501.0,436.0,860.0,269.0,6611802.0,1206.0,519.0,1319.0,1.0
2018-01-20T19:33:05Z,5565.35,1500.0,448.0,870.0,268.0,6611901.0,1204.0,498.0,1319.0,1.0
2018-01-20T19:38:05Z,5565.4,1500.0,440.0,870.0,268.0,6612002.0,1214.0,515.0,1329.0,1.0
2018-01-20T19:43:05Z,5565.5,1500.0,443.0,870.0,268.0,6612104.0,1209.0,514.0,1318.0,1.0
2018-01-20T19:48:05Z,5565.6,1501.0,452.0,870.0,269.0,6612204.0,1212.0,522.0,1323.0,1.0
2018-01-20T19:53:05Z,5565.65,1500.0,436.0,870.0,269.0,6612303.0,1208.0,523.0,1329.0,1.0
2018-01-20T19:58:05Z,5565.75,1500.0,436.0,880.0,268.0,6612403.0,1202.0,530.0,1324.0,1.0
2018-01-20T20:03:05Z,5565.85,1498.0,443.0,880.0,269.0,6612504.0,1207.0,530.0,1328.0,1.0
2018-01-20T20:08:05Z,5565.9,1499.0,448.0,880.0,269.0,6612603.0,1207.0,502.0,1313.0,1.0
2018-01-20T20:13:05Z,5566.0,1501.0,440.0,870.0,267.0,6612705.0,1215.0,508.0,1329.0,1.0
2018-01-20T20:18:05Z,5566.1,1502.0,440.0,870.0,268.0,6612804.0,1215.0,497.0,1322.0,1.0
2018-01-20T20:23:05Z,5566.15,1501.0,440.0,870.0,268.0,6612906.0,1190.0,525.0,1309.0,1.0
2018-01-20T20:28:05Z,5566.25,1502.0,456.0,870.0,268.0,6613005.0,1198.0,512.0,1313.0,1.0
2018-01-20T20:33:05Z,5566.35,1500.0,452.0,870.0,268.0,6613105.0,1197.0,522.0,1321.0,1.0
2018-01-20T20:38:05Z,5566.4,1500.0,456.0,870.0,268.0,6613207.0,1203.0,503.0,1310.0,1.0
2018-01-20T20:43:05Z,5566.5,1500.0,440.0,870.0,268.0,6613306.0,1200.0,512.0,1318.0,1.0
2018-01-20T20:48:05Z,5566.6,1500.0,456.0,870.0,268.0,6613408.0,1196.0,506.0,1309.0,1.0
2018-01-20T20:53:05Z,5566.65,1498.0,448.0,870.0,268.0,6613507.0,1198.0,525.0,1321.0,1.0
2018-01-20T20:58:05Z,5566.75,1502.0,452.0,870.0,269.0,6613608.0,1198.0,511.0,1317.0,1.0
2018-01-20T21:03:05Z,5566.85,1500.0,452.0,870.0,269.0,6613707.0,1203.0,507.0,1314.0,1.0
2018-01-20T21:08:05Z,5566.9,1500.0,448.0,880.0,267.0,6613809.0,1183.0,509.0,1310.0,1.0
2018-01-20T21:13:05Z,5567.0,1503.0,440.0,880.0,268.0,6613908.0,1206.0,512.0,1321.0,1.0
2018-01-20T21:18:05Z,5567.1,1499.0,432.0,880.0,269.0,6614009.0,1197.0,508.0,1311.0,1.0
2018-01-20T21:23:05Z,5567.15,1499.0,440.0,880.0,269.0,6614109.0,1195.0,528.0,1319.0,1.0
2018-01-20T21:28:05Z,5567.25,1499.0,443.0,880.0,269.0,6614208.0,1204.0,494.0,1308.0,1.0
2018-01-20T21:33:05Z,5567.35,1502.0,440.0,880.0,268.0,6614311.0,1210.0,525.0,1325.0,1.0
2018-01-20T21:38:05Z,5567.4,1499.0,440.0,850.0,268.0,6614409.0,1207.0,520.0,1328.0,1.0
2018-01-20T21:43:05Z,5567.5,1501.0,452.0,880.0,269.0,6614508.0,1213.0,517.0,1322.0,1.0
2018-01-20T21:48:05Z,5567.6,1500.0,440.0,860.0,269.0,6614610.0,1209.0,509.0,1317.0,1.0
2018-01-20T21:53:05Z,5567.65,1502.0,452.0,880.0,267.0,6614710.0,1208.0,525.0,1324.0,1.0
2018-01-20T21:58:05Z,5567.75,1499.0,443.0,870.0,268.0,6614811.0,1185.0,537.0,1318.0,1.0
2018-01-20T22:03:05Z,5567.85,1500.0,468.0,800.0,268.0,6614911.0,1198.0,519.0,1323.0,1.0
2018-01-20T22:08:05Z,5567.95,1501.0,436.0,880.0,268.0,6615013.0,1202.0,524.0,1321.0,1.0
2018-01-20T22:13:05Z,5568.0,1500.0,432.0,880.0,268.0,6615112.0,1198.0,506.0,1319.0,1.0
2018-01-20T22:18:05Z,5568.1,1499.0,448.0,880.0,268.0,6615212.0,1208.0,510.0,1315.0,1.0
2018-01-20T22:23:05Z,5568.2,1500.0,448.0,880.0,269.0,6615313.0,1193.0,521.0,1322.0,1.0
2018-01-20T22:28:05Z,5568.25,1500.0,448.0,880.0,269.0,6615412.0,1212.0,507.0,1326.0,1.0
2018-01-20T22:33:05Z,5568.35,1502.0,440.0,880.0,269.0,6615514.0,1208.0,507.0,1323.0,1.0
2018-01-20T22:38:05Z,5568.45,1500.0,436.0,880.0,268.0,6615614.0,1218.0,501.0,1323.0,1.0
2018-01-20T22:43:05Z,5568.5,1500.0,436.0,880.0,268.0,6615715.0,1196.0,518.0,1310.0,1.0
2018-01-20T22:48:05Z,5568.6,1501.0,436.0,870.0,268.0,6615815.0,1192.0,517.0,1316.0,1.0
2018-01-20T22:53:05Z,5568.7,1497.0,443.0,880.0,269.0,6615916.0,1197.0,521.0,1320.0,1.0
2018-01-20T22:58:05Z,5568.75,1500.0,436.0,880.0,267.0,6616015.0,1192.0,530.0,1320.0,1.0
2018-01-20T23:03:05Z,5568.85,1499.0,443.0,880.0,268.0,6616115.0,1205.0,522.0,1333.0,1.0
2018-01-20T23:08:05Z,5568.95,1500.0,452.0,860.0,269.0,6616217.0,1210.0,496.0,1324.0,1.0
2018-01-20T23:13:05Z,5569.0,1501.0,432.0,880.0,268.0,6616315.0,1195.0,518.0,1313.0,1.0
2018-01-20T23:18:05Z,5569.1,1498.0,448.0,880.0,269.0,6616417.0,1217.0,504.0,1319.0,1.0
2018-01-20T23:23:05Z,5569.2,1497.0,440.0,810.0,269.0,6616516.0,1204.0,519.0,1323.0,1.0
2018-01-20T23:28:05Z,5569.25,1500.0,448.0,880.0,268.0,6616618.0,1195.0,516.0,1317.0,1.0
2018-01-20T23:33:05Z,5569.35,1500.0,452.0,880.0,269.0,6616716.0,1208.0,505.0,1319.0,1.0
2018-01-20T23:38:05Z,5569.45,1500.0,452.0,870.0,268.0,6616816.0,1205.0,518.0,1323.0,1.0
2018-01-20T23:43:05Z,5569.5,1500.0,443.0,880.0,269.0,6616919.0,1203.0,527.0,1325.0,1.0
2018-01-20T23:48:05Z,5569.6,1501.0,456.0,880.0,267.0,6617018.0,1207.0,505.0,1314.0,1.0
2018-01-20T23:53:05Z,5569.7,1502.0,432.0,880.0,268.0,6617119.0,1203.0,529.0,1323.0,1.0
2018-01-20T23:58:05Z,5569.75,1499.0,443.0,800.0,269.0,6617219.0,1204.0,508.0,1319.0,1.0
2018-01-21T00:03:05Z,5569.85,1500.0,440.0,880.0,269.0,6617321.0,1208.0,529.0,1320.0,1.0
2018-01-21T00:08:05Z,5569.95,1498.0,448.0,870.0,269.0,6617418.0,1197.0,516.0,1324.0,1.0
2018-01-21T00:13:05Z,5570.0,1501.0,456.0,800.0,268.0,6617521.0,1214.0,501.0,1320.0,1.0
2018-01-21T00:18:05Z,5570.1,1499.0,436.0,880.0,269.0,6617620.0,1203.0,512.0,1318.0,1.0
2018-01-21T00:23:05Z,5570.2,1499.0,436.0,890.0,268.0,6617720.0,1211.0,512.0,1321.0,1.0
2018-01-21T00:28:05Z,5570.25,1501.0,448.0,880.0,268.0,6617820.0,1207.0,527.0,1328.0,1.0
2018-01-21T00:33:05Z,5570.35,1502.0,448.0,880.0,268.0,6617921.0,1196.0,519.0,1318.0,1.0
2018-01-21T00:38:05Z,5570.45,1499.0,436.0,880.0,268.0,6618022.0,1208.0,515.0,1325.0,1.0
2018-01-21T00:43:05Z,5570.5,1499.0,443.0,870.0,268.0,6618122.0,1202.0,518.0,1317.0,1.0
2018-01-21T00:48:05Z,5570.6,1498.0,440.0,820.0,267.0,6618224.0,1203.0,506.0,1321.0,1.0
2018-01-21T00:53:05Z,5570.7,1499.0,452.0,810.0,267.0,6618322.0,1208.0,519.0,1321.0,1.0
2018-01-21T00:58:05Z,5570.75,1500.0,440.0,800.0,269.0,6618422.0,1203.0,517.0,1317.0,1.0
2018-01-21T01:03:05Z,5570.85,1501.0,443.0,890.0,268.0,6618523.0,1202.0,506.0,1317.0,1.0
2018-01-21T01:08:05Z,5570.95,1497.0,432.0,890.0,269.0,6618624.0,1205.0,495.0,1319.0,1.0
2018-01-21T01:13:06Z,5571.0,1497.0,448.0,880.0,268.0,6618724.0,1195.0,510.0,1313.0,1.0
2018-01-21T01:18:05Z,5571.1,1500.0,436.0,870.0,269.0,6618824.0,1189.0,521.0,1307.0,1.0
2018-01-21T01:23:05Z,5571.2,1498.0,432.0,880.0,268.0,6618925.0,1204.0,508.0,1314.0,1.0
2018-01-21T01:28:05Z,5571.25,1501.0,448.0,880.0,268.0,6619026.0,1204.0,503.0,1318.0,1.0
2018-01-21T01:33:05Z,5571.35,1501.0,436.0,880.0,269.0,6619125.0,1195.0,511.0,1314.0,1.0
2018-01-21T01:38:05Z,5571.45,1502.0,448.0,880.0,268.0,6619225.0,1202.0,511.0,1318.0,1.0
2018-01-21T01:43:05Z,5571.5,1499.0,452.0,880.0,268.0,6619325.0,1215.0,498.0,1325.0,1.0
2018-01-21T01:48:05Z,5571.6,1499.0,448.0,880.0,268.0,6619427.0,1197.0,514.0,1314.0,1.0
2018-01-21T01:53:05Z,5571.7,1500.0,443.0,880.0,268.0,6619525.0,1192.0,522.0,1321.0,1.0
2018-01-21T01:58:06Z,5571.75,1500.0,443.0,890.0,268.0,6619627.0,1205.0,501.0,1314.0,1.0
2018-01-21T02:03:05Z,5571.85,1501.0,448.0,890.0,268.0,6619728.0,1209.0,510.0,1317.0,1.0
2018-01-21T02:08:05Z,5571.95,1498.0,452.0,840.0,269.0,6619828.0,1206.0,516.0,1317.0,1.0
2018-01-21T02:13:06Z,5572.0,1502.0,443.0,810.0,268.0,6619929.0,1209.0,507.0,1318.0,1.0
2018-01-21T02:18:06Z,5572.1,1497.0,440.0,890.0,268.0,6620027.0,1192.0,535.0,1321.0,1.0
2018-01-21T02:23:06Z,5572.2,1502.0,448.0,890.0,268.0,6620129.0,1210.0,510.0,1322.0,1.0
2018-01-21T02:28:06Z,5572.25,1499.0,440.0,890.0,268.0,6620228.0,1208.0,512.0,1314.0,1.0
2018-01-21T02:33:06Z,5572.35,1500.0,456.0,890.0,268.0,6620329.0,1196.0,530.0,1316.0,1.0
2018-01-21T02:38:06Z,5572.45,1499.0,448.0,810.0,269.0,6620429.0,1206.0,522.0,1325.0,1.0
2018-01-21T02:43:06Z,5572.5,1499.0,452.0,860.0,268.0,6620531.0,1214.0,510.0,1321.0,1.0
2018-01-21T02:48:06Z,5572.6,1502.0,448.0,870.0,269.0,6620631.0,1201.0,519.0,1315.0,1.0
2018-01-21T02:53:06Z,5572.7,1502.0,436.0,890.0,269.0,6620731.0,1201.0,530.0,1328.0,1.0
2018-01-21T02:58:06Z,5572.75,1502.0,448.0,890.0,268.0,6620831.0,1199.0,514.0,1317.0,1.0
2018-01-21T03:03:06Z,5572.85,1499.0,436.0,820.0,268.0,6620930.0,1205.0,507.0,1323.0,1.0
2018-01-21T03:08:06Z,5572.95,1500.0,452.0,880.0,268.0,6621032.0,1199.0,528.0,1322.0,1.0
2018-01-21T03:13:06Z,5573.0,1502.0,452.0,890.0,269.0,6621132.0,1191.0,507.0,1305.0,1.0
2018-01-21T03:18:06Z,5573.1,1501.0,452.0,810.0,268.0,6621232.0,1215.0,508.0,1316.0,1.0
2018-01-21T03:23:06Z,5573.2,1499.0,443.0,880.0,269.0,6621331.0,1192.0,488.0,1303.0,1.0
2018-01-21T03:28:06Z,5573.25,1498.0,440.0,890.0,269.0,6621434.0,1206.0,515.0,1318.0,1.0
2018-01-21T03:33:06Z,5573.35,1502.0,452.0,860.0,268.0,6621533.0,1207.0,496.0,1318.0,1.0
2018-01-21T03:38:06Z,5573.45,1502.0,440.0,880.0,268.0,6621633.0,1221.0,508.0,1329.0,1.0
2018-01-21T03:43:06Z,5573.5,1496.0,436.0,900.0,268.0,6621733.0,1205.0,516.0,1319.0,1.0
2018-01-21T03:48:06Z,5573.6,1500.0,448.0,860.0,269.0,6621833.0,1200.0,519.0,1315.0,1.0
2018-01-21T03:53:06Z,5573.7,1497.0,432.0,890.0,268.0,6621935.0,1207.0,511.0,1323.0,1.0
2018-01-21T03:58:06Z,5573.75,1500.0,456.0,850.0,268.0,6622035.0,1201.0,505.0,1313.0,1.0
2018-01-21T04:03:06Z,5573.85,1499.0,432.0,890.0,269.0,6622136.0,1201.0,499.0,1309.0,1.0
2018-01-21T04:08:06Z,5573.95,1500.0,443.0,860.0,268.0,6622235.0,1209.0,500.0,1318.0,1.0
2018-01-21T04:13:06Z,5574.0,1499.0,452.0,900.0,269.0,6622335.0,1198.0,524.0,1321.0,1.0
2018-01-21T04:18:06Z,5574.1,1499.0,448.0,870.0,269.0,6622435.0,1206.0,503.0,1317.0,1.0
2018-01-21T04:23:06Z,5574.2,1501.0,436.0,900.0,268.0,6622536.0,1193.0,520.0,1307.0,1.0
2018-01-21T04:28:06Z,5574.25,1503.0,440.0,880.0,268.0,6622636.0,1201.0,497.0,1318.0,1.0
2018-01-21T04:33:06Z,5574.35,1501.0,448.0,900.0,268.0,6622737.0,1199.0,503.0,1318.0,1.0
2018-01-21T04:38:06Z,5574.45,1501.0,440.0,870.0,269.0,6622837.0,1204.0,515.0,1314.0,1.0
2018-01-21T04:43:06Z,5574.5,1501.0,443.0,900.0,268.0,6622937.0,1188.0,510.0,1303.0,1.0
2018-01-21T04:48:06Z,5574.6,1500.0,443.0,870.0,269.0,6623036.0,1197.0,508.0,1317.0,1.0
2018-01-21T04:53:06Z,5574.7,1503.0,436.0,900.0,269.0,6623139.0,1207.0,497.0,1323.0,1.0
2018-01-21T04:58:06Z,5574.75,1498.0,440.0,890.0,268.0,6623239.0,1201.0,508.0,1319.0,1.0
2018-01-21T05:03:06Z,5574.85,1503.0,443.0,860.0,268.0,6623339.0,1196.0,508.0,1308.0,1.0
2018-01-21T05:08:06Z,5574.95,1500.0,432.0,900.0,269.0,6623439.0,1204.0,519.0,1326.0,1.0
2018-01-21T05:13:06Z,5575.0,1500.0,448.0,890.0,269.0,6623539.0,1201.0,532.0,1329.0,1.0
2018-01-21T05:18:06Z,5575.1,1502.0,443.0,880.0,268.0,6623640.0,1198.0,514.0,1319.0,1.0
2018-01-21T05:23:06Z,5575.2,1501.0,436.0,850.0,269.0,6623738.0,1198.0,510.0,1311.0,1.0
2018-01-21T05:28:06Z,5575.25,1499.0,448.0,850.0,269.0,6623841.0,1215.0,512.0,1319.0,1.0
2018-01-21T05:33:06Z,5575.35,1501.0,436.0,900.0,269.0,6623939.0,1198.0,524.0,1312.0,1.0
2018-01-21T05:38:06Z,5575.45,1501.0,443.0,890.0,268.0,6624041.0,1212.0,501.0,1310.0,1.0
2018-01-21T05:43:06Z,5575.5,1501.0,436.0,870.0,268.0,6624141.0,1206.0,512.0,1315.0,1.0
2018-01-21T05:48:06Z,5575.6,1501.0,448.0,850.0,268.0,6624241.0,1212.0,519.0,1320.0,1.0
2018-01-21T05:53:06Z,5575.7,1501.0,456.0,850.0,269.0,6624343.0,1194.0,513.0,1319.0,1.0
2018-01-21T05:58:06Z,5575.75,1500.0,443.0,900.0,269.0,6624441.0,1168.0,534.0,1305.0,1.0
2018-01-21T06:03:06Z,5575.85,1500.0,448.0,890.0,268.0,6624544.0,1200.0,531.0,1310.0,1.0
2018-01-21T06:08:06Z,5575.95,1502.0,443.0,880.0,268.0,6624642.0,1214.0,503.0,1320.0,1.0
2018-01-21T06:13:06Z,5576.0,1501.0,448.0,860.0,269.0,6624745.0,1208.0,515.0,1329.0,1.0
2018-01-21T06:18:06Z,5576.1,1499.0,448.0,850.0,268.0,6624843.0,1212.0,505.0,1318.0,1.0
2018-01-21T06:23:06Z,5576.2,1500.0,436.0,900.0,268.0,6624945.0,1188.0,546.0,1313.0,1.0
2018-01-21T06:28:06Z,5576.3,1499.0,443.0,890.0,268.0,6625045.0,1212.0,505.0,1320.0,1.0
2018-01-21T06:33:06Z,5576.35,1500.0,440.0,880.0,268.0,6625144.0,1199.0,532.0,1322.0,1.0
2018-01-21T06:38:06Z,5576.45,1500.0,448.0,870.0,268.0,6625246.0,1188.0,499.0,1309.0,1.0
2018-01-21T06:43:06Z,5576.55,1499.0,436.0,810.0,268.0,6625344.0,1203.0,514.0,1314.0,1.0
2018-01-21T06:48:06Z,5576.6,1500.0,436.0,810.0,268.0,6625447.0,1193.0,515.0,1313.0,1.0
2018-01-21T06:53:06Z,5576.7,1501.0,436.0,820.0,268.0,6625545.0,1209.0,527.0,1314.0,1.0
2018-01-21T06:58:06Z,5576.8,1499.0,452.0,820.0,269.0,6625648.0,1188.0,507.0,1309.0,1.0
2018-01-21T07:03:06Z,5576.85,1501.0,443.0,850.0,269.0,6625745.0,1220.0,501.0,1320.0,1.0
2018-01-21T07:08:06Z,5576.95,1499.0,452.0,870.0,268.0,6625846.0,1203.0,511.0,1320.0,1.0
2018-01-21T07:13:06Z,5577.05,1502.0,448.0,840.0,269.0,6625948.0,1207.0,506.0,1322.0,1.0
2018-01-21T07:18:06Z,5577.1,1501.0,448.0,820.0,269.0,6626047.0,1208.0,507.0,1325.0,1.0
2018-01-21T07:23:06Z,5577.2,1500.0,452.0,820.0,268.0,6626150.0,1206.0,505.0,1315.0,1.0
2018-01-21T07:28:06Z,5577.3,1499.0,456.0,870.0,269.0,6626247.0,1211.0,492.0,1315.0,1.0
2018-01-21T07:33:06Z,5577.35,1500.0,432.0,890.0,267.0,6626350.0,1211.0,510.0,1318.0,1.0
2018-01-21T07:38:06Z,5577.45,1501.0,452.0,900.0,268.0,6626448.0,1198.0,509.0,1308.0,1.0
2018-01-21T07:43:06Z,5577.5,1500.0,440.0,900.0,269.0,6626549.0,1198.0,511.0,1310.0,1.0
2018-01-21T07:48:06Z,5577.6,1502.0,452.0,900.0,268.0,6626650.0,1199.0,536.0,1320.0,1.0
2018-01-21T07:53:06Z,5577.65,1499.0,452.0,880.0,269.0,6626750.0,1210.0,508.0,1322.0,1.0
2018-01-21T07:58:06Z,5577.8,1497.0,452.0,820.0,269.0,6626850.0,1200.0,515.0,1319.0,1.0
2018-01-21T08:03:06Z,5577.85,1501.0,436.0,900.0,269.0,6626950.0,1200.0,506.0,1307.0,1.0
2018-01-21T08:08:06Z,5577.95,1500.0,440.0,890.0,268.0,6627053.0,1204.0,516.0,1320.0,1.0
2018-01-21T08:13:06Z,5578.05,1500.0,452.0,860.0,269.0,6627151.0,1199.0,518.0,1313.0,1.0
2018-01-21T08:18:06Z,5578.1,1501.0,436.0,850.0,269.0,6627251.0,1194.0,505.0,1310.0,1.0
2018-01-21T08:23:06Z,5578.2,1500.0,448.0,900.0,268.0,6627351.0,1209.0,503.0,1315.0,1.0
2018-01-21T08:28:06Z,5578.25,1498.0,440.0,870.0,269.0,6627452.0,1197.0,513.0,1319.0,1.0
2018-01-21T08:33:06Z,5578.35,1502.0,452.0,820.0,268.0,6627552.0,1195.0,523.0,1323.0,1.0
2018-01-21T08:38:06Z,5578.4,1499.0,452.0,860.0,268.0,6627652.0,1211.0,485.0,1308.0,1.0
2018-01-21T08:43:06Z,5578.55,1500.0,448.0,880.0,269.0,6627754.0,1202.0,498.0,1312.0,1.0
2018-01-21T08:48:06Z,5578.6,1499.0,436.0,900.0,269.0,6627853.0,1197.0,520.0,1321.0,1.0
2018-01-21T08:53:06Z,5578.7,1498.0,452.0,890.0,268.0,6627956.0,1215.0,503.0,1325.0,1.0
2018-01-21T08:58:06Z,5578.8,1501.0,456.0,820.0,269.0,6628054.0,1204.0,498.0,1317.0,1.0
2018-01-21T09:03:06Z,5578.85,1500.0,452.0,860.0,269.0,6628155.0,1190.0,515.0,1307.0,1.0
2018-01-21T09:08:06Z,5578.95,1496.0,443.0,860.0,268.0,6628255.0,1208.0,529.0,1318.0,1.0
2018-01-21T09:13:06Z,5579.0,1501.0,436.0,900.0,269.0,6628356.0,1197.0,533.0,1328.0,1.0
2018-01-21T09:18:06Z,5579.1,1500.0,448.0,890.0,268.0,6628456.0,1203.0,522.0,1322.0,1.0
2018-01-21T09:23:06Z,5579.15,1501.0,448.0,810.0,269.0,6628557.0,1208.0,516.0,1322.0,1.0
2018-01-21T09:28:06Z,5579.3,1498.0,436.0,900.0,268.0,6628657.0,1193.0,531.0,1314.0,1.0
2018-01-21T09:33:06Z,5579.35,1500.0,436.0,880.0,269.0,6628757.0,1207.0,502.0,1322.0,1.0
2018-01-21T09:38:06Z,5579.4,1500.0,448.0,860.0,269.0,6628856.0,1209.0,530.0,1327.0,1.0
2018-01-21T09:43:06Z,5579.55,1499.0,443.0,880.0,269.0,6628957.0,1208.0,491.0,1316.0,1.0
2018-01-21T09:48:06Z,5579.6,1500.0,440.0,900.0,268.0,6629056.0,1196.0,508.0,1309.0,1.0
2018-01-21T09:53:06Z,5579.7,1500.0,440.0,870.0,268.0,6629159.0,1206.0,493.0,1316.0,1.0
2018-01-21T09:58:06Z,5579.75,1501.0,448.0,890.0,268.0,6629258.0,1200.0,527.0,1324.0,1.0
2018-01-21T10:03:06Z,5579.85,1500.0,456.0,820.0,269.0,6629359.0,1206.0,504.0,1317.0,1.0
2018-01-21T10:08:06Z,5579.9,1498.0,440.0,890.0,268.0,6629458.0,1220.0,530.0,1334.0,1.0
2018-01-21T10:13:06Z,5580.05,1500.0,460.0,830.0,269.0,6629561.0,1210.0,516.0,1329.0,1.0
2018-01-21T10:18:06Z,5580.1,1499.0,436.0,880.0,269.0,6629659.0,1215.0,503.0,1326.0,1.0
2018-01-21T10:23:06Z,5580.15,1502.0,440.0,880.0,268.0,6629759.0,1206.0,501.0,1310.0,1.0
2018-01-21T10:28:06Z,5580.25,1502.0,440.0,870.0,268.0,6629860.0,1208.0,522.0,1322.0,1.0
2018-01-21T10:33:06Z,5580.35,1499.0,440.0,860.0,268.0,6629960.0,1189.0,520.0,1305.0,1.0
2018-01-21T10:38:06Z,5580.4,1498.0,440.0,860.0,268.0,6630061.0,1204.0,520.0,1319.0,1.0
2018-01-21T10:43:06Z,5580.5,1498.0,443.0,870.0,268.0,6630161.0,1204.0,509.0,1317.0,1.0
2018-01-21T10:48:06Z,5580.6,1502.0,440.0,870.0,268.0,6630263.0,1206.0,505.0,1322.0,1.0
2018-01-21T10:53:06Z,5580.65,1500.0,432.0,890.0,269.0,6630361.0,1201.0,513.0,1320.0,1.0
2018-01-21T10:58:06Z,5580.75,1498.0,443.0,900.0,268.0,6630460.0,1202.0,518.0,1311.0,1.0
2018-01-21T11:03:06Z,5580.85,1502.0,440.0,870.0,269.0,6630562.0,1208.0,521.0,1317.0,1.0
2018-01-21T11:08:06Z,5580.9,1498.0,436.0,850.0,269.0,6630662.0,1196.0,520.0,1315.0,1.0
2018-01-21T11:13:06Z,5581.0,1499.0,440.0,860.0,268.0,6630762.0,1205.0,490.0,1315.0,1.0
2018-01-21T11:18:06Z,5581.1,1500.0,432.0,870.0,268.0,6630864.0,1206.0,494.0,1322.0,1.0
2018-01-21T11:23:06Z,5581.15,1499.0,443.0,870.0,268.0,6630964.0,1193.0,525.0,1321.0,1.0
2018-01-21T11:28:06Z,5581.25,1503.0,436.0,870.0,269.0,6631064.0,1202.0,522.0,1323.0,1.0
2018-01-21T11:33:06Z,5581.35,1499.0,443.0,870.0,269.0,6631164.0,1200.0,496.0,1310.0,1.0
2018-01-21T11:38:06Z,5581.4,1503.0,436.0,880.0,268.0,6631265.0,1202.0,530.0,1324.0,1.0
2018-01-21T11:43:06Z,5581.5,1500.0,456.0,870.0,268.0,6631364.0,1207.0,475.0,1304.0,1.0
2018-01-21T11:48:06Z,5581.6,1503.0,452.0,870.0,269.0,6631466.0,1194.0,505.0,1310.0,1.0
2018-01-21T11:53:06Z,5581.7,1499.0,448.0,870.0,269.0,6631564.0,1205.0,516.0,1319.0,1.0
2018-01-21T11:58:06Z,5581.75,1499.0,448.0,870.0,268.0,6631666.0,1211.0,509.0,1322.0,1.0
2018-01-21T12:03:06Z,5581.85,1501.0,443.0,870.0,268.0,6631767.0,1203.0,506.0,1316.0,1.0
2018-01-21T12:08:06Z,5581.95,1500.0,452.0,870.0,269.0,6631868.0,1205.0,511.0,1322.0,1.0
2018-01-21T12:13:06Z,5582.0,1501.0,436.0,880.0,268.0,6631967.0,1192.0,522.0,1305.0,1.0
2018-01-21T12:18:06Z,5582.1,1502.0,436.0,880.0,269.0,6632067.0,1213.0,512.0,1323.0,1.0
2018-01-21T12:23:06Z,5582.2,1499.0,440.0,880.0,268.0,6632167.0,1216.0,510.0,1324.0,1.0
2018-01-21T12:28:06Z,5582.25,1500.0,443.0,870.0,269.0,6632267.0,1159.0,550.0,1283.0,1.0
2018-01-21T12:33:06Z,5582.35,1502.0,443.0,870.0,268.0,6632369.0,1206.0,522.0,1315.0,1.0
2018-01-21T12:38:06Z,5582.45,1501.0,443.0,870.0,268.0,6632468.0,1198.0,514.0,1316.0,1.0
2018-01-21T12:43:06Z,5582.5,1499.0,440.0,870.0,268.0,6632570.0,1205.0,510.0,1315.0,1.0
2018-01-21T12:48:06Z,5582.6,1500.0,436.0,870.0,268.0,6632668.0,1213.0,527.0,1328.0,1.0
2018-01-21T12:53:06Z,5582.7,1498.0,448.0,870.0,268.0,6632770.0,1201.0,500.0,1309.0,1.0
2018-01-21T12:58:06Z,5582.75,1501.0,448.0,870.0,269.0,6632871.0,1200.0,522.0,1319.0,1.0
2018-01-21T13:03:06Z,5582.85,1499.0,448.0,870.0,269.0,6632969.0,1186.0,508.0,1310.0,1.0
2018-01-21T13:08:06Z,5582.95,1499.0,436.0,870.0,268.0,6633071.0,1213.0,513.0,1322.0,1.0
2018-01-21T13:13:06Z,5583.0,1503.0,452.0,870.0,268.0,6633170.0,1229.0,546.0,1363.0,1.0
2018-01-21T13:18:06Z,5583.1,1500.0,448.0,870.0,269.0,6633272.0,1203.0,531.0,1330.0,1.0
2018-01-21T13:23:06Z,5583.2,1499.0,440.0,870.0,269.0,6633372.0,1208.0,497.0,1313.0,1.0
2018-01-21T13:28:06Z,5583.25,1498.0,440.0,870.0,268.0,6633471.0,1199.0,521.0,1314.0,1.0
2018-01-21T13:33:06Z,5583.35,1497.0,436.0,880.0,269.0,6633571.0,1204.0,512.0,1315.0,1.0
2018-01-21T13:38:06Z,5583.45,1500.0,436.0,870.0,269.0,6633672.0,1198.0,503.0,1311.0,1.0
2018-01-21T13:43:06Z,5583.5,1500.0,452.0,870.0,268.0,6633773.0,1195.0,509.0,1312.0,1.0
2018-01-21T13:48:06Z,5583.6,1499.0,443.0,880.0,268.0,6633872.0,1195.0,514.0,1315.0,1.0
2018-01-21T13:53:06Z,5583.7,1501.0,432.0,870.0,268.0,6633975.0,1201.0,517.0,1319.0,1.0
2018-01-21T13:58:06Z,5583.75,1497.0,436.0,870.0,269.0,6634074.0,1209.0,530.0,1324.0,1.0
2018-01-21T14:03:06Z,5583.85,1499.0,452.0,870.0,269.0,6634175.0,1224.0,519.0,1330.0,1.0
2018-01-21T14:08:06Z,5583.95,1501.0,440.0,870.0,268.0,6634274.0,1206.0,498.0,1308.0,1.0
2018-01-21T14:13:06Z,5584.0,1503.0,436.0,870.0,268.0,6634374.0,1213.0,504.0,1320.0,1.0
2018-01-21T14:18:06Z,5584.1,1499.0,436.0,870.0,268.0,6634476.0,1210.0,528.0,1329.0,1.0
2018-01-21T14:23:06Z,5584.2,1497.0,452.0,870.0,269.0,6634575.0,1206.0,516.0,1317.0,1.0
2018-01-21T14:28:06Z,5584.25,1494.0,448.0,870.0,268.0,6634677.0,1164.0,558.0,1299.0,1.0
2018-01-21T14:33:06Z,5584.35,1499.0,432.0,870.0,269.0,6634776.0,1195.0,513.0,1312.0,1.0
2018-01-21T14:38:06Z,5584.45,1499.0,448.0,870.0,268.0,6634877.0,1194.0,514.0,1311.0,1.0
2018-01-21T14:43:06Z,5584.5,1501.0,452.0,860.0,268.0,6634976.0,1193.0,526.0,1319.0,1.0
2018-01-21T14:48:06Z,5584.6,1498.0,456.0,870.0,268.0,6635076.0,1208.0,500.0,1312.0,1.0
2018-01-21T14:53:06Z,5584.7,1499.0,448.0,870.0,269.0,6635178.0,1194.0,529.0,1314.0,1.0
2018-01-21T14:58:06Z,5584.75,1500.0,452.0,870.0,268.0,6635277.0,1209.0,490.0,1310.0,1.0
2018-01-21T15:03:06Z,5584.85,1500.0,440.0,870.0,269.0,6635379.0,1198.0,507.0,1314.0,1.0
2018-01-21T15:08:06Z,5584.95,1499.0,436.0,880.0,268.0,6635477.0,1193.0,518.0,1316.0,1.0
2018-01-21T15:13:06Z,5585.0,1500.0,432.0,880.0,267.0,6635580.0,1212.0,511.0,1327.0,1.0
2018-01-21T15:18:06Z,5585.1,1494.0,436.0,870.0,269.0,6635679.0,1225.0,521.0,1325.0,1.0
2018-01-21T15:23:06Z,5585.2,1499.0,448.0,870.0,268.0,6635779.0,1197.0,518.0,1326.0,1.0
2018-01-21T15:28:06Z,5585.25,1504.0,436.0,870.0,268.0,6635879.0,1202.0,498.0,1308.0,1.0
2018-01-21T15:33:06Z,5585.35,1500.0,448.0,870.0,269.0,6635979.0,1209.0,506.0,1319.0,1.0
2018-01-21T15:38:06Z,5585.45,1501.0,436.0,870.0,268.0,6636081.0,1204.0,513.0,1321.0,1.0
2018-01-21T15:43:06Z,5585.5,1500.0,440.0,870.0,269.0,6636181.0,1196.0,532.0,1316.0,1.0
2018-01-21T15:48:06Z,5585.6,1501.0,443.0,870.0,269.0,6636283.0,1197.0,504.0,1313.0,1.0
2018-01-21T15:53:06Z,5585.7,1502.0,436.0,870.0,268.0,6636380.0,1206.0,513.0,1317.0,1.0
2018-01-21T15:58:06Z,5585.75,1502.0,448.0,870.0,268.0,6636482.0,1209.0,501.0,1317.0,1.0
2018-01-21T16:03:06Z,5585.85,1499.0,440.0,870.0,269.0,6636582.0,1214.0,508.0,1320.0,1.0
2018-01-21T16:08:06Z,5585.95,1499.0,440.0,870.0,269.0,6636682.0,1217.0,496.0,1325.0,1.0
2018-01-21T16:13:06Z,5586.0,1498.0,440.0,870.0,268.0,6636782.0,1197.0,522.0,1317.0,1.0
2018-01-21T16:18:06Z,5586.1,1500.0,432.0,870.0,268.0,6636883.0,1203.0,530.0,1323.0,1.0
2018-01-21T16:23:06Z,5586.2,1501.0,452.0,870.0,268.0,6636983.0,1207.0,497.0,1317.0,1.0
2018-01-21T16:28:06Z,5586.25,1499.0,443.0,870.0,268.0,6637083.0,1207.0,523.0,1328.0,1.0
2018-01-21T16:33:06Z,5586.35,1500.0,443.0,870.0,269.0,6637184.0,1202.0,499.0,1316.0,1.0
2018-01-21T16:38:06Z,5586.45,1502.0,443.0,870.0,268.0,6637285.0,1203.0,517.0,1318.0,1.0
2018-01-21T16:43:07Z,5586.5,1501.0,443.0,870.0,268.0,6637384.0,1206.0,513.0,1324.0,1.0
2018-01-21T16:48:06Z,5586.6,1502.0,443.0,870.0,268.0,6637485.0,1202.0,513.0,1309.0,1.0
2018-01-21T16:53:06Z,5586.7,1500.0,448.0,870.0,268.0,6637585.0,1205.0,518.0,1324.0,1.0
2018-01-21T16:58:06Z,5586.75,1499.0,448.0,870.0,268.0,6637687.0,1204.0,521.0,1326.0,1.0
2018-01-21T17:03:06Z,5586.85,1502.0,443.0,870.0,268.0,6637786.0,1208.0,533.0,1331.0,1.0
2018-01-21T17:08:07Z,5586.95,1499.0,436.0,870.0,268.0,6637886.0,1197.0,499.0,1310.0,1.0
2018-01-21T17:13:06Z,5587.0,1503.0,452.0,870.0,268.0,6637986.0,1211.0,530.0,1325.0,1.0
2018-01-21T17:18:06Z,5587.1,1498.0,432.0,870.0,269.0,6638087.0,1200.0,512.0,1316.0,1.0
2018-01-21T17:23:06Z,5587.2,1501.0,448.0,870.0,269.0,6638188.0,1200.0,535.0,1326.0,1.0
2018-01-21T17:28:07Z,5587.25,1500.0,436.0,870.0,268.0,6638288.0,1202.0,522.0,1322.0,1.0
2018-01-21T17:33:06Z,5587.35,1502.0,452.0,870.0,269.0,6638386.0,1196.0,501.0,1313.0,1.0
2018-01-21T17:38:07Z,5587.45,1502.0,448.0,870.0,268.0,6638488.0,1215.0,526.0,1328.0,1.0
2018-01-21T17:43:07Z,5587.5,1498.0,456.0,870.0,269.0,6638587.0,1203.0,519.0,1318.0,1.0
2018-01-21T17:48:07Z,5587.6,1500.0,443.0,870.0,268.0,6638690.0,1205.0,525.0,1330.0,1.0
2018-01-21T17:53:07Z,5587.7,1499.0,436.0,870.0,269.0,6638788.0,1204.0,497.0,1313.0,1.0
2018-01-21T17:58:07Z,5587.75,1501.0,443.0,870.0,268.0,6638890.0,1206.0,513.0,1318.0,1.0
2018-01-21T18:03:07Z,5587.85,1500.0,452.0,870.0,269.0,6638990.0,1199.0,515.0,1313.0,1.0
2018-01-21T18:08:07Z,5587.95,1500.0,436.0,870.0,269.0,6639089.0,1193.0,512.0,1316.0,1.0
2018-01-21T18:13:07Z,5588.0,1497.0,436.0,870.0,269.0,6639192.0,1205.0,509.0,1327.0,1.0
2018-01-21T18:18:07Z,5588.1,1500.0,452.0,870.0,268.0,6639289.0,1208.0,507.0,1322.0,1.0
2018-01-21T18:23:07Z,5588.2,1500.0,440.0,870.0,268.0,6639391.0,1199.0,517.0,1321.0,1.0
2018-01-21T18:28:07Z,5588.25,1500.0,436.0,870.0,268.0,6639491.0,1193.0,512.0,1316.0,1.0
2018-01-21T18:33:07Z,5588.35,1497.0,448.0,870.0,268.0,6639592.0,1201.0,513.0,1313.0,1.0
2018-01-21T18:38:07Z,5588.45,1499.0,440.0,870.0,269.0,6639691.0,1215.0,517.0,1327.0,1.0
2018-01-21T18:43:07Z,5588.5,1499.0,436.0,870.0,268.0,6639794.0,1209.0,512.0,1329.0,1.0
2018-01-21T18:48:07Z,5588.6,1501.0,443.0,870.0,268.0,6639893.0,1201.0,518.0,1322.0,1.0
2018-01-21T18:53:07Z,5588.7,1499.0,456.0,880.0,269.0,6639993.0,1203.0,496.0,1312.0,1.0
2018-01-21T18:58:07Z,5588.75,1501.0,443.0,880.0,268.0,6640093.0,1202.0,503.0,1319.0,1.0
2018-01-21T19:03:07Z,5588.85,1499.0,448.0,870.0,268.0,6640193.0,1210.0,483.0,1320.0,1.0
2018-01-21T19:08:07Z,5588.95,1501.0,432.0,870.0,268.0,6640293.0,1202.0,526.0,1321.0,1.0
2018-01-21T19:13:07Z,5589.0,1498.0,452.0,870.0,268.0,6640394.0,1213.0,504.0,1323.0,1.0
2018-01-21T19:18:07Z,5589.1,1501.0,443.0,870.0,268.0,6640494.0,1202.0,534.0,1321.0,1.0
2018-01-21T19:23:07Z,5589.2,1500.0,436.0,870.0,269.0,6640595.0,1203.0,517.0,1326.0,1.0
2018-01-21T19:28:07Z,5589.25,1502.0,448.0,870.0,268.0,6640695.0,1200.0,527.0,1321.0,1.0
2018-01-21T19:33:07Z,5589.35,1502.0,443.0,870.0,269.0,6640796.0,1208.0,512.0,1319.0,1.0
2018-01-21T19:38:07Z,5589.45,1499.0,436.0,870.0,269.0,6640895.0,1226.0,487.0,1334.0,1.0
2018-01-21T19:43:07Z,5589.5,1501.0,436.0,870.0,269.0,6640997.0,1245.0,534.0,1363.0,1.0
2018-01-21T19:48:07Z,5589.6,1500.0,440.0,870.0,268.0,6641095.0,1201.0,508.0,1321.0,1.0
2018-01-21T19:53:07Z,5589.7,1497.0,443.0,870.0,268.0,6641197.0,1207.0,525.0,1320.0,1.0
2018-01-21T19:58:07Z,5589.75,1500.0,452.0,870.0,269.0,6641297.0,1191.0,518.0,1314.0,1.0
2018-01-21T20:03:07Z,5589.85,1500.0,443.0,870.0,268.0,6641398.0,1207.0,535.0,1331.0,1.0
2018-01-21T20:08:07Z,5589.95,1502.0,436.0,870.0,268.0,6641496.0,1204.0,529.0,1319.0,1.0
2018-01-21T20:13:07Z,5590.05,1498.0,448.0,870.0,267.0,6641600.0,1201.0,498.0,1320.0,1.0
2018-01-21T20:18:07Z,5590.1,1499.0,448.0,870.0,268.0,6641699.0,1192.0,512.0,1312.0,1.0
2018-01-21T20:23:07Z,5590.2,1499.0,440.0,870.0,268.0,6641800.0,1206.0,521.0,1326.0,1.0
2018-01-21T20:28:07Z,5590.3,1498.0,440.0,870.0,269.0,6641900.0,1203.0,503.0,1316.0,1.0
2018-01-21T20:33:07Z,5590.35,1499.0,448.0,870.0,269.0,6641999.0,1199.0,514.0,1315.0,1.0
2018-01-21T20:38:07Z,5590.45,1501.0,456.0,870.0,267.0,6642101.0,1205.0,524.0,1326.0,1.0
2018-01-21T20:43:07Z,5590.55,1503.0,456.0,870.0,268.0,6642199.0,1207.0,530.0,1325.0,1.0
2018-01-21T20:48:07Z,5590.6,1500.0,443.0,870.0,269.0,6642302.0,1196.0,525.0,1322.0,1.0
2018-01-21T20:53:07Z,5590.7,1502.0,436.0,870.0,269.0,6642400.0,1202.0,520.0,1316.0,1.0
2018-01-21T20:58:07Z,5590.8,1499.0,436.0,870.0,269.0,6642500.0,1213.0,526.0,1328.0,1.0
2018-01-21T21:03:07Z,5590.85,1500.0,448.0,870.0,269.0,6642602.0,1191.0,517.0,1312.0,1.0
2018-01-21T21:08:07Z,5590.95,1500.0,440.0,870.0,269.0,6642701.0,1207.0,513.0,1326.0,1.0
2018-01-21T21:13:07Z,5591.05,1500.0,443.0,870.0,268.0,6642803.0,1201.0,507.0,1318.0,1.0
2018-01-21T21:18:07Z,5591.1,1500.0,443.0,880.0,268.0,6642901.0,1194.0,502.0,1310.0,1.0
2018-01-21T21:23:07Z,5591.2,1502.0,436.0,870.0,268.0,6643004.0,1203.0,521.0,1323.0,1.0
2018-01-21T21:28:07Z,5591.3,1500.0,452.0,870.0,269.0,6643103.0,1191.0,510.0,1314.0,1.0
2018-01-21T21:33:07Z,5591.35,1498.0,443.0,870.0,268.0,6643204.0,1212.0,513.0,1326.0,1.0
2018-01-21T21:38:07Z,5591.45,1501.0,440.0,870.0,269.0,6643303.0,1211.0,509.0,1322.0,1.0
2018-01-21T21:43:07Z,5591.55,1499.0,452.0,870.0,269.0,6643403.0,1203.0,502.0,1323.0,1.0
2018-01-21T21:48:07Z,5591.6,1502.0,432.0,870.0,268.0,6643505.0,1198.0,534.0,1320.0,1.0
2018-01-21T21:53:07Z,5591.7,1498.0,436.0,870.0,269.0,6643605.0,1186.0,512.0,1312.0,1.0
2018-01-21T21:58:07Z,5591.8,1497.0,452.0,880.0,269.0,6643706.0,1221.0,517.0,1327.0,1.0
2018-01-21T22:03:07Z,5591.85,1500.0,440.0,870.0,269.0,6643806.0,1193.0,521.0,1324.0,1.0
2018-01-21T22:08:07Z,5591.95,1497.0,432.0,870.0,268.0,6643905.0,1213.0,497.0,1317.0,1.0
2018-01-21T22:13:07Z,5592.05,1501.0,436.0,870.0,268.0,6644006.0,1204.0,524.0,1323.0,1.0
2018-01-21T22:18:07Z,5592.1,1501.0,452.0,870.0,268.0,6644106.0,1198.0,504.0,1307.0,1.0
2018-01-21T22:23:07Z,5592.2,1498.0,440.0,870.0,268.0,6644206.0,1202.0,500.0,1315.0,1.0
2018-01-21T22:28:07Z,5592.3,1503.0,440.0,880.0,268.0,6644307.0,1205.0,509.0,1329.0,1.0
2018-01-21T22:33:07Z,5592.35,1499.0,432.0,890.0,268.0,6644409.0,1195.0,535.0,1329.0,1.0
2018-01-21T22:38:07Z,5592.45,1499.0,436.0,880.0,268.0,6644508.0,1192.0,520.0,1317.0,1.0
2018-01-21T22:43:07Z,5592.55,1500.0,440.0,870.0,268.0,6644606.0,1204.0,513.0,1314.0,1.0
2018-01-21T22:48:07Z,5592.6,1500.0,452.0,860.0,268.0,6644708.0,1207.0,516.0,1319.0,1.0
2018-01-21T22:53:07Z,5592.7,1502.0,440.0,810.0,269.0,6644809.0,1194.0,514.0,1312.0,1.0
2018-01-21T22:58:07Z,5592.8,1499.0,432.0,880.0,268.0,6644909.0,1221.0,517.0,1332.0,1.0
2018-01-21T23:03:07Z,5592.85,1501.0,436.0,890.0,269.0,6645010.0,1208.0,495.0,1323.0,1.0
2018-01-21T23:08:07Z,5592.95,1502.0,452.0,860.0,268.0,6645110.0,1195.0,528.0,1320.0,1.0
2018-01-21T23:13:07Z,5593.05,1499.0,452.0,890.0,268.0,6645210.0,1203.0,541.0,1327.0,1.0
2018-01-21T23:18:07Z,5593.1,1502.0,440.0,850.0,268.0,6645311.0,1211.0,525.0,1317.0,1.0
2018-01-21T23:23:07Z,5593.2,1498.0,440.0,880.0,268.0,6645411.0,1211.0,512.0,1326.0,1.0
2018-01-21T23:28:07Z,5593.3,1501.0,452.0,880.0,269.0,6645509.0,1209.0,522.0,1322.0,1.0
2018-01-21T23:33:07Z,5593.35,1502.0,448.0,890.0,270.0,6645612.0,1210.0,513.0,1325.0,1.0
2018-01-21T23:38:07Z,5593.45,1503.0,443.0,890.0,269.0,6645712.0,1202.0,504.0,1317.0,1.0
2018-01-21T23:43:07Z,5593.55,1499.0,432.0,890.0,269.0,6645812.0,1208.0,526.0,1324.0,1.0
2018-01-21T23:48:07Z,5593.6,1501.0,452.0,890.0,268.0,6645912.0,1198.0,524.0,1323.0,1.0
2018-01-21T23:53:07Z,5593.7,1500.0,456.0,810.0,269.0,6646012.0,1211.0,510.0,1320.0,1.0
2018-01-21T23:58:07Z,5593.8,1499.0,443.0,880.0,269.0,6646113.0,1200.0,527.0,1326.0,1.0
2018-01-22T00:03:07Z,5593.85,1500.0,436.0,900.0,268.0,6646212.0,1197.0,518.0,1315.0,1.0
2018-01-22T00:08:07Z,5593.95,1498.0,448.0,870.0,268.0,6646314.0,1205.0,513.0,1329.0,1.0
2018-01-22T00:13:07Z,5594.05,1503.0,448.0,900.0,268.0,6646412.0,1195.0,506.0,1314.0,1.0
2018-01-22T00:18:07Z,5594.1,1499.0,432.0,870.0,268.0,6646515.0,1203.0,519.0,1321.0,1.0
2018-01-22T00:23:07Z,5594.2,1499.0,448.0,810.0,268.0,6646613.0,1204.0,508.0,1315.0,1.0
2018-01-22T00:28:07Z,5594.3,1499.0,443.0,900.0,268.0,6646716.0,1196.0,492.0,1313.0,1.0
2018-01-22T00:33:07Z,5594.35,1499.0,448.0,890.0,269.0,6646814.0,1210.0,494.0,1320.0,1.0
2018-01-22T00:38:07Z,5594.45,1500.0,443.0,880.0,269.0,6646915.0,1210.0,491.0,1318.0,1.0
2018-01-22T00:43:07Z,5594.55,1499.0,440.0,900.0,268.0,6647015.0,1199.0,513.0,1313.0,1.0
2018-01-22T00:48:07Z,5594.6,1500.0,443.0,900.0,268.0,6647115.0,1202.0,515.0,1314.0,1.0
2018-01-22T00:53:07Z,5594.7,1499.0,448.0,880.0,268.0,6647217.0,1204.0,516.0,1318.0,1.0
2018-01-22T00:58:07Z,5594.8,1500.0,448.0,830.0,269.0,6647317.0,1191.0,499.0,1307.0,1.0
2018-01-22T01:03:07Z,5594.85,1500.0,440.0,900.0,268.0,6647418.0,1192.0,524.0,1317.0,1.0
2018-01-22T01:08:07Z,5594.95,1500.0,436.0,900.0,268.0,6647516.0,1197.0,506.0,1311.0,1.0
2018-01-22T01:13:07Z,5595.05,1502.0,440.0,880.0,268.0,6647619.0,1202.0,515.0,1318.0,1.0
2018-01-22T01:18:07Z,5595.1,1501.0,436.0,880.0,268.0,6647717.0,1197.0,519.0,1319.0,1.0
2018-01-22T01:23:07Z,5595.2,1502.0,448.0,870.0,269.0,6647817.0,1218.0,526.0,1335.0,1.0
2018-01-22T01:28:07Z,5595.3,1498.0,440.0,860.0,269.0,6647919.0,1205.0,513.0,1316.0,1.0
