timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-01-22T01:33:07Z,5595.35,1502.0,432.0,810.0,268.0,6648019.0,1199.0,509.0,1320.0,1.0
2018-01-22T01:38:07Z,5595.45,1500.0,436.0,900.0,269.0,6648120.0,1199.0,516.0,1317.0,1.0
2018-01-22T01:43:07Z,5595.55,1500.0,432.0,900.0,268.0,6648219.0,1208.0,501.0,1315.0,1.0
2018-01-22T01:48:07Z,5595.6,1502.0,452.0,900.0,268.0,6648321.0,1207.0,507.0,1316.0,1.0
2018-01-22T01:53:07Z,5595.7,1501.0,436.0,880.0,268.0,6648420.0,1211.0,516.0,1322.0,1.0
2018-01-22T01:58:07Z,5595.8,1500.0,443.0,860.0,268.0,6648519.0,1197.0,511.0,1311.0,1.0
2018-01-22T02:03:07Z,5595.85,1502.0,436.0,900.0,269.0,6648621.0,1144.0,568.0,1264.0,1.0
2018-01-22T02:08:07Z,5595.95,1500.0,436.0,890.0,268.0,6648721.0,1195.0,516.0,1311.0,1.0
2018-01-22T02:13:07Z,5596.05,1502.0,456.0,870.0,268.0,6648821.0,1210.0,499.0,1314.0,1.0
2018-01-22T02:18:07Z,5596.1,1501.0,460.0,850.0,269.0,6648921.0,1200.0,531.0,1326.0,1.0
2018-01-22T02:23:07Z,5596.2,1499.0,436.0,900.0,269.0,6649022.0,1220.0,511.0,1325.0,1.0
2018-01-22T02:28:07Z,5596.3,1499.0,452.0,880.0,268.0,6649122.0,1197.0,497.0,1309.0,1.0
2018-01-22T02:33:07Z,5596.35,1501.0,448.0,820.0,269.0,6649222.0,1192.0,506.0,1320.0,1.0
2018-01-22T02:38:07Z,5596.45,1501.0,443.0,880.0,268.0,6649324.0,1198.0,504.0,1314.0,1.0
2018-01-22T02:43:07Z,5596.55,1501.0,452.0,890.0,268.0,6649424.0,1193.0,525.0,1316.0,1.0
2018-01-22T02:48:07Z,5596.6,1501.0,436.0,890.0,269.0,6649524.0,1189.0,530.0,1322.0,1.0
2018-01-22T02:53:07Z,5596.7,1503.0,448.0,810.0,268.0,6649624.0,1203.0,518.0,1320.0,1.0
2018-01-22T02:58:07Z,5596.8,1502.0,432.0,870.0,268.0,6649725.0,1204.0,510.0,1316.0,1.0
2018-01-22T03:03:07Z,5596.85,1501.0,443.0,890.0,269.0,6649825.0,1198.0,499.0,1317.0,1.0
2018-01-22T03:08:07Z,5596.95,1499.0,456.0,890.0,269.0,6649925.0,1198.0,500.0,1315.0,1.0
2018-01-22T03:13:07Z,5597.05,1499.0,452.0,850.0,268.0,6650026.0,1212.0,522.0,1327.0,1.0
2018-01-22T03:18:07Z,5597.1,1502.0,436.0,870.0,269.0,6650124.0,1204.0,514.0,1323.0,1.0
2018-01-22T03:23:07Z,5597.2,1500.0,436.0,880.0,268.0,6650227.0,1202.0,513.0,1315.0,1.0
2018-01-22T03:28:07Z,5597.3,1499.0,440.0,890.0,268.0,6650327.0,1197.0,519.0,1315.0,1.0
2018-01-22T03:33:07Z,5597.35,1498.0,456.0,890.0,268.0,6650427.0,1191.0,505.0,1310.0,1.0
2018-01-22T03:38:07Z,5597.45,1500.0,443.0,860.0,268.0,6650528.0,1208.0,515.0,1326.0,1.0
2018-01-22T03:43:07Z,5597.55,1502.0,448.0,880.0,269.0,6650628.0,1202.0,501.0,1309.0,1.0
2018-01-22T03:48:07Z,5597.6,1500.0,436.0,890.0,268.0,6650728.0,1196.0,515.0,1313.0,1.0
2018-01-22T03:53:07Z,5597.7,1498.0,448.0,830.0,269.0,6650827.0,1203.0,521.0,1319.0,1.0
2018-01-22T03:58:08Z,5597.8,1501.0,436.0,860.0,269.0,6650930.0,1195.0,508.0,1311.0,1.0
2018-01-22T04:03:07Z,5597.85,1501.0,443.0,880.0,267.0,6651027.0,1203.0,510.0,1320.0,1.0
2018-01-22T04:08:07Z,5597.95,1500.0,440.0,890.0,269.0,6651130.0,1201.0,501.0,1308.0,1.0
2018-01-22T04:13:07Z,5598.05,1503.0,448.0,890.0,268.0,6651228.0,1200.0,500.0,1318.0,1.0
2018-01-22T04:18:07Z,5598.1,1500.0,443.0,890.0,268.0,6651331.0,1205.0,508.0,1321.0,1.0
2018-01-22T04:23:07Z,5598.2,1499.0,440.0,890.0,268.0,6651429.0,1190.0,520.0,1310.0,1.0
2018-01-22T04:28:07Z,5598.3,1499.0,448.0,890.0,268.0,6651530.0,1198.0,532.0,1326.0,1.0
2018-01-22T04:33:07Z,5598.4,1501.0,436.0,890.0,269.0,6651632.0,1206.0,515.0,1322.0,1.0
2018-01-22T04:38:07Z,5598.45,1501.0,443.0,890.0,269.0,6651730.0,1196.0,501.0,1311.0,1.0
2018-01-22T04:43:07Z,5598.55,1498.0,436.0,870.0,267.0,6651832.0,1215.0,508.0,1316.0,1.0
2018-01-22T04:48:07Z,5598.65,1498.0,436.0,880.0,268.0,6651932.0,1201.0,530.0,1324.0,1.0
2018-01-22T04:53:07Z,5598.7,1498.0,436.0,890.0,268.0,6652033.0,1207.0,526.0,1320.0,1.0
2018-01-22T04:58:07Z,5598.8,1502.0,436.0,880.0,268.0,6652132.0,1201.0,500.0,1311.0,1.0
2018-01-22T05:03:07Z,5598.9,1500.0,436.0,850.0,269.0,6652233.0,1208.0,524.0,1321.0,1.0
2018-01-22T05:08:07Z,5598.95,1500.0,436.0,810.0,269.0,6652333.0,1203.0,505.0,1317.0,1.0
2018-01-22T05:13:07Z,5599.05,1500.0,436.0,880.0,268.0,6652433.0,1163.0,561.0,1301.0,1.0
2018-01-22T05:18:07Z,5599.15,1500.0,436.0,850.0,268.0,6652535.0,1198.0,518.0,1319.0,1.0
2018-01-22T05:23:07Z,5599.2,1501.0,452.0,850.0,268.0,6652634.0,1213.0,506.0,1322.0,1.0
2018-01-22T05:28:07Z,5599.3,1502.0,443.0,870.0,268.0,6652736.0,1190.0,508.0,1307.0,1.0
2018-01-22T05:33:07Z,5599.4,1491.0,432.0,880.0,268.0,6652834.0,1233.0,486.0,1357.0,1.0
2018-01-22T05:38:07Z,5599.45,1498.0,436.0,880.0,267.0,6652937.0,1210.0,534.0,1335.0,1.0
2018-01-22T05:43:07Z,5599.55,1501.0,436.0,870.0,269.0,6653035.0,1196.0,533.0,1321.0,1.0
2018-01-22T05:48:07Z,5599.65,1504.0,448.0,880.0,268.0,6653135.0,1195.0,504.0,1311.0,1.0
2018-01-22T05:53:07Z,5599.7,1500.0,436.0,870.0,268.0,6653235.0,1203.0,512.0,1312.0,1.0
2018-01-22T05:58:07Z,5599.8,1499.0,452.0,880.0,268.0,6653335.0,1210.0,515.0,1324.0,1.0
2018-01-22T06:03:07Z,5599.9,1502.0,443.0,880.0,269.0,6653437.0,1207.0,508.0,1317.0,1.0
2018-01-22T06:08:07Z,5599.95,1499.0,440.0,870.0,269.0,6653537.0,1210.0,509.0,1313.0,1.0
2018-01-22T06:13:07Z,5600.05,1502.0,443.0,870.0,269.0,6653638.0,1196.0,518.0,1322.0,1.0
2018-01-22T06:18:07Z,5600.15,1500.0,436.0,860.0,269.0,6653738.0,1214.0,518.0,1319.0,1.0
2018-01-22T06:23:07Z,5600.2,1500.0,440.0,870.0,268.0,6653836.0,1215.0,509.0,1325.0,1.0
2018-01-22T06:28:07Z,5600.3,1499.0,443.0,870.0,268.0,6653939.0,1203.0,498.0,1313.0,1.0
2018-01-22T06:33:07Z,5600.4,1499.0,452.0,870.0,269.0,6654036.0,1208.0,506.0,1319.0,1.0
2018-01-22T06:38:07Z,5600.45,1501.0,443.0,880.0,268.0,6654139.0,1209.0,538.0,1331.0,1.0
2018-01-22T06:43:07Z,5600.55,1501.0,448.0,880.0,268.0,6654238.0,1200.0,515.0,1311.0,1.0
2018-01-22T06:48:07Z,5600.65,1498.0,448.0,880.0,268.0,6654340.0,1210.0,514.0,1319.0,1.0
2018-01-22T06:53:07Z,5600.7,1499.0,440.0,870.0,269.0,6654440.0,1207.0,511.0,1316.0,1.0
2018-01-22T06:58:07Z,5600.8,1498.0,432.0,880.0,268.0,6654540.0,1199.0,501.0,1310.0,1.0
2018-01-22T07:03:07Z,5600.9,1501.0,452.0,870.0,268.0,6654640.0,1201.0,511.0,1317.0,1.0
2018-01-22T07:08:07Z,5600.95,1501.0,440.0,850.0,268.0,6654740.0,1200.0,499.0,1310.0,1.0
2018-01-22T07:13:07Z,5601.05,1500.0,443.0,880.0,269.0,6654841.0,1203.0,505.0,1307.0,1.0
2018-01-22T07:18:07Z,5601.15,1499.0,443.0,890.0,269.0,6654940.0,1202.0,514.0,1317.0,1.0
2018-01-22T07:23:07Z,5601.2,1501.0,448.0,880.0,269.0,6655043.0,1210.0,491.0,1314.0,1.0
2018-01-22T07:28:07Z,5601.3,1499.0,440.0,860.0,268.0,6655141.0,1208.0,513.0,1321.0,1.0
2018-01-22T07:33:07Z,5601.4,1501.0,456.0,860.0,269.0,6655242.0,1208.0,505.0,1324.0,1.0
2018-01-22T07:38:08Z,5601.45,1502.0,448.0,860.0,269.0,6655343.0,1203.0,509.0,1316.0,1.0
2018-01-22T07:43:07Z,5601.55,1500.0,436.0,870.0,269.0,6655442.0,1212.0,487.0,1311.0,1.0
2018-01-22T07:48:07Z,5601.65,1499.0,440.0,870.0,268.0,6655544.0,1197.0,514.0,1313.0,1.0
2018-01-22T07:53:07Z,5601.7,1499.0,448.0,880.0,269.0,6655643.0,1197.0,524.0,1326.0,1.0
2018-01-22T07:58:08Z,5601.8,1497.0,432.0,880.0,268.0,6655745.0,1229.0,530.0,1357.0,1.0
2018-01-22T08:03:07Z,5601.9,1497.0,456.0,870.0,268.0,6655843.0,1222.0,464.0,1319.0,1.0
2018-01-22T08:08:07Z,5601.95,1501.0,448.0,860.0,269.0,6655946.0,1201.0,492.0,1311.0,1.0
2018-01-22T08:13:07Z,5602.05,1499.0,452.0,870.0,268.0,6656044.0,1219.0,526.0,1323.0,1.0
2018-01-22T08:18:07Z,5602.15,1501.0,436.0,870.0,269.0,6656145.0,1199.0,516.0,1319.0,1.0
2018-01-22T08:23:07Z,5602.2,1501.0,443.0,870.0,268.0,6656245.0,1200.0,508.0,1317.0,1.0
2018-01-22T08:28:07Z,5602.3,1501.0,436.0,870.0,269.0,6656345.0,1202.0,516.0,1321.0,1.0
2018-01-22T08:33:08Z,5602.4,1503.0,440.0,880.0,269.0,6656445.0,1192.0,536.0,1320.0,1.0
2018-01-22T08:38:07Z,5602.45,1499.0,452.0,870.0,268.0,6656546.0,1200.0,538.0,1320.0,1.0
2018-01-22T08:43:07Z,5602.55,1499.0,436.0,890.0,268.0,6656648.0,1204.0,487.0,1307.0,1.0
2018-01-22T08:48:07Z,5602.65,1501.0,440.0,880.0,268.0,6656747.0,1200.0,526.0,1317.0,1.0
2018-01-22T08:53:08Z,5602.7,1500.0,448.0,860.0,267.0,6656849.0,1202.0,522.0,1324.0,1.0
2018-01-22T08:58:08Z,5602.8,1501.0,452.0,860.0,269.0,6656948.0,1212.0,513.0,1322.0,1.0
2018-01-22T09:03:08Z,5602.9,1500.0,432.0,870.0,268.0,6657048.0,1198.0,505.0,1312.0,1.0
2018-01-22T09:08:08Z,5602.95,1501.0,443.0,880.0,268.0,6657148.0,1194.0,508.0,1313.0,1.0
2018-01-22T09:13:08Z,5603.05,1500.0,432.0,870.0,268.0,6657249.0,1202.0,507.0,1318.0,1.0
2018-01-22T09:18:08Z,5603.15,1500.0,460.0,860.0,269.0,6657349.0,1196.0,521.0,1316.0,1.0
2018-01-22T09:23:08Z,5603.2,1498.0,440.0,870.0,268.0,6657449.0,1201.0,512.0,1316.0,1.0
2018-01-22T09:28:08Z,5603.3,1498.0,443.0,880.0,268.0,6657552.0,1209.0,509.0,1319.0,1.0
2018-01-22T09:33:08Z,5603.4,1503.0,443.0,870.0,269.0,6657650.0,1195.0,512.0,1317.0,1.0
2018-01-22T09:38:08Z,5603.45,1503.0,448.0,870.0,268.0,6657748.0,1203.0,510.0,1320.0,1.0
2018-01-22T09:43:08Z,5603.55,1499.0,448.0,880.0,268.0,6657851.0,1208.0,489.0,1313.0,1.0
2018-01-22T09:48:08Z,5603.65,1500.0,448.0,880.0,268.0,6657949.0,1213.0,519.0,1322.0,1.0
2018-01-22T09:53:08Z,5603.7,1498.0,443.0,870.0,268.0,6658052.0,1204.0,504.0,1319.0,1.0
2018-01-22T09:58:08Z,5603.8,1501.0,436.0,880.0,268.0,6658152.0,1207.0,489.0,1313.0,1.0
2018-01-22T10:03:08Z,5603.9,1500.0,452.0,870.0,268.0,6658252.0,1211.0,534.0,1329.0,1.0
2018-01-22T10:08:08Z,5603.95,1500.0,436.0,870.0,268.0,6658353.0,1208.0,511.0,1326.0,1.0
2018-01-22T10:13:08Z,5604.05,1501.0,452.0,870.0,268.0,6658454.0,1199.0,512.0,1322.0,1.0
2018-01-22T10:18:08Z,5604.15,1502.0,448.0,860.0,268.0,6658554.0,1203.0,520.0,1323.0,1.0
2018-01-22T10:23:08Z,5604.2,1497.0,448.0,860.0,268.0,6658653.0,1193.0,520.0,1318.0,1.0
2018-01-22T10:28:08Z,5604.3,1500.0,440.0,870.0,269.0,6658754.0,1210.0,537.0,1331.0,1.0
2018-01-22T10:33:08Z,5604.4,1498.0,443.0,880.0,269.0,6658853.0,1201.0,508.0,1316.0,1.0
2018-01-22T10:38:08Z,5604.45,1502.0,452.0,870.0,269.0,6658955.0,1205.0,508.0,1321.0,1.0
2018-01-22T10:43:08Z,5604.55,1500.0,440.0,870.0,268.0,6659054.0,1207.0,532.0,1328.0,1.0
2018-01-22T10:48:08Z,5604.65,1498.0,436.0,870.0,267.0,6659155.0,1201.0,530.0,1322.0,1.0
2018-01-22T10:53:08Z,5604.7,1500.0,452.0,870.0,268.0,6659255.0,1207.0,521.0,1318.0,1.0
2018-01-22T10:58:08Z,5604.8,1501.0,443.0,870.0,269.0,6659357.0,1215.0,531.0,1334.0,1.0
2018-01-22T11:03:08Z,5604.9,1502.0,440.0,870.0,268.0,6659457.0,1197.0,509.0,1308.0,1.0
2018-01-22T11:08:08Z,5604.95,1502.0,456.0,870.0,267.0,6659555.0,1214.0,471.0,1318.0,1.0
2018-01-22T11:13:08Z,5605.05,1501.0,436.0,880.0,268.0,6659657.0,1209.0,502.0,1310.0,1.0
2018-01-22T11:18:08Z,5605.15,1500.0,440.0,870.0,269.0,6659756.0,1216.0,511.0,1324.0,1.0
2018-01-22T11:23:08Z,5605.2,1502.0,448.0,880.0,268.0,6659858.0,1197.0,536.0,1316.0,1.0
2018-01-22T11:28:08Z,5605.3,1501.0,456.0,880.0,268.0,6659957.0,1212.0,516.0,1324.0,1.0
2018-01-22T11:33:08Z,5605.4,1499.0,443.0,870.0,268.0,6660057.0,1203.0,529.0,1322.0,1.0
2018-01-22T11:38:08Z,5605.45,1500.0,436.0,880.0,269.0,6660160.0,1207.0,514.0,1313.0,1.0
2018-01-22T11:43:08Z,5605.55,1498.0,436.0,880.0,267.0,6660258.0,1204.0,514.0,1317.0,1.0
2018-01-22T11:48:08Z,5605.65,1501.0,432.0,880.0,268.0,6660360.0,1206.0,534.0,1322.0,1.0
2018-01-22T11:53:08Z,5605.7,1500.0,443.0,870.0,268.0,6660459.0,1209.0,515.0,1328.0,1.0
2018-01-22T11:58:08Z,5605.8,1500.0,436.0,870.0,269.0,6660561.0,1196.0,533.0,1320.0,1.0
2018-01-22T12:03:08Z,5605.9,1502.0,448.0,870.0,268.0,6660659.0,1197.0,523.0,1321.0,1.0
2018-01-22T12:08:08Z,5605.95,1497.0,440.0,870.0,268.0,6660761.0,1200.0,526.0,1317.0,1.0
2018-01-22T12:13:08Z,5606.05,1497.0,436.0,870.0,269.0,6660860.0,1201.0,516.0,1319.0,1.0
2018-01-22T12:18:08Z,5606.15,1500.0,456.0,870.0,268.0,6660961.0,1198.0,501.0,1314.0,1.0
2018-01-22T12:23:08Z,5606.2,1501.0,440.0,880.0,268.0,6661061.0,1199.0,500.0,1308.0,1.0
2018-01-22T12:28:08Z,5606.3,1501.0,443.0,870.0,268.0,6661162.0,1210.0,510.0,1321.0,1.0
2018-01-22T12:33:08Z,5606.4,1500.0,432.0,870.0,268.0,6661263.0,1213.0,512.0,1324.0,1.0
2018-01-22T12:38:08Z,5606.45,1498.0,440.0,870.0,268.0,6661361.0,1217.0,505.0,1322.0,1.0
2018-01-22T12:43:08Z,5606.55,1499.0,432.0,870.0,268.0,6661464.0,1194.0,521.0,1319.0,1.0
2018-01-22T12:48:08Z,5606.65,1500.0,448.0,870.0,268.0,6661563.0,1205.0,506.0,1320.0,1.0
2018-01-22T12:53:08Z,5606.75,1501.0,452.0,870.0,269.0,6661663.0,1208.0,519.0,1328.0,1.0
2018-01-22T12:58:08Z,5606.8,1500.0,436.0,870.0,268.0,6661764.0,1214.0,515.0,1317.0,1.0
2018-01-22T13:03:08Z,5606.9,1499.0,448.0,870.0,269.0,6661864.0,1205.0,510.0,1317.0,1.0
2018-01-22T13:08:08Z,5607.0,1501.0,448.0,870.0,269.0,6661964.0,1207.0,514.0,1321.0,1.0
2018-01-22T13:13:08Z,5607.05,1501.0,436.0,870.0,268.0,6662064.0,1196.0,508.0,1310.0,1.0
2018-01-22T13:18:08Z,5607.15,1501.0,436.0,880.0,268.0,6662164.0,1208.0,513.0,1319.0,1.0
2018-01-22T13:23:08Z,5607.25,1500.0,432.0,870.0,268.0,6662265.0,1202.0,527.0,1324.0,1.0
2018-01-22T13:28:08Z,5607.3,1502.0,452.0,870.0,269.0,6662364.0,1206.0,535.0,1327.0,1.0
2018-01-22T13:33:08Z,5607.4,1500.0,436.0,870.0,268.0,6662466.0,1205.0,512.0,1315.0,1.0
2018-01-22T13:38:08Z,5607.5,1501.0,432.0,870.0,269.0,6662566.0,1215.0,509.0,1323.0,1.0
2018-01-22T13:43:08Z,5607.55,1499.0,432.0,870.0,269.0,6662666.0,1214.0,494.0,1317.0,1.0
2018-01-22T13:48:08Z,5607.65,1500.0,440.0,870.0,268.0,6662767.0,1191.0,510.0,1303.0,1.0
2018-01-22T13:53:08Z,5607.75,1500.0,448.0,880.0,268.0,6662868.0,1194.0,496.0,1311.0,1.0
2018-01-22T13:58:08Z,5607.8,1500.0,443.0,880.0,268.0,6662967.0,1215.0,510.0,1319.0,1.0
2018-01-22T14:03:08Z,5607.9,1501.0,440.0,870.0,268.0,6663067.0,1206.0,519.0,1326.0,1.0
2018-01-22T14:08:08Z,5608.0,1502.0,440.0,870.0,268.0,6663169.0,1220.0,513.0,1322.0,1.0
2018-01-22T14:13:08Z,5608.05,1500.0,440.0,870.0,268.0,6663267.0,1203.0,512.0,1330.0,1.0
2018-01-22T14:18:08Z,5608.15,1501.0,452.0,870.0,269.0,6663369.0,1197.0,512.0,1316.0,1.0
2018-01-22T14:23:08Z,5608.25,1500.0,440.0,870.0,268.0,6663468.0,1201.0,512.0,1326.0,1.0
2018-01-22T14:28:08Z,5608.3,1501.0,440.0,870.0,268.0,6663570.0,1203.0,503.0,1313.0,1.0
2018-01-22T14:33:08Z,5608.4,1498.0,452.0,870.0,269.0,6663669.0,1198.0,504.0,1314.0,1.0
2018-01-22T14:38:08Z,5608.5,1497.0,448.0,870.0,269.0,6663771.0,1192.0,528.0,1317.0,1.0
2018-01-22T14:43:08Z,5608.55,1499.0,440.0,880.0,269.0,6663871.0,1203.0,503.0,1315.0,1.0
2018-01-22T14:48:08Z,5608.65,1502.0,443.0,880.0,268.0,6663970.0,1205.0,513.0,1320.0,1.0
2018-01-22T14:53:08Z,5608.75,1498.0,448.0,870.0,269.0,6664072.0,1204.0,536.0,1325.0,1.0
2018-01-22T14:58:08Z,5608.8,1498.0,432.0,870.0,269.0,6664170.0,1202.0,499.0,1312.0,1.0
2018-01-22T15:03:08Z,5608.9,1499.0,452.0,870.0,268.0,6664273.0,1205.0,505.0,1314.0,1.0
2018-01-22T15:08:08Z,5609.0,1502.0,436.0,870.0,269.0,6664372.0,1201.0,528.0,1324.0,1.0
2018-01-22T15:13:08Z,5609.05,1500.0,452.0,870.0,268.0,6664472.0,1204.0,523.0,1317.0,1.0
2018-01-22T15:18:08Z,5609.15,1503.0,452.0,870.0,268.0,6664571.0,1199.0,523.0,1323.0,1.0
2018-01-22T15:23:08Z,5609.25,1503.0,448.0,870.0,268.0,6664672.0,1198.0,496.0,1308.0,1.0
2018-01-22T15:28:08Z,5609.3,1502.0,440.0,880.0,268.0,6664773.0,1186.0,523.0,1312.0,1.0
2018-01-22T15:33:08Z,5609.4,1500.0,436.0,870.0,269.0,6664873.0,1211.0,481.0,1309.0,1.0
2018-01-22T15:38:08Z,5609.5,1501.0,440.0,870.0,269.0,6664975.0,1195.0,521.0,1319.0,1.0
2018-01-22T15:43:08Z,5609.55,1499.0,436.0,870.0,268.0,6665074.0,1204.0,515.0,1326.0,1.0
2018-01-22T15:48:08Z,5609.65,1500.0,436.0,870.0,268.0,6665175.0,1212.0,494.0,1316.0,1.0
2018-01-22T15:53:08Z,5609.75,1500.0,448.0,870.0,268.0,6665274.0,1204.0,506.0,1316.0,1.0
2018-01-22T15:58:08Z,5609.8,1500.0,432.0,870.0,268.0,6665377.0,1196.0,536.0,1318.0,1.0
2018-01-22T16:03:08Z,5609.9,1503.0,432.0,870.0,268.0,6665474.0,1200.0,505.0,1315.0,1.0
2018-01-22T16:08:08Z,5610.0,1500.0,440.0,870.0,268.0,6665576.0,1206.0,529.0,1325.0,1.0
2018-01-22T16:13:08Z,5610.05,1500.0,452.0,870.0,268.0,6665676.0,1193.0,519.0,1321.0,1.0
2018-01-22T16:18:08Z,5610.15,1500.0,452.0,870.0,269.0,6665776.0,1200.0,510.0,1320.0,1.0
2018-01-22T16:23:08Z,5610.25,1502.0,432.0,870.0,268.0,6665878.0,1210.0,527.0,1329.0,1.0
2018-01-22T16:28:08Z,5610.3,1503.0,452.0,870.0,269.0,6665978.0,1195.0,527.0,1319.0,1.0
2018-01-22T16:33:08Z,5610.4,1499.0,448.0,860.0,268.0,6666076.0,1205.0,518.0,1319.0,1.0
2018-01-22T16:38:08Z,5610.5,1503.0,436.0,870.0,268.0,6666177.0,1203.0,488.0,1315.0,1.0
2018-01-22T16:43:08Z,5610.55,1502.0,436.0,870.0,269.0,6666278.0,1206.0,484.0,1307.0,1.0
2018-01-22T16:48:08Z,5610.65,1501.0,448.0,870.0,269.0,6666379.0,1201.0,503.0,1311.0,1.0
2018-01-22T16:53:08Z,5610.75,1501.0,440.0,870.0,269.0,6666479.0,1210.0,507.0,1325.0,1.0
2018-01-22T16:58:08Z,5610.8,1502.0,443.0,870.0,268.0,6666580.0,1201.0,524.0,1317.0,1.0
2018-01-22T17:03:08Z,5610.9,1500.0,443.0,870.0,269.0,6666680.0,1202.0,522.0,1315.0,1.0
2018-01-22T17:08:08Z,5611.0,1499.0,440.0,870.0,268.0,6666780.0,1200.0,528.0,1327.0,1.0
2018-01-22T17:13:08Z,5611.05,1497.0,432.0,860.0,269.0,6666880.0,1204.0,518.0,1322.0,1.0
2018-01-22T17:18:08Z,5611.15,1500.0,440.0,870.0,268.0,6666979.0,1191.0,510.0,1307.0,1.0
2018-01-22T17:23:08Z,5611.25,1500.0,440.0,880.0,269.0,6667082.0,1200.0,518.0,1310.0,1.0
2018-01-22T17:28:08Z,5611.3,1501.0,440.0,880.0,268.0,6667179.0,1207.0,508.0,1318.0,1.0
2018-01-22T17:33:08Z,5611.4,1503.0,448.0,870.0,269.0,6667282.0,1136.0,516.0,1297.0,1.0
2018-01-22T17:38:08Z,5611.5,1501.0,456.0,870.0,268.0,6667381.0,1205.0,523.0,1327.0,1.0
2018-01-22T17:43:08Z,5611.55,1502.0,432.0,880.0,269.0,6667482.0,1209.0,515.0,1319.0,1.0
2018-01-22T17:48:08Z,5611.65,1503.0,432.0,870.0,268.0,6667584.0,1212.0,513.0,1320.0,1.0
2018-01-22T17:53:08Z,5611.75,1500.0,432.0,870.0,268.0,6667682.0,1192.0,505.0,1311.0,1.0
2018-01-22T17:58:08Z,5611.8,1500.0,452.0,880.0,269.0,6667784.0,1205.0,525.0,1314.0,1.0
2018-01-22T18:03:08Z,5611.9,1500.0,448.0,880.0,269.0,6667883.0,1198.0,493.0,1310.0,1.0
2018-01-22T18:08:08Z,5612.0,1496.0,443.0,870.0,268.0,6667985.0,1215.0,524.0,1327.0,1.0
2018-01-22T18:13:08Z,5612.05,1499.0,452.0,870.0,268.0,6668083.0,1206.0,503.0,1320.0,1.0
2018-01-22T18:18:08Z,5612.15,1501.0,440.0,870.0,269.0,6668186.0,1210.0,507.0,1317.0,1.0
2018-01-22T18:23:08Z,5612.25,1500.0,456.0,870.0,268.0,6668284.0,1203.0,516.0,1318.0,1.0
2018-01-22T18:28:08Z,5612.3,1498.0,448.0,870.0,268.0,6668385.0,1196.0,514.0,1315.0,1.0
2018-01-22T18:33:08Z,5612.4,1498.0,443.0,870.0,268.0,6668485.0,1201.0,508.0,1322.0,1.0
2018-01-22T18:38:08Z,5612.5,1499.0,456.0,860.0,268.0,6668585.0,1126.0,520.0,1280.0,1.0
2018-01-22T18:43:08Z,5612.55,1501.0,440.0,870.0,269.0,6668685.0,1204.0,503.0,1312.0,1.0
2018-01-22T18:48:08Z,5612.65,1500.0,452.0,870.0,269.0,6668786.0,1195.0,527.0,1320.0,1.0
2018-01-22T18:53:08Z,5612.75,1499.0,436.0,870.0,269.0,6668886.0,1196.0,507.0,1316.0,1.0
2018-01-22T18:58:08Z,5612.8,1500.0,452.0,870.0,268.0,6668987.0,1199.0,517.0,1324.0,1.0
2018-01-22T19:03:08Z,5612.9,1502.0,436.0,870.0,269.0,6669088.0,1199.0,487.0,1305.0,1.0
2018-01-22T19:08:08Z,5613.0,1503.0,452.0,870.0,269.0,6669187.0,1211.0,506.0,1330.0,1.0
2018-01-22T19:13:08Z,5613.05,1501.0,448.0,870.0,269.0,6669289.0,1209.0,510.0,1320.0,1.0
2018-01-22T19:18:08Z,5613.15,1497.0,443.0,870.0,269.0,6669388.0,1197.0,520.0,1315.0,1.0
2018-01-22T19:23:08Z,5613.25,1499.0,452.0,880.0,269.0,6669488.0,1199.0,524.0,1317.0,1.0
2018-01-22T19:28:08Z,5613.3,1501.0,443.0,870.0,269.0,6669589.0,1205.0,530.0,1326.0,1.0
2018-01-22T19:33:08Z,5613.4,1500.0,452.0,870.0,268.0,6669689.0,1197.0,526.0,1318.0,1.0
2018-01-22T19:38:08Z,5613.5,1500.0,448.0,870.0,268.0,6669790.0,1203.0,528.0,1322.0,1.0
2018-01-22T19:43:08Z,5613.55,1500.0,443.0,880.0,269.0,6669889.0,1197.0,509.0,1310.0,1.0
2018-01-22T19:48:08Z,5613.65,1501.0,443.0,870.0,269.0,6669989.0,1201.0,539.0,1330.0,1.0
2018-01-22T19:53:08Z,5613.75,1499.0,436.0,870.0,269.0,6670091.0,1199.0,527.0,1321.0,1.0
2018-01-22T19:58:08Z,5613.8,1502.0,440.0,870.0,269.0,6670192.0,1212.0,529.0,1325.0,1.0
2018-01-22T20:03:08Z,5613.9,1500.0,452.0,860.0,269.0,6670291.0,1207.0,519.0,1320.0,1.0
2018-01-22T20:08:08Z,5614.0,1500.0,452.0,870.0,268.0,6670391.0,1200.0,515.0,1319.0,1.0
2018-01-22T20:13:08Z,5614.05,1500.0,436.0,870.0,268.0,6670492.0,1214.0,507.0,1319.0,1.0
2018-01-22T20:18:08Z,5614.15,1499.0,436.0,870.0,269.0,6670591.0,1203.0,515.0,1320.0,1.0
2018-01-22T20:23:08Z,5614.25,1382.0,448.0,870.0,268.0,6670691.0,0.0,0.0,0.0,0.0
2018-01-22T20:28:08Z,5614.3,0.0,0.0,820.0,270.0,6670691.0,0.0,0.0,0.0,0.0
2018-01-22T20:33:08Z,5614.3,0.0,0.0,830.0,270.0,6670691.0,0.0,0.0,0.0,0.0
2018-01-22T20:38:08Z,5614.3,0.0,0.0,860.0,270.0,6670691.0,0.0,0.0,0.0,0.0
2018-01-22T20:43:08Z,5614.3,0.0,0.0,870.0,270.0,6670691.0,0.0,0.0,0.0,0.0
2018-01-22T20:48:08Z,5614.35,1500.0,432.0,910.0,269.0,6670697.0,310.0,141.0,343.0,1.0
2018-01-22T20:53:08Z,5614.45,1501.0,452.0,910.0,268.0,6670751.0,1007.0,420.0,1106.0,1.0
2018-01-22T20:58:08Z,5614.55,1499.0,432.0,900.0,268.0,6670850.0,1192.0,511.0,1312.0,1.0
2018-01-22T21:03:08Z,5614.6,1501.0,448.0,880.0,269.0,6670949.0,1195.0,524.0,1314.0,1.0
2018-01-22T21:08:08Z,5614.7,1501.0,440.0,880.0,269.0,6671052.0,1196.0,507.0,1314.0,1.0
2018-01-22T21:13:08Z,5614.8,1497.0,440.0,880.0,269.0,6671150.0,1197.0,525.0,1315.0,1.0
2018-01-22T21:18:08Z,5614.85,1498.0,432.0,880.0,269.0,6671252.0,1200.0,520.0,1321.0,1.0
2018-01-22T21:23:08Z,5614.95,1498.0,443.0,880.0,268.0,6671351.0,1208.0,516.0,1322.0,1.0
2018-01-22T21:28:08Z,5615.0,1499.0,452.0,880.0,267.0,6671451.0,1194.0,538.0,1322.0,1.0
2018-01-22T21:33:08Z,5615.1,1498.0,452.0,870.0,269.0,6671554.0,1201.0,500.0,1312.0,1.0
2018-01-22T21:38:08Z,5615.2,1499.0,436.0,870.0,268.0,6671651.0,1201.0,496.0,1311.0,1.0
2018-01-22T21:43:08Z,5615.3,1498.0,432.0,870.0,268.0,6671754.0,1199.0,515.0,1317.0,1.0
2018-01-22T21:48:08Z,5615.35,1499.0,440.0,870.0,269.0,6671852.0,1203.0,518.0,1320.0,1.0
2018-01-22T21:53:08Z,5615.45,1499.0,436.0,870.0,269.0,6671955.0,1207.0,524.0,1320.0,1.0
2018-01-22T21:58:08Z,5615.55,1499.0,460.0,870.0,268.0,6672053.0,1207.0,515.0,1323.0,1.0
2018-01-22T22:03:09Z,5615.6,1502.0,436.0,870.0,269.0,6672151.0,1197.0,523.0,1316.0,1.0
2018-01-22T22:08:08Z,5615.7,1498.0,452.0,870.0,268.0,6672255.0,1199.0,519.0,1319.0,1.0
2018-01-22T22:13:08Z,5615.75,1501.0,448.0,870.0,268.0,6672354.0,1211.0,504.0,1323.0,1.0
2018-01-22T22:18:09Z,5615.85,1500.0,448.0,870.0,268.0,6672454.0,1209.0,522.0,1318.0,1.0
2018-01-22T22:23:09Z,5615.95,1499.0,443.0,870.0,268.0,6672555.0,1205.0,499.0,1315.0,1.0
2018-01-22T22:28:09Z,5616.05,1501.0,448.0,880.0,269.0,6672655.0,1211.0,539.0,1334.0,1.0
2018-01-22T22:33:08Z,5616.1,1503.0,440.0,880.0,268.0,6672756.0,1198.0,516.0,1315.0,1.0
2018-01-22T22:38:08Z,5616.2,1502.0,440.0,880.0,268.0,6672858.0,1207.0,515.0,1320.0,1.0
2018-01-22T22:43:08Z,5616.3,1499.0,436.0,880.0,269.0,6672957.0,1201.0,499.0,1310.0,1.0
2018-01-22T22:48:09Z,5616.35,1499.0,443.0,870.0,269.0,6673055.0,1196.0,526.0,1321.0,1.0
2018-01-22T22:53:09Z,5616.45,1503.0,452.0,870.0,268.0,6673157.0,1206.0,511.0,1324.0,1.0
2018-01-22T22:58:08Z,5616.5,1500.0,452.0,870.0,269.0,6673257.0,1212.0,503.0,1317.0,1.0
2018-01-22T23:03:09Z,5616.6,1501.0,443.0,870.0,269.0,6673358.0,1197.0,494.0,1306.0,1.0
2018-01-22T23:08:08Z,5616.7,1498.0,452.0,870.0,269.0,6673458.0,1203.0,519.0,1320.0,1.0
2018-01-22T23:13:09Z,5616.8,1497.0,443.0,870.0,269.0,6673559.0,1204.0,532.0,1321.0,1.0
2018-01-22T23:18:08Z,5616.85,1498.0,443.0,870.0,268.0,6673658.0,1197.0,536.0,1318.0,1.0
2018-01-22T23:23:08Z,5616.95,1498.0,436.0,870.0,268.0,6673758.0,1203.0,517.0,1320.0,1.0
2018-01-22T23:28:09Z,5617.0,1498.0,448.0,870.0,268.0,6673860.0,1200.0,542.0,1320.0,1.0
2018-01-22T23:33:09Z,5617.1,1500.0,440.0,870.0,269.0,6673958.0,1209.0,542.0,1329.0,1.0
2018-01-22T23:38:09Z,5617.2,1505.0,443.0,870.0,268.0,6674061.0,1197.0,494.0,1307.0,1.0
2018-01-22T23:43:09Z,5617.25,1501.0,452.0,880.0,269.0,6674160.0,1207.0,512.0,1315.0,1.0
2018-01-22T23:48:09Z,5617.35,1499.0,456.0,880.0,268.0,6674261.0,1210.0,507.0,1319.0,1.0
2018-01-22T23:53:09Z,5617.45,1498.0,440.0,870.0,268.0,6674360.0,1200.0,523.0,1320.0,1.0
2018-01-22T23:58:09Z,5617.55,1499.0,452.0,870.0,268.0,6674463.0,1202.0,512.0,1315.0,1.0
2018-01-23T00:03:09Z,5617.6,1501.0,436.0,870.0,268.0,6674562.0,1206.0,518.0,1318.0,1.0
2018-01-23T00:08:09Z,5617.7,1501.0,436.0,870.0,268.0,6674661.0,1202.0,515.0,1316.0,1.0
2018-01-23T00:13:09Z,5617.75,1498.0,456.0,870.0,268.0,6674763.0,1196.0,516.0,1315.0,1.0
2018-01-23T00:18:09Z,5617.85,1506.0,448.0,870.0,268.0,6674862.0,1200.0,490.0,1298.0,1.0
2018-01-23T00:23:09Z,5617.95,1501.0,436.0,870.0,268.0,6674964.0,1202.0,501.0,1313.0,1.0
2018-01-23T00:28:09Z,5618.0,1502.0,452.0,870.0,269.0,6675062.0,1210.0,513.0,1322.0,1.0
2018-01-23T00:33:09Z,5618.1,1500.0,440.0,870.0,268.0,6675164.0,1209.0,508.0,1320.0,1.0
2018-01-23T00:38:09Z,5618.2,1500.0,436.0,880.0,268.0,6675263.0,1204.0,493.0,1314.0,1.0
2018-01-23T00:43:09Z,5618.25,1490.0,440.0,880.0,269.0,6675364.0,1169.0,513.0,1282.0,1.0
2018-01-23T00:48:09Z,5618.35,1500.0,456.0,880.0,268.0,6675464.0,1210.0,515.0,1329.0,1.0
2018-01-23T00:53:09Z,5618.45,1498.0,448.0,880.0,268.0,6675564.0,1206.0,509.0,1315.0,1.0
2018-01-23T00:58:09Z,5618.5,1502.0,440.0,870.0,268.0,6675666.0,1200.0,519.0,1327.0,1.0
2018-01-23T01:03:09Z,5618.6,1498.0,448.0,870.0,269.0,6675765.0,1210.0,519.0,1318.0,1.0
2018-01-23T01:08:09Z,5618.7,1499.0,443.0,870.0,267.0,6675868.0,1188.0,513.0,1306.0,1.0
2018-01-23T01:13:09Z,5618.75,1502.0,443.0,870.0,268.0,6675966.0,1212.0,512.0,1331.0,1.0
2018-01-23T01:18:09Z,5618.85,1500.0,436.0,870.0,267.0,6676068.0,1198.0,515.0,1321.0,1.0
2018-01-23T01:23:09Z,5618.95,1501.0,443.0,870.0,268.0,6676167.0,1212.0,513.0,1326.0,1.0
2018-01-23T01:28:09Z,5619.0,1501.0,440.0,870.0,269.0,6676267.0,1224.0,487.0,1325.0,1.0
2018-01-23T01:33:09Z,5619.1,1501.0,448.0,870.0,268.0,6676367.0,1202.0,523.0,1320.0,1.0
2018-01-23T01:38:09Z,5619.2,1501.0,452.0,870.0,268.0,6676467.0,1209.0,509.0,1323.0,1.0
2018-01-23T01:43:09Z,5619.25,1501.0,443.0,870.0,269.0,6676569.0,1210.0,504.0,1322.0,1.0
2018-01-23T01:48:09Z,5619.35,1500.0,436.0,870.0,268.0,6676669.0,1215.0,505.0,1325.0,1.0
2018-01-23T01:53:09Z,5619.45,1502.0,436.0,870.0,268.0,6676770.0,1208.0,525.0,1326.0,1.0
2018-01-23T01:58:09Z,5619.5,1501.0,443.0,870.0,268.0,6676868.0,1216.0,501.0,1314.0,1.0
2018-01-23T02:03:09Z,5619.6,1502.0,443.0,870.0,269.0,6676971.0,1201.0,519.0,1320.0,1.0
2018-01-23T02:08:09Z,5619.7,1499.0,436.0,870.0,268.0,6677069.0,1204.0,508.0,1316.0,1.0
2018-01-23T02:13:09Z,5619.75,1501.0,448.0,870.0,268.0,6677170.0,1209.0,515.0,1324.0,1.0
2018-01-23T02:18:09Z,5619.85,1502.0,436.0,870.0,268.0,6677271.0,1207.0,502.0,1314.0,1.0
2018-01-23T02:23:09Z,5619.95,1501.0,440.0,880.0,268.0,6677371.0,1205.0,517.0,1322.0,1.0
2018-01-23T02:28:09Z,5620.0,1500.0,448.0,880.0,268.0,6677471.0,1200.0,519.0,1322.0,1.0
2018-01-23T02:33:09Z,5620.1,1499.0,448.0,880.0,268.0,6677572.0,1213.0,512.0,1324.0,1.0
2018-01-23T02:38:09Z,5620.2,1498.0,440.0,880.0,268.0,6677673.0,1204.0,520.0,1325.0,1.0
2018-01-23T02:43:09Z,5620.25,1498.0,436.0,870.0,268.0,6677772.0,1210.0,521.0,1331.0,1.0
2018-01-23T02:48:09Z,5620.35,1501.0,440.0,880.0,267.0,6677871.0,1146.0,504.0,1302.0,1.0
2018-01-23T02:53:09Z,5620.45,1499.0,448.0,880.0,268.0,6677973.0,1205.0,512.0,1321.0,1.0
2018-01-23T02:58:09Z,5620.5,1498.0,436.0,880.0,267.0,6678071.0,1199.0,502.0,1311.0,1.0
2018-01-23T03:03:09Z,5620.6,1498.0,456.0,870.0,268.0,6678173.0,1212.0,520.0,1325.0,1.0
2018-01-23T03:08:09Z,5620.7,1501.0,452.0,880.0,269.0,6678275.0,1201.0,530.0,1322.0,1.0
2018-01-23T03:13:09Z,5620.75,1500.0,452.0,880.0,268.0,6678375.0,1203.0,529.0,1325.0,1.0
2018-01-23T03:18:09Z,5620.85,1499.0,436.0,840.0,269.0,6678474.0,1204.0,508.0,1321.0,1.0
2018-01-23T03:23:09Z,5620.95,1504.0,440.0,880.0,268.0,6678574.0,1204.0,500.0,1316.0,1.0
2018-01-23T03:28:09Z,5621.0,1498.0,440.0,880.0,269.0,6678675.0,1196.0,502.0,1310.0,1.0
2018-01-23T03:33:09Z,5621.1,1499.0,436.0,860.0,268.0,6678775.0,1212.0,504.0,1320.0,1.0
2018-01-23T03:38:09Z,5621.2,1498.0,440.0,880.0,269.0,6678876.0,1206.0,503.0,1318.0,1.0
2018-01-23T03:43:09Z,5621.25,1501.0,432.0,880.0,268.0,6678977.0,1213.0,513.0,1324.0,1.0
2018-01-23T03:48:09Z,5621.35,1499.0,448.0,870.0,269.0,6679077.0,1198.0,524.0,1318.0,1.0
2018-01-23T03:53:09Z,5621.45,1500.0,456.0,800.0,268.0,6679177.0,1200.0,498.0,1314.0,1.0
2018-01-23T03:58:09Z,5621.5,1501.0,436.0,880.0,268.0,6679276.0,1203.0,511.0,1324.0,1.0
2018-01-23T04:03:09Z,5621.6,1502.0,456.0,880.0,269.0,6679378.0,1200.0,500.0,1312.0,1.0
2018-01-23T04:08:09Z,5621.7,1501.0,440.0,880.0,267.0,6679477.0,1190.0,526.0,1317.0,1.0
2018-01-23T04:13:09Z,5621.75,1498.0,440.0,830.0,269.0,6679578.0,1140.0,524.0,1296.0,1.0
2018-01-23T04:18:09Z,5621.85,1501.0,448.0,880.0,269.0,6679680.0,1199.0,501.0,1320.0,1.0
2018-01-23T04:23:09Z,5621.95,1502.0,432.0,890.0,268.0,6679780.0,1196.0,521.0,1316.0,1.0
2018-01-23T04:28:09Z,5622.0,1501.0,448.0,880.0,268.0,6679880.0,1207.0,520.0,1323.0,1.0
2018-01-23T04:33:09Z,5622.1,1499.0,432.0,880.0,269.0,6679978.0,1198.0,513.0,1312.0,1.0
2018-01-23T04:38:09Z,5622.2,1502.0,443.0,880.0,269.0,6680081.0,1207.0,511.0,1321.0,1.0
2018-01-23T04:43:09Z,5622.25,1502.0,448.0,880.0,268.0,6680179.0,1200.0,532.0,1318.0,1.0
2018-01-23T04:48:09Z,5622.35,1502.0,452.0,880.0,269.0,6680281.0,1210.0,518.0,1323.0,1.0
2018-01-23T04:53:09Z,5622.45,1500.0,452.0,880.0,269.0,6680379.0,1202.0,496.0,1314.0,1.0
2018-01-23T04:58:09Z,5622.5,1498.0,432.0,880.0,268.0,6680482.0,1237.0,515.0,1340.0,1.0
2018-01-23T05:03:09Z,5622.6,1499.0,436.0,880.0,268.0,6680582.0,1200.0,517.0,1312.0,1.0
2018-01-23T05:08:09Z,5622.7,1502.0,443.0,880.0,269.0,6680681.0,1209.0,515.0,1324.0,1.0
2018-01-23T05:13:09Z,5622.75,1500.0,443.0,890.0,269.0,6680783.0,1202.0,519.0,1322.0,1.0
2018-01-23T05:18:09Z,5622.85,1500.0,443.0,890.0,269.0,6680881.0,1199.0,513.0,1319.0,1.0
2018-01-23T05:23:09Z,5622.95,1502.0,436.0,890.0,268.0,6680984.0,1198.0,510.0,1321.0,1.0
2018-01-23T05:28:09Z,5623.0,1499.0,440.0,810.0,268.0,6681082.0,1204.0,504.0,1314.0,1.0
2018-01-23T05:33:09Z,5623.1,1499.0,443.0,860.0,269.0,6681184.0,1191.0,512.0,1314.0,1.0
2018-01-23T05:38:09Z,5623.2,1499.0,436.0,870.0,268.0,6681284.0,1202.0,528.0,1320.0,1.0
2018-01-23T05:43:09Z,5623.25,1499.0,443.0,880.0,268.0,6681384.0,1192.0,513.0,1311.0,1.0
2018-01-23T05:48:09Z,5623.35,1502.0,448.0,820.0,268.0,6681484.0,1188.0,515.0,1311.0,1.0
2018-01-23T05:53:09Z,5623.45,1501.0,460.0,820.0,269.0,6681584.0,1201.0,509.0,1317.0,1.0
2018-01-23T05:58:09Z,5623.5,1500.0,448.0,880.0,269.0,6681685.0,1210.0,525.0,1321.0,1.0
2018-01-23T06:03:09Z,5623.6,1499.0,440.0,880.0,268.0,6681785.0,1208.0,517.0,1315.0,1.0
2018-01-23T06:08:09Z,5623.7,1500.0,452.0,890.0,268.0,6681886.0,1206.0,487.0,1304.0,1.0
2018-01-23T06:13:09Z,5623.75,1502.0,460.0,810.0,268.0,6681986.0,1207.0,499.0,1314.0,1.0
2018-01-23T06:18:09Z,5623.85,1501.0,443.0,890.0,269.0,6682088.0,1205.0,517.0,1320.0,1.0
2018-01-23T06:23:09Z,5623.95,1501.0,448.0,860.0,267.0,6682186.0,1188.0,511.0,1316.0,1.0
2018-01-23T06:28:09Z,5624.0,1500.0,448.0,870.0,268.0,6682287.0,1212.0,517.0,1325.0,1.0
2018-01-23T06:33:09Z,5624.1,1502.0,432.0,870.0,268.0,6682387.0,1198.0,533.0,1323.0,1.0
2018-01-23T06:38:09Z,5624.2,1498.0,440.0,870.0,269.0,6682487.0,1209.0,504.0,1314.0,1.0
2018-01-23T06:43:09Z,5624.3,1497.0,436.0,860.0,267.0,6682587.0,1208.0,508.0,1321.0,1.0
2018-01-23T06:48:09Z,5624.35,1498.0,448.0,860.0,268.0,6682688.0,1206.0,515.0,1316.0,1.0
2018-01-23T06:53:09Z,5624.45,1499.0,452.0,860.0,269.0,6682788.0,1215.0,495.0,1318.0,1.0
2018-01-23T06:58:09Z,5624.55,1501.0,440.0,880.0,268.0,6682888.0,1205.0,495.0,1313.0,1.0
2018-01-23T07:03:09Z,5624.6,1499.0,436.0,880.0,269.0,6682989.0,1206.0,526.0,1327.0,1.0
2018-01-23T07:08:09Z,5624.7,1499.0,452.0,880.0,268.0,6683090.0,1206.0,522.0,1319.0,1.0
2018-01-23T07:13:09Z,5624.8,1500.0,443.0,870.0,268.0,6683189.0,1202.0,520.0,1319.0,1.0
2018-01-23T07:18:09Z,5624.85,1499.0,436.0,870.0,269.0,6683290.0,1195.0,502.0,1309.0,1.0
2018-01-23T07:23:09Z,5624.95,1501.0,448.0,870.0,268.0,6683389.0,1202.0,506.0,1320.0,1.0
2018-01-23T07:28:09Z,5625.05,1502.0,436.0,880.0,268.0,6683492.0,1201.0,527.0,1326.0,1.0
2018-01-23T07:33:09Z,5625.1,1502.0,436.0,880.0,269.0,6683589.0,1200.0,494.0,1308.0,1.0
2018-01-23T07:38:09Z,5625.2,1502.0,448.0,860.0,268.0,6683692.0,1207.0,512.0,1320.0,1.0
2018-01-23T07:43:09Z,5625.3,1497.0,456.0,860.0,269.0,6683792.0,1199.0,489.0,1308.0,1.0
2018-01-23T07:48:09Z,5625.35,1502.0,452.0,880.0,268.0,6683893.0,1202.0,535.0,1328.0,1.0
2018-01-23T07:53:09Z,5625.45,1499.0,448.0,880.0,268.0,6683992.0,1208.0,518.0,1328.0,1.0
2018-01-23T07:58:09Z,5625.55,1497.0,440.0,880.0,268.0,6684092.0,1163.0,557.0,1296.0,1.0
2018-01-23T08:03:09Z,5625.6,1498.0,448.0,870.0,269.0,6684193.0,1203.0,483.0,1310.0,1.0
2018-01-23T08:08:09Z,5625.7,1501.0,452.0,870.0,268.0,6684292.0,1208.0,523.0,1316.0,1.0
2018-01-23T08:13:09Z,5625.8,1502.0,436.0,860.0,268.0,6684395.0,1186.0,508.0,1304.0,1.0
2018-01-23T08:18:09Z,5625.85,1499.0,456.0,860.0,269.0,6684492.0,1207.0,506.0,1319.0,1.0
2018-01-23T08:23:09Z,5625.95,1498.0,432.0,860.0,269.0,6684595.0,1173.0,527.0,1309.0,1.0
2018-01-23T08:28:09Z,5626.05,1500.0,452.0,870.0,268.0,6684695.0,1203.0,491.0,1315.0,1.0
2018-01-23T08:33:09Z,5626.1,1499.0,432.0,870.0,269.0,6684794.0,1211.0,501.0,1320.0,1.0
2018-01-23T08:38:09Z,5626.2,1502.0,448.0,880.0,268.0,6684896.0,1213.0,501.0,1316.0,1.0
2018-01-23T08:43:09Z,5626.3,1500.0,443.0,880.0,269.0,6684994.0,1205.0,508.0,1323.0,1.0
2018-01-23T08:48:09Z,5626.35,1500.0,440.0,870.0,268.0,6685097.0,1200.0,502.0,1310.0,1.0
2018-01-23T08:53:09Z,5626.45,1502.0,436.0,870.0,268.0,6685196.0,1210.0,518.0,1328.0,1.0
2018-01-23T08:58:09Z,5626.55,1501.0,436.0,870.0,268.0,6685297.0,1204.0,509.0,1322.0,1.0
2018-01-23T09:03:09Z,5626.6,1500.0,443.0,860.0,269.0,6685397.0,1206.0,496.0,1310.0,1.0
2018-01-23T09:08:09Z,5626.7,1500.0,436.0,860.0,269.0,6685497.0,1208.0,503.0,1319.0,1.0
2018-01-23T09:13:09Z,5626.8,1500.0,452.0,870.0,269.0,6685597.0,1204.0,508.0,1314.0,1.0
2018-01-23T09:18:09Z,5626.85,1499.0,440.0,870.0,268.0,6685697.0,1196.0,492.0,1309.0,1.0
2018-01-23T09:23:09Z,5626.95,1500.0,456.0,870.0,268.0,6685797.0,1198.0,512.0,1320.0,1.0
2018-01-23T09:28:09Z,5627.05,1498.0,440.0,870.0,269.0,6685897.0,1150.0,549.0,1270.0,1.0
2018-01-23T09:33:09Z,5627.1,1502.0,440.0,870.0,269.0,6685999.0,1204.0,511.0,1320.0,1.0
2018-01-23T09:38:09Z,5627.2,1499.0,448.0,880.0,269.0,6686099.0,1202.0,489.0,1301.0,1.0
2018-01-23T09:43:09Z,5627.3,1496.0,452.0,860.0,269.0,6686201.0,1153.0,551.0,1275.0,1.0
2018-01-23T09:48:09Z,5627.35,1500.0,448.0,870.0,269.0,6686299.0,1211.0,483.0,1317.0,1.0
2018-01-23T09:53:09Z,5627.45,1500.0,440.0,870.0,269.0,6686398.0,1210.0,493.0,1317.0,1.0
2018-01-23T09:58:09Z,5627.55,1499.0,452.0,880.0,269.0,6686500.0,1204.0,509.0,1311.0,1.0
2018-01-23T10:03:09Z,5627.6,1500.0,436.0,880.0,269.0,6686600.0,1202.0,509.0,1313.0,1.0
2018-01-23T10:08:09Z,5627.7,1498.0,452.0,880.0,268.0,6686701.0,1207.0,521.0,1321.0,1.0
2018-01-23T10:13:09Z,5627.8,1501.0,448.0,880.0,268.0,6686801.0,1211.0,511.0,1324.0,1.0
2018-01-23T10:18:09Z,5627.85,1500.0,452.0,870.0,268.0,6686902.0,1202.0,504.0,1311.0,1.0
2018-01-23T10:23:09Z,5627.95,1508.0,436.0,880.0,268.0,6687002.0,1220.0,492.0,1317.0,1.0
2018-01-23T10:28:09Z,5628.05,1500.0,443.0,870.0,268.0,6687102.0,1213.0,505.0,1319.0,1.0
2018-01-23T10:33:09Z,5628.1,1501.0,452.0,870.0,268.0,6687202.0,1193.0,515.0,1314.0,1.0
2018-01-23T10:38:09Z,5628.2,1499.0,448.0,870.0,268.0,6687301.0,1204.0,532.0,1326.0,1.0
2018-01-23T10:43:09Z,5628.3,1501.0,443.0,870.0,269.0,6687403.0,1205.0,528.0,1332.0,1.0
2018-01-23T10:48:09Z,5628.35,1500.0,440.0,880.0,268.0,6687501.0,1194.0,521.0,1309.0,1.0
2018-01-23T10:53:09Z,5628.45,1499.0,436.0,880.0,268.0,6687603.0,1197.0,500.0,1313.0,1.0
2018-01-23T10:58:09Z,5628.55,1501.0,443.0,880.0,268.0,6687703.0,1198.0,512.0,1314.0,1.0
2018-01-23T11:03:09Z,5628.6,1499.0,443.0,880.0,268.0,6687805.0,1190.0,519.0,1308.0,1.0
2018-01-23T11:08:09Z,5628.7,1498.0,443.0,870.0,268.0,6687905.0,1206.0,528.0,1321.0,1.0
2018-01-23T11:13:09Z,5628.8,1500.0,440.0,870.0,267.0,6688005.0,1196.0,528.0,1321.0,1.0
2018-01-23T11:18:09Z,5628.85,1501.0,440.0,870.0,268.0,6688105.0,1199.0,518.0,1322.0,1.0
2018-01-23T11:23:09Z,5628.95,1501.0,448.0,880.0,268.0,6688204.0,1207.0,514.0,1315.0,1.0
2018-01-23T11:28:09Z,5629.05,1499.0,448.0,870.0,269.0,6688306.0,1200.0,520.0,1318.0,1.0
2018-01-23T11:33:09Z,5629.1,1500.0,452.0,870.0,268.0,6688405.0,1200.0,528.0,1324.0,1.0
2018-01-23T11:38:09Z,5629.2,1500.0,448.0,870.0,268.0,6688508.0,1212.0,500.0,1320.0,1.0
2018-01-23T11:43:09Z,5629.3,1499.0,456.0,870.0,269.0,6688605.0,1201.0,520.0,1314.0,1.0
2018-01-23T11:48:09Z,5629.35,1499.0,452.0,870.0,269.0,6688708.0,1185.0,522.0,1313.0,1.0
2018-01-23T11:53:09Z,5629.45,1498.0,452.0,870.0,269.0,6688807.0,1209.0,489.0,1311.0,1.0
2018-01-23T11:58:09Z,5629.55,1501.0,452.0,870.0,268.0,6688907.0,1200.0,485.0,1306.0,1.0
2018-01-23T12:03:10Z,5629.6,1501.0,452.0,870.0,269.0,6689008.0,1191.0,509.0,1306.0,1.0
2018-01-23T12:08:09Z,5629.7,1501.0,443.0,870.0,269.0,6689108.0,1189.0,510.0,1308.0,1.0
2018-01-23T12:13:09Z,5629.8,1499.0,452.0,870.0,267.0,6689210.0,1201.0,495.0,1295.0,1.0
2018-01-23T12:18:09Z,5629.85,1499.0,452.0,870.0,268.0,6689309.0,1207.0,514.0,1322.0,1.0
2018-01-23T12:23:09Z,5629.95,1502.0,440.0,870.0,268.0,6689411.0,1211.0,506.0,1324.0,1.0
2018-01-23T12:28:09Z,5630.05,1501.0,443.0,880.0,269.0,6689509.0,1218.0,499.0,1325.0,1.0
2018-01-23T12:33:09Z,5630.1,1500.0,452.0,880.0,269.0,6689611.0,1184.0,524.0,1311.0,1.0
2018-01-23T12:38:09Z,5630.2,1501.0,436.0,870.0,268.0,6689710.0,1164.0,516.0,1303.0,1.0
2018-01-23T12:43:09Z,5630.3,1499.0,436.0,870.0,269.0,6689810.0,1205.0,507.0,1322.0,1.0
2018-01-23T12:48:10Z,5630.35,1502.0,440.0,870.0,267.0,6689911.0,1219.0,525.0,1331.0,1.0
2018-01-23T12:53:09Z,5630.45,1499.0,448.0,870.0,269.0,6690011.0,1197.0,495.0,1307.0,1.0
2018-01-23T12:58:09Z,5630.55,1499.0,448.0,870.0,268.0,6690111.0,1210.0,516.0,1328.0,1.0
2018-01-23T13:03:09Z,5630.6,1498.0,443.0,870.0,268.0,6690212.0,1187.0,574.0,1276.0,1.0
2018-01-23T13:08:09Z,5630.7,1501.0,436.0,870.0,269.0,6690313.0,1204.0,505.0,1315.0,1.0
2018-01-23T13:13:09Z,5630.8,1499.0,448.0,870.0,269.0,6690405.0,1215.0,527.0,1329.0,1.0
2018-01-23T13:18:09Z,5630.85,1500.0,443.0,870.0,269.0,6690514.0,1207.0,522.0,1320.0,1.0
2018-01-23T13:23:09Z,5630.95,1499.0,443.0,870.0,269.0,6690613.0,1201.0,523.0,1318.0,1.0
2018-01-23T13:28:09Z,5631.05,1502.0,436.0,870.0,269.0,6690713.0,1206.0,510.0,1321.0,1.0
2018-01-23T13:33:09Z,5631.1,1499.0,443.0,870.0,269.0,6690814.0,1208.0,527.0,1330.0,1.0
2018-01-23T13:38:09Z,5631.2,1500.0,452.0,860.0,268.0,6690915.0,1205.0,504.0,1315.0,1.0
2018-01-23T13:43:10Z,5631.3,1502.0,432.0,860.0,268.0,6691015.0,1209.0,510.0,1318.0,1.0
2018-01-23T13:48:09Z,5631.35,1499.0,440.0,860.0,268.0,6691115.0,1200.0,491.0,1310.0,1.0
2018-01-23T13:53:10Z,5631.45,1498.0,452.0,870.0,268.0,6691215.0,1206.0,515.0,1321.0,1.0
2018-01-23T13:58:10Z,5631.55,1500.0,443.0,870.0,269.0,6691315.0,1205.0,519.0,1320.0,1.0
2018-01-23T14:03:09Z,5631.6,1500.0,432.0,880.0,269.0,6691415.0,1204.0,529.0,1319.0,1.0
2018-01-23T14:08:09Z,5631.7,1500.0,432.0,880.0,269.0,6691516.0,1214.0,483.0,1311.0,1.0
2018-01-23T14:13:09Z,5631.8,1501.0,448.0,880.0,268.0,6691615.0,1193.0,503.0,1312.0,1.0
2018-01-23T14:18:09Z,5631.85,1499.0,448.0,870.0,269.0,6691717.0,1203.0,508.0,1317.0,1.0
2018-01-23T14:23:10Z,5631.95,1500.0,452.0,870.0,269.0,6691817.0,1196.0,522.0,1320.0,1.0
2018-01-23T14:28:10Z,5632.05,1501.0,443.0,870.0,268.0,6691918.0,1207.0,501.0,1319.0,1.0
2018-01-23T14:33:10Z,5632.1,1501.0,456.0,870.0,269.0,6692018.0,1191.0,522.0,1311.0,1.0
2018-01-23T14:38:09Z,5632.2,1503.0,440.0,870.0,269.0,6692118.0,1205.0,518.0,1320.0,1.0
2018-01-23T14:43:10Z,5632.3,1503.0,436.0,870.0,268.0,6692220.0,1198.0,510.0,1313.0,1.0
2018-01-23T14:48:10Z,5632.35,1499.0,452.0,870.0,269.0,6692317.0,1210.0,504.0,1312.0,1.0
2018-01-23T14:53:10Z,5632.45,1500.0,436.0,870.0,268.0,6692420.0,1207.0,521.0,1322.0,1.0
2018-01-23T14:58:10Z,5632.55,1500.0,436.0,880.0,268.0,6692519.0,1209.0,516.0,1316.0,1.0
2018-01-23T15:03:10Z,5632.65,1500.0,440.0,880.0,268.0,6692620.0,1202.0,517.0,1319.0,1.0
2018-01-23T15:08:10Z,5632.7,1502.0,443.0,870.0,267.0,6692720.0,1209.0,533.0,1330.0,1.0
2018-01-23T15:13:10Z,5632.8,1502.0,452.0,870.0,269.0,6692821.0,1203.0,512.0,1318.0,1.0
2018-01-23T15:18:10Z,5632.9,1499.0,448.0,870.0,268.0,6692922.0,1204.0,516.0,1319.0,1.0
2018-01-23T15:23:10Z,5632.95,1500.0,436.0,870.0,269.0,6693019.0,1217.0,516.0,1337.0,1.0
2018-01-23T15:28:10Z,5633.05,1500.0,443.0,860.0,268.0,6693122.0,1215.0,503.0,1315.0,1.0
2018-01-23T15:33:10Z,5633.15,1497.0,440.0,870.0,268.0,6693221.0,1160.0,546.0,1303.0,1.0
2018-01-23T15:38:10Z,5633.2,1501.0,452.0,870.0,268.0,6693323.0,1198.0,513.0,1314.0,1.0
2018-01-23T15:43:10Z,5633.3,1500.0,440.0,880.0,268.0,6693421.0,1218.0,492.0,1320.0,1.0
2018-01-23T15:48:10Z,5633.4,1499.0,436.0,880.0,268.0,6693523.0,1196.0,502.0,1304.0,1.0
2018-01-23T15:53:10Z,5633.45,1500.0,448.0,880.0,268.0,6693623.0,1203.0,496.0,1303.0,1.0
2018-01-23T15:58:10Z,5633.55,1499.0,448.0,870.0,269.0,6693723.0,1200.0,533.0,1321.0,1.0
2018-01-23T16:03:10Z,5633.65,1499.0,436.0,870.0,268.0,6693825.0,1206.0,534.0,1325.0,1.0
2018-01-23T16:08:10Z,5633.7,1498.0,460.0,870.0,268.0,6693924.0,1202.0,521.0,1313.0,1.0
2018-01-23T16:13:10Z,5633.8,1499.0,436.0,870.0,269.0,6694025.0,1189.0,507.0,1313.0,1.0
2018-01-23T16:18:10Z,5633.9,1497.0,440.0,870.0,269.0,6694124.0,1196.0,507.0,1310.0,1.0
2018-01-23T16:23:10Z,5633.95,1500.0,443.0,870.0,269.0,6694227.0,1208.0,492.0,1314.0,1.0
2018-01-23T16:28:10Z,5634.05,1500.0,448.0,880.0,268.0,6694325.0,1214.0,500.0,1320.0,1.0
2018-01-23T16:33:10Z,5634.15,1498.0,452.0,880.0,268.0,6694427.0,1211.0,519.0,1321.0,1.0
2018-01-23T16:38:10Z,5634.2,1501.0,456.0,880.0,269.0,6694526.0,1188.0,514.0,1313.0,1.0
2018-01-23T16:43:10Z,5634.3,1499.0,452.0,870.0,269.0,6694626.0,1200.0,504.0,1316.0,1.0
2018-01-23T16:48:10Z,5634.4,1503.0,440.0,870.0,268.0,6694727.0,1221.0,508.0,1331.0,1.0
2018-01-23T16:53:10Z,5634.45,1500.0,440.0,870.0,268.0,6694826.0,1223.0,505.0,1328.0,1.0
2018-01-23T16:58:10Z,5634.55,1503.0,443.0,870.0,269.0,6694929.0,1196.0,510.0,1312.0,1.0
2018-01-23T17:03:10Z,5634.65,1499.0,432.0,870.0,268.0,6695027.0,1220.0,508.0,1330.0,1.0
2018-01-23T17:08:10Z,5634.7,1500.0,443.0,870.0,268.0,6695130.0,1197.0,517.0,1322.0,1.0
2018-01-23T17:13:10Z,5634.8,1498.0,436.0,870.0,269.0,6695228.0,1198.0,526.0,1318.0,1.0
2018-01-23T17:18:10Z,5634.9,1499.0,440.0,880.0,269.0,6695329.0,1208.0,516.0,1321.0,1.0
2018-01-23T17:23:10Z,5634.95,1503.0,436.0,880.0,269.0,6695429.0,1200.0,494.0,1311.0,1.0
2018-01-23T17:28:10Z,5635.05,1499.0,443.0,880.0,268.0,6695529.0,1213.0,505.0,1320.0,1.0
2018-01-23T17:33:10Z,5635.15,1504.0,456.0,860.0,269.0,6695629.0,1206.0,503.0,1314.0,1.0
2018-01-23T17:38:10Z,5635.2,1499.0,452.0,860.0,268.0,6695730.0,1201.0,533.0,1325.0,1.0
2018-01-23T17:43:10Z,5635.3,1501.0,452.0,870.0,269.0,6695830.0,1194.0,503.0,1307.0,1.0
2018-01-23T17:48:10Z,5635.4,1500.0,456.0,870.0,269.0,6695931.0,1195.0,502.0,1308.0,1.0
2018-01-23T17:53:10Z,5635.45,0.0,0.0,860.0,270.0,6695958.0,0.0,0.0,0.0,0.0
2018-01-23T17:58:10Z,5635.45,1500.0,468.0,890.0,268.0,6695966.0,370.0,168.0,407.0,1.0
2018-01-23T18:03:10Z,5635.55,1500.0,436.0,900.0,269.0,6696025.0,1066.0,472.0,1164.0,1.0
2018-01-23T18:08:10Z,5635.65,1501.0,460.0,890.0,268.0,6696118.0,1096.0,470.0,1199.0,1.0
2018-01-23T18:13:10Z,5635.7,1499.0,448.0,880.0,269.0,6696209.0,1094.0,466.0,1201.0,1.0
2018-01-23T18:18:10Z,5635.8,1500.0,452.0,870.0,268.0,6696302.0,1102.0,478.0,1212.0,1.0
2018-01-23T18:23:10Z,5635.9,1498.0,436.0,870.0,268.0,6696393.0,1105.0,475.0,1215.0,1.0
2018-01-23T18:28:10Z,5636.0,1497.0,448.0,870.0,268.0,6696486.0,1103.0,488.0,1214.0,1.0
2018-01-23T18:33:10Z,5636.05,1498.0,448.0,870.0,268.0,6696577.0,1105.0,485.0,1218.0,1.0
2018-01-23T18:38:10Z,5636.15,1497.0,440.0,870.0,269.0,6696668.0,1089.0,447.0,1193.0,1.0
2018-01-23T18:43:10Z,5636.2,1501.0,452.0,880.0,268.0,6696761.0,1109.0,480.0,1214.0,1.0
2018-01-23T18:48:10Z,5636.3,1501.0,448.0,880.0,268.0,6696852.0,1113.0,487.0,1216.0,1.0
2018-01-23T18:53:10Z,5636.4,1500.0,436.0,870.0,268.0,6696945.0,1111.0,451.0,1223.0,1.0
2018-01-23T18:58:10Z,5636.45,1498.0,436.0,880.0,268.0,6697035.0,1103.0,474.0,1201.0,1.0
2018-01-23T19:03:10Z,5636.55,1499.0,440.0,880.0,268.0,6697128.0,1102.0,462.0,1202.0,1.0
2018-01-23T19:08:10Z,5636.65,1501.0,443.0,850.0,268.0,6697219.0,1030.0,476.0,1182.0,1.0
2018-01-23T19:13:10Z,5636.7,1499.0,443.0,860.0,268.0,6697312.0,1104.0,446.0,1200.0,1.0
2018-01-23T19:18:10Z,5636.8,1500.0,452.0,890.0,269.0,6697405.0,1118.0,488.0,1221.0,1.0
2018-01-23T19:23:10Z,5636.9,1501.0,448.0,880.0,269.0,6697496.0,1105.0,479.0,1214.0,1.0
2018-01-23T19:28:10Z,5637.0,1499.0,443.0,860.0,268.0,6697589.0,1102.0,479.0,1209.0,1.0
2018-01-23T19:33:10Z,5637.05,1502.0,456.0,860.0,268.0,6697680.0,1103.0,480.0,1214.0,1.0
2018-01-23T19:38:10Z,5637.15,1499.0,448.0,870.0,269.0,6697771.0,1092.0,496.0,1212.0,1.0
2018-01-23T19:43:10Z,5637.2,1500.0,443.0,870.0,268.0,6697864.0,1108.0,475.0,1217.0,1.0
2018-01-23T19:48:10Z,5637.3,1499.0,452.0,870.0,268.0,6697955.0,1085.0,487.0,1197.0,1.0
2018-01-23T19:53:10Z,5637.4,1500.0,440.0,870.0,268.0,6698048.0,1111.0,455.0,1210.0,1.0
2018-01-23T19:58:10Z,5637.45,1500.0,440.0,880.0,269.0,6698141.0,1103.0,491.0,1210.0,1.0
2018-01-23T20:03:10Z,5637.55,1500.0,432.0,880.0,269.0,6698231.0,1082.0,455.0,1194.0,1.0
2018-01-23T20:08:10Z,5637.65,1502.0,452.0,870.0,268.0,6698324.0,1095.0,478.0,1203.0,1.0
2018-01-23T20:13:10Z,5637.7,1500.0,432.0,870.0,269.0,6698414.0,1100.0,456.0,1204.0,1.0
2018-01-23T20:18:10Z,5637.8,1499.0,452.0,870.0,268.0,6698507.0,1099.0,467.0,1205.0,1.0
2018-01-23T20:23:10Z,5637.9,1501.0,440.0,870.0,268.0,6698598.0,1112.0,476.0,1213.0,1.0
2018-01-23T20:28:10Z,5637.95,1501.0,448.0,870.0,269.0,6698691.0,1111.0,479.0,1212.0,1.0
2018-01-23T20:33:10Z,5638.05,1501.0,440.0,870.0,269.0,6698783.0,1104.0,483.0,1216.0,1.0
2018-01-23T20:38:10Z,5638.15,1499.0,448.0,870.0,269.0,6698875.0,1103.0,481.0,1220.0,1.0
2018-01-23T20:43:10Z,5638.2,1501.0,443.0,880.0,268.0,6698968.0,1094.0,477.0,1202.0,1.0
2018-01-23T20:48:10Z,5638.3,1498.0,440.0,880.0,269.0,6699058.0,1117.0,454.0,1204.0,1.0
2018-01-23T20:53:10Z,5638.4,1497.0,436.0,880.0,268.0,6699152.0,1096.0,471.0,1201.0,1.0
2018-01-23T20:58:10Z,5638.45,1499.0,456.0,870.0,268.0,6699242.0,1101.0,478.0,1201.0,1.0
2018-01-23T21:03:10Z,5638.55,1501.0,448.0,870.0,269.0,6699335.0,1096.0,476.0,1203.0,1.0
2018-01-23T21:08:10Z,5638.65,1500.0,432.0,880.0,269.0,6699426.0,1094.0,469.0,1202.0,1.0
2018-01-23T21:13:10Z,5638.7,1499.0,436.0,880.0,267.0,6699518.0,1109.0,467.0,1211.0,1.0
2018-01-23T21:18:10Z,5638.8,1500.0,440.0,870.0,269.0,6699609.0,1092.0,481.0,1202.0,1.0
2018-01-23T21:23:10Z,5638.9,1500.0,452.0,870.0,269.0,6699701.0,1097.0,473.0,1204.0,1.0
2018-01-23T21:28:10Z,5638.95,1500.0,432.0,870.0,268.0,6699793.0,1102.0,456.0,1191.0,1.0
2018-01-23T21:33:10Z,5639.05,1499.0,440.0,870.0,269.0,6699885.0,1099.0,455.0,1199.0,1.0
2018-01-23T21:38:10Z,5639.15,1501.0,443.0,870.0,268.0,6699979.0,1109.0,476.0,1209.0,1.0
2018-01-23T21:43:10Z,5639.2,1500.0,436.0,870.0,268.0,6700068.0,1086.0,473.0,1191.0,1.0
2018-01-23T21:48:10Z,5639.3,1502.0,448.0,870.0,269.0,6700163.0,1094.0,474.0,1204.0,1.0
2018-01-23T21:53:10Z,5639.4,1497.0,452.0,870.0,268.0,6700253.0,1108.0,465.0,1208.0,1.0
2018-01-23T21:58:10Z,5639.45,1499.0,436.0,870.0,267.0,6700345.0,1100.0,459.0,1205.0,1.0
2018-01-23T22:03:10Z,5639.55,1502.0,432.0,870.0,268.0,6700437.0,1112.0,478.0,1216.0,1.0
2018-01-23T22:08:10Z,5639.65,1498.0,436.0,870.0,270.0,6700529.0,1101.0,481.0,1209.0,1.0
2018-01-23T22:13:10Z,5639.7,1499.0,436.0,880.0,268.0,6700621.0,1101.0,447.0,1204.0,1.0
2018-01-23T22:18:10Z,5639.8,1497.0,448.0,880.0,269.0,6700713.0,1100.0,474.0,1212.0,1.0
2018-01-23T22:23:10Z,5639.9,1500.0,443.0,880.0,269.0,6700806.0,1191.0,417.0,1263.0,1.0
2018-01-23T22:28:10Z,5639.95,1500.0,436.0,880.0,268.0,6700897.0,1105.0,486.0,1219.0,1.0
2018-01-23T22:33:10Z,5640.05,1501.0,440.0,870.0,269.0,6700988.0,1104.0,451.0,1204.0,1.0
2018-01-23T22:38:10Z,5640.15,1499.0,443.0,870.0,269.0,6701080.0,1105.0,468.0,1202.0,1.0
2018-01-23T22:43:10Z,5640.2,1499.0,440.0,870.0,268.0,6701172.0,1107.0,491.0,1223.0,1.0
2018-01-23T22:48:10Z,5640.3,1502.0,440.0,870.0,268.0,6701264.0,1100.0,478.0,1202.0,1.0
2018-01-23T22:53:10Z,5640.4,1499.0,448.0,870.0,269.0,6701356.0,1102.0,460.0,1202.0,1.0
2018-01-23T22:58:10Z,5640.45,1501.0,436.0,870.0,268.0,6701450.0,1108.0,450.0,1206.0,1.0
2018-01-23T23:03:10Z,5640.55,1497.0,440.0,860.0,268.0,6701539.0,1103.0,472.0,1207.0,1.0
2018-01-23T23:08:10Z,5640.65,1499.0,440.0,860.0,269.0,6701633.0,1107.0,481.0,1208.0,1.0
2018-01-23T23:13:10Z,5640.7,1500.0,440.0,860.0,269.0,6701723.0,1099.0,497.0,1218.0,1.0
