timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-01-23T23:18:10Z,5640.8,1501.0,436.0,870.0,268.0,6701815.0,1106.0,474.0,1210.0,1.0
2018-01-23T23:23:10Z,5640.9,1501.0,448.0,870.0,268.0,6701907.0,1100.0,473.0,1204.0,1.0
2018-01-23T23:28:10Z,5640.95,1502.0,448.0,880.0,269.0,6701999.0,1093.0,483.0,1205.0,1.0
2018-01-23T23:33:10Z,5641.05,1501.0,443.0,880.0,268.0,6702092.0,1102.0,465.0,1206.0,1.0
2018-01-23T23:38:10Z,5641.15,1500.0,443.0,870.0,267.0,6702184.0,1121.0,458.0,1217.0,1.0
2018-01-23T23:43:10Z,5641.2,1501.0,440.0,870.0,268.0,6702276.0,1104.0,470.0,1211.0,1.0
2018-01-23T23:48:10Z,5641.3,1501.0,452.0,870.0,268.0,6702367.0,1112.0,488.0,1219.0,1.0
2018-01-23T23:53:10Z,5641.4,1499.0,440.0,870.0,268.0,6702457.0,1105.0,472.0,1217.0,1.0
2018-01-23T23:58:10Z,5641.45,1500.0,436.0,870.0,269.0,6702552.0,1101.0,471.0,1201.0,1.0
2018-01-24T00:03:10Z,5641.55,1501.0,432.0,870.0,269.0,6702642.0,1108.0,461.0,1206.0,1.0
2018-01-24T00:08:10Z,5641.65,1501.0,456.0,870.0,268.0,6702736.0,1101.0,486.0,1211.0,1.0
2018-01-24T00:13:10Z,5641.7,1499.0,452.0,880.0,268.0,6702826.0,1095.0,467.0,1205.0,1.0
2018-01-24T00:18:10Z,5641.8,1501.0,456.0,870.0,268.0,6702919.0,1109.0,459.0,1207.0,1.0
2018-01-24T00:23:10Z,5641.9,1500.0,460.0,870.0,269.0,6703011.0,1094.0,466.0,1203.0,1.0
2018-01-24T00:28:10Z,5641.95,1500.0,452.0,870.0,268.0,6703103.0,1110.0,468.0,1215.0,1.0
2018-01-24T00:33:10Z,5642.05,1501.0,456.0,870.0,268.0,6703195.0,1101.0,483.0,1203.0,1.0
2018-01-24T00:38:10Z,5642.15,1501.0,448.0,870.0,269.0,6703285.0,1106.0,473.0,1212.0,1.0
2018-01-24T00:43:10Z,5642.2,1501.0,448.0,870.0,268.0,6703379.0,1094.0,487.0,1209.0,1.0
2018-01-24T00:48:10Z,5642.3,1499.0,436.0,870.0,269.0,6703470.0,1120.0,483.0,1234.0,1.0
2018-01-24T00:53:10Z,5642.4,1503.0,440.0,870.0,269.0,6703562.0,1101.0,478.0,1214.0,1.0
2018-01-24T00:58:10Z,5642.5,1498.0,452.0,880.0,269.0,6703653.0,1096.0,473.0,1203.0,1.0
2018-01-24T01:03:10Z,5642.55,1498.0,443.0,870.0,269.0,6703746.0,1098.0,471.0,1205.0,1.0
2018-01-24T01:08:10Z,5642.65,1500.0,448.0,870.0,268.0,6703837.0,1107.0,464.0,1205.0,1.0
2018-01-24T01:13:10Z,5642.75,1497.0,436.0,870.0,268.0,6703929.0,1108.0,466.0,1212.0,1.0
2018-01-24T01:18:10Z,5642.8,1500.0,452.0,870.0,268.0,6704021.0,1105.0,489.0,1215.0,1.0
2018-01-24T01:23:10Z,5642.9,1498.0,440.0,870.0,269.0,6704112.0,1110.0,456.0,1202.0,1.0
2018-01-24T01:28:10Z,5643.0,1500.0,436.0,870.0,269.0,6704206.0,1113.0,466.0,1211.0,1.0
2018-01-24T01:33:10Z,5643.05,1502.0,432.0,870.0,269.0,6704296.0,1105.0,477.0,1209.0,1.0
2018-01-24T01:38:10Z,5643.15,1499.0,452.0,870.0,269.0,6704390.0,1104.0,460.0,1204.0,1.0
2018-01-24T01:43:10Z,5643.25,1501.0,456.0,870.0,268.0,6704480.0,1101.0,486.0,1210.0,1.0
2018-01-24T01:48:10Z,5643.3,1501.0,452.0,870.0,269.0,6704574.0,1091.0,472.0,1201.0,1.0
2018-01-24T01:53:10Z,5643.4,1491.0,440.0,870.0,267.0,6704665.0,1116.0,481.0,1212.0,1.0
2018-01-24T01:58:10Z,5643.5,1501.0,436.0,870.0,268.0,6704756.0,1101.0,496.0,1212.0,1.0
2018-01-24T02:03:10Z,5643.55,1500.0,448.0,870.0,268.0,6704848.0,1101.0,478.0,1206.0,1.0
2018-01-24T02:08:10Z,5643.65,1499.0,448.0,870.0,269.0,6704940.0,1091.0,466.0,1194.0,1.0
2018-01-24T02:13:10Z,5643.75,1500.0,448.0,870.0,268.0,6705034.0,1115.0,492.0,1224.0,1.0
2018-01-24T02:18:10Z,5643.8,1500.0,436.0,870.0,268.0,6705124.0,1104.0,480.0,1214.0,1.0
2018-01-24T02:23:10Z,5643.9,1501.0,440.0,870.0,268.0,6705217.0,1110.0,486.0,1212.0,1.0
2018-01-24T02:28:10Z,5644.0,1499.0,443.0,870.0,268.0,6705307.0,1096.0,482.0,1209.0,1.0
2018-01-24T02:33:10Z,5644.05,1501.0,440.0,870.0,269.0,6705400.0,1097.0,487.0,1211.0,1.0
2018-01-24T02:38:10Z,5644.15,1501.0,452.0,870.0,267.0,6705492.0,1107.0,457.0,1204.0,1.0
2018-01-24T02:43:10Z,5644.25,1500.0,452.0,880.0,269.0,6705584.0,1116.0,461.0,1218.0,1.0
2018-01-24T02:48:10Z,5644.3,1498.0,440.0,880.0,269.0,6705676.0,1101.0,470.0,1210.0,1.0
2018-01-24T02:53:10Z,5644.4,1500.0,452.0,880.0,268.0,6705767.0,1094.0,483.0,1207.0,1.0
2018-01-24T02:58:10Z,5644.5,1503.0,452.0,870.0,268.0,6705859.0,1102.0,473.0,1209.0,1.0
2018-01-24T03:03:10Z,5644.55,1501.0,443.0,870.0,268.0,6705951.0,1115.0,465.0,1221.0,1.0
2018-01-24T03:08:10Z,5644.65,1501.0,452.0,880.0,268.0,6706042.0,1100.0,469.0,1207.0,1.0
2018-01-24T03:13:10Z,5644.75,1500.0,460.0,870.0,268.0,6706135.0,1107.0,488.0,1217.0,1.0
2018-01-24T03:18:10Z,5644.8,1501.0,448.0,870.0,268.0,6706226.0,1106.0,461.0,1203.0,1.0
2018-01-24T03:23:10Z,5644.9,1497.0,456.0,860.0,268.0,6706319.0,1094.0,456.0,1202.0,1.0
2018-01-24T03:28:10Z,5645.0,1499.0,448.0,870.0,269.0,6706411.0,1104.0,473.0,1213.0,1.0
2018-01-24T03:33:10Z,5645.05,1503.0,452.0,880.0,268.0,6706503.0,1104.0,477.0,1214.0,1.0
2018-01-24T03:38:10Z,5645.15,1500.0,436.0,880.0,268.0,6706595.0,1105.0,475.0,1209.0,1.0
2018-01-24T03:43:10Z,5645.25,1500.0,460.0,880.0,269.0,6706685.0,1099.0,484.0,1208.0,1.0
2018-01-24T03:48:10Z,5645.3,1500.0,440.0,880.0,268.0,6706779.0,1115.0,454.0,1209.0,1.0
2018-01-24T03:53:10Z,5645.4,1500.0,448.0,880.0,267.0,6706870.0,1119.0,470.0,1209.0,1.0
2018-01-24T03:58:10Z,5645.5,1499.0,443.0,870.0,269.0,6706962.0,1106.0,465.0,1205.0,1.0
2018-01-24T04:03:10Z,5645.55,1499.0,443.0,880.0,269.0,6707052.0,1096.0,451.0,1200.0,1.0
2018-01-24T04:08:10Z,5645.65,1501.0,436.0,880.0,268.0,6707146.0,1094.0,481.0,1199.0,1.0
2018-01-24T04:13:10Z,5645.75,1502.0,452.0,880.0,268.0,6707239.0,1109.0,476.0,1214.0,1.0
2018-01-24T04:18:10Z,5645.8,1501.0,452.0,870.0,269.0,6707329.0,1103.0,473.0,1213.0,1.0
2018-01-24T04:23:10Z,5645.9,1499.0,452.0,870.0,269.0,6707422.0,1100.0,470.0,1205.0,1.0
2018-01-24T04:28:10Z,5646.0,1500.0,452.0,870.0,268.0,6707513.0,1094.0,468.0,1203.0,1.0
2018-01-24T04:33:10Z,5646.05,1500.0,443.0,870.0,268.0,6707605.0,1087.0,480.0,1205.0,1.0
2018-01-24T04:38:10Z,5646.15,1501.0,432.0,870.0,269.0,6707696.0,1102.0,463.0,1207.0,1.0
2018-01-24T04:43:10Z,5646.25,1503.0,448.0,870.0,269.0,6707789.0,1098.0,478.0,1210.0,1.0
2018-01-24T04:48:10Z,5646.3,1500.0,443.0,870.0,268.0,6707880.0,1097.0,485.0,1212.0,1.0
2018-01-24T04:53:10Z,5646.4,1501.0,452.0,870.0,268.0,6707973.0,1099.0,489.0,1209.0,1.0
2018-01-24T04:58:10Z,5646.5,1499.0,440.0,870.0,268.0,6708064.0,1105.0,464.0,1206.0,1.0
2018-01-24T05:03:10Z,5646.55,1500.0,456.0,870.0,268.0,6708156.0,1103.0,468.0,1205.0,1.0
2018-01-24T05:08:11Z,5646.65,1502.0,448.0,870.0,268.0,6708248.0,1037.0,430.0,1179.0,1.0
2018-01-24T05:13:10Z,5646.75,1501.0,443.0,870.0,268.0,6708339.0,1105.0,477.0,1212.0,1.0
2018-01-24T05:18:11Z,5646.8,1502.0,436.0,870.0,268.0,6708433.0,1094.0,461.0,1199.0,1.0
2018-01-24T05:23:10Z,5646.9,1502.0,452.0,870.0,269.0,6708524.0,1106.0,457.0,1202.0,1.0
2018-01-24T05:28:10Z,5647.0,1500.0,448.0,870.0,269.0,6708617.0,1097.0,458.0,1200.0,1.0
2018-01-24T05:33:11Z,5647.05,1502.0,448.0,880.0,268.0,6708708.0,1100.0,477.0,1210.0,1.0
2018-01-24T05:38:11Z,5647.15,1502.0,452.0,880.0,269.0,6708799.0,1100.0,470.0,1214.0,1.0
2018-01-24T05:43:11Z,5647.25,1500.0,432.0,880.0,269.0,6708891.0,1100.0,472.0,1212.0,1.0
2018-01-24T05:48:11Z,5647.3,1502.0,448.0,880.0,268.0,6708983.0,1092.0,472.0,1201.0,1.0
2018-01-24T05:53:11Z,5647.4,1499.0,456.0,870.0,268.0,6709076.0,1110.0,491.0,1223.0,1.0
2018-01-24T05:58:11Z,5647.5,1501.0,432.0,880.0,268.0,6709167.0,1101.0,492.0,1213.0,1.0
2018-01-24T06:03:11Z,5647.55,1501.0,448.0,880.0,269.0,6709259.0,1097.0,495.0,1209.0,1.0
2018-01-24T06:08:11Z,5647.65,1500.0,440.0,870.0,269.0,6709351.0,1098.0,479.0,1200.0,1.0
2018-01-24T06:13:11Z,5647.75,1500.0,448.0,870.0,268.0,6709442.0,1103.0,457.0,1206.0,1.0
2018-01-24T06:18:11Z,5647.8,1501.0,436.0,880.0,268.0,6709535.0,1111.0,492.0,1222.0,1.0
2018-01-24T06:23:11Z,5647.9,1501.0,440.0,870.0,268.0,6709624.0,1108.0,485.0,1218.0,1.0
2018-01-24T06:28:11Z,5648.0,1499.0,440.0,850.0,269.0,6709718.0,1104.0,485.0,1207.0,1.0
2018-01-24T06:33:11Z,5648.05,1501.0,448.0,860.0,268.0,6709809.0,1094.0,465.0,1202.0,1.0
2018-01-24T06:38:11Z,5648.15,1499.0,452.0,870.0,269.0,6709903.0,1099.0,461.0,1198.0,1.0
2018-01-24T06:43:11Z,5648.25,1501.0,436.0,860.0,268.0,6709994.0,1102.0,465.0,1205.0,1.0
2018-01-24T06:48:11Z,5648.3,1500.0,440.0,870.0,269.0,6710086.0,1095.0,488.0,1215.0,1.0
2018-01-24T06:53:11Z,5648.4,1502.0,443.0,870.0,267.0,6710179.0,1103.0,472.0,1208.0,1.0
2018-01-24T06:58:11Z,5648.5,1501.0,440.0,870.0,268.0,6710268.0,1102.0,458.0,1196.0,1.0
2018-01-24T07:03:11Z,5648.55,1497.0,443.0,870.0,268.0,6710362.0,1110.0,459.0,1215.0,1.0
2018-01-24T07:08:11Z,5648.65,1500.0,452.0,870.0,268.0,6710453.0,1094.0,480.0,1208.0,1.0
2018-01-24T07:13:11Z,5648.75,1500.0,443.0,880.0,268.0,6710547.0,1105.0,473.0,1206.0,1.0
2018-01-24T07:18:11Z,5648.8,1500.0,452.0,880.0,268.0,6710637.0,1087.0,473.0,1200.0,1.0
2018-01-24T07:23:11Z,5648.9,1501.0,436.0,900.0,269.0,6710728.0,1099.0,467.0,1204.0,1.0
2018-01-24T07:28:11Z,5649.0,1500.0,440.0,880.0,269.0,6710821.0,1020.0,468.0,1153.0,1.0
2018-01-24T07:33:11Z,5649.05,1502.0,440.0,850.0,269.0,6710913.0,1098.0,463.0,1206.0,1.0
2018-01-24T07:38:11Z,5649.15,1501.0,440.0,850.0,269.0,6711004.0,1105.0,466.0,1209.0,1.0
2018-01-24T07:43:11Z,5649.25,1497.0,456.0,860.0,268.0,6711097.0,1105.0,458.0,1205.0,1.0
2018-01-24T07:48:11Z,5649.3,1502.0,436.0,870.0,269.0,6711188.0,1109.0,482.0,1210.0,1.0
2018-01-24T07:53:11Z,5649.4,1497.0,452.0,880.0,268.0,6711280.0,1094.0,464.0,1196.0,1.0
2018-01-24T07:58:11Z,5649.5,1500.0,452.0,870.0,269.0,6711374.0,1106.0,453.0,1201.0,1.0
2018-01-24T08:03:11Z,5649.55,1500.0,440.0,880.0,268.0,6711463.0,1108.0,464.0,1200.0,1.0
2018-01-24T08:08:11Z,5649.65,1498.0,452.0,870.0,269.0,6711556.0,1097.0,488.0,1217.0,1.0
2018-01-24T08:13:11Z,5649.75,1496.0,436.0,860.0,268.0,6711648.0,1115.0,472.0,1218.0,1.0
2018-01-24T08:18:11Z,5649.8,1499.0,456.0,870.0,268.0,6711739.0,1111.0,428.0,1194.0,1.0
2018-01-24T08:23:11Z,5649.9,1499.0,436.0,870.0,269.0,6711833.0,1094.0,466.0,1199.0,1.0
2018-01-24T08:28:11Z,5650.0,1498.0,448.0,870.0,269.0,6711924.0,1084.0,477.0,1202.0,1.0
2018-01-24T08:33:11Z,5650.05,1499.0,440.0,880.0,268.0,6712015.0,1099.0,474.0,1201.0,1.0
2018-01-24T08:38:11Z,5650.15,1502.0,456.0,880.0,268.0,6712108.0,1105.0,464.0,1210.0,1.0
2018-01-24T08:43:11Z,5650.25,1502.0,448.0,880.0,268.0,6712198.0,1104.0,463.0,1206.0,1.0
2018-01-24T08:48:11Z,5650.3,1500.0,443.0,860.0,268.0,6712291.0,1104.0,491.0,1214.0,1.0
2018-01-24T08:53:11Z,5650.4,1502.0,440.0,860.0,268.0,6712382.0,1100.0,465.0,1208.0,1.0
2018-01-24T08:58:11Z,5650.5,1501.0,456.0,870.0,269.0,6712475.0,1109.0,481.0,1213.0,1.0
2018-01-24T09:03:11Z,5650.55,1501.0,456.0,870.0,269.0,6712566.0,1097.0,461.0,1205.0,1.0
2018-01-24T09:08:11Z,5650.65,1499.0,436.0,880.0,268.0,6712660.0,1152.0,469.0,1268.0,1.0
2018-01-24T09:13:11Z,5650.75,1501.0,452.0,870.0,269.0,6712751.0,1109.0,453.0,1204.0,1.0
2018-01-24T09:18:11Z,5650.85,1497.0,443.0,880.0,268.0,6712842.0,1096.0,452.0,1192.0,1.0
2018-01-24T09:23:11Z,5650.9,1500.0,443.0,880.0,269.0,6712935.0,1104.0,482.0,1216.0,1.0
2018-01-24T09:28:11Z,5651.0,1498.0,440.0,870.0,268.0,6713025.0,1084.0,483.0,1193.0,1.0
2018-01-24T09:33:11Z,5651.1,1498.0,436.0,870.0,268.0,6713119.0,1103.0,488.0,1221.0,1.0
2018-01-24T09:38:11Z,5651.15,1500.0,443.0,870.0,269.0,6713209.0,1095.0,490.0,1210.0,1.0
2018-01-24T09:43:11Z,5651.25,1502.0,443.0,870.0,268.0,6713302.0,1105.0,452.0,1201.0,1.0
2018-01-24T09:48:11Z,5651.35,1507.0,443.0,870.0,269.0,6713393.0,1099.0,487.0,1217.0,1.0
2018-01-24T09:53:11Z,5651.4,1502.0,432.0,870.0,269.0,6713487.0,1091.0,480.0,1205.0,1.0
2018-01-24T09:58:11Z,5651.5,1501.0,443.0,870.0,268.0,6713577.0,1110.0,465.0,1207.0,1.0
2018-01-24T10:03:11Z,5651.6,1501.0,448.0,870.0,268.0,6713671.0,1097.0,477.0,1214.0,1.0
2018-01-24T10:08:11Z,5651.65,1497.0,456.0,870.0,268.0,6713762.0,1103.0,498.0,1216.0,1.0
2018-01-24T10:13:11Z,5651.75,1499.0,436.0,870.0,269.0,6713853.0,1107.0,461.0,1201.0,1.0
2018-01-24T10:18:11Z,5651.85,1503.0,436.0,880.0,269.0,6713953.0,1208.0,509.0,1322.0,1.0
2018-01-24T10:23:11Z,5651.9,1499.0,440.0,880.0,268.0,6714050.0,1176.0,509.0,1299.0,1.0
2018-01-24T10:28:11Z,5652.0,1500.0,452.0,870.0,269.0,6714153.0,1167.0,570.0,1307.0,1.0
2018-01-24T10:33:11Z,5652.1,1501.0,452.0,860.0,269.0,6714252.0,1193.0,533.0,1320.0,1.0
2018-01-24T10:38:11Z,5652.15,1494.0,443.0,870.0,269.0,6714352.0,1208.0,500.0,1316.0,1.0
2018-01-24T10:43:11Z,5652.25,1500.0,448.0,870.0,269.0,6714453.0,1211.0,500.0,1315.0,1.0
2018-01-24T10:48:11Z,5652.35,1503.0,448.0,880.0,268.0,6714554.0,1208.0,515.0,1318.0,1.0
2018-01-24T10:53:11Z,5652.4,1499.0,443.0,870.0,268.0,6714654.0,1214.0,502.0,1318.0,1.0
2018-01-24T10:58:11Z,5652.5,1501.0,448.0,870.0,268.0,6714754.0,1218.0,501.0,1314.0,1.0
2018-01-24T11:03:11Z,5652.6,1499.0,436.0,870.0,269.0,6714857.0,1202.0,513.0,1313.0,1.0
2018-01-24T11:08:11Z,5652.65,1495.0,443.0,870.0,268.0,6714955.0,1227.0,483.0,1340.0,1.0
2018-01-24T11:13:11Z,5652.75,1503.0,440.0,870.0,269.0,6715054.0,1205.0,488.0,1306.0,1.0
2018-01-24T11:18:11Z,5652.85,1500.0,448.0,870.0,269.0,6715156.0,1247.0,477.0,1401.0,1.0
2018-01-24T11:23:11Z,5652.9,1499.0,452.0,870.0,269.0,6715256.0,1211.0,498.0,1319.0,1.0
2018-01-24T11:28:11Z,5653.0,1501.0,452.0,870.0,269.0,6715358.0,1225.0,495.0,1332.0,1.0
2018-01-24T11:33:11Z,5653.1,1499.0,440.0,870.0,268.0,6715458.0,1223.0,499.0,1322.0,1.0
2018-01-24T11:38:11Z,5653.15,1500.0,440.0,880.0,268.0,6715558.0,1210.0,529.0,1332.0,1.0
2018-01-24T11:43:11Z,5653.25,1500.0,443.0,870.0,268.0,6715660.0,1199.0,514.0,1318.0,1.0
2018-01-24T11:48:11Z,5653.35,1499.0,440.0,870.0,269.0,6715760.0,1210.0,491.0,1318.0,1.0
2018-01-24T11:53:11Z,5653.4,1498.0,452.0,870.0,270.0,6715860.0,1165.0,454.0,1315.0,1.0
2018-01-24T11:58:11Z,5653.5,1500.0,448.0,870.0,268.0,6715959.0,1213.0,521.0,1332.0,1.0
2018-01-24T12:03:11Z,5653.6,1507.0,436.0,860.0,268.0,6716061.0,1204.0,531.0,1334.0,1.0
2018-01-24T12:08:11Z,5653.65,1498.0,443.0,870.0,268.0,6716160.0,1238.0,525.0,1335.0,1.0
2018-01-24T12:13:11Z,5653.7,0.0,0.0,860.0,270.0,6716178.0,0.0,0.0,0.0,0.0
2018-01-24T12:18:11Z,5653.7,0.0,0.0,910.0,270.0,6716178.0,0.0,0.0,0.0,0.0
2018-01-24T12:23:11Z,5653.7,0.0,0.0,920.0,270.0,6716178.0,0.0,0.0,0.0,0.0
2018-01-24T12:28:11Z,5653.7,0.0,0.0,920.0,270.0,6716178.0,0.0,0.0,0.0,0.0
2018-01-24T12:33:11Z,5653.7,0.0,0.0,910.0,270.0,6716178.0,0.0,0.0,0.0,0.0
2018-01-24T12:38:11Z,5653.7,0.0,0.0,900.0,270.0,6716178.0,0.0,0.0,0.0,0.0
2018-01-24T12:43:11Z,5653.7,0.0,0.0,890.0,270.0,6716178.0,0.0,0.0,0.0,0.0
2018-01-24T12:48:11Z,5653.7,0.0,0.0,880.0,270.0,6716178.0,0.0,0.0,0.0,0.0
2018-01-24T12:53:11Z,5653.7,0.0,0.0,870.0,270.0,6716178.0,0.0,0.0,0.0,0.0
2018-01-24T12:58:11Z,5653.7,0.0,0.0,860.0,270.0,6716178.0,0.0,0.0,0.0,0.0
2018-01-24T13:03:11Z,5653.7,0.0,0.0,840.0,270.0,6716178.0,0.0,0.0,0.0,0.0
2018-01-24T13:08:11Z,5653.7,0.0,0.0,830.0,270.0,6716178.0,0.0,0.0,0.0,0.0
2018-01-24T13:13:11Z,5653.7,0.0,0.0,820.0,270.0,6716178.0,0.0,0.0,0.0,0.0
2018-01-24T13:18:11Z,5653.7,0.0,0.0,810.0,270.0,6716178.0,0.0,0.0,0.0,0.0
2018-01-24T13:23:11Z,5653.7,0.0,0.0,800.0,270.0,6716178.0,0.0,0.0,0.0,0.0
2018-01-24T13:28:11Z,5653.7,0.0,0.0,790.0,270.0,6716178.0,0.0,0.0,0.0,0.0
2018-01-24T13:33:11Z,5653.7,0.0,0.0,780.0,270.0,6716178.0,0.0,0.0,0.0,0.0
2018-01-24T13:38:11Z,5653.7,0.0,0.0,770.0,270.0,6716178.0,0.0,0.0,0.0,0.0
2018-01-24T13:43:11Z,5653.7,0.0,0.0,770.0,270.0,6716178.0,0.0,0.0,0.0,0.0
2018-01-24T13:48:11Z,5653.7,0.0,0.0,760.0,270.0,6716178.0,0.0,0.0,0.0,0.0
2018-01-24T13:53:11Z,5653.7,0.0,0.0,750.0,270.0,6716178.0,0.0,0.0,0.0,0.0
2018-01-24T13:58:11Z,5653.7,0.0,0.0,750.0,270.0,6716178.0,0.0,0.0,0.0,0.0
2018-01-24T14:03:11Z,5653.7,0.0,0.0,750.0,270.0,6716178.0,0.0,0.0,0.0,0.0
2018-01-24T14:08:11Z,5653.7,0.0,0.0,750.0,270.0,6716178.0,0.0,0.0,0.0,0.0
2018-01-24T14:13:11Z,5653.7,0.0,0.0,750.0,270.0,6716178.0,0.0,0.0,0.0,0.0
2018-01-24T14:18:11Z,5653.7,0.0,0.0,750.0,270.0,6716178.0,0.0,0.0,0.0,0.0
2018-01-24T14:23:11Z,5653.7,0.0,0.0,750.0,270.0,6716178.0,0.0,0.0,0.0,0.0
2018-01-24T14:28:11Z,5653.7,0.0,0.0,750.0,270.0,6716178.0,0.0,0.0,0.0,0.0
2018-01-24T14:33:11Z,5653.7,0.0,0.0,750.0,270.0,6716178.0,0.0,0.0,0.0,0.0
2018-01-24T14:38:11Z,5653.7,0.0,0.0,750.0,270.0,6716178.0,0.0,0.0,0.0,0.0
2018-01-24T14:43:11Z,5653.7,0.0,0.0,750.0,270.0,6716178.0,0.0,0.0,0.0,0.0
2018-01-24T14:48:11Z,5653.7,0.0,0.0,750.0,270.0,6716178.0,0.0,0.0,0.0,0.0
2018-01-24T14:53:11Z,5653.7,0.0,0.0,750.0,270.0,6716178.0,0.0,0.0,0.0,0.0
2018-01-24T14:58:11Z,5653.7,0.0,0.0,630.0,270.0,6716178.0,0.0,0.0,0.0,0.0
2018-01-24T15:03:11Z,5653.7,0.0,0.0,630.0,270.0,6716178.0,0.0,0.0,0.0,0.0
2018-01-24T15:08:11Z,5653.7,0.0,0.0,620.0,270.0,6716178.0,0.0,0.0,0.0,0.0
2018-01-24T15:13:11Z,5653.75,1499.0,500.0,790.0,268.0,6716187.0,422.0,167.0,459.0,1.0
2018-01-24T15:18:11Z,5653.85,1500.0,463.0,910.0,269.0,6716253.0,1135.0,476.0,1237.0,1.0
2018-01-24T15:23:11Z,5653.95,1499.0,440.0,900.0,267.0,6716363.0,1391.0,588.0,1536.0,1.0
2018-01-24T15:28:11Z,5654.0,1500.0,452.0,880.0,269.0,6716482.0,1398.0,588.0,1526.0,1.0
2018-01-24T15:33:11Z,5654.1,1499.0,443.0,880.0,268.0,6716597.0,1389.0,583.0,1524.0,1.0
2018-01-24T15:38:11Z,5654.2,1499.0,452.0,870.0,269.0,6716714.0,1400.0,593.0,1538.0,1.0
2018-01-24T15:43:11Z,5654.25,1500.0,443.0,870.0,268.0,6716831.0,1401.0,612.0,1542.0,1.0
2018-01-24T15:48:11Z,5654.35,1499.0,440.0,870.0,268.0,6716947.0,1386.0,625.0,1537.0,1.0
2018-01-24T15:53:11Z,5654.45,1498.0,448.0,880.0,268.0,6717064.0,1410.0,595.0,1537.0,1.0
2018-01-24T15:58:11Z,5654.5,1500.0,440.0,880.0,268.0,6717180.0,1385.0,594.0,1529.0,1.0
2018-01-24T16:03:11Z,5654.6,1499.0,440.0,870.0,269.0,6717295.0,1380.0,607.0,1528.0,1.0
2018-01-24T16:08:11Z,5654.7,1500.0,456.0,870.0,268.0,6717415.0,1396.0,597.0,1539.0,1.0
2018-01-24T16:13:11Z,5654.75,1498.0,443.0,870.0,268.0,6717529.0,1391.0,588.0,1530.0,1.0
2018-01-24T16:18:11Z,5654.85,1498.0,443.0,880.0,268.0,6717647.0,1406.0,591.0,1536.0,1.0
2018-01-24T16:23:11Z,5654.95,1496.0,448.0,870.0,269.0,6717762.0,1389.0,611.0,1538.0,1.0
2018-01-24T16:28:11Z,5655.0,1503.0,440.0,870.0,268.0,6717881.0,1400.0,607.0,1529.0,1.0
2018-01-24T16:33:11Z,5655.1,1501.0,452.0,870.0,268.0,6717998.0,1397.0,621.0,1538.0,1.0
2018-01-24T16:38:11Z,5655.2,1498.0,456.0,870.0,269.0,6718114.0,1409.0,607.0,1539.0,1.0
2018-01-24T16:43:11Z,5655.25,1499.0,440.0,870.0,268.0,6718231.0,1412.0,583.0,1534.0,1.0
2018-01-24T16:48:11Z,5655.35,1502.0,440.0,870.0,269.0,6718346.0,1399.0,616.0,1540.0,1.0
2018-01-24T16:53:11Z,5655.45,1501.0,448.0,870.0,269.0,6718465.0,1408.0,562.0,1529.0,1.0
2018-01-24T16:58:11Z,5655.5,1498.0,440.0,870.0,269.0,6718579.0,1393.0,598.0,1534.0,1.0
2018-01-24T17:03:11Z,5655.6,1498.0,440.0,880.0,269.0,6718698.0,1390.0,589.0,1528.0,1.0
2018-01-24T17:08:11Z,5655.7,1498.0,436.0,880.0,269.0,6718815.0,1384.0,572.0,1516.0,1.0
2018-01-24T17:13:11Z,5655.75,1499.0,448.0,870.0,268.0,6718931.0,1402.0,594.0,1536.0,1.0
2018-01-24T17:18:11Z,5655.85,1500.0,443.0,870.0,268.0,6719048.0,1402.0,596.0,1535.0,1.0
2018-01-24T17:23:11Z,5655.95,1498.0,448.0,860.0,268.0,6719163.0,1402.0,618.0,1545.0,1.0
2018-01-24T17:28:11Z,5656.0,1502.0,452.0,870.0,269.0,6719282.0,1398.0,621.0,1545.0,1.0
2018-01-24T17:33:11Z,5656.1,1499.0,448.0,870.0,268.0,6719397.0,1409.0,615.0,1541.0,1.0
2018-01-24T17:38:11Z,5656.2,1500.0,443.0,880.0,269.0,6719515.0,1403.0,595.0,1537.0,1.0
2018-01-24T17:43:11Z,5656.25,1501.0,440.0,870.0,269.0,6719631.0,1406.0,600.0,1540.0,1.0
2018-01-24T17:48:11Z,5656.35,1501.0,440.0,870.0,268.0,6719747.0,1388.0,594.0,1521.0,1.0
2018-01-24T17:53:11Z,5656.45,1497.0,448.0,870.0,268.0,6719865.0,1404.0,575.0,1532.0,1.0
2018-01-24T17:58:11Z,5656.5,1499.0,443.0,870.0,268.0,6719980.0,1412.0,593.0,1540.0,1.0
2018-01-24T18:03:11Z,5656.6,1498.0,443.0,870.0,268.0,6720099.0,1412.0,574.0,1529.0,1.0
2018-01-24T18:08:11Z,5656.7,1498.0,448.0,880.0,268.0,6720213.0,1407.0,608.0,1546.0,1.0
2018-01-24T18:13:11Z,5656.75,1499.0,432.0,880.0,268.0,6720333.0,1392.0,598.0,1536.0,1.0
2018-01-24T18:18:11Z,5656.85,1500.0,460.0,880.0,269.0,6720446.0,1399.0,629.0,1546.0,1.0
2018-01-24T18:23:11Z,5656.95,1499.0,452.0,880.0,269.0,6720565.0,1404.0,590.0,1526.0,1.0
2018-01-24T18:28:11Z,5657.0,1498.0,452.0,880.0,269.0,6720680.0,1409.0,585.0,1523.0,1.0
2018-01-24T18:33:11Z,5657.1,1497.0,452.0,880.0,268.0,6720797.0,1402.0,591.0,1532.0,1.0
2018-01-24T18:38:11Z,5657.2,1498.0,440.0,880.0,268.0,6720914.0,1389.0,580.0,1516.0,1.0
2018-01-24T18:43:11Z,5657.25,1500.0,448.0,880.0,269.0,6721030.0,1393.0,621.0,1535.0,1.0
2018-01-24T18:48:11Z,5657.35,1503.0,443.0,870.0,269.0,6721149.0,1404.0,621.0,1546.0,1.0
2018-01-24T18:53:11Z,5657.45,1502.0,440.0,870.0,267.0,6721264.0,1382.0,602.0,1528.0,1.0
2018-01-24T18:58:11Z,5657.5,1499.0,440.0,880.0,267.0,6721382.0,1401.0,626.0,1549.0,1.0
2018-01-24T19:03:11Z,5657.6,1498.0,440.0,890.0,269.0,6721497.0,1392.0,588.0,1522.0,1.0
2018-01-24T19:08:11Z,5657.7,1500.0,456.0,880.0,269.0,6721614.0,1406.0,623.0,1543.0,1.0
2018-01-24T19:13:11Z,5657.75,1500.0,452.0,880.0,268.0,6721731.0,1410.0,612.0,1542.0,1.0
2018-01-24T19:18:11Z,5657.85,1500.0,448.0,880.0,268.0,6721847.0,1386.0,623.0,1540.0,1.0
2018-01-24T19:23:11Z,5657.95,1500.0,452.0,880.0,269.0,6721964.0,1405.0,614.0,1536.0,1.0
2018-01-24T19:28:12Z,5658.0,1499.0,436.0,880.0,267.0,6722080.0,1401.0,595.0,1532.0,1.0
2018-01-24T19:33:12Z,5658.1,1498.0,432.0,880.0,269.0,6722197.0,1400.0,587.0,1533.0,1.0
2018-01-24T19:38:12Z,5658.2,1501.0,452.0,860.0,267.0,6722314.0,1404.0,591.0,1524.0,1.0
2018-01-24T19:43:11Z,5658.25,1500.0,448.0,860.0,270.0,6722429.0,1390.0,603.0,1527.0,1.0
2018-01-24T19:48:12Z,5658.35,1500.0,456.0,860.0,268.0,6722547.0,1403.0,600.0,1535.0,1.0
2018-01-24T19:53:12Z,5658.45,1499.0,448.0,870.0,268.0,6722665.0,1402.0,592.0,1535.0,1.0
2018-01-24T19:58:12Z,5658.5,1499.0,448.0,870.0,269.0,6722781.0,1403.0,583.0,1538.0,1.0
2018-01-24T20:03:11Z,5658.6,1500.0,456.0,870.0,268.0,6722898.0,1405.0,588.0,1529.0,1.0
2018-01-24T20:08:11Z,5658.7,1502.0,452.0,860.0,268.0,6723011.0,1118.0,506.0,1237.0,1.0
2018-01-24T20:13:12Z,5658.75,1498.0,448.0,860.0,268.0,6723113.0,1230.0,533.0,1344.0,1.0
2018-01-24T20:18:11Z,5658.85,1500.0,440.0,860.0,269.0,6723216.0,1264.0,556.0,1386.0,1.0
2018-01-24T20:23:12Z,5658.95,1501.0,452.0,870.0,267.0,6723325.0,1300.0,555.0,1423.0,1.0
2018-01-24T20:28:12Z,5659.0,1499.0,440.0,870.0,268.0,6723433.0,1342.0,592.0,1476.0,1.0
2018-01-24T20:33:12Z,5659.1,1499.0,436.0,880.0,269.0,6723547.0,1383.0,603.0,1517.0,1.0
2018-01-24T20:38:12Z,5659.2,1500.0,432.0,880.0,269.0,6723663.0,1387.0,608.0,1529.0,1.0
2018-01-24T20:43:11Z,5659.25,1500.0,448.0,880.0,268.0,6723781.0,1403.0,596.0,1529.0,1.0
2018-01-24T20:48:12Z,5659.35,1499.0,443.0,880.0,269.0,6723897.0,1403.0,602.0,1542.0,1.0
2018-01-24T20:53:12Z,5659.45,1497.0,452.0,880.0,269.0,6724014.0,1391.0,603.0,1530.0,1.0
2018-01-24T20:58:12Z,5659.55,1501.0,443.0,870.0,269.0,6724131.0,1409.0,613.0,1536.0,1.0
2018-01-24T21:03:12Z,5659.6,1501.0,443.0,870.0,268.0,6724246.0,1388.0,571.0,1522.0,1.0
2018-01-24T21:08:12Z,5659.7,1500.0,440.0,870.0,269.0,6724364.0,1412.0,598.0,1547.0,1.0
2018-01-24T21:13:12Z,5659.8,1498.0,436.0,880.0,268.0,6724480.0,1405.0,605.0,1536.0,1.0
2018-01-24T21:18:11Z,5659.85,1498.0,448.0,880.0,267.0,6724598.0,1401.0,606.0,1539.0,1.0
2018-01-24T21:23:12Z,5659.95,1498.0,448.0,870.0,267.0,6724714.0,1401.0,597.0,1533.0,1.0
2018-01-24T21:28:12Z,5660.05,1498.0,436.0,880.0,268.0,6724829.0,1396.0,605.0,1536.0,1.0
2018-01-24T21:33:12Z,5660.1,1500.0,448.0,880.0,268.0,6724947.0,1406.0,612.0,1545.0,1.0
2018-01-24T21:38:12Z,5660.2,1500.0,448.0,870.0,267.0,6725063.0,1400.0,597.0,1530.0,1.0
2018-01-24T21:43:12Z,5660.3,1497.0,443.0,880.0,268.0,6725182.0,1391.0,605.0,1529.0,1.0
2018-01-24T21:48:12Z,5660.35,1502.0,452.0,880.0,268.0,6725296.0,1387.0,589.0,1521.0,1.0
2018-01-24T21:53:12Z,5660.45,1504.0,448.0,880.0,268.0,6725415.0,1391.0,604.0,1529.0,1.0
2018-01-24T21:58:12Z,5660.55,1500.0,456.0,880.0,268.0,6725530.0,1407.0,626.0,1545.0,1.0
2018-01-24T22:03:12Z,5660.6,1499.0,452.0,880.0,268.0,6725646.0,1397.0,586.0,1525.0,1.0
2018-01-24T22:08:12Z,5660.7,1499.0,448.0,880.0,268.0,6725764.0,1382.0,596.0,1528.0,1.0
2018-01-24T22:13:12Z,5660.8,1502.0,436.0,880.0,268.0,6725880.0,1395.0,593.0,1526.0,1.0
2018-01-24T22:18:12Z,5660.85,1503.0,436.0,880.0,269.0,6725999.0,1407.0,590.0,1537.0,1.0
2018-01-24T22:23:12Z,5660.95,1500.0,443.0,880.0,267.0,6726113.0,1412.0,613.0,1548.0,1.0
2018-01-24T22:28:12Z,5661.05,1500.0,432.0,880.0,268.0,6726232.0,1409.0,610.0,1534.0,1.0
2018-01-24T22:33:12Z,5661.1,1496.0,443.0,880.0,269.0,6726347.0,1400.0,596.0,1529.0,1.0
2018-01-24T22:38:12Z,5661.2,1503.0,440.0,880.0,269.0,6726463.0,1415.0,575.0,1532.0,1.0
2018-01-24T22:43:12Z,5661.3,1499.0,440.0,880.0,268.0,6726581.0,1399.0,608.0,1527.0,1.0
2018-01-24T22:48:12Z,5661.35,1504.0,440.0,880.0,268.0,6726697.0,1386.0,598.0,1524.0,1.0
2018-01-24T22:53:12Z,5661.45,1502.0,443.0,890.0,268.0,6726816.0,1403.0,594.0,1538.0,1.0
2018-01-24T22:58:12Z,5661.55,1503.0,443.0,880.0,268.0,6726931.0,1400.0,597.0,1534.0,1.0
2018-01-24T23:03:12Z,5661.6,1503.0,440.0,890.0,269.0,6727047.0,1400.0,608.0,1540.0,1.0
2018-01-24T23:08:12Z,5661.7,1502.0,436.0,880.0,268.0,6727163.0,1412.0,592.0,1539.0,1.0
2018-01-24T23:13:12Z,5661.8,1498.0,448.0,890.0,269.0,6727281.0,1399.0,566.0,1522.0,1.0
2018-01-24T23:18:12Z,5661.85,1504.0,436.0,880.0,268.0,6727397.0,1403.0,592.0,1536.0,1.0
2018-01-24T23:23:12Z,5661.95,1501.0,443.0,890.0,268.0,6727513.0,1407.0,610.0,1536.0,1.0
2018-01-24T23:28:50Z,5662.05,1502.0,440.0,890.0,269.0,6727647.0,1384.0,600.0,1527.0,1.0
2018-01-24T23:33:12Z,5662.1,1499.0,440.0,890.0,268.0,6727748.0,1395.0,589.0,1531.0,1.0
2018-01-24T23:38:12Z,5662.2,1500.0,436.0,890.0,269.0,6727866.0,1401.0,615.0,1532.0,1.0
2018-01-24T23:43:12Z,5662.3,1497.0,443.0,890.0,268.0,6727981.0,1406.0,593.0,1536.0,1.0
2018-01-24T23:48:12Z,5662.35,1498.0,440.0,890.0,269.0,6728098.0,1409.0,606.0,1539.0,1.0
2018-01-24T23:53:12Z,5662.45,1500.0,440.0,890.0,269.0,6728215.0,1394.0,597.0,1525.0,1.0
2018-01-24T23:58:12Z,5662.55,1501.0,443.0,890.0,268.0,6728331.0,1404.0,593.0,1547.0,1.0
2018-01-25T00:03:12Z,5662.6,1500.0,443.0,830.0,268.0,6728448.0,1387.0,594.0,1527.0,1.0
2018-01-25T00:08:12Z,5662.7,1502.0,448.0,890.0,268.0,6728564.0,1399.0,603.0,1546.0,1.0
2018-01-25T00:13:12Z,5662.8,1499.0,436.0,890.0,268.0,6728681.0,1405.0,587.0,1536.0,1.0
2018-01-25T00:18:12Z,5662.85,1499.0,436.0,880.0,268.0,6728798.0,1406.0,597.0,1538.0,1.0
2018-01-25T00:23:12Z,5662.95,1499.0,448.0,890.0,269.0,6728913.0,1392.0,605.0,1530.0,1.0
2018-01-25T00:28:12Z,5663.05,1502.0,448.0,890.0,268.0,6729031.0,1411.0,614.0,1541.0,1.0
2018-01-25T00:33:12Z,5663.1,1498.0,440.0,890.0,269.0,6729147.0,1407.0,589.0,1532.0,1.0
2018-01-25T00:38:12Z,5663.2,1499.0,443.0,890.0,268.0,6729265.0,1401.0,589.0,1530.0,1.0
2018-01-25T00:43:12Z,5663.3,1502.0,436.0,890.0,268.0,6729382.0,1396.0,607.0,1532.0,1.0
2018-01-25T00:48:12Z,5663.35,1503.0,452.0,880.0,267.0,6729498.0,1411.0,606.0,1543.0,1.0
2018-01-25T00:53:12Z,5663.45,1501.0,452.0,890.0,268.0,6729615.0,1416.0,598.0,1544.0,1.0
2018-01-25T00:58:12Z,5663.55,1497.0,432.0,800.0,268.0,6729730.0,1400.0,623.0,1534.0,1.0
2018-01-25T01:03:12Z,5663.6,1498.0,448.0,890.0,268.0,6729849.0,1415.0,607.0,1545.0,1.0
2018-01-25T01:08:12Z,5663.7,1501.0,432.0,880.0,268.0,6729963.0,1393.0,581.0,1530.0,1.0
2018-01-25T01:13:12Z,5663.8,1500.0,448.0,890.0,267.0,6730082.0,1398.0,607.0,1531.0,1.0
2018-01-25T01:18:12Z,5663.85,1498.0,436.0,890.0,269.0,6730197.0,1402.0,607.0,1533.0,1.0
2018-01-25T01:23:12Z,5663.95,1499.0,443.0,880.0,269.0,6730316.0,1410.0,595.0,1535.0,1.0
2018-01-25T01:28:12Z,5664.05,1500.0,456.0,870.0,268.0,6730431.0,1406.0,588.0,1537.0,1.0
2018-01-25T01:33:12Z,5664.1,1499.0,436.0,890.0,268.0,6730549.0,1408.0,595.0,1529.0,1.0
2018-01-25T01:38:12Z,5664.2,1502.0,448.0,890.0,268.0,6730664.0,1401.0,599.0,1535.0,1.0
2018-01-25T01:43:12Z,5664.3,1501.0,440.0,890.0,268.0,6730782.0,1402.0,589.0,1536.0,1.0
2018-01-25T01:48:12Z,5664.35,1498.0,448.0,890.0,268.0,6730898.0,1400.0,607.0,1534.0,1.0
2018-01-25T01:53:12Z,5664.45,1503.0,443.0,890.0,268.0,6731014.0,1418.0,601.0,1536.0,1.0
2018-01-25T01:58:12Z,5664.55,1501.0,448.0,900.0,268.0,6731130.0,1403.0,607.0,1532.0,1.0
2018-01-25T02:03:12Z,5664.6,1500.0,436.0,860.0,268.0,6731248.0,1395.0,596.0,1529.0,1.0
2018-01-25T02:08:12Z,5664.7,1498.0,448.0,830.0,268.0,6731367.0,1386.0,590.0,1522.0,1.0
2018-01-25T02:13:12Z,5664.8,1501.0,448.0,860.0,269.0,6731481.0,1396.0,612.0,1533.0,1.0
2018-01-25T02:18:12Z,5664.85,1503.0,452.0,830.0,267.0,6731598.0,1396.0,597.0,1538.0,1.0
2018-01-25T02:23:12Z,5664.95,1500.0,443.0,890.0,268.0,6731715.0,1403.0,577.0,1527.0,1.0
2018-01-25T02:28:12Z,5665.05,1499.0,448.0,870.0,269.0,6731831.0,1393.0,627.0,1535.0,1.0
2018-01-25T02:33:12Z,5665.1,1502.0,436.0,890.0,268.0,6731948.0,1409.0,610.0,1545.0,1.0
2018-01-25T02:38:12Z,5665.2,1500.0,436.0,860.0,268.0,6732066.0,1380.0,615.0,1532.0,1.0
2018-01-25T02:43:12Z,5665.3,1501.0,436.0,890.0,268.0,6732181.0,1397.0,597.0,1534.0,1.0
2018-01-25T02:48:12Z,5665.35,1501.0,436.0,880.0,268.0,6732298.0,1398.0,595.0,1538.0,1.0
2018-01-25T02:53:12Z,5665.45,1501.0,443.0,880.0,269.0,6732417.0,1395.0,580.0,1530.0,1.0
2018-01-25T02:58:12Z,5665.55,1501.0,452.0,880.0,269.0,6732532.0,1390.0,594.0,1533.0,1.0
2018-01-25T03:03:12Z,5665.6,1502.0,440.0,870.0,269.0,6732646.0,1386.0,596.0,1531.0,1.0
2018-01-25T03:08:12Z,5665.7,1500.0,448.0,870.0,268.0,6732765.0,1390.0,589.0,1528.0,1.0
2018-01-25T03:13:12Z,5665.8,1498.0,448.0,880.0,269.0,6732882.0,1408.0,588.0,1532.0,1.0
2018-01-25T03:18:12Z,5665.85,1497.0,436.0,870.0,269.0,6732998.0,1394.0,595.0,1535.0,1.0
2018-01-25T03:23:12Z,5665.95,1498.0,452.0,860.0,268.0,6733116.0,1407.0,578.0,1528.0,1.0
2018-01-25T03:28:12Z,5666.05,1500.0,443.0,890.0,269.0,6733232.0,1404.0,607.0,1536.0,1.0
2018-01-25T03:33:12Z,5666.1,1500.0,436.0,890.0,268.0,6733348.0,1395.0,585.0,1525.0,1.0
2018-01-25T03:38:13Z,5666.2,1499.0,443.0,890.0,268.0,6733465.0,1390.0,604.0,1521.0,1.0
2018-01-25T03:43:12Z,5666.3,1501.0,443.0,890.0,268.0,6733582.0,1397.0,588.0,1528.0,1.0
2018-01-25T03:48:12Z,5666.35,1499.0,443.0,890.0,269.0,6733696.0,1402.0,581.0,1520.0,1.0
2018-01-25T03:53:12Z,5666.45,1500.0,452.0,800.0,268.0,6733816.0,1394.0,602.0,1539.0,1.0
2018-01-25T03:58:12Z,5666.55,1498.0,436.0,860.0,269.0,6733930.0,1392.0,611.0,1539.0,1.0
2018-01-25T04:03:12Z,5666.6,1499.0,443.0,870.0,268.0,6734050.0,1396.0,611.0,1530.0,1.0
2018-01-25T04:08:12Z,5666.7,1501.0,448.0,880.0,268.0,6734166.0,1387.0,593.0,1532.0,1.0
2018-01-25T04:13:12Z,5666.8,1500.0,436.0,880.0,268.0,6734281.0,1413.0,617.0,1548.0,1.0
2018-01-25T04:18:12Z,5666.85,1498.0,436.0,880.0,268.0,6734400.0,1403.0,607.0,1535.0,1.0
2018-01-25T04:23:12Z,5666.95,1499.0,443.0,880.0,267.0,6734514.0,1418.0,582.0,1540.0,1.0
2018-01-25T04:28:12Z,5667.05,1501.0,443.0,880.0,268.0,6734633.0,1387.0,587.0,1526.0,1.0
2018-01-25T04:33:12Z,5667.1,1499.0,443.0,880.0,268.0,6734748.0,1406.0,634.0,1546.0,1.0
2018-01-25T04:38:12Z,5667.2,1502.0,443.0,890.0,268.0,6734867.0,1406.0,582.0,1530.0,1.0
2018-01-25T04:43:12Z,5667.3,1498.0,452.0,890.0,268.0,6734981.0,1391.0,601.0,1530.0,1.0
2018-01-25T04:48:12Z,5667.35,1501.0,443.0,900.0,268.0,6735099.0,1382.0,577.0,1516.0,1.0
2018-01-25T04:53:12Z,5667.45,1502.0,448.0,900.0,268.0,6735214.0,1420.0,592.0,1538.0,1.0
2018-01-25T04:58:12Z,5667.55,1501.0,456.0,810.0,268.0,6735331.0,1416.0,605.0,1540.0,1.0
2018-01-25T05:03:12Z,5667.6,1500.0,443.0,850.0,269.0,6735450.0,1399.0,590.0,1530.0,1.0
2018-01-25T05:08:12Z,5667.7,1499.0,452.0,850.0,267.0,6735564.0,1404.0,607.0,1529.0,1.0
2018-01-25T05:13:12Z,5667.8,1502.0,448.0,820.0,268.0,6735684.0,1399.0,573.0,1527.0,1.0
2018-01-25T05:18:12Z,5667.9,1501.0,443.0,890.0,269.0,6735799.0,1394.0,626.0,1543.0,1.0
2018-01-25T05:23:12Z,5667.95,1499.0,443.0,880.0,269.0,6735917.0,1402.0,606.0,1541.0,1.0
2018-01-25T05:28:12Z,5668.05,1497.0,448.0,870.0,268.0,6736031.0,1398.0,607.0,1537.0,1.0
2018-01-25T05:33:12Z,5668.15,1498.0,452.0,870.0,269.0,6736148.0,1397.0,617.0,1536.0,1.0
2018-01-25T05:38:12Z,5668.2,1502.0,448.0,870.0,268.0,6736265.0,1396.0,596.0,1526.0,1.0
2018-01-25T05:43:12Z,5668.3,1503.0,440.0,890.0,268.0,6736382.0,1394.0,590.0,1526.0,1.0
2018-01-25T05:48:12Z,5668.4,1500.0,436.0,880.0,268.0,6736498.0,1389.0,595.0,1527.0,1.0
2018-01-25T05:53:12Z,5668.45,1499.0,443.0,890.0,269.0,6736615.0,1394.0,614.0,1539.0,1.0
2018-01-25T05:58:12Z,5668.55,1499.0,443.0,890.0,268.0,6736734.0,1389.0,602.0,1520.0,1.0
2018-01-25T06:03:12Z,5668.65,1502.0,452.0,870.0,268.0,6736849.0,1408.0,622.0,1553.0,1.0
2018-01-25T06:08:12Z,5668.7,1503.0,432.0,880.0,268.0,6736967.0,1402.0,579.0,1520.0,1.0
2018-01-25T06:13:12Z,5668.8,1499.0,440.0,870.0,268.0,6737082.0,1390.0,598.0,1532.0,1.0
2018-01-25T06:18:12Z,5668.9,1498.0,440.0,880.0,268.0,6737197.0,1387.0,617.0,1537.0,1.0
2018-01-25T06:23:12Z,5668.95,1497.0,440.0,810.0,269.0,6737316.0,1399.0,592.0,1530.0,1.0
2018-01-25T06:28:12Z,5669.05,1499.0,443.0,810.0,268.0,6737432.0,1391.0,581.0,1527.0,1.0
2018-01-25T06:33:12Z,5669.15,1499.0,440.0,880.0,269.0,6737549.0,1405.0,608.0,1540.0,1.0
2018-01-25T06:38:12Z,5669.2,1502.0,448.0,890.0,269.0,6737666.0,1410.0,582.0,1531.0,1.0
2018-01-25T06:43:12Z,5669.3,1502.0,440.0,870.0,268.0,6737783.0,1405.0,603.0,1543.0,1.0
2018-01-25T06:48:12Z,5669.4,1500.0,448.0,870.0,266.0,6737899.0,1400.0,582.0,1526.0,1.0
2018-01-25T06:53:12Z,5669.45,1503.0,443.0,870.0,268.0,6738014.0,1396.0,615.0,1539.0,1.0
2018-01-25T06:58:12Z,5669.55,1500.0,456.0,870.0,269.0,6738133.0,1399.0,589.0,1517.0,1.0
2018-01-25T07:03:12Z,5669.65,1500.0,443.0,880.0,268.0,6738248.0,1400.0,603.0,1538.0,1.0
2018-01-25T07:08:12Z,5669.7,1500.0,452.0,880.0,267.0,6738366.0,1401.0,584.0,1538.0,1.0
2018-01-25T07:13:12Z,5669.8,1500.0,448.0,890.0,269.0,6738481.0,1401.0,599.0,1534.0,1.0
2018-01-25T07:18:12Z,5669.9,1498.0,436.0,880.0,269.0,6738600.0,1402.0,593.0,1522.0,1.0
2018-01-25T07:23:12Z,5669.95,1501.0,452.0,880.0,267.0,6738717.0,1407.0,588.0,1542.0,1.0
2018-01-25T07:28:12Z,5670.05,1501.0,440.0,880.0,268.0,6738831.0,1388.0,603.0,1528.0,1.0
2018-01-25T07:33:12Z,5670.15,1499.0,443.0,870.0,269.0,6738949.0,1407.0,608.0,1544.0,1.0
2018-01-25T07:38:12Z,5670.2,1503.0,448.0,880.0,268.0,6739065.0,1397.0,574.0,1534.0,1.0
2018-01-25T07:43:12Z,5670.3,1500.0,443.0,890.0,268.0,6739183.0,1403.0,600.0,1535.0,1.0
2018-01-25T07:48:12Z,5670.4,1499.0,452.0,890.0,269.0,6739298.0,1401.0,568.0,1523.0,1.0
2018-01-25T07:53:12Z,5670.45,1501.0,456.0,900.0,268.0,6739418.0,1391.0,591.0,1531.0,1.0
2018-01-25T07:58:12Z,5670.55,1502.0,443.0,810.0,268.0,6739531.0,1382.0,605.0,1525.0,1.0
2018-01-25T08:03:12Z,5670.65,1498.0,443.0,880.0,268.0,6739649.0,1407.0,609.0,1538.0,1.0
2018-01-25T08:08:12Z,5670.7,1501.0,443.0,880.0,268.0,6739767.0,1388.0,589.0,1525.0,1.0
2018-01-25T08:13:12Z,5670.8,1503.0,443.0,890.0,268.0,6739882.0,1390.0,607.0,1534.0,1.0
2018-01-25T08:18:12Z,5670.9,1500.0,448.0,890.0,269.0,6740001.0,1400.0,592.0,1535.0,1.0
2018-01-25T08:23:12Z,5670.95,1500.0,443.0,880.0,268.0,6740116.0,1394.0,613.0,1539.0,1.0
2018-01-25T08:28:12Z,5671.05,1500.0,436.0,880.0,268.0,6740234.0,1404.0,583.0,1526.0,1.0
2018-01-25T08:33:12Z,5671.15,1501.0,436.0,890.0,268.0,6740349.0,1400.0,592.0,1526.0,1.0
2018-01-25T08:38:12Z,5671.2,1499.0,452.0,810.0,268.0,6740466.0,1406.0,577.0,1526.0,1.0
2018-01-25T08:43:12Z,5671.3,1499.0,440.0,900.0,269.0,6740583.0,1397.0,620.0,1538.0,1.0
2018-01-25T08:48:12Z,5671.4,1498.0,456.0,850.0,268.0,6740699.0,1386.0,602.0,1525.0,1.0
2018-01-25T08:53:12Z,5671.45,1499.0,443.0,890.0,269.0,6740817.0,1405.0,581.0,1536.0,1.0
2018-01-25T08:58:12Z,5671.55,1499.0,436.0,880.0,269.0,6740933.0,1405.0,586.0,1523.0,1.0
2018-01-25T09:03:12Z,5671.65,1499.0,443.0,860.0,268.0,6741052.0,1403.0,596.0,1530.0,1.0
2018-01-25T09:08:12Z,5671.7,1501.0,436.0,850.0,268.0,6741166.0,1400.0,557.0,1523.0,1.0
2018-01-25T09:13:12Z,5671.8,1499.0,452.0,850.0,269.0,6741281.0,1387.0,609.0,1537.0,1.0
2018-01-25T09:18:12Z,5671.9,1501.0,452.0,860.0,269.0,6741400.0,1407.0,585.0,1537.0,1.0
2018-01-25T09:23:12Z,5671.95,1498.0,436.0,860.0,269.0,6741516.0,1404.0,579.0,1523.0,1.0
2018-01-25T09:28:12Z,5672.05,1502.0,443.0,870.0,269.0,6741633.0,1388.0,578.0,1521.0,1.0
2018-01-25T09:33:12Z,5672.15,1499.0,448.0,870.0,268.0,6741750.0,1399.0,597.0,1531.0,1.0
2018-01-25T09:38:12Z,5672.2,1499.0,448.0,870.0,268.0,6741866.0,1388.0,593.0,1530.0,1.0
2018-01-25T09:43:12Z,5672.3,1498.0,452.0,880.0,268.0,6741983.0,1410.0,572.0,1528.0,1.0
2018-01-25T09:48:12Z,5672.4,1501.0,440.0,880.0,269.0,6742100.0,1407.0,593.0,1540.0,1.0
2018-01-25T09:53:12Z,5672.45,1499.0,440.0,880.0,269.0,6742217.0,1414.0,594.0,1542.0,1.0
2018-01-25T09:58:13Z,5672.55,1498.0,456.0,870.0,268.0,6742334.0,1399.0,596.0,1523.0,1.0
2018-01-25T10:03:12Z,5672.65,1499.0,440.0,870.0,268.0,6742450.0,1397.0,596.0,1534.0,1.0
2018-01-25T10:08:12Z,5672.7,1498.0,448.0,870.0,268.0,6742566.0,1414.0,588.0,1543.0,1.0
2018-01-25T10:13:12Z,5672.8,1499.0,436.0,880.0,268.0,6742684.0,1395.0,604.0,1537.0,1.0
2018-01-25T10:18:12Z,5672.9,1500.0,443.0,870.0,269.0,6742797.0,1393.0,609.0,1540.0,1.0
2018-01-25T10:23:12Z,5672.95,1500.0,440.0,870.0,268.0,6742918.0,1396.0,599.0,1535.0,1.0
2018-01-25T10:28:13Z,5673.05,1497.0,443.0,870.0,268.0,6743034.0,1395.0,604.0,1539.0,1.0
2018-01-25T10:33:12Z,5673.15,1499.0,443.0,870.0,269.0,6743150.0,1410.0,581.0,1537.0,1.0
2018-01-25T10:38:12Z,5673.2,1501.0,443.0,870.0,269.0,6743267.0,1402.0,598.0,1540.0,1.0
2018-01-25T10:43:12Z,5673.3,1498.0,448.0,870.0,269.0,6743382.0,1412.0,593.0,1538.0,1.0
2018-01-25T10:48:12Z,5673.4,1500.0,452.0,870.0,269.0,6743501.0,1395.0,588.0,1531.0,1.0
2018-01-25T10:53:12Z,5673.45,1498.0,448.0,870.0,268.0,6743616.0,1417.0,582.0,1529.0,1.0
2018-01-25T10:58:12Z,5673.55,1501.0,436.0,870.0,269.0,6743735.0,1390.0,588.0,1528.0,1.0
2018-01-25T11:03:12Z,5673.65,1500.0,443.0,870.0,268.0,6743850.0,1399.0,601.0,1525.0,1.0
2018-01-25T11:08:12Z,5673.7,1498.0,440.0,870.0,268.0,6743968.0,1410.0,611.0,1537.0,1.0
2018-01-25T11:13:12Z,5673.8,1500.0,448.0,870.0,267.0,6744083.0,1405.0,580.0,1537.0,1.0
2018-01-25T11:18:12Z,5673.9,1502.0,456.0,870.0,269.0,6744199.0,1400.0,599.0,1537.0,1.0
2018-01-25T11:23:13Z,5673.95,1500.0,436.0,870.0,269.0,6744316.0,1404.0,588.0,1531.0,1.0
2018-01-25T11:28:12Z,5674.05,1499.0,443.0,870.0,268.0,6744433.0,1413.0,573.0,1536.0,1.0
2018-01-25T11:33:12Z,5674.15,1498.0,448.0,870.0,269.0,6744552.0,1409.0,596.0,1528.0,1.0
2018-01-25T11:38:12Z,5674.2,1500.0,460.0,870.0,268.0,6744667.0,1398.0,590.0,1534.0,1.0
2018-01-25T11:43:12Z,5674.3,1500.0,448.0,870.0,268.0,6744784.0,1392.0,630.0,1541.0,1.0
2018-01-25T11:48:12Z,5674.4,1501.0,448.0,870.0,268.0,6744900.0,1391.0,606.0,1539.0,1.0
2018-01-25T11:53:13Z,5674.45,1502.0,436.0,870.0,268.0,6745018.0,1406.0,591.0,1532.0,1.0
2018-01-25T11:58:13Z,5674.55,1499.0,440.0,870.0,269.0,6745133.0,1397.0,611.0,1536.0,1.0
2018-01-25T12:03:13Z,5674.65,1495.0,443.0,870.0,268.0,6745249.0,1404.0,598.0,1540.0,1.0
2018-01-25T12:08:12Z,5674.7,1504.0,443.0,870.0,268.0,6745367.0,1402.0,607.0,1537.0,1.0
2018-01-25T12:13:13Z,5674.8,1502.0,448.0,870.0,268.0,6745483.0,1404.0,613.0,1536.0,1.0
2018-01-25T12:18:13Z,5674.9,1500.0,443.0,870.0,269.0,6745600.0,1399.0,591.0,1525.0,1.0
2018-01-25T12:23:13Z,5674.95,1500.0,456.0,870.0,269.0,6745717.0,1386.0,606.0,1532.0,1.0
2018-01-25T12:28:13Z,5675.05,1500.0,436.0,870.0,268.0,6745836.0,1400.0,630.0,1545.0,1.0
2018-01-25T12:33:13Z,5675.15,1497.0,443.0,870.0,269.0,6745950.0,1410.0,621.0,1553.0,1.0
2018-01-25T12:38:13Z,5675.2,1501.0,448.0,870.0,268.0,6746065.0,1384.0,549.0,1511.0,1.0
2018-01-25T12:43:13Z,5675.3,1497.0,436.0,870.0,268.0,6746184.0,1401.0,597.0,1535.0,1.0
2018-01-25T12:48:13Z,5675.4,1498.0,440.0,870.0,269.0,6746299.0,1399.0,578.0,1522.0,1.0
2018-01-25T12:53:13Z,5675.45,1501.0,448.0,870.0,268.0,6746418.0,1405.0,583.0,1536.0,1.0
2018-01-25T12:58:13Z,5675.55,1498.0,456.0,870.0,268.0,6746534.0,1412.0,590.0,1542.0,1.0
2018-01-25T13:03:13Z,5675.65,1496.0,452.0,870.0,267.0,6746650.0,1399.0,615.0,1541.0,1.0
2018-01-25T13:08:13Z,5675.7,1498.0,452.0,870.0,269.0,6746768.0,1399.0,590.0,1528.0,1.0
2018-01-25T13:13:13Z,5675.8,1502.0,436.0,870.0,268.0,6746882.0,1393.0,603.0,1533.0,1.0
2018-01-25T13:18:13Z,5675.9,1500.0,448.0,870.0,269.0,6747001.0,1415.0,585.0,1538.0,1.0
2018-01-25T13:23:13Z,5675.95,1499.0,436.0,870.0,269.0,6747116.0,1401.0,594.0,1535.0,1.0
2018-01-25T13:28:13Z,5676.05,1500.0,448.0,870.0,268.0,6747235.0,1397.0,606.0,1526.0,1.0
2018-01-25T13:33:13Z,5676.15,1499.0,436.0,870.0,268.0,6747350.0,1400.0,603.0,1536.0,1.0
2018-01-25T13:38:13Z,5676.25,1498.0,448.0,870.0,268.0,6747468.0,1390.0,612.0,1528.0,1.0
2018-01-25T13:43:13Z,5676.3,1498.0,436.0,870.0,269.0,6747584.0,1412.0,601.0,1532.0,1.0
2018-01-25T13:48:13Z,5676.4,1498.0,440.0,870.0,267.0,6747700.0,1403.0,600.0,1534.0,1.0
2018-01-25T13:53:13Z,5676.5,1501.0,448.0,870.0,269.0,6747818.0,1414.0,593.0,1540.0,1.0
2018-01-25T13:58:13Z,5676.55,1499.0,440.0,870.0,269.0,6747933.0,1410.0,600.0,1536.0,1.0
2018-01-25T14:03:13Z,5676.65,1500.0,448.0,870.0,268.0,6748052.0,1391.0,599.0,1539.0,1.0
2018-01-25T14:08:13Z,5676.75,1498.0,436.0,880.0,269.0,6748167.0,1394.0,595.0,1530.0,1.0
2018-01-25T14:13:13Z,5676.8,1500.0,448.0,880.0,267.0,6748286.0,1409.0,592.0,1540.0,1.0
2018-01-25T14:18:13Z,5676.9,1497.0,443.0,880.0,268.0,6748400.0,1400.0,574.0,1525.0,1.0
2018-01-25T14:23:13Z,5677.0,1499.0,443.0,880.0,268.0,6748518.0,1405.0,595.0,1530.0,1.0
2018-01-25T14:28:13Z,5677.05,1502.0,443.0,880.0,268.0,6748633.0,1392.0,595.0,1530.0,1.0
2018-01-25T14:33:13Z,5677.15,1501.0,448.0,880.0,269.0,6748751.0,1398.0,604.0,1535.0,1.0
2018-01-25T14:38:13Z,5677.25,1499.0,440.0,880.0,268.0,6748870.0,1394.0,596.0,1531.0,1.0
2018-01-25T14:43:13Z,5677.3,1499.0,440.0,880.0,267.0,6748983.0,1392.0,587.0,1530.0,1.0
2018-01-25T14:48:13Z,5677.4,1497.0,443.0,880.0,269.0,6749102.0,1398.0,606.0,1539.0,1.0
2018-01-25T14:53:13Z,5677.5,1498.0,456.0,880.0,267.0,6749217.0,1396.0,584.0,1532.0,1.0
2018-01-25T14:58:13Z,5677.55,1503.0,443.0,870.0,269.0,6749335.0,1389.0,595.0,1539.0,1.0
2018-01-25T15:03:13Z,5677.65,1497.0,436.0,880.0,267.0,6749450.0,1392.0,602.0,1523.0,1.0
2018-01-25T15:08:13Z,5677.75,1502.0,443.0,880.0,268.0,6749568.0,1395.0,596.0,1531.0,1.0
2018-01-25T15:13:13Z,5677.8,1498.0,436.0,880.0,268.0,6749684.0,1404.0,583.0,1533.0,1.0
2018-01-25T15:19:19Z,5677.9,1502.0,448.0,880.0,268.0,6749826.0,1398.0,608.0,1538.0,1.0
2018-01-25T15:23:13Z,5678.0,1499.0,440.0,880.0,268.0,6749915.0,1391.0,611.0,1528.0,1.0
2018-01-25T15:28:13Z,5678.05,1502.0,448.0,880.0,268.0,6750034.0,1401.0,599.0,1529.0,1.0
2018-01-25T15:33:13Z,5678.15,1500.0,443.0,880.0,268.0,6750152.0,1412.0,580.0,1531.0,1.0
2018-01-25T15:38:13Z,5678.25,1501.0,443.0,880.0,268.0,6750267.0,1390.0,592.0,1532.0,1.0
2018-01-25T15:43:13Z,5678.3,1500.0,443.0,880.0,268.0,6750384.0,1409.0,609.0,1544.0,1.0
2018-01-25T15:48:13Z,5678.4,1502.0,436.0,880.0,269.0,6750501.0,1409.0,601.0,1546.0,1.0
2018-01-25T15:53:13Z,5678.5,1501.0,443.0,880.0,267.0,6750617.0,1397.0,592.0,1533.0,1.0
2018-01-25T15:58:13Z,5678.55,1498.0,440.0,880.0,268.0,6750732.0,1406.0,606.0,1537.0,1.0
2018-01-25T16:03:13Z,5678.65,1502.0,443.0,880.0,268.0,6750851.0,1412.0,607.0,1551.0,1.0
2018-01-25T16:08:13Z,5678.75,1500.0,443.0,880.0,268.0,6750968.0,1396.0,603.0,1530.0,1.0
2018-01-25T16:13:13Z,5678.8,1500.0,436.0,880.0,269.0,6751085.0,1406.0,587.0,1540.0,1.0
2018-01-25T16:18:13Z,5678.9,1503.0,443.0,880.0,268.0,6751201.0,1415.0,574.0,1534.0,1.0
2018-01-25T16:23:13Z,5679.0,1499.0,443.0,880.0,268.0,6751319.0,1406.0,602.0,1537.0,1.0
2018-01-25T16:28:13Z,5679.05,1498.0,448.0,880.0,268.0,6751435.0,1420.0,614.0,1559.0,1.0
2018-01-25T16:33:13Z,5679.15,1502.0,432.0,880.0,268.0,6751550.0,1394.0,584.0,1523.0,1.0
2018-01-25T16:38:13Z,5679.25,1501.0,448.0,880.0,269.0,6751668.0,1398.0,606.0,1537.0,1.0
2018-01-25T16:43:13Z,5679.3,1501.0,440.0,880.0,269.0,6751783.0,1406.0,588.0,1533.0,1.0
2018-01-25T16:48:13Z,5679.4,1501.0,443.0,880.0,269.0,6751902.0,1404.0,608.0,1538.0,1.0
2018-01-25T16:53:13Z,5679.5,1500.0,443.0,880.0,268.0,6752019.0,1389.0,587.0,1524.0,1.0
2018-01-25T16:58:13Z,5679.55,1500.0,436.0,880.0,270.0,6752134.0,1393.0,602.0,1535.0,1.0
2018-01-25T17:03:13Z,5679.65,1502.0,443.0,880.0,268.0,6752253.0,1397.0,611.0,1533.0,1.0
2018-01-25T17:08:13Z,5679.75,1501.0,448.0,880.0,269.0,6752367.0,1403.0,605.0,1530.0,1.0
2018-01-25T17:13:13Z,5679.8,1503.0,448.0,880.0,269.0,6752486.0,1389.0,586.0,1519.0,1.0
2018-01-25T17:18:13Z,5679.9,1499.0,443.0,880.0,269.0,6752601.0,1401.0,581.0,1527.0,1.0
2018-01-25T17:23:13Z,5680.0,1501.0,436.0,880.0,268.0,6752720.0,1397.0,597.0,1531.0,1.0
2018-01-25T17:28:13Z,5680.05,1500.0,443.0,880.0,268.0,6752834.0,1424.0,595.0,1537.0,1.0
2018-01-25T17:33:13Z,5680.15,1499.0,443.0,880.0,269.0,6752951.0,1391.0,595.0,1533.0,1.0
2018-01-25T17:38:13Z,5680.25,1501.0,440.0,880.0,269.0,6753067.0,1405.0,592.0,1540.0,1.0
2018-01-25T17:43:13Z,5680.3,1500.0,440.0,890.0,268.0,6753184.0,1398.0,590.0,1529.0,1.0
2018-01-25T17:48:13Z,5680.4,1500.0,440.0,890.0,267.0,6753303.0,1411.0,598.0,1543.0,1.0
2018-01-25T17:53:13Z,5680.5,1500.0,452.0,870.0,269.0,6753417.0,1396.0,605.0,1535.0,1.0
2018-01-25T17:58:13Z,5680.55,1500.0,448.0,860.0,268.0,6753536.0,1391.0,581.0,1522.0,1.0
2018-01-25T18:03:13Z,5680.65,1499.0,460.0,860.0,269.0,6753651.0,1399.0,571.0,1522.0,1.0
2018-01-25T18:08:13Z,5680.75,1500.0,456.0,860.0,268.0,6753770.0,1389.0,591.0,1531.0,1.0
2018-01-25T18:13:13Z,5680.8,1498.0,436.0,880.0,269.0,6753884.0,1413.0,597.0,1539.0,1.0
2018-01-25T18:18:13Z,5680.9,1501.0,436.0,880.0,268.0,6754001.0,1398.0,612.0,1530.0,1.0
2018-01-25T18:23:13Z,5681.0,1499.0,448.0,840.0,269.0,6754120.0,1393.0,594.0,1529.0,1.0
2018-01-25T18:28:13Z,5681.05,1499.0,436.0,870.0,269.0,6754234.0,1396.0,602.0,1533.0,1.0
2018-01-25T18:33:13Z,5681.15,1498.0,452.0,880.0,269.0,6754354.0,1407.0,579.0,1536.0,1.0
2018-01-25T18:38:13Z,5681.25,1502.0,456.0,860.0,268.0,6754467.0,1385.0,593.0,1531.0,1.0
2018-01-25T18:43:13Z,5681.3,1503.0,460.0,860.0,269.0,6754586.0,1382.0,599.0,1530.0,1.0
2018-01-25T18:48:13Z,5681.4,1502.0,436.0,860.0,268.0,6754701.0,1396.0,600.0,1537.0,1.0
2018-01-25T18:53:13Z,5681.5,1497.0,460.0,860.0,269.0,6754817.0,1390.0,615.0,1532.0,1.0
2018-01-25T18:58:13Z,5681.55,1505.0,440.0,870.0,268.0,6754934.0,1395.0,591.0,1535.0,1.0
2018-01-25T19:03:13Z,5681.65,1502.0,448.0,870.0,268.0,6755051.0,1408.0,600.0,1540.0,1.0
2018-01-25T19:08:13Z,5681.75,1501.0,443.0,870.0,268.0,6755170.0,1409.0,607.0,1538.0,1.0
2018-01-25T19:13:13Z,5681.8,1500.0,443.0,880.0,268.0,6755284.0,1410.0,587.0,1532.0,1.0
2018-01-25T19:18:13Z,5681.9,1500.0,443.0,890.0,269.0,6755401.0,1407.0,601.0,1544.0,1.0
2018-01-25T19:23:13Z,5682.0,1502.0,443.0,880.0,268.0,6755518.0,1391.0,605.0,1535.0,1.0
2018-01-25T19:28:13Z,5682.05,1501.0,452.0,860.0,268.0,6755635.0,1415.0,603.0,1536.0,1.0
2018-01-25T19:33:13Z,5682.15,1496.0,448.0,870.0,269.0,6755751.0,1400.0,611.0,1536.0,1.0
2018-01-25T19:38:13Z,5682.25,1500.0,440.0,870.0,269.0,6755869.0,1413.0,611.0,1539.0,1.0
2018-01-25T19:43:13Z,5682.3,1503.0,448.0,870.0,268.0,6755987.0,1387.0,587.0,1523.0,1.0
2018-01-25T19:48:13Z,5682.4,1502.0,440.0,880.0,269.0,6756102.0,1403.0,604.0,1537.0,1.0
2018-01-25T19:53:13Z,5682.5,1500.0,443.0,870.0,269.0,6756219.0,1404.0,605.0,1524.0,1.0
2018-01-25T19:58:13Z,5682.55,1502.0,443.0,870.0,268.0,6756336.0,1409.0,611.0,1543.0,1.0
2018-01-25T20:03:13Z,5682.65,1499.0,440.0,870.0,268.0,6756453.0,1410.0,601.0,1540.0,1.0
2018-01-25T20:08:13Z,5682.75,1501.0,440.0,870.0,268.0,6756569.0,1401.0,607.0,1543.0,1.0
2018-01-25T20:13:13Z,5682.8,1499.0,452.0,870.0,269.0,6756686.0,1411.0,579.0,1535.0,1.0
2018-01-25T20:18:13Z,5682.9,1500.0,443.0,870.0,269.0,6756803.0,1384.0,578.0,1516.0,1.0
2018-01-25T20:23:13Z,5683.0,1499.0,443.0,870.0,269.0,6756920.0,1379.0,592.0,1520.0,1.0
2018-01-25T20:28:13Z,5683.05,1497.0,436.0,870.0,268.0,6757033.0,1400.0,614.0,1540.0,1.0
2018-01-25T20:33:13Z,5683.15,1500.0,440.0,870.0,268.0,6757152.0,1394.0,600.0,1534.0,1.0
2018-01-25T20:38:13Z,5683.25,1502.0,443.0,870.0,269.0,6757270.0,1400.0,582.0,1532.0,1.0
2018-01-25T20:43:13Z,5683.3,1501.0,443.0,870.0,270.0,6757386.0,1393.0,594.0,1527.0,1.0
2018-01-25T20:48:13Z,5683.4,1499.0,440.0,870.0,268.0,6757503.0,1409.0,591.0,1533.0,1.0
2018-01-25T20:53:13Z,5683.5,1500.0,436.0,870.0,268.0,6757619.0,1401.0,593.0,1543.0,1.0
2018-01-25T20:58:13Z,5683.55,1501.0,432.0,880.0,269.0,6757737.0,1392.0,600.0,1533.0,1.0
2018-01-25T21:03:13Z,5683.65,1498.0,456.0,880.0,268.0,6757851.0,1417.0,594.0,1538.0,1.0
2018-01-25T21:08:13Z,5683.75,1497.0,448.0,880.0,268.0,6757970.0,1400.0,574.0,1527.0,1.0
2018-01-25T21:13:13Z,5683.8,1501.0,443.0,880.0,268.0,6758084.0,1401.0,585.0,1529.0,1.0
2018-01-25T21:18:13Z,5683.9,1498.0,443.0,880.0,269.0,6758203.0,1399.0,601.0,1538.0,1.0
2018-01-25T21:23:13Z,5684.0,1502.0,443.0,880.0,268.0,6758318.0,1388.0,598.0,1523.0,1.0
