timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-01-25T21:28:13Z,5684.05,1499.0,448.0,880.0,268.0,6758437.0,1406.0,616.0,1536.0,1.0
2018-01-25T21:33:13Z,5684.15,1495.0,448.0,880.0,268.0,6758551.0,1401.0,604.0,1540.0,1.0
2018-01-25T21:38:13Z,5684.25,1499.0,436.0,880.0,269.0,6758670.0,1404.0,602.0,1541.0,1.0
2018-01-25T21:43:13Z,5684.3,1498.0,452.0,880.0,268.0,6758787.0,1399.0,610.0,1539.0,1.0
2018-01-25T21:48:13Z,5684.4,1496.0,452.0,880.0,267.0,6758901.0,1401.0,609.0,1539.0,1.0
2018-01-25T21:53:13Z,5684.5,1498.0,432.0,880.0,268.0,6759020.0,1393.0,574.0,1523.0,1.0
2018-01-25T21:58:53Z,5684.6,1502.0,448.0,890.0,268.0,6759153.0,1409.0,580.0,1533.0,1.0
2018-01-25T22:03:13Z,5684.65,1502.0,432.0,890.0,268.0,6759254.0,1406.0,626.0,1543.0,1.0
2018-01-25T22:08:13Z,5684.75,1500.0,436.0,860.0,269.0,6759369.0,1393.0,604.0,1532.0,1.0
2018-01-25T22:13:13Z,5684.85,1500.0,443.0,890.0,268.0,6759487.0,1394.0,582.0,1525.0,1.0
2018-01-25T22:18:13Z,5684.9,1500.0,436.0,810.0,268.0,6759602.0,1406.0,597.0,1538.0,1.0
2018-01-25T22:23:13Z,5685.0,1500.0,443.0,880.0,267.0,6759718.0,1375.0,607.0,1523.0,1.0
2018-01-25T22:28:13Z,5685.1,1500.0,456.0,830.0,269.0,6759836.0,1403.0,597.0,1539.0,1.0
2018-01-25T22:33:13Z,5685.15,1500.0,448.0,890.0,267.0,6759952.0,1408.0,615.0,1547.0,1.0
2018-01-25T22:38:13Z,5685.25,1500.0,436.0,850.0,267.0,6760069.0,1397.0,606.0,1538.0,1.0
2018-01-25T22:43:13Z,5685.35,1501.0,448.0,900.0,269.0,6760186.0,1415.0,581.0,1535.0,1.0
2018-01-25T22:48:13Z,5685.4,1497.0,443.0,890.0,268.0,6760304.0,1400.0,603.0,1537.0,1.0
2018-01-25T22:53:13Z,5685.5,1502.0,440.0,860.0,269.0,6760419.0,1409.0,597.0,1530.0,1.0
2018-01-25T22:58:13Z,5685.6,1498.0,440.0,900.0,269.0,6760536.0,1404.0,597.0,1529.0,1.0
2018-01-25T23:03:13Z,5685.65,1499.0,436.0,880.0,267.0,6760652.0,1406.0,593.0,1537.0,1.0
2018-01-25T23:08:13Z,5685.75,1502.0,432.0,900.0,269.0,6760770.0,1397.0,603.0,1539.0,1.0
2018-01-25T23:13:13Z,5685.85,1503.0,448.0,880.0,267.0,6760887.0,1395.0,603.0,1529.0,1.0
2018-01-25T23:18:13Z,5685.9,1500.0,440.0,820.0,268.0,6761003.0,1391.0,594.0,1528.0,1.0
2018-01-25T23:23:13Z,5686.0,1497.0,452.0,870.0,269.0,6761120.0,1384.0,580.0,1522.0,1.0
2018-01-25T23:28:13Z,5686.1,1503.0,452.0,880.0,268.0,6761236.0,1385.0,610.0,1530.0,1.0
2018-01-25T23:33:13Z,5686.15,1499.0,440.0,900.0,268.0,6761354.0,1395.0,602.0,1530.0,1.0
2018-01-25T23:38:13Z,5686.25,1498.0,443.0,870.0,269.0,6761470.0,1402.0,610.0,1533.0,1.0
2018-01-25T23:43:13Z,5686.35,1501.0,448.0,900.0,268.0,6761584.0,1395.0,575.0,1522.0,1.0
2018-01-25T23:48:13Z,5686.4,1501.0,452.0,860.0,269.0,6761703.0,1397.0,588.0,1522.0,1.0
2018-01-25T23:53:13Z,5686.5,1498.0,436.0,900.0,268.0,6761818.0,1407.0,617.0,1544.0,1.0
2018-01-25T23:58:13Z,5686.6,1500.0,448.0,880.0,268.0,6761937.0,1395.0,590.0,1535.0,1.0
2018-01-26T00:03:13Z,5686.65,1500.0,460.0,850.0,269.0,6762052.0,1411.0,621.0,1544.0,1.0
2018-01-26T00:08:13Z,5686.75,1497.0,448.0,860.0,269.0,6762171.0,1391.0,594.0,1526.0,1.0
2018-01-26T00:13:13Z,5686.85,1500.0,443.0,900.0,268.0,6762287.0,1396.0,609.0,1545.0,1.0
2018-01-26T00:18:13Z,5686.9,1503.0,452.0,890.0,268.0,6762402.0,1404.0,601.0,1539.0,1.0
2018-01-26T00:23:13Z,5687.0,1501.0,448.0,820.0,268.0,6762520.0,1394.0,588.0,1524.0,1.0
2018-01-26T00:28:13Z,5687.05,1502.0,452.0,870.0,268.0,6762635.0,1411.0,590.0,1532.0,1.0
2018-01-26T00:33:13Z,5687.15,1502.0,436.0,880.0,268.0,6762753.0,1390.0,598.0,1542.0,1.0
2018-01-26T00:38:14Z,5687.25,1498.0,448.0,890.0,267.0,6762869.0,1392.0,599.0,1527.0,1.0
2018-01-26T00:43:13Z,5687.35,1500.0,440.0,900.0,268.0,6762988.0,1383.0,602.0,1535.0,1.0
2018-01-26T00:48:14Z,5687.4,1500.0,436.0,810.0,267.0,6763101.0,1409.0,604.0,1545.0,1.0
2018-01-26T00:53:13Z,5687.5,1497.0,452.0,880.0,269.0,6763221.0,1404.0,605.0,1537.0,1.0
2018-01-26T00:58:13Z,5687.6,1501.0,440.0,900.0,268.0,6763336.0,1402.0,593.0,1531.0,1.0
2018-01-26T01:03:13Z,5687.65,1499.0,448.0,850.0,269.0,6763452.0,1395.0,595.0,1532.0,1.0
2018-01-26T01:08:13Z,5687.75,1499.0,440.0,900.0,268.0,6763572.0,1388.0,584.0,1525.0,1.0
2018-01-26T01:13:14Z,5687.8,1499.0,432.0,830.0,267.0,6763685.0,1413.0,601.0,1542.0,1.0
2018-01-26T01:18:13Z,5687.9,1500.0,440.0,900.0,268.0,6763804.0,1400.0,595.0,1534.0,1.0
2018-01-26T01:23:14Z,5687.95,1499.0,448.0,870.0,269.0,6763919.0,1403.0,597.0,1537.0,1.0
2018-01-26T01:28:13Z,5688.1,1500.0,460.0,830.0,269.0,6764035.0,1392.0,611.0,1534.0,1.0
2018-01-26T01:33:13Z,5688.15,1499.0,448.0,900.0,268.0,6764152.0,1403.0,588.0,1535.0,1.0
2018-01-26T01:38:13Z,5688.2,1500.0,448.0,880.0,267.0,6764269.0,1405.0,596.0,1536.0,1.0
2018-01-26T01:43:13Z,5688.35,1500.0,456.0,880.0,268.0,6764388.0,1407.0,596.0,1531.0,1.0
2018-01-26T01:48:13Z,5688.4,1501.0,452.0,860.0,268.0,6764503.0,1411.0,600.0,1539.0,1.0
2018-01-26T01:53:13Z,5688.5,1502.0,452.0,830.0,269.0,6764621.0,1393.0,609.0,1529.0,1.0
2018-01-26T01:58:13Z,5688.55,1499.0,456.0,820.0,267.0,6764737.0,1400.0,597.0,1539.0,1.0
2018-01-26T02:03:13Z,5688.65,1498.0,440.0,830.0,269.0,6764855.0,1402.0,593.0,1525.0,1.0
2018-01-26T02:08:13Z,5688.7,1501.0,452.0,850.0,269.0,6764969.0,1398.0,603.0,1530.0,1.0
2018-01-26T02:13:13Z,5688.8,1501.0,436.0,880.0,269.0,6765086.0,1398.0,611.0,1533.0,1.0
2018-01-26T02:18:14Z,5688.9,1499.0,456.0,900.0,267.0,6765202.0,1413.0,598.0,1543.0,1.0
2018-01-26T02:23:14Z,5688.95,1499.0,443.0,900.0,268.0,6765319.0,1415.0,616.0,1542.0,1.0
2018-01-26T02:28:14Z,5689.1,1499.0,432.0,900.0,268.0,6765437.0,1402.0,605.0,1531.0,1.0
2018-01-26T02:33:14Z,5689.15,1502.0,448.0,900.0,268.0,6765553.0,1408.0,593.0,1539.0,1.0
2018-01-26T02:38:14Z,5689.25,1501.0,432.0,900.0,268.0,6765672.0,1408.0,613.0,1535.0,1.0
2018-01-26T02:43:13Z,5689.3,1501.0,448.0,900.0,268.0,6765787.0,1386.0,589.0,1539.0,1.0
2018-01-26T02:48:13Z,5689.4,1501.0,440.0,890.0,269.0,6765903.0,1409.0,595.0,1539.0,1.0
2018-01-26T02:53:14Z,5689.45,1498.0,448.0,900.0,268.0,6766020.0,1407.0,594.0,1527.0,1.0
2018-01-26T02:58:14Z,5689.6,1497.0,448.0,900.0,269.0,6766137.0,1400.0,590.0,1536.0,1.0
2018-01-26T03:03:14Z,5689.65,1502.0,436.0,900.0,268.0,6766254.0,1393.0,589.0,1536.0,1.0
2018-01-26T03:08:13Z,5689.7,1500.0,440.0,900.0,267.0,6766369.0,1380.0,588.0,1535.0,1.0
2018-01-26T03:13:14Z,5689.8,1498.0,436.0,900.0,268.0,6766487.0,1397.0,602.0,1528.0,1.0
2018-01-26T03:18:13Z,5689.9,1500.0,432.0,910.0,269.0,6766604.0,1401.0,607.0,1541.0,1.0
2018-01-26T03:23:14Z,5690.0,1504.0,436.0,890.0,268.0,6766718.0,1401.0,597.0,1531.0,1.0
2018-01-26T03:28:14Z,5690.05,1504.0,452.0,820.0,268.0,6766837.0,1393.0,588.0,1525.0,1.0
2018-01-26T03:33:14Z,5690.15,1500.0,452.0,820.0,268.0,6766951.0,1406.0,593.0,1536.0,1.0
2018-01-26T03:38:14Z,5690.25,1500.0,440.0,870.0,268.0,6767071.0,1419.0,602.0,1548.0,1.0
2018-01-26T03:43:13Z,5690.3,1501.0,443.0,880.0,268.0,6767188.0,1400.0,607.0,1541.0,1.0
2018-01-26T03:48:14Z,5690.4,1501.0,456.0,890.0,268.0,6767304.0,1397.0,615.0,1546.0,1.0
2018-01-26T03:53:14Z,5690.5,1501.0,443.0,900.0,268.0,6767421.0,1384.0,597.0,1523.0,1.0
2018-01-26T03:58:14Z,5690.55,1503.0,440.0,900.0,269.0,6767537.0,1401.0,602.0,1538.0,1.0
2018-01-26T04:03:14Z,5690.65,1500.0,443.0,910.0,268.0,6767654.0,1396.0,630.0,1552.0,1.0
2018-01-26T04:08:14Z,5690.75,1501.0,452.0,850.0,268.0,6767770.0,1406.0,602.0,1538.0,1.0
2018-01-26T04:13:14Z,5690.8,1501.0,443.0,810.0,269.0,6767884.0,964.0,597.0,1103.0,1.0
2018-01-26T04:18:14Z,5690.9,1501.0,456.0,900.0,269.0,6767981.0,1229.0,536.0,1359.0,1.0
2018-01-26T04:23:14Z,5691.0,1502.0,440.0,890.0,268.0,6768086.0,1252.0,535.0,1381.0,1.0
2018-01-26T04:28:14Z,5691.05,1500.0,448.0,880.0,268.0,6768191.0,1278.0,545.0,1409.0,1.0
2018-01-26T04:33:14Z,5691.15,1501.0,448.0,880.0,268.0,6768303.0,1322.0,567.0,1460.0,1.0
2018-01-26T04:38:14Z,5691.25,1499.0,436.0,880.0,269.0,6768415.0,1368.0,579.0,1503.0,1.0
2018-01-26T04:43:14Z,5691.3,1497.0,456.0,880.0,268.0,6768529.0,1404.0,596.0,1535.0,1.0
2018-01-26T04:48:14Z,5691.4,1503.0,448.0,900.0,269.0,6768647.0,1392.0,597.0,1528.0,1.0
2018-01-26T04:53:14Z,5691.5,1500.0,456.0,910.0,268.0,6768762.0,1382.0,617.0,1529.0,1.0
2018-01-26T04:58:14Z,5691.55,1503.0,448.0,820.0,268.0,6768881.0,1391.0,593.0,1532.0,1.0
2018-01-26T05:03:14Z,5691.65,1503.0,448.0,850.0,269.0,6768995.0,1407.0,588.0,1537.0,1.0
2018-01-26T05:08:14Z,5691.75,1502.0,452.0,880.0,268.0,6769115.0,1409.0,600.0,1541.0,1.0
2018-01-26T05:13:14Z,5691.8,1500.0,443.0,900.0,268.0,6769229.0,1383.0,593.0,1527.0,1.0
2018-01-26T05:18:14Z,5691.9,1499.0,436.0,910.0,268.0,6769348.0,1403.0,629.0,1547.0,1.0
2018-01-26T05:23:14Z,5692.0,1499.0,452.0,840.0,268.0,6769463.0,1393.0,618.0,1547.0,1.0
2018-01-26T05:28:14Z,5692.05,1500.0,452.0,830.0,268.0,6769580.0,1403.0,598.0,1540.0,1.0
2018-01-26T05:33:14Z,5692.15,1502.0,443.0,880.0,268.0,6769697.0,1406.0,596.0,1535.0,1.0
2018-01-26T05:38:14Z,5692.25,1500.0,443.0,900.0,269.0,6769812.0,1416.0,585.0,1535.0,1.0
2018-01-26T05:43:14Z,5692.3,1500.0,440.0,910.0,268.0,6769931.0,1405.0,661.0,1549.0,1.0
2018-01-26T05:48:14Z,5692.4,1503.0,436.0,830.0,269.0,6770046.0,1398.0,599.0,1543.0,1.0
2018-01-26T05:53:14Z,5692.5,1502.0,460.0,850.0,268.0,6770165.0,1399.0,597.0,1538.0,1.0
2018-01-26T05:58:14Z,5692.55,1501.0,436.0,880.0,269.0,6770279.0,1410.0,574.0,1532.0,1.0
2018-01-26T06:03:14Z,5692.65,1497.0,452.0,900.0,268.0,6770396.0,1404.0,601.0,1540.0,1.0
2018-01-26T06:08:14Z,5692.75,1502.0,440.0,900.0,269.0,6770513.0,1392.0,602.0,1523.0,1.0
2018-01-26T06:13:14Z,5692.8,1502.0,448.0,910.0,269.0,6770629.0,1390.0,585.0,1525.0,1.0
2018-01-26T06:18:14Z,5692.9,1504.0,436.0,880.0,268.0,6770748.0,1367.0,610.0,1507.0,1.0
2018-01-26T06:23:14Z,5693.0,1499.0,440.0,820.0,269.0,6770863.0,1416.0,588.0,1535.0,1.0
2018-01-26T06:28:14Z,5693.05,1500.0,448.0,840.0,269.0,6770982.0,1399.0,579.0,1531.0,1.0
2018-01-26T06:33:14Z,5693.15,1498.0,443.0,890.0,268.0,6771097.0,1387.0,593.0,1515.0,1.0
2018-01-26T06:38:14Z,5693.25,1501.0,448.0,900.0,268.0,6771214.0,1403.0,600.0,1541.0,1.0
2018-01-26T06:43:14Z,5693.3,1503.0,460.0,820.0,268.0,6771330.0,1391.0,612.0,1532.0,1.0
2018-01-26T06:48:14Z,5693.4,1500.0,440.0,890.0,268.0,6771446.0,1397.0,601.0,1530.0,1.0
2018-01-26T06:53:14Z,5693.5,1500.0,432.0,900.0,269.0,6771563.0,1399.0,587.0,1536.0,1.0
2018-01-26T06:58:14Z,5693.55,1498.0,448.0,870.0,269.0,6771680.0,1404.0,602.0,1535.0,1.0
2018-01-26T07:03:14Z,5693.65,1500.0,436.0,900.0,268.0,6771798.0,1403.0,620.0,1549.0,1.0
2018-01-26T07:08:14Z,5693.75,1500.0,440.0,900.0,269.0,6771914.0,1392.0,600.0,1536.0,1.0
2018-01-26T07:13:14Z,5693.8,1498.0,440.0,830.0,269.0,6772030.0,1410.0,600.0,1535.0,1.0
2018-01-26T07:18:14Z,5693.9,1501.0,448.0,890.0,269.0,6772146.0,1408.0,592.0,1541.0,1.0
2018-01-26T07:23:14Z,5694.0,1499.0,440.0,880.0,268.0,6772263.0,1396.0,577.0,1530.0,1.0
2018-01-26T07:28:14Z,5694.05,1500.0,456.0,880.0,269.0,6772380.0,1395.0,612.0,1538.0,1.0
2018-01-26T07:33:14Z,5694.15,1502.0,440.0,870.0,269.0,6772497.0,1390.0,593.0,1537.0,1.0
2018-01-26T07:38:14Z,5694.25,1500.0,440.0,900.0,268.0,6772616.0,1386.0,576.0,1517.0,1.0
2018-01-26T07:43:14Z,5694.3,1499.0,456.0,870.0,268.0,6772730.0,1395.0,588.0,1526.0,1.0
2018-01-26T07:48:14Z,5694.4,1501.0,436.0,820.0,269.0,6772846.0,1404.0,583.0,1528.0,1.0
2018-01-26T07:53:14Z,5694.5,1501.0,440.0,820.0,268.0,6772964.0,1398.0,585.0,1534.0,1.0
2018-01-26T07:58:14Z,5694.55,1500.0,443.0,850.0,268.0,6773079.0,1398.0,601.0,1531.0,1.0
2018-01-26T08:03:14Z,5694.65,1499.0,443.0,880.0,269.0,6773198.0,1411.0,604.0,1536.0,1.0
2018-01-26T08:08:14Z,5694.75,1501.0,436.0,900.0,268.0,6773313.0,1386.0,594.0,1520.0,1.0
2018-01-26T08:13:14Z,5694.8,1497.0,452.0,910.0,268.0,6773431.0,1390.0,588.0,1521.0,1.0
2018-01-26T08:18:14Z,5694.9,1499.0,448.0,830.0,267.0,6773548.0,1382.0,589.0,1520.0,1.0
2018-01-26T08:23:14Z,5695.0,1503.0,452.0,820.0,268.0,6773662.0,1399.0,606.0,1535.0,1.0
2018-01-26T08:28:14Z,5695.05,1501.0,440.0,850.0,269.0,6773781.0,1400.0,593.0,1532.0,1.0
2018-01-26T08:33:14Z,5695.15,1500.0,440.0,830.0,268.0,6773896.0,1399.0,621.0,1533.0,1.0
2018-01-26T08:38:14Z,5695.25,1499.0,443.0,880.0,268.0,6774015.0,1404.0,599.0,1534.0,1.0
2018-01-26T08:43:14Z,5695.3,896.0,316.0,800.0,269.0,6774063.0,0.0,0.0,0.0,0.0
2018-01-26T08:48:14Z,5695.35,0.0,0.0,800.0,270.0,6774063.0,0.0,0.0,0.0,0.0
2018-01-26T08:53:14Z,5695.4,1500.0,463.0,870.0,268.0,6774071.0,392.0,164.0,428.0,1.0
2018-01-26T08:58:14Z,5695.5,1501.0,432.0,900.0,269.0,6774135.0,1097.0,483.0,1208.0,1.0
2018-01-26T09:03:14Z,5695.6,1501.0,436.0,900.0,269.0,6774232.0,1199.0,521.0,1315.0,1.0
2018-01-26T09:08:14Z,5695.65,1500.0,440.0,880.0,268.0,6774337.0,1306.0,536.0,1425.0,1.0
2018-01-26T09:13:14Z,5695.75,1499.0,440.0,870.0,268.0,6774446.0,1338.0,580.0,1473.0,1.0
2018-01-26T09:18:14Z,5695.85,1499.0,443.0,880.0,267.0,6774558.0,1343.0,552.0,1462.0,1.0
2018-01-26T09:23:14Z,5695.9,1499.0,448.0,880.0,268.0,6774672.0,1353.0,547.0,1469.0,1.0
2018-01-26T09:28:14Z,5696.0,1502.0,440.0,880.0,268.0,6774784.0,1356.0,579.0,1483.0,1.0
2018-01-26T09:33:14Z,5696.1,1498.0,463.0,830.0,268.0,6774881.0,563.0,250.0,622.0,1.0
2018-01-26T09:38:14Z,5696.15,900.0,312.0,820.0,269.0,6774891.0,0.0,0.0,0.0,0.0
2018-01-26T09:43:14Z,5696.15,0.0,0.0,820.0,270.0,6774891.0,0.0,0.0,0.0,0.0
2018-01-26T09:48:42Z,5696.15,0.0,0.0,830.0,270.0,6774891.0,0.0,0.0,0.0,0.0
2018-01-26T09:53:14Z,5696.15,0.0,0.0,850.0,270.0,6774891.0,0.0,0.0,0.0,0.0
2018-01-26T09:58:14Z,5696.15,0.0,0.0,850.0,270.0,6774891.0,0.0,0.0,0.0,0.0
2018-01-26T10:03:14Z,5696.15,0.0,0.0,830.0,270.0,6774891.0,0.0,0.0,0.0,0.0
2018-01-26T10:08:14Z,5696.15,0.0,0.0,830.0,270.0,6774891.0,0.0,0.0,0.0,0.0
2018-01-26T10:13:14Z,5696.15,0.0,0.0,820.0,270.0,6774891.0,0.0,0.0,0.0,0.0
2018-01-26T10:18:14Z,5696.15,0.0,0.0,810.0,270.0,6774891.0,0.0,0.0,0.0,0.0
2018-01-26T10:23:14Z,5696.15,0.0,0.0,800.0,270.0,6774891.0,0.0,0.0,0.0,0.0
2018-01-26T10:28:14Z,5696.15,0.0,0.0,790.0,270.0,6774891.0,0.0,0.0,0.0,0.0
2018-01-26T10:33:14Z,5696.15,0.0,0.0,780.0,270.0,6774891.0,0.0,0.0,0.0,0.0
2018-01-26T10:38:14Z,5696.15,0.0,0.0,770.0,270.0,6774891.0,0.0,0.0,0.0,0.0
2018-01-26T10:43:14Z,5696.15,0.0,0.0,760.0,270.0,6774891.0,0.0,0.0,0.0,0.0
2018-01-26T10:48:14Z,5696.15,0.0,0.0,760.0,270.0,6774891.0,0.0,0.0,0.0,0.0
2018-01-26T10:53:14Z,5696.15,0.0,0.0,750.0,270.0,6774891.0,0.0,0.0,0.0,0.0
2018-01-26T10:58:14Z,5696.15,0.0,0.0,740.0,270.0,6774891.0,0.0,0.0,0.0,0.0
2018-01-26T11:03:14Z,5696.15,0.0,0.0,730.0,270.0,6774891.0,0.0,0.0,0.0,0.0
2018-01-26T11:08:14Z,5696.15,0.0,0.0,720.0,270.0,6774891.0,0.0,0.0,0.0,0.0
2018-01-26T11:13:14Z,5696.15,0.0,0.0,720.0,270.0,6774891.0,0.0,0.0,0.0,0.0
2018-01-26T11:18:14Z,5696.15,0.0,0.0,710.0,270.0,6774891.0,0.0,0.0,0.0,0.0
2018-01-26T11:23:14Z,5696.15,0.0,0.0,710.0,270.0,6774891.0,0.0,0.0,0.0,0.0
2018-01-26T11:28:14Z,5696.15,0.0,0.0,700.0,270.0,6774891.0,0.0,0.0,0.0,0.0
2018-01-26T11:33:14Z,5696.15,0.0,0.0,700.0,270.0,6774891.0,0.0,0.0,0.0,0.0
2018-01-26T11:38:14Z,5696.15,0.0,0.0,690.0,270.0,6774891.0,0.0,0.0,0.0,0.0
2018-01-26T11:43:14Z,5696.15,0.0,0.0,680.0,270.0,6774891.0,0.0,0.0,0.0,0.0
2018-01-26T11:48:41Z,5696.15,0.0,0.0,680.0,270.0,6774891.0,0.0,0.0,0.0,0.0
2018-01-26T11:53:14Z,5696.15,0.0,0.0,680.0,270.0,6774891.0,0.0,0.0,0.0,0.0
2018-01-26T11:58:15Z,5696.15,0.0,0.0,670.0,270.0,6774891.0,0.0,0.0,0.0,0.0
2018-01-26T12:03:14Z,5696.15,0.0,0.0,670.0,270.0,6774891.0,0.0,0.0,0.0,0.0
2018-01-26T12:08:14Z,5696.15,0.0,0.0,660.0,270.0,6774891.0,0.0,0.0,0.0,0.0
2018-01-26T12:13:14Z,5696.15,0.0,0.0,660.0,270.0,6774891.0,0.0,0.0,0.0,0.0
2018-01-26T12:18:14Z,5696.15,0.0,0.0,650.0,270.0,6774891.0,0.0,0.0,0.0,0.0
2018-01-26T12:23:14Z,5696.15,0.0,0.0,650.0,270.0,6774891.0,0.0,0.0,0.0,0.0
2018-01-26T12:28:14Z,5696.15,0.0,0.0,640.0,270.0,6774891.0,0.0,0.0,0.0,0.0
2018-01-26T12:33:14Z,5696.15,0.0,0.0,630.0,270.0,6774891.0,0.0,0.0,0.0,0.0
2018-01-26T12:38:14Z,5696.15,963.0,428.0,650.0,268.0,6774891.0,0.0,0.0,0.0,0.0
2018-01-26T12:43:14Z,5696.25,1500.0,483.0,850.0,267.0,6774912.0,602.0,236.0,651.0,1.0
2018-01-26T12:48:14Z,5696.3,1499.0,452.0,920.0,268.0,6774992.0,1210.0,515.0,1325.0,1.0
2018-01-26T12:53:14Z,5696.4,1497.0,448.0,900.0,267.0,6775092.0,1214.0,515.0,1326.0,1.0
2018-01-26T12:58:15Z,5696.5,1498.0,452.0,870.0,268.0,6775195.0,1205.0,517.0,1321.0,1.0
2018-01-26T13:03:14Z,5696.55,1499.0,443.0,870.0,269.0,6775297.0,1229.0,524.0,1350.0,1.0
2018-01-26T13:08:14Z,5696.65,1498.0,440.0,880.0,269.0,6775401.0,1263.0,569.0,1399.0,1.0
2018-01-26T13:13:14Z,5696.75,1498.0,436.0,880.0,268.0,6775508.0,1314.0,574.0,1435.0,1.0
2018-01-26T13:18:14Z,5696.8,1499.0,443.0,880.0,269.0,6775619.0,1338.0,584.0,1472.0,1.0
2018-01-26T13:23:14Z,5696.9,1497.0,443.0,880.0,268.0,6775732.0,1365.0,591.0,1499.0,1.0
2018-01-26T13:28:14Z,5697.0,1498.0,448.0,880.0,267.0,6775844.0,1352.0,599.0,1484.0,1.0
2018-01-26T13:33:15Z,5697.05,1498.0,436.0,870.0,269.0,6775956.0,1353.0,564.0,1475.0,1.0
2018-01-26T13:38:14Z,5697.15,1500.0,448.0,870.0,268.0,6776070.0,1357.0,580.0,1492.0,1.0
2018-01-26T13:43:14Z,5697.25,1498.0,448.0,870.0,269.0,6776182.0,1367.0,604.0,1500.0,1.0
2018-01-26T13:48:14Z,5697.3,1498.0,448.0,870.0,268.0,6776297.0,1356.0,576.0,1476.0,1.0
2018-01-26T13:53:14Z,5697.4,1501.0,443.0,870.0,267.0,6776408.0,1355.0,575.0,1484.0,1.0
2018-01-26T13:58:14Z,5697.5,1500.0,436.0,870.0,269.0,6776523.0,1356.0,581.0,1485.0,1.0
2018-01-26T14:03:14Z,5697.6,1503.0,456.0,880.0,269.0,6776636.0,1355.0,569.0,1479.0,1.0
2018-01-26T14:08:14Z,5697.65,1500.0,440.0,880.0,269.0,6776747.0,1361.0,583.0,1492.0,1.0
2018-01-26T14:13:14Z,5697.75,1498.0,448.0,880.0,267.0,6776862.0,1356.0,569.0,1481.0,1.0
2018-01-26T14:18:14Z,5697.85,1505.0,440.0,880.0,267.0,6776974.0,1409.0,581.0,1530.0,1.0
2018-01-26T14:23:14Z,5697.9,1502.0,443.0,870.0,267.0,6777093.0,1408.0,589.0,1536.0,1.0
2018-01-26T14:28:14Z,5698.0,1499.0,443.0,870.0,269.0,6777207.0,1401.0,596.0,1529.0,1.0
2018-01-26T14:33:14Z,5698.1,1499.0,440.0,870.0,268.0,6777325.0,1420.0,550.0,1531.0,1.0
2018-01-26T14:38:14Z,5698.15,1499.0,436.0,870.0,267.0,6777443.0,1403.0,623.0,1543.0,1.0
2018-01-26T14:43:14Z,5698.25,1499.0,448.0,870.0,268.0,6777557.0,1400.0,602.0,1539.0,1.0
2018-01-26T14:48:14Z,5698.35,1502.0,436.0,870.0,269.0,6777676.0,1393.0,603.0,1527.0,1.0
2018-01-26T14:53:14Z,5698.4,1502.0,440.0,870.0,269.0,6777791.0,1404.0,600.0,1538.0,1.0
2018-01-26T14:58:14Z,5698.5,1501.0,452.0,880.0,267.0,6777909.0,1397.0,577.0,1525.0,1.0
2018-01-26T15:03:14Z,5698.6,1500.0,448.0,880.0,269.0,6778025.0,1405.0,617.0,1543.0,1.0
2018-01-26T15:08:14Z,5698.65,1498.0,436.0,870.0,269.0,6778143.0,1407.0,580.0,1534.0,1.0
2018-01-26T15:13:14Z,5698.75,1502.0,436.0,870.0,268.0,6778257.0,1396.0,589.0,1528.0,1.0
2018-01-26T15:18:14Z,5698.85,1500.0,448.0,870.0,269.0,6778374.0,1393.0,585.0,1530.0,1.0
2018-01-26T15:23:14Z,5698.9,1501.0,436.0,870.0,268.0,6778491.0,1399.0,586.0,1532.0,1.0
2018-01-26T15:28:14Z,5699.0,1498.0,443.0,870.0,268.0,6778608.0,1406.0,592.0,1537.0,1.0
2018-01-26T15:33:14Z,5699.1,1501.0,443.0,870.0,269.0,6778727.0,1397.0,603.0,1535.0,1.0
2018-01-26T15:38:14Z,5699.15,1502.0,448.0,870.0,269.0,6778841.0,1389.0,604.0,1529.0,1.0
2018-01-26T15:43:14Z,5699.25,1501.0,456.0,880.0,268.0,6778960.0,1407.0,606.0,1542.0,1.0
2018-01-26T15:48:14Z,5699.35,1500.0,452.0,880.0,269.0,6779075.0,1390.0,594.0,1523.0,1.0
2018-01-26T15:53:14Z,5699.4,1501.0,443.0,870.0,268.0,6779192.0,1397.0,607.0,1532.0,1.0
2018-01-26T15:58:14Z,5699.5,1500.0,448.0,870.0,267.0,6779309.0,1396.0,631.0,1541.0,1.0
2018-01-26T16:03:14Z,5699.6,1499.0,460.0,870.0,268.0,6779425.0,1402.0,615.0,1535.0,1.0
2018-01-26T16:08:14Z,5699.65,1499.0,440.0,870.0,268.0,6779542.0,1386.0,596.0,1529.0,1.0
2018-01-26T16:13:14Z,5699.75,1502.0,443.0,870.0,268.0,6779658.0,1401.0,617.0,1546.0,1.0
2018-01-26T16:18:14Z,5699.85,1499.0,436.0,870.0,269.0,6779778.0,1389.0,584.0,1516.0,1.0
2018-01-26T16:23:15Z,5699.9,1498.0,456.0,870.0,269.0,6779893.0,1392.0,614.0,1536.0,1.0
2018-01-26T16:28:14Z,5700.0,1501.0,440.0,870.0,269.0,6780007.0,1410.0,562.0,1525.0,1.0
2018-01-26T16:33:14Z,5700.1,1496.0,448.0,870.0,269.0,6780127.0,1392.0,604.0,1532.0,1.0
2018-01-26T16:38:14Z,5700.15,1498.0,443.0,880.0,268.0,6780241.0,1417.0,596.0,1541.0,1.0
2018-01-26T16:43:15Z,5700.25,1496.0,440.0,880.0,267.0,6780359.0,1396.0,603.0,1531.0,1.0
2018-01-26T16:48:14Z,5700.35,1498.0,443.0,870.0,268.0,6780476.0,1415.0,617.0,1552.0,1.0
2018-01-26T16:53:14Z,5700.4,1499.0,448.0,860.0,268.0,6780593.0,1404.0,613.0,1545.0,1.0
2018-01-26T16:58:15Z,5700.5,1501.0,448.0,860.0,268.0,6780710.0,1389.0,600.0,1523.0,1.0
2018-01-26T17:03:14Z,5700.6,1502.0,440.0,870.0,268.0,6780825.0,1378.0,614.0,1527.0,1.0
2018-01-26T17:08:15Z,5700.65,1497.0,440.0,880.0,268.0,6780943.0,1400.0,588.0,1529.0,1.0
2018-01-26T17:13:14Z,5700.75,1500.0,436.0,870.0,269.0,6781058.0,1413.0,591.0,1542.0,1.0
2018-01-26T17:18:14Z,5700.85,1500.0,448.0,870.0,267.0,6781176.0,1405.0,589.0,1533.0,1.0
2018-01-26T17:23:14Z,5700.9,1499.0,432.0,870.0,268.0,6781292.0,1400.0,617.0,1540.0,1.0
2018-01-26T17:28:14Z,5701.0,1497.0,448.0,880.0,268.0,6781409.0,1396.0,582.0,1527.0,1.0
2018-01-26T17:33:14Z,5701.1,1499.0,456.0,870.0,268.0,6781525.0,1387.0,598.0,1520.0,1.0
2018-01-26T17:38:14Z,5701.15,1501.0,448.0,870.0,268.0,6781641.0,1392.0,594.0,1530.0,1.0
2018-01-26T17:43:15Z,5701.25,1500.0,436.0,870.0,268.0,6781759.0,1393.0,587.0,1517.0,1.0
2018-01-26T17:48:15Z,5701.35,1498.0,456.0,870.0,269.0,6781875.0,1398.0,580.0,1525.0,1.0
2018-01-26T17:53:15Z,5701.4,1500.0,440.0,870.0,269.0,6781994.0,1407.0,587.0,1537.0,1.0
2018-01-26T17:58:15Z,5701.5,1498.0,452.0,870.0,268.0,6782108.0,1408.0,596.0,1538.0,1.0
2018-01-26T18:03:14Z,5701.6,1498.0,452.0,870.0,267.0,6782223.0,1132.0,440.0,1286.0,1.0
2018-01-26T18:08:15Z,5701.65,1504.0,436.0,870.0,269.0,6782320.0,1248.0,520.0,1357.0,1.0
2018-01-26T18:13:15Z,5701.75,1499.0,452.0,880.0,267.0,6782426.0,1254.0,526.0,1377.0,1.0
2018-01-26T18:18:15Z,5701.85,1498.0,440.0,880.0,267.0,6782532.0,1295.0,549.0,1419.0,1.0
2018-01-26T18:23:15Z,5701.9,1500.0,448.0,880.0,268.0,6782642.0,1339.0,574.0,1476.0,1.0
2018-01-26T18:28:15Z,5702.0,1502.0,448.0,870.0,269.0,6782754.0,1373.0,586.0,1500.0,1.0
2018-01-26T18:33:15Z,5702.1,1500.0,448.0,860.0,268.0,6782870.0,1406.0,597.0,1540.0,1.0
2018-01-26T18:38:15Z,5702.15,1496.0,448.0,880.0,269.0,6782987.0,1392.0,598.0,1529.0,1.0
2018-01-26T18:43:15Z,5702.25,1504.0,436.0,880.0,269.0,6783103.0,1396.0,604.0,1530.0,1.0
2018-01-26T18:48:15Z,5702.35,1501.0,443.0,870.0,268.0,6783222.0,1400.0,614.0,1543.0,1.0
2018-01-26T18:53:15Z,5702.4,1501.0,443.0,880.0,269.0,6783337.0,1408.0,629.0,1547.0,1.0
2018-01-26T18:58:15Z,5702.5,1502.0,440.0,880.0,268.0,6783453.0,1401.0,593.0,1528.0,1.0
2018-01-26T19:03:15Z,5702.6,1499.0,443.0,880.0,269.0,6783570.0,1406.0,591.0,1539.0,1.0
2018-01-26T19:08:15Z,5702.65,1499.0,440.0,880.0,268.0,6783687.0,1395.0,590.0,1533.0,1.0
2018-01-26T19:13:15Z,5702.75,1497.0,448.0,830.0,268.0,6783803.0,1394.0,593.0,1530.0,1.0
2018-01-26T19:18:15Z,5702.85,1501.0,448.0,850.0,268.0,6783921.0,1399.0,615.0,1532.0,1.0
2018-01-26T19:23:15Z,5702.9,1498.0,456.0,870.0,268.0,6784039.0,1406.0,616.0,1546.0,1.0
2018-01-26T19:28:15Z,5703.0,1500.0,448.0,880.0,268.0,6784153.0,1394.0,594.0,1525.0,1.0
2018-01-26T19:33:15Z,5703.1,1501.0,432.0,880.0,268.0,6784269.0,1382.0,591.0,1525.0,1.0
2018-01-26T19:38:15Z,5703.15,1503.0,440.0,870.0,269.0,6784387.0,1405.0,615.0,1541.0,1.0
2018-01-26T19:43:15Z,5703.25,1504.0,456.0,860.0,268.0,6784503.0,1406.0,581.0,1536.0,1.0
2018-01-26T19:48:15Z,5703.35,1499.0,452.0,860.0,269.0,6784621.0,1393.0,584.0,1524.0,1.0
2018-01-26T19:53:15Z,5703.4,1499.0,443.0,870.0,268.0,6784737.0,1398.0,620.0,1543.0,1.0
2018-01-26T19:58:15Z,5703.5,1498.0,456.0,880.0,269.0,6784854.0,1404.0,581.0,1529.0,1.0
2018-01-26T20:03:15Z,5703.6,1499.0,448.0,870.0,269.0,6784971.0,1400.0,594.0,1532.0,1.0
2018-01-26T20:08:15Z,5703.65,1501.0,448.0,870.0,268.0,6785086.0,1415.0,603.0,1550.0,1.0
2018-01-26T20:13:15Z,5703.75,1499.0,443.0,870.0,267.0,6785206.0,1407.0,594.0,1537.0,1.0
2018-01-26T20:18:15Z,5703.85,1499.0,448.0,870.0,269.0,6785319.0,1392.0,610.0,1535.0,1.0
2018-01-26T20:23:15Z,5703.9,1498.0,448.0,870.0,268.0,6785438.0,1401.0,576.0,1524.0,1.0
2018-01-26T20:28:15Z,5704.0,1501.0,443.0,870.0,269.0,6785553.0,1402.0,607.0,1536.0,1.0
2018-01-26T20:33:15Z,5704.1,1499.0,443.0,870.0,269.0,6785672.0,1404.0,591.0,1535.0,1.0
2018-01-26T20:38:15Z,5704.15,1501.0,440.0,870.0,268.0,6785787.0,1402.0,607.0,1539.0,1.0
2018-01-26T20:43:15Z,5704.25,1499.0,443.0,880.0,268.0,6785903.0,1398.0,609.0,1533.0,1.0
2018-01-26T20:48:15Z,5704.35,1498.0,440.0,870.0,269.0,6786022.0,1403.0,596.0,1536.0,1.0
2018-01-26T20:53:15Z,5704.4,1500.0,456.0,870.0,268.0,6786137.0,1401.0,620.0,1547.0,1.0
2018-01-26T20:58:15Z,5704.5,1499.0,460.0,870.0,268.0,6786256.0,1403.0,599.0,1539.0,1.0
2018-01-26T21:03:15Z,5704.6,1500.0,436.0,870.0,268.0,6786370.0,1404.0,597.0,1537.0,1.0
2018-01-26T21:08:15Z,5704.65,1499.0,443.0,870.0,269.0,6786489.0,1403.0,600.0,1535.0,1.0
2018-01-26T21:13:15Z,5704.75,1501.0,443.0,870.0,268.0,6786603.0,1400.0,613.0,1541.0,1.0
2018-01-26T21:18:15Z,5704.85,1498.0,448.0,880.0,269.0,6786720.0,1391.0,585.0,1529.0,1.0
2018-01-26T21:23:15Z,5704.9,1500.0,443.0,870.0,268.0,6786837.0,1386.0,612.0,1534.0,1.0
2018-01-26T21:28:15Z,5705.0,1500.0,448.0,870.0,268.0,6786953.0,1402.0,606.0,1539.0,1.0
2018-01-26T21:33:15Z,5705.1,1499.0,448.0,860.0,268.0,6787071.0,1404.0,611.0,1537.0,1.0
2018-01-26T21:38:15Z,5705.15,1498.0,443.0,870.0,269.0,6787187.0,1403.0,601.0,1539.0,1.0
2018-01-26T21:43:15Z,5705.25,1500.0,448.0,870.0,269.0,6787306.0,1408.0,598.0,1541.0,1.0
2018-01-26T21:48:15Z,5705.35,1498.0,448.0,870.0,268.0,6787421.0,1408.0,605.0,1543.0,1.0
2018-01-26T21:53:15Z,5705.4,1502.0,452.0,870.0,268.0,6787537.0,1398.0,584.0,1527.0,1.0
2018-01-26T21:58:15Z,5705.5,1499.0,448.0,870.0,269.0,6787653.0,1385.0,602.0,1527.0,1.0
2018-01-26T22:03:15Z,5705.6,1501.0,448.0,870.0,268.0,6787771.0,1400.0,618.0,1544.0,1.0
2018-01-26T22:08:15Z,5705.65,1500.0,443.0,870.0,268.0,6787887.0,1397.0,621.0,1539.0,1.0
2018-01-26T22:13:15Z,5705.75,1501.0,436.0,870.0,268.0,6788004.0,1392.0,596.0,1531.0,1.0
2018-01-26T22:18:15Z,5705.85,1498.0,443.0,880.0,268.0,6788122.0,1385.0,613.0,1528.0,1.0
2018-01-26T22:23:15Z,5705.95,1501.0,448.0,880.0,268.0,6788237.0,1387.0,593.0,1532.0,1.0
2018-01-26T22:28:15Z,5706.0,1500.0,432.0,870.0,268.0,6788354.0,1405.0,599.0,1533.0,1.0
2018-01-26T22:33:15Z,5706.1,1496.0,448.0,870.0,269.0,6788471.0,1400.0,597.0,1532.0,1.0
2018-01-26T22:38:15Z,5706.2,1499.0,443.0,870.0,268.0,6788588.0,1393.0,616.0,1532.0,1.0
2018-01-26T22:43:15Z,5706.25,1501.0,443.0,870.0,269.0,6788705.0,1400.0,606.0,1534.0,1.0
2018-01-26T22:48:15Z,5706.35,1502.0,443.0,880.0,268.0,6788821.0,1393.0,598.0,1528.0,1.0
2018-01-26T22:53:15Z,5706.45,1504.0,432.0,880.0,268.0,6788936.0,1415.0,586.0,1538.0,1.0
2018-01-26T22:58:15Z,5706.5,1498.0,452.0,880.0,268.0,6789055.0,1403.0,606.0,1542.0,1.0
2018-01-26T23:03:15Z,5706.6,1500.0,440.0,870.0,269.0,6789170.0,1402.0,593.0,1535.0,1.0
2018-01-26T23:08:15Z,5706.7,1500.0,440.0,870.0,267.0,6789289.0,1395.0,611.0,1537.0,1.0
2018-01-26T23:13:15Z,5706.75,1502.0,448.0,870.0,268.0,6789405.0,1394.0,616.0,1535.0,1.0
2018-01-26T23:18:15Z,5706.85,1501.0,456.0,870.0,269.0,6789521.0,1410.0,598.0,1540.0,1.0
2018-01-26T23:23:15Z,5706.95,1502.0,440.0,870.0,267.0,6789638.0,1401.0,621.0,1549.0,1.0
2018-01-26T23:28:15Z,5707.0,1499.0,452.0,870.0,269.0,6789753.0,1396.0,603.0,1530.0,1.0
2018-01-26T23:33:15Z,5707.1,1503.0,443.0,870.0,269.0,6789871.0,1402.0,589.0,1537.0,1.0
2018-01-26T23:38:15Z,5707.2,1500.0,436.0,870.0,268.0,6789987.0,1407.0,605.0,1541.0,1.0
2018-01-26T23:43:15Z,5707.25,1498.0,448.0,870.0,268.0,6790105.0,1405.0,591.0,1530.0,1.0
2018-01-26T23:48:15Z,5707.35,1499.0,448.0,870.0,269.0,6790221.0,1401.0,626.0,1541.0,1.0
2018-01-26T23:53:15Z,5707.45,1501.0,440.0,880.0,269.0,6790339.0,1393.0,604.0,1532.0,1.0
2018-01-26T23:58:15Z,5707.5,1499.0,443.0,880.0,268.0,6790455.0,1403.0,598.0,1534.0,1.0
2018-01-27T00:03:15Z,5707.6,1497.0,443.0,880.0,268.0,6790577.0,1406.0,602.0,1544.0,1.0
2018-01-27T00:08:15Z,5707.7,1501.0,456.0,880.0,268.0,6790689.0,1389.0,591.0,1530.0,1.0
2018-01-27T00:13:15Z,5707.75,1498.0,448.0,880.0,267.0,6790804.0,1386.0,617.0,1537.0,1.0
2018-01-27T00:18:15Z,5707.85,1500.0,440.0,870.0,269.0,6790923.0,1402.0,602.0,1538.0,1.0
2018-01-27T00:23:15Z,5707.95,1500.0,436.0,870.0,268.0,6791037.0,1386.0,600.0,1523.0,1.0
2018-01-27T00:28:15Z,5708.0,1499.0,432.0,870.0,268.0,6791157.0,1403.0,592.0,1537.0,1.0
2018-01-27T00:33:15Z,5708.1,1502.0,443.0,870.0,268.0,6791271.0,1398.0,605.0,1531.0,1.0
2018-01-27T00:38:15Z,5708.2,1499.0,448.0,870.0,269.0,6791390.0,1400.0,578.0,1519.0,1.0
2018-01-27T00:43:15Z,5708.25,1502.0,440.0,870.0,268.0,6791505.0,1393.0,594.0,1526.0,1.0
2018-01-27T00:48:15Z,5708.35,1503.0,443.0,870.0,268.0,6791621.0,1397.0,610.0,1535.0,1.0
2018-01-27T00:53:15Z,5708.45,1499.0,448.0,870.0,269.0,6791739.0,1388.0,610.0,1527.0,1.0
2018-01-27T00:58:15Z,5708.5,1500.0,448.0,870.0,267.0,6791855.0,1395.0,612.0,1533.0,1.0
2018-01-27T01:03:15Z,5708.6,1501.0,448.0,880.0,267.0,6791973.0,1400.0,587.0,1531.0,1.0
2018-01-27T01:08:15Z,5708.7,1498.0,440.0,870.0,269.0,6792088.0,1399.0,597.0,1529.0,1.0
2018-01-27T01:13:15Z,5708.75,1500.0,443.0,880.0,269.0,6792206.0,1404.0,604.0,1537.0,1.0
2018-01-27T01:18:15Z,5708.85,1499.0,448.0,880.0,267.0,6792321.0,1390.0,605.0,1534.0,1.0
2018-01-27T01:23:15Z,5708.95,1502.0,443.0,880.0,269.0,6792438.0,1405.0,583.0,1536.0,1.0
2018-01-27T01:28:15Z,5709.0,1500.0,443.0,880.0,268.0,6792555.0,1405.0,566.0,1531.0,1.0
2018-01-27T01:33:15Z,5709.1,1497.0,440.0,880.0,268.0,6792671.0,1403.0,608.0,1542.0,1.0
2018-01-27T01:38:15Z,5709.2,1501.0,436.0,880.0,269.0,6792790.0,1401.0,593.0,1533.0,1.0
2018-01-27T01:43:15Z,5709.25,1500.0,448.0,880.0,268.0,6792905.0,1404.0,613.0,1542.0,1.0
2018-01-27T01:48:15Z,5709.35,1500.0,448.0,880.0,269.0,6793022.0,1393.0,585.0,1525.0,1.0
2018-01-27T01:53:15Z,5709.45,1499.0,448.0,870.0,268.0,6793138.0,1395.0,596.0,1527.0,1.0
2018-01-27T01:58:15Z,5709.5,1501.0,443.0,870.0,269.0,6793254.0,1396.0,601.0,1543.0,1.0
2018-01-27T02:03:15Z,5709.6,1498.0,448.0,870.0,268.0,6793371.0,1394.0,591.0,1528.0,1.0
2018-01-27T02:08:15Z,5709.7,1503.0,440.0,870.0,268.0,6793488.0,1406.0,600.0,1537.0,1.0
2018-01-27T02:13:15Z,5709.75,1501.0,436.0,870.0,267.0,6793607.0,1404.0,594.0,1538.0,1.0
2018-01-27T02:18:15Z,5709.85,1501.0,443.0,870.0,268.0,6793722.0,1393.0,601.0,1531.0,1.0
2018-01-27T02:23:15Z,5709.95,1502.0,436.0,880.0,269.0,6793836.0,1392.0,604.0,1531.0,1.0
2018-01-27T02:28:15Z,5710.0,1499.0,436.0,880.0,268.0,6793955.0,1397.0,585.0,1529.0,1.0
2018-01-27T02:33:15Z,5710.1,1500.0,440.0,880.0,268.0,6794073.0,1396.0,604.0,1534.0,1.0
2018-01-27T02:38:15Z,5710.2,1500.0,448.0,880.0,267.0,6794189.0,1399.0,606.0,1542.0,1.0
2018-01-27T02:43:15Z,5710.25,1502.0,436.0,880.0,268.0,6794306.0,1397.0,591.0,1524.0,1.0
2018-01-27T02:48:15Z,5710.35,1499.0,436.0,880.0,267.0,6794421.0,1405.0,604.0,1539.0,1.0
2018-01-27T02:53:15Z,5710.45,1500.0,452.0,880.0,268.0,6794539.0,1395.0,606.0,1532.0,1.0
2018-01-27T02:58:15Z,5710.5,1501.0,448.0,880.0,268.0,6794653.0,1397.0,603.0,1530.0,1.0
2018-01-27T03:03:15Z,5710.6,1500.0,440.0,870.0,267.0,6794772.0,1416.0,599.0,1539.0,1.0
2018-01-27T03:08:15Z,5710.7,1500.0,436.0,880.0,268.0,6794889.0,1398.0,610.0,1537.0,1.0
2018-01-27T03:13:15Z,5710.75,1500.0,443.0,880.0,268.0,6795006.0,1396.0,588.0,1528.0,1.0
2018-01-27T03:18:15Z,5710.85,1501.0,443.0,880.0,268.0,6795122.0,1402.0,595.0,1536.0,1.0
2018-01-27T03:23:15Z,5710.95,1499.0,432.0,880.0,269.0,6795239.0,1400.0,574.0,1524.0,1.0
2018-01-27T03:28:15Z,5711.0,1502.0,448.0,880.0,268.0,6795357.0,1392.0,593.0,1527.0,1.0
2018-01-27T03:33:15Z,5711.1,1500.0,448.0,880.0,268.0,6795470.0,1400.0,606.0,1538.0,1.0
2018-01-27T03:38:15Z,5711.2,1500.0,440.0,880.0,268.0,6795589.0,1401.0,601.0,1536.0,1.0
2018-01-27T03:43:15Z,5711.25,1499.0,440.0,890.0,268.0,6795705.0,1390.0,614.0,1528.0,1.0
2018-01-27T03:48:15Z,5711.35,1500.0,440.0,880.0,269.0,6795823.0,1410.0,610.0,1543.0,1.0
2018-01-27T03:53:15Z,5711.45,1500.0,443.0,800.0,268.0,6795939.0,1401.0,599.0,1536.0,1.0
2018-01-27T03:58:15Z,5711.5,1500.0,443.0,890.0,269.0,6796056.0,1406.0,573.0,1532.0,1.0
2018-01-27T04:03:15Z,5711.6,1501.0,436.0,880.0,268.0,6796173.0,1394.0,622.0,1537.0,1.0
2018-01-27T04:08:15Z,5711.7,1500.0,443.0,880.0,269.0,6796287.0,1395.0,599.0,1527.0,1.0
2018-01-27T04:13:15Z,5711.75,1500.0,432.0,880.0,269.0,6796407.0,1404.0,601.0,1539.0,1.0
2018-01-27T04:18:15Z,5711.85,1503.0,443.0,880.0,268.0,6796521.0,1405.0,598.0,1534.0,1.0
2018-01-27T04:23:15Z,5711.95,1499.0,440.0,880.0,268.0,6796640.0,1404.0,604.0,1539.0,1.0
2018-01-27T04:28:15Z,5712.0,1500.0,443.0,880.0,268.0,6796755.0,1405.0,606.0,1538.0,1.0
2018-01-27T04:33:15Z,5712.1,1502.0,436.0,880.0,268.0,6796873.0,1404.0,589.0,1537.0,1.0
2018-01-27T04:38:15Z,5712.2,1500.0,436.0,880.0,268.0,6796990.0,1401.0,581.0,1533.0,1.0
2018-01-27T04:43:15Z,5712.25,1499.0,440.0,890.0,269.0,6797105.0,1409.0,606.0,1540.0,1.0
2018-01-27T04:48:15Z,5712.35,1501.0,443.0,880.0,269.0,6797224.0,1405.0,601.0,1544.0,1.0
2018-01-27T04:53:15Z,5712.45,1501.0,436.0,870.0,267.0,6797322.0,1230.0,511.0,1347.0,1.0
2018-01-27T04:58:15Z,5712.5,1500.0,443.0,870.0,269.0,6797428.0,1250.0,565.0,1380.0,1.0
2018-01-27T05:03:15Z,5712.6,1500.0,456.0,870.0,268.0,6797533.0,1300.0,551.0,1416.0,1.0
2018-01-27T05:08:15Z,5712.7,1500.0,436.0,870.0,268.0,6797645.0,1349.0,576.0,1479.0,1.0
2018-01-27T05:13:15Z,5712.75,1500.0,448.0,880.0,269.0,6797756.0,1372.0,588.0,1509.0,1.0
2018-01-27T05:18:15Z,5712.85,1502.0,448.0,890.0,268.0,6797871.0,1407.0,599.0,1541.0,1.0
2018-01-27T05:23:15Z,5712.95,1499.0,440.0,880.0,269.0,6797987.0,1401.0,599.0,1532.0,1.0
2018-01-27T05:28:15Z,5713.0,1501.0,443.0,890.0,268.0,6798105.0,1412.0,607.0,1546.0,1.0
2018-01-27T05:33:15Z,5713.1,1499.0,440.0,880.0,268.0,6798223.0,1402.0,579.0,1531.0,1.0
2018-01-27T05:38:15Z,5713.2,1500.0,440.0,880.0,268.0,6798338.0,1413.0,598.0,1544.0,1.0
2018-01-27T05:43:15Z,5713.25,1497.0,436.0,880.0,268.0,6798458.0,1400.0,592.0,1532.0,1.0
2018-01-27T05:48:15Z,5713.35,1504.0,440.0,880.0,269.0,6798572.0,1394.0,612.0,1540.0,1.0
2018-01-27T05:53:15Z,5713.45,1499.0,440.0,890.0,269.0,6798687.0,1396.0,596.0,1531.0,1.0
2018-01-27T05:58:15Z,5713.5,1500.0,443.0,880.0,269.0,6798806.0,1403.0,609.0,1541.0,1.0
2018-01-27T06:03:15Z,5713.6,1502.0,443.0,890.0,268.0,6798923.0,1403.0,601.0,1536.0,1.0
2018-01-27T06:08:15Z,5713.7,1501.0,452.0,870.0,268.0,6799038.0,1398.0,603.0,1540.0,1.0
2018-01-27T06:13:15Z,5713.75,1502.0,436.0,880.0,269.0,6799155.0,1391.0,587.0,1526.0,1.0
2018-01-27T06:18:15Z,5713.85,1500.0,440.0,890.0,269.0,6799272.0,1399.0,601.0,1538.0,1.0
2018-01-27T06:23:16Z,5713.95,1501.0,443.0,820.0,268.0,6799389.0,1397.0,609.0,1534.0,1.0
2018-01-27T06:28:15Z,5714.0,1501.0,448.0,820.0,268.0,6799506.0,1392.0,603.0,1527.0,1.0
2018-01-27T06:33:15Z,5714.1,1500.0,448.0,870.0,268.0,6799623.0,1402.0,590.0,1526.0,1.0
2018-01-27T06:38:15Z,5714.2,1503.0,448.0,890.0,268.0,6799737.0,1404.0,611.0,1543.0,1.0
2018-01-27T06:43:16Z,5714.3,1501.0,436.0,880.0,267.0,6799856.0,1401.0,599.0,1534.0,1.0
2018-01-27T06:48:15Z,5714.35,1501.0,448.0,860.0,268.0,6799972.0,1392.0,600.0,1526.0,1.0
2018-01-27T06:53:15Z,5714.45,1499.0,440.0,870.0,268.0,6800088.0,1388.0,608.0,1527.0,1.0
2018-01-27T06:58:15Z,5714.55,1500.0,443.0,810.0,267.0,6800205.0,1392.0,627.0,1535.0,1.0
2018-01-27T07:03:15Z,5714.6,1501.0,440.0,880.0,268.0,6800323.0,1406.0,608.0,1541.0,1.0
2018-01-27T07:08:15Z,5714.7,1503.0,448.0,880.0,269.0,6800440.0,1396.0,612.0,1533.0,1.0
2018-01-27T07:13:15Z,5714.8,1501.0,440.0,870.0,269.0,6800556.0,1399.0,595.0,1530.0,1.0
2018-01-27T07:18:15Z,5714.85,1501.0,440.0,870.0,269.0,6800672.0,1389.0,577.0,1522.0,1.0
2018-01-27T07:23:15Z,5714.95,1498.0,452.0,860.0,268.0,6800788.0,1406.0,598.0,1541.0,1.0
2018-01-27T07:28:15Z,5715.05,1499.0,443.0,870.0,268.0,6800906.0,1393.0,628.0,1544.0,1.0
2018-01-27T07:33:15Z,5715.1,1500.0,452.0,870.0,268.0,6801020.0,1400.0,598.0,1538.0,1.0
2018-01-27T07:38:15Z,5715.2,1503.0,448.0,870.0,268.0,6801140.0,1395.0,615.0,1540.0,1.0
2018-01-27T07:43:15Z,5715.3,1501.0,436.0,870.0,268.0,6801256.0,1394.0,612.0,1541.0,1.0
2018-01-27T07:48:15Z,5715.35,1498.0,436.0,870.0,269.0,6801371.0,1401.0,594.0,1531.0,1.0
2018-01-27T07:53:15Z,5715.45,1500.0,443.0,870.0,268.0,6801489.0,1391.0,606.0,1532.0,1.0
2018-01-27T07:58:15Z,5715.55,1499.0,436.0,880.0,268.0,6801604.0,1401.0,614.0,1543.0,1.0
2018-01-27T08:03:15Z,5715.6,1500.0,452.0,880.0,268.0,6801723.0,1393.0,613.0,1528.0,1.0
2018-01-27T08:08:15Z,5715.7,1501.0,443.0,880.0,268.0,6801838.0,1395.0,598.0,1535.0,1.0
2018-01-27T08:13:15Z,5715.8,1500.0,436.0,870.0,269.0,6801957.0,1398.0,587.0,1526.0,1.0
2018-01-27T08:18:16Z,5715.85,1503.0,436.0,870.0,269.0,6802071.0,1412.0,591.0,1535.0,1.0
2018-01-27T08:23:16Z,5715.95,1500.0,436.0,880.0,269.0,6802190.0,1391.0,605.0,1519.0,1.0
2018-01-27T08:28:16Z,5716.05,1498.0,448.0,870.0,267.0,6802307.0,1396.0,601.0,1534.0,1.0
2018-01-27T08:33:16Z,5716.1,1499.0,443.0,870.0,268.0,6802421.0,1401.0,595.0,1537.0,1.0
2018-01-27T08:38:15Z,5716.2,1498.0,443.0,870.0,267.0,6802540.0,1394.0,613.0,1534.0,1.0
2018-01-27T08:43:15Z,5716.3,1498.0,448.0,870.0,268.0,6802655.0,1398.0,608.0,1539.0,1.0
2018-01-27T08:48:16Z,5716.35,1502.0,432.0,870.0,267.0,6802774.0,1402.0,595.0,1531.0,1.0
2018-01-27T08:53:16Z,5716.45,1500.0,448.0,870.0,269.0,6802889.0,1397.0,594.0,1531.0,1.0
2018-01-27T08:58:16Z,5716.55,1499.0,436.0,880.0,268.0,6803008.0,1393.0,619.0,1536.0,1.0
2018-01-27T09:03:16Z,5716.6,1502.0,436.0,880.0,268.0,6803122.0,1397.0,612.0,1533.0,1.0
2018-01-27T09:08:15Z,5716.7,1500.0,443.0,880.0,268.0,6803239.0,1408.0,672.0,1568.0,1.0
2018-01-27T09:13:15Z,5716.8,1500.0,436.0,880.0,268.0,6803355.0,1395.0,605.0,1529.0,1.0
2018-01-27T09:18:16Z,5716.85,1500.0,440.0,870.0,269.0,6803473.0,1420.0,598.0,1545.0,1.0
2018-01-27T09:23:16Z,5716.95,1496.0,452.0,880.0,268.0,6803591.0,1394.0,604.0,1536.0,1.0
2018-01-27T09:28:16Z,5717.05,1503.0,432.0,880.0,269.0,6803705.0,1394.0,588.0,1527.0,1.0
2018-01-27T09:33:16Z,5717.1,1499.0,440.0,870.0,268.0,6803824.0,1382.0,585.0,1523.0,1.0
2018-01-27T09:38:16Z,5717.2,1498.0,436.0,870.0,268.0,6803939.0,1394.0,605.0,1532.0,1.0
2018-01-27T09:43:16Z,5717.3,1500.0,440.0,870.0,268.0,6804057.0,1401.0,583.0,1528.0,1.0
2018-01-27T09:48:16Z,5717.35,1499.0,456.0,850.0,269.0,6804166.0,1204.0,507.0,1318.0,1.0
2018-01-27T09:53:16Z,5717.45,1498.0,440.0,850.0,268.0,6804268.0,1248.0,525.0,1366.0,1.0
2018-01-27T09:58:16Z,5717.55,1497.0,440.0,860.0,268.0,6804374.0,1274.0,566.0,1409.0,1.0
2018-01-27T10:03:16Z,5717.6,1499.0,456.0,860.0,268.0,6804481.0,1311.0,570.0,1439.0,1.0
2018-01-27T10:08:16Z,5717.7,1500.0,448.0,870.0,269.0,6804593.0,1341.0,554.0,1464.0,1.0
2018-01-27T10:13:16Z,5717.8,1498.0,448.0,870.0,267.0,6804707.0,1388.0,593.0,1519.0,1.0
2018-01-27T10:18:16Z,5717.85,1499.0,436.0,870.0,268.0,6804821.0,1393.0,592.0,1524.0,1.0
2018-01-27T10:23:16Z,5717.95,1498.0,443.0,870.0,269.0,6804940.0,1401.0,608.0,1541.0,1.0
2018-01-27T10:28:16Z,5718.05,1499.0,448.0,870.0,267.0,6805054.0,1398.0,621.0,1540.0,1.0
2018-01-27T10:33:16Z,5718.1,1501.0,452.0,870.0,268.0,6805174.0,1417.0,589.0,1542.0,1.0
2018-01-27T10:38:16Z,5718.2,1497.0,448.0,870.0,269.0,6805288.0,1411.0,606.0,1544.0,1.0
2018-01-27T10:43:16Z,5718.3,1498.0,448.0,870.0,269.0,6805407.0,1406.0,592.0,1530.0,1.0
2018-01-27T10:48:16Z,5718.35,1501.0,448.0,890.0,269.0,6805521.0,1402.0,608.0,1537.0,1.0
2018-01-27T10:53:16Z,5718.45,1498.0,436.0,880.0,269.0,6805641.0,1412.0,602.0,1548.0,1.0
2018-01-27T10:58:16Z,5718.55,1495.0,432.0,880.0,269.0,6805756.0,1393.0,578.0,1520.0,1.0
2018-01-27T11:03:16Z,5718.6,1498.0,436.0,880.0,268.0,6805872.0,1407.0,629.0,1542.0,1.0
2018-01-27T11:08:16Z,5718.7,1499.0,432.0,880.0,269.0,6805990.0,1397.0,601.0,1532.0,1.0
2018-01-27T11:13:16Z,5718.8,1497.0,456.0,870.0,268.0,6806105.0,1388.0,606.0,1529.0,1.0
2018-01-27T11:18:16Z,5718.85,1497.0,448.0,850.0,268.0,6806224.0,1382.0,597.0,1523.0,1.0
2018-01-27T11:23:16Z,5718.95,1501.0,456.0,850.0,269.0,6806339.0,1409.0,593.0,1536.0,1.0
2018-01-27T11:28:16Z,5719.05,1502.0,436.0,860.0,267.0,6806457.0,1399.0,604.0,1534.0,1.0
2018-01-27T11:33:16Z,5719.1,1500.0,448.0,860.0,268.0,6806573.0,1404.0,600.0,1536.0,1.0
2018-01-27T11:38:16Z,5719.2,1502.0,436.0,880.0,269.0,6806689.0,1397.0,611.0,1534.0,1.0
2018-01-27T11:43:16Z,5719.3,1501.0,443.0,880.0,267.0,6806806.0,1397.0,614.0,1540.0,1.0
2018-01-27T11:48:16Z,5719.35,1502.0,443.0,880.0,269.0,6806922.0,1402.0,587.0,1531.0,1.0
2018-01-27T11:53:16Z,5719.45,1502.0,436.0,880.0,268.0,6807040.0,1407.0,574.0,1536.0,1.0
2018-01-27T11:58:16Z,5719.55,1501.0,443.0,870.0,268.0,6807156.0,1398.0,595.0,1530.0,1.0
2018-01-27T12:03:16Z,5719.6,1501.0,440.0,870.0,268.0,6807274.0,1403.0,609.0,1540.0,1.0
2018-01-27T12:08:16Z,5719.7,1501.0,448.0,870.0,267.0,6807389.0,1407.0,610.0,1535.0,1.0
2018-01-27T12:13:16Z,5719.8,1499.0,448.0,870.0,269.0,6807507.0,1408.0,589.0,1534.0,1.0
2018-01-27T12:18:16Z,5719.85,1499.0,448.0,870.0,268.0,6807623.0,1396.0,591.0,1530.0,1.0
2018-01-27T12:23:16Z,5719.95,1497.0,436.0,870.0,268.0,6807741.0,1400.0,597.0,1527.0,1.0
2018-01-27T12:28:16Z,5720.05,1498.0,443.0,870.0,269.0,6807856.0,1389.0,593.0,1532.0,1.0
2018-01-27T12:33:16Z,5720.1,1499.0,440.0,870.0,268.0,6807974.0,1383.0,594.0,1517.0,1.0
2018-01-27T12:38:16Z,5720.2,1498.0,443.0,880.0,269.0,6808090.0,1394.0,589.0,1530.0,1.0
2018-01-27T12:43:16Z,5720.3,1499.0,436.0,870.0,268.0,6808208.0,1400.0,579.0,1532.0,1.0
2018-01-27T12:48:16Z,5720.35,1500.0,452.0,870.0,268.0,6808323.0,1402.0,586.0,1537.0,1.0
2018-01-27T12:53:16Z,5720.45,1500.0,443.0,880.0,269.0,6808441.0,1407.0,591.0,1541.0,1.0
2018-01-27T12:58:16Z,5720.55,1499.0,448.0,880.0,269.0,6808555.0,1396.0,601.0,1530.0,1.0
2018-01-27T13:03:16Z,5720.6,1499.0,452.0,880.0,268.0,6808675.0,1401.0,579.0,1528.0,1.0
2018-01-27T13:08:16Z,5720.7,1498.0,432.0,870.0,269.0,6808789.0,1401.0,588.0,1534.0,1.0
2018-01-27T13:13:16Z,5720.8,1499.0,440.0,860.0,267.0,6808908.0,1401.0,590.0,1530.0,1.0
2018-01-27T13:18:16Z,5720.85,1495.0,448.0,860.0,269.0,6809023.0,1399.0,605.0,1538.0,1.0
2018-01-27T13:23:16Z,5720.95,1497.0,440.0,860.0,269.0,6809140.0,1398.0,594.0,1526.0,1.0
2018-01-27T13:28:16Z,5721.05,1502.0,452.0,870.0,268.0,6809258.0,1396.0,567.0,1515.0,1.0
2018-01-27T13:33:16Z,5721.1,1501.0,448.0,880.0,268.0,6809373.0,1394.0,613.0,1532.0,1.0
2018-01-27T13:38:16Z,5721.2,1501.0,436.0,880.0,268.0,6809492.0,1406.0,602.0,1544.0,1.0
2018-01-27T13:43:16Z,5721.3,1500.0,443.0,870.0,268.0,6809606.0,1409.0,615.0,1546.0,1.0
2018-01-27T13:48:16Z,5721.35,1500.0,448.0,880.0,269.0,6809724.0,1395.0,589.0,1525.0,1.0
2018-01-27T13:53:16Z,5721.45,1500.0,452.0,880.0,268.0,6809839.0,1403.0,593.0,1530.0,1.0
2018-01-27T13:58:16Z,5721.55,1495.0,440.0,880.0,269.0,6809957.0,1400.0,590.0,1529.0,1.0
2018-01-27T14:03:16Z,5721.6,1500.0,452.0,880.0,269.0,6810073.0,1393.0,602.0,1528.0,1.0
2018-01-27T14:08:16Z,5721.7,1497.0,440.0,870.0,269.0,6810190.0,1396.0,585.0,1531.0,1.0
2018-01-27T14:13:16Z,5721.8,1496.0,432.0,870.0,268.0,6810307.0,1390.0,601.0,1531.0,1.0
2018-01-27T14:18:16Z,5721.85,1497.0,443.0,870.0,269.0,6810424.0,1413.0,572.0,1534.0,1.0
2018-01-27T14:23:16Z,5721.95,1501.0,440.0,880.0,269.0,6810542.0,1395.0,592.0,1530.0,1.0
2018-01-27T14:28:16Z,5722.05,1499.0,443.0,880.0,268.0,6810657.0,1402.0,582.0,1531.0,1.0
2018-01-27T14:33:16Z,5722.1,1500.0,443.0,880.0,269.0,6810772.0,1392.0,619.0,1537.0,1.0
2018-01-27T14:38:16Z,5722.2,1498.0,448.0,880.0,268.0,6810891.0,1397.0,596.0,1533.0,1.0
2018-01-27T14:43:16Z,5722.3,1500.0,448.0,850.0,268.0,6811007.0,1397.0,627.0,1540.0,1.0
2018-01-27T14:48:16Z,5722.35,1502.0,460.0,860.0,268.0,6811124.0,1398.0,592.0,1528.0,1.0
2018-01-27T14:53:16Z,5722.45,1500.0,440.0,870.0,267.0,6811240.0,1405.0,618.0,1533.0,1.0
2018-01-27T14:58:16Z,5722.55,1499.0,440.0,870.0,267.0,6811357.0,1415.0,604.0,1546.0,1.0
2018-01-27T15:03:16Z,5722.65,1499.0,443.0,870.0,269.0,6811474.0,1398.0,586.0,1529.0,1.0
2018-01-27T15:08:16Z,5722.7,1499.0,448.0,880.0,269.0,6811591.0,1401.0,609.0,1532.0,1.0
2018-01-27T15:13:16Z,5722.8,1498.0,448.0,880.0,268.0,6811708.0,1407.0,610.0,1540.0,1.0
2018-01-27T15:18:16Z,5722.9,1499.0,448.0,890.0,268.0,6811822.0,1408.0,584.0,1532.0,1.0
2018-01-27T15:23:16Z,5722.95,1502.0,436.0,870.0,268.0,6811940.0,1406.0,605.0,1536.0,1.0
2018-01-27T15:28:16Z,5723.05,1495.0,452.0,870.0,269.0,6812056.0,1395.0,582.0,1530.0,1.0
2018-01-27T15:33:16Z,5723.15,1499.0,443.0,860.0,269.0,6812174.0,1394.0,609.0,1535.0,1.0
2018-01-27T15:38:16Z,5723.2,1499.0,436.0,870.0,269.0,6812291.0,1407.0,601.0,1547.0,1.0
2018-01-27T15:43:16Z,5723.3,1498.0,452.0,860.0,268.0,6812408.0,1394.0,595.0,1534.0,1.0
2018-01-27T15:48:16Z,5723.4,1501.0,452.0,870.0,269.0,6812524.0,1419.0,586.0,1540.0,1.0
2018-01-27T15:53:16Z,5723.45,1497.0,448.0,870.0,268.0,6812639.0,1397.0,608.0,1532.0,1.0
2018-01-27T15:58:16Z,5723.55,1497.0,443.0,880.0,268.0,6812757.0,1393.0,608.0,1532.0,1.0
2018-01-27T16:03:16Z,5723.65,1498.0,436.0,820.0,269.0,6812872.0,1402.0,574.0,1524.0,1.0
2018-01-27T16:08:16Z,5723.7,1499.0,443.0,880.0,269.0,6812991.0,1394.0,593.0,1529.0,1.0
2018-01-27T16:13:16Z,5723.8,1500.0,436.0,880.0,268.0,6813106.0,1402.0,582.0,1528.0,1.0
2018-01-27T16:18:16Z,5723.9,1499.0,452.0,880.0,268.0,6813225.0,1397.0,592.0,1534.0,1.0
2018-01-27T16:23:16Z,5723.95,1500.0,440.0,880.0,267.0,6813340.0,1397.0,602.0,1535.0,1.0
2018-01-27T16:28:16Z,5724.05,1500.0,452.0,870.0,269.0,6813458.0,1412.0,571.0,1533.0,1.0
2018-01-27T16:33:16Z,5724.15,1499.0,448.0,860.0,269.0,6813574.0,1399.0,593.0,1526.0,1.0
2018-01-27T16:38:16Z,5724.2,1497.0,443.0,860.0,269.0,6813689.0,1395.0,600.0,1531.0,1.0
2018-01-27T16:43:16Z,5724.3,1501.0,436.0,860.0,269.0,6813808.0,1412.0,603.0,1541.0,1.0
2018-01-27T16:48:16Z,5724.4,1499.0,452.0,860.0,269.0,6813923.0,1401.0,598.0,1532.0,1.0
2018-01-27T16:53:16Z,5724.45,1501.0,436.0,880.0,268.0,6814042.0,1395.0,588.0,1524.0,1.0
2018-01-27T16:58:16Z,5724.55,1498.0,436.0,870.0,268.0,6814157.0,1394.0,605.0,1533.0,1.0
2018-01-27T17:03:16Z,5724.65,1502.0,448.0,880.0,267.0,6814275.0,1402.0,580.0,1527.0,1.0
2018-01-27T17:08:16Z,5724.7,1502.0,443.0,880.0,269.0,6814391.0,1404.0,574.0,1529.0,1.0
2018-01-27T17:13:16Z,5724.8,1501.0,443.0,880.0,268.0,6814506.0,1404.0,583.0,1528.0,1.0
2018-01-27T17:18:16Z,5724.9,1498.0,443.0,870.0,269.0,6814625.0,1395.0,611.0,1538.0,1.0
2018-01-27T17:23:16Z,5724.95,1502.0,448.0,880.0,268.0,6814740.0,1403.0,587.0,1534.0,1.0
2018-01-27T17:28:16Z,5725.05,1498.0,443.0,880.0,269.0,6814859.0,1398.0,593.0,1533.0,1.0
2018-01-27T17:33:16Z,5725.15,1500.0,448.0,880.0,269.0,6814974.0,1387.0,579.0,1525.0,1.0
2018-01-27T17:38:16Z,5725.2,1498.0,448.0,880.0,268.0,6815090.0,1403.0,576.0,1528.0,1.0
2018-01-27T17:43:16Z,5725.3,1502.0,443.0,880.0,269.0,6815207.0,1403.0,601.0,1536.0,1.0
2018-01-27T17:48:16Z,5725.4,1500.0,436.0,880.0,267.0,6815324.0,1400.0,594.0,1527.0,1.0
2018-01-27T17:53:16Z,5725.45,1496.0,448.0,880.0,267.0,6815442.0,1411.0,592.0,1539.0,1.0
2018-01-27T17:58:16Z,5725.55,1497.0,448.0,880.0,268.0,6815557.0,1401.0,609.0,1537.0,1.0
2018-01-27T18:03:16Z,5725.65,1500.0,448.0,880.0,268.0,6815676.0,1403.0,590.0,1531.0,1.0
2018-01-27T18:08:16Z,5725.7,1497.0,440.0,880.0,268.0,6815791.0,1403.0,556.0,1521.0,1.0
2018-01-27T18:13:16Z,5725.8,1500.0,432.0,880.0,268.0,6815907.0,1407.0,571.0,1526.0,1.0
2018-01-27T18:18:16Z,5725.9,1501.0,440.0,880.0,268.0,6816025.0,1405.0,591.0,1535.0,1.0
2018-01-27T18:23:16Z,5725.95,1496.0,452.0,880.0,269.0,6816141.0,1414.0,579.0,1539.0,1.0
2018-01-27T18:28:16Z,5726.05,1495.0,456.0,860.0,267.0,6816244.0,1208.0,508.0,1323.0,1.0
2018-01-27T18:33:16Z,5726.15,1503.0,440.0,850.0,268.0,6816347.0,1252.0,514.0,1367.0,1.0
2018-01-27T18:38:16Z,5726.2,1496.0,448.0,860.0,269.0,6816453.0,1286.0,542.0,1403.0,1.0
2018-01-27T18:43:16Z,5726.3,1501.0,452.0,860.0,269.0,6816560.0,1307.0,571.0,1444.0,1.0
2018-01-27T18:48:16Z,5726.4,1498.0,452.0,870.0,270.0,6816672.0,1345.0,593.0,1475.0,1.0
2018-01-27T18:53:16Z,5726.45,1504.0,452.0,870.0,269.0,6816785.0,1393.0,592.0,1522.0,1.0
2018-01-27T18:58:16Z,5726.55,1502.0,440.0,860.0,268.0,6816888.0,1227.0,549.0,1352.0,1.0
2018-01-27T19:03:16Z,5726.65,1502.0,448.0,870.0,268.0,6816991.0,1251.0,521.0,1375.0,1.0
2018-01-27T19:08:16Z,5726.7,1497.0,448.0,880.0,269.0,6817098.0,1285.0,553.0,1411.0,1.0
2018-01-27T19:13:16Z,5726.8,1498.0,448.0,880.0,269.0,6817207.0,1333.0,562.0,1462.0,1.0
2018-01-27T19:18:16Z,5726.9,1500.0,443.0,880.0,268.0,6817319.0,1375.0,580.0,1503.0,1.0
2018-01-27T19:23:16Z,5726.95,1500.0,448.0,880.0,269.0,6817434.0,1385.0,597.0,1521.0,1.0
2018-01-27T19:28:16Z,5727.05,1502.0,443.0,880.0,269.0,6817550.0,1413.0,596.0,1536.0,1.0
2018-01-27T19:33:16Z,5727.15,1505.0,448.0,880.0,269.0,6817665.0,1398.0,598.0,1534.0,1.0
