timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-01-27T19:38:16Z,5727.2,1502.0,448.0,880.0,269.0,6817784.0,1399.0,598.0,1534.0,1.0
2018-01-27T19:43:16Z,5727.3,1499.0,448.0,870.0,269.0,6817901.0,1415.0,588.0,1543.0,1.0
2018-01-27T19:48:16Z,5727.4,1500.0,443.0,870.0,268.0,6818018.0,1388.0,579.0,1511.0,1.0
2018-01-27T19:53:16Z,5727.45,1500.0,452.0,870.0,269.0,6818134.0,1392.0,615.0,1534.0,1.0
2018-01-27T19:58:16Z,5727.55,1499.0,443.0,870.0,269.0,6818251.0,1402.0,600.0,1538.0,1.0
2018-01-27T20:03:16Z,5727.65,1500.0,448.0,880.0,268.0,6818368.0,1400.0,608.0,1544.0,1.0
2018-01-27T20:08:16Z,5727.7,1498.0,443.0,880.0,268.0,6818483.0,1396.0,609.0,1534.0,1.0
2018-01-27T20:13:16Z,5727.8,1499.0,448.0,880.0,268.0,6818602.0,1404.0,585.0,1528.0,1.0
2018-01-27T20:18:16Z,5727.9,1500.0,432.0,880.0,268.0,6818716.0,1387.0,583.0,1520.0,1.0
2018-01-27T20:23:16Z,5727.95,1501.0,440.0,880.0,269.0,6818834.0,1414.0,581.0,1533.0,1.0
2018-01-27T20:28:16Z,5728.05,1505.0,440.0,870.0,269.0,6818950.0,1399.0,579.0,1526.0,1.0
2018-01-27T20:33:16Z,5728.15,1500.0,452.0,880.0,268.0,6819068.0,1396.0,593.0,1531.0,1.0
2018-01-27T20:38:16Z,5728.2,1498.0,443.0,880.0,267.0,6819184.0,1386.0,594.0,1523.0,1.0
2018-01-27T20:43:16Z,5728.3,1503.0,440.0,870.0,268.0,6819301.0,1415.0,610.0,1543.0,1.0
2018-01-27T20:48:16Z,5728.4,1500.0,456.0,870.0,268.0,6819418.0,1406.0,581.0,1537.0,1.0
2018-01-27T20:53:16Z,5728.45,1501.0,448.0,870.0,268.0,6819528.0,1398.0,613.0,1536.0,1.0
2018-01-27T20:58:16Z,5728.55,1498.0,436.0,860.0,269.0,6819652.0,1415.0,605.0,1535.0,1.0
2018-01-27T21:03:16Z,5728.65,1502.0,452.0,870.0,268.0,6819767.0,1402.0,584.0,1535.0,1.0
2018-01-27T21:08:16Z,5728.7,1498.0,448.0,870.0,269.0,6819885.0,1392.0,600.0,1528.0,1.0
2018-01-27T21:13:16Z,5728.8,1501.0,443.0,860.0,268.0,6820000.0,1397.0,610.0,1539.0,1.0
2018-01-27T21:18:16Z,5728.9,1501.0,452.0,860.0,269.0,6820118.0,1409.0,603.0,1543.0,1.0
2018-01-27T21:23:16Z,5728.95,1499.0,436.0,860.0,268.0,6820234.0,1395.0,589.0,1522.0,1.0
2018-01-27T21:28:16Z,5729.05,1500.0,440.0,870.0,268.0,6820351.0,1403.0,587.0,1533.0,1.0
2018-01-27T21:33:16Z,5729.15,1498.0,440.0,880.0,268.0,6820469.0,1390.0,605.0,1529.0,1.0
2018-01-27T21:38:16Z,5729.2,1499.0,440.0,880.0,269.0,6820583.0,1394.0,595.0,1526.0,1.0
2018-01-27T21:43:16Z,5729.3,1500.0,440.0,880.0,269.0,6820701.0,1404.0,586.0,1540.0,1.0
2018-01-27T21:48:16Z,5729.4,1500.0,448.0,870.0,267.0,6820817.0,1399.0,601.0,1537.0,1.0
2018-01-27T21:53:16Z,5729.45,1499.0,448.0,880.0,269.0,6820935.0,1389.0,583.0,1527.0,1.0
2018-01-27T21:58:16Z,5729.55,1499.0,443.0,870.0,268.0,6821051.0,1388.0,612.0,1530.0,1.0
2018-01-27T22:03:16Z,5729.65,1502.0,452.0,880.0,268.0,6821167.0,1400.0,602.0,1542.0,1.0
2018-01-27T22:08:16Z,5729.7,1498.0,440.0,880.0,268.0,6821284.0,1403.0,591.0,1536.0,1.0
2018-01-27T22:13:16Z,5729.8,1499.0,440.0,880.0,268.0,6821400.0,1408.0,593.0,1538.0,1.0
2018-01-27T22:18:16Z,5729.9,1501.0,443.0,880.0,268.0,6821517.0,1400.0,587.0,1531.0,1.0
2018-01-27T22:23:16Z,5729.95,1501.0,436.0,880.0,268.0,6821634.0,1400.0,608.0,1537.0,1.0
2018-01-27T22:28:16Z,5730.05,1499.0,443.0,880.0,268.0,6821750.0,1400.0,608.0,1538.0,1.0
2018-01-27T22:33:16Z,5730.15,1499.0,443.0,880.0,269.0,6821868.0,1376.0,598.0,1516.0,1.0
2018-01-27T22:38:16Z,5730.2,1499.0,448.0,880.0,268.0,6821986.0,1408.0,593.0,1537.0,1.0
2018-01-27T22:43:16Z,5730.3,1500.0,436.0,880.0,269.0,6822100.0,1401.0,583.0,1531.0,1.0
2018-01-27T22:48:16Z,5730.4,1502.0,443.0,880.0,268.0,6822217.0,1409.0,596.0,1539.0,1.0
2018-01-27T22:53:16Z,5730.45,1499.0,443.0,880.0,269.0,6822334.0,1396.0,599.0,1538.0,1.0
2018-01-27T22:58:16Z,5730.55,1501.0,440.0,890.0,268.0,6822451.0,1411.0,591.0,1538.0,1.0
2018-01-27T23:03:17Z,5730.65,1499.0,443.0,880.0,268.0,6822567.0,1404.0,577.0,1527.0,1.0
2018-01-27T23:08:16Z,5730.7,1499.0,443.0,890.0,268.0,6822684.0,1406.0,611.0,1545.0,1.0
2018-01-27T23:13:16Z,5730.8,1501.0,440.0,870.0,268.0,6822803.0,1415.0,582.0,1547.0,1.0
2018-01-27T23:18:16Z,5730.9,1500.0,443.0,860.0,269.0,6822917.0,1407.0,588.0,1534.0,1.0
2018-01-27T23:23:17Z,5731.0,1501.0,443.0,860.0,268.0,6823033.0,1394.0,588.0,1534.0,1.0
2018-01-27T23:28:17Z,5731.05,1500.0,452.0,860.0,268.0,6823151.0,1398.0,579.0,1526.0,1.0
2018-01-27T23:33:16Z,5731.15,1502.0,452.0,860.0,268.0,6823267.0,1402.0,595.0,1531.0,1.0
2018-01-27T23:38:16Z,5731.25,1499.0,440.0,870.0,268.0,6823385.0,1406.0,608.0,1543.0,1.0
2018-01-27T23:43:16Z,5731.3,1497.0,443.0,880.0,268.0,6823501.0,1400.0,611.0,1533.0,1.0
2018-01-27T23:48:17Z,5731.4,1502.0,443.0,880.0,269.0,6823618.0,1400.0,603.0,1537.0,1.0
2018-01-27T23:53:16Z,5731.5,1498.0,448.0,880.0,268.0,6823734.0,1399.0,605.0,1539.0,1.0
2018-01-27T23:58:17Z,5731.55,1498.0,440.0,880.0,268.0,6823850.0,1401.0,601.0,1529.0,1.0
2018-01-28T00:03:16Z,5731.65,1499.0,436.0,880.0,268.0,6823968.0,1399.0,613.0,1534.0,1.0
2018-01-28T00:08:17Z,5731.75,1502.0,436.0,880.0,269.0,6824084.0,1411.0,593.0,1548.0,1.0
2018-01-28T00:13:16Z,5731.8,1501.0,448.0,880.0,269.0,6824202.0,1398.0,610.0,1533.0,1.0
2018-01-28T00:18:17Z,5731.9,1502.0,448.0,880.0,269.0,6824317.0,1406.0,604.0,1539.0,1.0
2018-01-28T00:23:16Z,5732.0,1500.0,440.0,880.0,269.0,6824436.0,1403.0,593.0,1540.0,1.0
2018-01-28T00:28:17Z,5732.05,1501.0,443.0,880.0,269.0,6824550.0,1391.0,608.0,1530.0,1.0
2018-01-28T00:33:17Z,5732.15,1499.0,448.0,890.0,268.0,6824667.0,1388.0,592.0,1526.0,1.0
2018-01-28T00:38:17Z,5732.25,1500.0,440.0,880.0,269.0,6824786.0,1392.0,609.0,1527.0,1.0
2018-01-28T00:43:17Z,5732.3,1498.0,452.0,880.0,269.0,6824900.0,1401.0,591.0,1530.0,1.0
2018-01-28T00:48:17Z,5732.4,1499.0,452.0,880.0,268.0,6825019.0,1386.0,601.0,1526.0,1.0
2018-01-28T00:53:17Z,5732.5,1499.0,440.0,860.0,268.0,6825134.0,1397.0,599.0,1538.0,1.0
2018-01-28T00:58:17Z,5732.55,1502.0,448.0,890.0,268.0,6825253.0,1404.0,582.0,1533.0,1.0
2018-01-28T01:03:17Z,5732.65,1500.0,448.0,880.0,269.0,6825367.0,1406.0,599.0,1537.0,1.0
2018-01-28T01:08:17Z,5732.75,1501.0,448.0,880.0,269.0,6825486.0,1391.0,616.0,1535.0,1.0
2018-01-28T01:13:17Z,5732.8,1502.0,452.0,890.0,269.0,6825601.0,1387.0,617.0,1531.0,1.0
2018-01-28T01:18:17Z,5732.9,1498.0,443.0,870.0,267.0,6825718.0,1404.0,618.0,1543.0,1.0
2018-01-28T01:23:17Z,5733.0,1499.0,448.0,860.0,268.0,6825836.0,1394.0,618.0,1538.0,1.0
2018-01-28T01:28:17Z,5733.05,1501.0,443.0,870.0,267.0,6825951.0,1403.0,593.0,1536.0,1.0
2018-01-28T01:33:17Z,5733.15,1501.0,440.0,870.0,268.0,6826069.0,1400.0,618.0,1542.0,1.0
2018-01-28T01:38:17Z,5733.25,1501.0,452.0,840.0,268.0,6826184.0,1395.0,583.0,1528.0,1.0
2018-01-28T01:43:17Z,5733.3,1501.0,432.0,860.0,267.0,6826301.0,1400.0,607.0,1539.0,1.0
2018-01-28T01:48:17Z,5733.4,1501.0,436.0,870.0,268.0,6826417.0,1397.0,592.0,1533.0,1.0
2018-01-28T01:53:17Z,5733.5,1498.0,448.0,870.0,269.0,6826534.0,1413.0,594.0,1535.0,1.0
2018-01-28T01:58:17Z,5733.55,1502.0,436.0,870.0,268.0,6826653.0,1411.0,583.0,1532.0,1.0
2018-01-28T02:03:17Z,5733.65,1500.0,452.0,870.0,268.0,6826767.0,1402.0,576.0,1537.0,1.0
2018-01-28T02:08:17Z,5733.75,1501.0,436.0,880.0,268.0,6826886.0,1411.0,605.0,1544.0,1.0
2018-01-28T02:13:17Z,5733.8,1496.0,452.0,890.0,269.0,6827001.0,1394.0,603.0,1529.0,1.0
2018-01-28T02:18:17Z,5733.9,1498.0,443.0,900.0,269.0,6827118.0,1407.0,602.0,1540.0,1.0
2018-01-28T02:23:17Z,5734.0,1500.0,452.0,800.0,268.0,6827235.0,1398.0,592.0,1530.0,1.0
2018-01-28T02:28:17Z,5734.05,1503.0,448.0,870.0,268.0,6827351.0,1392.0,596.0,1523.0,1.0
2018-01-28T02:33:17Z,5734.15,1500.0,443.0,880.0,269.0,6827469.0,1405.0,595.0,1535.0,1.0
2018-01-28T02:38:17Z,5734.25,1504.0,436.0,880.0,269.0,6827586.0,1395.0,588.0,1530.0,1.0
2018-01-28T02:43:17Z,5734.3,1497.0,440.0,880.0,268.0,6827704.0,1408.0,583.0,1532.0,1.0
2018-01-28T02:48:17Z,5734.4,1501.0,440.0,890.0,269.0,6827818.0,1410.0,572.0,1533.0,1.0
2018-01-28T02:53:17Z,5734.5,1504.0,448.0,890.0,269.0,6827934.0,1405.0,604.0,1537.0,1.0
2018-01-28T02:58:17Z,5734.55,1500.0,448.0,900.0,268.0,6828052.0,1403.0,598.0,1531.0,1.0
2018-01-28T03:03:17Z,5734.65,1499.0,452.0,820.0,267.0,6828169.0,1407.0,604.0,1543.0,1.0
2018-01-28T03:08:17Z,5734.75,1499.0,436.0,880.0,268.0,6828285.0,1389.0,584.0,1521.0,1.0
2018-01-28T03:13:17Z,5734.8,1502.0,448.0,900.0,269.0,6828402.0,1405.0,607.0,1540.0,1.0
2018-01-28T03:18:17Z,5734.9,1501.0,456.0,840.0,268.0,6828519.0,1398.0,613.0,1537.0,1.0
2018-01-28T03:23:17Z,5735.0,1500.0,452.0,870.0,269.0,6828635.0,1392.0,607.0,1529.0,1.0
2018-01-28T03:28:17Z,5735.05,1501.0,443.0,890.0,268.0,6828750.0,1410.0,600.0,1540.0,1.0
2018-01-28T03:33:17Z,5735.15,1498.0,432.0,850.0,268.0,6828869.0,1385.0,609.0,1527.0,1.0
2018-01-28T03:38:17Z,5735.25,1500.0,440.0,870.0,267.0,6828984.0,1402.0,593.0,1531.0,1.0
2018-01-28T03:43:17Z,5735.3,1499.0,432.0,890.0,269.0,6829102.0,1402.0,605.0,1538.0,1.0
2018-01-28T03:48:17Z,5735.4,1503.0,436.0,810.0,269.0,6829219.0,1402.0,595.0,1533.0,1.0
2018-01-28T03:53:17Z,5735.5,1497.0,440.0,890.0,269.0,6829336.0,1402.0,572.0,1531.0,1.0
2018-01-28T03:58:17Z,5735.55,1498.0,456.0,810.0,269.0,6829452.0,1405.0,601.0,1536.0,1.0
2018-01-28T04:03:17Z,5735.65,1500.0,440.0,890.0,268.0,6829569.0,1395.0,608.0,1534.0,1.0
2018-01-28T04:08:17Z,5735.75,1500.0,432.0,880.0,269.0,6829686.0,1403.0,600.0,1541.0,1.0
2018-01-28T04:13:17Z,5735.8,1501.0,436.0,880.0,268.0,6829801.0,1394.0,598.0,1522.0,1.0
2018-01-28T04:18:17Z,5735.9,1502.0,452.0,830.0,269.0,6829920.0,1398.0,588.0,1531.0,1.0
2018-01-28T04:23:17Z,5736.0,1500.0,448.0,890.0,268.0,6830034.0,1405.0,593.0,1539.0,1.0
2018-01-28T04:28:17Z,5736.05,1498.0,436.0,860.0,269.0,6830153.0,1400.0,590.0,1529.0,1.0
2018-01-28T04:33:17Z,5736.15,1499.0,440.0,900.0,268.0,6830268.0,1385.0,590.0,1526.0,1.0
2018-01-28T04:38:17Z,5736.25,1500.0,440.0,880.0,268.0,6830386.0,1400.0,598.0,1528.0,1.0
2018-01-28T04:43:17Z,5736.3,1497.0,448.0,830.0,269.0,6830503.0,1411.0,586.0,1536.0,1.0
2018-01-28T04:48:17Z,5736.4,1502.0,440.0,890.0,268.0,6830618.0,1405.0,586.0,1531.0,1.0
2018-01-28T04:53:17Z,5736.5,1499.0,432.0,810.0,269.0,6830736.0,1396.0,579.0,1527.0,1.0
2018-01-28T04:58:17Z,5736.55,1499.0,443.0,890.0,268.0,6830852.0,1417.0,598.0,1552.0,1.0
2018-01-28T05:03:17Z,5736.65,1501.0,452.0,820.0,268.0,6830969.0,1393.0,609.0,1532.0,1.0
2018-01-28T05:08:17Z,5736.75,1501.0,443.0,900.0,268.0,6831085.0,1396.0,575.0,1519.0,1.0
2018-01-28T05:13:17Z,5736.8,1500.0,440.0,850.0,268.0,6831203.0,1393.0,607.0,1540.0,1.0
2018-01-28T05:18:17Z,5736.9,1502.0,432.0,900.0,269.0,6831320.0,1397.0,601.0,1533.0,1.0
2018-01-28T05:23:17Z,5737.0,1504.0,436.0,870.0,269.0,6831434.0,1408.0,565.0,1533.0,1.0
2018-01-28T05:28:17Z,5737.05,1501.0,443.0,880.0,268.0,6831554.0,1404.0,581.0,1532.0,1.0
2018-01-28T05:33:17Z,5737.15,1501.0,448.0,890.0,268.0,6831669.0,1391.0,602.0,1527.0,1.0
2018-01-28T05:38:17Z,5737.25,1502.0,448.0,850.0,267.0,6831787.0,1398.0,614.0,1539.0,1.0
2018-01-28T05:43:17Z,5737.3,1498.0,436.0,900.0,268.0,6831902.0,1409.0,607.0,1546.0,1.0
2018-01-28T05:48:17Z,5737.4,1502.0,440.0,860.0,268.0,6832019.0,1383.0,626.0,1534.0,1.0
2018-01-28T05:53:17Z,5737.5,1503.0,436.0,900.0,268.0,6832136.0,1394.0,601.0,1529.0,1.0
2018-01-28T05:58:17Z,5737.55,1500.0,440.0,830.0,269.0,6832251.0,1395.0,604.0,1534.0,1.0
2018-01-28T06:03:17Z,5737.65,1501.0,443.0,900.0,268.0,6832371.0,1397.0,600.0,1534.0,1.0
2018-01-28T06:08:17Z,5737.75,1500.0,452.0,840.0,269.0,6832485.0,1402.0,599.0,1539.0,1.0
2018-01-28T06:13:17Z,5737.8,1500.0,440.0,890.0,269.0,6832605.0,1413.0,594.0,1536.0,1.0
2018-01-28T06:18:17Z,5737.9,1500.0,440.0,820.0,269.0,6832719.0,1403.0,603.0,1538.0,1.0
2018-01-28T06:23:17Z,5738.0,1503.0,443.0,870.0,267.0,6832835.0,1397.0,598.0,1528.0,1.0
2018-01-28T06:28:17Z,5738.05,1500.0,448.0,900.0,268.0,6832952.0,1399.0,592.0,1528.0,1.0
2018-01-28T06:33:17Z,5738.15,1502.0,436.0,880.0,268.0,6833070.0,1395.0,614.0,1537.0,1.0
2018-01-28T06:38:17Z,5738.25,1504.0,452.0,860.0,268.0,6833186.0,1405.0,579.0,1525.0,1.0
2018-01-28T06:43:17Z,5738.3,1501.0,443.0,890.0,268.0,6833302.0,1405.0,614.0,1542.0,1.0
2018-01-28T06:48:17Z,5738.4,1500.0,448.0,900.0,268.0,6833419.0,1400.0,583.0,1531.0,1.0
2018-01-28T06:53:17Z,5738.5,1499.0,448.0,830.0,269.0,6833536.0,1407.0,588.0,1536.0,1.0
2018-01-28T06:58:17Z,5738.55,1504.0,440.0,880.0,268.0,6833652.0,1402.0,604.0,1538.0,1.0
2018-01-28T07:03:17Z,5738.65,1500.0,432.0,900.0,268.0,6833769.0,1404.0,588.0,1536.0,1.0
2018-01-28T07:08:17Z,5738.75,1499.0,452.0,850.0,269.0,6833884.0,1387.0,597.0,1519.0,1.0
2018-01-28T07:13:17Z,5738.8,1500.0,432.0,890.0,268.0,6834003.0,1403.0,600.0,1537.0,1.0
2018-01-28T07:18:17Z,5738.9,1501.0,443.0,880.0,269.0,6834119.0,1390.0,587.0,1529.0,1.0
2018-01-28T07:23:17Z,5739.0,1499.0,443.0,870.0,268.0,6834237.0,1407.0,590.0,1536.0,1.0
2018-01-28T07:28:17Z,5739.05,1497.0,443.0,880.0,269.0,6834352.0,1396.0,581.0,1525.0,1.0
2018-01-28T07:33:17Z,5739.15,1497.0,448.0,880.0,268.0,6834470.0,1394.0,578.0,1525.0,1.0
2018-01-28T07:38:17Z,5739.25,1500.0,432.0,880.0,269.0,6834585.0,1403.0,601.0,1537.0,1.0
2018-01-28T07:43:17Z,5739.35,1499.0,440.0,870.0,268.0,6834702.0,1401.0,603.0,1531.0,1.0
2018-01-28T07:48:17Z,5739.4,1497.0,448.0,880.0,268.0,6834821.0,1400.0,594.0,1535.0,1.0
2018-01-28T07:53:17Z,5739.5,1500.0,436.0,870.0,268.0,6834936.0,1401.0,586.0,1531.0,1.0
2018-01-28T07:58:17Z,5739.6,1498.0,443.0,870.0,269.0,6835053.0,1395.0,585.0,1529.0,1.0
2018-01-28T08:03:17Z,5739.65,1501.0,440.0,870.0,268.0,6835168.0,1397.0,584.0,1524.0,1.0
2018-01-28T08:08:17Z,5739.75,1500.0,440.0,880.0,268.0,6835288.0,1403.0,609.0,1543.0,1.0
2018-01-28T08:13:17Z,5739.85,1504.0,436.0,890.0,268.0,6835403.0,1406.0,596.0,1538.0,1.0
2018-01-28T08:18:17Z,5739.9,1502.0,448.0,890.0,267.0,6835520.0,1407.0,601.0,1542.0,1.0
2018-01-28T08:23:17Z,5740.0,1499.0,448.0,890.0,268.0,6835636.0,1395.0,620.0,1543.0,1.0
2018-01-28T08:28:17Z,5740.1,1499.0,443.0,890.0,268.0,6835753.0,1394.0,621.0,1533.0,1.0
2018-01-28T08:33:17Z,5740.15,1500.0,443.0,880.0,268.0,6835869.0,1406.0,605.0,1539.0,1.0
2018-01-28T08:38:17Z,5740.25,1503.0,436.0,880.0,269.0,6835987.0,1398.0,591.0,1523.0,1.0
2018-01-28T08:43:17Z,5740.35,1500.0,443.0,880.0,268.0,6836105.0,1399.0,615.0,1534.0,1.0
2018-01-28T08:48:17Z,5740.4,1500.0,452.0,820.0,268.0,6836219.0,1407.0,608.0,1542.0,1.0
2018-01-28T08:53:17Z,5740.5,1498.0,448.0,880.0,268.0,6836335.0,1408.0,583.0,1537.0,1.0
2018-01-28T08:58:17Z,5740.6,1500.0,448.0,890.0,269.0,6836453.0,1400.0,619.0,1544.0,1.0
2018-01-28T09:03:17Z,5740.65,1501.0,440.0,880.0,269.0,6836570.0,1384.0,597.0,1526.0,1.0
2018-01-28T09:08:17Z,5740.75,1501.0,440.0,880.0,269.0,6836687.0,1394.0,595.0,1527.0,1.0
2018-01-28T09:13:17Z,5740.85,1500.0,443.0,880.0,267.0,6836804.0,1402.0,592.0,1534.0,1.0
2018-01-28T09:18:17Z,5740.9,1500.0,440.0,880.0,267.0,6836920.0,1386.0,587.0,1525.0,1.0
2018-01-28T09:23:17Z,5741.0,1498.0,436.0,880.0,268.0,6837037.0,1403.0,598.0,1533.0,1.0
2018-01-28T09:28:17Z,5741.1,1497.0,436.0,880.0,269.0,6837152.0,1414.0,589.0,1545.0,1.0
2018-01-28T09:33:17Z,5741.15,1499.0,443.0,890.0,268.0,6837270.0,1402.0,569.0,1535.0,1.0
2018-01-28T09:38:17Z,5741.25,1500.0,443.0,890.0,268.0,6837385.0,1392.0,594.0,1526.0,1.0
2018-01-28T09:43:17Z,5741.35,1499.0,440.0,890.0,268.0,6837504.0,1398.0,587.0,1529.0,1.0
2018-01-28T09:48:17Z,5741.4,1499.0,436.0,880.0,268.0,6837619.0,1391.0,606.0,1531.0,1.0
2018-01-28T09:53:17Z,5741.5,1500.0,440.0,880.0,269.0,6837738.0,1417.0,589.0,1541.0,1.0
2018-01-28T09:58:17Z,5741.6,1499.0,436.0,890.0,268.0,6837853.0,1399.0,598.0,1539.0,1.0
2018-01-28T10:03:17Z,5741.65,1500.0,452.0,870.0,269.0,6837971.0,1405.0,592.0,1544.0,1.0
2018-01-28T10:08:17Z,5741.75,1501.0,443.0,860.0,268.0,6838087.0,1400.0,602.0,1532.0,1.0
2018-01-28T10:13:17Z,5741.85,1503.0,443.0,860.0,269.0,6838202.0,1394.0,596.0,1533.0,1.0
2018-01-28T10:18:17Z,5741.9,1497.0,448.0,860.0,268.0,6838321.0,1391.0,598.0,1528.0,1.0
2018-01-28T10:23:17Z,5742.0,1496.0,452.0,860.0,269.0,6838435.0,1403.0,587.0,1533.0,1.0
2018-01-28T10:28:17Z,5742.1,1498.0,448.0,860.0,267.0,6838554.0,1400.0,588.0,1526.0,1.0
2018-01-28T10:33:17Z,5742.15,1496.0,428.0,870.0,268.0,6838669.0,1407.0,618.0,1542.0,1.0
2018-01-28T10:38:17Z,5742.25,1500.0,436.0,880.0,268.0,6838787.0,1402.0,600.0,1541.0,1.0
2018-01-28T10:43:17Z,5742.35,1499.0,443.0,880.0,269.0,6838903.0,1408.0,604.0,1543.0,1.0
2018-01-28T10:48:17Z,5742.4,1501.0,448.0,870.0,269.0,6839020.0,1400.0,594.0,1526.0,1.0
2018-01-28T10:53:17Z,5742.5,1498.0,448.0,860.0,268.0,6839138.0,1396.0,586.0,1526.0,1.0
2018-01-28T10:58:17Z,5742.6,1501.0,448.0,860.0,268.0,6839252.0,1400.0,602.0,1532.0,1.0
2018-01-28T11:03:17Z,5742.65,1497.0,436.0,870.0,268.0,6839371.0,1409.0,601.0,1540.0,1.0
2018-01-28T11:08:17Z,5742.75,1503.0,456.0,860.0,269.0,6839486.0,1396.0,599.0,1532.0,1.0
2018-01-28T11:13:17Z,5742.85,1501.0,448.0,870.0,268.0,6839605.0,1408.0,584.0,1540.0,1.0
2018-01-28T11:18:17Z,5742.9,1498.0,448.0,870.0,268.0,6839720.0,1398.0,588.0,1527.0,1.0
2018-01-28T11:23:17Z,5743.0,1500.0,448.0,870.0,269.0,6839836.0,1400.0,591.0,1533.0,1.0
2018-01-28T11:28:17Z,5743.1,1500.0,443.0,880.0,268.0,6839954.0,1400.0,581.0,1529.0,1.0
2018-01-28T11:33:17Z,5743.15,1499.0,443.0,880.0,269.0,6840070.0,1397.0,612.0,1534.0,1.0
2018-01-28T11:38:17Z,5743.25,1498.0,448.0,870.0,269.0,6840188.0,1397.0,585.0,1533.0,1.0
2018-01-28T11:43:17Z,5743.35,1500.0,443.0,870.0,267.0,6840304.0,1396.0,608.0,1534.0,1.0
2018-01-28T11:48:17Z,5743.4,1500.0,443.0,870.0,269.0,6840421.0,1402.0,588.0,1525.0,1.0
2018-01-28T11:53:17Z,5743.5,1500.0,440.0,870.0,268.0,6840536.0,1406.0,597.0,1532.0,1.0
2018-01-28T11:58:17Z,5743.6,1497.0,443.0,870.0,269.0,6840652.0,1401.0,574.0,1527.0,1.0
2018-01-28T12:03:17Z,5743.65,1499.0,443.0,870.0,269.0,6840770.0,1394.0,608.0,1536.0,1.0
2018-01-28T12:08:17Z,5743.75,1501.0,448.0,870.0,268.0,6840886.0,1397.0,598.0,1534.0,1.0
2018-01-28T12:13:17Z,5743.85,1500.0,448.0,870.0,267.0,6841004.0,1403.0,608.0,1540.0,1.0
2018-01-28T12:18:17Z,5743.9,1497.0,443.0,870.0,268.0,6841120.0,1410.0,614.0,1544.0,1.0
2018-01-28T12:23:17Z,5744.0,1501.0,436.0,870.0,268.0,6841237.0,1391.0,592.0,1530.0,1.0
2018-01-28T12:28:17Z,5744.1,1498.0,448.0,870.0,269.0,6841354.0,1410.0,604.0,1544.0,1.0
2018-01-28T12:33:17Z,5744.15,1499.0,436.0,870.0,268.0,6841473.0,1402.0,597.0,1535.0,1.0
2018-01-28T12:38:17Z,5744.25,1501.0,440.0,870.0,268.0,6841587.0,1390.0,595.0,1531.0,1.0
2018-01-28T12:43:17Z,5744.35,1499.0,432.0,880.0,269.0,6841704.0,1404.0,591.0,1530.0,1.0
2018-01-28T12:48:17Z,5744.4,1498.0,432.0,880.0,269.0,6841820.0,1400.0,587.0,1528.0,1.0
2018-01-28T12:53:17Z,5744.5,1499.0,436.0,870.0,268.0,6841938.0,1399.0,583.0,1522.0,1.0
2018-01-28T12:58:17Z,5744.6,1500.0,436.0,880.0,267.0,6842054.0,1406.0,599.0,1544.0,1.0
2018-01-28T13:03:17Z,5744.65,1504.0,440.0,870.0,268.0,6842170.0,1396.0,605.0,1530.0,1.0
2018-01-28T13:08:17Z,5744.7,1499.0,443.0,850.0,268.0,6842276.0,1223.0,526.0,1343.0,1.0
2018-01-28T13:13:17Z,5744.85,1502.0,436.0,860.0,268.0,6842380.0,1253.0,541.0,1378.0,1.0
2018-01-28T13:18:17Z,5744.9,1502.0,443.0,870.0,269.0,6842483.0,1288.0,557.0,1413.0,1.0
2018-01-28T13:23:17Z,5745.0,1497.0,452.0,880.0,267.0,6842594.0,1312.0,553.0,1438.0,1.0
2018-01-28T13:28:17Z,5745.1,1497.0,436.0,880.0,268.0,6842705.0,1368.0,560.0,1490.0,1.0
2018-01-28T13:33:17Z,5745.15,1498.0,443.0,880.0,269.0,6842820.0,1400.0,611.0,1547.0,1.0
2018-01-28T13:38:17Z,5745.25,1498.0,448.0,880.0,268.0,6842936.0,1383.0,578.0,1525.0,1.0
2018-01-28T13:43:17Z,5745.3,1498.0,440.0,880.0,268.0,6843051.0,1393.0,594.0,1530.0,1.0
2018-01-28T13:48:17Z,5745.4,1502.0,443.0,870.0,268.0,6843170.0,1415.0,573.0,1536.0,1.0
2018-01-28T13:53:18Z,5745.5,1502.0,448.0,870.0,269.0,6843285.0,1397.0,607.0,1530.0,1.0
2018-01-28T13:58:17Z,5745.6,1498.0,440.0,870.0,268.0,6843403.0,1398.0,569.0,1513.0,1.0
2018-01-28T14:03:17Z,5745.65,1504.0,443.0,870.0,269.0,6843519.0,1390.0,602.0,1531.0,1.0
2018-01-28T14:08:17Z,5745.75,1499.0,440.0,870.0,269.0,6843636.0,1409.0,611.0,1545.0,1.0
2018-01-28T14:13:17Z,5745.85,1499.0,456.0,870.0,268.0,6843753.0,1409.0,627.0,1545.0,1.0
2018-01-28T14:18:17Z,5745.9,1503.0,440.0,870.0,267.0,6843868.0,1399.0,602.0,1532.0,1.0
2018-01-28T14:23:18Z,5746.0,1499.0,436.0,880.0,267.0,6843987.0,1390.0,604.0,1526.0,1.0
2018-01-28T14:28:17Z,5746.05,1500.0,443.0,870.0,268.0,6844101.0,1389.0,599.0,1531.0,1.0
2018-01-28T14:33:18Z,5746.15,1498.0,452.0,870.0,268.0,6844220.0,1396.0,605.0,1533.0,1.0
2018-01-28T14:38:18Z,5746.25,1501.0,448.0,870.0,268.0,6844335.0,1395.0,602.0,1533.0,1.0
2018-01-28T14:43:17Z,5746.35,1500.0,440.0,870.0,268.0,6844454.0,1395.0,601.0,1528.0,1.0
2018-01-28T14:48:18Z,5746.4,1501.0,436.0,870.0,268.0,6844568.0,1404.0,593.0,1534.0,1.0
2018-01-28T14:53:18Z,5746.5,1501.0,440.0,880.0,269.0,6844685.0,1408.0,601.0,1535.0,1.0
2018-01-28T14:58:18Z,5746.6,1500.0,448.0,880.0,269.0,6844804.0,1400.0,662.0,1560.0,1.0
2018-01-28T15:03:17Z,5746.65,1500.0,440.0,880.0,269.0,6844919.0,1396.0,580.0,1527.0,1.0
2018-01-28T15:08:18Z,5746.75,1500.0,440.0,870.0,267.0,6845038.0,1391.0,600.0,1533.0,1.0
2018-01-28T15:13:18Z,5746.8,1501.0,440.0,870.0,269.0,6845152.0,1393.0,599.0,1530.0,1.0
2018-01-28T15:18:18Z,5746.9,1500.0,452.0,870.0,268.0,6845271.0,1404.0,595.0,1531.0,1.0
2018-01-28T15:23:17Z,5747.0,1504.0,440.0,870.0,268.0,6845385.0,1404.0,608.0,1539.0,1.0
2018-01-28T15:28:18Z,5747.1,1501.0,443.0,880.0,269.0,6845505.0,1406.0,605.0,1544.0,1.0
2018-01-28T15:33:18Z,5747.15,1502.0,443.0,870.0,269.0,6845619.0,1399.0,606.0,1539.0,1.0
2018-01-28T15:38:18Z,5747.25,1502.0,440.0,880.0,268.0,6845736.0,1403.0,582.0,1530.0,1.0
2018-01-28T15:43:18Z,5747.3,1500.0,448.0,880.0,268.0,6845855.0,1385.0,602.0,1532.0,1.0
2018-01-28T15:48:18Z,5747.4,1503.0,452.0,870.0,268.0,6845968.0,1416.0,615.0,1549.0,1.0
2018-01-28T15:53:18Z,5747.5,1501.0,443.0,870.0,268.0,6846087.0,1395.0,619.0,1532.0,1.0
2018-01-28T15:58:18Z,5747.55,1499.0,436.0,870.0,268.0,6846202.0,1389.0,596.0,1530.0,1.0
2018-01-28T16:03:18Z,5747.7,1501.0,443.0,870.0,268.0,6846321.0,1401.0,624.0,1540.0,1.0
2018-01-28T16:08:18Z,5747.75,1500.0,443.0,870.0,268.0,6846436.0,1397.0,598.0,1536.0,1.0
2018-01-28T16:13:18Z,5747.85,1498.0,448.0,870.0,268.0,6846552.0,1404.0,605.0,1540.0,1.0
2018-01-28T16:18:18Z,5747.9,1501.0,443.0,900.0,267.0,6846669.0,1407.0,623.0,1549.0,1.0
2018-01-28T16:23:18Z,5748.0,1498.0,440.0,870.0,268.0,6846786.0,1410.0,567.0,1529.0,1.0
2018-01-28T16:28:18Z,5748.05,1501.0,440.0,870.0,269.0,6846905.0,1404.0,584.0,1527.0,1.0
2018-01-28T16:33:18Z,5748.15,1498.0,448.0,870.0,268.0,6847019.0,1394.0,598.0,1534.0,1.0
2018-01-28T16:38:18Z,5748.25,1501.0,443.0,870.0,268.0,6847138.0,1402.0,606.0,1538.0,1.0
2018-01-28T16:43:18Z,5748.3,1501.0,448.0,860.0,269.0,6847253.0,1390.0,603.0,1524.0,1.0
2018-01-28T16:48:18Z,5748.45,1500.0,443.0,870.0,269.0,6847369.0,1396.0,573.0,1518.0,1.0
2018-01-28T16:53:18Z,5748.5,1498.0,452.0,880.0,268.0,6847486.0,1411.0,604.0,1540.0,1.0
2018-01-28T16:58:18Z,5748.55,1501.0,443.0,870.0,268.0,6847603.0,1390.0,599.0,1527.0,1.0
2018-01-28T17:03:18Z,5748.65,1502.0,448.0,880.0,268.0,6847722.0,1405.0,593.0,1538.0,1.0
2018-01-28T17:08:18Z,5748.75,1503.0,440.0,880.0,268.0,6847836.0,1401.0,604.0,1542.0,1.0
2018-01-28T17:13:18Z,5748.8,1500.0,448.0,870.0,268.0,6847954.0,1403.0,615.0,1543.0,1.0
2018-01-28T17:18:18Z,5748.9,1504.0,443.0,870.0,268.0,6848070.0,1388.0,591.0,1525.0,1.0
2018-01-28T17:23:18Z,5749.0,1498.0,452.0,870.0,267.0,6848188.0,1397.0,565.0,1525.0,1.0
2018-01-28T17:28:18Z,5749.05,1498.0,448.0,870.0,269.0,6848303.0,1419.0,576.0,1531.0,1.0
2018-01-28T17:33:18Z,5749.15,1497.0,443.0,880.0,269.0,6848420.0,1395.0,615.0,1538.0,1.0
2018-01-28T17:38:18Z,5749.25,1501.0,448.0,880.0,269.0,6848536.0,1406.0,602.0,1543.0,1.0
2018-01-28T17:43:18Z,5749.3,1499.0,436.0,880.0,268.0,6848654.0,1404.0,610.0,1540.0,1.0
2018-01-28T17:48:18Z,5749.4,1499.0,443.0,880.0,268.0,6848771.0,1395.0,611.0,1538.0,1.0
2018-01-28T17:53:18Z,5749.5,1499.0,443.0,880.0,268.0,6848887.0,1396.0,598.0,1529.0,1.0
2018-01-28T17:58:18Z,5749.55,1498.0,436.0,880.0,267.0,6849002.0,1402.0,592.0,1535.0,1.0
2018-01-28T18:03:18Z,5749.65,1497.0,448.0,870.0,269.0,6849120.0,1404.0,612.0,1543.0,1.0
2018-01-28T18:08:18Z,5749.75,1501.0,448.0,880.0,269.0,6849237.0,1401.0,606.0,622.0,1.0
2018-01-28T18:13:18Z,5749.8,1501.0,448.0,870.0,269.0,6849353.0,1402.0,576.0,1529.0,1.0
2018-01-28T18:18:18Z,5749.9,1502.0,428.0,880.0,269.0,6849471.0,1395.0,584.0,1523.0,1.0
2018-01-28T18:23:18Z,5750.0,1500.0,443.0,880.0,268.0,6849587.0,1406.0,598.0,1543.0,1.0
2018-01-28T18:28:18Z,5750.05,1503.0,436.0,880.0,269.0,6849704.0,1403.0,615.0,1540.0,1.0
2018-01-28T18:33:18Z,5750.15,1498.0,432.0,880.0,268.0,6849818.0,1389.0,611.0,1528.0,1.0
2018-01-28T18:38:18Z,5750.25,1498.0,452.0,880.0,269.0,6849937.0,1394.0,601.0,1530.0,1.0
2018-01-28T18:43:18Z,5750.3,1499.0,452.0,890.0,268.0,6850052.0,1404.0,608.0,1547.0,1.0
2018-01-28T18:48:18Z,5750.4,1500.0,440.0,880.0,268.0,6850171.0,1406.0,612.0,1546.0,1.0
2018-01-28T18:53:18Z,5750.5,1501.0,436.0,880.0,268.0,6850285.0,1410.0,585.0,1536.0,1.0
2018-01-28T18:58:18Z,5750.55,1503.0,448.0,870.0,268.0,6850404.0,1396.0,593.0,1523.0,1.0
2018-01-28T19:03:18Z,5750.65,1498.0,440.0,880.0,268.0,6850521.0,1391.0,618.0,1530.0,1.0
2018-01-28T19:08:18Z,5750.75,1501.0,448.0,880.0,268.0,6850637.0,1403.0,597.0,1537.0,1.0
2018-01-28T19:13:18Z,5750.8,1503.0,448.0,880.0,269.0,6850754.0,1404.0,583.0,1532.0,1.0
2018-01-28T19:18:18Z,5750.9,1500.0,443.0,880.0,268.0,6850870.0,1413.0,612.0,1543.0,1.0
2018-01-28T19:23:18Z,5751.0,1500.0,436.0,880.0,268.0,6850988.0,1380.0,596.0,1526.0,1.0
2018-01-28T19:28:18Z,5751.05,1504.0,448.0,880.0,268.0,6851103.0,1403.0,586.0,1532.0,1.0
2018-01-28T19:33:18Z,5751.15,1498.0,448.0,880.0,268.0,6851222.0,1398.0,607.0,1539.0,1.0
2018-01-28T19:38:18Z,5751.25,1502.0,440.0,890.0,269.0,6851336.0,1396.0,583.0,1524.0,1.0
2018-01-28T19:43:18Z,5751.3,1501.0,436.0,890.0,269.0,6851453.0,1395.0,598.0,1544.0,1.0
2018-01-28T19:48:18Z,5751.4,1500.0,436.0,880.0,268.0,6851571.0,1399.0,582.0,1533.0,1.0
2018-01-28T19:53:18Z,5751.5,1502.0,443.0,890.0,269.0,6851687.0,1392.0,596.0,1534.0,1.0
2018-01-28T19:58:18Z,5751.55,1499.0,436.0,890.0,267.0,6851805.0,1398.0,620.0,1542.0,1.0
2018-01-28T20:03:18Z,5751.65,1501.0,443.0,850.0,268.0,6851920.0,1393.0,559.0,1519.0,1.0
2018-01-28T20:08:18Z,5751.75,1497.0,443.0,890.0,268.0,6852039.0,1389.0,599.0,1522.0,1.0
2018-01-28T20:13:18Z,5751.8,1498.0,440.0,890.0,268.0,6852154.0,1407.0,577.0,1531.0,1.0
2018-01-28T20:18:18Z,5751.9,1503.0,436.0,880.0,268.0,6852271.0,1410.0,603.0,1543.0,1.0
2018-01-28T20:23:18Z,5752.0,1499.0,440.0,890.0,268.0,6852387.0,1398.0,584.0,1529.0,1.0
2018-01-28T20:28:18Z,5752.05,1500.0,456.0,890.0,269.0,6852504.0,1396.0,605.0,1528.0,1.0
2018-01-28T20:33:18Z,5752.15,1501.0,440.0,890.0,269.0,6852620.0,1406.0,685.0,1577.0,1.0
2018-01-28T20:38:18Z,5752.25,1500.0,443.0,860.0,268.0,6852737.0,1399.0,604.0,1539.0,1.0
2018-01-28T20:43:18Z,5752.3,1499.0,452.0,890.0,269.0,6852855.0,1395.0,592.0,1529.0,1.0
2018-01-28T20:48:18Z,5752.4,1497.0,440.0,890.0,268.0,6852971.0,1403.0,609.0,1542.0,1.0
2018-01-28T20:53:18Z,5752.5,1500.0,448.0,880.0,268.0,6853086.0,1403.0,621.0,1546.0,1.0
2018-01-28T20:58:18Z,5752.55,1500.0,443.0,890.0,268.0,6853205.0,1411.0,591.0,1537.0,1.0
2018-01-28T21:03:18Z,5752.65,1502.0,436.0,880.0,268.0,6853321.0,1394.0,586.0,1524.0,1.0
2018-01-28T21:08:18Z,5752.75,1497.0,436.0,880.0,268.0,6853437.0,1391.0,583.0,1525.0,1.0
2018-01-28T21:13:18Z,5752.8,1501.0,443.0,880.0,268.0,6853555.0,1402.0,595.0,1530.0,1.0
2018-01-28T21:18:18Z,5752.9,1502.0,452.0,840.0,269.0,6853671.0,1404.0,600.0,1531.0,1.0
2018-01-28T21:23:18Z,5753.0,1501.0,443.0,880.0,269.0,6853787.0,1409.0,607.0,1537.0,1.0
2018-01-28T21:28:18Z,5753.05,1500.0,436.0,820.0,268.0,6853905.0,1412.0,603.0,1546.0,1.0
2018-01-28T21:33:18Z,5753.15,1499.0,440.0,880.0,268.0,6854021.0,1394.0,597.0,1529.0,1.0
2018-01-28T21:38:18Z,5753.25,1504.0,448.0,890.0,269.0,6854137.0,1399.0,623.0,1545.0,1.0
2018-01-28T21:43:18Z,5753.35,1497.0,436.0,880.0,268.0,6854256.0,1409.0,583.0,1533.0,1.0
2018-01-28T21:48:18Z,5753.4,1497.0,440.0,890.0,268.0,6854369.0,1412.0,606.0,1545.0,1.0
2018-01-28T21:53:18Z,5753.5,1499.0,456.0,800.0,267.0,6854489.0,1393.0,620.0,1539.0,1.0
2018-01-28T21:58:18Z,5753.6,1499.0,440.0,880.0,268.0,6854605.0,1393.0,600.0,1533.0,1.0
2018-01-28T22:03:18Z,5753.65,1498.0,443.0,810.0,268.0,6854722.0,1400.0,601.0,1530.0,1.0
2018-01-28T22:08:18Z,5753.75,1497.0,440.0,900.0,268.0,6854839.0,1412.0,604.0,1538.0,1.0
2018-01-28T22:13:18Z,5753.85,1499.0,443.0,900.0,269.0,6854953.0,1386.0,584.0,1522.0,1.0
2018-01-28T22:18:18Z,5753.9,1499.0,452.0,900.0,268.0,6855072.0,1408.0,582.0,1533.0,1.0
2018-01-28T22:23:18Z,5754.0,1502.0,440.0,880.0,268.0,6855186.0,1408.0,578.0,1528.0,1.0
2018-01-28T22:28:18Z,5754.1,1501.0,436.0,880.0,268.0,6855305.0,1399.0,598.0,1527.0,1.0
2018-01-28T22:33:18Z,5754.15,1500.0,436.0,880.0,267.0,6855420.0,1419.0,580.0,1537.0,1.0
2018-01-28T22:38:18Z,5754.25,1499.0,440.0,810.0,268.0,6855539.0,1400.0,591.0,1533.0,1.0
2018-01-28T22:43:18Z,5754.35,1500.0,448.0,900.0,269.0,6855655.0,1391.0,602.0,1529.0,1.0
2018-01-28T22:48:18Z,5754.4,1497.0,440.0,870.0,268.0,6855770.0,1402.0,592.0,1532.0,1.0
2018-01-28T22:53:18Z,5754.5,1500.0,452.0,860.0,268.0,6855889.0,1409.0,587.0,1533.0,1.0
2018-01-28T22:58:18Z,5754.6,1501.0,443.0,900.0,268.0,6856004.0,1396.0,605.0,1530.0,1.0
2018-01-28T23:03:18Z,5754.65,1501.0,443.0,890.0,269.0,6856122.0,1401.0,616.0,1544.0,1.0
2018-01-28T23:08:18Z,5754.75,1499.0,452.0,850.0,268.0,6856237.0,1389.0,595.0,1521.0,1.0
2018-01-28T23:13:18Z,5754.85,1500.0,440.0,850.0,269.0,6856356.0,1398.0,599.0,1527.0,1.0
2018-01-28T23:18:18Z,5754.9,1498.0,448.0,900.0,268.0,6856471.0,1395.0,606.0,1533.0,1.0
2018-01-28T23:23:18Z,5755.0,1500.0,443.0,900.0,268.0,6856588.0,1404.0,603.0,1541.0,1.0
2018-01-28T23:28:18Z,5755.1,1499.0,432.0,900.0,268.0,6856704.0,1406.0,583.0,1533.0,1.0
2018-01-28T23:33:18Z,5755.15,1498.0,448.0,890.0,268.0,6856821.0,1400.0,604.0,1532.0,1.0
2018-01-28T23:38:18Z,5755.25,1502.0,452.0,850.0,267.0,6856940.0,1401.0,604.0,1540.0,1.0
2018-01-28T23:43:18Z,5755.35,1500.0,432.0,900.0,268.0,6857054.0,1397.0,619.0,1537.0,1.0
2018-01-28T23:48:18Z,5755.4,1501.0,443.0,870.0,268.0,6857172.0,1408.0,586.0,1537.0,1.0
2018-01-28T23:53:18Z,5755.5,1500.0,436.0,880.0,268.0,6857288.0,1398.0,594.0,1530.0,1.0
2018-01-28T23:58:18Z,5755.6,1503.0,452.0,880.0,268.0,6857405.0,1406.0,615.0,1533.0,1.0
2018-01-29T00:03:18Z,5755.65,1500.0,440.0,890.0,269.0,6857521.0,1410.0,586.0,1534.0,1.0
2018-01-29T00:08:18Z,5755.75,1502.0,440.0,880.0,268.0,6857639.0,1406.0,605.0,1535.0,1.0
2018-01-29T00:13:18Z,5755.85,1502.0,443.0,890.0,268.0,6857755.0,1408.0,580.0,1533.0,1.0
2018-01-29T00:18:18Z,5755.9,1500.0,443.0,800.0,268.0,6857872.0,1396.0,591.0,1527.0,1.0
2018-01-29T00:23:18Z,5756.0,1499.0,448.0,870.0,268.0,6857988.0,1406.0,596.0,1541.0,1.0
2018-01-29T00:28:18Z,5756.1,1498.0,460.0,850.0,268.0,6858106.0,1408.0,580.0,1527.0,1.0
2018-01-29T00:33:18Z,5756.15,1500.0,440.0,880.0,268.0,6858222.0,1395.0,608.0,1531.0,1.0
2018-01-29T00:38:18Z,5756.25,1502.0,448.0,890.0,268.0,6858338.0,1403.0,583.0,1528.0,1.0
2018-01-29T00:43:18Z,5756.35,1498.0,440.0,830.0,269.0,6858457.0,1409.0,580.0,1535.0,1.0
2018-01-29T00:48:18Z,5756.4,1498.0,452.0,880.0,269.0,6858572.0,1409.0,599.0,1540.0,1.0
2018-01-29T00:53:18Z,5756.5,1497.0,436.0,900.0,269.0,6858688.0,1401.0,580.0,1530.0,1.0
2018-01-29T00:58:18Z,5756.6,1500.0,443.0,900.0,268.0,6858805.0,1398.0,606.0,1537.0,1.0
2018-01-29T01:03:18Z,5756.65,1502.0,456.0,870.0,268.0,6858922.0,1403.0,600.0,1542.0,1.0
2018-01-29T01:08:18Z,5756.75,1499.0,440.0,880.0,268.0,6859038.0,1392.0,600.0,1529.0,1.0
2018-01-29T01:13:18Z,5756.85,1500.0,456.0,900.0,269.0,6859156.0,1407.0,599.0,1538.0,1.0
2018-01-29T01:18:18Z,5756.9,1500.0,443.0,810.0,268.0,6859272.0,1401.0,602.0,1539.0,1.0
2018-01-29T01:23:18Z,5757.0,1502.0,440.0,880.0,267.0,6859389.0,1388.0,589.0,1522.0,1.0
2018-01-29T01:28:18Z,5757.1,1500.0,448.0,900.0,268.0,6859504.0,1389.0,609.0,1531.0,1.0
2018-01-29T01:33:18Z,5757.15,1498.0,452.0,820.0,269.0,6859623.0,1396.0,595.0,1529.0,1.0
2018-01-29T01:38:18Z,5757.25,1501.0,452.0,880.0,268.0,6859738.0,1397.0,604.0,1529.0,1.0
2018-01-29T01:43:18Z,5757.35,1502.0,443.0,890.0,268.0,6859857.0,1396.0,592.0,1530.0,1.0
2018-01-29T01:48:18Z,5757.4,1501.0,443.0,900.0,268.0,6859973.0,1396.0,611.0,1535.0,1.0
2018-01-29T01:53:18Z,5757.5,1504.0,448.0,850.0,268.0,6860089.0,1399.0,602.0,1530.0,1.0
2018-01-29T01:58:18Z,5757.6,1500.0,436.0,860.0,267.0,6860205.0,1414.0,599.0,1539.0,1.0
2018-01-29T02:03:18Z,5757.65,1500.0,448.0,890.0,268.0,6860321.0,1399.0,606.0,1536.0,1.0
2018-01-29T02:08:18Z,5757.75,1501.0,460.0,840.0,269.0,6860439.0,1391.0,603.0,1529.0,1.0
2018-01-29T02:13:18Z,5757.85,1500.0,452.0,870.0,268.0,6860554.0,1393.0,586.0,1520.0,1.0
2018-01-29T02:18:18Z,5757.9,1500.0,436.0,900.0,268.0,6860673.0,1396.0,587.0,1528.0,1.0
2018-01-29T02:23:18Z,5758.0,1504.0,440.0,810.0,268.0,6860787.0,1416.0,604.0,1546.0,1.0
2018-01-29T02:28:18Z,5758.1,1502.0,436.0,870.0,269.0,6860907.0,1406.0,591.0,1538.0,1.0
2018-01-29T02:33:18Z,5758.15,1498.0,432.0,900.0,269.0,6861022.0,1395.0,613.0,1539.0,1.0
2018-01-29T02:38:18Z,5758.25,1499.0,440.0,810.0,268.0,6861138.0,1393.0,595.0,1532.0,1.0
2018-01-29T02:43:18Z,5758.35,1501.0,460.0,880.0,269.0,6861255.0,1406.0,578.0,1537.0,1.0
2018-01-29T02:48:18Z,5758.4,1501.0,443.0,900.0,268.0,6861371.0,1395.0,613.0,1534.0,1.0
2018-01-29T02:53:18Z,5758.5,1500.0,432.0,840.0,268.0,6861490.0,1410.0,607.0,1536.0,1.0
2018-01-29T02:58:18Z,5758.6,1500.0,436.0,890.0,268.0,6861606.0,1400.0,587.0,1527.0,1.0
2018-01-29T03:03:18Z,5758.65,1503.0,436.0,890.0,268.0,6861724.0,1399.0,586.0,1530.0,1.0
2018-01-29T03:08:18Z,5758.75,1499.0,448.0,880.0,268.0,6861838.0,1405.0,592.0,1538.0,1.0
2018-01-29T03:13:18Z,5758.85,1500.0,440.0,900.0,268.0,6861955.0,1399.0,608.0,1538.0,1.0
2018-01-29T03:18:18Z,5758.9,1502.0,448.0,860.0,268.0,6862072.0,1393.0,600.0,1533.0,1.0
2018-01-29T03:23:18Z,5759.0,1500.0,443.0,900.0,268.0,6862189.0,1395.0,602.0,1530.0,1.0
2018-01-29T03:28:18Z,5759.1,1500.0,452.0,860.0,269.0,6862305.0,1402.0,611.0,1539.0,1.0
2018-01-29T03:33:18Z,5759.15,1500.0,456.0,900.0,268.0,6862422.0,1400.0,585.0,1527.0,1.0
2018-01-29T03:38:18Z,5759.25,1500.0,443.0,880.0,268.0,6862540.0,1401.0,587.0,1527.0,1.0
2018-01-29T03:43:18Z,5759.35,1503.0,448.0,870.0,267.0,6862656.0,1396.0,606.0,1533.0,1.0
2018-01-29T03:48:18Z,5759.4,1497.0,456.0,860.0,267.0,6862774.0,1402.0,595.0,1534.0,1.0
2018-01-29T03:53:18Z,5759.5,1502.0,443.0,830.0,268.0,6862889.0,1394.0,603.0,1529.0,1.0
2018-01-29T03:58:18Z,5759.6,1500.0,452.0,810.0,269.0,6863005.0,1414.0,599.0,1542.0,1.0
2018-01-29T04:03:18Z,5759.65,1500.0,452.0,810.0,269.0,6863122.0,1392.0,595.0,1522.0,1.0
2018-01-29T04:08:18Z,5759.75,1500.0,448.0,820.0,268.0,6863239.0,1386.0,607.0,1521.0,1.0
2018-01-29T04:13:18Z,5759.85,1499.0,436.0,880.0,269.0,6863356.0,1404.0,597.0,1532.0,1.0
2018-01-29T04:18:18Z,5759.9,1499.0,436.0,900.0,269.0,6863473.0,1396.0,610.0,1534.0,1.0
2018-01-29T04:23:18Z,5760.0,1500.0,443.0,850.0,268.0,6863590.0,1396.0,616.0,1534.0,1.0
2018-01-29T04:28:18Z,5760.1,1504.0,440.0,880.0,268.0,6863706.0,1390.0,603.0,1529.0,1.0
2018-01-29T04:33:18Z,5760.15,1504.0,448.0,900.0,268.0,6863820.0,1403.0,611.0,1538.0,1.0
2018-01-29T04:38:18Z,5760.25,1501.0,448.0,900.0,269.0,6863939.0,1404.0,594.0,1537.0,1.0
2018-01-29T04:43:18Z,5760.35,1499.0,440.0,900.0,268.0,6864055.0,1402.0,595.0,1533.0,1.0
2018-01-29T04:48:18Z,5760.4,1499.0,448.0,890.0,268.0,6864172.0,1396.0,599.0,1530.0,1.0
2018-01-29T04:53:18Z,5760.5,1504.0,448.0,880.0,268.0,6864289.0,1397.0,615.0,1535.0,1.0
2018-01-29T04:58:18Z,5760.6,1502.0,443.0,870.0,268.0,6864407.0,1402.0,600.0,1537.0,1.0
2018-01-29T05:03:18Z,5760.65,1501.0,448.0,820.0,269.0,6864523.0,1392.0,594.0,1533.0,1.0
2018-01-29T05:08:18Z,5760.75,1502.0,443.0,900.0,268.0,6864638.0,1399.0,597.0,1529.0,1.0
2018-01-29T05:13:19Z,5760.85,1497.0,436.0,900.0,269.0,6864756.0,1403.0,578.0,1531.0,1.0
2018-01-29T05:18:18Z,5760.9,1499.0,443.0,910.0,268.0,6864872.0,1403.0,602.0,1533.0,1.0
2018-01-29T05:23:18Z,5761.0,1501.0,452.0,850.0,268.0,6864990.0,1390.0,587.0,1525.0,1.0
2018-01-29T05:28:19Z,5761.1,1500.0,443.0,820.0,269.0,6865104.0,1406.0,597.0,1541.0,1.0
2018-01-29T05:33:18Z,5761.15,1497.0,436.0,890.0,268.0,6865224.0,1397.0,599.0,1529.0,1.0
2018-01-29T05:38:18Z,5761.25,1500.0,436.0,810.0,268.0,6865341.0,1398.0,576.0,1526.0,1.0
2018-01-29T05:43:18Z,5761.35,1500.0,456.0,860.0,268.0,6865455.0,1394.0,606.0,1531.0,1.0
2018-01-29T05:48:19Z,5761.4,1499.0,452.0,860.0,267.0,6865574.0,1404.0,591.0,1536.0,1.0
2018-01-29T05:53:18Z,5761.5,1500.0,448.0,870.0,268.0,6865689.0,1391.0,612.0,1536.0,1.0
2018-01-29T05:58:19Z,5761.6,1498.0,448.0,870.0,268.0,6865807.0,1399.0,596.0,1528.0,1.0
2018-01-29T06:03:19Z,5761.7,1500.0,436.0,880.0,267.0,6865923.0,1398.0,606.0,1533.0,1.0
2018-01-29T06:08:18Z,5761.75,1503.0,443.0,870.0,268.0,6866041.0,1394.0,605.0,1534.0,1.0
2018-01-29T06:13:18Z,5761.85,1504.0,443.0,870.0,268.0,6866155.0,1408.0,586.0,1531.0,1.0
2018-01-29T06:18:19Z,5761.95,1501.0,443.0,870.0,268.0,6866272.0,1408.0,574.0,1533.0,1.0
2018-01-29T06:23:19Z,5762.0,1502.0,440.0,880.0,268.0,6866389.0,1382.0,588.0,1518.0,1.0
2018-01-29T06:28:30Z,5762.1,1500.0,436.0,880.0,268.0,6866510.0,1402.0,582.0,1528.0,1.0
2018-01-29T06:33:19Z,5762.2,1504.0,440.0,880.0,269.0,6866624.0,1404.0,622.0,1541.0,1.0
2018-01-29T06:38:19Z,5762.25,1500.0,443.0,870.0,269.0,6866738.0,1398.0,596.0,1535.0,1.0
2018-01-29T06:43:19Z,5762.35,1498.0,448.0,880.0,268.0,6866858.0,1395.0,613.0,1540.0,1.0
2018-01-29T06:48:19Z,5762.45,1498.0,448.0,880.0,268.0,6866973.0,1399.0,616.0,1538.0,1.0
2018-01-29T07:04:43Z,5762.7,1502.0,452.0,880.0,269.0,6867362.0,1401.0,598.0,1532.0,1.0
2018-01-29T07:09:43Z,5762.8,1498.0,448.0,880.0,268.0,6867479.0,1398.0,607.0,1535.0,1.0
2018-01-29T07:14:43Z,5762.85,1498.0,443.0,880.0,268.0,6867595.0,1414.0,598.0,1542.0,1.0
2018-01-29T07:19:43Z,5762.95,1502.0,448.0,890.0,268.0,6867711.0,1390.0,583.0,1522.0,1.0
2018-01-29T07:24:43Z,5763.05,1501.0,440.0,880.0,269.0,6867830.0,1406.0,594.0,1527.0,1.0
2018-01-29T07:29:43Z,5763.1,1497.0,440.0,870.0,269.0,6867945.0,1385.0,616.0,1536.0,1.0
2018-01-29T07:34:43Z,5763.2,1497.0,443.0,860.0,268.0,6868064.0,1406.0,600.0,1540.0,1.0
2018-01-29T07:39:43Z,5763.3,1501.0,440.0,860.0,269.0,6868179.0,1397.0,597.0,1526.0,1.0
2018-01-29T07:44:43Z,5763.35,1500.0,443.0,860.0,268.0,6868295.0,1398.0,584.0,1522.0,1.0
2018-01-29T07:49:43Z,5763.45,1500.0,440.0,870.0,269.0,6868411.0,1403.0,579.0,1534.0,1.0
2018-01-29T07:54:43Z,5763.55,1499.0,448.0,880.0,268.0,6868529.0,1396.0,599.0,1532.0,1.0
2018-01-29T07:59:43Z,5763.6,1501.0,443.0,880.0,269.0,6868646.0,1399.0,602.0,1528.0,1.0
2018-01-29T08:04:43Z,5763.7,1499.0,443.0,860.0,269.0,6868762.0,1403.0,602.0,1534.0,1.0
2018-01-29T08:09:43Z,5763.8,1499.0,440.0,860.0,268.0,6868878.0,1400.0,605.0,1533.0,1.0
2018-01-29T08:14:43Z,5763.85,1500.0,436.0,860.0,268.0,6868996.0,1398.0,588.0,1530.0,1.0
2018-01-29T08:19:43Z,5763.95,1501.0,452.0,870.0,267.0,6869110.0,1393.0,604.0,1531.0,1.0
2018-01-29T08:24:43Z,5764.05,1504.0,440.0,870.0,268.0,6869229.0,1397.0,600.0,1532.0,1.0
2018-01-29T08:29:43Z,5764.1,1500.0,443.0,870.0,268.0,6869346.0,1394.0,585.0,1523.0,1.0
2018-01-29T08:34:43Z,5764.2,1499.0,443.0,900.0,269.0,6869463.0,1398.0,589.0,1527.0,1.0
2018-01-29T08:39:43Z,5764.3,1496.0,448.0,820.0,268.0,6869579.0,1409.0,590.0,1545.0,1.0
2018-01-29T08:44:43Z,5764.4,1498.0,436.0,880.0,268.0,6869696.0,1400.0,592.0,1536.0,1.0
2018-01-29T08:49:43Z,5764.45,1502.0,440.0,880.0,268.0,6869812.0,1392.0,618.0,1529.0,1.0
2018-01-29T08:54:43Z,5764.55,1501.0,440.0,860.0,268.0,6869927.0,1403.0,614.0,1544.0,1.0
2018-01-29T08:59:43Z,5764.65,1500.0,443.0,900.0,269.0,6870047.0,1410.0,606.0,1540.0,1.0
2018-01-29T09:04:43Z,5764.7,1500.0,440.0,890.0,268.0,6870162.0,1405.0,605.0,1536.0,1.0
2018-01-29T09:09:43Z,5764.8,1499.0,443.0,880.0,269.0,6870280.0,1399.0,612.0,1541.0,1.0
2018-01-29T09:14:43Z,5764.9,1497.0,443.0,880.0,268.0,6870394.0,1400.0,584.0,1531.0,1.0
2018-01-29T09:19:43Z,5764.95,1502.0,443.0,850.0,268.0,6870513.0,1400.0,597.0,1536.0,1.0
2018-01-29T09:24:43Z,5765.05,1498.0,440.0,850.0,268.0,6870630.0,1401.0,598.0,1535.0,1.0
2018-01-29T09:29:43Z,5765.15,1499.0,432.0,850.0,268.0,6870747.0,1392.0,616.0,1534.0,1.0
2018-01-29T09:34:43Z,5765.2,1500.0,456.0,870.0,268.0,6870863.0,1402.0,590.0,1531.0,1.0
2018-01-29T09:39:43Z,5765.3,1498.0,440.0,870.0,267.0,6870978.0,1400.0,597.0,1534.0,1.0
2018-01-29T09:44:43Z,5765.4,1496.0,456.0,870.0,267.0,6871097.0,1399.0,608.0,1534.0,1.0
2018-01-29T09:49:43Z,5765.45,1500.0,443.0,870.0,268.0,6871212.0,1398.0,581.0,1524.0,1.0
2018-01-29T09:54:43Z,5765.55,1499.0,452.0,870.0,269.0,6871330.0,1406.0,584.0,1540.0,1.0
2018-01-29T09:59:43Z,5765.65,1500.0,448.0,870.0,267.0,6871446.0,1395.0,619.0,1538.0,1.0
2018-01-29T10:04:43Z,5765.7,1501.0,448.0,870.0,269.0,6871564.0,1387.0,607.0,1523.0,1.0
2018-01-29T10:09:43Z,5765.8,1500.0,448.0,870.0,269.0,6871679.0,1397.0,579.0,1527.0,1.0
2018-01-29T10:14:43Z,5765.9,1499.0,443.0,880.0,267.0,6871796.0,1408.0,603.0,1538.0,1.0
2018-01-29T10:19:43Z,5765.95,1499.0,443.0,870.0,268.0,6871914.0,1389.0,586.0,1523.0,1.0
2018-01-29T10:24:43Z,5766.05,1502.0,440.0,870.0,268.0,6872030.0,1402.0,615.0,1548.0,1.0
2018-01-29T10:29:43Z,5766.15,1498.0,448.0,870.0,269.0,6872148.0,1411.0,613.0,1545.0,1.0
2018-01-29T10:34:43Z,5766.2,1497.0,443.0,870.0,269.0,6872263.0,1400.0,600.0,1533.0,1.0
2018-01-29T10:39:43Z,5766.3,1497.0,436.0,870.0,268.0,6872382.0,1396.0,603.0,1526.0,1.0
2018-01-29T10:44:43Z,5766.4,1496.0,440.0,880.0,268.0,6872496.0,1391.0,593.0,1527.0,1.0
2018-01-29T10:49:43Z,5766.45,1502.0,448.0,870.0,268.0,6872613.0,1399.0,598.0,1533.0,1.0
2018-01-29T10:54:43Z,5766.55,1498.0,440.0,870.0,267.0,6872729.0,1399.0,616.0,1535.0,1.0
2018-01-29T10:59:43Z,5766.65,1499.0,443.0,870.0,269.0,6872847.0,1402.0,611.0,1539.0,1.0
2018-01-29T11:04:43Z,5766.7,1499.0,440.0,870.0,268.0,6872962.0,1388.0,605.0,1530.0,1.0
2018-01-29T11:09:43Z,5766.8,1499.0,440.0,870.0,268.0,6873080.0,1410.0,602.0,1546.0,1.0
2018-01-29T11:14:43Z,5766.9,1500.0,436.0,870.0,268.0,6873199.0,1417.0,610.0,1536.0,1.0
2018-01-29T11:19:43Z,5766.95,1499.0,436.0,870.0,268.0,6873314.0,1401.0,578.0,1523.0,1.0
2018-01-29T11:24:43Z,5767.05,1499.0,443.0,880.0,268.0,6873429.0,1390.0,601.0,1527.0,1.0
2018-01-29T11:29:43Z,5767.15,1499.0,443.0,880.0,269.0,6873547.0,1404.0,600.0,1533.0,1.0
2018-01-29T11:34:43Z,5767.2,1505.0,448.0,880.0,268.0,6873663.0,1406.0,575.0,1529.0,1.0
2018-01-29T11:39:43Z,5767.3,1498.0,448.0,870.0,268.0,6873780.0,1399.0,598.0,1537.0,1.0
2018-01-29T11:44:43Z,5767.4,1496.0,443.0,870.0,269.0,6873897.0,1396.0,600.0,1530.0,1.0
2018-01-29T11:49:43Z,5767.45,1502.0,452.0,870.0,268.0,6874014.0,1387.0,621.0,1533.0,1.0
2018-01-29T11:54:43Z,5767.55,1497.0,443.0,880.0,269.0,6874131.0,1397.0,597.0,1531.0,1.0
2018-01-29T11:59:43Z,5767.65,1500.0,443.0,870.0,269.0,6874245.0,1399.0,598.0,1536.0,1.0
2018-01-29T12:04:43Z,5767.7,1502.0,440.0,870.0,269.0,6874364.0,1399.0,593.0,1527.0,1.0
2018-01-29T12:09:43Z,5767.8,1501.0,440.0,870.0,269.0,6874479.0,1393.0,601.0,1532.0,1.0
2018-01-29T12:14:43Z,5767.9,1499.0,440.0,870.0,268.0,6874597.0,1406.0,586.0,1532.0,1.0
2018-01-29T12:19:43Z,5767.95,1498.0,452.0,870.0,269.0,6874712.0,1408.0,576.0,1532.0,1.0
2018-01-29T12:24:43Z,5768.05,1503.0,443.0,870.0,268.0,6874829.0,1405.0,600.0,1539.0,1.0
2018-01-29T12:29:43Z,5768.15,1500.0,448.0,880.0,268.0,6874948.0,1403.0,603.0,1535.0,1.0
2018-01-29T12:34:43Z,5768.2,1499.0,448.0,870.0,268.0,6875063.0,1394.0,578.0,1525.0,1.0
2018-01-29T12:39:43Z,5768.3,1502.0,448.0,880.0,269.0,6875181.0,1399.0,586.0,1523.0,1.0
2018-01-29T12:44:43Z,5768.4,1498.0,448.0,870.0,269.0,6875297.0,1391.0,601.0,1530.0,1.0
2018-01-29T12:49:43Z,5768.45,1499.0,443.0,870.0,268.0,6875415.0,1401.0,588.0,1531.0,1.0
2018-01-29T12:54:43Z,5768.55,1502.0,448.0,870.0,269.0,6875528.0,1393.0,604.0,1533.0,1.0
2018-01-29T12:59:43Z,5768.65,1499.0,436.0,870.0,269.0,6875646.0,1404.0,582.0,1535.0,1.0
2018-01-29T13:04:43Z,5768.7,1499.0,456.0,870.0,269.0,6875765.0,1386.0,605.0,1534.0,1.0
2018-01-29T13:09:44Z,5768.8,1498.0,452.0,870.0,268.0,6875880.0,1389.0,609.0,1522.0,1.0
2018-01-29T13:14:43Z,5768.9,1499.0,443.0,870.0,268.0,6875997.0,1388.0,602.0,1528.0,1.0
2018-01-29T13:19:43Z,5768.95,1502.0,440.0,880.0,268.0,6876113.0,1398.0,596.0,1534.0,1.0
2018-01-29T13:24:43Z,5769.05,1497.0,436.0,860.0,269.0,6876214.0,1206.0,528.0,1323.0,1.0
2018-01-29T13:29:44Z,5769.15,1497.0,452.0,870.0,268.0,6876318.0,1248.0,542.0,1372.0,1.0
2018-01-29T13:34:44Z,5769.2,1502.0,452.0,870.0,268.0,6876424.0,1299.0,549.0,1415.0,1.0
2018-01-29T13:39:44Z,5769.3,1498.0,443.0,880.0,268.0,6876534.0,1323.0,544.0,1443.0,1.0
2018-01-29T13:44:43Z,5769.4,1501.0,448.0,880.0,268.0,6876643.0,1360.0,575.0,1486.0,1.0
2018-01-29T13:49:44Z,5769.45,1501.0,440.0,880.0,269.0,6876761.0,1403.0,608.0,1532.0,1.0
2018-01-29T13:54:43Z,5769.55,1506.0,448.0,880.0,269.0,6876875.0,1400.0,582.0,1527.0,1.0
2018-01-29T13:59:44Z,5769.65,1501.0,448.0,880.0,269.0,6876992.0,1392.0,601.0,1529.0,1.0
2018-01-29T14:04:43Z,5769.7,1502.0,440.0,880.0,269.0,6877109.0,1406.0,604.0,1535.0,1.0
2018-01-29T14:09:44Z,5769.8,1498.0,452.0,870.0,268.0,6877225.0,1398.0,604.0,1534.0,1.0
2018-01-29T14:14:43Z,5769.9,1498.0,452.0,870.0,269.0,6877343.0,1401.0,607.0,1537.0,1.0
2018-01-29T14:19:44Z,5769.95,1500.0,443.0,870.0,269.0,6877459.0,1419.0,587.0,1541.0,1.0
2018-01-29T14:24:44Z,5770.05,1497.0,440.0,870.0,268.0,6877578.0,1392.0,585.0,1528.0,1.0
2018-01-29T14:29:44Z,5770.15,1498.0,443.0,870.0,269.0,6877693.0,1399.0,597.0,1533.0,1.0
2018-01-29T14:34:44Z,5770.2,1501.0,448.0,870.0,268.0,6877811.0,1398.0,593.0,1527.0,1.0
2018-01-29T14:39:44Z,5770.3,1498.0,440.0,870.0,269.0,6877925.0,1398.0,604.0,1530.0,1.0
2018-01-29T14:44:44Z,5770.4,1500.0,440.0,880.0,268.0,6878043.0,1401.0,616.0,1542.0,1.0
2018-01-29T14:49:44Z,5770.45,1502.0,440.0,870.0,269.0,6878159.0,1390.0,607.0,1526.0,1.0
2018-01-29T14:54:44Z,5770.55,1499.0,452.0,870.0,268.0,6878276.0,1409.0,636.0,1548.0,1.0
2018-01-29T14:59:44Z,5770.65,1500.0,448.0,880.0,268.0,6878393.0,1403.0,578.0,1530.0,1.0
2018-01-29T15:04:44Z,5770.7,1501.0,436.0,870.0,268.0,6878510.0,1396.0,600.0,1536.0,1.0
2018-01-29T15:09:44Z,5770.8,1497.0,452.0,870.0,269.0,6878627.0,1407.0,600.0,1537.0,1.0
2018-01-29T15:14:44Z,5770.9,1500.0,443.0,870.0,268.0,6878743.0,1397.0,601.0,1533.0,1.0
2018-01-29T15:19:44Z,5770.95,1501.0,452.0,870.0,269.0,6878861.0,1400.0,620.0,1541.0,1.0
2018-01-29T15:24:44Z,5771.05,1500.0,443.0,860.0,268.0,6878977.0,1400.0,589.0,1530.0,1.0
2018-01-29T15:29:44Z,5771.15,1503.0,443.0,870.0,267.0,6879092.0,1404.0,598.0,1533.0,1.0
2018-01-29T15:34:44Z,5771.2,1498.0,443.0,870.0,268.0,6879210.0,1399.0,585.0,1531.0,1.0
2018-01-29T15:39:44Z,5771.3,1505.0,443.0,870.0,268.0,6879327.0,1403.0,594.0,1532.0,1.0
2018-01-29T15:44:44Z,5771.4,1499.0,448.0,870.0,268.0,6879443.0,1396.0,585.0,1519.0,1.0
2018-01-29T15:49:44Z,5771.45,1498.0,443.0,880.0,268.0,6879561.0,1399.0,596.0,1526.0,1.0
2018-01-29T15:54:44Z,5771.55,1499.0,440.0,870.0,269.0,6879677.0,1402.0,602.0,1544.0,1.0
2018-01-29T15:59:44Z,5771.65,1499.0,443.0,870.0,269.0,6879794.0,1407.0,614.0,1542.0,1.0
2018-01-29T16:04:43Z,5771.7,1500.0,440.0,870.0,269.0,6879908.0,1406.0,590.0,1537.0,1.0
2018-01-29T16:09:44Z,5771.8,1499.0,456.0,870.0,268.0,6880027.0,1405.0,611.0,1544.0,1.0
2018-01-29T16:14:44Z,5771.9,1499.0,452.0,870.0,268.0,6880141.0,1396.0,603.0,1535.0,1.0
2018-01-29T16:19:44Z,5771.95,1500.0,448.0,880.0,268.0,6880261.0,1397.0,588.0,1532.0,1.0
2018-01-29T16:24:44Z,5772.05,1499.0,432.0,870.0,268.0,6880376.0,1409.0,576.0,1530.0,1.0
2018-01-29T16:29:44Z,5772.15,1500.0,448.0,870.0,269.0,6880494.0,1396.0,610.0,1537.0,1.0
2018-01-29T16:34:44Z,5772.2,1499.0,440.0,880.0,269.0,6880609.0,1394.0,610.0,1536.0,1.0
2018-01-29T16:39:44Z,5772.3,1501.0,456.0,870.0,268.0,6880725.0,1404.0,601.0,1544.0,1.0
2018-01-29T16:44:44Z,5772.4,1500.0,452.0,870.0,268.0,6880844.0,1404.0,596.0,1537.0,1.0
2018-01-29T16:49:44Z,5772.45,1497.0,452.0,870.0,269.0,6880959.0,1405.0,594.0,1530.0,1.0
2018-01-29T16:54:44Z,5772.55,1501.0,448.0,870.0,268.0,6881078.0,1398.0,610.0,1544.0,1.0
2018-01-29T16:59:44Z,5772.65,1501.0,443.0,870.0,269.0,6881193.0,1390.0,596.0,1529.0,1.0
2018-01-29T17:04:44Z,5772.75,1503.0,443.0,880.0,269.0,6881312.0,1397.0,603.0,1537.0,1.0
2018-01-29T17:09:44Z,5772.8,1500.0,448.0,870.0,268.0,6881426.0,1393.0,600.0,1527.0,1.0
2018-01-29T17:14:44Z,5772.9,1501.0,448.0,880.0,269.0,6881543.0,1398.0,603.0,1530.0,1.0
2018-01-29T17:19:44Z,5773.0,1498.0,452.0,870.0,268.0,6881660.0,1395.0,590.0,1532.0,1.0
2018-01-29T17:24:44Z,5773.05,1501.0,440.0,860.0,269.0,6881777.0,1396.0,582.0,1521.0,1.0
