timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-01-29T17:29:44Z,5773.15,1503.0,440.0,870.0,269.0,6881895.0,1398.0,607.0,1537.0,1.0
2018-01-29T17:34:44Z,5773.25,1501.0,448.0,870.0,269.0,6882010.0,1407.0,596.0,1539.0,1.0
2018-01-29T17:39:44Z,5773.3,1500.0,443.0,880.0,268.0,6882128.0,1402.0,595.0,1531.0,1.0
2018-01-29T17:44:44Z,5773.4,1499.0,440.0,870.0,268.0,6882243.0,1401.0,576.0,1532.0,1.0
2018-01-29T17:49:44Z,5773.5,1498.0,440.0,870.0,268.0,6882361.0,1411.0,611.0,1552.0,1.0
2018-01-29T17:54:44Z,5773.55,1499.0,443.0,870.0,268.0,6882477.0,1399.0,576.0,1522.0,1.0
2018-01-29T17:59:44Z,5773.65,1501.0,443.0,870.0,269.0,6882593.0,1400.0,600.0,1534.0,1.0
2018-01-29T18:04:44Z,5773.75,1499.0,452.0,870.0,269.0,6882711.0,1397.0,577.0,1530.0,1.0
2018-01-29T18:09:44Z,5773.8,1500.0,448.0,870.0,268.0,6882827.0,1399.0,596.0,1531.0,1.0
2018-01-29T18:14:44Z,5773.9,1497.0,448.0,870.0,268.0,6882945.0,1402.0,608.0,1534.0,1.0
2018-01-29T18:19:44Z,5774.0,1498.0,448.0,870.0,267.0,6883061.0,1408.0,591.0,1527.0,1.0
2018-01-29T18:24:44Z,5774.05,1503.0,436.0,870.0,268.0,6883177.0,1396.0,593.0,1530.0,1.0
2018-01-29T18:29:44Z,5774.15,1498.0,436.0,880.0,268.0,6883294.0,1392.0,597.0,1526.0,1.0
2018-01-29T18:34:44Z,5774.25,1501.0,443.0,890.0,268.0,6883411.0,1392.0,589.0,1528.0,1.0
2018-01-29T18:39:44Z,5774.3,1502.0,440.0,880.0,268.0,6883527.0,1408.0,597.0,1544.0,1.0
2018-01-29T18:44:44Z,5774.4,1499.0,443.0,880.0,268.0,6883645.0,1402.0,580.0,1533.0,1.0
2018-01-29T18:49:44Z,5774.5,1501.0,448.0,870.0,268.0,6883761.0,1384.0,595.0,1525.0,1.0
2018-01-29T18:54:44Z,5774.55,1500.0,448.0,880.0,269.0,6883877.0,1409.0,588.0,1535.0,1.0
2018-01-29T18:59:44Z,5774.65,1502.0,440.0,880.0,268.0,6883992.0,1400.0,583.0,1528.0,1.0
2018-01-29T19:04:44Z,5774.75,1500.0,452.0,880.0,268.0,6884111.0,1397.0,572.0,1523.0,1.0
2018-01-29T19:09:44Z,5774.8,1502.0,443.0,860.0,269.0,6884226.0,1393.0,613.0,1530.0,1.0
2018-01-29T19:14:44Z,5774.9,1497.0,456.0,840.0,268.0,6884345.0,1406.0,600.0,1539.0,1.0
2018-01-29T19:19:44Z,5775.0,1499.0,448.0,860.0,269.0,6884461.0,1391.0,595.0,1521.0,1.0
2018-01-29T19:24:44Z,5775.05,1498.0,456.0,860.0,269.0,6884577.0,1395.0,600.0,1537.0,1.0
2018-01-29T19:29:44Z,5775.15,1497.0,452.0,870.0,268.0,6884695.0,1406.0,613.0,1543.0,1.0
2018-01-29T19:34:44Z,5775.25,1501.0,456.0,870.0,268.0,6884809.0,1399.0,578.0,1532.0,1.0
2018-01-29T19:39:44Z,5775.3,1501.0,456.0,870.0,269.0,6884927.0,1406.0,579.0,1532.0,1.0
2018-01-29T19:44:44Z,5775.4,1498.0,443.0,880.0,269.0,6885043.0,1407.0,592.0,1537.0,1.0
2018-01-29T19:49:44Z,5775.5,1500.0,440.0,870.0,268.0,6885161.0,1403.0,594.0,1533.0,1.0
2018-01-29T19:54:44Z,5775.55,1498.0,443.0,880.0,268.0,6885278.0,1405.0,607.0,1536.0,1.0
2018-01-29T19:59:44Z,5775.65,1500.0,443.0,880.0,268.0,6885394.0,1408.0,584.0,1539.0,1.0
2018-01-29T20:04:44Z,5775.75,1500.0,443.0,860.0,268.0,6885511.0,1394.0,595.0,1534.0,1.0
2018-01-29T20:09:44Z,5775.8,1497.0,436.0,870.0,267.0,6885626.0,1404.0,607.0,1539.0,1.0
2018-01-29T20:14:44Z,5775.9,1501.0,440.0,870.0,269.0,6885744.0,1408.0,635.0,1550.0,1.0
2018-01-29T20:19:44Z,5776.0,1500.0,436.0,870.0,269.0,6885860.0,1405.0,619.0,1541.0,1.0
2018-01-29T20:24:44Z,5776.05,1499.0,448.0,880.0,268.0,6885979.0,1405.0,610.0,1542.0,1.0
2018-01-29T20:29:44Z,5776.15,1502.0,443.0,880.0,269.0,6886093.0,1403.0,587.0,1536.0,1.0
2018-01-29T20:34:44Z,5776.25,1501.0,440.0,870.0,267.0,6886212.0,1398.0,590.0,1535.0,1.0
2018-01-29T20:39:44Z,5776.3,1501.0,440.0,870.0,268.0,6886329.0,1400.0,581.0,1526.0,1.0
2018-01-29T20:44:44Z,5776.4,1500.0,456.0,880.0,268.0,6886442.0,1402.0,594.0,1540.0,1.0
2018-01-29T20:49:44Z,5776.5,1496.0,436.0,880.0,268.0,6886561.0,1389.0,613.0,1533.0,1.0
2018-01-29T20:54:44Z,5776.55,1499.0,452.0,870.0,267.0,6886676.0,1406.0,585.0,1533.0,1.0
2018-01-29T20:59:44Z,5776.65,1499.0,460.0,870.0,268.0,6886795.0,1404.0,595.0,1531.0,1.0
2018-01-29T21:04:44Z,5776.75,1501.0,443.0,870.0,268.0,6886910.0,1397.0,590.0,1527.0,1.0
2018-01-29T21:09:44Z,5776.8,1500.0,452.0,870.0,268.0,6887029.0,1399.0,594.0,1532.0,1.0
2018-01-29T21:14:44Z,5776.9,1499.0,440.0,870.0,268.0,6887143.0,1389.0,602.0,1524.0,1.0
2018-01-29T21:19:44Z,5777.0,1501.0,440.0,870.0,269.0,6887259.0,1389.0,625.0,1532.0,1.0
2018-01-29T21:24:44Z,5777.05,1499.0,452.0,870.0,268.0,6887378.0,1392.0,581.0,1527.0,1.0
2018-01-29T21:29:44Z,5777.15,1495.0,443.0,870.0,268.0,6887493.0,733.0,648.0,997.0,1.0
2018-01-29T21:34:44Z,5777.25,1497.0,456.0,860.0,269.0,6887594.0,1226.0,539.0,1351.0,1.0
2018-01-29T21:39:44Z,5777.3,1503.0,436.0,870.0,268.0,6887696.0,1251.0,543.0,1375.0,1.0
2018-01-29T21:44:44Z,5777.4,1502.0,432.0,870.0,268.0,6887803.0,1281.0,549.0,1405.0,1.0
2018-01-29T21:49:44Z,5777.5,1498.0,448.0,880.0,268.0,6887912.0,1327.0,563.0,1456.0,1.0
2018-01-29T21:54:44Z,5777.55,1500.0,443.0,880.0,269.0,6888023.0,1370.0,597.0,1504.0,1.0
2018-01-29T21:59:44Z,5777.65,1500.0,440.0,880.0,269.0,6888139.0,1397.0,593.0,1532.0,1.0
2018-01-29T22:04:44Z,5777.75,1499.0,452.0,880.0,268.0,6888256.0,1411.0,598.0,1536.0,1.0
2018-01-29T22:09:44Z,5777.8,1501.0,440.0,880.0,268.0,6888374.0,1401.0,583.0,1523.0,1.0
2018-01-29T22:14:44Z,5777.9,1500.0,443.0,870.0,268.0,6888489.0,1403.0,605.0,1533.0,1.0
2018-01-29T22:19:44Z,5778.0,1501.0,448.0,870.0,268.0,6888607.0,1405.0,577.0,1534.0,1.0
2018-01-29T22:24:44Z,5778.05,1501.0,448.0,870.0,269.0,6888723.0,1395.0,624.0,1539.0,1.0
2018-01-29T22:29:44Z,5778.15,1499.0,456.0,870.0,268.0,6888837.0,1399.0,613.0,1537.0,1.0
2018-01-29T22:34:44Z,5778.25,1497.0,443.0,870.0,268.0,6888956.0,1389.0,598.0,1525.0,1.0
2018-01-29T22:39:44Z,5778.3,1502.0,452.0,880.0,268.0,6889073.0,1399.0,616.0,1547.0,1.0
2018-01-29T22:44:44Z,5778.4,1502.0,440.0,880.0,268.0,6889190.0,1408.0,585.0,1536.0,1.0
2018-01-29T22:49:44Z,5778.5,1504.0,448.0,880.0,268.0,6889306.0,1404.0,591.0,1533.0,1.0
2018-01-29T22:54:44Z,5778.55,1500.0,448.0,880.0,268.0,6889424.0,1400.0,611.0,1543.0,1.0
2018-01-29T22:59:44Z,5778.65,1500.0,448.0,890.0,268.0,6889540.0,1408.0,598.0,1539.0,1.0
2018-01-29T23:04:44Z,5778.75,1500.0,448.0,890.0,268.0,6889654.0,1400.0,599.0,1539.0,1.0
2018-01-29T23:09:44Z,5778.8,1500.0,440.0,820.0,268.0,6889772.0,1404.0,603.0,1534.0,1.0
2018-01-29T23:14:44Z,5778.9,1498.0,448.0,890.0,268.0,6889888.0,1396.0,595.0,1531.0,1.0
2018-01-29T23:19:44Z,5779.0,1500.0,440.0,880.0,268.0,6890006.0,1389.0,612.0,1533.0,1.0
2018-01-29T23:24:44Z,5779.05,1502.0,448.0,860.0,268.0,6890123.0,1406.0,603.0,1539.0,1.0
2018-01-29T23:29:44Z,5779.15,1501.0,440.0,860.0,268.0,6890239.0,1412.0,601.0,1540.0,1.0
2018-01-29T23:34:44Z,5779.25,1501.0,443.0,860.0,269.0,6890356.0,1407.0,599.0,1539.0,1.0
2018-01-29T23:39:44Z,5779.3,1501.0,452.0,880.0,267.0,6890472.0,1409.0,587.0,1537.0,1.0
2018-01-29T23:44:44Z,5779.4,1500.0,452.0,880.0,268.0,6890590.0,1404.0,605.0,1539.0,1.0
2018-01-29T23:49:44Z,5779.5,1503.0,448.0,880.0,268.0,6890705.0,1406.0,615.0,1536.0,1.0
2018-01-29T23:54:44Z,5779.55,1501.0,448.0,880.0,269.0,6890823.0,1405.0,593.0,1529.0,1.0
2018-01-29T23:59:44Z,5779.65,1500.0,443.0,900.0,269.0,6890939.0,1409.0,587.0,1539.0,1.0
2018-01-30T00:04:44Z,5779.75,1502.0,436.0,900.0,268.0,6891057.0,1402.0,603.0,1536.0,1.0
2018-01-30T00:09:44Z,5779.8,1501.0,443.0,890.0,267.0,6891174.0,1400.0,578.0,1530.0,1.0
2018-01-30T00:14:44Z,5779.9,1502.0,448.0,900.0,269.0,6891289.0,1397.0,607.0,1536.0,1.0
2018-01-30T00:19:44Z,5780.0,1501.0,436.0,890.0,267.0,6891407.0,1404.0,603.0,1540.0,1.0
2018-01-30T00:24:44Z,5780.05,1501.0,448.0,900.0,268.0,6891522.0,1389.0,618.0,1536.0,1.0
2018-01-30T00:29:44Z,5780.15,1500.0,448.0,840.0,268.0,6891641.0,1405.0,603.0,1537.0,1.0
2018-01-30T00:34:44Z,5780.25,1500.0,443.0,900.0,268.0,6891755.0,1398.0,605.0,1538.0,1.0
2018-01-30T00:39:44Z,5780.3,1502.0,460.0,850.0,268.0,6891874.0,1390.0,613.0,1529.0,1.0
2018-01-30T00:44:44Z,5780.4,1497.0,443.0,880.0,268.0,6891988.0,1391.0,617.0,1535.0,1.0
2018-01-30T00:49:44Z,5780.5,1500.0,443.0,900.0,268.0,6892106.0,1410.0,587.0,1536.0,1.0
2018-01-30T00:54:44Z,5780.55,1499.0,452.0,850.0,268.0,6892224.0,1398.0,602.0,1534.0,1.0
2018-01-30T00:59:44Z,5780.65,1499.0,448.0,860.0,269.0,6892339.0,1392.0,604.0,1536.0,1.0
2018-01-30T01:04:44Z,5780.75,1500.0,436.0,880.0,269.0,6892457.0,1409.0,604.0,1538.0,1.0
2018-01-30T01:09:44Z,5780.8,1499.0,448.0,890.0,269.0,6892572.0,1408.0,610.0,1542.0,1.0
2018-01-30T01:14:44Z,5780.9,1499.0,440.0,900.0,267.0,6892692.0,1395.0,610.0,1529.0,1.0
2018-01-30T01:19:44Z,5781.0,1500.0,443.0,850.0,269.0,6892806.0,1398.0,604.0,1533.0,1.0
2018-01-30T01:24:44Z,5781.1,1499.0,440.0,870.0,267.0,6892922.0,1397.0,606.0,1539.0,1.0
2018-01-30T01:29:44Z,5781.15,1503.0,432.0,900.0,268.0,6893039.0,1392.0,605.0,1525.0,1.0
2018-01-30T01:34:44Z,5781.25,1500.0,443.0,800.0,269.0,6893156.0,1393.0,588.0,1530.0,1.0
2018-01-30T01:39:44Z,5781.35,1505.0,443.0,880.0,268.0,6893275.0,1399.0,598.0,1535.0,1.0
2018-01-30T01:44:44Z,5781.4,1505.0,443.0,900.0,268.0,6893390.0,1408.0,612.0,1546.0,1.0
2018-01-30T01:49:44Z,5781.5,1502.0,443.0,800.0,267.0,6893504.0,1396.0,592.0,1534.0,1.0
2018-01-30T01:54:44Z,5781.6,1497.0,443.0,870.0,269.0,6893624.0,1406.0,587.0,1536.0,1.0
2018-01-30T01:59:44Z,5781.65,1501.0,440.0,880.0,268.0,6893740.0,1395.0,599.0,1529.0,1.0
2018-01-30T02:04:44Z,5781.75,1500.0,440.0,890.0,269.0,6893857.0,1401.0,592.0,1538.0,1.0
2018-01-30T02:09:45Z,5781.85,1499.0,443.0,880.0,269.0,6893974.0,1399.0,597.0,1533.0,1.0
2018-01-30T02:14:44Z,5781.9,1502.0,443.0,880.0,268.0,6894091.0,1394.0,592.0,1534.0,1.0
2018-01-30T02:19:44Z,5782.0,1502.0,443.0,880.0,268.0,6894207.0,1389.0,591.0,1527.0,1.0
2018-01-30T02:24:44Z,5782.1,1500.0,436.0,880.0,268.0,6894324.0,1401.0,620.0,1547.0,1.0
2018-01-30T02:29:44Z,5782.15,1499.0,443.0,870.0,269.0,6894441.0,1384.0,602.0,1523.0,1.0
2018-01-30T02:34:44Z,5782.25,1502.0,440.0,870.0,267.0,6894555.0,1399.0,611.0,1537.0,1.0
2018-01-30T02:39:44Z,5782.35,1499.0,443.0,880.0,269.0,6894673.0,1400.0,599.0,1536.0,1.0
2018-01-30T02:44:44Z,5782.4,1501.0,443.0,880.0,269.0,6894790.0,1398.0,612.0,1537.0,1.0
2018-01-30T02:49:44Z,5782.5,1497.0,452.0,880.0,268.0,6894907.0,1404.0,591.0,1535.0,1.0
2018-01-30T02:54:44Z,5782.6,1501.0,443.0,880.0,268.0,6895023.0,1394.0,596.0,1530.0,1.0
2018-01-30T02:59:44Z,5782.65,1498.0,440.0,890.0,269.0,6895140.0,1398.0,582.0,1530.0,1.0
2018-01-30T03:04:44Z,5782.75,1501.0,436.0,870.0,268.0,6895257.0,1384.0,606.0,1527.0,1.0
2018-01-30T03:09:44Z,5782.85,1501.0,440.0,800.0,269.0,6895372.0,1407.0,616.0,1549.0,1.0
2018-01-30T03:14:44Z,5782.9,1503.0,443.0,890.0,268.0,6895490.0,1399.0,614.0,1539.0,1.0
2018-01-30T03:19:44Z,5783.0,1501.0,448.0,880.0,269.0,6895605.0,1397.0,595.0,1528.0,1.0
2018-01-30T03:24:44Z,5783.1,1498.0,448.0,880.0,268.0,6895725.0,1393.0,603.0,1532.0,1.0
2018-01-30T03:29:44Z,5783.15,1500.0,443.0,870.0,270.0,6895839.0,1405.0,594.0,1537.0,1.0
2018-01-30T03:34:44Z,5783.25,1500.0,448.0,870.0,268.0,6895958.0,1394.0,613.0,1539.0,1.0
2018-01-30T03:39:45Z,5783.35,1501.0,443.0,870.0,267.0,6896075.0,1392.0,603.0,1528.0,1.0
2018-01-30T03:44:44Z,5783.4,1499.0,443.0,870.0,268.0,6896192.0,1381.0,583.0,1510.0,1.0
2018-01-30T03:49:44Z,5783.5,1501.0,443.0,870.0,269.0,6896308.0,1404.0,603.0,1540.0,1.0
2018-01-30T03:54:44Z,5783.6,1501.0,440.0,870.0,268.0,6896423.0,1400.0,597.0,1538.0,1.0
2018-01-30T03:59:44Z,5783.65,1501.0,443.0,870.0,269.0,6896541.0,1390.0,599.0,1527.0,1.0
2018-01-30T04:04:44Z,5783.75,1502.0,440.0,880.0,269.0,6896656.0,1393.0,620.0,1543.0,1.0
2018-01-30T04:09:44Z,5783.85,1501.0,443.0,870.0,268.0,6896775.0,1398.0,612.0,1536.0,1.0
2018-01-30T04:14:44Z,5783.9,1500.0,440.0,860.0,268.0,6896889.0,1404.0,607.0,1540.0,1.0
2018-01-30T04:19:45Z,5784.0,1505.0,440.0,870.0,268.0,6897007.0,1399.0,582.0,1533.0,1.0
2018-01-30T04:24:44Z,5784.1,1498.0,436.0,870.0,269.0,6897125.0,1394.0,614.0,1536.0,1.0
2018-01-30T04:29:45Z,5784.15,1500.0,443.0,870.0,268.0,6897239.0,1395.0,583.0,1528.0,1.0
2018-01-30T04:34:44Z,5784.25,1498.0,440.0,870.0,268.0,6897359.0,1404.0,602.0,1538.0,1.0
2018-01-30T04:39:45Z,5784.35,1498.0,448.0,860.0,268.0,6897473.0,1402.0,604.0,1541.0,1.0
2018-01-30T04:44:44Z,5784.4,1501.0,452.0,870.0,268.0,6897592.0,1400.0,591.0,1532.0,1.0
2018-01-30T04:49:45Z,5784.5,1501.0,440.0,870.0,268.0,6897707.0,1387.0,614.0,1534.0,1.0
2018-01-30T04:54:45Z,5784.6,1501.0,443.0,880.0,269.0,6897823.0,1396.0,607.0,1531.0,1.0
2018-01-30T04:59:45Z,5784.65,1504.0,452.0,880.0,269.0,6897941.0,1399.0,605.0,1532.0,1.0
2018-01-30T05:04:44Z,5784.75,1498.0,443.0,870.0,267.0,6898057.0,1395.0,603.0,1530.0,1.0
2018-01-30T05:09:45Z,5784.85,1499.0,443.0,870.0,269.0,6898175.0,1399.0,595.0,1531.0,1.0
2018-01-30T05:14:44Z,5784.9,1502.0,448.0,870.0,268.0,6898290.0,1396.0,595.0,1529.0,1.0
2018-01-30T05:19:45Z,5785.0,1500.0,436.0,870.0,269.0,6898409.0,1382.0,603.0,1532.0,1.0
2018-01-30T05:24:45Z,5785.1,1500.0,443.0,870.0,269.0,6898523.0,1403.0,592.0,1540.0,1.0
2018-01-30T05:29:45Z,5785.15,1498.0,452.0,880.0,268.0,6898643.0,1406.0,592.0,1536.0,1.0
2018-01-30T05:34:44Z,5785.25,1500.0,443.0,880.0,269.0,6898757.0,1394.0,602.0,1524.0,1.0
2018-01-30T05:39:45Z,5785.35,1500.0,452.0,880.0,269.0,6898873.0,1402.0,606.0,1535.0,1.0
2018-01-30T05:44:45Z,5785.4,1499.0,448.0,880.0,268.0,6898990.0,1414.0,594.0,1537.0,1.0
2018-01-30T05:49:45Z,5785.5,1498.0,440.0,880.0,269.0,6899107.0,1414.0,574.0,1533.0,1.0
2018-01-30T05:54:45Z,5785.6,1503.0,440.0,880.0,269.0,6899227.0,1390.0,595.0,1536.0,1.0
2018-01-30T05:59:45Z,5785.65,1499.0,436.0,880.0,269.0,6899341.0,1395.0,606.0,1537.0,1.0
2018-01-30T06:04:45Z,5785.75,1500.0,452.0,880.0,268.0,6899458.0,1394.0,596.0,1532.0,1.0
2018-01-30T06:09:45Z,5785.85,1500.0,448.0,880.0,268.0,6899575.0,1404.0,596.0,1532.0,1.0
2018-01-30T06:14:44Z,5785.9,1499.0,448.0,860.0,269.0,6899691.0,1399.0,609.0,1532.0,1.0
2018-01-30T06:19:45Z,5786.0,1497.0,440.0,860.0,268.0,6899807.0,1386.0,603.0,1529.0,1.0
2018-01-30T06:24:45Z,5786.1,1502.0,452.0,870.0,268.0,6899924.0,1396.0,593.0,1530.0,1.0
2018-01-30T06:29:45Z,5786.15,1497.0,456.0,870.0,269.0,6900038.0,1403.0,617.0,1545.0,1.0
2018-01-30T06:34:45Z,5786.25,1501.0,456.0,860.0,268.0,6900158.0,1404.0,594.0,1538.0,1.0
2018-01-30T06:39:45Z,5786.35,1501.0,452.0,850.0,269.0,6900272.0,1399.0,598.0,1533.0,1.0
2018-01-30T06:44:45Z,5786.4,1501.0,440.0,860.0,269.0,6900391.0,1398.0,596.0,1529.0,1.0
2018-01-30T06:49:45Z,5786.5,1501.0,448.0,870.0,268.0,6900508.0,1398.0,598.0,1529.0,1.0
2018-01-30T06:54:45Z,5786.6,1503.0,448.0,870.0,268.0,6900625.0,1405.0,580.0,1530.0,1.0
2018-01-30T06:59:45Z,5786.65,1500.0,440.0,880.0,268.0,6900741.0,1394.0,600.0,1532.0,1.0
2018-01-30T07:04:45Z,5786.75,1501.0,452.0,880.0,269.0,6900857.0,1399.0,614.0,1542.0,1.0
2018-01-30T07:09:45Z,5786.85,1496.0,440.0,870.0,268.0,6900975.0,1401.0,617.0,1546.0,1.0
2018-01-30T07:14:45Z,5786.9,1501.0,443.0,870.0,268.0,6901090.0,1407.0,600.0,1540.0,1.0
2018-01-30T07:19:45Z,5787.0,1499.0,452.0,870.0,269.0,6901208.0,1400.0,561.0,1528.0,1.0
2018-01-30T07:24:45Z,5787.1,1498.0,443.0,870.0,268.0,6901323.0,1402.0,612.0,1542.0,1.0
2018-01-30T07:29:45Z,5787.15,1497.0,440.0,870.0,267.0,6901442.0,1402.0,611.0,1547.0,1.0
2018-01-30T07:34:45Z,5787.25,1499.0,443.0,870.0,269.0,6901557.0,1386.0,601.0,1525.0,1.0
2018-01-30T07:39:45Z,5787.35,1500.0,448.0,880.0,268.0,6901676.0,1398.0,597.0,1526.0,1.0
2018-01-30T07:44:45Z,5787.4,1500.0,443.0,890.0,269.0,6901790.0,1395.0,588.0,1530.0,1.0
2018-01-30T07:49:45Z,5787.5,1499.0,448.0,890.0,269.0,6901907.0,1401.0,599.0,1538.0,1.0
2018-01-30T07:54:45Z,5787.6,1501.0,443.0,890.0,269.0,6902025.0,1401.0,586.0,1526.0,1.0
2018-01-30T07:59:45Z,5787.65,1502.0,440.0,890.0,268.0,6902140.0,1392.0,617.0,1530.0,1.0
2018-01-30T08:04:45Z,5787.75,1503.0,440.0,880.0,268.0,6902260.0,1402.0,617.0,1538.0,1.0
2018-01-30T08:09:45Z,5787.85,1498.0,440.0,880.0,268.0,6902375.0,1403.0,614.0,1534.0,1.0
2018-01-30T08:14:45Z,5787.9,1499.0,432.0,860.0,269.0,6902492.0,1412.0,603.0,1543.0,1.0
2018-01-30T08:19:45Z,5788.0,1499.0,448.0,880.0,268.0,6902607.0,1397.0,590.0,1530.0,1.0
2018-01-30T08:24:45Z,5788.1,1500.0,443.0,870.0,268.0,6902724.0,1400.0,590.0,1530.0,1.0
2018-01-30T08:29:45Z,5788.15,1502.0,456.0,870.0,268.0,6902841.0,1408.0,594.0,1531.0,1.0
2018-01-30T08:34:45Z,5788.25,1501.0,460.0,870.0,269.0,6902958.0,1411.0,594.0,1537.0,1.0
2018-01-30T08:39:45Z,5788.35,1500.0,448.0,880.0,268.0,6903076.0,1400.0,616.0,1536.0,1.0
2018-01-30T08:44:45Z,5788.4,1497.0,443.0,860.0,268.0,6903191.0,1401.0,611.0,1538.0,1.0
2018-01-30T08:49:45Z,5788.5,1498.0,440.0,880.0,269.0,6903306.0,1405.0,593.0,1533.0,1.0
2018-01-30T08:54:45Z,5788.6,1497.0,456.0,880.0,268.0,6903426.0,1395.0,593.0,1520.0,1.0
2018-01-30T08:59:45Z,5788.65,1499.0,440.0,860.0,269.0,6903541.0,1405.0,619.0,1547.0,1.0
2018-01-30T09:04:45Z,5788.75,1499.0,448.0,850.0,269.0,6903658.0,1399.0,588.0,1524.0,1.0
2018-01-30T09:09:45Z,5788.85,1499.0,460.0,850.0,268.0,6903775.0,1414.0,613.0,1541.0,1.0
2018-01-30T09:14:45Z,5788.9,1499.0,440.0,870.0,268.0,6903892.0,1393.0,570.0,1519.0,1.0
2018-01-30T09:19:45Z,5789.0,1502.0,443.0,870.0,267.0,6904008.0,1398.0,598.0,1531.0,1.0
2018-01-30T09:24:45Z,5789.1,1499.0,448.0,870.0,269.0,6904123.0,1401.0,585.0,1534.0,1.0
2018-01-30T09:29:45Z,5789.15,1502.0,448.0,870.0,268.0,6904242.0,1392.0,614.0,1534.0,1.0
2018-01-30T09:34:45Z,5789.25,1504.0,440.0,890.0,269.0,6904357.0,1404.0,591.0,1531.0,1.0
2018-01-30T09:39:45Z,5789.35,1501.0,448.0,880.0,268.0,6904475.0,1390.0,589.0,1525.0,1.0
2018-01-30T09:44:45Z,5789.45,1501.0,448.0,880.0,268.0,6904592.0,1389.0,604.0,1530.0,1.0
2018-01-30T09:49:45Z,5789.5,1497.0,440.0,870.0,269.0,6904710.0,1408.0,615.0,1543.0,1.0
2018-01-30T09:54:45Z,5789.6,1498.0,443.0,880.0,268.0,6904825.0,1402.0,601.0,1527.0,1.0
2018-01-30T09:59:45Z,5789.7,1498.0,443.0,870.0,268.0,6904940.0,1392.0,597.0,1527.0,1.0
2018-01-30T10:04:45Z,5789.75,1501.0,452.0,870.0,268.0,6905059.0,1394.0,594.0,1528.0,1.0
2018-01-30T10:09:45Z,5789.85,1501.0,440.0,870.0,269.0,6905174.0,1396.0,605.0,1531.0,1.0
2018-01-30T10:14:45Z,5789.95,1502.0,440.0,880.0,269.0,6905293.0,1405.0,600.0,1537.0,1.0
2018-01-30T10:19:45Z,5790.0,1500.0,443.0,880.0,268.0,6905406.0,1403.0,600.0,1533.0,1.0
2018-01-30T10:24:45Z,5790.1,1500.0,456.0,860.0,269.0,6905526.0,1403.0,587.0,1536.0,1.0
2018-01-30T10:29:45Z,5790.2,1500.0,448.0,860.0,269.0,6905642.0,1397.0,626.0,1539.0,1.0
2018-01-30T10:34:45Z,5790.25,1498.0,448.0,870.0,268.0,6905758.0,1403.0,626.0,1545.0,1.0
2018-01-30T10:39:45Z,5790.35,1498.0,443.0,870.0,268.0,6905876.0,1403.0,604.0,1541.0,1.0
2018-01-30T10:44:45Z,5790.45,1499.0,440.0,870.0,268.0,6905990.0,1402.0,594.0,1532.0,1.0
2018-01-30T10:49:45Z,5790.5,1499.0,440.0,880.0,269.0,6906109.0,1396.0,612.0,1538.0,1.0
2018-01-30T10:54:45Z,5790.6,1500.0,440.0,880.0,269.0,6906224.0,1406.0,610.0,1537.0,1.0
2018-01-30T10:59:45Z,5790.7,1499.0,448.0,880.0,268.0,6906342.0,1401.0,622.0,1534.0,1.0
2018-01-30T11:04:45Z,5790.75,1502.0,436.0,880.0,268.0,6906460.0,1402.0,601.0,1540.0,1.0
2018-01-30T11:09:45Z,5790.85,1501.0,443.0,880.0,269.0,6906574.0,1401.0,589.0,1532.0,1.0
2018-01-30T11:14:45Z,5790.95,1501.0,443.0,870.0,267.0,6906693.0,1407.0,613.0,1545.0,1.0
2018-01-30T11:19:45Z,5791.0,1503.0,443.0,870.0,268.0,6906808.0,1401.0,604.0,1537.0,1.0
2018-01-30T11:24:45Z,5791.1,1500.0,448.0,870.0,268.0,6906926.0,1408.0,588.0,1536.0,1.0
2018-01-30T11:29:45Z,5791.2,1500.0,443.0,870.0,268.0,6907041.0,1393.0,605.0,1533.0,1.0
2018-01-30T11:34:45Z,5791.25,1500.0,440.0,870.0,269.0,6907157.0,1407.0,599.0,1538.0,1.0
2018-01-30T11:39:45Z,5791.35,1502.0,452.0,870.0,268.0,6907276.0,1396.0,592.0,1523.0,1.0
2018-01-30T11:44:45Z,5791.45,1500.0,440.0,870.0,268.0,6907391.0,1396.0,604.0,1529.0,1.0
2018-01-30T11:49:45Z,5791.5,1501.0,432.0,870.0,268.0,6907509.0,1392.0,608.0,1533.0,1.0
2018-01-30T11:54:45Z,5791.6,1500.0,440.0,870.0,269.0,6907625.0,1401.0,614.0,1542.0,1.0
2018-01-30T11:59:45Z,5791.7,1498.0,448.0,870.0,269.0,6907743.0,1408.0,597.0,1541.0,1.0
2018-01-30T12:04:45Z,5791.75,1501.0,443.0,870.0,268.0,6907858.0,1393.0,616.0,1533.0,1.0
2018-01-30T12:09:45Z,5791.85,1501.0,436.0,870.0,268.0,6907976.0,1401.0,614.0,1542.0,1.0
2018-01-30T12:14:45Z,5791.95,1498.0,452.0,870.0,268.0,6908092.0,1405.0,605.0,1539.0,1.0
2018-01-30T12:19:45Z,5792.0,1503.0,448.0,870.0,268.0,6908209.0,1400.0,614.0,1536.0,1.0
2018-01-30T12:24:45Z,5792.1,1501.0,452.0,870.0,269.0,6908326.0,1408.0,609.0,1536.0,1.0
2018-01-30T12:29:45Z,5792.2,1503.0,443.0,870.0,268.0,6908441.0,1402.0,607.0,1537.0,1.0
2018-01-30T12:34:45Z,5792.25,1500.0,440.0,870.0,268.0,6908559.0,1396.0,597.0,1530.0,1.0
2018-01-30T12:39:45Z,5792.35,1499.0,443.0,870.0,268.0,6908676.0,1403.0,594.0,1532.0,1.0
2018-01-30T12:44:45Z,5792.45,1499.0,448.0,870.0,268.0,6908790.0,1390.0,595.0,1527.0,1.0
2018-01-30T12:49:45Z,5792.5,1497.0,452.0,870.0,269.0,6908910.0,1400.0,602.0,1529.0,1.0
2018-01-30T12:54:45Z,5792.6,1501.0,448.0,880.0,269.0,6909026.0,1392.0,615.0,1536.0,1.0
2018-01-30T12:59:45Z,5792.7,1500.0,440.0,870.0,268.0,6909142.0,1390.0,585.0,1522.0,1.0
2018-01-30T13:04:45Z,5792.75,1500.0,443.0,870.0,268.0,6909259.0,1390.0,593.0,1523.0,1.0
2018-01-30T13:09:45Z,5792.85,1503.0,443.0,870.0,268.0,6909376.0,1389.0,613.0,1528.0,1.0
2018-01-30T13:14:45Z,5792.95,1501.0,440.0,870.0,268.0,6909493.0,1400.0,607.0,1536.0,1.0
2018-01-30T13:19:45Z,5793.0,1499.0,440.0,870.0,268.0,6909609.0,1396.0,594.0,1529.0,1.0
2018-01-30T13:24:45Z,5793.1,1500.0,452.0,870.0,269.0,6909727.0,1395.0,591.0,1531.0,1.0
2018-01-30T13:29:45Z,5793.2,1500.0,443.0,880.0,268.0,6909840.0,1412.0,589.0,1536.0,1.0
2018-01-30T13:34:45Z,5793.25,1498.0,436.0,870.0,269.0,6909960.0,1408.0,595.0,1540.0,1.0
2018-01-30T13:39:45Z,5793.35,1499.0,452.0,880.0,268.0,6910074.0,1395.0,580.0,1526.0,1.0
2018-01-30T13:44:45Z,5793.45,1504.0,448.0,880.0,269.0,6910193.0,1393.0,611.0,1536.0,1.0
2018-01-30T13:49:45Z,5793.5,1500.0,448.0,870.0,269.0,6910310.0,1410.0,594.0,1540.0,1.0
2018-01-30T13:54:45Z,5793.6,1502.0,448.0,870.0,269.0,6910426.0,1395.0,605.0,1529.0,1.0
2018-01-30T13:59:45Z,5793.7,1498.0,443.0,870.0,269.0,6910544.0,1391.0,605.0,1534.0,1.0
2018-01-30T14:04:45Z,5793.75,1500.0,440.0,870.0,269.0,6910658.0,1411.0,598.0,1536.0,1.0
2018-01-30T14:09:45Z,5793.85,1500.0,452.0,870.0,268.0,6910777.0,1406.0,604.0,1535.0,1.0
2018-01-30T14:14:45Z,5793.95,1498.0,436.0,870.0,268.0,6910892.0,1405.0,584.0,1532.0,1.0
2018-01-30T14:19:45Z,5794.0,1499.0,440.0,880.0,268.0,6911010.0,1400.0,581.0,1527.0,1.0
2018-01-30T14:24:45Z,5794.1,1497.0,448.0,880.0,268.0,6911124.0,1394.0,612.0,1533.0,1.0
2018-01-30T14:29:45Z,5794.2,1503.0,448.0,870.0,269.0,6911243.0,1393.0,587.0,1522.0,1.0
2018-01-30T14:34:45Z,5794.25,1498.0,448.0,870.0,268.0,6911360.0,1387.0,573.0,1518.0,1.0
2018-01-30T14:39:45Z,5794.35,1501.0,448.0,870.0,269.0,6911475.0,1396.0,599.0,1534.0,1.0
2018-01-30T14:44:45Z,5794.45,1504.0,448.0,870.0,269.0,6911594.0,1398.0,582.0,1525.0,1.0
2018-01-30T14:49:45Z,5794.5,1500.0,448.0,870.0,269.0,6911709.0,1392.0,595.0,1526.0,1.0
2018-01-30T14:54:45Z,5794.6,1500.0,436.0,870.0,268.0,6911827.0,1396.0,596.0,1536.0,1.0
2018-01-30T14:59:45Z,5794.7,1498.0,440.0,870.0,268.0,6911942.0,1404.0,582.0,1535.0,1.0
2018-01-30T15:04:45Z,5794.75,1497.0,443.0,870.0,269.0,6912061.0,1391.0,595.0,1525.0,1.0
2018-01-30T15:09:45Z,5794.85,1499.0,448.0,880.0,267.0,6912176.0,1402.0,611.0,1543.0,1.0
2018-01-30T15:14:45Z,5794.95,1502.0,443.0,870.0,268.0,6912292.0,1393.0,593.0,1530.0,1.0
2018-01-30T15:19:45Z,5795.0,1500.0,452.0,870.0,268.0,6912410.0,1399.0,566.0,1525.0,1.0
2018-01-30T15:24:45Z,5795.1,1500.0,452.0,870.0,268.0,6912525.0,1408.0,598.0,1528.0,1.0
2018-01-30T15:29:45Z,5795.2,1500.0,452.0,870.0,268.0,6912644.0,1408.0,577.0,1536.0,1.0
2018-01-30T15:34:45Z,5795.25,1502.0,440.0,870.0,268.0,6912759.0,1402.0,587.0,1527.0,1.0
2018-01-30T15:39:45Z,5795.35,1499.0,443.0,870.0,268.0,6912878.0,1395.0,607.0,1531.0,1.0
2018-01-30T15:44:45Z,5795.45,1501.0,456.0,870.0,268.0,6912992.0,1396.0,602.0,1541.0,1.0
2018-01-30T15:49:45Z,5795.5,1501.0,448.0,870.0,268.0,6913110.0,1409.0,591.0,1543.0,1.0
2018-01-30T15:54:45Z,5795.6,1505.0,443.0,880.0,268.0,6913225.0,1400.0,611.0,1535.0,1.0
2018-01-30T15:59:45Z,5795.7,1497.0,456.0,870.0,269.0,6913342.0,1399.0,596.0,1530.0,1.0
2018-01-30T16:04:45Z,5795.75,1501.0,440.0,870.0,269.0,6913459.0,1394.0,597.0,1525.0,1.0
2018-01-30T16:09:45Z,5795.85,1500.0,440.0,870.0,269.0,6913576.0,1398.0,580.0,1528.0,1.0
2018-01-30T16:14:45Z,5795.95,1499.0,440.0,870.0,268.0,6913693.0,1396.0,582.0,1529.0,1.0
2018-01-30T16:19:45Z,5796.0,1499.0,448.0,870.0,267.0,6913809.0,1395.0,610.0,1537.0,1.0
2018-01-30T16:24:45Z,5796.1,1503.0,452.0,870.0,268.0,6913926.0,1409.0,618.0,1545.0,1.0
2018-01-30T16:29:45Z,5796.2,1495.0,443.0,870.0,269.0,6914043.0,1400.0,599.0,1534.0,1.0
2018-01-30T16:34:45Z,5796.25,1497.0,452.0,880.0,268.0,6914158.0,1396.0,626.0,1541.0,1.0
2018-01-30T16:39:45Z,5796.35,1502.0,436.0,870.0,268.0,6914277.0,1411.0,569.0,1537.0,1.0
2018-01-30T16:44:45Z,5796.45,1502.0,456.0,870.0,268.0,6914393.0,1389.0,598.0,1525.0,1.0
2018-01-30T16:49:45Z,5796.5,1500.0,452.0,880.0,269.0,6914509.0,1401.0,611.0,1539.0,1.0
2018-01-30T16:54:45Z,5796.6,1502.0,456.0,850.0,268.0,6914611.0,1225.0,520.0,1338.0,1.0
2018-01-30T16:59:45Z,5796.7,1502.0,448.0,860.0,268.0,6914714.0,1273.0,545.0,1393.0,1.0
2018-01-30T17:04:45Z,5796.75,1498.0,443.0,870.0,268.0,6914820.0,1281.0,552.0,1409.0,1.0
2018-01-30T17:09:45Z,5796.85,1500.0,448.0,870.0,268.0,6914927.0,1318.0,547.0,1436.0,1.0
2018-01-30T17:14:45Z,5796.95,1501.0,448.0,880.0,269.0,6915041.0,1347.0,568.0,1481.0,1.0
2018-01-30T17:19:45Z,5797.0,1503.0,448.0,880.0,268.0,6915153.0,1406.0,580.0,1533.0,1.0
2018-01-30T17:24:45Z,5797.1,1499.0,452.0,880.0,268.0,6915272.0,1404.0,588.0,1528.0,1.0
2018-01-30T17:29:45Z,5797.2,1500.0,443.0,880.0,269.0,6915389.0,1414.0,593.0,1535.0,1.0
2018-01-30T17:34:45Z,5797.25,1498.0,443.0,880.0,267.0,6915506.0,1404.0,588.0,1533.0,1.0
2018-01-30T17:39:45Z,5797.35,1501.0,452.0,880.0,268.0,6915622.0,1401.0,593.0,1540.0,1.0
2018-01-30T17:44:45Z,5797.45,1499.0,440.0,880.0,269.0,6915737.0,1407.0,580.0,1527.0,1.0
2018-01-30T17:49:45Z,5797.5,1498.0,448.0,870.0,269.0,6915856.0,1409.0,543.0,1514.0,1.0
2018-01-30T17:54:45Z,5797.6,1499.0,448.0,870.0,269.0,6915971.0,1407.0,622.0,1546.0,1.0
2018-01-30T17:59:45Z,5797.7,1501.0,440.0,870.0,268.0,6916089.0,1402.0,596.0,1533.0,1.0
2018-01-30T18:04:45Z,5797.8,1499.0,448.0,870.0,269.0,6916205.0,1408.0,586.0,1535.0,1.0
2018-01-30T18:09:45Z,5797.85,1499.0,443.0,870.0,268.0,6916323.0,1411.0,576.0,1541.0,1.0
2018-01-30T18:14:45Z,5797.95,1498.0,456.0,870.0,268.0,6916438.0,1397.0,607.0,1543.0,1.0
2018-01-30T18:19:45Z,5798.05,1500.0,448.0,840.0,269.0,6916554.0,1405.0,605.0,1535.0,1.0
2018-01-30T18:24:45Z,5798.1,1501.0,456.0,860.0,269.0,6916673.0,1407.0,597.0,1537.0,1.0
2018-01-30T18:29:45Z,5798.2,1503.0,452.0,860.0,268.0,6916788.0,1396.0,605.0,1535.0,1.0
2018-01-30T18:34:45Z,5798.3,1502.0,443.0,860.0,268.0,6916906.0,1412.0,586.0,1539.0,1.0
2018-01-30T18:39:45Z,5798.35,1497.0,448.0,870.0,268.0,6917022.0,1399.0,603.0,1537.0,1.0
2018-01-30T18:44:45Z,5798.45,1500.0,448.0,870.0,268.0,6917140.0,1403.0,613.0,1540.0,1.0
2018-01-30T18:49:45Z,5798.55,1499.0,440.0,870.0,269.0,6917254.0,1390.0,596.0,1528.0,1.0
2018-01-30T18:54:45Z,5798.6,1499.0,443.0,870.0,269.0,6917371.0,1396.0,600.0,1537.0,1.0
2018-01-30T18:59:45Z,5798.7,1501.0,443.0,880.0,268.0,6917488.0,1378.0,628.0,1536.0,1.0
2018-01-30T19:04:45Z,5798.8,1495.0,443.0,880.0,267.0,6917605.0,1399.0,611.0,1539.0,1.0
2018-01-30T19:09:46Z,5798.85,1501.0,448.0,880.0,268.0,6917724.0,1399.0,608.0,1538.0,1.0
2018-01-30T19:14:45Z,5798.95,1498.0,443.0,880.0,268.0,6917838.0,1416.0,592.0,1543.0,1.0
2018-01-30T19:19:46Z,5799.05,1500.0,440.0,880.0,268.0,6917957.0,1395.0,600.0,1524.0,1.0
2018-01-30T19:24:45Z,5799.1,1499.0,448.0,870.0,267.0,6918072.0,1395.0,585.0,1520.0,1.0
2018-01-30T19:29:46Z,5799.2,1500.0,448.0,870.0,268.0,6918189.0,1390.0,616.0,1536.0,1.0
2018-01-30T19:34:45Z,5799.3,1499.0,443.0,870.0,268.0,6918305.0,1389.0,603.0,1526.0,1.0
2018-01-30T19:39:46Z,5799.35,1500.0,436.0,870.0,268.0,6918422.0,1398.0,564.0,1519.0,1.0
2018-01-30T19:44:45Z,5799.45,1502.0,452.0,870.0,268.0,6918539.0,1396.0,612.0,1531.0,1.0
2018-01-30T19:49:46Z,5799.55,1499.0,443.0,870.0,268.0,6918656.0,1399.0,607.0,1534.0,1.0
2018-01-30T19:54:45Z,5799.6,1501.0,440.0,870.0,268.0,6918772.0,1406.0,599.0,1535.0,1.0
2018-01-30T19:59:46Z,5799.7,1503.0,443.0,870.0,268.0,6918889.0,1396.0,588.0,1522.0,1.0
2018-01-30T20:04:45Z,5799.8,1501.0,440.0,870.0,269.0,6919004.0,1414.0,584.0,1540.0,1.0
2018-01-30T20:09:46Z,5799.85,1497.0,440.0,870.0,269.0,6919123.0,1397.0,601.0,1536.0,1.0
2018-01-30T20:14:45Z,5799.95,1498.0,440.0,870.0,269.0,6919239.0,1392.0,591.0,1517.0,1.0
2018-01-30T20:19:46Z,5800.05,1499.0,456.0,880.0,268.0,6919355.0,1393.0,603.0,1530.0,1.0
2018-01-30T20:24:46Z,5800.1,1498.0,436.0,880.0,269.0,6919473.0,1391.0,613.0,1535.0,1.0
2018-01-30T20:29:46Z,5800.2,1499.0,436.0,890.0,269.0,6919589.0,1396.0,600.0,1532.0,1.0
2018-01-30T20:34:45Z,5800.3,1500.0,452.0,870.0,269.0,6919706.0,1389.0,592.0,1526.0,1.0
2018-01-30T20:39:46Z,5800.35,1500.0,448.0,870.0,268.0,6919820.0,1388.0,599.0,1523.0,1.0
2018-01-30T20:44:45Z,5800.45,1498.0,440.0,860.0,267.0,6919939.0,1399.0,617.0,1539.0,1.0
2018-01-30T20:49:46Z,5800.55,1500.0,440.0,870.0,268.0,6920054.0,1393.0,608.0,1536.0,1.0
2018-01-30T20:54:45Z,5800.6,1499.0,436.0,870.0,268.0,6920173.0,1398.0,571.0,1528.0,1.0
2018-01-30T20:59:46Z,5800.7,1497.0,448.0,870.0,269.0,6920290.0,1408.0,579.0,1532.0,1.0
2018-01-30T21:04:45Z,5800.8,1498.0,443.0,870.0,269.0,6920405.0,1401.0,595.0,1533.0,1.0
2018-01-30T21:09:46Z,5800.85,1499.0,448.0,870.0,268.0,6920522.0,1403.0,613.0,1537.0,1.0
2018-01-30T21:14:46Z,5800.95,1500.0,448.0,870.0,268.0,6920638.0,1398.0,585.0,1531.0,1.0
2018-01-30T21:19:46Z,5801.05,1500.0,448.0,870.0,268.0,6920756.0,1402.0,592.0,1535.0,1.0
2018-01-30T21:24:46Z,5801.1,1501.0,440.0,870.0,269.0,6920872.0,1410.0,584.0,1539.0,1.0
2018-01-30T21:29:46Z,5801.2,1499.0,443.0,870.0,269.0,6920990.0,1400.0,602.0,1532.0,1.0
2018-01-30T21:34:46Z,5801.3,1499.0,448.0,870.0,268.0,6921105.0,1398.0,615.0,1541.0,1.0
2018-01-30T21:39:46Z,5801.35,1499.0,440.0,870.0,269.0,6921222.0,1397.0,601.0,1531.0,1.0
2018-01-30T21:44:46Z,5801.45,1500.0,440.0,880.0,268.0,6921341.0,1402.0,585.0,1527.0,1.0
2018-01-30T21:49:46Z,5801.55,1499.0,443.0,880.0,268.0,6921456.0,1387.0,606.0,1533.0,1.0
2018-01-30T21:54:46Z,5801.6,1501.0,440.0,880.0,269.0,6921575.0,1411.0,609.0,1545.0,1.0
2018-01-30T21:59:46Z,5801.7,1500.0,443.0,880.0,268.0,6921688.0,1394.0,604.0,1534.0,1.0
2018-01-30T22:04:46Z,5801.8,1497.0,440.0,890.0,268.0,6921807.0,1405.0,582.0,1533.0,1.0
2018-01-30T22:09:46Z,5801.85,1498.0,448.0,870.0,268.0,6921922.0,1395.0,582.0,1521.0,1.0
2018-01-30T22:14:46Z,5801.95,1505.0,443.0,870.0,269.0,6922038.0,1401.0,597.0,1529.0,1.0
2018-01-30T22:19:46Z,5802.05,1500.0,448.0,870.0,268.0,6922156.0,1399.0,603.0,1540.0,1.0
2018-01-30T22:24:46Z,5802.1,1503.0,440.0,870.0,269.0,6922272.0,1406.0,602.0,1546.0,1.0
2018-01-30T22:29:46Z,5802.2,1502.0,456.0,870.0,268.0,6922391.0,1400.0,603.0,1539.0,1.0
2018-01-30T22:34:46Z,5802.3,1500.0,452.0,870.0,268.0,6922506.0,1408.0,592.0,1534.0,1.0
2018-01-30T22:39:46Z,5802.35,1502.0,452.0,870.0,268.0,6922625.0,1402.0,604.0,1537.0,1.0
2018-01-30T22:44:46Z,5802.45,1499.0,443.0,870.0,268.0,6922739.0,1395.0,589.0,1529.0,1.0
2018-01-30T22:49:46Z,5802.55,1501.0,443.0,870.0,268.0,6922856.0,1403.0,571.0,1535.0,1.0
2018-01-30T22:54:46Z,5802.6,1500.0,443.0,870.0,268.0,6922972.0,1405.0,611.0,1538.0,1.0
2018-01-30T22:59:46Z,5802.7,1498.0,448.0,870.0,270.0,6923090.0,1407.0,594.0,1536.0,1.0
2018-01-30T23:04:46Z,5802.8,1497.0,448.0,870.0,269.0,6923208.0,1408.0,610.0,1544.0,1.0
2018-01-30T23:09:46Z,5802.85,1501.0,443.0,880.0,268.0,6923323.0,1382.0,596.0,1519.0,1.0
2018-01-30T23:14:46Z,5802.95,1500.0,443.0,880.0,267.0,6923438.0,1389.0,592.0,1526.0,1.0
2018-01-30T23:19:46Z,5803.05,1500.0,448.0,880.0,268.0,6923557.0,1403.0,576.0,1529.0,1.0
2018-01-30T23:24:46Z,5803.1,1500.0,448.0,880.0,269.0,6923673.0,1411.0,586.0,1530.0,1.0
2018-01-30T23:29:46Z,5803.2,1500.0,443.0,880.0,269.0,6923790.0,1407.0,605.0,1539.0,1.0
2018-01-30T23:34:46Z,5803.3,1499.0,440.0,880.0,268.0,6923907.0,1422.0,596.0,1546.0,1.0
2018-01-30T23:39:46Z,5803.35,1503.0,436.0,870.0,268.0,6924024.0,1408.0,605.0,1539.0,1.0
2018-01-30T23:44:46Z,5803.45,1502.0,456.0,860.0,268.0,6924140.0,1394.0,598.0,1522.0,1.0
2018-01-30T23:49:46Z,5803.55,1500.0,443.0,870.0,268.0,6924258.0,1401.0,603.0,1533.0,1.0
2018-01-30T23:54:46Z,5803.6,1502.0,436.0,870.0,268.0,6924374.0,1391.0,610.0,1531.0,1.0
2018-01-30T23:59:46Z,5803.7,1500.0,448.0,870.0,268.0,6924489.0,1401.0,602.0,1532.0,1.0
2018-01-31T00:04:46Z,5803.8,1500.0,452.0,870.0,268.0,6924607.0,1398.0,593.0,1527.0,1.0
2018-01-31T00:09:46Z,5803.85,1502.0,456.0,870.0,268.0,6924722.0,1402.0,586.0,1529.0,1.0
2018-01-31T00:14:46Z,5803.95,1502.0,440.0,870.0,269.0,6924840.0,1405.0,599.0,1534.0,1.0
2018-01-31T00:19:46Z,5804.05,1503.0,448.0,870.0,268.0,6924957.0,1388.0,597.0,1526.0,1.0
2018-01-31T00:24:46Z,5804.1,1500.0,443.0,870.0,269.0,6925073.0,1410.0,591.0,1540.0,1.0
2018-01-31T00:29:46Z,5804.2,1498.0,436.0,870.0,268.0,6925191.0,1403.0,593.0,1532.0,1.0
2018-01-31T00:34:46Z,5804.3,1499.0,440.0,870.0,269.0,6925305.0,1402.0,597.0,1542.0,1.0
2018-01-31T00:39:46Z,5804.35,1500.0,448.0,870.0,267.0,6925424.0,1403.0,611.0,1538.0,1.0
2018-01-31T00:44:46Z,5804.45,1500.0,448.0,870.0,269.0,6925539.0,1393.0,586.0,1530.0,1.0
2018-01-31T00:49:46Z,5804.55,1496.0,448.0,870.0,268.0,6925658.0,1401.0,580.0,1529.0,1.0
2018-01-31T00:54:46Z,5804.6,1499.0,448.0,870.0,268.0,6925773.0,1399.0,593.0,1533.0,1.0
2018-01-31T00:59:46Z,5804.7,1500.0,448.0,870.0,268.0,6925891.0,1397.0,605.0,1539.0,1.0
2018-01-31T01:04:46Z,5804.8,1501.0,452.0,870.0,268.0,6926006.0,1394.0,600.0,1533.0,1.0
2018-01-31T01:09:46Z,5804.85,1499.0,452.0,870.0,269.0,6926122.0,1392.0,589.0,1528.0,1.0
2018-01-31T01:14:46Z,5804.95,1500.0,448.0,870.0,269.0,6926240.0,1396.0,608.0,1536.0,1.0
2018-01-31T01:19:46Z,5805.05,1501.0,452.0,880.0,268.0,6926356.0,1398.0,581.0,1524.0,1.0
2018-01-31T01:24:46Z,5805.1,1504.0,448.0,870.0,269.0,6926475.0,1395.0,592.0,1530.0,1.0
2018-01-31T01:29:46Z,5805.2,1500.0,443.0,870.0,268.0,6926590.0,1400.0,609.0,1536.0,1.0
2018-01-31T01:34:46Z,5805.3,1501.0,448.0,870.0,269.0,6926706.0,1400.0,591.0,1536.0,1.0
2018-01-31T01:39:46Z,5805.35,1501.0,440.0,870.0,268.0,6926823.0,1394.0,590.0,1527.0,1.0
2018-01-31T01:44:46Z,5805.45,1500.0,443.0,870.0,269.0,6926939.0,1400.0,612.0,1540.0,1.0
2018-01-31T01:49:46Z,5805.55,1502.0,440.0,870.0,269.0,6927056.0,1412.0,605.0,1543.0,1.0
2018-01-31T01:54:46Z,5805.6,1502.0,440.0,870.0,267.0,6927174.0,1401.0,609.0,1531.0,1.0
2018-01-31T01:59:46Z,5805.7,1500.0,443.0,870.0,269.0,6927292.0,1395.0,611.0,1541.0,1.0
2018-01-31T02:04:46Z,5805.8,1503.0,443.0,870.0,269.0,6927407.0,1417.0,595.0,1543.0,1.0
2018-01-31T02:09:46Z,5805.85,1501.0,456.0,870.0,268.0,6927525.0,1402.0,593.0,1536.0,1.0
2018-01-31T02:14:46Z,5805.95,1501.0,452.0,870.0,267.0,6927641.0,1391.0,607.0,1535.0,1.0
2018-01-31T02:19:46Z,5806.05,1502.0,443.0,870.0,269.0,6927759.0,1409.0,585.0,1541.0,1.0
2018-01-31T02:24:46Z,5806.15,1502.0,443.0,870.0,268.0,6927873.0,1394.0,605.0,1532.0,1.0
2018-01-31T02:29:46Z,5806.2,1499.0,448.0,870.0,269.0,6927989.0,1408.0,597.0,1540.0,1.0
2018-01-31T02:34:46Z,5806.3,1503.0,456.0,880.0,268.0,6928107.0,1394.0,589.0,1524.0,1.0
2018-01-31T02:39:46Z,5806.4,1500.0,443.0,880.0,268.0,6928224.0,1401.0,588.0,1532.0,1.0
2018-01-31T02:44:46Z,5806.45,1499.0,452.0,880.0,269.0,6928340.0,1394.0,590.0,1535.0,1.0
2018-01-31T02:49:46Z,5806.55,1498.0,440.0,880.0,269.0,6928457.0,1415.0,588.0,1535.0,1.0
2018-01-31T02:54:46Z,5806.65,1500.0,448.0,880.0,268.0,6928575.0,1395.0,617.0,1539.0,1.0
2018-01-31T02:59:46Z,5806.7,1499.0,448.0,860.0,268.0,6928690.0,1414.0,606.0,1542.0,1.0
2018-01-31T03:04:46Z,5806.8,1501.0,456.0,860.0,269.0,6928807.0,1400.0,585.0,1536.0,1.0
2018-01-31T03:09:46Z,5806.9,1500.0,443.0,870.0,268.0,6928923.0,1410.0,595.0,1531.0,1.0
2018-01-31T03:14:46Z,5806.95,1498.0,443.0,870.0,269.0,6929040.0,1406.0,577.0,1525.0,1.0
2018-01-31T03:19:46Z,5807.05,1500.0,452.0,880.0,268.0,6929158.0,1402.0,601.0,1538.0,1.0
2018-01-31T03:24:46Z,5807.15,1500.0,440.0,870.0,268.0,6929274.0,1409.0,590.0,1537.0,1.0
2018-01-31T03:29:46Z,5807.2,1500.0,443.0,870.0,269.0,6929391.0,1402.0,603.0,1532.0,1.0
2018-01-31T03:34:46Z,5807.3,1503.0,448.0,880.0,268.0,6929507.0,1400.0,600.0,1536.0,1.0
2018-01-31T03:39:46Z,5807.4,1501.0,448.0,870.0,268.0,6929623.0,1409.0,594.0,1542.0,1.0
2018-01-31T03:44:46Z,5807.45,1500.0,440.0,880.0,267.0,6929741.0,1399.0,591.0,1532.0,1.0
2018-01-31T03:49:46Z,5807.55,1501.0,448.0,870.0,269.0,6929855.0,1413.0,587.0,1532.0,1.0
2018-01-31T03:54:46Z,5807.65,1497.0,456.0,870.0,269.0,6929974.0,1389.0,609.0,1533.0,1.0
2018-01-31T03:59:46Z,5807.7,1501.0,448.0,870.0,268.0,6930091.0,1405.0,583.0,1537.0,1.0
2018-01-31T04:04:46Z,5807.8,1499.0,440.0,880.0,269.0,6930209.0,1396.0,608.0,1532.0,1.0
2018-01-31T04:09:46Z,5807.9,1500.0,440.0,890.0,268.0,6930324.0,1408.0,592.0,1537.0,1.0
2018-01-31T04:14:46Z,5807.95,1500.0,443.0,880.0,268.0,6930441.0,1396.0,591.0,1531.0,1.0
2018-01-31T04:19:46Z,5808.05,1500.0,436.0,870.0,268.0,6930558.0,1400.0,598.0,1528.0,1.0
2018-01-31T04:24:46Z,5808.15,1499.0,452.0,870.0,268.0,6930673.0,1400.0,585.0,1526.0,1.0
2018-01-31T04:29:46Z,5808.2,1497.0,443.0,860.0,268.0,6930792.0,1411.0,605.0,1539.0,1.0
2018-01-31T04:34:46Z,5808.3,1502.0,456.0,860.0,269.0,6930906.0,1386.0,594.0,1524.0,1.0
2018-01-31T04:39:46Z,5808.4,1500.0,452.0,870.0,269.0,6931024.0,1385.0,619.0,1528.0,1.0
2018-01-31T04:44:46Z,5808.45,1504.0,440.0,880.0,269.0,6931140.0,1408.0,594.0,1531.0,1.0
2018-01-31T04:49:46Z,5808.55,1504.0,432.0,890.0,268.0,6931259.0,1401.0,603.0,1540.0,1.0
2018-01-31T04:54:46Z,5808.65,1501.0,443.0,880.0,268.0,6931375.0,1396.0,597.0,1529.0,1.0
2018-01-31T04:59:46Z,5808.7,1502.0,443.0,870.0,268.0,6931490.0,1396.0,583.0,1526.0,1.0
2018-01-31T05:04:46Z,5808.8,1496.0,448.0,880.0,267.0,6931609.0,1398.0,605.0,1536.0,1.0
2018-01-31T05:09:46Z,5808.9,1498.0,448.0,880.0,268.0,6931724.0,1400.0,584.0,1529.0,1.0
2018-01-31T05:14:46Z,5808.95,1500.0,443.0,880.0,269.0,6931842.0,1406.0,583.0,1532.0,1.0
2018-01-31T05:19:46Z,5809.05,1498.0,443.0,870.0,269.0,6931957.0,1402.0,591.0,1534.0,1.0
2018-01-31T05:24:46Z,5809.15,1503.0,436.0,870.0,268.0,6932075.0,1403.0,601.0,1538.0,1.0
2018-01-31T05:29:46Z,5809.2,1502.0,456.0,870.0,268.0,6932190.0,1395.0,607.0,1531.0,1.0
2018-01-31T05:34:46Z,5809.3,1500.0,443.0,870.0,267.0,6932307.0,1404.0,599.0,1539.0,1.0
2018-01-31T05:39:46Z,5809.4,1503.0,448.0,880.0,268.0,6932424.0,1408.0,598.0,1536.0,1.0
2018-01-31T05:44:46Z,5809.45,1499.0,448.0,890.0,268.0,6932540.0,1402.0,598.0,1534.0,1.0
2018-01-31T05:49:46Z,5809.55,1500.0,440.0,880.0,269.0,6932658.0,1403.0,603.0,1544.0,1.0
2018-01-31T05:54:46Z,5809.65,1499.0,452.0,880.0,268.0,6932774.0,1401.0,596.0,1527.0,1.0
2018-01-31T05:59:46Z,5809.7,1502.0,443.0,870.0,268.0,6932876.0,1232.0,543.0,1359.0,1.0
2018-01-31T06:04:46Z,5809.8,1500.0,440.0,870.0,268.0,6932978.0,1262.0,525.0,1380.0,1.0
2018-01-31T06:09:46Z,5809.9,1503.0,443.0,870.0,268.0,6933086.0,1288.0,560.0,1411.0,1.0
2018-01-31T06:14:46Z,5809.95,1500.0,440.0,870.0,268.0,6933194.0,1327.0,555.0,1448.0,1.0
2018-01-31T06:19:46Z,5810.05,1500.0,448.0,860.0,269.0,6933306.0,1375.0,584.0,1499.0,1.0
2018-01-31T06:24:46Z,5810.15,1502.0,452.0,870.0,268.0,6933422.0,1409.0,601.0,1544.0,1.0
2018-01-31T06:29:46Z,5810.2,1499.0,448.0,870.0,268.0,6933539.0,1409.0,585.0,1536.0,1.0
2018-01-31T06:34:46Z,5810.3,1499.0,452.0,870.0,268.0,6933658.0,1400.0,597.0,1532.0,1.0
2018-01-31T06:39:46Z,5810.4,1501.0,443.0,870.0,268.0,6933772.0,1406.0,606.0,1538.0,1.0
2018-01-31T06:44:46Z,5810.45,1499.0,448.0,870.0,269.0,6933888.0,1403.0,582.0,1529.0,1.0
2018-01-31T06:49:46Z,5810.55,1499.0,448.0,870.0,269.0,6934005.0,1398.0,600.0,1532.0,1.0
2018-01-31T06:54:46Z,5810.65,1500.0,443.0,870.0,268.0,6934120.0,1404.0,582.0,1530.0,1.0
2018-01-31T06:59:46Z,5810.7,1498.0,432.0,870.0,268.0,6934240.0,1400.0,607.0,1540.0,1.0
2018-01-31T07:04:46Z,5810.8,1498.0,452.0,870.0,269.0,6934356.0,1395.0,617.0,1534.0,1.0
2018-01-31T07:09:46Z,5810.9,1500.0,443.0,870.0,268.0,6934472.0,1392.0,587.0,1527.0,1.0
2018-01-31T07:14:46Z,5810.95,1497.0,448.0,870.0,267.0,6934589.0,1411.0,579.0,1532.0,1.0
2018-01-31T07:19:46Z,5811.05,1499.0,448.0,890.0,268.0,6934704.0,1395.0,589.0,1518.0,1.0
2018-01-31T07:24:46Z,5811.15,1501.0,448.0,900.0,268.0,6934823.0,1398.0,618.0,1539.0,1.0
2018-01-31T07:29:46Z,5811.2,1502.0,443.0,880.0,269.0,6934938.0,1412.0,608.0,1545.0,1.0
2018-01-31T07:34:46Z,5811.3,1502.0,440.0,870.0,269.0,6935056.0,1417.0,579.0,1542.0,1.0
2018-01-31T07:39:46Z,5811.4,1500.0,452.0,870.0,268.0,6935171.0,1400.0,621.0,1538.0,1.0
2018-01-31T07:44:46Z,5811.45,1498.0,448.0,860.0,268.0,6935289.0,1410.0,586.0,1537.0,1.0
2018-01-31T07:49:46Z,5811.55,1500.0,448.0,860.0,269.0,6935407.0,1405.0,595.0,1540.0,1.0
2018-01-31T07:54:46Z,5811.65,1498.0,452.0,870.0,269.0,6935521.0,1412.0,593.0,1538.0,1.0
2018-01-31T07:59:46Z,5811.7,1502.0,456.0,860.0,268.0,6935640.0,1393.0,600.0,1523.0,1.0
2018-01-31T08:04:46Z,5811.8,1499.0,443.0,860.0,269.0,6935755.0,1404.0,578.0,1533.0,1.0
2018-01-31T08:09:46Z,5811.9,1498.0,448.0,860.0,268.0,6935874.0,1393.0,574.0,1524.0,1.0
2018-01-31T08:14:46Z,5811.95,1502.0,443.0,870.0,269.0,6935988.0,1410.0,610.0,1538.0,1.0
2018-01-31T08:19:46Z,5812.05,1502.0,443.0,880.0,268.0,6936107.0,1404.0,596.0,1533.0,1.0
2018-01-31T08:24:46Z,5812.15,1501.0,440.0,870.0,268.0,6936224.0,1406.0,600.0,1543.0,1.0
2018-01-31T08:29:46Z,5812.2,1499.0,436.0,870.0,269.0,6936339.0,1406.0,609.0,1544.0,1.0
2018-01-31T08:34:46Z,5812.3,1504.0,443.0,870.0,269.0,6936457.0,1397.0,619.0,1539.0,1.0
2018-01-31T08:39:46Z,5812.4,1501.0,440.0,880.0,268.0,6936572.0,1427.0,597.0,1548.0,1.0
2018-01-31T08:44:46Z,5812.45,1502.0,443.0,870.0,268.0,6936691.0,1400.0,608.0,1539.0,1.0
2018-01-31T08:49:46Z,5812.55,1502.0,440.0,860.0,269.0,6936805.0,1398.0,580.0,1531.0,1.0
2018-01-31T08:54:46Z,5812.65,1504.0,448.0,860.0,269.0,6936924.0,1404.0,615.0,1547.0,1.0
2018-01-31T08:59:46Z,5812.7,1499.0,452.0,860.0,269.0,6937039.0,1396.0,581.0,1521.0,1.0
2018-01-31T09:04:46Z,5812.8,1498.0,443.0,880.0,268.0,6937155.0,1403.0,603.0,1538.0,1.0
2018-01-31T09:09:46Z,5812.9,1501.0,436.0,880.0,268.0,6937274.0,1400.0,576.0,1523.0,1.0
2018-01-31T09:14:46Z,5812.95,1499.0,443.0,880.0,267.0,6937389.0,1401.0,588.0,1528.0,1.0
2018-01-31T09:19:47Z,5813.05,1503.0,452.0,880.0,269.0,6937507.0,1385.0,576.0,1518.0,1.0
2018-01-31T09:24:46Z,5813.15,1498.0,436.0,880.0,268.0,6937622.0,1394.0,616.0,1536.0,1.0
2018-01-31T09:29:46Z,5813.2,1499.0,448.0,880.0,269.0,6937740.0,1408.0,596.0,1541.0,1.0
2018-01-31T09:34:46Z,5813.3,1499.0,448.0,880.0,269.0,6937855.0,1394.0,603.0,1540.0,1.0
2018-01-31T09:39:46Z,5813.4,1499.0,443.0,870.0,268.0,6937972.0,1404.0,608.0,1543.0,1.0
2018-01-31T09:44:46Z,5813.45,1501.0,436.0,870.0,269.0,6938090.0,1406.0,600.0,1534.0,1.0
2018-01-31T09:49:46Z,5813.55,1500.0,452.0,860.0,268.0,6938206.0,1393.0,611.0,1543.0,1.0
2018-01-31T09:54:46Z,5813.65,1499.0,440.0,860.0,267.0,6938324.0,1394.0,604.0,1537.0,1.0
2018-01-31T09:59:46Z,5813.7,1501.0,460.0,870.0,268.0,6938440.0,1395.0,594.0,1531.0,1.0
2018-01-31T10:04:46Z,5813.8,1499.0,452.0,870.0,269.0,6938558.0,1399.0,607.0,1542.0,1.0
2018-01-31T10:09:47Z,5813.9,1498.0,440.0,870.0,267.0,6938672.0,1393.0,624.0,1537.0,1.0
2018-01-31T10:14:46Z,5813.95,1500.0,443.0,870.0,268.0,6938790.0,1398.0,576.0,1520.0,1.0
2018-01-31T10:19:47Z,5814.05,1498.0,448.0,880.0,269.0,6938906.0,1405.0,594.0,1534.0,1.0
2018-01-31T10:24:46Z,5814.1,1496.0,440.0,880.0,269.0,6939023.0,1404.0,578.0,1528.0,1.0
2018-01-31T10:29:46Z,5814.2,1498.0,443.0,880.0,269.0,6939139.0,1393.0,591.0,1522.0,1.0
2018-01-31T10:34:46Z,5814.3,1499.0,440.0,870.0,269.0,6939257.0,1400.0,600.0,1536.0,1.0
2018-01-31T10:39:47Z,5814.4,1499.0,436.0,870.0,268.0,6939373.0,1400.0,589.0,1527.0,1.0
2018-01-31T10:44:46Z,5814.5,1500.0,448.0,870.0,268.0,6939490.0,1406.0,595.0,1530.0,1.0
2018-01-31T10:49:47Z,5814.55,1501.0,443.0,870.0,268.0,6939607.0,1395.0,597.0,1528.0,1.0
2018-01-31T10:54:46Z,5814.65,1501.0,448.0,870.0,268.0,6939724.0,1403.0,593.0,1529.0,1.0
2018-01-31T10:59:47Z,5814.7,1503.0,443.0,880.0,268.0,6939839.0,1405.0,605.0,1537.0,1.0
2018-01-31T11:04:46Z,5814.8,1498.0,452.0,870.0,268.0,6939957.0,1399.0,583.0,1530.0,1.0
2018-01-31T11:09:47Z,5814.9,1499.0,448.0,870.0,269.0,6940072.0,1401.0,623.0,1548.0,1.0
2018-01-31T11:14:47Z,5815.0,1495.0,443.0,870.0,269.0,6940191.0,1402.0,603.0,1532.0,1.0
2018-01-31T11:19:47Z,5815.05,1499.0,448.0,870.0,267.0,6940307.0,1406.0,578.0,1531.0,1.0
2018-01-31T11:24:46Z,5815.15,1500.0,436.0,870.0,268.0,6940422.0,1388.0,592.0,1525.0,1.0
2018-01-31T11:29:47Z,5815.25,1500.0,448.0,870.0,268.0,6940541.0,1408.0,605.0,1536.0,1.0
2018-01-31T11:34:47Z,5815.3,1499.0,452.0,870.0,267.0,6940655.0,1401.0,607.0,1538.0,1.0
2018-01-31T11:39:47Z,5815.4,1502.0,443.0,870.0,268.0,6940775.0,1398.0,585.0,1523.0,1.0
2018-01-31T11:44:47Z,5815.45,1502.0,448.0,880.0,268.0,6940889.0,1395.0,599.0,1529.0,1.0
2018-01-31T11:49:47Z,5815.55,1498.0,443.0,870.0,268.0,6941008.0,1405.0,584.0,1526.0,1.0
2018-01-31T11:54:47Z,5815.6,1502.0,440.0,860.0,269.0,6941122.0,1409.0,601.0,1543.0,1.0
2018-01-31T11:59:47Z,5815.75,1501.0,452.0,870.0,268.0,6941241.0,1401.0,591.0,1534.0,1.0
2018-01-31T12:04:47Z,5815.8,1501.0,448.0,870.0,269.0,6941355.0,1405.0,597.0,1534.0,1.0
2018-01-31T12:09:47Z,5815.9,1498.0,456.0,860.0,269.0,6941466.0,1205.0,513.0,1314.0,1.0
2018-01-31T12:14:47Z,5816.0,1500.0,452.0,870.0,268.0,6941568.0,1242.0,530.0,1361.0,1.0
2018-01-31T12:19:47Z,5816.05,1501.0,440.0,880.0,268.0,6941672.0,1276.0,562.0,1414.0,1.0
2018-01-31T12:24:47Z,5816.15,1503.0,436.0,880.0,269.0,6941782.0,1313.0,531.0,1426.0,1.0
2018-01-31T12:29:47Z,5816.2,1500.0,443.0,880.0,269.0,6941892.0,1345.0,590.0,1476.0,1.0
2018-01-31T12:34:47Z,5816.3,1498.0,452.0,880.0,268.0,6942008.0,1382.0,607.0,1523.0,1.0
2018-01-31T12:39:47Z,5816.35,1500.0,443.0,880.0,269.0,6942123.0,1383.0,612.0,1531.0,1.0
2018-01-31T12:44:47Z,5816.5,1499.0,440.0,870.0,269.0,6942239.0,1395.0,590.0,1532.0,1.0
2018-01-31T12:49:47Z,5816.55,1499.0,443.0,870.0,268.0,6942356.0,1397.0,606.0,1530.0,1.0
2018-01-31T12:54:47Z,5816.6,1498.0,452.0,870.0,269.0,6942473.0,1405.0,573.0,1523.0,1.0
2018-01-31T12:59:47Z,5816.7,1497.0,448.0,870.0,268.0,6942590.0,1401.0,598.0,1529.0,1.0
2018-01-31T13:04:47Z,5816.8,1500.0,443.0,870.0,268.0,6942706.0,1401.0,585.0,1526.0,1.0
2018-01-31T13:09:47Z,5816.9,1500.0,443.0,870.0,268.0,6942825.0,1401.0,613.0,1537.0,1.0
2018-01-31T13:14:47Z,5816.95,1502.0,443.0,870.0,268.0,6942939.0,1395.0,587.0,1527.0,1.0
2018-01-31T13:19:47Z,5817.05,1500.0,440.0,870.0,267.0,6943059.0,1403.0,575.0,1527.0,1.0
2018-01-31T13:24:47Z,5817.1,1500.0,460.0,870.0,268.0,6943173.0,1398.0,628.0,1538.0,1.0
2018-01-31T13:29:47Z,5817.2,1500.0,448.0,870.0,268.0,6943289.0,1406.0,584.0,1534.0,1.0
2018-01-31T13:34:47Z,5817.3,1497.0,440.0,870.0,269.0,6943407.0,1407.0,606.0,1535.0,1.0
2018-01-31T13:39:47Z,5817.35,1498.0,448.0,880.0,269.0,6943523.0,1392.0,602.0,1527.0,1.0
2018-01-31T13:44:47Z,5817.45,1502.0,436.0,880.0,269.0,6943641.0,1410.0,589.0,1540.0,1.0
2018-01-31T13:49:47Z,5817.55,1503.0,443.0,880.0,269.0,6943756.0,1393.0,585.0,1524.0,1.0
2018-01-31T13:54:47Z,5817.6,1500.0,440.0,870.0,268.0,6943876.0,1409.0,599.0,1541.0,1.0
2018-01-31T13:59:47Z,5817.7,1500.0,443.0,870.0,268.0,6943990.0,1409.0,631.0,1549.0,1.0
2018-01-31T14:04:47Z,5817.8,1500.0,452.0,870.0,267.0,6944106.0,1391.0,592.0,1527.0,1.0
2018-01-31T14:09:47Z,5817.85,1498.0,440.0,870.0,268.0,6944224.0,1402.0,612.0,1534.0,1.0
2018-01-31T14:14:47Z,5817.95,1501.0,448.0,870.0,268.0,6944340.0,1402.0,596.0,1538.0,1.0
2018-01-31T14:19:47Z,5818.05,1498.0,448.0,870.0,269.0,6944457.0,1400.0,588.0,1531.0,1.0
2018-01-31T14:24:47Z,5818.1,1501.0,443.0,870.0,268.0,6944573.0,1403.0,593.0,1537.0,1.0
2018-01-31T14:29:47Z,5818.2,1500.0,443.0,870.0,268.0,6944690.0,1395.0,609.0,1524.0,1.0
2018-01-31T14:34:47Z,5818.3,1501.0,443.0,880.0,269.0,6944807.0,1418.0,599.0,1544.0,1.0
2018-01-31T14:39:47Z,5818.35,1501.0,436.0,870.0,268.0,6944922.0,1396.0,575.0,1528.0,1.0
2018-01-31T14:44:47Z,5818.45,1500.0,440.0,870.0,268.0,6945040.0,1398.0,606.0,1538.0,1.0
2018-01-31T14:49:47Z,5818.55,1500.0,452.0,870.0,268.0,6945158.0,1404.0,590.0,1527.0,1.0
2018-01-31T14:54:47Z,5818.6,1502.0,452.0,880.0,268.0,6945274.0,1394.0,590.0,1528.0,1.0
2018-01-31T14:59:47Z,5818.7,1500.0,448.0,870.0,268.0,6945390.0,1401.0,605.0,1533.0,1.0
2018-01-31T15:04:47Z,5818.8,1501.0,443.0,880.0,269.0,6945507.0,1392.0,607.0,1527.0,1.0
