timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-01-31T15:09:47Z,5818.85,1500.0,440.0,880.0,268.0,6945624.0,1411.0,581.0,1534.0,1.0
2018-01-31T15:14:47Z,5818.95,1500.0,448.0,880.0,269.0,6945738.0,1394.0,592.0,1533.0,1.0
2018-01-31T15:19:47Z,5819.05,1502.0,443.0,880.0,268.0,6945857.0,1409.0,595.0,1543.0,1.0
2018-01-31T15:24:47Z,5819.1,1495.0,443.0,880.0,267.0,6945972.0,1401.0,599.0,1534.0,1.0
2018-01-31T15:29:47Z,5819.2,1501.0,436.0,870.0,269.0,6946091.0,1409.0,601.0,1545.0,1.0
2018-01-31T15:34:47Z,5819.3,1498.0,452.0,870.0,269.0,6946205.0,1403.0,612.0,1539.0,1.0
2018-01-31T15:39:47Z,5819.35,1500.0,448.0,870.0,268.0,6946324.0,1409.0,586.0,1534.0,1.0
2018-01-31T15:44:47Z,5819.45,1503.0,448.0,870.0,268.0,6946439.0,1401.0,618.0,1545.0,1.0
2018-01-31T15:49:47Z,5819.55,1500.0,448.0,870.0,267.0,6946559.0,1395.0,598.0,1525.0,1.0
2018-01-31T15:54:47Z,5819.6,1499.0,443.0,870.0,268.0,6946673.0,1403.0,600.0,1528.0,1.0
2018-01-31T15:59:47Z,5819.7,1498.0,443.0,870.0,269.0,6946790.0,1395.0,594.0,1529.0,1.0
2018-01-31T16:04:47Z,5819.8,1498.0,440.0,870.0,268.0,6946908.0,1384.0,611.0,1526.0,1.0
2018-01-31T16:09:47Z,5819.85,1499.0,452.0,870.0,268.0,6947024.0,1398.0,579.0,1525.0,1.0
2018-01-31T16:14:47Z,5819.95,1501.0,443.0,870.0,268.0,6947142.0,1394.0,598.0,1527.0,1.0
2018-01-31T16:19:47Z,5820.05,1501.0,443.0,870.0,268.0,6947256.0,1399.0,593.0,1536.0,1.0
2018-01-31T16:24:47Z,5820.15,1501.0,440.0,870.0,267.0,6947375.0,1398.0,600.0,1531.0,1.0
2018-01-31T16:29:47Z,5820.2,1500.0,443.0,870.0,268.0,6947490.0,1398.0,586.0,1529.0,1.0
2018-01-31T16:34:47Z,5820.3,1501.0,452.0,870.0,268.0,6947607.0,1386.0,593.0,1527.0,1.0
2018-01-31T16:39:47Z,5820.4,1498.0,448.0,870.0,267.0,6947722.0,1397.0,603.0,1539.0,1.0
2018-01-31T16:44:47Z,5820.45,1502.0,448.0,880.0,269.0,6947840.0,1405.0,599.0,1536.0,1.0
2018-01-31T16:49:47Z,5820.55,1493.0,443.0,880.0,268.0,6947957.0,1400.0,605.0,1539.0,1.0
2018-01-31T16:54:47Z,5820.65,1502.0,443.0,870.0,268.0,6948074.0,1400.0,578.0,1534.0,1.0
2018-01-31T16:59:47Z,5820.7,1503.0,452.0,870.0,268.0,6948193.0,1394.0,582.0,1529.0,1.0
2018-01-31T17:04:47Z,5820.8,1502.0,448.0,870.0,269.0,6948307.0,1406.0,584.0,1531.0,1.0
2018-01-31T17:09:47Z,5820.9,1500.0,443.0,880.0,268.0,6948423.0,1391.0,579.0,1509.0,1.0
2018-01-31T17:14:47Z,5820.95,1501.0,456.0,880.0,269.0,6948541.0,1393.0,608.0,1534.0,1.0
2018-01-31T17:19:47Z,5821.05,1499.0,432.0,880.0,267.0,6948657.0,1395.0,584.0,1523.0,1.0
2018-01-31T17:24:47Z,5821.15,1498.0,443.0,880.0,268.0,6948774.0,1399.0,540.0,1508.0,1.0
2018-01-31T17:29:47Z,5821.2,1500.0,443.0,880.0,267.0,6948891.0,1402.0,594.0,1529.0,1.0
2018-01-31T17:34:47Z,5821.3,1499.0,452.0,860.0,268.0,6948994.0,1197.0,534.0,1318.0,1.0
2018-01-31T17:39:47Z,5821.4,1500.0,443.0,860.0,268.0,6949097.0,1238.0,522.0,1359.0,1.0
2018-01-31T17:44:47Z,5821.45,1499.0,443.0,860.0,269.0,6949200.0,1289.0,566.0,1415.0,1.0
2018-01-31T17:49:47Z,5821.55,1499.0,443.0,870.0,269.0,6949310.0,1320.0,558.0,1443.0,1.0
2018-01-31T17:54:47Z,5821.65,1502.0,443.0,880.0,268.0,6949420.0,1351.0,548.0,1478.0,1.0
2018-01-31T17:59:47Z,5821.7,1499.0,443.0,880.0,269.0,6949536.0,1379.0,595.0,1525.0,1.0
2018-01-31T18:04:47Z,5821.8,1502.0,443.0,880.0,268.0,6949652.0,1386.0,607.0,1527.0,1.0
2018-01-31T18:09:47Z,5821.9,1501.0,436.0,880.0,268.0,6949769.0,1411.0,585.0,1541.0,1.0
2018-01-31T18:14:47Z,5821.95,1500.0,448.0,880.0,268.0,6949886.0,1409.0,598.0,1540.0,1.0
2018-01-31T18:19:47Z,5822.05,1499.0,440.0,880.0,269.0,6950003.0,1404.0,569.0,1525.0,1.0
2018-01-31T18:24:47Z,5822.15,1502.0,448.0,880.0,269.0,6950119.0,1413.0,594.0,1535.0,1.0
2018-01-31T18:29:47Z,5822.2,1499.0,448.0,880.0,268.0,6950234.0,1397.0,592.0,1527.0,1.0
2018-01-31T18:34:47Z,5822.3,1498.0,443.0,850.0,268.0,6950352.0,1399.0,584.0,1535.0,1.0
2018-01-31T18:39:47Z,5822.4,1504.0,448.0,860.0,269.0,6950467.0,1384.0,604.0,1528.0,1.0
2018-01-31T18:44:47Z,5822.45,1504.0,443.0,870.0,268.0,6950587.0,1401.0,593.0,1533.0,1.0
2018-01-31T18:49:47Z,5822.55,1502.0,456.0,870.0,268.0,6950700.0,1395.0,590.0,1532.0,1.0
2018-01-31T18:54:47Z,5822.65,1502.0,436.0,880.0,269.0,6950820.0,1408.0,618.0,1549.0,1.0
2018-01-31T18:59:47Z,5822.7,1504.0,440.0,880.0,268.0,6950936.0,1397.0,621.0,1539.0,1.0
2018-01-31T19:04:47Z,5822.8,1497.0,448.0,880.0,267.0,6951051.0,1401.0,604.0,1538.0,1.0
2018-01-31T19:09:47Z,5822.9,1501.0,443.0,880.0,269.0,6951170.0,1408.0,584.0,1540.0,1.0
2018-01-31T19:14:47Z,5822.95,1500.0,440.0,860.0,267.0,6951284.0,1397.0,611.0,1542.0,1.0
2018-01-31T19:19:47Z,5823.05,1500.0,443.0,860.0,269.0,6951403.0,1401.0,594.0,1531.0,1.0
2018-01-31T19:24:47Z,5823.15,1500.0,443.0,870.0,268.0,6951517.0,1401.0,595.0,1534.0,1.0
2018-01-31T19:29:47Z,5823.2,1500.0,452.0,870.0,268.0,6951636.0,1382.0,614.0,1526.0,1.0
2018-01-31T19:34:47Z,5823.3,1501.0,452.0,880.0,268.0,6951751.0,1409.0,604.0,1540.0,1.0
2018-01-31T19:39:47Z,5823.4,1499.0,443.0,880.0,268.0,6951868.0,1396.0,572.0,1524.0,1.0
2018-01-31T19:44:47Z,5823.45,1502.0,440.0,870.0,269.0,6951984.0,1412.0,584.0,1540.0,1.0
2018-01-31T19:49:47Z,5823.55,1501.0,443.0,870.0,268.0,6952101.0,1394.0,532.0,1506.0,1.0
2018-01-31T19:54:47Z,5823.65,1502.0,443.0,880.0,269.0,6952220.0,1405.0,596.0,1540.0,1.0
2018-01-31T19:59:47Z,5823.7,1500.0,443.0,870.0,267.0,6952336.0,1399.0,619.0,1540.0,1.0
2018-01-31T20:04:47Z,5823.8,1500.0,440.0,870.0,268.0,6952454.0,1409.0,589.0,1535.0,1.0
2018-01-31T20:09:47Z,5823.9,1502.0,452.0,870.0,268.0,6952569.0,1398.0,594.0,1526.0,1.0
2018-01-31T20:14:47Z,5823.95,1502.0,448.0,880.0,269.0,6952686.0,1399.0,611.0,1542.0,1.0
2018-01-31T20:19:47Z,5824.05,1499.0,436.0,880.0,268.0,6952803.0,1396.0,612.0,1533.0,1.0
2018-01-31T20:24:47Z,5824.15,1501.0,436.0,880.0,269.0,6952919.0,1400.0,594.0,1536.0,1.0
2018-01-31T20:29:47Z,5824.2,1497.0,436.0,870.0,268.0,6953036.0,1407.0,581.0,1530.0,1.0
2018-01-31T20:34:47Z,5824.3,1500.0,436.0,880.0,269.0,6953152.0,1402.0,595.0,1535.0,1.0
2018-01-31T20:39:47Z,5824.4,1501.0,443.0,880.0,269.0,6953270.0,1392.0,610.0,1529.0,1.0
2018-01-31T20:44:47Z,5824.45,1498.0,436.0,880.0,268.0,6953386.0,1405.0,593.0,1537.0,1.0
2018-01-31T20:49:47Z,5824.55,1499.0,448.0,880.0,268.0,6953505.0,1400.0,620.0,1539.0,1.0
2018-01-31T20:54:47Z,5824.65,1499.0,440.0,880.0,268.0,6953619.0,1401.0,588.0,1527.0,1.0
2018-01-31T20:59:47Z,5824.7,1497.0,440.0,880.0,268.0,6953736.0,1395.0,614.0,1531.0,1.0
2018-01-31T21:04:47Z,5824.8,1502.0,448.0,880.0,268.0,6953852.0,1405.0,602.0,1542.0,1.0
2018-01-31T21:09:47Z,5824.9,1498.0,448.0,880.0,268.0,6953969.0,1401.0,589.0,1535.0,1.0
2018-01-31T21:14:47Z,5824.95,1500.0,436.0,880.0,268.0,6954086.0,1409.0,618.0,1546.0,1.0
2018-01-31T21:19:47Z,5825.05,1498.0,440.0,870.0,269.0,6954202.0,1395.0,605.0,1537.0,1.0
2018-01-31T21:24:47Z,5825.15,1499.0,443.0,880.0,268.0,6954317.0,1396.0,597.0,1533.0,1.0
2018-01-31T21:29:47Z,5825.2,1499.0,448.0,870.0,268.0,6954436.0,1411.0,633.0,1556.0,1.0
2018-01-31T21:34:47Z,5825.3,1499.0,456.0,870.0,268.0,6954550.0,1404.0,589.0,1529.0,1.0
2018-01-31T21:39:47Z,5825.4,1497.0,443.0,870.0,269.0,6954669.0,1393.0,605.0,1532.0,1.0
2018-01-31T21:44:47Z,5825.45,1499.0,448.0,870.0,268.0,6954786.0,1403.0,590.0,1535.0,1.0
2018-01-31T21:49:47Z,5825.55,1500.0,440.0,860.0,267.0,6954903.0,1399.0,588.0,1533.0,1.0
2018-01-31T21:54:47Z,5825.65,1498.0,443.0,850.0,269.0,6955020.0,1409.0,605.0,1541.0,1.0
2018-01-31T21:59:47Z,5825.7,1495.0,436.0,850.0,269.0,6955136.0,1395.0,600.0,1530.0,1.0
2018-01-31T22:04:47Z,5825.8,1503.0,448.0,860.0,269.0,6955253.0,1403.0,614.0,1537.0,1.0
2018-01-31T22:09:47Z,5825.9,1501.0,443.0,870.0,269.0,6955367.0,1403.0,580.0,1528.0,1.0
2018-01-31T22:14:47Z,5825.95,1502.0,452.0,870.0,269.0,6955486.0,1396.0,596.0,1533.0,1.0
2018-01-31T22:19:47Z,5826.05,1497.0,443.0,870.0,268.0,6955601.0,1397.0,597.0,1525.0,1.0
2018-01-31T22:24:47Z,5826.15,1497.0,452.0,870.0,268.0,6955720.0,1396.0,599.0,1532.0,1.0
2018-01-31T22:29:47Z,5826.2,1499.0,443.0,900.0,269.0,6955835.0,1401.0,590.0,1529.0,1.0
2018-01-31T22:34:47Z,5826.3,1501.0,452.0,890.0,268.0,6955953.0,1398.0,584.0,1533.0,1.0
2018-01-31T22:39:48Z,5826.4,1497.0,443.0,860.0,268.0,6956070.0,1399.0,595.0,1534.0,1.0
2018-01-31T22:44:47Z,5826.45,1496.0,443.0,860.0,268.0,6956185.0,1401.0,576.0,1526.0,1.0
2018-01-31T22:49:47Z,5826.55,1500.0,448.0,870.0,269.0,6956303.0,1391.0,587.0,1524.0,1.0
2018-01-31T22:54:47Z,5826.65,1499.0,443.0,870.0,269.0,6956418.0,1393.0,601.0,1525.0,1.0
2018-01-31T22:59:47Z,5826.7,1504.0,443.0,870.0,269.0,6956536.0,1404.0,583.0,1529.0,1.0
2018-01-31T23:04:47Z,5826.8,1502.0,443.0,870.0,267.0,6956652.0,1394.0,602.0,1533.0,1.0
2018-01-31T23:09:47Z,5826.9,1502.0,440.0,870.0,269.0,6956771.0,1401.0,592.0,1537.0,1.0
2018-01-31T23:14:47Z,5826.95,1502.0,452.0,870.0,268.0,6956886.0,1398.0,583.0,1522.0,1.0
2018-01-31T23:19:47Z,5827.05,1500.0,440.0,880.0,267.0,6957002.0,1398.0,598.0,1536.0,1.0
2018-01-31T23:24:47Z,5827.15,1502.0,440.0,870.0,268.0,6957121.0,1395.0,608.0,1536.0,1.0
2018-01-31T23:29:47Z,5827.2,1501.0,448.0,880.0,268.0,6957235.0,1394.0,616.0,1538.0,1.0
2018-01-31T23:34:47Z,5827.3,1499.0,456.0,880.0,268.0,6957355.0,1397.0,614.0,1538.0,1.0
2018-01-31T23:39:47Z,5827.4,1501.0,443.0,870.0,267.0,6957468.0,1402.0,610.0,1538.0,1.0
2018-01-31T23:44:47Z,5827.45,1500.0,436.0,870.0,269.0,6957587.0,1395.0,608.0,1541.0,1.0
2018-01-31T23:49:47Z,5827.55,1500.0,452.0,870.0,269.0,6957702.0,1402.0,597.0,1538.0,1.0
2018-01-31T23:54:47Z,5827.65,1499.0,448.0,880.0,269.0,6957819.0,1401.0,594.0,1534.0,1.0
2018-01-31T23:59:47Z,5827.7,1500.0,448.0,870.0,269.0,6957936.0,1412.0,598.0,1545.0,1.0
2018-02-01T00:04:47Z,5827.8,1498.0,440.0,880.0,269.0,6958053.0,1392.0,588.0,1527.0,1.0
2018-02-01T00:09:48Z,5827.9,1498.0,443.0,870.0,268.0,6958171.0,1399.0,601.0,1533.0,1.0
2018-02-01T00:14:47Z,5827.95,1500.0,440.0,870.0,269.0,6958286.0,1405.0,605.0,1543.0,1.0
2018-02-01T00:19:48Z,5828.05,1501.0,443.0,870.0,268.0,6958405.0,1404.0,586.0,1537.0,1.0
2018-02-01T00:24:47Z,5828.15,1499.0,443.0,870.0,268.0,6958520.0,1392.0,605.0,1524.0,1.0
2018-02-01T00:29:47Z,5828.2,1504.0,448.0,880.0,268.0,6958636.0,1392.0,593.0,1523.0,1.0
2018-02-01T00:34:47Z,5828.3,1500.0,440.0,870.0,268.0,6958754.0,1403.0,584.0,1524.0,1.0
2018-02-01T00:39:47Z,5828.4,1502.0,448.0,880.0,269.0,6958870.0,1398.0,611.0,1537.0,1.0
2018-02-01T00:44:47Z,5828.5,1502.0,452.0,880.0,268.0,6958987.0,1393.0,583.0,1529.0,1.0
2018-02-01T00:49:47Z,5828.55,1499.0,440.0,880.0,268.0,6959103.0,1402.0,597.0,1532.0,1.0
2018-02-01T00:54:47Z,5828.65,1499.0,448.0,880.0,267.0,6959222.0,1405.0,600.0,1539.0,1.0
2018-02-01T00:59:48Z,5828.75,1502.0,448.0,880.0,268.0,6959336.0,1405.0,615.0,1539.0,1.0
2018-02-01T01:04:47Z,5828.8,1502.0,440.0,880.0,268.0,6959454.0,1395.0,575.0,1523.0,1.0
2018-02-01T01:09:48Z,5828.9,1502.0,436.0,880.0,268.0,6959570.0,1407.0,604.0,1536.0,1.0
2018-02-01T01:14:48Z,5829.0,1500.0,443.0,880.0,268.0,6959687.0,1420.0,622.0,1547.0,1.0
2018-02-01T01:19:47Z,5829.05,1503.0,436.0,890.0,268.0,6959804.0,1394.0,590.0,1527.0,1.0
2018-02-01T01:24:47Z,5829.15,1500.0,452.0,880.0,269.0,6959920.0,1397.0,596.0,1533.0,1.0
2018-02-01T01:29:48Z,5829.25,1499.0,440.0,870.0,268.0,6960039.0,1400.0,605.0,1536.0,1.0
2018-02-01T01:34:47Z,5829.3,1500.0,452.0,890.0,269.0,6960154.0,1413.0,584.0,1538.0,1.0
2018-02-01T01:39:48Z,5829.4,1499.0,448.0,880.0,268.0,6960268.0,1392.0,588.0,1525.0,1.0
2018-02-01T01:44:47Z,5829.5,1502.0,448.0,870.0,268.0,6960388.0,1402.0,598.0,1538.0,1.0
2018-02-01T01:49:48Z,5829.55,1500.0,443.0,880.0,268.0,6960504.0,1393.0,593.0,1522.0,1.0
2018-02-01T01:54:47Z,5829.65,1500.0,448.0,880.0,269.0,6960621.0,1401.0,596.0,1530.0,1.0
2018-02-01T01:59:48Z,5829.75,1502.0,448.0,880.0,268.0,6960737.0,1402.0,594.0,1529.0,1.0
2018-02-01T02:04:47Z,5829.8,1500.0,443.0,880.0,270.0,6960855.0,1392.0,596.0,1529.0,1.0
2018-02-01T02:09:48Z,5829.9,1501.0,448.0,890.0,269.0,6960971.0,1400.0,607.0,1540.0,1.0
2018-02-01T02:14:47Z,5830.0,1501.0,448.0,880.0,268.0,6961086.0,1386.0,605.0,1531.0,1.0
2018-02-01T02:19:48Z,5830.05,1502.0,440.0,880.0,268.0,6961205.0,1405.0,591.0,1531.0,1.0
2018-02-01T02:24:47Z,5830.15,1499.0,448.0,880.0,269.0,6961320.0,1387.0,614.0,1530.0,1.0
2018-02-01T02:29:48Z,5830.25,1500.0,452.0,890.0,268.0,6961438.0,1423.0,622.0,1557.0,1.0
2018-02-01T02:34:47Z,5830.3,1502.0,452.0,900.0,268.0,6961554.0,1408.0,598.0,1538.0,1.0
2018-02-01T02:39:48Z,5830.4,1499.0,452.0,850.0,268.0,6961671.0,1401.0,572.0,1526.0,1.0
2018-02-01T02:44:48Z,5830.5,1504.0,443.0,880.0,268.0,6961788.0,1393.0,608.0,1535.0,1.0
2018-02-01T02:49:48Z,5830.55,1499.0,448.0,880.0,268.0,6961903.0,1399.0,579.0,1534.0,1.0
2018-02-01T02:54:48Z,5830.65,1501.0,436.0,890.0,268.0,6962021.0,1401.0,621.0,1541.0,1.0
2018-02-01T02:59:48Z,5830.75,1504.0,448.0,890.0,269.0,6962136.0,1397.0,609.0,1542.0,1.0
2018-02-01T03:04:47Z,5830.8,1498.0,440.0,810.0,268.0,6962255.0,1397.0,608.0,1537.0,1.0
2018-02-01T03:09:48Z,5830.9,1500.0,443.0,880.0,269.0,6962370.0,1406.0,608.0,1543.0,1.0
2018-02-01T03:14:48Z,5831.0,1500.0,448.0,880.0,267.0,6962489.0,1402.0,587.0,1529.0,1.0
2018-02-01T03:19:48Z,5831.05,1498.0,440.0,880.0,268.0,6962603.0,1398.0,617.0,1533.0,1.0
2018-02-01T03:24:47Z,5831.15,1497.0,452.0,870.0,268.0,6962721.0,1410.0,598.0,1539.0,1.0
2018-02-01T03:29:48Z,5831.25,1501.0,456.0,870.0,268.0,6962839.0,1400.0,596.0,1533.0,1.0
2018-02-01T03:34:48Z,5831.3,1499.0,440.0,880.0,268.0,6962953.0,1392.0,597.0,1531.0,1.0
2018-02-01T03:39:48Z,5831.4,1501.0,436.0,880.0,269.0,6963073.0,1414.0,594.0,1541.0,1.0
2018-02-01T03:44:48Z,5831.5,1501.0,443.0,890.0,268.0,6963187.0,1402.0,594.0,1534.0,1.0
2018-02-01T03:49:48Z,5831.55,1501.0,448.0,880.0,269.0,6963304.0,1409.0,592.0,1536.0,1.0
2018-02-01T03:54:48Z,5831.65,1503.0,456.0,880.0,269.0,6963420.0,1382.0,596.0,1526.0,1.0
2018-02-01T03:59:48Z,5831.75,1502.0,436.0,880.0,267.0,6963537.0,1395.0,612.0,1541.0,1.0
2018-02-01T04:04:48Z,5831.8,1502.0,448.0,880.0,268.0,6963656.0,1398.0,590.0,1529.0,1.0
2018-02-01T04:09:48Z,5831.9,1503.0,440.0,890.0,268.0,6963771.0,1404.0,601.0,1543.0,1.0
2018-02-01T04:14:48Z,5832.0,1500.0,436.0,890.0,268.0,6963889.0,1407.0,600.0,1540.0,1.0
2018-02-01T04:19:48Z,5832.05,1501.0,440.0,880.0,268.0,6964005.0,1396.0,625.0,1534.0,1.0
2018-02-01T04:24:48Z,5832.15,1500.0,440.0,880.0,268.0,6964119.0,1404.0,594.0,1534.0,1.0
2018-02-01T04:29:48Z,5832.25,1500.0,440.0,880.0,268.0,6964237.0,1409.0,577.0,1529.0,1.0
2018-02-01T04:34:48Z,5832.3,1505.0,448.0,870.0,268.0,6964354.0,1398.0,589.0,1527.0,1.0
2018-02-01T04:39:48Z,5832.4,1499.0,443.0,870.0,269.0,6964471.0,1404.0,587.0,1531.0,1.0
2018-02-01T04:44:48Z,5832.5,1502.0,452.0,870.0,268.0,6964588.0,1398.0,594.0,1532.0,1.0
2018-02-01T04:49:48Z,5832.55,1501.0,456.0,870.0,268.0,6964704.0,1394.0,590.0,1526.0,1.0
2018-02-01T04:54:48Z,5832.65,1499.0,440.0,870.0,269.0,6964821.0,1397.0,598.0,1533.0,1.0
2018-02-01T04:59:48Z,5832.75,1500.0,448.0,870.0,267.0,6964935.0,1396.0,596.0,1531.0,1.0
2018-02-01T05:04:48Z,5832.8,1499.0,440.0,880.0,268.0,6965054.0,1405.0,594.0,1539.0,1.0
2018-02-01T05:09:48Z,5832.9,1498.0,443.0,870.0,268.0,6965169.0,1398.0,590.0,1529.0,1.0
2018-02-01T05:14:48Z,5833.0,1501.0,440.0,880.0,268.0,6965288.0,1390.0,582.0,1525.0,1.0
2018-02-01T05:19:48Z,5833.05,1498.0,452.0,880.0,268.0,6965403.0,1404.0,576.0,1532.0,1.0
2018-02-01T05:24:48Z,5833.15,1501.0,440.0,870.0,269.0,6965521.0,1397.0,584.0,1523.0,1.0
2018-02-01T05:29:48Z,5833.25,1502.0,443.0,880.0,268.0,6965638.0,1394.0,615.0,1534.0,1.0
2018-02-01T05:34:48Z,5833.3,1499.0,436.0,870.0,267.0,6965755.0,1396.0,601.0,1538.0,1.0
2018-02-01T05:39:48Z,5833.4,1497.0,436.0,880.0,268.0,6965872.0,1407.0,585.0,1528.0,1.0
2018-02-01T05:44:48Z,5833.5,1499.0,443.0,870.0,268.0,6965987.0,1398.0,596.0,1538.0,1.0
2018-02-01T05:49:48Z,5833.55,1500.0,440.0,860.0,268.0,6966105.0,1410.0,604.0,1540.0,1.0
2018-02-01T05:54:48Z,5833.65,1501.0,452.0,870.0,268.0,6966219.0,1401.0,612.0,1540.0,1.0
2018-02-01T05:59:48Z,5833.75,1501.0,443.0,860.0,268.0,6966339.0,1395.0,605.0,1531.0,1.0
2018-02-01T06:04:48Z,5833.8,1499.0,448.0,870.0,269.0,6966453.0,1402.0,602.0,1539.0,1.0
2018-02-01T06:09:48Z,5833.9,1499.0,452.0,870.0,268.0,6966572.0,1388.0,609.0,1535.0,1.0
2018-02-01T06:14:48Z,5834.0,1502.0,436.0,870.0,269.0,6966687.0,1403.0,611.0,1543.0,1.0
2018-02-01T06:19:48Z,5834.05,1500.0,436.0,870.0,269.0,6966803.0,1406.0,602.0,1543.0,1.0
2018-02-01T06:24:48Z,5834.15,1499.0,452.0,800.0,269.0,6966922.0,1396.0,601.0,1534.0,1.0
2018-02-01T06:29:48Z,5834.25,1500.0,448.0,870.0,268.0,6967037.0,1402.0,602.0,1535.0,1.0
2018-02-01T06:34:48Z,5834.3,1499.0,452.0,870.0,269.0,6967156.0,1401.0,601.0,1534.0,1.0
2018-02-01T06:39:48Z,5834.4,1500.0,440.0,870.0,268.0,6967271.0,1399.0,611.0,1534.0,1.0
2018-02-01T06:44:48Z,5834.5,1502.0,443.0,890.0,269.0,6967389.0,1401.0,598.0,1533.0,1.0
2018-02-01T06:49:48Z,5834.55,1499.0,443.0,880.0,267.0,6967504.0,1395.0,609.0,1535.0,1.0
2018-02-01T06:54:48Z,5834.65,1502.0,440.0,880.0,268.0,6967620.0,1396.0,582.0,1526.0,1.0
2018-02-01T06:59:48Z,5834.75,1501.0,443.0,880.0,269.0,6967739.0,1392.0,580.0,1522.0,1.0
2018-02-01T07:04:48Z,5834.8,1500.0,436.0,870.0,269.0,6967854.0,1388.0,615.0,1538.0,1.0
2018-02-01T07:09:48Z,5834.9,1500.0,448.0,870.0,268.0,6967972.0,1393.0,619.0,1541.0,1.0
2018-02-01T07:14:48Z,5835.0,1499.0,456.0,870.0,268.0,6968088.0,1406.0,592.0,1535.0,1.0
2018-02-01T07:19:48Z,5835.05,1498.0,452.0,880.0,267.0,6968206.0,1400.0,588.0,1534.0,1.0
2018-02-01T07:24:48Z,5835.15,1500.0,448.0,880.0,268.0,6968321.0,1410.0,600.0,1533.0,1.0
2018-02-01T07:29:48Z,5835.25,1502.0,440.0,880.0,268.0,6968440.0,1387.0,604.0,1530.0,1.0
2018-02-01T07:34:48Z,5835.3,1501.0,448.0,880.0,269.0,6968555.0,1403.0,603.0,1531.0,1.0
2018-02-01T07:39:48Z,5835.4,1501.0,440.0,870.0,268.0,6968672.0,1397.0,592.0,1532.0,1.0
2018-02-01T07:44:48Z,5835.5,1498.0,436.0,870.0,268.0,6968788.0,1396.0,632.0,1541.0,1.0
2018-02-01T07:49:48Z,5835.55,1499.0,443.0,860.0,268.0,6968905.0,1391.0,597.0,1525.0,1.0
2018-02-01T07:54:48Z,5835.65,1498.0,452.0,860.0,268.0,6969021.0,1399.0,622.0,1537.0,1.0
2018-02-01T07:59:48Z,5835.75,1501.0,456.0,870.0,267.0,6969138.0,1405.0,606.0,1539.0,1.0
2018-02-01T08:04:48Z,5835.8,1499.0,448.0,860.0,268.0,6969253.0,1392.0,603.0,1529.0,1.0
2018-02-01T08:09:48Z,5835.9,1499.0,456.0,860.0,269.0,6969371.0,1406.0,590.0,1532.0,1.0
2018-02-01T08:14:48Z,5836.0,1503.0,443.0,860.0,267.0,6969488.0,1410.0,614.0,1543.0,1.0
2018-02-01T08:19:48Z,5836.05,1498.0,452.0,870.0,268.0,6969605.0,1396.0,581.0,1533.0,1.0
2018-02-01T08:24:48Z,5836.15,1497.0,440.0,870.0,269.0,6969722.0,1401.0,590.0,1530.0,1.0
2018-02-01T08:29:48Z,5836.25,1501.0,448.0,870.0,269.0,6969839.0,1397.0,572.0,1530.0,1.0
2018-02-01T08:34:48Z,5836.3,1502.0,436.0,880.0,268.0,6969956.0,1394.0,602.0,1527.0,1.0
2018-02-01T08:39:48Z,5836.4,1503.0,440.0,880.0,268.0,6970071.0,1396.0,596.0,1531.0,1.0
2018-02-01T08:44:48Z,5836.5,1502.0,448.0,880.0,269.0,6970189.0,1401.0,592.0,1534.0,1.0
2018-02-01T08:49:48Z,5836.55,1501.0,440.0,880.0,269.0,6970303.0,1388.0,600.0,1521.0,1.0
2018-02-01T08:54:48Z,5836.65,1500.0,448.0,870.0,268.0,6970422.0,1398.0,606.0,1538.0,1.0
2018-02-01T08:59:48Z,5836.75,1501.0,456.0,870.0,267.0,6970537.0,1404.0,581.0,1531.0,1.0
2018-02-01T09:04:48Z,5836.85,1500.0,448.0,860.0,269.0,6970655.0,1407.0,606.0,1543.0,1.0
2018-02-01T09:09:48Z,5836.9,1499.0,448.0,860.0,269.0,6970773.0,1403.0,625.0,1539.0,1.0
2018-02-01T09:14:48Z,5837.0,1501.0,440.0,860.0,267.0,6970889.0,1388.0,599.0,1524.0,1.0
2018-02-01T09:19:48Z,5837.1,1501.0,440.0,860.0,269.0,6971005.0,1393.0,612.0,1530.0,1.0
2018-02-01T09:24:48Z,5837.15,1500.0,448.0,860.0,268.0,6971121.0,1403.0,585.0,1530.0,1.0
2018-02-01T09:29:48Z,5837.25,1497.0,440.0,870.0,268.0,6971239.0,1407.0,616.0,1545.0,1.0
2018-02-01T09:34:48Z,5837.35,1499.0,440.0,870.0,269.0,6971354.0,1393.0,599.0,1530.0,1.0
2018-02-01T09:39:48Z,5837.4,1501.0,440.0,880.0,268.0,6971473.0,1395.0,604.0,1533.0,1.0
2018-02-01T09:44:48Z,5837.5,1497.0,443.0,880.0,268.0,6971588.0,1393.0,599.0,1530.0,1.0
2018-02-01T09:49:48Z,5837.6,1501.0,443.0,880.0,268.0,6971706.0,1397.0,598.0,1529.0,1.0
2018-02-01T09:54:48Z,5837.65,1500.0,443.0,880.0,269.0,6971820.0,1393.0,605.0,1529.0,1.0
2018-02-01T09:59:48Z,5837.75,1500.0,452.0,870.0,268.0,6971940.0,1411.0,598.0,1536.0,1.0
2018-02-01T10:04:48Z,5837.85,1501.0,443.0,880.0,269.0,6972056.0,1404.0,592.0,1537.0,1.0
2018-02-01T10:09:48Z,5837.9,1497.0,448.0,880.0,268.0,6972170.0,1392.0,603.0,1531.0,1.0
2018-02-01T10:14:48Z,5838.0,1500.0,440.0,880.0,268.0,6972289.0,1406.0,604.0,1539.0,1.0
2018-02-01T10:19:48Z,5838.1,1499.0,440.0,870.0,268.0,6972404.0,1386.0,590.0,1520.0,1.0
2018-02-01T10:24:48Z,5838.15,1499.0,452.0,880.0,269.0,6972523.0,1400.0,593.0,1534.0,1.0
2018-02-01T10:29:48Z,5838.25,1501.0,452.0,880.0,268.0,6972638.0,1402.0,588.0,1530.0,1.0
2018-02-01T10:34:48Z,5838.35,1498.0,448.0,870.0,269.0,6972755.0,1406.0,590.0,1530.0,1.0
2018-02-01T10:39:48Z,5838.4,1499.0,452.0,870.0,268.0,6972873.0,1401.0,587.0,1526.0,1.0
2018-02-01T10:44:48Z,5838.5,1499.0,448.0,870.0,269.0,6972988.0,1385.0,606.0,1526.0,1.0
2018-02-01T10:49:48Z,5838.6,1500.0,452.0,870.0,268.0,6973107.0,1396.0,622.0,1534.0,1.0
2018-02-01T10:54:48Z,5838.65,1500.0,443.0,870.0,268.0,6973221.0,1385.0,614.0,1528.0,1.0
2018-02-01T10:59:48Z,5838.75,1500.0,443.0,880.0,268.0,6973340.0,1391.0,583.0,1519.0,1.0
2018-02-01T11:04:48Z,5838.85,1497.0,440.0,880.0,268.0,6973454.0,1405.0,582.0,1536.0,1.0
2018-02-01T11:09:48Z,5838.9,1502.0,440.0,880.0,268.0,6973573.0,1400.0,606.0,1534.0,1.0
2018-02-01T11:14:48Z,5839.0,1499.0,452.0,880.0,269.0,6973688.0,1396.0,596.0,1536.0,1.0
2018-02-01T11:19:48Z,5839.1,1502.0,448.0,880.0,268.0,6973805.0,1404.0,608.0,1533.0,1.0
2018-02-01T11:24:48Z,5839.15,1499.0,443.0,870.0,268.0,6973923.0,1407.0,598.0,1540.0,1.0
2018-02-01T11:29:48Z,5839.25,1502.0,456.0,870.0,268.0,6974038.0,1399.0,593.0,1537.0,1.0
2018-02-01T11:34:48Z,5839.35,1501.0,440.0,880.0,269.0,6974157.0,1400.0,607.0,1541.0,1.0
2018-02-01T11:39:48Z,5839.4,1502.0,440.0,870.0,269.0,6974272.0,1397.0,609.0,1532.0,1.0
2018-02-01T11:44:48Z,5839.5,1501.0,448.0,870.0,268.0,6974389.0,1394.0,604.0,1531.0,1.0
2018-02-01T11:49:48Z,5839.6,1503.0,452.0,880.0,268.0,6974505.0,1401.0,581.0,1529.0,1.0
2018-02-01T11:54:48Z,5839.65,1498.0,456.0,880.0,269.0,6974622.0,1395.0,587.0,1525.0,1.0
2018-02-01T11:59:48Z,5839.75,1502.0,443.0,870.0,268.0,6974738.0,1394.0,626.0,1540.0,1.0
2018-02-01T12:04:48Z,5839.85,1504.0,440.0,870.0,268.0,6974855.0,1381.0,598.0,1524.0,1.0
2018-02-01T12:09:48Z,5839.9,1504.0,448.0,880.0,269.0,6974973.0,1406.0,600.0,1539.0,1.0
2018-02-01T12:14:48Z,5840.0,1500.0,448.0,880.0,268.0,6975089.0,1401.0,588.0,1527.0,1.0
2018-02-01T12:19:48Z,5840.1,1499.0,436.0,870.0,268.0,6975207.0,1393.0,607.0,1535.0,1.0
2018-02-01T12:24:48Z,5840.15,1500.0,436.0,880.0,268.0,6975322.0,1412.0,598.0,1539.0,1.0
2018-02-01T12:29:48Z,5840.25,1500.0,436.0,880.0,269.0,6975439.0,1398.0,612.0,1539.0,1.0
2018-02-01T12:34:48Z,5840.35,1501.0,448.0,870.0,269.0,6975557.0,1394.0,595.0,1523.0,1.0
2018-02-01T12:39:48Z,5840.4,1499.0,456.0,880.0,269.0,6975673.0,1389.0,583.0,1520.0,1.0
2018-02-01T12:44:48Z,5840.5,1500.0,448.0,880.0,268.0,6975789.0,1406.0,599.0,1535.0,1.0
2018-02-01T12:49:48Z,5840.6,1500.0,443.0,880.0,268.0,6975905.0,1405.0,597.0,1538.0,1.0
2018-02-01T12:54:48Z,5840.65,1502.0,443.0,880.0,269.0,6976020.0,1403.0,606.0,1534.0,1.0
2018-02-01T12:59:48Z,5840.75,1501.0,443.0,880.0,268.0,6976140.0,1401.0,607.0,1533.0,1.0
2018-02-01T13:04:48Z,5840.85,1500.0,440.0,880.0,268.0,6976255.0,1399.0,591.0,1527.0,1.0
2018-02-01T13:09:48Z,5840.9,1499.0,443.0,880.0,269.0,6976373.0,1390.0,603.0,1527.0,1.0
2018-02-01T13:14:48Z,5841.0,1500.0,436.0,880.0,269.0,6976489.0,1402.0,597.0,1533.0,1.0
2018-02-01T13:19:48Z,5841.1,1498.0,440.0,880.0,269.0,6976606.0,1401.0,575.0,1530.0,1.0
2018-02-01T13:24:48Z,5841.15,1500.0,436.0,880.0,269.0,6976724.0,1401.0,594.0,1537.0,1.0
2018-02-01T13:29:48Z,5841.25,1499.0,443.0,880.0,269.0,6976839.0,1402.0,598.0,1537.0,1.0
2018-02-01T13:34:48Z,5841.35,1498.0,440.0,880.0,268.0,6976956.0,1399.0,614.0,1534.0,1.0
2018-02-01T13:39:48Z,5841.4,1497.0,436.0,880.0,268.0,6977071.0,1406.0,597.0,1530.0,1.0
2018-02-01T13:44:48Z,5841.5,1504.0,440.0,860.0,268.0,6977184.0,1108.0,402.0,1282.0,1.0
2018-02-01T13:49:48Z,5841.6,1499.0,440.0,870.0,269.0,6977283.0,1242.0,524.0,1350.0,1.0
2018-02-01T13:54:48Z,5841.65,1500.0,452.0,870.0,269.0,6977386.0,1253.0,534.0,1377.0,1.0
2018-02-01T13:59:49Z,5841.75,1502.0,440.0,870.0,269.0,6977494.0,1282.0,560.0,1409.0,1.0
2018-02-01T14:04:48Z,5841.85,1499.0,443.0,870.0,269.0,6977601.0,1341.0,552.0,1454.0,1.0
2018-02-01T14:09:48Z,5841.9,1498.0,436.0,880.0,268.0,6977715.0,1375.0,577.0,1507.0,1.0
2018-02-01T14:14:48Z,5842.0,1498.0,436.0,880.0,269.0,6977829.0,1395.0,605.0,1537.0,1.0
2018-02-01T14:19:49Z,5842.1,1500.0,443.0,880.0,268.0,6977947.0,1410.0,589.0,1537.0,1.0
2018-02-01T14:24:48Z,5842.15,1502.0,456.0,880.0,269.0,6978063.0,1397.0,608.0,1539.0,1.0
2018-02-01T14:29:48Z,5842.25,1499.0,440.0,880.0,268.0,6978178.0,1393.0,614.0,1533.0,1.0
2018-02-01T14:34:48Z,5842.35,1499.0,448.0,870.0,269.0,6978298.0,1391.0,604.0,1529.0,1.0
2018-02-01T14:39:48Z,5842.4,1502.0,440.0,870.0,269.0,6978413.0,1400.0,615.0,1540.0,1.0
2018-02-01T14:44:48Z,5842.5,1497.0,443.0,870.0,269.0,6978532.0,1410.0,587.0,1532.0,1.0
2018-02-01T14:49:48Z,5842.6,1499.0,436.0,880.0,268.0,6978646.0,1401.0,605.0,1531.0,1.0
2018-02-01T14:54:48Z,5842.65,1500.0,448.0,870.0,268.0,6978764.0,1407.0,610.0,1544.0,1.0
2018-02-01T14:59:48Z,5842.75,1500.0,443.0,870.0,268.0,6978881.0,1396.0,583.0,1530.0,1.0
2018-02-01T15:04:48Z,5842.85,1499.0,440.0,870.0,268.0,6978998.0,1390.0,592.0,1530.0,1.0
2018-02-01T15:09:49Z,5842.9,1501.0,440.0,870.0,269.0,6979115.0,1402.0,620.0,1536.0,1.0
2018-02-01T15:14:48Z,5843.0,1499.0,432.0,880.0,269.0,6979230.0,1404.0,596.0,1536.0,1.0
2018-02-01T15:19:48Z,5843.1,1501.0,436.0,870.0,268.0,6979348.0,1406.0,588.0,1534.0,1.0
2018-02-01T15:24:48Z,5843.15,1499.0,443.0,870.0,268.0,6979463.0,1410.0,591.0,1537.0,1.0
2018-02-01T15:29:49Z,5843.25,1501.0,448.0,870.0,268.0,6979581.0,1391.0,619.0,1529.0,1.0
2018-02-01T15:34:48Z,5843.35,1500.0,448.0,870.0,268.0,6979698.0,1393.0,612.0,1530.0,1.0
2018-02-01T15:39:48Z,5843.4,1501.0,448.0,870.0,268.0,6979816.0,1397.0,600.0,1531.0,1.0
2018-02-01T15:44:48Z,5843.5,1498.0,440.0,870.0,268.0,6979931.0,1413.0,607.0,1541.0,1.0
2018-02-01T15:49:49Z,5843.6,1501.0,436.0,880.0,268.0,6980047.0,1394.0,569.0,1522.0,1.0
2018-02-01T15:54:48Z,5843.65,1501.0,448.0,870.0,269.0,6980165.0,1400.0,600.0,1531.0,1.0
2018-02-01T15:59:49Z,5843.75,1499.0,448.0,880.0,268.0,6980279.0,1406.0,614.0,1540.0,1.0
2018-02-01T16:04:48Z,5843.85,1498.0,443.0,880.0,269.0,6980398.0,1397.0,588.0,1527.0,1.0
2018-02-01T16:09:49Z,5843.9,1497.0,440.0,880.0,269.0,6980513.0,1406.0,595.0,1538.0,1.0
2018-02-01T16:14:48Z,5844.0,1501.0,440.0,880.0,268.0,6980630.0,1404.0,572.0,1527.0,1.0
2018-02-01T16:19:49Z,5844.1,1501.0,440.0,880.0,267.0,6980747.0,1412.0,596.0,1539.0,1.0
2018-02-01T16:24:48Z,5844.15,1500.0,452.0,880.0,268.0,6980863.0,1402.0,589.0,1527.0,1.0
2018-02-01T16:29:49Z,5844.25,1501.0,448.0,880.0,267.0,6980981.0,1398.0,609.0,1537.0,1.0
2018-02-01T16:34:48Z,5844.35,1499.0,440.0,880.0,268.0,6981097.0,1403.0,596.0,1538.0,1.0
2018-02-01T16:39:49Z,5844.4,1498.0,452.0,880.0,268.0,6981216.0,1407.0,609.0,1541.0,1.0
2018-02-01T16:44:48Z,5844.5,1503.0,440.0,880.0,268.0,6981330.0,1398.0,608.0,1534.0,1.0
2018-02-01T16:49:49Z,5844.6,1501.0,448.0,880.0,267.0,6981446.0,1393.0,590.0,1530.0,1.0
2018-02-01T16:54:49Z,5844.65,1500.0,452.0,880.0,269.0,6981564.0,1404.0,583.0,1534.0,1.0
2018-02-01T16:59:49Z,5844.75,1501.0,440.0,880.0,269.0,6981680.0,1387.0,601.0,1528.0,1.0
2018-02-01T17:04:49Z,5844.85,1500.0,440.0,880.0,268.0,6981799.0,1413.0,574.0,1529.0,1.0
2018-02-01T17:09:49Z,5844.9,1501.0,452.0,880.0,268.0,6981913.0,1403.0,596.0,1533.0,1.0
2018-02-01T17:14:49Z,5845.0,1501.0,443.0,880.0,268.0,6982032.0,1399.0,606.0,1536.0,1.0
2018-02-01T17:19:49Z,5845.1,1500.0,440.0,880.0,268.0,6982147.0,1415.0,593.0,1542.0,1.0
2018-02-01T17:24:48Z,5845.2,1499.0,443.0,880.0,269.0,6982264.0,1389.0,604.0,1525.0,1.0
2018-02-01T17:29:49Z,5845.25,1499.0,448.0,890.0,268.0,6982383.0,1385.0,585.0,1518.0,1.0
2018-02-01T17:34:48Z,5845.35,1498.0,448.0,870.0,268.0,6982498.0,1403.0,596.0,1530.0,1.0
2018-02-01T17:39:49Z,5845.45,1498.0,448.0,880.0,268.0,6982616.0,1392.0,601.0,1533.0,1.0
2018-02-01T17:44:49Z,5845.5,1499.0,440.0,880.0,268.0,6982731.0,1395.0,592.0,1531.0,1.0
2018-02-01T17:49:49Z,5845.6,1498.0,436.0,880.0,268.0,6982849.0,1405.0,608.0,1539.0,1.0
2018-02-01T17:54:49Z,5845.7,1503.0,452.0,880.0,268.0,6982965.0,1400.0,601.0,1534.0,1.0
2018-02-01T17:59:49Z,5845.75,1501.0,448.0,840.0,269.0,6983081.0,1406.0,611.0,1542.0,1.0
2018-02-01T18:04:49Z,5845.85,1500.0,440.0,850.0,269.0,6983198.0,1396.0,601.0,1539.0,1.0
2018-02-01T18:09:49Z,5845.95,1498.0,460.0,860.0,268.0,6983314.0,1407.0,614.0,1540.0,1.0
2018-02-01T18:14:49Z,5846.0,1497.0,440.0,870.0,269.0,6983432.0,1411.0,590.0,1538.0,1.0
2018-02-01T18:19:49Z,5846.1,1498.0,456.0,870.0,269.0,6983548.0,1412.0,595.0,1537.0,1.0
2018-02-01T18:24:49Z,5846.2,1499.0,443.0,880.0,269.0,6983665.0,1394.0,590.0,1524.0,1.0
2018-02-01T18:29:49Z,5846.25,1501.0,440.0,860.0,268.0,6983782.0,1392.0,587.0,1521.0,1.0
2018-02-01T18:34:49Z,5846.35,1498.0,436.0,860.0,268.0,6983898.0,1405.0,620.0,1541.0,1.0
2018-02-01T18:39:49Z,5846.45,1500.0,443.0,860.0,268.0,6984015.0,1397.0,600.0,1535.0,1.0
2018-02-01T18:44:49Z,5846.5,1497.0,440.0,870.0,268.0,6984131.0,1401.0,604.0,1535.0,1.0
2018-02-01T18:49:49Z,5846.6,1501.0,443.0,880.0,269.0,6984249.0,1400.0,619.0,1538.0,1.0
2018-02-01T18:54:49Z,5846.7,1500.0,436.0,870.0,268.0,6984365.0,1402.0,593.0,1529.0,1.0
2018-02-01T18:59:49Z,5846.75,1499.0,448.0,870.0,268.0,6984482.0,1394.0,584.0,1522.0,1.0
2018-02-01T19:04:49Z,5846.85,1499.0,443.0,870.0,268.0,6984598.0,1385.0,585.0,1521.0,1.0
2018-02-01T19:09:49Z,5846.95,1495.0,448.0,860.0,268.0,6984713.0,1400.0,601.0,1533.0,1.0
2018-02-01T19:14:49Z,5847.0,1498.0,443.0,870.0,268.0,6984832.0,1404.0,586.0,1531.0,1.0
2018-02-01T19:19:49Z,5847.1,1498.0,443.0,870.0,268.0,6984949.0,1402.0,589.0,1532.0,1.0
2018-02-01T19:24:49Z,5847.2,1500.0,440.0,870.0,268.0,6985066.0,1402.0,604.0,1538.0,1.0
2018-02-01T19:29:49Z,5847.25,1501.0,440.0,870.0,269.0,6985182.0,1398.0,599.0,1537.0,1.0
2018-02-01T19:34:49Z,5847.35,1500.0,452.0,920.0,269.0,6985299.0,1400.0,585.0,1532.0,1.0
2018-02-01T19:39:49Z,5847.45,1497.0,452.0,870.0,268.0,6985416.0,1388.0,602.0,1525.0,1.0
2018-02-01T19:44:49Z,5847.5,1499.0,440.0,860.0,269.0,6985530.0,1390.0,596.0,1534.0,1.0
2018-02-01T19:49:49Z,5847.6,1501.0,452.0,860.0,268.0,6985650.0,1403.0,587.0,1529.0,1.0
2018-02-01T19:54:49Z,5847.7,1501.0,448.0,870.0,269.0,6985764.0,1396.0,605.0,1535.0,1.0
2018-02-01T19:59:49Z,5847.75,1496.0,448.0,870.0,268.0,6985883.0,1416.0,597.0,1549.0,1.0
2018-02-01T20:04:49Z,5847.85,1500.0,443.0,870.0,267.0,6985998.0,1388.0,608.0,1531.0,1.0
2018-02-01T20:09:49Z,5847.95,1500.0,448.0,880.0,268.0,6986116.0,1414.0,576.0,1538.0,1.0
2018-02-01T20:14:49Z,5848.0,1502.0,443.0,880.0,268.0,6986233.0,1398.0,582.0,1528.0,1.0
2018-02-01T20:19:49Z,5848.1,1499.0,448.0,870.0,268.0,6986347.0,1405.0,614.0,1547.0,1.0
2018-02-01T20:24:49Z,5848.2,1500.0,443.0,870.0,268.0,6986466.0,1408.0,616.0,1541.0,1.0
2018-02-01T20:29:49Z,5848.25,1500.0,440.0,870.0,268.0,6986581.0,1399.0,582.0,1527.0,1.0
2018-02-01T20:34:49Z,5848.35,1496.0,452.0,870.0,269.0,6986700.0,1392.0,607.0,1527.0,1.0
2018-02-01T20:39:49Z,5848.45,1499.0,452.0,870.0,267.0,6986814.0,1396.0,603.0,1535.0,1.0
2018-02-01T20:44:49Z,5848.5,1502.0,448.0,870.0,268.0,6986933.0,1397.0,599.0,1537.0,1.0
2018-02-01T20:49:49Z,5848.6,1498.0,443.0,870.0,267.0,6987048.0,1402.0,604.0,1540.0,1.0
2018-02-01T20:54:49Z,5848.7,1500.0,448.0,870.0,268.0,6987167.0,1405.0,602.0,1533.0,1.0
2018-02-01T20:59:49Z,5848.75,1501.0,448.0,870.0,268.0,6987281.0,1403.0,606.0,1544.0,1.0
2018-02-01T21:04:49Z,5848.85,1499.0,440.0,870.0,268.0,6987398.0,1408.0,577.0,1526.0,1.0
2018-02-01T21:09:49Z,5848.95,1502.0,443.0,870.0,269.0,6987515.0,1406.0,607.0,1537.0,1.0
2018-02-01T21:14:49Z,5849.0,1502.0,436.0,870.0,268.0,6987631.0,1407.0,588.0,1531.0,1.0
2018-02-01T21:19:49Z,5849.1,1499.0,440.0,870.0,268.0,6987750.0,1400.0,608.0,1536.0,1.0
2018-02-01T21:24:49Z,5849.2,1500.0,443.0,880.0,268.0,6987865.0,1402.0,594.0,1535.0,1.0
2018-02-01T21:29:49Z,5849.25,1504.0,448.0,880.0,268.0,6987983.0,1401.0,612.0,1534.0,1.0
2018-02-01T21:34:49Z,5849.35,1503.0,448.0,870.0,269.0,6988098.0,1400.0,604.0,1537.0,1.0
2018-02-01T21:39:49Z,5849.45,1498.0,440.0,870.0,269.0,6988213.0,1407.0,578.0,1532.0,1.0
2018-02-01T21:44:49Z,5849.5,1499.0,443.0,870.0,268.0,6988331.0,1390.0,578.0,1520.0,1.0
2018-02-01T21:49:49Z,5849.6,1498.0,443.0,870.0,268.0,6988449.0,1393.0,587.0,1525.0,1.0
2018-02-01T21:54:49Z,5849.7,1502.0,452.0,870.0,268.0,6988565.0,1398.0,610.0,1534.0,1.0
2018-02-01T21:59:49Z,5849.75,1499.0,443.0,870.0,269.0,6988682.0,1399.0,610.0,1539.0,1.0
2018-02-01T22:04:49Z,5849.85,1498.0,443.0,870.0,269.0,6988801.0,1402.0,604.0,1539.0,1.0
2018-02-01T22:09:49Z,5849.95,1498.0,443.0,870.0,269.0,6988915.0,1410.0,602.0,1539.0,1.0
2018-02-01T22:14:49Z,5850.0,1503.0,440.0,870.0,268.0,6989031.0,1402.0,608.0,1531.0,1.0
2018-02-01T22:19:49Z,5850.1,1498.0,456.0,870.0,269.0,6989149.0,1396.0,600.0,1528.0,1.0
2018-02-01T22:24:49Z,5850.2,1501.0,443.0,870.0,268.0,6989264.0,1403.0,587.0,1530.0,1.0
2018-02-01T22:29:49Z,5850.25,1498.0,448.0,870.0,268.0,6989383.0,1399.0,614.0,1540.0,1.0
2018-02-01T22:34:49Z,5850.35,1501.0,443.0,870.0,269.0,6989499.0,1403.0,607.0,1538.0,1.0
2018-02-01T22:39:49Z,5850.45,1501.0,443.0,870.0,269.0,6989616.0,1388.0,582.0,1521.0,1.0
2018-02-01T22:44:49Z,5850.5,1499.0,448.0,870.0,268.0,6989733.0,1408.0,608.0,1539.0,1.0
2018-02-01T22:49:49Z,5850.6,1501.0,448.0,870.0,268.0,6989850.0,1411.0,601.0,1542.0,1.0
2018-02-01T22:54:49Z,5850.7,1497.0,448.0,870.0,268.0,6989966.0,1396.0,597.0,1543.0,1.0
2018-02-01T22:59:49Z,5850.75,1502.0,436.0,880.0,268.0,6990080.0,1403.0,583.0,1532.0,1.0
2018-02-01T23:04:49Z,5850.85,1498.0,443.0,880.0,268.0,6990199.0,1403.0,591.0,1529.0,1.0
2018-02-01T23:09:49Z,5850.95,1501.0,443.0,880.0,269.0,6990317.0,1404.0,593.0,1531.0,1.0
2018-02-01T23:14:49Z,5851.0,1498.0,440.0,870.0,268.0,6990433.0,1399.0,600.0,1532.0,1.0
2018-02-01T23:19:49Z,5851.1,1500.0,452.0,870.0,267.0,6990550.0,1409.0,595.0,1541.0,1.0
2018-02-01T23:24:49Z,5851.2,1498.0,452.0,870.0,269.0,6990664.0,1416.0,593.0,1539.0,1.0
2018-02-01T23:29:49Z,5851.25,1500.0,440.0,870.0,268.0,6990782.0,1401.0,607.0,1536.0,1.0
2018-02-01T23:34:49Z,5851.35,1502.0,452.0,870.0,268.0,6990898.0,1392.0,598.0,1535.0,1.0
2018-02-01T23:39:49Z,5851.45,1500.0,443.0,880.0,269.0,6991016.0,1386.0,596.0,1522.0,1.0
2018-02-01T23:44:49Z,5851.5,1501.0,448.0,880.0,269.0,6991132.0,1409.0,581.0,1528.0,1.0
2018-02-01T23:49:49Z,5851.6,1499.0,448.0,880.0,268.0,6991250.0,1400.0,589.0,1535.0,1.0
2018-02-01T23:54:49Z,5851.7,1500.0,460.0,880.0,269.0,6991365.0,1391.0,590.0,1531.0,1.0
2018-02-01T23:59:49Z,5851.75,1495.0,448.0,880.0,269.0,6991481.0,1393.0,590.0,1527.0,1.0
2018-02-02T00:04:49Z,5851.85,1497.0,443.0,880.0,269.0,6991600.0,1407.0,604.0,1541.0,1.0
2018-02-02T00:09:49Z,5851.95,1500.0,436.0,880.0,269.0,6991715.0,1396.0,595.0,1533.0,1.0
2018-02-02T00:14:49Z,5852.0,1501.0,436.0,880.0,268.0,6991834.0,1392.0,592.0,1526.0,1.0
2018-02-02T00:19:49Z,5852.1,1501.0,432.0,880.0,269.0,6991948.0,1405.0,606.0,1541.0,1.0
2018-02-02T00:24:49Z,5852.2,1502.0,448.0,870.0,269.0,6992067.0,1402.0,596.0,1531.0,1.0
2018-02-02T00:29:49Z,5852.25,1497.0,440.0,880.0,268.0,6992182.0,1406.0,583.0,1529.0,1.0
2018-02-02T00:34:49Z,5852.35,1501.0,460.0,880.0,267.0,6992298.0,1407.0,595.0,1540.0,1.0
2018-02-02T00:39:49Z,5852.45,1499.0,448.0,870.0,269.0,6992417.0,1406.0,601.0,1534.0,1.0
2018-02-02T00:44:49Z,5852.5,1499.0,440.0,870.0,269.0,6992532.0,1398.0,604.0,1536.0,1.0
2018-02-02T00:49:49Z,5852.6,1500.0,440.0,870.0,268.0,6992651.0,1407.0,591.0,1534.0,1.0
2018-02-02T00:54:49Z,5852.7,1498.0,452.0,870.0,268.0,6992765.0,1399.0,599.0,1531.0,1.0
2018-02-02T00:59:49Z,5852.75,1500.0,448.0,870.0,268.0,6992883.0,1411.0,593.0,1540.0,1.0
2018-02-02T01:04:49Z,5852.85,1502.0,436.0,880.0,267.0,6992999.0,1399.0,599.0,1533.0,1.0
2018-02-02T01:09:49Z,5852.95,1501.0,443.0,880.0,267.0,6993116.0,1391.0,599.0,1528.0,1.0
2018-02-02T01:14:49Z,5853.0,1502.0,443.0,880.0,269.0,6993232.0,1397.0,606.0,1543.0,1.0
2018-02-02T01:19:49Z,5853.1,1498.0,443.0,890.0,269.0,6993349.0,1397.0,606.0,1534.0,1.0
2018-02-02T01:24:49Z,5853.2,1498.0,443.0,880.0,269.0,6993468.0,1411.0,596.0,1542.0,1.0
2018-02-02T01:29:49Z,5853.25,1498.0,443.0,860.0,268.0,6993583.0,1407.0,596.0,1532.0,1.0
2018-02-02T01:34:49Z,5853.35,1498.0,456.0,880.0,268.0,6993699.0,1407.0,606.0,1543.0,1.0
2018-02-02T01:39:49Z,5853.45,1503.0,443.0,890.0,268.0,6993816.0,1403.0,615.0,1544.0,1.0
2018-02-02T01:44:49Z,5853.55,1501.0,436.0,890.0,269.0,6993933.0,1400.0,585.0,1533.0,1.0
2018-02-02T01:49:49Z,5853.6,1499.0,440.0,880.0,268.0,6994050.0,1394.0,599.0,1529.0,1.0
2018-02-02T01:54:49Z,5853.7,1499.0,448.0,890.0,269.0,6994165.0,1403.0,607.0,1537.0,1.0
2018-02-02T01:59:49Z,5853.8,1499.0,440.0,880.0,268.0,6994284.0,1402.0,590.0,1536.0,1.0
2018-02-02T02:04:49Z,5853.85,1500.0,443.0,880.0,268.0,6994399.0,1398.0,583.0,1527.0,1.0
2018-02-02T02:09:49Z,5853.95,1501.0,432.0,880.0,268.0,6994518.0,1393.0,608.0,1533.0,1.0
2018-02-02T02:14:49Z,5854.05,1503.0,448.0,880.0,267.0,6994633.0,1396.0,592.0,1523.0,1.0
2018-02-02T02:19:49Z,5854.1,1502.0,443.0,890.0,268.0,6994747.0,1399.0,585.0,1525.0,1.0
2018-02-02T02:24:49Z,5854.2,1503.0,436.0,890.0,267.0,6994866.0,1411.0,607.0,1542.0,1.0
2018-02-02T02:29:49Z,5854.3,1499.0,436.0,880.0,268.0,6994984.0,1399.0,588.0,1532.0,1.0
2018-02-02T02:34:49Z,5854.35,1503.0,452.0,860.0,269.0,6995100.0,1398.0,614.0,1535.0,1.0
2018-02-02T02:39:49Z,5854.45,1502.0,448.0,890.0,268.0,6995217.0,1407.0,594.0,1541.0,1.0
2018-02-02T02:44:49Z,5854.55,1502.0,448.0,880.0,268.0,6995333.0,1405.0,581.0,1533.0,1.0
2018-02-02T02:49:49Z,5854.6,1502.0,452.0,890.0,269.0,6995450.0,1398.0,593.0,1529.0,1.0
2018-02-02T02:54:49Z,5854.7,1502.0,443.0,890.0,269.0,6995565.0,1390.0,594.0,1529.0,1.0
2018-02-02T02:59:49Z,5854.8,1500.0,448.0,890.0,269.0,6995684.0,1384.0,633.0,1543.0,1.0
2018-02-02T03:04:49Z,5854.85,1501.0,443.0,890.0,269.0,6995799.0,1388.0,594.0,1523.0,1.0
2018-02-02T03:09:49Z,5854.95,1502.0,443.0,880.0,268.0,6995917.0,1398.0,600.0,1535.0,1.0
2018-02-02T03:14:49Z,5855.05,1500.0,436.0,880.0,268.0,6996033.0,1397.0,609.0,1532.0,1.0
2018-02-02T03:19:49Z,5855.1,1500.0,440.0,880.0,268.0,6996151.0,1406.0,583.0,1529.0,1.0
2018-02-02T03:24:49Z,5855.2,1499.0,443.0,870.0,269.0,6996267.0,1400.0,569.0,1522.0,1.0
2018-02-02T03:29:49Z,5855.3,1503.0,440.0,880.0,269.0,6996382.0,1399.0,585.0,1531.0,1.0
2018-02-02T03:34:49Z,5855.35,1498.0,448.0,890.0,268.0,6996501.0,1399.0,598.0,1533.0,1.0
2018-02-02T03:39:49Z,5855.45,1500.0,440.0,870.0,268.0,6996616.0,1404.0,597.0,1537.0,1.0
2018-02-02T03:44:49Z,5855.55,1500.0,440.0,870.0,268.0,6996734.0,1401.0,582.0,1533.0,1.0
2018-02-02T03:49:49Z,5855.6,1502.0,440.0,870.0,268.0,6996849.0,1385.0,613.0,1531.0,1.0
2018-02-02T03:54:49Z,5855.7,1501.0,448.0,880.0,268.0,6996967.0,1402.0,591.0,1535.0,1.0
2018-02-02T03:59:49Z,5855.8,1501.0,440.0,880.0,268.0,6997085.0,1405.0,602.0,1537.0,1.0
2018-02-02T04:04:49Z,5855.85,1497.0,443.0,810.0,268.0,6997199.0,1388.0,575.0,1518.0,1.0
2018-02-02T04:09:49Z,5855.95,1498.0,440.0,890.0,267.0,6997318.0,1405.0,587.0,1538.0,1.0
2018-02-02T04:14:49Z,5856.05,1501.0,440.0,880.0,268.0,6997433.0,1402.0,578.0,1526.0,1.0
2018-02-02T04:19:49Z,5856.1,1503.0,448.0,880.0,268.0,6997552.0,1411.0,592.0,1548.0,1.0
2018-02-02T04:24:49Z,5856.2,1503.0,448.0,880.0,267.0,6997666.0,1396.0,591.0,1530.0,1.0
2018-02-02T04:29:49Z,5856.3,1502.0,440.0,890.0,269.0,6997785.0,1393.0,591.0,1531.0,1.0
2018-02-02T04:34:49Z,5856.35,1500.0,443.0,880.0,267.0,6997900.0,1394.0,593.0,1524.0,1.0
2018-02-02T04:39:49Z,5856.45,1500.0,440.0,880.0,269.0,6998016.0,1392.0,599.0,1526.0,1.0
2018-02-02T04:44:49Z,5856.55,1499.0,440.0,890.0,269.0,6998133.0,1395.0,605.0,1531.0,1.0
2018-02-02T04:49:49Z,5856.6,1498.0,443.0,890.0,268.0,6998250.0,1405.0,610.0,1538.0,1.0
2018-02-02T04:54:49Z,5856.7,1499.0,443.0,880.0,268.0,6998368.0,1395.0,578.0,1527.0,1.0
2018-02-02T04:59:49Z,5856.8,1500.0,443.0,880.0,269.0,6998484.0,1393.0,587.0,1523.0,1.0
2018-02-02T05:04:49Z,5856.85,1500.0,443.0,880.0,269.0,6998602.0,1390.0,574.0,1522.0,1.0
2018-02-02T05:09:49Z,5856.95,1499.0,443.0,860.0,268.0,6998716.0,1394.0,609.0,1536.0,1.0
2018-02-02T05:14:49Z,5857.05,1500.0,448.0,880.0,268.0,6998833.0,1404.0,602.0,1543.0,1.0
2018-02-02T05:19:49Z,5857.1,1502.0,448.0,860.0,268.0,6998950.0,1396.0,584.0,1527.0,1.0
2018-02-02T05:24:49Z,5857.2,1501.0,456.0,890.0,269.0,6999066.0,1390.0,585.0,1523.0,1.0
2018-02-02T05:29:49Z,5857.3,1500.0,440.0,880.0,268.0,6999184.0,1398.0,597.0,1531.0,1.0
2018-02-02T05:34:49Z,5857.35,1502.0,448.0,870.0,268.0,6999300.0,1388.0,592.0,1529.0,1.0
2018-02-02T05:39:50Z,5857.45,1501.0,443.0,890.0,269.0,6999419.0,1396.0,590.0,1527.0,1.0
2018-02-02T05:44:49Z,5857.55,1501.0,443.0,880.0,268.0,6999534.0,1401.0,599.0,1543.0,1.0
2018-02-02T05:49:49Z,5857.6,1499.0,440.0,880.0,269.0,6999648.0,1408.0,607.0,1541.0,1.0
2018-02-02T05:54:49Z,5857.7,1499.0,448.0,880.0,269.0,6999768.0,1401.0,585.0,1535.0,1.0
2018-02-02T05:59:49Z,5857.8,1502.0,448.0,880.0,269.0,6999881.0,1401.0,608.0,1532.0,1.0
2018-02-02T06:04:49Z,5857.85,1500.0,443.0,880.0,268.0,7000001.0,1408.0,593.0,1543.0,1.0
2018-02-02T06:09:49Z,5857.95,1503.0,448.0,870.0,268.0,7000118.0,1398.0,624.0,1537.0,1.0
2018-02-02T06:14:49Z,5858.05,1502.0,448.0,860.0,268.0,7000235.0,1408.0,615.0,1548.0,1.0
2018-02-02T06:19:50Z,5858.1,1500.0,448.0,870.0,268.0,7000350.0,1412.0,604.0,1544.0,1.0
2018-02-02T06:24:49Z,5858.2,1504.0,448.0,880.0,268.0,7000468.0,1404.0,586.0,1540.0,1.0
2018-02-02T06:29:50Z,5858.3,1502.0,452.0,880.0,269.0,7000584.0,1405.0,609.0,1544.0,1.0
2018-02-02T06:34:49Z,5858.35,1500.0,452.0,880.0,269.0,7000699.0,1395.0,596.0,1526.0,1.0
2018-02-02T06:39:50Z,5858.45,1500.0,448.0,890.0,268.0,7000818.0,1382.0,599.0,1521.0,1.0
2018-02-02T06:44:49Z,5858.55,1498.0,440.0,880.0,269.0,7000932.0,1401.0,600.0,1529.0,1.0
2018-02-02T06:49:50Z,5858.6,1500.0,448.0,880.0,269.0,7001051.0,1410.0,595.0,1539.0,1.0
2018-02-02T06:54:49Z,5858.7,1498.0,440.0,870.0,269.0,7001166.0,1406.0,598.0,1539.0,1.0
2018-02-02T06:59:49Z,5858.8,1500.0,440.0,890.0,267.0,7001285.0,1402.0,603.0,1538.0,1.0
2018-02-02T07:04:49Z,5858.85,1501.0,443.0,880.0,268.0,7001400.0,1405.0,600.0,1536.0,1.0
2018-02-02T07:09:49Z,5858.95,1502.0,443.0,890.0,268.0,7001518.0,1399.0,614.0,1532.0,1.0
2018-02-02T07:14:49Z,5859.05,1503.0,448.0,880.0,268.0,7001634.0,1408.0,600.0,1544.0,1.0
2018-02-02T07:19:50Z,5859.1,1501.0,448.0,890.0,268.0,7001749.0,1411.0,577.0,1531.0,1.0
2018-02-02T07:24:49Z,5859.2,1501.0,452.0,880.0,269.0,7001868.0,1398.0,585.0,1528.0,1.0
2018-02-02T07:29:50Z,5859.3,1501.0,448.0,880.0,267.0,7001982.0,1397.0,578.0,1518.0,1.0
2018-02-02T07:34:49Z,5859.35,1498.0,440.0,860.0,267.0,7002102.0,1405.0,588.0,1537.0,1.0
2018-02-02T07:39:50Z,5859.45,1500.0,440.0,830.0,268.0,7002216.0,1402.0,596.0,1538.0,1.0
2018-02-02T07:44:49Z,5859.55,1498.0,440.0,890.0,268.0,7002335.0,1400.0,581.0,1529.0,1.0
2018-02-02T07:49:50Z,5859.6,1496.0,443.0,800.0,268.0,7002451.0,1401.0,606.0,1538.0,1.0
2018-02-02T07:54:50Z,5859.7,1500.0,456.0,820.0,268.0,7002568.0,1400.0,630.0,1542.0,1.0
2018-02-02T07:59:50Z,5859.8,1500.0,452.0,890.0,268.0,7002685.0,1404.0,615.0,1540.0,1.0
2018-02-02T08:04:49Z,5859.85,1500.0,452.0,850.0,269.0,7002800.0,1397.0,609.0,1542.0,1.0
2018-02-02T08:09:50Z,5859.95,1500.0,440.0,890.0,267.0,7002919.0,1412.0,607.0,1544.0,1.0
2018-02-02T08:14:50Z,5860.05,1501.0,440.0,880.0,268.0,7003033.0,1407.0,599.0,1532.0,1.0
2018-02-02T08:19:50Z,5860.1,1501.0,456.0,880.0,269.0,7003152.0,1391.0,606.0,1530.0,1.0
2018-02-02T08:24:50Z,5860.2,1501.0,456.0,880.0,268.0,7003267.0,1390.0,599.0,1533.0,1.0
2018-02-02T08:29:50Z,5860.3,1499.0,448.0,870.0,269.0,7003386.0,1420.0,601.0,1547.0,1.0
2018-02-02T08:34:50Z,5860.35,1501.0,443.0,870.0,267.0,7003500.0,1396.0,595.0,1525.0,1.0
2018-02-02T08:39:50Z,5860.45,1500.0,448.0,870.0,269.0,7003618.0,1389.0,582.0,1518.0,1.0
2018-02-02T08:44:49Z,5860.55,1502.0,452.0,870.0,268.0,7003735.0,1411.0,609.0,1544.0,1.0
2018-02-02T08:49:50Z,5860.6,1505.0,440.0,860.0,269.0,7003850.0,1408.0,611.0,1545.0,1.0
2018-02-02T08:54:50Z,5860.7,1503.0,448.0,860.0,268.0,7003969.0,1401.0,606.0,1540.0,1.0
2018-02-02T08:59:50Z,5860.8,1499.0,440.0,880.0,268.0,7004083.0,1401.0,573.0,1530.0,1.0
2018-02-02T09:04:50Z,5860.85,1498.0,460.0,860.0,269.0,7004201.0,1388.0,609.0,1537.0,1.0
2018-02-02T09:09:50Z,5860.95,1501.0,452.0,840.0,268.0,7004306.0,1219.0,512.0,1328.0,1.0
2018-02-02T09:14:50Z,5861.05,1500.0,460.0,860.0,269.0,7004410.0,1254.0,553.0,1377.0,1.0
2018-02-02T09:19:50Z,5861.1,1499.0,452.0,860.0,268.0,7004517.0,1272.0,566.0,1403.0,1.0
2018-02-02T09:24:50Z,5861.2,1501.0,448.0,870.0,268.0,7004624.0,1327.0,551.0,1448.0,1.0
2018-02-02T09:29:50Z,5861.3,1498.0,456.0,880.0,268.0,7004738.0,1355.0,579.0,1485.0,1.0
2018-02-02T09:34:50Z,5861.35,1500.0,448.0,880.0,267.0,7004850.0,1393.0,592.0,1528.0,1.0
2018-02-02T09:39:50Z,5861.45,1500.0,452.0,870.0,269.0,7004968.0,1411.0,615.0,1543.0,1.0
2018-02-02T09:44:50Z,5861.55,1502.0,440.0,870.0,269.0,7005085.0,1402.0,588.0,1527.0,1.0
2018-02-02T09:49:50Z,5861.6,1500.0,443.0,870.0,268.0,7005201.0,1396.0,592.0,1527.0,1.0
2018-02-02T09:54:50Z,5861.7,1500.0,452.0,870.0,269.0,7005318.0,1399.0,587.0,1530.0,1.0
2018-02-02T09:59:50Z,5861.8,1500.0,448.0,870.0,268.0,7005435.0,1396.0,588.0,1536.0,1.0
2018-02-02T10:04:50Z,5861.9,1502.0,440.0,880.0,268.0,7005553.0,1405.0,596.0,1532.0,1.0
2018-02-02T10:09:50Z,5861.95,1500.0,448.0,880.0,268.0,7005669.0,1403.0,594.0,1533.0,1.0
2018-02-02T10:14:50Z,5862.05,1498.0,448.0,870.0,268.0,7005784.0,1397.0,600.0,1527.0,1.0
2018-02-02T10:19:50Z,5862.15,1499.0,436.0,870.0,268.0,7005902.0,1411.0,604.0,1541.0,1.0
2018-02-02T10:24:50Z,5862.2,1500.0,452.0,870.0,267.0,7006019.0,1412.0,585.0,1541.0,1.0
2018-02-02T10:29:50Z,5862.3,1498.0,452.0,870.0,268.0,7006135.0,1396.0,576.0,1519.0,1.0
2018-02-02T10:34:50Z,5862.4,1498.0,440.0,870.0,268.0,7006252.0,1386.0,584.0,1520.0,1.0
2018-02-02T10:39:50Z,5862.45,1498.0,443.0,870.0,268.0,7006369.0,1395.0,594.0,1527.0,1.0
2018-02-02T10:44:49Z,5862.55,1501.0,448.0,870.0,268.0,7006486.0,1398.0,594.0,1533.0,1.0
2018-02-02T10:49:50Z,5862.65,1498.0,452.0,870.0,268.0,7006602.0,1402.0,601.0,1534.0,1.0
2018-02-02T10:54:50Z,5862.7,1499.0,452.0,870.0,269.0,7006718.0,1401.0,572.0,1530.0,1.0
2018-02-02T10:59:50Z,5862.8,1498.0,452.0,870.0,268.0,7006833.0,1400.0,612.0,1543.0,1.0
2018-02-02T11:04:50Z,5862.9,1498.0,448.0,870.0,269.0,7006952.0,1408.0,583.0,1530.0,1.0
2018-02-02T11:09:50Z,5862.95,1500.0,443.0,880.0,269.0,7007067.0,1400.0,593.0,1526.0,1.0
2018-02-02T11:14:50Z,5863.05,1500.0,436.0,880.0,269.0,7007185.0,1396.0,589.0,1530.0,1.0
2018-02-02T11:19:50Z,5863.15,1498.0,443.0,870.0,268.0,7007303.0,1399.0,601.0,1533.0,1.0
2018-02-02T11:24:50Z,5863.2,1503.0,443.0,870.0,269.0,7007419.0,1407.0,599.0,1540.0,1.0
2018-02-02T11:29:50Z,5863.3,1499.0,448.0,870.0,268.0,7007535.0,1397.0,609.0,1539.0,1.0
2018-02-02T11:34:50Z,5863.4,1501.0,443.0,870.0,268.0,7007651.0,1387.0,592.0,1527.0,1.0
2018-02-02T11:39:50Z,5863.45,1499.0,440.0,870.0,269.0,7007770.0,1394.0,614.0,1531.0,1.0
2018-02-02T11:44:50Z,5863.55,1503.0,443.0,870.0,268.0,7007884.0,1398.0,604.0,1535.0,1.0
2018-02-02T11:49:50Z,5863.65,1501.0,448.0,870.0,269.0,7008003.0,1421.0,593.0,1543.0,1.0
2018-02-02T11:54:50Z,5863.7,1502.0,452.0,870.0,268.0,7008118.0,1388.0,612.0,1532.0,1.0
2018-02-02T11:59:50Z,5863.8,1497.0,443.0,880.0,268.0,7008237.0,1402.0,603.0,1538.0,1.0
2018-02-02T12:04:50Z,5863.9,1504.0,440.0,880.0,268.0,7008351.0,1402.0,595.0,1536.0,1.0
2018-02-02T12:09:50Z,5863.95,1500.0,448.0,870.0,267.0,7008468.0,1408.0,600.0,1534.0,1.0
2018-02-02T12:14:50Z,5864.05,1498.0,440.0,870.0,268.0,7008585.0,1388.0,589.0,1527.0,1.0
2018-02-02T12:19:50Z,5864.15,1501.0,440.0,870.0,269.0,7008702.0,1410.0,613.0,1545.0,1.0
2018-02-02T12:24:50Z,5864.2,1498.0,440.0,870.0,269.0,7008818.0,1400.0,610.0,1541.0,1.0
2018-02-02T12:29:50Z,5864.3,1500.0,443.0,870.0,268.0,7008936.0,1397.0,620.0,1538.0,1.0
2018-02-02T12:34:50Z,5864.4,1499.0,448.0,870.0,269.0,7009054.0,1402.0,592.0,1535.0,1.0
2018-02-02T12:39:50Z,5864.45,1500.0,452.0,860.0,268.0,7009158.0,1221.0,515.0,1334.0,1.0
2018-02-02T12:44:50Z,5864.55,1502.0,448.0,870.0,268.0,7009260.0,1255.0,540.0,1383.0,1.0
