timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-02-02T12:49:50Z,5864.65,1499.0,448.0,880.0,268.0,7009368.0,1291.0,565.0,1418.0,1.0
2018-02-02T12:54:50Z,5864.7,1499.0,436.0,880.0,268.0,7009476.0,1317.0,569.0,1451.0,1.0
2018-02-02T12:59:50Z,5864.8,1498.0,440.0,880.0,268.0,7009588.0,1349.0,580.0,1482.0,1.0
2018-02-02T13:04:50Z,5864.9,1499.0,440.0,880.0,269.0,7009702.0,1406.0,599.0,1535.0,1.0
2018-02-02T13:09:50Z,5864.95,1501.0,452.0,880.0,268.0,7009819.0,1392.0,581.0,1524.0,1.0
2018-02-02T13:14:50Z,5865.05,1503.0,448.0,880.0,269.0,7009936.0,1396.0,592.0,1527.0,1.0
2018-02-02T13:19:50Z,5865.15,1500.0,436.0,870.0,268.0,7010054.0,1405.0,594.0,1534.0,1.0
2018-02-02T13:24:50Z,5865.2,1500.0,448.0,870.0,269.0,7010169.0,1415.0,594.0,1539.0,1.0
2018-02-02T13:29:50Z,5865.3,1500.0,443.0,870.0,268.0,7010287.0,1402.0,578.0,1521.0,1.0
2018-02-02T13:34:50Z,5865.4,1496.0,440.0,870.0,269.0,7010402.0,1404.0,605.0,1545.0,1.0
2018-02-02T13:39:50Z,5865.45,1502.0,448.0,870.0,268.0,7010519.0,1405.0,597.0,1536.0,1.0
2018-02-02T13:44:50Z,5865.55,1498.0,436.0,870.0,269.0,7010636.0,1398.0,595.0,1526.0,1.0
2018-02-02T13:49:50Z,5865.65,1500.0,448.0,870.0,268.0,7010753.0,1401.0,591.0,1527.0,1.0
2018-02-02T13:54:50Z,5865.7,1499.0,443.0,870.0,268.0,7010867.0,1397.0,588.0,1526.0,1.0
2018-02-02T13:59:50Z,5865.8,1499.0,436.0,870.0,269.0,7010986.0,1401.0,604.0,1542.0,1.0
2018-02-02T14:04:50Z,5865.9,1502.0,448.0,870.0,268.0,7011103.0,1396.0,586.0,1528.0,1.0
2018-02-02T14:09:50Z,5865.95,1500.0,440.0,880.0,269.0,7011219.0,1400.0,598.0,1534.0,1.0
2018-02-02T14:14:50Z,5866.05,1497.0,456.0,880.0,269.0,7011336.0,1406.0,595.0,1546.0,1.0
2018-02-02T14:19:50Z,5866.15,1498.0,440.0,870.0,269.0,7011453.0,1396.0,592.0,1530.0,1.0
2018-02-02T14:24:50Z,5866.2,1502.0,440.0,870.0,268.0,7011569.0,1412.0,589.0,1544.0,1.0
2018-02-02T14:29:50Z,5866.3,1502.0,436.0,870.0,268.0,7011686.0,1393.0,603.0,1531.0,1.0
2018-02-02T14:34:50Z,5866.4,1498.0,448.0,870.0,268.0,7011803.0,1397.0,581.0,1527.0,1.0
2018-02-02T14:39:50Z,5866.45,1499.0,452.0,870.0,269.0,7011918.0,1402.0,605.0,1536.0,1.0
2018-02-02T14:44:50Z,5866.55,1498.0,452.0,870.0,269.0,7012037.0,1405.0,592.0,1534.0,1.0
2018-02-02T14:49:50Z,5866.65,1503.0,448.0,870.0,269.0,7012153.0,1405.0,608.0,1537.0,1.0
2018-02-02T14:54:50Z,5866.7,1498.0,443.0,870.0,268.0,7012269.0,1406.0,596.0,1536.0,1.0
2018-02-02T14:59:50Z,5866.8,1499.0,436.0,880.0,268.0,7012387.0,1389.0,599.0,1521.0,1.0
2018-02-02T15:04:50Z,5866.9,1501.0,443.0,880.0,268.0,7012504.0,1400.0,591.0,1525.0,1.0
2018-02-02T15:09:50Z,5866.95,1497.0,436.0,870.0,268.0,7012620.0,1420.0,611.0,1544.0,1.0
2018-02-02T15:14:50Z,5867.05,1501.0,443.0,870.0,268.0,7012735.0,1387.0,598.0,1523.0,1.0
2018-02-02T15:19:50Z,5867.15,1502.0,440.0,870.0,268.0,7012853.0,1384.0,604.0,1526.0,1.0
2018-02-02T15:24:50Z,5867.2,1505.0,452.0,870.0,268.0,7012970.0,1401.0,579.0,1529.0,1.0
2018-02-02T15:29:50Z,5867.3,1502.0,448.0,870.0,267.0,7013087.0,1406.0,604.0,1541.0,1.0
2018-02-02T15:34:50Z,5867.4,1501.0,452.0,870.0,268.0,7013203.0,1410.0,601.0,1532.0,1.0
2018-02-02T15:39:50Z,5867.45,1501.0,452.0,870.0,269.0,7013319.0,1399.0,596.0,1535.0,1.0
2018-02-02T15:44:50Z,5867.55,1500.0,440.0,880.0,269.0,7013437.0,1383.0,567.0,1505.0,1.0
2018-02-02T15:49:50Z,5867.65,1500.0,436.0,880.0,268.0,7013552.0,1400.0,599.0,1530.0,1.0
2018-02-02T15:54:50Z,5867.7,1500.0,443.0,870.0,269.0,7013671.0,1392.0,583.0,1534.0,1.0
2018-02-02T15:59:50Z,5867.8,1500.0,448.0,870.0,269.0,7013785.0,1400.0,609.0,1537.0,1.0
2018-02-02T16:04:50Z,5867.9,1501.0,452.0,870.0,268.0,7013904.0,1406.0,579.0,1534.0,1.0
2018-02-02T16:09:50Z,5867.95,1498.0,448.0,870.0,269.0,7014021.0,1399.0,590.0,1534.0,1.0
2018-02-02T16:14:50Z,5868.05,1501.0,452.0,870.0,268.0,7014136.0,1391.0,598.0,1522.0,1.0
2018-02-02T16:19:50Z,5868.15,1500.0,456.0,870.0,268.0,7014254.0,1402.0,599.0,1533.0,1.0
2018-02-02T16:24:50Z,5868.2,1501.0,452.0,870.0,269.0,7014369.0,1398.0,570.0,1523.0,1.0
2018-02-02T16:29:50Z,5868.3,1499.0,443.0,870.0,268.0,7014487.0,1396.0,572.0,1515.0,1.0
2018-02-02T16:34:50Z,5868.4,1500.0,440.0,880.0,269.0,7014603.0,1409.0,608.0,1542.0,1.0
2018-02-02T16:39:50Z,5868.45,1499.0,452.0,870.0,268.0,7014721.0,1401.0,598.0,1531.0,1.0
2018-02-02T16:44:50Z,5868.55,1499.0,448.0,870.0,268.0,7014836.0,1393.0,579.0,1526.0,1.0
2018-02-02T16:49:50Z,5868.65,1500.0,448.0,870.0,268.0,7014953.0,1407.0,571.0,1526.0,1.0
2018-02-02T16:54:50Z,5868.7,1503.0,452.0,860.0,268.0,7015071.0,1396.0,586.0,1524.0,1.0
2018-02-02T16:59:50Z,5868.8,1500.0,440.0,860.0,269.0,7015187.0,1399.0,599.0,1533.0,1.0
2018-02-02T17:04:50Z,5868.9,1502.0,452.0,870.0,267.0,7015305.0,1385.0,569.0,1515.0,1.0
2018-02-02T17:09:50Z,5868.95,1497.0,440.0,870.0,269.0,7015419.0,1394.0,581.0,1526.0,1.0
2018-02-02T17:14:50Z,5869.05,1501.0,443.0,860.0,267.0,7015538.0,1412.0,581.0,1533.0,1.0
2018-02-02T17:19:50Z,5869.15,1499.0,448.0,870.0,268.0,7015653.0,1406.0,577.0,1529.0,1.0
2018-02-02T17:24:50Z,5869.2,1501.0,443.0,870.0,268.0,7015770.0,1399.0,595.0,1532.0,1.0
2018-02-02T17:29:50Z,5869.3,1501.0,443.0,870.0,268.0,7015886.0,1400.0,604.0,1531.0,1.0
2018-02-02T17:34:50Z,5869.4,1499.0,448.0,870.0,269.0,7016003.0,1386.0,590.0,1524.0,1.0
2018-02-02T17:39:50Z,5869.45,1502.0,443.0,870.0,268.0,7016120.0,1399.0,598.0,1533.0,1.0
2018-02-02T17:44:50Z,5869.55,1497.0,452.0,870.0,268.0,7016237.0,1402.0,590.0,1528.0,1.0
2018-02-02T17:49:50Z,5869.65,1499.0,443.0,870.0,268.0,7016353.0,1397.0,612.0,1540.0,1.0
2018-02-02T17:54:50Z,5869.7,1501.0,443.0,870.0,269.0,7016470.0,1396.0,595.0,1531.0,1.0
2018-02-02T17:59:50Z,5869.8,1499.0,448.0,870.0,269.0,7016589.0,1392.0,603.0,1535.0,1.0
2018-02-02T18:04:50Z,5869.9,1500.0,440.0,870.0,269.0,7016703.0,1408.0,588.0,1529.0,1.0
2018-02-02T18:09:51Z,5869.95,1501.0,443.0,870.0,268.0,7016819.0,1397.0,593.0,1530.0,1.0
2018-02-02T18:14:50Z,5870.05,1498.0,436.0,870.0,268.0,7016937.0,1398.0,590.0,1533.0,1.0
2018-02-02T18:19:51Z,5870.15,1500.0,452.0,870.0,268.0,7017054.0,1401.0,593.0,1535.0,1.0
2018-02-02T18:24:50Z,5870.25,1497.0,443.0,870.0,268.0,7017170.0,1391.0,603.0,1526.0,1.0
2018-02-02T18:29:50Z,5870.3,1501.0,443.0,880.0,269.0,7017287.0,1379.0,604.0,1520.0,1.0
2018-02-02T18:34:50Z,5870.4,1499.0,448.0,880.0,268.0,7017404.0,1403.0,602.0,1531.0,1.0
2018-02-02T18:39:50Z,5870.5,1499.0,448.0,860.0,268.0,7017521.0,1387.0,597.0,1526.0,1.0
2018-02-02T18:44:50Z,5870.55,1500.0,443.0,860.0,268.0,7017635.0,1398.0,603.0,1525.0,1.0
2018-02-02T18:49:51Z,5870.65,1498.0,452.0,870.0,268.0,7017754.0,1399.0,583.0,1526.0,1.0
2018-02-02T18:54:50Z,5870.75,1500.0,452.0,880.0,268.0,7017869.0,1408.0,568.0,1528.0,1.0
2018-02-02T18:59:50Z,5870.8,1499.0,440.0,880.0,269.0,7017987.0,1407.0,586.0,1538.0,1.0
2018-02-02T19:04:50Z,5870.9,1497.0,440.0,880.0,268.0,7018102.0,1404.0,581.0,1536.0,1.0
2018-02-02T19:09:50Z,5871.0,1501.0,448.0,870.0,268.0,7018221.0,1398.0,596.0,1538.0,1.0
2018-02-02T19:14:50Z,5871.05,1500.0,443.0,850.0,268.0,7018338.0,1399.0,590.0,1534.0,1.0
2018-02-02T19:19:51Z,5871.15,1498.0,448.0,860.0,268.0,7018454.0,1398.0,605.0,1534.0,1.0
2018-02-02T19:24:50Z,5871.25,1500.0,443.0,870.0,269.0,7018571.0,1397.0,591.0,1535.0,1.0
2018-02-02T19:29:51Z,5871.3,1499.0,440.0,870.0,268.0,7018685.0,1389.0,586.0,1523.0,1.0
2018-02-02T19:34:50Z,5871.4,1497.0,440.0,870.0,268.0,7018805.0,1394.0,598.0,1525.0,1.0
2018-02-02T19:39:50Z,5871.5,1501.0,440.0,870.0,268.0,7018920.0,1394.0,611.0,1538.0,1.0
2018-02-02T19:44:50Z,5871.55,1502.0,452.0,870.0,268.0,7019038.0,1397.0,594.0,1539.0,1.0
2018-02-02T19:49:50Z,5871.65,1500.0,440.0,880.0,268.0,7019155.0,1400.0,597.0,1535.0,1.0
2018-02-02T19:54:50Z,5871.75,1501.0,448.0,880.0,269.0,7019272.0,1388.0,592.0,1529.0,1.0
2018-02-02T19:59:50Z,5871.8,1500.0,448.0,870.0,269.0,7019388.0,1401.0,591.0,1533.0,1.0
2018-02-02T20:04:50Z,5871.9,1501.0,452.0,870.0,268.0,7019502.0,1395.0,584.0,1528.0,1.0
2018-02-02T20:09:50Z,5872.0,1497.0,452.0,870.0,268.0,7019621.0,1401.0,609.0,1543.0,1.0
2018-02-02T20:14:50Z,5872.05,1500.0,456.0,870.0,268.0,7019737.0,1406.0,591.0,1536.0,1.0
2018-02-02T20:19:50Z,5872.15,1503.0,440.0,880.0,269.0,7019855.0,1399.0,599.0,1537.0,1.0
2018-02-02T20:24:51Z,5872.25,1500.0,452.0,870.0,268.0,7019970.0,1410.0,600.0,1539.0,1.0
2018-02-02T20:29:50Z,5872.3,1498.0,443.0,870.0,268.0,7020089.0,1394.0,603.0,1533.0,1.0
2018-02-02T20:34:50Z,5872.4,1498.0,443.0,870.0,268.0,7020203.0,1400.0,620.0,1542.0,1.0
2018-02-02T20:39:51Z,5872.5,1500.0,443.0,870.0,269.0,7020322.0,1408.0,583.0,1532.0,1.0
2018-02-02T20:44:50Z,5872.55,1497.0,440.0,880.0,269.0,7020439.0,1396.0,599.0,1528.0,1.0
2018-02-02T20:49:50Z,5872.65,1499.0,448.0,870.0,269.0,7020553.0,1404.0,586.0,1534.0,1.0
2018-02-02T20:54:51Z,5872.75,1502.0,452.0,870.0,267.0,7020672.0,1395.0,590.0,1535.0,1.0
2018-02-02T20:59:50Z,5872.8,1501.0,443.0,870.0,267.0,7020787.0,1400.0,605.0,1541.0,1.0
2018-02-02T21:04:51Z,5872.9,1500.0,440.0,870.0,268.0,7020906.0,1415.0,597.0,1540.0,1.0
2018-02-02T21:09:50Z,5873.0,1498.0,452.0,870.0,269.0,7021021.0,1394.0,599.0,1526.0,1.0
2018-02-02T21:14:50Z,5873.05,1502.0,448.0,870.0,269.0,7021137.0,1397.0,572.0,1520.0,1.0
2018-02-02T21:19:50Z,5873.15,1502.0,448.0,870.0,268.0,7021254.0,1407.0,592.0,1537.0,1.0
2018-02-02T21:24:50Z,5873.25,1499.0,443.0,880.0,268.0,7021370.0,1411.0,602.0,1537.0,1.0
2018-02-02T21:29:50Z,5873.3,1498.0,448.0,880.0,269.0,7021488.0,1399.0,606.0,1535.0,1.0
2018-02-02T21:34:50Z,5873.4,1500.0,443.0,880.0,268.0,7021604.0,1400.0,590.0,1529.0,1.0
2018-02-02T21:39:51Z,5873.5,1502.0,440.0,870.0,269.0,7021723.0,1398.0,601.0,1535.0,1.0
2018-02-02T21:44:50Z,5873.55,1500.0,443.0,870.0,269.0,7021837.0,1402.0,587.0,1537.0,1.0
2018-02-02T21:49:51Z,5873.65,1498.0,448.0,870.0,269.0,7021957.0,1395.0,608.0,1535.0,1.0
2018-02-02T21:54:51Z,5873.75,1504.0,448.0,870.0,268.0,7022071.0,1396.0,599.0,1530.0,1.0
2018-02-02T21:59:50Z,5873.8,1498.0,443.0,870.0,268.0,7022187.0,1402.0,578.0,1529.0,1.0
2018-02-02T22:04:50Z,5873.9,1500.0,443.0,870.0,268.0,7022304.0,1397.0,593.0,1534.0,1.0
2018-02-02T22:09:50Z,5874.0,1504.0,443.0,870.0,268.0,7022420.0,1394.0,598.0,730.0,1.0
2018-02-02T22:14:51Z,5874.05,1499.0,440.0,870.0,268.0,7022539.0,1415.0,597.0,1539.0,1.0
2018-02-02T22:19:50Z,5874.15,1503.0,440.0,880.0,269.0,7022655.0,1399.0,600.0,1535.0,1.0
2018-02-02T22:24:50Z,5874.25,1503.0,452.0,880.0,269.0,7022772.0,1401.0,609.0,1539.0,1.0
2018-02-02T22:29:51Z,5874.3,1501.0,436.0,880.0,267.0,7022888.0,1396.0,597.0,1523.0,1.0
2018-02-02T22:34:51Z,5874.4,1501.0,440.0,880.0,268.0,7023007.0,1394.0,605.0,1537.0,1.0
2018-02-02T22:39:50Z,5874.5,1499.0,443.0,880.0,268.0,7023121.0,1401.0,589.0,1529.0,1.0
2018-02-02T22:44:51Z,5874.55,1500.0,443.0,880.0,268.0,7023236.0,1404.0,600.0,1539.0,1.0
2018-02-02T22:49:50Z,5874.65,1500.0,448.0,870.0,268.0,7023354.0,1392.0,586.0,1529.0,1.0
2018-02-02T22:54:51Z,5874.75,1501.0,452.0,880.0,269.0,7023472.0,1395.0,608.0,1536.0,1.0
2018-02-02T22:59:51Z,5874.8,1503.0,448.0,870.0,268.0,7023588.0,1402.0,586.0,1530.0,1.0
2018-02-02T23:04:50Z,5874.9,1501.0,443.0,870.0,268.0,7023705.0,1408.0,596.0,1540.0,1.0
2018-02-02T23:09:51Z,5875.0,1501.0,448.0,880.0,269.0,7023820.0,1397.0,605.0,1529.0,1.0
2018-02-02T23:14:51Z,5875.05,1498.0,443.0,880.0,269.0,7023938.0,1400.0,600.0,1530.0,1.0
2018-02-02T23:19:51Z,5875.15,1499.0,443.0,880.0,269.0,7024053.0,1408.0,605.0,1536.0,1.0
2018-02-02T23:24:50Z,5875.25,1499.0,448.0,870.0,268.0,7024172.0,1400.0,603.0,1533.0,1.0
2018-02-02T23:29:50Z,5875.3,1499.0,443.0,880.0,269.0,7024287.0,1393.0,603.0,1532.0,1.0
2018-02-02T23:34:50Z,5875.4,1502.0,448.0,880.0,268.0,7024406.0,1394.0,585.0,1526.0,1.0
2018-02-02T23:39:51Z,5875.5,1498.0,440.0,880.0,269.0,7024523.0,1414.0,596.0,1536.0,1.0
2018-02-02T23:44:50Z,5875.55,1503.0,452.0,880.0,267.0,7024639.0,1397.0,601.0,1533.0,1.0
2018-02-02T23:49:51Z,5875.65,1497.0,452.0,880.0,268.0,7024756.0,1401.0,603.0,1537.0,1.0
2018-02-02T23:54:50Z,5875.75,1500.0,440.0,890.0,269.0,7024870.0,1394.0,582.0,1532.0,1.0
2018-02-02T23:59:51Z,5875.8,1499.0,440.0,880.0,269.0,7024990.0,1393.0,560.0,1513.0,1.0
2018-02-03T00:04:51Z,5875.9,1499.0,448.0,890.0,268.0,7025103.0,1407.0,584.0,1531.0,1.0
2018-02-03T00:09:51Z,5876.0,1500.0,452.0,870.0,268.0,7025223.0,1394.0,606.0,1532.0,1.0
2018-02-03T00:14:51Z,5876.05,1499.0,436.0,890.0,269.0,7025337.0,1395.0,605.0,1533.0,1.0
2018-02-03T00:19:51Z,5876.15,1498.0,440.0,890.0,268.0,7025456.0,1402.0,582.0,1529.0,1.0
2018-02-03T00:24:51Z,5876.25,1497.0,440.0,880.0,268.0,7025573.0,1398.0,626.0,1541.0,1.0
2018-02-03T00:29:51Z,5876.3,1502.0,460.0,870.0,269.0,7025687.0,1403.0,589.0,1526.0,1.0
2018-02-03T00:34:51Z,5876.4,1501.0,448.0,890.0,269.0,7025806.0,1391.0,599.0,1525.0,1.0
2018-02-03T00:39:51Z,5876.5,1503.0,443.0,800.0,268.0,7025921.0,1385.0,591.0,1524.0,1.0
2018-02-03T00:44:51Z,5876.55,1500.0,452.0,890.0,268.0,7026039.0,1393.0,601.0,1530.0,1.0
2018-02-03T00:49:51Z,5876.65,1501.0,443.0,860.0,268.0,7026155.0,1398.0,588.0,1525.0,1.0
2018-02-03T00:54:51Z,5876.75,1500.0,452.0,880.0,268.0,7026272.0,1399.0,595.0,1539.0,1.0
2018-02-03T00:59:51Z,5876.8,1499.0,443.0,890.0,268.0,7026388.0,1398.0,606.0,1537.0,1.0
2018-02-03T01:04:51Z,5876.9,1500.0,440.0,850.0,269.0,7026504.0,1397.0,608.0,1534.0,1.0
2018-02-03T01:09:51Z,5877.0,1499.0,448.0,870.0,269.0,7026622.0,1399.0,601.0,1531.0,1.0
2018-02-03T01:14:51Z,5877.05,1501.0,452.0,890.0,268.0,7026737.0,1406.0,606.0,1535.0,1.0
2018-02-03T01:19:51Z,5877.15,1501.0,436.0,900.0,267.0,7026856.0,1400.0,614.0,1538.0,1.0
2018-02-03T01:24:51Z,5877.25,1499.0,456.0,870.0,269.0,7026970.0,1394.0,591.0,1529.0,1.0
2018-02-03T01:29:51Z,5877.3,1496.0,443.0,900.0,269.0,7027089.0,1404.0,593.0,1530.0,1.0
2018-02-03T01:34:51Z,5877.4,1500.0,456.0,860.0,268.0,7027204.0,1404.0,592.0,1540.0,1.0
2018-02-03T01:39:51Z,5877.5,1500.0,443.0,900.0,269.0,7027323.0,1401.0,596.0,1535.0,1.0
2018-02-03T01:44:51Z,5877.55,1499.0,443.0,830.0,268.0,7027440.0,1419.0,590.0,1540.0,1.0
2018-02-03T01:49:51Z,5877.65,1500.0,452.0,890.0,268.0,7027555.0,1400.0,625.0,1546.0,1.0
2018-02-03T01:54:51Z,5877.75,1500.0,436.0,860.0,268.0,7027674.0,1403.0,611.0,1547.0,1.0
2018-02-03T01:59:51Z,5877.8,1500.0,448.0,870.0,268.0,7027787.0,1398.0,591.0,1532.0,1.0
2018-02-03T02:04:51Z,5877.9,1501.0,440.0,890.0,268.0,7027907.0,1399.0,611.0,1538.0,1.0
2018-02-03T02:09:51Z,5878.0,1500.0,452.0,860.0,268.0,7028021.0,1406.0,582.0,1534.0,1.0
2018-02-03T02:14:51Z,5878.05,1502.0,452.0,870.0,267.0,7028138.0,1400.0,609.0,1535.0,1.0
2018-02-03T02:19:51Z,5878.15,1502.0,443.0,830.0,268.0,7028255.0,1407.0,581.0,1534.0,1.0
2018-02-03T02:24:51Z,5878.25,1502.0,443.0,860.0,268.0,7028372.0,1405.0,611.0,1540.0,1.0
2018-02-03T02:29:51Z,5878.3,1499.0,443.0,890.0,269.0,7028488.0,1390.0,604.0,1528.0,1.0
2018-02-03T02:34:51Z,5878.4,1500.0,448.0,890.0,269.0,7028605.0,1410.0,590.0,1536.0,1.0
2018-02-03T02:39:51Z,5878.5,1500.0,443.0,890.0,269.0,7028723.0,1404.0,588.0,1527.0,1.0
2018-02-03T02:44:51Z,5878.6,1501.0,443.0,890.0,268.0,7028838.0,1401.0,579.0,1538.0,1.0
2018-02-03T02:49:51Z,5878.65,1501.0,448.0,880.0,268.0,7028955.0,1405.0,610.0,1540.0,1.0
2018-02-03T02:54:51Z,5878.75,1501.0,440.0,890.0,267.0,7029072.0,1400.0,595.0,1527.0,1.0
2018-02-03T02:59:51Z,5878.85,1501.0,443.0,880.0,267.0,7029188.0,1403.0,605.0,1537.0,1.0
2018-02-03T03:04:51Z,5878.9,1499.0,456.0,820.0,268.0,7029305.0,1403.0,611.0,1537.0,1.0
2018-02-03T03:09:51Z,5879.0,1498.0,452.0,880.0,268.0,7029422.0,1393.0,579.0,1521.0,1.0
2018-02-03T03:14:51Z,5879.1,1503.0,452.0,870.0,268.0,7029542.0,1405.0,587.0,1538.0,1.0
2018-02-03T03:19:51Z,5879.15,1501.0,448.0,870.0,268.0,7029656.0,1402.0,609.0,1541.0,1.0
2018-02-03T03:24:51Z,5879.25,1499.0,440.0,860.0,268.0,7029770.0,1401.0,589.0,1528.0,1.0
2018-02-03T03:29:51Z,5879.35,1502.0,440.0,860.0,268.0,7029890.0,1409.0,603.0,1536.0,1.0
2018-02-03T03:34:51Z,5879.4,1502.0,448.0,860.0,268.0,7030005.0,1388.0,602.0,1530.0,1.0
2018-02-03T03:39:51Z,5879.5,1500.0,456.0,870.0,268.0,7030122.0,1413.0,604.0,1546.0,1.0
2018-02-03T03:44:51Z,5879.6,1497.0,448.0,870.0,269.0,7030239.0,1397.0,609.0,1536.0,1.0
2018-02-03T03:49:51Z,5879.65,1501.0,448.0,880.0,268.0,7030355.0,1395.0,604.0,1534.0,1.0
2018-02-03T03:54:51Z,5879.75,1502.0,440.0,880.0,269.0,7030473.0,1404.0,590.0,1533.0,1.0
2018-02-03T03:59:51Z,5879.85,1498.0,443.0,880.0,269.0,7030587.0,1400.0,599.0,1534.0,1.0
2018-02-03T04:04:51Z,5879.9,1503.0,443.0,880.0,268.0,7030706.0,1396.0,622.0,1539.0,1.0
2018-02-03T04:09:51Z,5880.0,1499.0,443.0,890.0,268.0,7030821.0,1399.0,599.0,1529.0,1.0
2018-02-03T04:14:51Z,5880.1,1501.0,443.0,890.0,269.0,7030940.0,1384.0,593.0,1520.0,1.0
2018-02-03T04:19:51Z,5880.15,1502.0,448.0,880.0,268.0,7031055.0,1396.0,605.0,1536.0,1.0
2018-02-03T04:24:51Z,5880.25,1503.0,448.0,870.0,269.0,7031173.0,1406.0,603.0,1535.0,1.0
2018-02-03T04:29:51Z,5880.35,1500.0,448.0,860.0,268.0,7031289.0,1392.0,592.0,1524.0,1.0
2018-02-03T04:34:51Z,5880.4,1498.0,463.0,850.0,268.0,7031407.0,1392.0,610.0,1528.0,1.0
2018-02-03T04:39:51Z,5880.5,1501.0,436.0,860.0,269.0,7031523.0,1404.0,624.0,1545.0,1.0
2018-02-03T04:44:51Z,5880.6,1498.0,436.0,860.0,268.0,7031638.0,1400.0,610.0,1539.0,1.0
2018-02-03T04:49:51Z,5880.65,1500.0,448.0,870.0,269.0,7031757.0,1404.0,591.0,1536.0,1.0
2018-02-03T04:54:51Z,5880.75,1502.0,440.0,870.0,268.0,7031871.0,1407.0,594.0,1531.0,1.0
2018-02-03T04:59:51Z,5880.85,1501.0,448.0,870.0,268.0,7031989.0,1401.0,605.0,1539.0,1.0
2018-02-03T05:04:51Z,5880.9,1500.0,443.0,870.0,268.0,7032104.0,1399.0,591.0,1535.0,1.0
2018-02-03T05:09:51Z,5881.0,1498.0,443.0,880.0,269.0,7032223.0,1396.0,585.0,1526.0,1.0
2018-02-03T05:14:51Z,5881.1,1500.0,440.0,880.0,268.0,7032338.0,1391.0,580.0,1524.0,1.0
2018-02-03T05:19:51Z,5881.15,1501.0,440.0,870.0,268.0,7032455.0,1404.0,608.0,1540.0,1.0
2018-02-03T05:24:51Z,5881.25,1500.0,443.0,880.0,268.0,7032573.0,1396.0,593.0,1530.0,1.0
2018-02-03T05:29:51Z,5881.35,1502.0,440.0,880.0,269.0,7032689.0,1386.0,615.0,1529.0,1.0
2018-02-03T05:34:51Z,5881.4,1504.0,443.0,880.0,269.0,7032807.0,1407.0,596.0,1541.0,1.0
2018-02-03T05:39:51Z,5881.5,1498.0,443.0,880.0,268.0,7032922.0,1403.0,604.0,1531.0,1.0
2018-02-03T05:44:51Z,5881.6,1500.0,452.0,880.0,269.0,7033041.0,1398.0,612.0,1536.0,1.0
2018-02-03T05:49:51Z,5881.65,1500.0,443.0,880.0,268.0,7033155.0,1384.0,601.0,1527.0,1.0
2018-02-03T05:54:51Z,5881.75,1500.0,448.0,880.0,269.0,7033272.0,1403.0,572.0,1535.0,1.0
2018-02-03T05:59:51Z,5881.85,1501.0,440.0,880.0,268.0,7033389.0,1403.0,595.0,1536.0,1.0
2018-02-03T06:04:51Z,5881.9,1504.0,443.0,880.0,268.0,7033506.0,1399.0,595.0,1535.0,1.0
2018-02-03T06:09:51Z,5882.0,1500.0,443.0,870.0,269.0,7033623.0,1395.0,583.0,1528.0,1.0
2018-02-03T06:14:51Z,5882.1,1500.0,456.0,880.0,268.0,7033739.0,1392.0,579.0,1522.0,1.0
2018-02-03T06:19:51Z,5882.15,1499.0,448.0,880.0,269.0,7033856.0,1397.0,594.0,1531.0,1.0
2018-02-03T06:24:51Z,5882.25,1502.0,440.0,870.0,269.0,7033972.0,1396.0,600.0,1534.0,1.0
2018-02-03T06:29:51Z,5882.35,1501.0,448.0,880.0,269.0,7034092.0,1408.0,587.0,1541.0,1.0
2018-02-03T06:34:51Z,5882.4,1503.0,448.0,880.0,268.0,7034207.0,1402.0,599.0,1538.0,1.0
2018-02-03T06:39:51Z,5882.5,1501.0,456.0,880.0,268.0,7034320.0,1399.0,617.0,1540.0,1.0
2018-02-03T06:44:51Z,5882.6,1501.0,440.0,880.0,268.0,7034440.0,1403.0,586.0,1529.0,1.0
2018-02-03T06:49:51Z,5882.65,1496.0,452.0,880.0,268.0,7034557.0,1390.0,610.0,1535.0,1.0
2018-02-03T06:54:51Z,5882.75,1496.0,452.0,880.0,269.0,7034673.0,1401.0,592.0,1529.0,1.0
2018-02-03T06:59:51Z,5882.85,1497.0,448.0,880.0,269.0,7034789.0,1403.0,602.0,1536.0,1.0
2018-02-03T07:04:51Z,5882.9,1499.0,456.0,880.0,269.0,7034907.0,1382.0,602.0,1522.0,1.0
2018-02-03T07:09:51Z,5883.0,1502.0,456.0,890.0,268.0,7035023.0,1391.0,594.0,1522.0,1.0
2018-02-03T07:14:51Z,5883.1,1500.0,440.0,880.0,269.0,7035140.0,1396.0,606.0,1536.0,1.0
2018-02-03T07:19:51Z,5883.15,1497.0,448.0,890.0,267.0,7035258.0,1407.0,601.0,1543.0,1.0
2018-02-03T07:24:51Z,5883.2,1503.0,440.0,880.0,268.0,7035371.0,1404.0,596.0,1529.0,1.0
2018-02-03T07:29:51Z,5883.35,1501.0,443.0,880.0,269.0,7035490.0,1400.0,580.0,1527.0,1.0
2018-02-03T07:34:51Z,5883.4,1501.0,443.0,880.0,268.0,7035605.0,1397.0,578.0,1520.0,1.0
2018-02-03T07:39:51Z,5883.5,1500.0,452.0,870.0,268.0,7035724.0,1407.0,606.0,1539.0,1.0
2018-02-03T07:44:51Z,5883.6,1499.0,443.0,870.0,268.0,7035839.0,1397.0,586.0,1531.0,1.0
2018-02-03T07:49:51Z,5883.65,1500.0,440.0,880.0,268.0,7035958.0,1388.0,606.0,1523.0,1.0
2018-02-03T07:54:51Z,5883.75,1498.0,448.0,870.0,269.0,7036074.0,1407.0,596.0,1535.0,1.0
2018-02-03T07:59:51Z,5883.85,1501.0,460.0,870.0,269.0,7036190.0,1391.0,602.0,1524.0,1.0
2018-02-03T08:04:51Z,5883.9,1500.0,443.0,880.0,269.0,7036308.0,1414.0,589.0,1551.0,1.0
2018-02-03T08:09:52Z,5884.0,1500.0,443.0,880.0,268.0,7036422.0,1389.0,598.0,1530.0,1.0
2018-02-03T08:14:51Z,5884.1,1498.0,443.0,870.0,268.0,7036541.0,1393.0,613.0,1529.0,1.0
2018-02-03T08:19:51Z,5884.15,1498.0,440.0,870.0,268.0,7036656.0,1411.0,589.0,1536.0,1.0
2018-02-03T08:24:51Z,5884.25,1500.0,440.0,870.0,268.0,7036774.0,1401.0,592.0,1531.0,1.0
2018-02-03T08:29:51Z,5884.35,1500.0,448.0,880.0,268.0,7036889.0,1400.0,608.0,1540.0,1.0
2018-02-03T08:34:51Z,5884.4,1503.0,440.0,860.0,269.0,7037008.0,1408.0,591.0,1531.0,1.0
2018-02-03T08:39:51Z,5884.5,1503.0,443.0,860.0,268.0,7037122.0,1404.0,619.0,1543.0,1.0
2018-02-03T08:44:51Z,5884.55,1502.0,440.0,860.0,269.0,7037240.0,1398.0,603.0,1530.0,1.0
2018-02-03T08:49:51Z,5884.65,1499.0,448.0,870.0,269.0,7037358.0,1400.0,601.0,1536.0,1.0
2018-02-03T08:54:51Z,5884.75,1498.0,440.0,870.0,269.0,7037472.0,1404.0,601.0,1537.0,1.0
2018-02-03T08:59:51Z,5884.85,1499.0,456.0,870.0,268.0,7037591.0,1404.0,584.0,1532.0,1.0
2018-02-03T09:04:51Z,5884.9,1497.0,440.0,860.0,267.0,7037706.0,1403.0,597.0,1531.0,1.0
2018-02-03T09:09:51Z,5885.0,1497.0,452.0,860.0,269.0,7037824.0,1402.0,621.0,1541.0,1.0
2018-02-03T09:14:51Z,5885.05,1502.0,452.0,860.0,268.0,7037940.0,1398.0,610.0,1538.0,1.0
2018-02-03T09:19:51Z,5885.15,1499.0,452.0,870.0,268.0,7038056.0,1408.0,593.0,1541.0,1.0
2018-02-03T09:24:51Z,5885.25,1498.0,448.0,870.0,268.0,7038173.0,1396.0,602.0,1533.0,1.0
2018-02-03T09:29:51Z,5885.3,1498.0,448.0,870.0,268.0,7038290.0,1410.0,588.0,1535.0,1.0
2018-02-03T09:34:51Z,5885.4,1500.0,443.0,870.0,267.0,7038407.0,1392.0,613.0,1535.0,1.0
2018-02-03T09:39:51Z,5885.5,1497.0,452.0,880.0,268.0,7038523.0,1407.0,607.0,1544.0,1.0
2018-02-03T09:44:51Z,5885.6,1499.0,443.0,880.0,268.0,7038642.0,1404.0,624.0,1543.0,1.0
2018-02-03T09:49:51Z,5885.65,1504.0,440.0,870.0,269.0,7038757.0,1391.0,608.0,1535.0,1.0
2018-02-03T09:54:51Z,5885.75,1501.0,448.0,870.0,269.0,7038872.0,1394.0,595.0,1530.0,1.0
2018-02-03T09:59:52Z,5885.8,1503.0,440.0,870.0,268.0,7038990.0,1395.0,611.0,1536.0,1.0
2018-02-03T10:04:51Z,5885.9,1498.0,448.0,870.0,268.0,7039106.0,1406.0,595.0,1541.0,1.0
2018-02-03T10:09:52Z,5886.0,1500.0,440.0,870.0,267.0,7039224.0,1395.0,602.0,1532.0,1.0
2018-02-03T10:14:51Z,5886.05,1500.0,448.0,880.0,268.0,7039340.0,1401.0,593.0,1534.0,1.0
2018-02-03T10:19:51Z,5886.15,1498.0,448.0,870.0,268.0,7039457.0,1413.0,607.0,1548.0,1.0
2018-02-03T10:24:52Z,5886.25,1499.0,448.0,880.0,268.0,7039574.0,1405.0,586.0,1537.0,1.0
2018-02-03T10:29:52Z,5886.35,1498.0,443.0,880.0,268.0,7039692.0,1397.0,587.0,1531.0,1.0
2018-02-03T10:34:51Z,5886.4,1500.0,448.0,870.0,268.0,7039808.0,1396.0,596.0,1525.0,1.0
2018-02-03T10:39:51Z,5886.5,1497.0,448.0,860.0,268.0,7039922.0,1403.0,575.0,1532.0,1.0
2018-02-03T10:44:51Z,5886.55,1499.0,440.0,860.0,268.0,7040041.0,1406.0,597.0,1540.0,1.0
2018-02-03T10:49:52Z,5886.65,1504.0,452.0,870.0,268.0,7040157.0,1400.0,588.0,1533.0,1.0
2018-02-03T10:54:51Z,5886.75,1501.0,448.0,870.0,268.0,7040274.0,1412.0,602.0,1537.0,1.0
2018-02-03T10:59:51Z,5886.8,1501.0,448.0,880.0,268.0,7040391.0,1391.0,604.0,1527.0,1.0
2018-02-03T11:04:51Z,5886.9,1500.0,448.0,870.0,268.0,7040507.0,1391.0,583.0,1519.0,1.0
2018-02-03T11:09:51Z,5887.0,1500.0,448.0,870.0,269.0,7040625.0,1402.0,598.0,1532.0,1.0
2018-02-03T11:14:51Z,5887.05,1500.0,448.0,870.0,268.0,7040738.0,1415.0,608.0,1548.0,1.0
2018-02-03T11:19:51Z,5887.15,1502.0,440.0,880.0,268.0,7040858.0,1398.0,598.0,1542.0,1.0
2018-02-03T11:24:51Z,5887.25,1499.0,440.0,870.0,269.0,7040972.0,1402.0,617.0,1546.0,1.0
2018-02-03T11:29:52Z,5887.3,1500.0,436.0,870.0,268.0,7041092.0,1402.0,600.0,1548.0,1.0
2018-02-03T11:34:51Z,5887.4,1500.0,448.0,880.0,269.0,7041206.0,1394.0,578.0,1523.0,1.0
2018-02-03T11:39:51Z,5887.5,1503.0,452.0,880.0,268.0,7041325.0,1409.0,610.0,1543.0,1.0
2018-02-03T11:44:51Z,5887.55,1500.0,440.0,870.0,268.0,7041441.0,1397.0,592.0,1527.0,1.0
2018-02-03T11:49:51Z,5887.65,1498.0,443.0,880.0,268.0,7041558.0,1407.0,617.0,1539.0,1.0
2018-02-03T11:54:52Z,5887.75,1498.0,448.0,870.0,268.0,7041675.0,1395.0,587.0,1530.0,1.0
2018-02-03T11:59:51Z,5887.8,1500.0,443.0,870.0,269.0,7041789.0,1392.0,583.0,1521.0,1.0
2018-02-03T12:04:51Z,5887.9,1505.0,448.0,870.0,268.0,7041908.0,1396.0,618.0,1540.0,1.0
2018-02-03T12:09:51Z,5888.0,1498.0,456.0,860.0,268.0,7042023.0,1394.0,603.0,1532.0,1.0
2018-02-03T12:14:52Z,5888.05,1503.0,456.0,870.0,268.0,7042142.0,1401.0,600.0,1544.0,1.0
2018-02-03T12:19:52Z,5888.15,1501.0,440.0,870.0,268.0,7042256.0,1406.0,607.0,1548.0,1.0
2018-02-03T12:24:51Z,5888.25,1501.0,448.0,880.0,269.0,7042375.0,1397.0,608.0,1538.0,1.0
2018-02-03T12:29:51Z,5888.3,1500.0,452.0,870.0,269.0,7042492.0,1404.0,592.0,1530.0,1.0
2018-02-03T12:34:51Z,5888.4,1499.0,448.0,870.0,269.0,7042606.0,1393.0,609.0,1535.0,1.0
2018-02-03T12:39:51Z,5888.5,1500.0,448.0,870.0,268.0,7042726.0,1398.0,594.0,1529.0,1.0
2018-02-03T12:44:51Z,5888.55,1502.0,436.0,880.0,268.0,7042840.0,1404.0,604.0,1536.0,1.0
2018-02-03T12:49:51Z,5888.65,1502.0,448.0,870.0,268.0,7042959.0,1397.0,609.0,1531.0,1.0
2018-02-03T12:54:52Z,5888.75,1504.0,452.0,870.0,269.0,7043074.0,1387.0,599.0,1524.0,1.0
2018-02-03T12:59:52Z,5888.8,1499.0,460.0,870.0,269.0,7043190.0,1051.0,499.0,1168.0,1.0
2018-02-03T13:04:52Z,5888.9,1502.0,440.0,860.0,268.0,7043289.0,1238.0,525.0,1352.0,1.0
2018-02-03T13:09:51Z,5889.0,1502.0,456.0,870.0,269.0,7043393.0,1259.0,535.0,1381.0,1.0
2018-02-03T13:14:51Z,5889.05,1502.0,443.0,880.0,268.0,7043501.0,1290.0,574.0,1424.0,1.0
2018-02-03T13:19:51Z,5889.15,1502.0,443.0,880.0,268.0,7043611.0,1342.0,563.0,1466.0,1.0
2018-02-03T13:24:51Z,5889.25,1501.0,448.0,880.0,269.0,7043724.0,1364.0,554.0,1486.0,1.0
2018-02-03T13:29:51Z,5889.3,1503.0,436.0,880.0,268.0,7043840.0,1392.0,584.0,1531.0,1.0
2018-02-03T13:34:51Z,5889.4,1500.0,440.0,880.0,269.0,7043959.0,1399.0,607.0,1538.0,1.0
2018-02-03T13:39:51Z,5889.5,1499.0,440.0,880.0,269.0,7044074.0,1389.0,609.0,1535.0,1.0
2018-02-03T13:44:52Z,5889.55,1500.0,448.0,880.0,268.0,7044191.0,1397.0,602.0,1536.0,1.0
2018-02-03T13:49:52Z,5889.65,1501.0,448.0,880.0,269.0,7044307.0,1400.0,573.0,1524.0,1.0
2018-02-03T13:54:51Z,5889.75,1498.0,452.0,880.0,268.0,7044424.0,1394.0,581.0,1528.0,1.0
2018-02-03T13:59:52Z,5889.8,1503.0,452.0,880.0,269.0,7044540.0,1394.0,583.0,1528.0,1.0
2018-02-03T14:04:52Z,5889.9,1500.0,443.0,870.0,268.0,7044658.0,1401.0,602.0,1540.0,1.0
2018-02-03T14:09:52Z,5890.0,1500.0,432.0,880.0,269.0,7044776.0,1387.0,611.0,1531.0,1.0
2018-02-03T14:14:51Z,5890.05,1502.0,448.0,880.0,268.0,7044891.0,1392.0,614.0,1529.0,1.0
2018-02-03T14:19:52Z,5890.15,1497.0,452.0,870.0,268.0,7045009.0,1400.0,600.0,1532.0,1.0
2018-02-03T14:24:51Z,5890.25,1501.0,443.0,880.0,268.0,7045125.0,1403.0,589.0,1527.0,1.0
2018-02-03T14:29:52Z,5890.3,1502.0,443.0,870.0,268.0,7045239.0,1390.0,615.0,1537.0,1.0
2018-02-03T14:34:52Z,5890.4,1501.0,443.0,870.0,267.0,7045358.0,1396.0,630.0,1544.0,1.0
2018-02-03T14:39:52Z,5890.5,1501.0,443.0,870.0,269.0,7045473.0,1400.0,588.0,1529.0,1.0
2018-02-03T14:44:51Z,5890.55,1499.0,443.0,870.0,268.0,7045591.0,1401.0,599.0,1535.0,1.0
2018-02-03T14:49:52Z,5890.65,1504.0,448.0,880.0,269.0,7045706.0,1409.0,590.0,1535.0,1.0
2018-02-03T14:54:52Z,5890.75,1500.0,448.0,870.0,269.0,7045825.0,1400.0,589.0,1531.0,1.0
2018-02-03T14:59:52Z,5890.8,1502.0,448.0,870.0,268.0,7045941.0,1403.0,589.0,1535.0,1.0
2018-02-03T15:04:51Z,5890.9,1499.0,452.0,870.0,269.0,7046057.0,1399.0,598.0,1535.0,1.0
2018-02-03T15:09:52Z,5891.0,1499.0,443.0,880.0,268.0,7046175.0,1407.0,601.0,1542.0,1.0
2018-02-03T15:14:52Z,5891.05,1500.0,443.0,880.0,268.0,7046290.0,1400.0,587.0,1530.0,1.0
2018-02-03T15:19:52Z,5891.15,1498.0,443.0,880.0,269.0,7046408.0,1401.0,603.0,1534.0,1.0
2018-02-03T15:24:51Z,5891.25,1499.0,440.0,870.0,268.0,7046524.0,1397.0,581.0,1520.0,1.0
2018-02-03T15:29:52Z,5891.3,1496.0,443.0,880.0,269.0,7046642.0,1404.0,594.0,1536.0,1.0
2018-02-03T15:34:52Z,5891.4,1497.0,443.0,880.0,269.0,7046757.0,1390.0,593.0,1529.0,1.0
2018-02-03T15:39:52Z,5891.5,1501.0,452.0,880.0,268.0,7046872.0,1406.0,613.0,1541.0,1.0
2018-02-03T15:44:52Z,5891.55,1501.0,440.0,870.0,269.0,7046991.0,1402.0,609.0,1539.0,1.0
2018-02-03T15:49:52Z,5891.65,1498.0,443.0,880.0,267.0,7047106.0,1398.0,604.0,1535.0,1.0
2018-02-03T15:54:52Z,5891.75,1501.0,448.0,880.0,268.0,7047225.0,1386.0,606.0,1530.0,1.0
2018-02-03T15:59:52Z,5891.8,1502.0,452.0,870.0,269.0,7047340.0,1403.0,597.0,1532.0,1.0
2018-02-03T16:04:52Z,5891.9,1499.0,436.0,870.0,269.0,7047458.0,1402.0,599.0,1536.0,1.0
2018-02-03T16:09:52Z,5892.0,1501.0,452.0,870.0,269.0,7047573.0,1397.0,608.0,1543.0,1.0
2018-02-03T16:14:52Z,5892.05,1499.0,440.0,870.0,268.0,7047693.0,1391.0,604.0,1531.0,1.0
2018-02-03T16:19:52Z,5892.15,1501.0,448.0,870.0,268.0,7047807.0,1405.0,575.0,1535.0,1.0
2018-02-03T16:24:52Z,5892.25,1499.0,443.0,870.0,268.0,7047924.0,1410.0,594.0,1541.0,1.0
2018-02-03T16:29:52Z,5892.35,1500.0,452.0,870.0,267.0,7048041.0,1398.0,595.0,1533.0,1.0
2018-02-03T16:34:52Z,5892.4,1501.0,452.0,870.0,268.0,7048157.0,1405.0,590.0,1533.0,1.0
2018-02-03T16:39:52Z,5892.5,1499.0,456.0,870.0,268.0,7048274.0,1397.0,596.0,1537.0,1.0
2018-02-03T16:44:52Z,5892.6,1499.0,448.0,870.0,268.0,7048391.0,1401.0,583.0,1533.0,1.0
2018-02-03T16:49:52Z,5892.65,1501.0,456.0,870.0,268.0,7048506.0,1407.0,601.0,1539.0,1.0
2018-02-03T16:54:52Z,5892.75,1498.0,448.0,880.0,268.0,7048624.0,1393.0,593.0,1526.0,1.0
2018-02-03T16:59:52Z,5892.85,1499.0,440.0,880.0,268.0,7048739.0,1392.0,625.0,1542.0,1.0
2018-02-03T17:04:51Z,5892.9,1501.0,448.0,880.0,269.0,7048857.0,1422.0,584.0,1547.0,1.0
2018-02-03T17:09:52Z,5893.0,1498.0,452.0,880.0,269.0,7048973.0,1401.0,603.0,1541.0,1.0
2018-02-03T17:14:52Z,5893.1,1501.0,452.0,880.0,268.0,7049092.0,1399.0,590.0,1527.0,1.0
2018-02-03T17:19:52Z,5893.15,1500.0,440.0,870.0,267.0,7049208.0,1394.0,604.0,1532.0,1.0
2018-02-03T17:24:52Z,5893.25,1502.0,448.0,870.0,268.0,7049325.0,1401.0,595.0,1528.0,1.0
2018-02-03T17:29:52Z,5893.35,1497.0,448.0,880.0,268.0,7049442.0,1395.0,583.0,1531.0,1.0
2018-02-03T17:34:52Z,5893.4,1499.0,452.0,870.0,268.0,7049556.0,1399.0,606.0,1537.0,1.0
2018-02-03T17:39:52Z,5893.5,1499.0,456.0,850.0,269.0,7049663.0,1219.0,531.0,1334.0,1.0
2018-02-03T17:44:52Z,5893.6,1501.0,456.0,850.0,269.0,7049765.0,1251.0,543.0,1382.0,1.0
2018-02-03T17:49:52Z,5893.65,1499.0,448.0,860.0,268.0,7049873.0,1283.0,541.0,1409.0,1.0
2018-02-03T17:54:52Z,5893.75,1503.0,456.0,870.0,269.0,7049979.0,1316.0,575.0,1443.0,1.0
2018-02-03T17:59:52Z,5893.85,1500.0,448.0,870.0,268.0,7050093.0,1372.0,583.0,1498.0,1.0
2018-02-03T18:04:52Z,5893.9,1499.0,443.0,870.0,268.0,7050208.0,1382.0,625.0,1528.0,1.0
2018-02-03T18:09:52Z,5894.0,1501.0,440.0,880.0,269.0,7050325.0,1406.0,604.0,1542.0,1.0
2018-02-03T18:14:52Z,5894.1,1499.0,440.0,870.0,269.0,7050441.0,1403.0,578.0,1528.0,1.0
2018-02-03T18:19:52Z,5894.15,1501.0,448.0,860.0,269.0,7050556.0,1406.0,576.0,1527.0,1.0
2018-02-03T18:24:52Z,5894.25,1498.0,443.0,870.0,269.0,7050675.0,1399.0,596.0,1535.0,1.0
2018-02-03T18:29:52Z,5894.35,1504.0,448.0,870.0,268.0,7050790.0,1402.0,570.0,1524.0,1.0
2018-02-03T18:34:52Z,5894.4,1502.0,452.0,870.0,268.0,7050906.0,1395.0,613.0,1528.0,1.0
2018-02-03T18:39:52Z,5894.5,1498.0,440.0,880.0,269.0,7051025.0,1409.0,586.0,1537.0,1.0
2018-02-03T18:44:52Z,5894.6,1501.0,448.0,870.0,268.0,7051140.0,1397.0,600.0,1524.0,1.0
2018-02-03T18:49:52Z,5894.65,1500.0,448.0,870.0,268.0,7051258.0,1410.0,591.0,1538.0,1.0
2018-02-03T18:54:52Z,5894.75,1497.0,436.0,870.0,268.0,7051373.0,1414.0,572.0,1531.0,1.0
2018-02-03T18:59:52Z,5894.85,1499.0,452.0,870.0,268.0,7051492.0,1391.0,591.0,1520.0,1.0
2018-02-03T19:04:52Z,5894.9,1501.0,452.0,870.0,269.0,7051607.0,1403.0,579.0,1533.0,1.0
2018-02-03T19:09:52Z,5895.0,1501.0,443.0,870.0,268.0,7051726.0,1405.0,599.0,1538.0,1.0
2018-02-03T19:14:52Z,5895.1,1504.0,443.0,870.0,268.0,7051840.0,1392.0,579.0,1528.0,1.0
2018-02-03T19:19:52Z,5895.15,1499.0,440.0,870.0,269.0,7051956.0,1389.0,604.0,1531.0,1.0
2018-02-03T19:24:52Z,5895.25,1500.0,456.0,870.0,268.0,7052076.0,1402.0,591.0,1535.0,1.0
2018-02-03T19:29:52Z,5895.35,1498.0,452.0,870.0,269.0,7052190.0,1405.0,589.0,1532.0,1.0
2018-02-03T19:34:52Z,5895.4,1499.0,448.0,870.0,269.0,7052309.0,1405.0,618.0,1547.0,1.0
2018-02-03T19:39:52Z,5895.5,1501.0,448.0,870.0,269.0,7052424.0,1406.0,601.0,1535.0,1.0
2018-02-03T19:44:52Z,5895.6,1499.0,448.0,870.0,269.0,7052543.0,1405.0,586.0,1532.0,1.0
2018-02-03T19:49:52Z,5895.65,1498.0,456.0,870.0,269.0,7052657.0,1396.0,595.0,1532.0,1.0
2018-02-03T19:54:52Z,5895.75,1500.0,440.0,870.0,268.0,7052774.0,1403.0,582.0,1532.0,1.0
2018-02-03T19:59:52Z,5895.85,1498.0,440.0,870.0,269.0,7052890.0,1405.0,602.0,1545.0,1.0
2018-02-03T20:04:52Z,5895.9,1500.0,452.0,870.0,268.0,7053007.0,1402.0,600.0,1540.0,1.0
2018-02-03T20:09:52Z,5896.0,1497.0,448.0,870.0,267.0,7053123.0,1402.0,598.0,1533.0,1.0
2018-02-03T20:14:52Z,5896.1,1502.0,448.0,870.0,268.0,7053242.0,1413.0,599.0,1538.0,1.0
2018-02-03T20:19:52Z,5896.15,1498.0,452.0,880.0,269.0,7053359.0,1394.0,589.0,1527.0,1.0
2018-02-03T20:24:52Z,5896.25,1501.0,436.0,870.0,269.0,7053475.0,1397.0,597.0,1538.0,1.0
2018-02-03T20:29:52Z,5896.35,1499.0,440.0,870.0,268.0,7053591.0,1407.0,588.0,1539.0,1.0
2018-02-03T20:34:52Z,5896.4,1499.0,436.0,870.0,269.0,7053708.0,1407.0,597.0,1538.0,1.0
2018-02-03T20:39:52Z,5896.5,1500.0,452.0,870.0,268.0,7053825.0,1403.0,599.0,1537.0,1.0
2018-02-03T20:44:52Z,5896.6,1502.0,443.0,870.0,268.0,7053941.0,1394.0,603.0,1531.0,1.0
2018-02-03T20:49:52Z,5896.65,1499.0,456.0,880.0,268.0,7054058.0,1393.0,586.0,1527.0,1.0
2018-02-03T20:54:52Z,5896.75,1501.0,443.0,870.0,268.0,7054174.0,1404.0,586.0,1534.0,1.0
2018-02-03T20:59:52Z,5896.85,1500.0,440.0,880.0,269.0,7054291.0,1399.0,595.0,1531.0,1.0
2018-02-03T21:04:52Z,5896.9,1498.0,456.0,870.0,269.0,7054407.0,1401.0,602.0,1537.0,1.0
2018-02-03T21:09:52Z,5897.0,1497.0,440.0,870.0,268.0,7054525.0,1402.0,579.0,1530.0,1.0
2018-02-03T21:14:52Z,5897.1,1497.0,456.0,870.0,268.0,7054641.0,1400.0,600.0,1541.0,1.0
2018-02-03T21:19:52Z,5897.15,1500.0,452.0,870.0,269.0,7054758.0,1391.0,578.0,1522.0,1.0
2018-02-03T21:24:52Z,5897.25,1504.0,448.0,870.0,268.0,7054875.0,1404.0,610.0,1540.0,1.0
2018-02-03T21:29:52Z,5897.35,1498.0,456.0,870.0,269.0,7054992.0,1413.0,585.0,1534.0,1.0
2018-02-03T21:34:52Z,5897.4,1499.0,448.0,870.0,268.0,7055109.0,1396.0,602.0,1536.0,1.0
2018-02-03T21:39:52Z,5897.5,1500.0,448.0,870.0,267.0,7055223.0,1392.0,617.0,1540.0,1.0
2018-02-03T21:44:52Z,5897.6,1501.0,448.0,870.0,268.0,7055342.0,1413.0,606.0,1546.0,1.0
2018-02-03T21:49:52Z,5897.65,1502.0,440.0,870.0,268.0,7055457.0,1399.0,606.0,1536.0,1.0
2018-02-03T21:54:52Z,5897.75,1498.0,436.0,870.0,269.0,7055575.0,1402.0,615.0,1542.0,1.0
2018-02-03T21:59:52Z,5897.85,1500.0,443.0,870.0,269.0,7055691.0,1386.0,627.0,1532.0,1.0
2018-02-03T22:04:52Z,5897.9,1499.0,443.0,880.0,269.0,7055809.0,1401.0,578.0,1523.0,1.0
2018-02-03T22:09:52Z,5898.0,1502.0,448.0,870.0,268.0,7055924.0,1406.0,595.0,1538.0,1.0
2018-02-03T22:14:52Z,5898.1,1500.0,452.0,870.0,269.0,7056041.0,1409.0,613.0,1548.0,1.0
2018-02-03T22:19:52Z,5898.15,1497.0,443.0,870.0,268.0,7056159.0,1411.0,608.0,1540.0,1.0
2018-02-03T22:24:52Z,5898.25,1499.0,448.0,870.0,268.0,7056274.0,1395.0,597.0,1533.0,1.0
2018-02-03T22:29:52Z,5898.35,1500.0,436.0,870.0,268.0,7056393.0,1409.0,604.0,1542.0,1.0
2018-02-03T22:34:52Z,5898.4,1501.0,443.0,870.0,268.0,7056508.0,1397.0,599.0,1535.0,1.0
2018-02-03T22:39:52Z,5898.5,1496.0,443.0,870.0,269.0,7056624.0,1398.0,588.0,1527.0,1.0
2018-02-03T22:44:52Z,5898.6,1503.0,448.0,880.0,267.0,7056741.0,1388.0,594.0,1529.0,1.0
2018-02-03T22:49:52Z,5898.65,1498.0,456.0,870.0,269.0,7056857.0,1407.0,595.0,1535.0,1.0
2018-02-03T22:54:52Z,5898.75,1500.0,452.0,870.0,268.0,7056974.0,1388.0,593.0,1524.0,1.0
2018-02-03T22:59:52Z,5898.85,1503.0,443.0,870.0,268.0,7057090.0,1402.0,602.0,1535.0,1.0
2018-02-03T23:04:52Z,5898.9,1501.0,443.0,880.0,268.0,7057210.0,1401.0,589.0,1533.0,1.0
2018-02-03T23:09:52Z,5899.0,1502.0,452.0,870.0,268.0,7057325.0,1400.0,597.0,1538.0,1.0
2018-02-03T23:14:52Z,5899.1,1499.0,448.0,870.0,267.0,7057441.0,1401.0,599.0,1536.0,1.0
2018-02-03T23:19:52Z,5899.15,1498.0,443.0,870.0,269.0,7057558.0,1393.0,602.0,1528.0,1.0
2018-02-03T23:24:52Z,5899.25,1499.0,448.0,870.0,268.0,7057674.0,1407.0,576.0,1529.0,1.0
2018-02-03T23:29:52Z,5899.35,1502.0,448.0,880.0,268.0,7057790.0,1404.0,608.0,1535.0,1.0
2018-02-03T23:34:52Z,5899.4,1499.0,448.0,880.0,269.0,7057908.0,1409.0,589.0,1539.0,1.0
2018-02-03T23:39:52Z,5899.5,1500.0,456.0,870.0,269.0,7058027.0,1392.0,593.0,1529.0,1.0
2018-02-03T23:44:52Z,5899.6,1499.0,443.0,880.0,269.0,7058141.0,1402.0,595.0,1534.0,1.0
2018-02-03T23:49:52Z,5899.65,1502.0,448.0,870.0,269.0,7058260.0,1411.0,587.0,1539.0,1.0
2018-02-03T23:54:52Z,5899.75,1501.0,448.0,880.0,268.0,7058376.0,1407.0,590.0,1537.0,1.0
2018-02-03T23:59:52Z,5899.85,1503.0,440.0,880.0,268.0,7058492.0,1402.0,608.0,1534.0,1.0
2018-02-04T00:04:52Z,5899.9,1499.0,436.0,870.0,268.0,7058609.0,1405.0,619.0,1550.0,1.0
2018-02-04T00:09:52Z,5900.0,1498.0,443.0,870.0,268.0,7058725.0,1403.0,599.0,1533.0,1.0
2018-02-04T00:14:52Z,5900.1,1498.0,456.0,870.0,268.0,7058842.0,1406.0,602.0,1542.0,1.0
2018-02-04T00:19:52Z,5900.15,1499.0,456.0,870.0,268.0,7058959.0,1404.0,600.0,1539.0,1.0
2018-02-04T00:24:52Z,5900.25,1500.0,452.0,870.0,268.0,7059075.0,1401.0,595.0,1537.0,1.0
2018-02-04T00:29:52Z,5900.35,1498.0,452.0,870.0,268.0,7059192.0,1403.0,597.0,1534.0,1.0
2018-02-04T00:34:52Z,5900.4,1500.0,443.0,870.0,269.0,7059307.0,1407.0,601.0,1537.0,1.0
2018-02-04T00:39:53Z,5900.5,1497.0,448.0,880.0,269.0,7059426.0,1392.0,603.0,1533.0,1.0
2018-02-04T00:44:52Z,5900.6,1502.0,440.0,870.0,269.0,7059539.0,1393.0,592.0,1524.0,1.0
2018-02-04T00:49:53Z,5900.7,1501.0,448.0,870.0,269.0,7059659.0,1396.0,604.0,1530.0,1.0
2018-02-04T00:54:52Z,5900.75,1500.0,448.0,870.0,269.0,7059776.0,1401.0,601.0,1536.0,1.0
2018-02-04T00:59:52Z,5900.85,1502.0,452.0,870.0,267.0,7059893.0,1408.0,576.0,1533.0,1.0
2018-02-04T01:04:52Z,5900.95,1499.0,456.0,880.0,267.0,7060009.0,1400.0,591.0,1530.0,1.0
2018-02-04T01:09:53Z,5901.0,1500.0,452.0,870.0,269.0,7060127.0,1391.0,605.0,1536.0,1.0
2018-02-04T01:14:52Z,5901.1,1500.0,448.0,880.0,269.0,7060242.0,1399.0,593.0,1530.0,1.0
2018-02-04T01:19:53Z,5901.2,1501.0,443.0,880.0,268.0,7060359.0,1409.0,597.0,1537.0,1.0
2018-02-04T01:24:52Z,5901.25,1499.0,448.0,880.0,269.0,7060476.0,1397.0,594.0,1532.0,1.0
2018-02-04T01:29:52Z,5901.35,1499.0,443.0,880.0,269.0,7060590.0,1400.0,611.0,1538.0,1.0
2018-02-04T01:34:52Z,5901.45,1504.0,456.0,880.0,269.0,7060709.0,1406.0,601.0,1540.0,1.0
2018-02-04T01:39:52Z,5901.5,1503.0,443.0,880.0,268.0,7060827.0,1407.0,621.0,1543.0,1.0
2018-02-04T01:44:52Z,5901.6,1500.0,452.0,880.0,268.0,7060940.0,1399.0,612.0,1528.0,1.0
2018-02-04T01:49:52Z,5901.7,1503.0,443.0,880.0,267.0,7061060.0,1397.0,596.0,1531.0,1.0
2018-02-04T01:54:52Z,5901.75,1498.0,456.0,890.0,268.0,7061174.0,1395.0,596.0,1534.0,1.0
2018-02-04T01:59:53Z,5901.85,1497.0,448.0,880.0,268.0,7061293.0,1391.0,596.0,1527.0,1.0
2018-02-04T02:04:52Z,5901.95,1499.0,443.0,890.0,268.0,7061408.0,1397.0,592.0,1533.0,1.0
2018-02-04T02:09:52Z,5902.0,1500.0,436.0,890.0,268.0,7061527.0,1402.0,593.0,1530.0,1.0
2018-02-04T02:14:52Z,5902.1,1498.0,443.0,870.0,269.0,7061643.0,1395.0,602.0,1534.0,1.0
2018-02-04T02:19:52Z,5902.2,1500.0,448.0,880.0,268.0,7061758.0,1410.0,568.0,1532.0,1.0
2018-02-04T02:24:52Z,5902.25,1504.0,443.0,890.0,269.0,7061877.0,1397.0,598.0,1527.0,1.0
2018-02-04T02:29:52Z,5902.35,1499.0,448.0,880.0,268.0,7061992.0,1404.0,595.0,1536.0,1.0
2018-02-04T02:34:52Z,5902.45,1502.0,448.0,870.0,268.0,7062110.0,1412.0,588.0,1537.0,1.0
2018-02-04T02:39:52Z,5902.5,1497.0,443.0,870.0,267.0,7062224.0,1410.0,574.0,1536.0,1.0
2018-02-04T02:44:52Z,5902.6,1501.0,443.0,870.0,268.0,7062342.0,1388.0,592.0,1522.0,1.0
2018-02-04T02:49:53Z,5902.7,1500.0,448.0,870.0,268.0,7062461.0,1398.0,596.0,1536.0,1.0
2018-02-04T02:54:52Z,5902.75,1501.0,443.0,870.0,269.0,7062575.0,1392.0,593.0,1525.0,1.0
2018-02-04T02:59:53Z,5902.85,1499.0,452.0,880.0,268.0,7062695.0,1398.0,596.0,1526.0,1.0
2018-02-04T03:04:53Z,5902.95,1502.0,452.0,890.0,269.0,7062808.0,1398.0,605.0,1535.0,1.0
2018-02-04T03:09:53Z,5903.0,1500.0,440.0,880.0,269.0,7062928.0,1395.0,608.0,1531.0,1.0
2018-02-04T03:14:53Z,5903.1,1502.0,443.0,890.0,268.0,7063041.0,1398.0,600.0,1534.0,1.0
2018-02-04T03:19:52Z,5903.2,1500.0,440.0,880.0,268.0,7063159.0,1402.0,606.0,1542.0,1.0
2018-02-04T03:24:52Z,5903.25,1500.0,440.0,880.0,269.0,7063275.0,1400.0,583.0,1532.0,1.0
2018-02-04T03:29:53Z,5903.35,1499.0,448.0,870.0,268.0,7063390.0,1067.0,523.0,1209.0,1.0
2018-02-04T03:34:52Z,5903.45,1498.0,452.0,860.0,268.0,7063492.0,1238.0,535.0,1357.0,1.0
2018-02-04T03:39:53Z,5903.5,1501.0,452.0,860.0,268.0,7063595.0,1275.0,540.0,1388.0,1.0
2018-02-04T03:44:52Z,5903.6,1500.0,443.0,870.0,269.0,7063702.0,1301.0,551.0,1428.0,1.0
2018-02-04T03:49:52Z,5903.7,1500.0,440.0,870.0,268.0,7063813.0,1345.0,576.0,1469.0,1.0
2018-02-04T03:54:52Z,5903.75,1499.0,448.0,880.0,269.0,7063928.0,1364.0,593.0,1507.0,1.0
2018-02-04T03:59:53Z,5903.85,1499.0,443.0,880.0,269.0,7064041.0,1400.0,579.0,1525.0,1.0
2018-02-04T04:04:52Z,5903.95,1501.0,440.0,870.0,268.0,7064153.0,1215.0,503.0,1329.0,1.0
2018-02-04T04:09:53Z,5904.0,1502.0,452.0,860.0,268.0,7064256.0,1237.0,534.0,1358.0,1.0
2018-02-04T04:14:52Z,5904.1,1502.0,448.0,870.0,269.0,7064361.0,1272.0,538.0,1397.0,1.0
2018-02-04T04:19:53Z,5904.2,1500.0,448.0,880.0,267.0,7064469.0,1321.0,588.0,1453.0,1.0
2018-02-04T04:24:52Z,5904.25,1499.0,456.0,880.0,269.0,7064580.0,1341.0,571.0,1466.0,1.0
2018-02-04T04:29:53Z,5904.35,1501.0,443.0,880.0,268.0,7064692.0,1377.0,591.0,1510.0,1.0
2018-02-04T04:34:53Z,5904.45,1500.0,452.0,890.0,268.0,7064809.0,1392.0,588.0,1525.0,1.0
2018-02-04T04:39:52Z,5904.5,1498.0,440.0,890.0,268.0,7064924.0,1398.0,590.0,1532.0,1.0
2018-02-04T04:44:52Z,5904.6,1501.0,443.0,880.0,269.0,7065043.0,1404.0,607.0,1544.0,1.0
2018-02-04T04:49:53Z,5904.7,1498.0,443.0,880.0,268.0,7065158.0,1404.0,602.0,1538.0,1.0
2018-02-04T04:54:52Z,5904.75,1497.0,443.0,880.0,267.0,7065276.0,1413.0,583.0,1543.0,1.0
2018-02-04T04:59:53Z,5904.85,1504.0,448.0,890.0,268.0,7065392.0,1400.0,574.0,1525.0,1.0
2018-02-04T05:04:52Z,5904.95,1502.0,443.0,890.0,268.0,7065510.0,1401.0,602.0,1538.0,1.0
2018-02-04T05:09:53Z,5905.0,1502.0,452.0,890.0,268.0,7065626.0,1401.0,600.0,1538.0,1.0
2018-02-04T05:14:52Z,5905.1,1501.0,436.0,870.0,268.0,7065738.0,1185.0,509.0,1299.0,1.0
2018-02-04T05:19:53Z,5905.2,1501.0,448.0,870.0,269.0,7065840.0,1234.0,520.0,1349.0,1.0
2018-02-04T05:24:52Z,5905.25,1499.0,452.0,870.0,268.0,7065943.0,1263.0,553.0,1393.0,1.0
2018-02-04T05:29:53Z,5905.35,1500.0,443.0,880.0,269.0,7066052.0,1299.0,556.0,1417.0,1.0
2018-02-04T05:34:53Z,5905.45,1503.0,443.0,880.0,268.0,7066162.0,1342.0,571.0,1466.0,1.0
2018-02-04T05:39:53Z,5905.5,1498.0,432.0,880.0,268.0,7066276.0,1379.0,591.0,1504.0,1.0
2018-02-04T05:44:52Z,5905.6,1503.0,448.0,880.0,268.0,7066391.0,1382.0,602.0,1522.0,1.0
2018-02-04T05:49:53Z,5905.7,1501.0,448.0,860.0,269.0,7066505.0,1409.0,603.0,1537.0,1.0
2018-02-04T05:54:53Z,5905.75,1502.0,443.0,860.0,268.0,7066623.0,1400.0,612.0,1534.0,1.0
2018-02-04T05:59:53Z,5905.85,1502.0,443.0,820.0,268.0,7066738.0,1410.0,594.0,1538.0,1.0
2018-02-04T06:04:52Z,5905.95,1500.0,452.0,850.0,268.0,7066857.0,1401.0,578.0,1527.0,1.0
2018-02-04T06:09:53Z,5906.0,1499.0,448.0,890.0,267.0,7066971.0,1401.0,619.0,1539.0,1.0
2018-02-04T06:14:53Z,5906.1,1498.0,448.0,880.0,268.0,7067091.0,1404.0,604.0,1535.0,1.0
2018-02-04T06:19:53Z,5906.2,1499.0,448.0,880.0,269.0,7067205.0,1402.0,599.0,1539.0,1.0
2018-02-04T06:24:53Z,5906.25,1499.0,443.0,830.0,268.0,7067322.0,1394.0,602.0,1536.0,1.0
2018-02-04T06:29:53Z,5906.35,1497.0,452.0,890.0,268.0,7067440.0,1392.0,608.0,1536.0,1.0
2018-02-04T06:34:52Z,5906.45,1501.0,443.0,890.0,268.0,7067556.0,1414.0,597.0,1540.0,1.0
2018-02-04T06:39:53Z,5906.5,1500.0,440.0,870.0,268.0,7067674.0,1378.0,581.0,1513.0,1.0
2018-02-04T06:44:53Z,5906.6,1498.0,440.0,880.0,268.0,7067789.0,1386.0,598.0,1534.0,1.0
2018-02-04T06:49:53Z,5906.7,1500.0,452.0,890.0,269.0,7067908.0,1413.0,585.0,1532.0,1.0
2018-02-04T06:54:53Z,5906.75,1501.0,452.0,890.0,268.0,7068022.0,1409.0,597.0,1535.0,1.0
2018-02-04T06:59:53Z,5906.85,1500.0,443.0,880.0,269.0,7068139.0,1395.0,595.0,1532.0,1.0
2018-02-04T07:04:53Z,5906.95,1502.0,443.0,880.0,268.0,7068256.0,1404.0,602.0,1539.0,1.0
2018-02-04T07:09:53Z,5907.0,1497.0,448.0,880.0,268.0,7068372.0,1398.0,590.0,1526.0,1.0
2018-02-04T07:14:53Z,5907.1,1499.0,443.0,900.0,269.0,7068491.0,1387.0,603.0,1531.0,1.0
2018-02-04T07:19:53Z,5907.2,1499.0,443.0,870.0,268.0,7068605.0,1394.0,591.0,1529.0,1.0
2018-02-04T07:24:53Z,5907.25,1501.0,448.0,880.0,267.0,7068723.0,1395.0,611.0,1535.0,1.0
2018-02-04T07:29:53Z,5907.35,1498.0,440.0,880.0,267.0,7068839.0,1397.0,591.0,1532.0,1.0
2018-02-04T07:34:53Z,5907.45,1498.0,448.0,880.0,268.0,7068956.0,1391.0,589.0,1528.0,1.0
2018-02-04T07:39:53Z,5907.5,1501.0,448.0,890.0,268.0,7069072.0,1394.0,633.0,1542.0,1.0
2018-02-04T07:44:53Z,5907.6,1502.0,443.0,880.0,268.0,7069189.0,1400.0,592.0,1527.0,1.0
2018-02-04T07:49:53Z,5907.7,1497.0,443.0,890.0,268.0,7069308.0,1410.0,618.0,1547.0,1.0
2018-02-04T07:54:53Z,5907.75,1500.0,443.0,880.0,269.0,7069423.0,1409.0,606.0,1542.0,1.0
2018-02-04T07:59:53Z,5907.85,1497.0,456.0,870.0,268.0,7069541.0,1396.0,605.0,1543.0,1.0
2018-02-04T08:04:53Z,5907.95,1502.0,440.0,890.0,268.0,7069656.0,1404.0,606.0,1531.0,1.0
2018-02-04T08:09:53Z,5908.0,1498.0,448.0,880.0,269.0,7069775.0,1395.0,593.0,1531.0,1.0
2018-02-04T08:14:53Z,5908.1,1497.0,456.0,880.0,268.0,7069890.0,1400.0,599.0,1536.0,1.0
2018-02-04T08:19:53Z,5908.2,1499.0,448.0,870.0,267.0,7069993.0,1225.0,506.0,1340.0,1.0
2018-02-04T08:24:53Z,5908.25,1502.0,456.0,870.0,269.0,7070097.0,1254.0,540.0,1377.0,1.0
2018-02-04T08:29:53Z,5908.35,1502.0,456.0,880.0,269.0,7070203.0,1278.0,554.0,1415.0,1.0
2018-02-04T08:34:53Z,5908.45,1500.0,440.0,880.0,268.0,7070313.0,1329.0,580.0,1458.0,1.0
2018-02-04T08:39:53Z,5908.5,1501.0,448.0,870.0,267.0,7070425.0,1374.0,593.0,1508.0,1.0
2018-02-04T08:44:53Z,5908.6,1501.0,456.0,870.0,268.0,7070540.0,1405.0,602.0,1539.0,1.0
2018-02-04T08:49:53Z,5908.7,1503.0,456.0,870.0,268.0,7070658.0,1395.0,590.0,1527.0,1.0
2018-02-04T08:54:53Z,5908.75,1500.0,452.0,870.0,268.0,7070777.0,1399.0,591.0,1532.0,1.0
2018-02-04T08:59:53Z,5908.85,1503.0,443.0,870.0,268.0,7070891.0,1397.0,593.0,1527.0,1.0
2018-02-04T09:04:53Z,5908.95,1500.0,448.0,870.0,267.0,7071006.0,1394.0,609.0,1539.0,1.0
2018-02-04T09:09:53Z,5909.05,1500.0,448.0,870.0,269.0,7071125.0,1399.0,598.0,1532.0,1.0
2018-02-04T09:14:53Z,5909.1,1500.0,440.0,870.0,267.0,7071241.0,1388.0,618.0,1532.0,1.0
2018-02-04T09:19:53Z,5909.2,1502.0,436.0,880.0,269.0,7071359.0,1396.0,571.0,1526.0,1.0
2018-02-04T09:24:53Z,5909.3,1499.0,448.0,880.0,269.0,7071474.0,1393.0,612.0,1533.0,1.0
2018-02-04T09:29:53Z,5909.35,1501.0,448.0,870.0,269.0,7071590.0,1400.0,578.0,1531.0,1.0
2018-02-04T09:34:53Z,5909.45,1499.0,448.0,870.0,269.0,7071708.0,1400.0,594.0,1530.0,1.0
2018-02-04T09:39:53Z,5909.55,1504.0,443.0,870.0,268.0,7071822.0,1398.0,600.0,1534.0,1.0
2018-02-04T09:44:53Z,5909.6,1499.0,443.0,870.0,268.0,7071941.0,1391.0,601.0,1530.0,1.0
2018-02-04T09:49:53Z,5909.7,1500.0,440.0,880.0,269.0,7072058.0,1402.0,601.0,1536.0,1.0
2018-02-04T09:54:53Z,5909.8,1502.0,452.0,870.0,268.0,7072176.0,1394.0,607.0,1534.0,1.0
2018-02-04T09:59:53Z,5909.85,1499.0,440.0,870.0,268.0,7072291.0,1403.0,591.0,1535.0,1.0
2018-02-04T10:04:53Z,5909.95,1501.0,436.0,870.0,268.0,7072406.0,1394.0,589.0,1528.0,1.0
2018-02-04T10:09:53Z,5910.05,1499.0,452.0,870.0,268.0,7072525.0,1407.0,601.0,1540.0,1.0
2018-02-04T10:14:53Z,5910.1,1498.0,443.0,870.0,268.0,7072639.0,1393.0,618.0,1536.0,1.0
2018-02-04T10:19:53Z,5910.2,1500.0,448.0,870.0,268.0,7072759.0,1401.0,615.0,1544.0,1.0
2018-02-04T10:24:53Z,5910.3,1502.0,452.0,870.0,268.0,7072873.0,1412.0,594.0,1536.0,1.0
