timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-02-04T10:29:53Z,5910.35,1499.0,448.0,860.0,268.0,7072978.0,1193.0,522.0,1318.0,1.0
2018-02-04T10:34:53Z,5910.45,1498.0,440.0,860.0,269.0,7073081.0,1240.0,530.0,1358.0,1.0
2018-02-04T10:39:53Z,5910.55,1501.0,456.0,860.0,268.0,7073186.0,1286.0,549.0,1416.0,1.0
2018-02-04T10:44:53Z,5910.6,1499.0,448.0,870.0,268.0,7073294.0,1323.0,559.0,1449.0,1.0
2018-02-04T10:49:53Z,5910.7,1498.0,448.0,880.0,267.0,7073403.0,1348.0,553.0,1469.0,1.0
2018-02-04T10:54:53Z,5910.8,1498.0,440.0,880.0,269.0,7073520.0,1375.0,575.0,1503.0,1.0
2018-02-04T10:59:53Z,5910.85,1500.0,452.0,880.0,268.0,7073634.0,1406.0,568.0,1532.0,1.0
2018-02-04T11:04:53Z,5910.95,1496.0,440.0,880.0,268.0,7073754.0,1389.0,612.0,1533.0,1.0
2018-02-04T11:09:53Z,5911.05,1498.0,443.0,880.0,268.0,7073869.0,1378.0,608.0,1518.0,1.0
2018-02-04T11:14:53Z,5911.1,1503.0,448.0,880.0,268.0,7073987.0,1407.0,593.0,1536.0,1.0
2018-02-04T11:19:53Z,5911.2,1503.0,440.0,880.0,268.0,7074103.0,1398.0,615.0,1537.0,1.0
2018-02-04T11:24:53Z,5911.3,1499.0,448.0,880.0,267.0,7074218.0,1407.0,590.0,1533.0,1.0
2018-02-04T11:29:53Z,5911.35,1500.0,448.0,880.0,268.0,7074337.0,1393.0,609.0,1531.0,1.0
2018-02-04T11:34:53Z,5911.45,1497.0,443.0,880.0,267.0,7074451.0,1398.0,626.0,1539.0,1.0
2018-02-04T11:39:53Z,5911.55,1499.0,440.0,880.0,269.0,7074570.0,1393.0,612.0,1534.0,1.0
2018-02-04T11:44:53Z,5911.6,1500.0,440.0,880.0,268.0,7074685.0,1404.0,598.0,1542.0,1.0
2018-02-04T11:49:53Z,5911.7,1497.0,448.0,880.0,268.0,7074802.0,1392.0,605.0,1526.0,1.0
2018-02-04T11:54:53Z,5911.8,1502.0,448.0,870.0,269.0,7074919.0,1396.0,629.0,1540.0,1.0
2018-02-04T11:59:53Z,5911.85,1500.0,440.0,870.0,268.0,7075035.0,1431.0,586.0,1546.0,1.0
2018-02-04T12:04:53Z,5911.95,1503.0,448.0,880.0,269.0,7075153.0,1402.0,592.0,1532.0,1.0
2018-02-04T12:09:53Z,5912.05,1501.0,448.0,880.0,269.0,7075269.0,1400.0,604.0,1532.0,1.0
2018-02-04T12:14:53Z,5912.1,1501.0,440.0,880.0,269.0,7075387.0,1387.0,593.0,1530.0,1.0
2018-02-04T12:19:53Z,5912.2,1501.0,456.0,880.0,268.0,7075501.0,1397.0,597.0,1533.0,1.0
2018-02-04T12:24:53Z,5912.3,1498.0,448.0,880.0,269.0,7075621.0,1412.0,566.0,1532.0,1.0
2018-02-04T12:29:53Z,5912.35,1502.0,443.0,880.0,268.0,7075736.0,1406.0,599.0,1539.0,1.0
2018-02-04T12:34:53Z,5912.45,1502.0,452.0,880.0,269.0,7075852.0,1402.0,596.0,1532.0,1.0
2018-02-04T12:39:53Z,5912.55,1500.0,452.0,880.0,269.0,7075969.0,1399.0,595.0,1534.0,1.0
2018-02-04T12:44:53Z,5912.6,1500.0,440.0,880.0,268.0,7076086.0,1394.0,599.0,1527.0,1.0
2018-02-04T12:49:53Z,5912.7,1499.0,448.0,880.0,268.0,7076204.0,1394.0,590.0,1526.0,1.0
2018-02-04T12:54:53Z,5912.8,1499.0,440.0,880.0,269.0,7076319.0,1398.0,599.0,1534.0,1.0
2018-02-04T12:59:53Z,5912.85,1498.0,440.0,880.0,269.0,7076437.0,1410.0,583.0,1528.0,1.0
2018-02-04T13:04:53Z,5912.95,1501.0,448.0,880.0,268.0,7076553.0,1394.0,602.0,1529.0,1.0
2018-02-04T13:09:53Z,5913.05,1499.0,452.0,880.0,269.0,7076667.0,1397.0,593.0,1530.0,1.0
2018-02-04T13:14:53Z,5913.1,1498.0,452.0,880.0,269.0,7076785.0,1404.0,586.0,1529.0,1.0
2018-02-04T13:19:53Z,5913.2,1504.0,443.0,890.0,268.0,7076902.0,1404.0,599.0,1537.0,1.0
2018-02-04T13:24:53Z,5913.3,1499.0,448.0,880.0,268.0,7077020.0,1413.0,586.0,1543.0,1.0
2018-02-04T13:29:53Z,5913.35,1503.0,448.0,880.0,267.0,7077136.0,1388.0,597.0,1528.0,1.0
2018-02-04T13:34:53Z,5913.45,1502.0,440.0,880.0,268.0,7077255.0,1406.0,593.0,1536.0,1.0
2018-02-04T13:39:53Z,5913.55,1501.0,448.0,880.0,268.0,7077369.0,1400.0,593.0,1536.0,1.0
2018-02-04T13:44:53Z,5913.6,1499.0,440.0,880.0,268.0,7077486.0,1404.0,593.0,1536.0,1.0
2018-02-04T13:49:53Z,5913.7,1498.0,448.0,880.0,267.0,7077603.0,1402.0,579.0,1532.0,1.0
2018-02-04T13:54:53Z,5913.8,1500.0,456.0,870.0,269.0,7077720.0,1392.0,605.0,1531.0,1.0
2018-02-04T13:59:53Z,5913.85,1500.0,443.0,870.0,269.0,7077837.0,1388.0,602.0,1531.0,1.0
2018-02-04T14:04:53Z,5913.95,1500.0,443.0,880.0,268.0,7077953.0,1405.0,575.0,1532.0,1.0
2018-02-04T14:09:53Z,5914.05,1499.0,443.0,880.0,268.0,7078071.0,1383.0,606.0,1528.0,1.0
2018-02-04T14:14:53Z,5914.1,1502.0,448.0,880.0,268.0,7078186.0,1398.0,595.0,1531.0,1.0
2018-02-04T14:19:53Z,5914.2,1499.0,440.0,880.0,269.0,7078302.0,1404.0,582.0,1541.0,1.0
2018-02-04T14:24:53Z,5914.3,1501.0,443.0,880.0,268.0,7078420.0,1396.0,601.0,1531.0,1.0
2018-02-04T14:29:53Z,5914.35,1497.0,440.0,880.0,268.0,7078535.0,1403.0,596.0,1529.0,1.0
2018-02-04T14:34:53Z,5914.45,1500.0,448.0,880.0,269.0,7078654.0,1403.0,600.0,1533.0,1.0
2018-02-04T14:39:53Z,5914.55,1497.0,448.0,890.0,268.0,7078770.0,1396.0,587.0,1533.0,1.0
2018-02-04T14:44:53Z,5914.6,1500.0,440.0,880.0,268.0,7078888.0,1396.0,599.0,1527.0,1.0
2018-02-04T14:49:53Z,5914.7,1504.0,448.0,880.0,268.0,7079002.0,1403.0,606.0,1534.0,1.0
2018-02-04T14:54:53Z,5914.8,1501.0,440.0,880.0,267.0,7079120.0,1396.0,619.0,1536.0,1.0
2018-02-04T14:59:53Z,5914.85,1502.0,443.0,880.0,269.0,7079236.0,1405.0,603.0,1541.0,1.0
2018-02-04T15:04:53Z,5914.95,1499.0,452.0,880.0,268.0,7079353.0,1398.0,587.0,1533.0,1.0
2018-02-04T15:09:53Z,5915.05,1499.0,448.0,880.0,268.0,7079469.0,1391.0,604.0,1531.0,1.0
2018-02-04T15:14:53Z,5915.1,1499.0,443.0,880.0,268.0,7079587.0,1397.0,614.0,1538.0,1.0
2018-02-04T15:19:53Z,5915.2,1499.0,452.0,880.0,269.0,7079704.0,1400.0,580.0,1527.0,1.0
2018-02-04T15:24:53Z,5915.3,1497.0,456.0,880.0,268.0,7079820.0,1390.0,593.0,1519.0,1.0
2018-02-04T15:29:53Z,5915.35,1500.0,440.0,880.0,268.0,7079937.0,1402.0,609.0,1539.0,1.0
2018-02-04T15:34:53Z,5915.45,1496.0,448.0,880.0,268.0,7080053.0,1392.0,590.0,1526.0,1.0
2018-02-04T15:39:53Z,5915.55,1501.0,443.0,880.0,269.0,7080168.0,1405.0,602.0,1544.0,1.0
2018-02-04T15:44:53Z,5915.6,1501.0,440.0,890.0,269.0,7080286.0,1390.0,586.0,1523.0,1.0
2018-02-04T15:49:53Z,5915.7,1499.0,448.0,880.0,267.0,7080403.0,1402.0,600.0,1540.0,1.0
2018-02-04T15:54:53Z,5915.8,1502.0,448.0,890.0,269.0,7080520.0,1405.0,587.0,1537.0,1.0
2018-02-04T15:59:53Z,5915.85,1502.0,448.0,890.0,269.0,7080637.0,1399.0,619.0,1545.0,1.0
2018-02-04T16:04:53Z,5915.95,1504.0,443.0,890.0,268.0,7080754.0,1414.0,590.0,1540.0,1.0
2018-02-04T16:09:53Z,5916.05,1502.0,448.0,880.0,267.0,7080870.0,1397.0,604.0,1531.0,1.0
2018-02-04T16:14:53Z,5916.1,1498.0,448.0,880.0,268.0,7080985.0,1392.0,599.0,1529.0,1.0
2018-02-04T16:19:54Z,5916.2,1499.0,448.0,880.0,268.0,7081104.0,1403.0,596.0,1538.0,1.0
2018-02-04T16:24:53Z,5916.3,1504.0,443.0,880.0,268.0,7081218.0,1403.0,600.0,1540.0,1.0
2018-02-04T16:29:53Z,5916.35,1501.0,440.0,880.0,269.0,7081337.0,1403.0,583.0,1529.0,1.0
2018-02-04T16:34:53Z,5916.45,1501.0,436.0,880.0,267.0,7081453.0,1396.0,585.0,1535.0,1.0
2018-02-04T16:39:53Z,5916.55,1498.0,448.0,880.0,268.0,7081571.0,1414.0,584.0,1536.0,1.0
2018-02-04T16:44:53Z,5916.6,1499.0,452.0,880.0,268.0,7081687.0,1397.0,610.0,1540.0,1.0
2018-02-04T16:49:53Z,5916.7,1499.0,452.0,880.0,268.0,7081804.0,1396.0,569.0,1521.0,1.0
2018-02-04T16:54:53Z,5916.8,1501.0,436.0,890.0,268.0,7081920.0,1403.0,597.0,1532.0,1.0
2018-02-04T16:59:54Z,5916.85,1500.0,443.0,880.0,268.0,7082036.0,1402.0,590.0,1533.0,1.0
2018-02-04T17:04:53Z,5916.95,1499.0,443.0,880.0,268.0,7082154.0,1412.0,594.0,1533.0,1.0
2018-02-04T17:09:54Z,5917.05,1501.0,443.0,890.0,269.0,7082269.0,1399.0,592.0,1534.0,1.0
2018-02-04T17:14:53Z,5917.1,1500.0,448.0,880.0,269.0,7082381.0,1375.0,592.0,1499.0,1.0
2018-02-04T17:19:53Z,5917.2,1505.0,448.0,890.0,267.0,7082495.0,1400.0,612.0,1535.0,1.0
2018-02-04T17:24:53Z,5917.3,1496.0,452.0,890.0,268.0,7082614.0,1404.0,584.0,1536.0,1.0
2018-02-04T17:29:53Z,5917.4,1500.0,440.0,880.0,268.0,7082729.0,1403.0,618.0,1539.0,1.0
2018-02-04T17:34:53Z,5917.45,1501.0,452.0,880.0,268.0,7082848.0,1397.0,576.0,1522.0,1.0
2018-02-04T17:39:53Z,5917.55,1499.0,440.0,880.0,268.0,7082963.0,1396.0,625.0,1545.0,1.0
2018-02-04T17:44:54Z,5917.65,1499.0,440.0,880.0,268.0,7083080.0,1403.0,611.0,1544.0,1.0
2018-02-04T17:49:53Z,5917.7,1501.0,448.0,880.0,268.0,7083199.0,1405.0,622.0,1547.0,1.0
2018-02-04T17:54:53Z,5917.8,1499.0,448.0,880.0,268.0,7083313.0,1395.0,611.0,1540.0,1.0
2018-02-04T17:59:54Z,5917.9,1499.0,448.0,890.0,268.0,7083432.0,1409.0,614.0,1547.0,1.0
2018-02-04T18:04:53Z,5917.95,1501.0,436.0,880.0,268.0,7083547.0,1401.0,593.0,1530.0,1.0
2018-02-04T18:09:53Z,5918.05,1502.0,436.0,860.0,267.0,7083654.0,1214.0,515.0,1330.0,1.0
2018-02-04T18:14:54Z,5918.15,1498.0,452.0,870.0,269.0,7083756.0,1225.0,523.0,1346.0,1.0
2018-02-04T18:19:53Z,5918.2,1500.0,460.0,870.0,268.0,7083860.0,1262.0,550.0,1385.0,1.0
2018-02-04T18:24:53Z,5918.3,1500.0,440.0,880.0,269.0,7083968.0,1312.0,572.0,1445.0,1.0
2018-02-04T18:29:54Z,5918.4,1498.0,440.0,880.0,269.0,7084079.0,1336.0,566.0,1467.0,1.0
2018-02-04T18:34:53Z,5918.45,1497.0,456.0,880.0,268.0,7084191.0,1383.0,597.0,1513.0,1.0
2018-02-04T18:39:54Z,5918.55,1498.0,440.0,880.0,268.0,7084307.0,1394.0,598.0,1538.0,1.0
2018-02-04T18:44:53Z,5918.65,1499.0,440.0,880.0,269.0,7084426.0,1397.0,616.0,1544.0,1.0
2018-02-04T18:49:54Z,5918.7,1500.0,443.0,890.0,268.0,7084540.0,1390.0,594.0,1536.0,1.0
2018-02-04T18:54:54Z,5918.8,1502.0,436.0,880.0,268.0,7084658.0,1394.0,609.0,1547.0,1.0
2018-02-04T18:59:53Z,5918.9,1499.0,452.0,890.0,269.0,7084774.0,1403.0,601.0,1542.0,1.0
2018-02-04T19:04:53Z,5918.95,1499.0,448.0,890.0,269.0,7084891.0,1411.0,593.0,1540.0,1.0
2018-02-04T19:09:53Z,5919.05,1502.0,448.0,890.0,268.0,7085008.0,1402.0,613.0,1540.0,1.0
2018-02-04T19:14:53Z,5919.15,1500.0,443.0,880.0,269.0,7085124.0,1403.0,606.0,1538.0,1.0
2018-02-04T19:19:54Z,5919.2,1498.0,436.0,890.0,269.0,7085241.0,1404.0,603.0,1536.0,1.0
2018-02-04T19:24:53Z,5919.3,1500.0,448.0,880.0,267.0,7085357.0,1403.0,595.0,1533.0,1.0
2018-02-04T19:29:53Z,5919.4,1500.0,443.0,870.0,269.0,7085473.0,1397.0,590.0,1538.0,1.0
2018-02-04T19:34:53Z,5919.45,1502.0,443.0,890.0,268.0,7085591.0,1401.0,604.0,1533.0,1.0
2018-02-04T19:39:54Z,5919.55,1497.0,440.0,880.0,268.0,7085707.0,1374.0,605.0,1520.0,1.0
2018-02-04T19:44:53Z,5919.65,1503.0,443.0,880.0,268.0,7085825.0,1403.0,589.0,1537.0,1.0
2018-02-04T19:49:53Z,5919.7,1498.0,452.0,880.0,268.0,7085940.0,1388.0,589.0,1522.0,1.0
2018-02-04T19:54:53Z,5919.8,1502.0,443.0,880.0,268.0,7086057.0,1401.0,581.0,1529.0,1.0
2018-02-04T19:59:54Z,5919.9,1499.0,443.0,880.0,268.0,7086174.0,1392.0,596.0,1525.0,1.0
2018-02-04T20:04:54Z,5919.95,1503.0,448.0,880.0,268.0,7086290.0,1409.0,590.0,1543.0,1.0
2018-02-04T20:09:54Z,5920.05,1499.0,456.0,870.0,268.0,7086409.0,1392.0,618.0,1531.0,1.0
2018-02-04T20:14:54Z,5920.15,1500.0,452.0,870.0,269.0,7086523.0,1407.0,589.0,1537.0,1.0
2018-02-04T20:19:54Z,5920.2,1505.0,443.0,870.0,268.0,7086642.0,1401.0,610.0,1537.0,1.0
2018-02-04T20:24:54Z,5920.3,1499.0,443.0,870.0,268.0,7086757.0,1396.0,585.0,1529.0,1.0
2018-02-04T20:29:54Z,5920.4,1499.0,440.0,870.0,269.0,7086874.0,1409.0,600.0,1535.0,1.0
2018-02-04T20:34:53Z,5920.45,1504.0,448.0,870.0,268.0,7086992.0,1399.0,601.0,1533.0,1.0
2018-02-04T20:39:54Z,5920.55,1502.0,448.0,870.0,268.0,7087107.0,1408.0,584.0,1541.0,1.0
2018-02-04T20:44:54Z,5920.65,1501.0,440.0,870.0,269.0,7087225.0,1393.0,602.0,1530.0,1.0
2018-02-04T20:49:54Z,5920.7,1500.0,448.0,880.0,267.0,7087340.0,1416.0,583.0,1539.0,1.0
2018-02-04T20:54:53Z,5920.8,1497.0,448.0,880.0,269.0,7087457.0,1404.0,611.0,1548.0,1.0
2018-02-04T20:59:54Z,5920.9,1501.0,452.0,880.0,268.0,7087573.0,1401.0,592.0,1535.0,1.0
2018-02-04T21:04:54Z,5920.95,1501.0,452.0,880.0,268.0,7087690.0,1398.0,610.0,1530.0,1.0
2018-02-04T21:09:54Z,5921.05,1499.0,452.0,880.0,269.0,7087809.0,1395.0,584.0,1527.0,1.0
2018-02-04T21:14:54Z,5921.15,1498.0,448.0,880.0,269.0,7087924.0,1409.0,594.0,1540.0,1.0
2018-02-04T21:19:54Z,5921.2,1499.0,440.0,870.0,268.0,7088042.0,1400.0,597.0,1535.0,1.0
2018-02-04T21:24:54Z,5921.3,1499.0,443.0,870.0,269.0,7088157.0,1393.0,597.0,1536.0,1.0
2018-02-04T21:29:54Z,5921.4,1499.0,452.0,870.0,268.0,7088274.0,1410.0,592.0,1533.0,1.0
2018-02-04T21:34:54Z,5921.45,1498.0,448.0,870.0,269.0,7088390.0,1395.0,582.0,1530.0,1.0
2018-02-04T21:39:54Z,5921.55,1498.0,452.0,860.0,268.0,7088508.0,1405.0,584.0,1526.0,1.0
2018-02-04T21:44:54Z,5921.65,1503.0,452.0,870.0,268.0,7088624.0,1397.0,597.0,1536.0,1.0
2018-02-04T21:49:54Z,5921.7,1500.0,440.0,870.0,268.0,7088741.0,1404.0,602.0,1535.0,1.0
2018-02-04T21:54:54Z,5921.8,1497.0,436.0,860.0,268.0,7088859.0,1400.0,573.0,1520.0,1.0
2018-02-04T21:59:54Z,5921.9,1500.0,443.0,860.0,268.0,7088975.0,1397.0,595.0,1532.0,1.0
2018-02-04T22:04:54Z,5921.95,1502.0,443.0,860.0,268.0,7089093.0,1405.0,594.0,1531.0,1.0
2018-02-04T22:09:54Z,5922.05,1496.0,440.0,870.0,268.0,7089208.0,1403.0,603.0,1533.0,1.0
2018-02-04T22:14:54Z,5922.15,1499.0,443.0,870.0,268.0,7089325.0,1395.0,601.0,1530.0,1.0
2018-02-04T22:19:54Z,5922.2,1501.0,448.0,870.0,268.0,7089442.0,1393.0,596.0,1533.0,1.0
2018-02-04T22:24:54Z,5922.3,1497.0,452.0,870.0,267.0,7089558.0,1396.0,596.0,1533.0,1.0
2018-02-04T22:29:54Z,5922.4,1500.0,436.0,870.0,269.0,7089674.0,1403.0,587.0,1531.0,1.0
2018-02-04T22:34:54Z,5922.45,1500.0,443.0,880.0,269.0,7089791.0,1399.0,616.0,1545.0,1.0
2018-02-04T22:39:54Z,5922.55,1502.0,436.0,880.0,269.0,7089907.0,1403.0,590.0,1530.0,1.0
2018-02-04T22:44:54Z,5922.65,1499.0,452.0,880.0,268.0,7090025.0,1400.0,593.0,1537.0,1.0
2018-02-04T22:49:54Z,5922.7,1501.0,448.0,880.0,268.0,7090140.0,1394.0,596.0,1533.0,1.0
2018-02-04T22:54:53Z,5922.8,1500.0,448.0,880.0,269.0,7090258.0,1395.0,604.0,1535.0,1.0
2018-02-04T22:59:54Z,5922.9,1500.0,440.0,880.0,267.0,7090375.0,1403.0,615.0,1543.0,1.0
2018-02-04T23:04:54Z,5922.95,1500.0,443.0,880.0,268.0,7090491.0,1409.0,585.0,1535.0,1.0
2018-02-04T23:09:54Z,5923.05,1503.0,443.0,880.0,268.0,7090609.0,1403.0,573.0,1523.0,1.0
2018-02-04T23:14:54Z,5923.15,1499.0,448.0,880.0,269.0,7090725.0,1388.0,591.0,1526.0,1.0
2018-02-04T23:19:54Z,5923.2,1501.0,448.0,880.0,269.0,7090842.0,1403.0,617.0,1539.0,1.0
2018-02-04T23:24:54Z,5923.3,1500.0,440.0,880.0,268.0,7090956.0,1408.0,596.0,1537.0,1.0
2018-02-04T23:29:54Z,5923.4,1499.0,448.0,880.0,268.0,7091075.0,1384.0,597.0,1525.0,1.0
2018-02-04T23:34:54Z,5923.45,1499.0,448.0,880.0,268.0,7091190.0,1396.0,614.0,1540.0,1.0
2018-02-04T23:39:54Z,5923.55,1500.0,452.0,880.0,267.0,7091309.0,1407.0,595.0,1536.0,1.0
2018-02-04T23:44:54Z,5923.65,1500.0,452.0,860.0,268.0,7091425.0,1391.0,592.0,1520.0,1.0
2018-02-04T23:49:54Z,5923.7,1504.0,436.0,880.0,267.0,7091542.0,1405.0,603.0,1536.0,1.0
2018-02-04T23:54:54Z,5923.8,1499.0,448.0,890.0,268.0,7091659.0,1400.0,604.0,1536.0,1.0
2018-02-04T23:59:54Z,5923.9,1500.0,448.0,880.0,269.0,7091773.0,1409.0,603.0,1539.0,1.0
2018-02-05T00:04:54Z,5923.95,1500.0,452.0,870.0,268.0,7091892.0,1398.0,588.0,1527.0,1.0
2018-02-05T00:09:54Z,5924.05,1500.0,443.0,880.0,269.0,7092007.0,1393.0,604.0,1534.0,1.0
2018-02-05T00:14:54Z,5924.15,1499.0,452.0,880.0,269.0,7092126.0,1407.0,602.0,1548.0,1.0
2018-02-05T00:19:54Z,5924.2,1498.0,443.0,880.0,267.0,7092242.0,1397.0,600.0,1530.0,1.0
2018-02-05T00:24:54Z,5924.3,1498.0,443.0,880.0,268.0,7092358.0,1406.0,584.0,1532.0,1.0
2018-02-05T00:29:54Z,5924.4,1502.0,448.0,870.0,269.0,7092476.0,1408.0,611.0,1547.0,1.0
2018-02-05T00:34:54Z,5924.45,1497.0,452.0,870.0,269.0,7092590.0,1411.0,603.0,1544.0,1.0
2018-02-05T00:39:54Z,5924.55,1502.0,452.0,870.0,269.0,7092709.0,1400.0,604.0,1532.0,1.0
2018-02-05T00:44:54Z,5924.65,1499.0,452.0,860.0,267.0,7092824.0,1399.0,606.0,1532.0,1.0
2018-02-05T00:49:54Z,5924.7,1500.0,443.0,880.0,267.0,7092943.0,1392.0,596.0,1524.0,1.0
2018-02-05T00:54:54Z,5924.8,1499.0,452.0,880.0,269.0,7093058.0,1399.0,596.0,1533.0,1.0
2018-02-05T00:59:54Z,5924.9,1499.0,443.0,860.0,267.0,7093176.0,1397.0,613.0,1544.0,1.0
2018-02-05T01:04:54Z,5924.95,1497.0,443.0,860.0,267.0,7093293.0,1410.0,597.0,1536.0,1.0
2018-02-05T01:09:54Z,5925.05,1501.0,436.0,860.0,268.0,7093409.0,1408.0,594.0,1545.0,1.0
2018-02-05T01:14:54Z,5925.15,1500.0,443.0,870.0,268.0,7093527.0,1408.0,609.0,1541.0,1.0
2018-02-05T01:19:54Z,5925.2,1500.0,452.0,870.0,269.0,7093641.0,1395.0,598.0,1525.0,1.0
2018-02-05T01:24:54Z,5925.3,1502.0,440.0,870.0,268.0,7093759.0,1407.0,586.0,1534.0,1.0
2018-02-05T01:29:55Z,5925.4,1498.0,452.0,880.0,269.0,7093875.0,1408.0,592.0,1540.0,1.0
2018-02-05T01:34:54Z,5925.45,1499.0,448.0,870.0,267.0,7093993.0,1411.0,607.0,1537.0,1.0
2018-02-05T01:39:54Z,5925.55,1501.0,443.0,880.0,269.0,7094108.0,1384.0,619.0,1530.0,1.0
2018-02-05T01:44:54Z,5925.65,1502.0,440.0,870.0,268.0,7094227.0,1390.0,595.0,1524.0,1.0
2018-02-05T01:49:54Z,5925.75,1499.0,452.0,870.0,267.0,7094342.0,1398.0,608.0,1528.0,1.0
2018-02-05T01:54:54Z,5925.8,1503.0,452.0,880.0,268.0,7094458.0,1399.0,592.0,1532.0,1.0
2018-02-05T01:59:54Z,5925.9,1498.0,448.0,870.0,268.0,7094575.0,1403.0,588.0,1528.0,1.0
2018-02-05T02:04:54Z,5926.0,1502.0,452.0,880.0,269.0,7094691.0,1395.0,602.0,1537.0,1.0
2018-02-05T02:09:54Z,5926.05,1501.0,448.0,880.0,269.0,7094810.0,1406.0,610.0,1538.0,1.0
2018-02-05T02:14:54Z,5926.15,1499.0,448.0,870.0,267.0,7094925.0,1400.0,608.0,1541.0,1.0
2018-02-05T02:19:54Z,5926.25,1503.0,452.0,880.0,268.0,7095043.0,1405.0,610.0,1541.0,1.0
2018-02-05T02:24:54Z,5926.3,1501.0,452.0,870.0,268.0,7095158.0,1400.0,604.0,1534.0,1.0
2018-02-05T02:29:54Z,5926.4,1502.0,448.0,880.0,268.0,7095278.0,1401.0,602.0,1535.0,1.0
2018-02-05T02:34:54Z,5926.5,1499.0,440.0,880.0,268.0,7095391.0,1402.0,581.0,1531.0,1.0
2018-02-05T02:39:54Z,5926.55,1503.0,440.0,870.0,269.0,7095509.0,1392.0,603.0,1536.0,1.0
2018-02-05T02:44:54Z,5926.65,1499.0,452.0,880.0,268.0,7095625.0,1394.0,588.0,1527.0,1.0
2018-02-05T02:49:54Z,5926.75,1502.0,443.0,870.0,268.0,7095742.0,1399.0,599.0,1544.0,1.0
2018-02-05T02:54:54Z,5926.8,1500.0,443.0,870.0,268.0,7095861.0,1410.0,591.0,1538.0,1.0
2018-02-05T02:59:54Z,5926.9,1499.0,440.0,870.0,268.0,7095975.0,1385.0,606.0,1533.0,1.0
2018-02-05T03:04:54Z,5927.0,1500.0,440.0,870.0,268.0,7096093.0,1408.0,603.0,1538.0,1.0
2018-02-05T03:09:54Z,5927.05,1502.0,448.0,880.0,269.0,7096209.0,1398.0,600.0,1534.0,1.0
2018-02-05T03:14:54Z,5927.15,1502.0,443.0,870.0,268.0,7096326.0,1403.0,609.0,1539.0,1.0
2018-02-05T03:19:54Z,5927.25,1497.0,440.0,870.0,268.0,7096442.0,1401.0,608.0,1537.0,1.0
2018-02-05T03:24:54Z,5927.3,1502.0,448.0,880.0,269.0,7096560.0,1398.0,579.0,1532.0,1.0
2018-02-05T03:29:54Z,5927.4,1502.0,440.0,870.0,268.0,7096676.0,1404.0,591.0,1535.0,1.0
2018-02-05T03:34:54Z,5927.5,1500.0,443.0,880.0,268.0,7096792.0,1398.0,613.0,1536.0,1.0
2018-02-05T03:39:54Z,5927.55,1501.0,448.0,880.0,268.0,7096912.0,1391.0,600.0,1533.0,1.0
2018-02-05T03:44:54Z,5927.65,1495.0,443.0,870.0,269.0,7097025.0,1395.0,600.0,1526.0,1.0
2018-02-05T03:49:54Z,5927.75,1500.0,448.0,880.0,268.0,7097140.0,1395.0,610.0,1536.0,1.0
2018-02-05T03:54:54Z,5927.8,1503.0,440.0,880.0,268.0,7097259.0,1404.0,590.0,1534.0,1.0
2018-02-05T03:59:54Z,5927.9,1500.0,443.0,880.0,269.0,7097376.0,1401.0,608.0,1536.0,1.0
2018-02-05T04:04:54Z,5928.0,1497.0,448.0,880.0,268.0,7097492.0,1397.0,593.0,1532.0,1.0
2018-02-05T04:09:54Z,5928.05,1501.0,452.0,880.0,268.0,7097609.0,1404.0,589.0,1540.0,1.0
2018-02-05T04:14:54Z,5928.15,1500.0,448.0,890.0,268.0,7097726.0,1395.0,587.0,1533.0,1.0
2018-02-05T04:19:54Z,5928.25,1500.0,440.0,880.0,268.0,7097843.0,1408.0,596.0,1535.0,1.0
2018-02-05T04:24:54Z,5928.3,1502.0,448.0,880.0,269.0,7097958.0,1393.0,612.0,1537.0,1.0
2018-02-05T04:29:54Z,5928.4,1497.0,448.0,880.0,268.0,7098076.0,1394.0,587.0,1529.0,1.0
2018-02-05T04:34:54Z,5928.5,1502.0,436.0,880.0,268.0,7098191.0,1411.0,591.0,1537.0,1.0
2018-02-05T04:39:54Z,5928.55,1499.0,448.0,880.0,268.0,7098310.0,1405.0,595.0,1538.0,1.0
2018-02-05T04:44:54Z,5928.65,1497.0,440.0,880.0,267.0,7098427.0,1406.0,610.0,1542.0,1.0
2018-02-05T04:49:54Z,5928.75,1502.0,440.0,890.0,268.0,7098543.0,1401.0,606.0,1535.0,1.0
2018-02-05T04:54:54Z,5928.8,1497.0,452.0,830.0,268.0,7098660.0,1400.0,604.0,1532.0,1.0
2018-02-05T04:59:54Z,5928.9,1499.0,448.0,880.0,267.0,7098774.0,1397.0,600.0,1536.0,1.0
2018-02-05T05:04:54Z,5929.0,1502.0,440.0,880.0,268.0,7098894.0,1397.0,608.0,1538.0,1.0
2018-02-05T05:09:54Z,5929.05,1500.0,448.0,880.0,268.0,7099008.0,1405.0,596.0,1535.0,1.0
2018-02-05T05:14:54Z,5929.15,1498.0,440.0,890.0,268.0,7099127.0,1390.0,619.0,1532.0,1.0
2018-02-05T05:19:54Z,5929.25,1499.0,440.0,880.0,268.0,7099243.0,1396.0,597.0,1532.0,1.0
2018-02-05T05:24:54Z,5929.3,1500.0,440.0,870.0,269.0,7099361.0,1406.0,601.0,1536.0,1.0
2018-02-05T05:29:55Z,5929.4,1497.0,448.0,870.0,269.0,7099477.0,1407.0,608.0,1544.0,1.0
2018-02-05T05:34:54Z,5929.5,1501.0,443.0,870.0,268.0,7099592.0,1382.0,610.0,1525.0,1.0
2018-02-05T05:39:54Z,5929.55,1499.0,452.0,870.0,268.0,7099710.0,1399.0,600.0,1537.0,1.0
2018-02-05T05:44:54Z,5929.65,1500.0,452.0,870.0,268.0,7099825.0,1392.0,594.0,1528.0,1.0
2018-02-05T05:49:54Z,5929.75,1498.0,452.0,870.0,268.0,7099944.0,1397.0,586.0,1525.0,1.0
2018-02-05T05:54:54Z,5929.8,1503.0,440.0,870.0,269.0,7100058.0,1413.0,611.0,1546.0,1.0
2018-02-05T05:59:54Z,5929.9,1503.0,448.0,870.0,268.0,7100178.0,1393.0,590.0,1529.0,1.0
2018-02-05T06:04:54Z,5930.0,1500.0,448.0,860.0,268.0,7100293.0,1397.0,615.0,1536.0,1.0
2018-02-05T06:09:54Z,5930.05,1500.0,452.0,860.0,269.0,7100409.0,1406.0,580.0,1533.0,1.0
2018-02-05T06:14:54Z,5930.15,1497.0,452.0,870.0,267.0,7100527.0,1403.0,581.0,1534.0,1.0
2018-02-05T06:19:54Z,5930.25,1499.0,440.0,870.0,269.0,7100642.0,1409.0,584.0,1533.0,1.0
2018-02-05T06:24:54Z,5930.3,1500.0,452.0,880.0,268.0,7100761.0,1388.0,610.0,1527.0,1.0
2018-02-05T06:29:55Z,5930.4,1501.0,440.0,880.0,269.0,7100876.0,1403.0,594.0,1535.0,1.0
2018-02-05T06:34:54Z,5930.5,1502.0,443.0,880.0,268.0,7100994.0,1402.0,593.0,1534.0,1.0
2018-02-05T06:39:54Z,5930.55,1499.0,440.0,880.0,268.0,7101110.0,1388.0,615.0,1536.0,1.0
2018-02-05T06:44:54Z,5930.65,1500.0,436.0,870.0,269.0,7101228.0,1392.0,606.0,1540.0,1.0
2018-02-05T06:49:54Z,5930.75,1501.0,448.0,870.0,268.0,7101342.0,1397.0,584.0,1529.0,1.0
2018-02-05T06:54:54Z,5930.8,1502.0,448.0,880.0,269.0,7101460.0,1397.0,590.0,1527.0,1.0
2018-02-05T06:59:54Z,5930.9,1500.0,448.0,870.0,268.0,7101576.0,1393.0,597.0,1537.0,1.0
2018-02-05T07:04:54Z,5931.0,1497.0,440.0,870.0,268.0,7101693.0,1408.0,597.0,1541.0,1.0
2018-02-05T07:09:54Z,5931.05,1500.0,452.0,870.0,268.0,7101809.0,1399.0,601.0,1531.0,1.0
2018-02-05T07:14:54Z,5931.15,1501.0,456.0,870.0,268.0,7101926.0,1391.0,591.0,1529.0,1.0
2018-02-05T07:19:54Z,5931.25,1500.0,452.0,870.0,269.0,7102045.0,1400.0,610.0,1542.0,1.0
2018-02-05T07:24:54Z,5931.3,1502.0,443.0,870.0,268.0,7102160.0,1394.0,603.0,1529.0,1.0
2018-02-05T07:29:54Z,5931.4,1500.0,448.0,870.0,268.0,7102276.0,1408.0,615.0,1547.0,1.0
2018-02-05T07:34:54Z,5931.5,1500.0,440.0,880.0,269.0,7102393.0,1401.0,602.0,1535.0,1.0
2018-02-05T07:39:55Z,5931.55,1497.0,436.0,870.0,268.0,7102510.0,1394.0,601.0,1538.0,1.0
2018-02-05T07:44:54Z,5931.65,1498.0,456.0,870.0,268.0,7102626.0,1398.0,599.0,1523.0,1.0
2018-02-05T07:49:54Z,5931.75,1502.0,452.0,890.0,268.0,7102744.0,1404.0,595.0,1534.0,1.0
2018-02-05T07:54:54Z,5931.8,1499.0,448.0,800.0,268.0,7102861.0,1379.0,617.0,1531.0,1.0
2018-02-05T07:59:55Z,5931.9,1499.0,440.0,880.0,268.0,7102976.0,1397.0,619.0,1535.0,1.0
2018-02-05T08:04:54Z,5932.0,1497.0,452.0,860.0,269.0,7103093.0,1398.0,602.0,1541.0,1.0
2018-02-05T08:09:55Z,5932.05,1499.0,443.0,860.0,268.0,7103211.0,1403.0,594.0,1530.0,1.0
2018-02-05T08:14:54Z,5932.15,1502.0,452.0,870.0,268.0,7103325.0,1404.0,597.0,1544.0,1.0
2018-02-05T08:19:54Z,5932.25,1502.0,460.0,870.0,269.0,7103444.0,1398.0,583.0,1530.0,1.0
2018-02-05T08:24:54Z,5932.3,1499.0,452.0,870.0,268.0,7103559.0,1403.0,604.0,1536.0,1.0
2018-02-05T08:41:22Z,5932.6,1500.0,436.0,880.0,268.0,7103950.0,1401.0,617.0,1539.0,1.0
2018-02-05T08:46:22Z,5932.7,1500.0,448.0,870.0,268.0,7104064.0,1399.0,602.0,1541.0,1.0
2018-02-05T08:51:22Z,5932.75,1500.0,443.0,870.0,268.0,7104183.0,1402.0,577.0,1534.0,1.0
2018-02-05T08:56:22Z,5932.85,1499.0,452.0,860.0,269.0,7104298.0,1402.0,612.0,1544.0,1.0
2018-02-05T09:01:22Z,5932.95,1501.0,443.0,870.0,267.0,7104415.0,1413.0,607.0,1557.0,1.0
2018-02-05T09:06:22Z,5933.0,1501.0,448.0,870.0,269.0,7104531.0,1400.0,605.0,1534.0,1.0
2018-02-05T09:11:22Z,5933.1,1502.0,432.0,870.0,268.0,7104648.0,1396.0,620.0,1542.0,1.0
2018-02-05T09:16:22Z,5933.2,1500.0,443.0,870.0,268.0,7104764.0,1404.0,595.0,1539.0,1.0
2018-02-05T09:21:22Z,5933.25,1501.0,448.0,860.0,268.0,7104882.0,1396.0,598.0,1531.0,1.0
2018-02-05T09:26:22Z,5933.35,1502.0,448.0,860.0,269.0,7104998.0,1389.0,581.0,1516.0,1.0
2018-02-05T09:31:22Z,5933.45,1499.0,452.0,860.0,268.0,7105115.0,1391.0,582.0,1526.0,1.0
2018-02-05T09:36:22Z,5933.5,1498.0,440.0,880.0,268.0,7105230.0,1402.0,607.0,1536.0,1.0
2018-02-05T09:41:22Z,5933.6,1502.0,443.0,880.0,269.0,7105348.0,1389.0,607.0,1534.0,1.0
2018-02-05T09:46:22Z,5933.7,1500.0,443.0,880.0,267.0,7105462.0,1398.0,607.0,1532.0,1.0
2018-02-05T09:51:22Z,5933.75,1504.0,440.0,870.0,269.0,7105581.0,1385.0,605.0,1531.0,1.0
2018-02-05T09:56:22Z,5933.85,1501.0,443.0,870.0,268.0,7105699.0,1396.0,611.0,1539.0,1.0
2018-02-05T10:01:22Z,5933.95,1502.0,452.0,870.0,268.0,7105815.0,1403.0,585.0,1532.0,1.0
2018-02-05T10:06:22Z,5934.0,1499.0,452.0,870.0,268.0,7105931.0,1418.0,592.0,1547.0,1.0
2018-02-05T10:11:22Z,5934.1,1502.0,440.0,870.0,269.0,7106049.0,1395.0,592.0,1527.0,1.0
2018-02-05T10:16:22Z,5934.2,1500.0,448.0,870.0,267.0,7106165.0,1409.0,588.0,1537.0,1.0
2018-02-05T10:21:22Z,5934.25,1502.0,448.0,870.0,268.0,7106280.0,1403.0,587.0,1537.0,1.0
2018-02-05T10:26:22Z,5934.35,1498.0,443.0,880.0,269.0,7106399.0,1392.0,600.0,1530.0,1.0
2018-02-05T10:31:22Z,5934.45,1496.0,452.0,880.0,268.0,7106515.0,1405.0,602.0,1537.0,1.0
2018-02-05T10:36:22Z,5934.5,1505.0,436.0,870.0,268.0,7106632.0,1401.0,608.0,1542.0,1.0
2018-02-05T10:41:22Z,5934.6,1500.0,443.0,870.0,268.0,7106748.0,1396.0,607.0,1535.0,1.0
2018-02-05T10:46:22Z,5934.7,1498.0,452.0,870.0,269.0,7106866.0,1393.0,618.0,1537.0,1.0
2018-02-05T10:51:22Z,5934.75,1498.0,443.0,870.0,268.0,7106982.0,1396.0,605.0,1533.0,1.0
2018-02-05T10:56:22Z,5934.85,1498.0,443.0,870.0,269.0,7107097.0,1406.0,591.0,1536.0,1.0
2018-02-05T11:01:22Z,5934.95,1499.0,448.0,870.0,269.0,7107216.0,1399.0,608.0,1536.0,1.0
2018-02-05T11:06:22Z,5935.0,1500.0,448.0,880.0,269.0,7107331.0,1404.0,589.0,1531.0,1.0
2018-02-05T11:11:22Z,5935.1,1499.0,448.0,880.0,268.0,7107450.0,1394.0,585.0,1521.0,1.0
2018-02-05T11:16:22Z,5935.2,1499.0,448.0,880.0,268.0,7107564.0,1399.0,606.0,1534.0,1.0
2018-02-05T11:21:22Z,5935.25,1499.0,448.0,880.0,269.0,7107682.0,1407.0,600.0,1542.0,1.0
2018-02-05T11:26:22Z,5935.35,1496.0,440.0,870.0,268.0,7107799.0,1407.0,601.0,1531.0,1.0
2018-02-05T11:31:22Z,5935.45,1499.0,440.0,870.0,269.0,7107913.0,1396.0,612.0,1535.0,1.0
2018-02-05T11:36:22Z,5935.5,1499.0,448.0,870.0,268.0,7108033.0,1399.0,587.0,1527.0,1.0
2018-02-05T11:41:22Z,5935.6,1502.0,448.0,870.0,268.0,7108148.0,1402.0,581.0,1530.0,1.0
2018-02-05T11:46:22Z,5935.7,1496.0,448.0,870.0,269.0,7108267.0,1391.0,599.0,1529.0,1.0
2018-02-05T11:51:22Z,5935.75,1498.0,436.0,880.0,268.0,7108381.0,1396.0,599.0,1532.0,1.0
2018-02-05T11:56:22Z,5935.85,1500.0,440.0,880.0,268.0,7108499.0,1410.0,596.0,1530.0,1.0
2018-02-05T12:01:23Z,5935.95,1499.0,452.0,870.0,268.0,7108614.0,1400.0,591.0,1533.0,1.0
2018-02-05T12:06:22Z,5936.0,1501.0,443.0,870.0,268.0,7108733.0,1402.0,592.0,1531.0,1.0
2018-02-05T12:11:22Z,5936.1,1504.0,448.0,870.0,268.0,7108848.0,1404.0,590.0,1532.0,1.0
2018-02-05T12:16:22Z,5936.2,1500.0,456.0,870.0,268.0,7108965.0,1402.0,588.0,1535.0,1.0
2018-02-05T12:21:22Z,5936.25,1503.0,456.0,870.0,267.0,7109081.0,1412.0,594.0,1537.0,1.0
2018-02-05T12:26:22Z,5936.35,1503.0,440.0,870.0,268.0,7109199.0,1398.0,596.0,1539.0,1.0
2018-02-05T12:31:22Z,5936.45,1501.0,448.0,870.0,269.0,7109317.0,1388.0,608.0,1527.0,1.0
2018-02-05T12:36:22Z,5936.5,1503.0,443.0,880.0,268.0,7109431.0,1392.0,599.0,1534.0,1.0
2018-02-05T12:41:23Z,5936.6,1502.0,452.0,880.0,268.0,7109550.0,1407.0,574.0,1525.0,1.0
2018-02-05T12:46:23Z,5936.7,1501.0,448.0,870.0,269.0,7109665.0,1400.0,601.0,1534.0,1.0
2018-02-05T12:51:22Z,5936.75,1502.0,436.0,870.0,269.0,7109782.0,1400.0,602.0,1538.0,1.0
2018-02-05T12:56:23Z,5936.85,1503.0,448.0,870.0,269.0,7109898.0,1400.0,594.0,1538.0,1.0
2018-02-05T13:01:23Z,5936.95,1500.0,436.0,870.0,268.0,7110016.0,1396.0,595.0,1524.0,1.0
2018-02-05T13:06:22Z,5937.05,1501.0,448.0,870.0,268.0,7110133.0,1408.0,603.0,1545.0,1.0
2018-02-05T13:11:23Z,5937.1,1501.0,440.0,870.0,268.0,7110249.0,1393.0,594.0,1527.0,1.0
2018-02-05T13:16:23Z,5937.2,1505.0,440.0,870.0,269.0,7110364.0,1401.0,600.0,1535.0,1.0
2018-02-05T13:21:23Z,5937.3,1502.0,443.0,870.0,268.0,7110482.0,1401.0,594.0,1538.0,1.0
2018-02-05T13:26:23Z,5937.35,1502.0,452.0,870.0,268.0,7110599.0,1409.0,589.0,1537.0,1.0
2018-02-05T13:31:23Z,5937.45,1505.0,452.0,870.0,268.0,7110716.0,1394.0,601.0,1530.0,1.0
2018-02-05T13:36:23Z,5937.55,1500.0,452.0,850.0,269.0,7110823.0,1222.0,502.0,1334.0,1.0
2018-02-05T13:41:23Z,5937.6,1500.0,452.0,850.0,268.0,7110926.0,1260.0,545.0,1386.0,1.0
2018-02-05T13:46:23Z,5937.7,1501.0,452.0,860.0,268.0,7111031.0,1294.0,551.0,1412.0,1.0
2018-02-05T13:51:23Z,5937.8,1500.0,440.0,870.0,268.0,7111139.0,1312.0,560.0,1441.0,1.0
2018-02-05T13:56:23Z,5937.85,1503.0,443.0,880.0,268.0,7111252.0,1364.0,594.0,1497.0,1.0
2018-02-05T14:01:23Z,5937.95,1497.0,440.0,880.0,268.0,7111366.0,1401.0,587.0,1530.0,1.0
2018-02-05T14:06:23Z,5938.05,1498.0,440.0,880.0,267.0,7111483.0,1393.0,597.0,1522.0,1.0
2018-02-05T14:11:23Z,5938.1,1499.0,443.0,880.0,269.0,7111598.0,1405.0,587.0,1534.0,1.0
2018-02-05T14:16:23Z,5938.2,1499.0,448.0,880.0,268.0,7111717.0,1400.0,595.0,1530.0,1.0
2018-02-05T14:21:23Z,5938.3,1499.0,440.0,880.0,269.0,7111834.0,1396.0,595.0,1531.0,1.0
2018-02-05T14:26:23Z,5938.35,1503.0,452.0,880.0,268.0,7111951.0,1403.0,583.0,1532.0,1.0
2018-02-05T14:31:23Z,5938.45,1501.0,443.0,880.0,268.0,7112067.0,1400.0,591.0,1535.0,1.0
2018-02-05T14:36:23Z,5938.55,1498.0,443.0,880.0,268.0,7112182.0,1414.0,604.0,1546.0,1.0
2018-02-05T14:41:23Z,5938.6,1500.0,443.0,880.0,268.0,7112301.0,1408.0,588.0,1544.0,1.0
2018-02-05T14:46:23Z,5938.7,1502.0,443.0,880.0,268.0,7112416.0,1390.0,612.0,1534.0,1.0
2018-02-05T14:51:23Z,5938.8,1500.0,440.0,880.0,268.0,7112535.0,1398.0,613.0,1536.0,1.0
2018-02-05T14:56:23Z,5938.85,1503.0,456.0,880.0,268.0,7112649.0,1392.0,586.0,1524.0,1.0
2018-02-05T15:01:23Z,5938.95,1502.0,452.0,880.0,268.0,7112767.0,1395.0,600.0,1526.0,1.0
2018-02-05T15:06:23Z,5939.05,1500.0,448.0,880.0,269.0,7112885.0,1390.0,630.0,1544.0,1.0
2018-02-05T15:11:23Z,5939.1,1498.0,448.0,880.0,268.0,7112999.0,1400.0,610.0,1540.0,1.0
2018-02-05T15:16:23Z,5939.2,1499.0,448.0,870.0,268.0,7113118.0,1405.0,587.0,1527.0,1.0
2018-02-05T15:21:23Z,5939.3,1499.0,448.0,880.0,268.0,7113233.0,1404.0,589.0,1539.0,1.0
2018-02-05T15:26:23Z,5939.35,1498.0,443.0,880.0,268.0,7113351.0,1381.0,588.0,1524.0,1.0
2018-02-05T15:31:23Z,5939.45,1496.0,443.0,880.0,269.0,7113465.0,1396.0,603.0,1529.0,1.0
2018-02-05T15:36:23Z,5939.55,1497.0,436.0,880.0,269.0,7113584.0,1393.0,601.0,1524.0,1.0
2018-02-05T15:41:23Z,5939.6,1499.0,448.0,880.0,269.0,7113699.0,1405.0,580.0,1536.0,1.0
2018-02-05T15:46:23Z,5939.7,1501.0,443.0,880.0,268.0,7113819.0,1392.0,590.0,1524.0,1.0
2018-02-05T15:51:23Z,5939.8,1500.0,443.0,880.0,268.0,7113934.0,1396.0,594.0,1529.0,1.0
2018-02-05T15:56:23Z,5939.85,1501.0,443.0,880.0,268.0,7114050.0,1395.0,597.0,1534.0,1.0
2018-02-05T16:01:23Z,5939.95,1500.0,448.0,880.0,269.0,7114168.0,1406.0,605.0,1540.0,1.0
2018-02-05T16:06:23Z,5940.05,1500.0,460.0,880.0,268.0,7114282.0,1396.0,605.0,1529.0,1.0
2018-02-05T16:11:23Z,5940.1,1500.0,448.0,880.0,267.0,7114401.0,1399.0,598.0,1536.0,1.0
2018-02-05T16:16:23Z,5940.2,1501.0,443.0,880.0,269.0,7114516.0,1383.0,603.0,1527.0,1.0
2018-02-05T16:21:23Z,5940.3,1497.0,448.0,870.0,268.0,7114633.0,1399.0,594.0,1535.0,1.0
2018-02-05T16:26:23Z,5940.35,1501.0,456.0,860.0,268.0,7114750.0,1398.0,594.0,1533.0,1.0
2018-02-05T16:31:23Z,5940.45,1500.0,460.0,860.0,269.0,7114867.0,1398.0,607.0,1538.0,1.0
2018-02-05T16:36:23Z,5940.55,1503.0,448.0,870.0,268.0,7114984.0,1400.0,583.0,1536.0,1.0
2018-02-05T16:41:23Z,5940.6,1500.0,440.0,860.0,268.0,7115100.0,1393.0,598.0,1531.0,1.0
2018-02-05T16:46:23Z,5940.7,1500.0,440.0,870.0,268.0,7115218.0,1403.0,578.0,1532.0,1.0
2018-02-05T16:51:23Z,5940.8,1500.0,440.0,870.0,269.0,7115335.0,1398.0,602.0,1534.0,1.0
2018-02-05T16:56:23Z,5940.85,1497.0,443.0,880.0,268.0,7115451.0,1407.0,582.0,1532.0,1.0
2018-02-05T17:01:23Z,5940.95,1501.0,440.0,880.0,269.0,7115567.0,1396.0,597.0,1537.0,1.0
2018-02-05T17:06:23Z,5941.05,1501.0,440.0,880.0,268.0,7115683.0,1400.0,613.0,1541.0,1.0
2018-02-05T17:11:23Z,5941.1,1500.0,448.0,880.0,269.0,7115801.0,1396.0,600.0,1534.0,1.0
2018-02-05T17:16:23Z,5941.2,1504.0,452.0,880.0,269.0,7115916.0,1402.0,611.0,1539.0,1.0
2018-02-05T17:21:23Z,5941.3,1497.0,456.0,870.0,268.0,7116034.0,1401.0,599.0,1536.0,1.0
2018-02-05T17:26:23Z,5941.35,1502.0,448.0,860.0,269.0,7116152.0,1401.0,589.0,1534.0,1.0
2018-02-05T17:31:23Z,5941.45,1500.0,432.0,860.0,269.0,7116268.0,1398.0,595.0,1530.0,1.0
2018-02-05T17:36:23Z,5941.55,1500.0,443.0,870.0,268.0,7116385.0,1405.0,602.0,1537.0,1.0
2018-02-05T17:41:23Z,5941.6,1500.0,432.0,870.0,267.0,7116500.0,1390.0,600.0,1526.0,1.0
2018-02-05T17:46:23Z,5941.7,1499.0,448.0,870.0,267.0,7116618.0,1412.0,573.0,1534.0,1.0
2018-02-05T17:51:23Z,5941.8,1502.0,440.0,870.0,268.0,7116733.0,1392.0,604.0,1532.0,1.0
2018-02-05T17:56:23Z,5941.85,1501.0,448.0,860.0,268.0,7116838.0,1237.0,507.0,1346.0,1.0
2018-02-05T18:01:23Z,5941.95,1501.0,440.0,870.0,269.0,7116940.0,1249.0,525.0,1367.0,1.0
2018-02-05T18:06:23Z,5942.05,1500.0,440.0,870.0,268.0,7117048.0,1293.0,561.0,1425.0,1.0
2018-02-05T18:11:23Z,5942.1,1499.0,443.0,880.0,268.0,7117156.0,1328.0,556.0,1451.0,1.0
2018-02-05T18:16:23Z,5942.2,1497.0,452.0,870.0,268.0,7117268.0,1357.0,565.0,1504.0,1.0
2018-02-05T18:21:23Z,5942.3,1502.0,448.0,860.0,268.0,7117385.0,1393.0,600.0,1534.0,1.0
2018-02-05T18:26:23Z,5942.35,1501.0,456.0,880.0,268.0,7117500.0,1410.0,592.0,1540.0,1.0
2018-02-05T18:31:23Z,5942.45,1502.0,443.0,870.0,268.0,7117619.0,1396.0,587.0,1532.0,1.0
2018-02-05T18:36:23Z,5942.55,1499.0,448.0,880.0,269.0,7117733.0,1397.0,588.0,1530.0,1.0
2018-02-05T18:41:23Z,5942.6,1500.0,443.0,870.0,269.0,7117852.0,1404.0,592.0,1533.0,1.0
2018-02-05T18:46:23Z,5942.7,1500.0,448.0,860.0,268.0,7117967.0,1398.0,571.0,1527.0,1.0
2018-02-05T18:51:23Z,5942.8,1497.0,436.0,870.0,268.0,7118084.0,1395.0,593.0,1530.0,1.0
2018-02-05T18:56:23Z,5942.85,1499.0,448.0,880.0,268.0,7118200.0,1395.0,612.0,1538.0,1.0
2018-02-05T19:01:23Z,5942.95,1500.0,448.0,870.0,268.0,7118317.0,1404.0,599.0,1539.0,1.0
2018-02-05T19:06:23Z,5943.05,1498.0,443.0,880.0,267.0,7118433.0,1410.0,583.0,1537.0,1.0
2018-02-05T19:11:23Z,5943.1,1503.0,443.0,880.0,269.0,7118551.0,1394.0,598.0,1526.0,1.0
2018-02-05T19:16:23Z,5943.2,1499.0,448.0,890.0,268.0,7118669.0,1403.0,594.0,1536.0,1.0
2018-02-05T19:21:23Z,5943.3,1500.0,436.0,880.0,268.0,7118784.0,1401.0,587.0,1527.0,1.0
2018-02-05T19:26:23Z,5943.35,1501.0,443.0,880.0,269.0,7118902.0,1391.0,577.0,1528.0,1.0
2018-02-05T19:31:23Z,5943.45,1496.0,436.0,880.0,269.0,7119017.0,1399.0,595.0,1531.0,1.0
2018-02-05T19:36:23Z,5943.55,1501.0,456.0,880.0,268.0,7119134.0,1405.0,579.0,1531.0,1.0
2018-02-05T19:41:23Z,5943.6,1500.0,436.0,880.0,269.0,7119251.0,1390.0,612.0,1527.0,1.0
2018-02-05T19:46:23Z,5943.7,1500.0,448.0,890.0,268.0,7119367.0,1416.0,608.0,1545.0,1.0
2018-02-05T19:51:23Z,5943.8,1500.0,436.0,870.0,268.0,7119484.0,1397.0,586.0,1533.0,1.0
2018-02-05T19:56:23Z,5943.85,1498.0,440.0,870.0,268.0,7119600.0,1391.0,582.0,1522.0,1.0
2018-02-05T20:01:23Z,5943.95,1498.0,452.0,870.0,268.0,7119718.0,1397.0,590.0,1531.0,1.0
2018-02-05T20:06:23Z,5944.05,1499.0,448.0,870.0,269.0,7119834.0,1396.0,581.0,1524.0,1.0
2018-02-05T20:11:23Z,5944.1,1497.0,443.0,870.0,268.0,7119949.0,1386.0,597.0,1531.0,1.0
2018-02-05T20:16:23Z,5944.2,1502.0,440.0,860.0,268.0,7120055.0,1218.0,520.0,1334.0,1.0
2018-02-05T20:21:23Z,5944.3,1499.0,443.0,860.0,269.0,7120157.0,1258.0,533.0,1376.0,1.0
2018-02-05T20:26:23Z,5944.35,1500.0,452.0,870.0,268.0,7120264.0,1273.0,555.0,1406.0,1.0
2018-02-05T20:31:23Z,5944.45,1498.0,440.0,870.0,268.0,7120371.0,1323.0,568.0,1451.0,1.0
2018-02-05T20:36:23Z,5944.55,1501.0,448.0,880.0,268.0,7120484.0,1369.0,597.0,1505.0,1.0
2018-02-05T20:41:23Z,5944.6,1502.0,452.0,890.0,268.0,7120598.0,1389.0,610.0,1536.0,1.0
2018-02-05T20:46:23Z,5944.7,1502.0,443.0,880.0,269.0,7120710.0,1113.0,551.0,1207.0,1.0
2018-02-05T20:51:23Z,5944.8,1500.0,452.0,870.0,269.0,7120810.0,1228.0,527.0,1349.0,1.0
2018-02-05T20:56:23Z,5944.85,1497.0,452.0,870.0,268.0,7120914.0,1258.0,529.0,1376.0,1.0
2018-02-05T21:01:23Z,5944.95,1502.0,452.0,880.0,268.0,7121023.0,1281.0,550.0,1413.0,1.0
2018-02-05T21:06:23Z,5945.05,1498.0,448.0,880.0,268.0,7121131.0,1354.0,594.0,1492.0,1.0
2018-02-05T21:11:23Z,5945.1,1499.0,448.0,880.0,268.0,7121245.0,1370.0,594.0,1505.0,1.0
2018-02-05T21:16:23Z,5945.2,1501.0,448.0,890.0,269.0,7121360.0,1401.0,576.0,1529.0,1.0
2018-02-05T21:21:23Z,5945.3,1499.0,440.0,890.0,268.0,7121478.0,1395.0,612.0,1540.0,1.0
2018-02-05T21:26:23Z,5945.4,1500.0,460.0,880.0,268.0,7121593.0,1399.0,589.0,1520.0,1.0
2018-02-05T21:31:23Z,5945.45,1499.0,443.0,880.0,268.0,7121712.0,1406.0,619.0,1540.0,1.0
2018-02-05T21:36:23Z,5945.55,1498.0,452.0,880.0,268.0,7121826.0,1402.0,613.0,1541.0,1.0
2018-02-05T21:41:23Z,5945.65,1498.0,448.0,890.0,268.0,7121943.0,1401.0,602.0,1534.0,1.0
2018-02-05T21:46:23Z,5945.7,1501.0,452.0,890.0,268.0,7122059.0,1404.0,575.0,1532.0,1.0
2018-02-05T21:51:23Z,5945.8,1498.0,440.0,830.0,269.0,7122177.0,1407.0,598.0,1543.0,1.0
2018-02-05T21:56:23Z,5945.9,1499.0,456.0,890.0,269.0,7122296.0,1397.0,614.0,1542.0,1.0
2018-02-05T22:01:23Z,5945.95,1499.0,448.0,880.0,268.0,7122410.0,1394.0,596.0,1534.0,1.0
2018-02-05T22:06:23Z,5946.05,1500.0,460.0,800.0,269.0,7122529.0,1401.0,598.0,1530.0,1.0
2018-02-05T22:11:23Z,5946.15,1499.0,452.0,850.0,269.0,7122643.0,1401.0,580.0,1523.0,1.0
2018-02-05T22:16:23Z,5946.2,1503.0,452.0,880.0,268.0,7122761.0,1399.0,608.0,1534.0,1.0
2018-02-05T22:21:23Z,5946.3,1500.0,448.0,890.0,268.0,7122877.0,1400.0,602.0,1536.0,1.0
2018-02-05T22:26:23Z,5946.4,1499.0,448.0,890.0,269.0,7122994.0,1412.0,600.0,1538.0,1.0
2018-02-05T22:31:23Z,5946.45,1501.0,443.0,890.0,268.0,7123110.0,1398.0,574.0,1536.0,1.0
2018-02-05T22:36:23Z,5946.55,1502.0,452.0,880.0,268.0,7123228.0,1387.0,592.0,1523.0,1.0
2018-02-05T22:41:23Z,5946.65,1499.0,448.0,880.0,268.0,7123346.0,1406.0,595.0,1539.0,1.0
2018-02-05T22:46:23Z,5946.7,1499.0,443.0,880.0,268.0,7123461.0,1407.0,602.0,1544.0,1.0
2018-02-05T22:51:23Z,5946.8,1501.0,440.0,800.0,267.0,7123576.0,1403.0,605.0,1541.0,1.0
2018-02-05T22:56:23Z,5946.9,1501.0,456.0,890.0,268.0,7123694.0,1402.0,603.0,1535.0,1.0
2018-02-05T23:01:23Z,5946.95,1501.0,443.0,880.0,268.0,7123811.0,1401.0,619.0,1549.0,1.0
2018-02-05T23:06:23Z,5947.05,1500.0,443.0,820.0,269.0,7123928.0,1390.0,584.0,1525.0,1.0
2018-02-05T23:11:23Z,5947.15,1501.0,452.0,810.0,269.0,7124044.0,1393.0,580.0,1518.0,1.0
2018-02-05T23:16:23Z,5947.2,1503.0,456.0,850.0,268.0,7124162.0,1407.0,590.0,1534.0,1.0
2018-02-05T23:21:23Z,5947.3,1503.0,443.0,870.0,269.0,7124278.0,1409.0,589.0,1540.0,1.0
2018-02-05T23:26:23Z,5947.4,1501.0,443.0,890.0,269.0,7124393.0,1384.0,615.0,1531.0,1.0
2018-02-05T23:31:23Z,5947.45,1500.0,460.0,870.0,268.0,7124510.0,1396.0,610.0,1533.0,1.0
2018-02-05T23:36:23Z,5947.55,1500.0,443.0,870.0,268.0,7124626.0,1414.0,597.0,1545.0,1.0
2018-02-05T23:41:23Z,5947.65,1502.0,436.0,890.0,268.0,7124744.0,1400.0,604.0,1537.0,1.0
2018-02-05T23:46:23Z,5947.7,1503.0,452.0,820.0,268.0,7124859.0,1399.0,585.0,1529.0,1.0
2018-02-05T23:51:23Z,5947.8,1503.0,440.0,880.0,269.0,7124979.0,1408.0,567.0,1532.0,1.0
2018-02-05T23:56:23Z,5947.9,1498.0,436.0,900.0,268.0,7125095.0,1390.0,590.0,1530.0,1.0
2018-02-06T00:01:23Z,5947.95,1499.0,448.0,830.0,267.0,7125210.0,1404.0,594.0,1538.0,1.0
2018-02-06T00:06:23Z,5948.05,1501.0,448.0,880.0,268.0,7125329.0,1404.0,586.0,1529.0,1.0
2018-02-06T00:11:23Z,5948.15,1500.0,448.0,890.0,268.0,7125443.0,1399.0,605.0,1541.0,1.0
2018-02-06T00:16:23Z,5948.2,1499.0,440.0,890.0,268.0,7125563.0,1387.0,596.0,1518.0,1.0
2018-02-06T00:21:23Z,5948.3,1498.0,452.0,890.0,268.0,7125677.0,1408.0,600.0,1534.0,1.0
2018-02-06T00:26:23Z,5948.4,1498.0,452.0,890.0,269.0,7125794.0,1390.0,606.0,1528.0,1.0
2018-02-06T00:31:23Z,5948.45,1503.0,440.0,850.0,269.0,7125910.0,1403.0,590.0,1543.0,1.0
2018-02-06T00:36:23Z,5948.55,1499.0,448.0,840.0,268.0,7126026.0,1401.0,595.0,1534.0,1.0
2018-02-06T00:41:23Z,5948.65,1498.0,440.0,880.0,269.0,7126145.0,1405.0,610.0,1548.0,1.0
2018-02-06T00:46:23Z,5948.7,1503.0,448.0,890.0,268.0,7126260.0,1400.0,574.0,1520.0,1.0
2018-02-06T00:51:23Z,5948.8,1501.0,443.0,900.0,269.0,7126378.0,1395.0,605.0,1539.0,1.0
2018-02-06T00:56:23Z,5948.9,1500.0,460.0,860.0,268.0,7126494.0,1394.0,606.0,1533.0,1.0
2018-02-06T01:01:23Z,5948.95,1500.0,436.0,880.0,268.0,7126613.0,1397.0,577.0,1527.0,1.0
2018-02-06T01:06:23Z,5949.05,1502.0,436.0,890.0,269.0,7126727.0,1394.0,615.0,1536.0,1.0
2018-02-06T01:11:23Z,5949.15,1501.0,440.0,890.0,269.0,7126844.0,1387.0,604.0,1527.0,1.0
2018-02-06T01:16:23Z,5949.2,1501.0,443.0,890.0,269.0,7126963.0,1396.0,614.0,1536.0,1.0
2018-02-06T01:21:23Z,5949.3,1499.0,440.0,900.0,269.0,7127078.0,1399.0,609.0,1538.0,1.0
2018-02-06T01:26:23Z,5949.4,1502.0,448.0,890.0,269.0,7127196.0,1412.0,584.0,1539.0,1.0
2018-02-06T01:31:23Z,5949.45,1500.0,443.0,890.0,268.0,7127310.0,1399.0,582.0,1531.0,1.0
2018-02-06T01:36:23Z,5949.55,1500.0,436.0,880.0,268.0,7127428.0,1398.0,604.0,1539.0,1.0
2018-02-06T01:41:23Z,5949.65,1500.0,440.0,800.0,269.0,7127544.0,1419.0,586.0,1545.0,1.0
2018-02-06T01:46:23Z,5949.7,1498.0,452.0,820.0,268.0,7127661.0,1409.0,600.0,1536.0,1.0
2018-02-06T01:51:23Z,5949.8,1504.0,456.0,800.0,268.0,7127778.0,1390.0,591.0,1532.0,1.0
2018-02-06T01:56:23Z,5949.9,1502.0,452.0,800.0,268.0,7127894.0,1407.0,615.0,1542.0,1.0
2018-02-06T02:01:23Z,5949.95,1499.0,443.0,870.0,268.0,7128009.0,1404.0,617.0,1538.0,1.0
2018-02-06T02:06:23Z,5950.05,1499.0,440.0,880.0,268.0,7128128.0,1404.0,613.0,1540.0,1.0
2018-02-06T02:11:23Z,5950.15,1503.0,443.0,890.0,268.0,7128245.0,1394.0,597.0,1527.0,1.0
2018-02-06T02:16:23Z,5950.2,1502.0,440.0,890.0,267.0,7128361.0,1400.0,576.0,1521.0,1.0
2018-02-06T02:21:23Z,5950.3,1501.0,452.0,860.0,268.0,7128478.0,1398.0,592.0,1535.0,1.0
2018-02-06T02:26:23Z,5950.4,1499.0,456.0,880.0,268.0,7128594.0,1396.0,612.0,1539.0,1.0
2018-02-06T02:31:23Z,5950.45,1504.0,440.0,900.0,268.0,7128712.0,1402.0,604.0,1537.0,1.0
2018-02-06T02:36:23Z,5950.55,1499.0,443.0,840.0,268.0,7128827.0,1398.0,575.0,1530.0,1.0
2018-02-06T02:41:23Z,5950.65,1501.0,456.0,870.0,269.0,7128945.0,1401.0,587.0,1532.0,1.0
2018-02-06T02:46:23Z,5950.7,1501.0,452.0,870.0,268.0,7129061.0,1389.0,598.0,1524.0,1.0
2018-02-06T02:51:23Z,5950.8,1496.0,443.0,880.0,268.0,7129179.0,1401.0,606.0,1536.0,1.0
2018-02-06T02:56:23Z,5950.85,1499.0,452.0,870.0,268.0,7129295.0,1401.0,590.0,1530.0,1.0
2018-02-06T03:01:23Z,5950.95,1500.0,443.0,890.0,268.0,7129412.0,1392.0,618.0,1536.0,1.0
2018-02-06T03:06:23Z,5951.05,1500.0,436.0,890.0,268.0,7129529.0,1405.0,601.0,1539.0,1.0
2018-02-06T03:11:23Z,5951.15,1503.0,443.0,880.0,269.0,7129645.0,1395.0,615.0,1527.0,1.0
2018-02-06T03:16:23Z,5951.2,1498.0,452.0,870.0,268.0,7129763.0,1394.0,595.0,1531.0,1.0
2018-02-06T03:21:23Z,5951.3,1502.0,443.0,870.0,268.0,7129877.0,1396.0,602.0,1534.0,1.0
2018-02-06T03:26:24Z,5951.4,1500.0,440.0,900.0,268.0,7129995.0,1405.0,599.0,1542.0,1.0
2018-02-06T03:31:23Z,5951.45,1499.0,440.0,880.0,268.0,7130111.0,1395.0,611.0,1532.0,1.0
2018-02-06T03:36:24Z,5951.55,1501.0,443.0,850.0,269.0,7130229.0,1396.0,607.0,1540.0,1.0
2018-02-06T03:41:24Z,5951.6,1502.0,436.0,900.0,267.0,7130344.0,1401.0,607.0,1541.0,1.0
2018-02-06T03:46:24Z,5951.7,1499.0,436.0,880.0,268.0,7130463.0,1401.0,596.0,1525.0,1.0
2018-02-06T03:51:24Z,5951.8,1498.0,443.0,880.0,268.0,7130578.0,1394.0,582.0,1525.0,1.0
2018-02-06T03:56:24Z,5951.9,1499.0,452.0,880.0,268.0,7130696.0,1393.0,601.0,1531.0,1.0
2018-02-06T04:01:24Z,5951.95,1502.0,452.0,870.0,269.0,7130809.0,1185.0,516.0,1302.0,1.0
2018-02-06T04:06:23Z,5952.05,1503.0,452.0,860.0,268.0,7130909.0,1236.0,525.0,1356.0,1.0
2018-02-06T04:11:24Z,5952.15,1499.0,443.0,860.0,268.0,7131016.0,1259.0,535.0,1387.0,1.0
2018-02-06T04:16:24Z,5952.2,1500.0,456.0,860.0,269.0,7131121.0,1307.0,576.0,1444.0,1.0
2018-02-06T04:21:24Z,5952.3,1500.0,443.0,870.0,267.0,7131234.0,1342.0,585.0,1479.0,1.0
2018-02-06T04:26:24Z,5952.35,1500.0,436.0,880.0,269.0,7131346.0,1367.0,592.0,1497.0,1.0
2018-02-06T04:31:24Z,5952.45,1503.0,443.0,880.0,268.0,7131464.0,1403.0,597.0,1538.0,1.0
2018-02-06T04:36:24Z,5952.55,1501.0,456.0,880.0,268.0,7131578.0,1395.0,597.0,1534.0,1.0
2018-02-06T04:41:24Z,5952.65,1501.0,443.0,880.0,268.0,7131695.0,1413.0,592.0,1538.0,1.0
2018-02-06T04:46:24Z,5952.7,1501.0,440.0,880.0,269.0,7131812.0,1418.0,598.0,1538.0,1.0
2018-02-06T04:51:24Z,5952.8,1501.0,448.0,890.0,269.0,7131929.0,1406.0,607.0,1537.0,1.0
2018-02-06T04:56:24Z,5952.85,1500.0,452.0,880.0,268.0,7132045.0,1398.0,597.0,1530.0,1.0
2018-02-06T05:01:24Z,5952.95,1502.0,440.0,880.0,268.0,7132162.0,1399.0,616.0,1542.0,1.0
2018-02-06T05:06:24Z,5953.05,1500.0,448.0,880.0,269.0,7132280.0,1401.0,595.0,1536.0,1.0
2018-02-06T05:11:24Z,5953.1,1501.0,443.0,870.0,267.0,7132395.0,1387.0,617.0,1532.0,1.0
2018-02-06T05:16:24Z,5953.2,1500.0,448.0,890.0,267.0,7132513.0,1393.0,595.0,1529.0,1.0
2018-02-06T05:21:24Z,5953.3,1499.0,452.0,870.0,268.0,7132629.0,1399.0,591.0,1529.0,1.0
2018-02-06T05:26:24Z,5953.35,1499.0,443.0,880.0,268.0,7132746.0,1395.0,605.0,1536.0,1.0
2018-02-06T05:31:24Z,5953.45,1499.0,440.0,880.0,269.0,7132861.0,1405.0,606.0,1541.0,1.0
2018-02-06T05:36:24Z,5953.55,1498.0,452.0,880.0,267.0,7132979.0,1398.0,590.0,1530.0,1.0
2018-02-06T05:41:24Z,5953.6,1498.0,440.0,880.0,269.0,7133096.0,1397.0,587.0,1529.0,1.0
2018-02-06T05:46:24Z,5953.7,1500.0,443.0,880.0,268.0,7133212.0,1401.0,592.0,1532.0,1.0
2018-02-06T05:51:24Z,5953.8,1505.0,436.0,880.0,269.0,7133327.0,1402.0,603.0,1536.0,1.0
2018-02-06T05:56:24Z,5953.85,1503.0,440.0,880.0,268.0,7133445.0,1405.0,602.0,1539.0,1.0
2018-02-06T06:01:24Z,5953.95,1501.0,448.0,880.0,267.0,7133560.0,1395.0,599.0,1533.0,1.0
2018-02-06T06:06:24Z,5954.05,1502.0,443.0,870.0,268.0,7133680.0,1394.0,599.0,1528.0,1.0
2018-02-06T06:11:24Z,5954.1,1503.0,436.0,870.0,269.0,7133796.0,1380.0,609.0,1522.0,1.0
2018-02-06T06:16:24Z,5954.2,1502.0,436.0,860.0,269.0,7133913.0,1409.0,577.0,1533.0,1.0
2018-02-06T06:21:24Z,5954.3,1502.0,452.0,860.0,267.0,7134030.0,1385.0,608.0,1526.0,1.0
2018-02-06T06:26:24Z,5954.35,1499.0,456.0,870.0,269.0,7134146.0,1390.0,602.0,1533.0,1.0
2018-02-06T06:31:24Z,5954.45,1502.0,440.0,870.0,268.0,7134264.0,1392.0,611.0,1537.0,1.0
2018-02-06T06:36:24Z,5954.55,1501.0,440.0,860.0,269.0,7134379.0,1394.0,598.0,1524.0,1.0
2018-02-06T06:41:24Z,5954.6,1500.0,448.0,860.0,268.0,7134497.0,1398.0,585.0,1529.0,1.0
2018-02-06T06:46:24Z,5954.7,1499.0,440.0,860.0,268.0,7134611.0,1403.0,585.0,1534.0,1.0
2018-02-06T06:51:24Z,5954.8,1502.0,448.0,870.0,267.0,7134730.0,1393.0,617.0,1541.0,1.0
2018-02-06T06:56:24Z,5954.85,1500.0,448.0,870.0,269.0,7134845.0,1398.0,578.0,1529.0,1.0
2018-02-06T07:01:24Z,5954.95,1501.0,440.0,900.0,268.0,7134963.0,1400.0,602.0,1539.0,1.0
2018-02-06T07:06:24Z,5955.05,1498.0,443.0,900.0,269.0,7135080.0,1393.0,588.0,1531.0,1.0
2018-02-06T07:11:24Z,5955.1,1500.0,443.0,880.0,268.0,7135195.0,1405.0,620.0,1547.0,1.0
2018-02-06T07:16:24Z,5955.2,1500.0,440.0,880.0,269.0,7135314.0,1396.0,596.0,1530.0,1.0
2018-02-06T07:21:24Z,5955.3,1499.0,448.0,880.0,268.0,7135429.0,1402.0,613.0,1537.0,1.0
2018-02-06T07:26:24Z,5955.35,1501.0,436.0,870.0,268.0,7135547.0,1395.0,583.0,1533.0,1.0
2018-02-06T07:31:24Z,5955.45,1498.0,443.0,880.0,268.0,7135662.0,1401.0,613.0,1539.0,1.0
2018-02-06T07:36:24Z,5955.55,1503.0,436.0,870.0,268.0,7135781.0,1412.0,593.0,1536.0,1.0
2018-02-06T07:41:24Z,5955.6,1501.0,448.0,870.0,268.0,7135895.0,1394.0,596.0,1532.0,1.0
2018-02-06T07:46:24Z,5955.7,1499.0,440.0,870.0,268.0,7136013.0,1403.0,604.0,1531.0,1.0
2018-02-06T07:51:24Z,5955.8,1501.0,456.0,860.0,269.0,7136130.0,1391.0,605.0,1533.0,1.0
2018-02-06T07:56:24Z,5955.85,1500.0,443.0,860.0,268.0,7136245.0,1396.0,600.0,1532.0,1.0
2018-02-06T08:01:24Z,5955.95,1502.0,440.0,860.0,269.0,7136364.0,1404.0,612.0,1541.0,1.0
2018-02-06T08:06:24Z,5956.05,1499.0,436.0,850.0,268.0,7136480.0,1405.0,603.0,1539.0,1.0
2018-02-06T08:11:24Z,5956.1,1499.0,452.0,860.0,268.0,7136595.0,1396.0,588.0,1526.0,1.0
2018-02-06T08:16:24Z,5956.2,1500.0,440.0,860.0,268.0,7136713.0,1405.0,587.0,1531.0,1.0
