timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-02-06T08:21:24Z,5956.3,1500.0,452.0,870.0,268.0,7136830.0,1407.0,581.0,1534.0,1.0
2018-02-06T08:26:24Z,5956.35,1499.0,436.0,870.0,268.0,7136948.0,1412.0,598.0,1544.0,1.0
2018-02-06T08:31:24Z,5956.45,1500.0,440.0,850.0,268.0,7137058.0,996.0,403.0,1085.0,1.0
2018-02-06T08:36:24Z,5956.55,900.0,308.0,830.0,268.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T08:41:24Z,5956.6,0.0,0.0,820.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T08:46:24Z,5956.6,0.0,0.0,830.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T08:51:24Z,5956.6,0.0,0.0,850.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T08:56:24Z,5956.6,0.0,0.0,830.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T09:01:24Z,5956.6,0.0,0.0,830.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T09:06:24Z,5956.6,0.0,0.0,830.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T09:11:24Z,5956.6,0.0,0.0,830.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T09:16:24Z,5956.6,0.0,0.0,830.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T09:21:24Z,5956.6,0.0,0.0,830.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T09:26:24Z,5956.6,0.0,0.0,830.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T09:31:24Z,5956.6,0.0,0.0,830.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T09:36:24Z,5956.6,0.0,0.0,830.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T09:41:24Z,5956.6,0.0,0.0,830.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T09:46:24Z,5956.6,0.0,0.0,830.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T09:51:24Z,5956.6,0.0,0.0,830.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T09:56:24Z,5956.6,0.0,0.0,830.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T10:01:24Z,5956.6,0.0,0.0,830.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T10:06:24Z,5956.6,0.0,0.0,830.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T10:11:24Z,5956.6,0.0,0.0,830.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T10:16:24Z,5956.6,0.0,0.0,830.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T10:21:24Z,5956.6,0.0,0.0,830.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T10:26:24Z,5956.6,0.0,0.0,830.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T10:31:24Z,5956.6,0.0,0.0,830.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T10:36:24Z,5956.6,0.0,0.0,830.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T10:41:24Z,5956.6,0.0,0.0,830.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T10:46:24Z,5956.6,0.0,0.0,830.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T10:51:24Z,5956.6,0.0,0.0,830.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T10:56:24Z,5956.6,0.0,0.0,830.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T11:01:24Z,5956.6,0.0,0.0,830.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T11:06:24Z,5956.6,0.0,0.0,830.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T11:11:24Z,5956.6,0.0,0.0,830.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T11:16:24Z,5956.6,0.0,0.0,830.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T11:21:24Z,5956.6,0.0,0.0,830.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T11:26:24Z,5956.6,0.0,0.0,830.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T11:31:24Z,5956.6,0.0,0.0,830.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T11:36:24Z,5956.6,0.0,0.0,830.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T11:41:24Z,5956.6,0.0,0.0,830.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T11:46:24Z,5956.6,0.0,0.0,830.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T11:51:24Z,5956.6,0.0,0.0,830.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T11:56:24Z,5956.6,0.0,0.0,830.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T12:01:24Z,5956.6,0.0,0.0,830.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T12:06:24Z,5956.6,0.0,0.0,830.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T12:11:24Z,5956.6,0.0,0.0,830.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T12:16:24Z,5956.6,0.0,0.0,830.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T12:21:24Z,5956.6,0.0,0.0,830.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T12:26:24Z,5956.6,0.0,0.0,830.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T12:31:24Z,5956.6,0.0,0.0,830.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T12:36:24Z,5956.6,0.0,0.0,830.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T12:41:24Z,5956.6,0.0,0.0,540.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T12:46:24Z,5956.6,0.0,0.0,530.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T12:51:24Z,5956.6,0.0,0.0,530.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T12:56:24Z,5956.6,0.0,0.0,520.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T13:01:24Z,5956.6,0.0,0.0,510.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T13:06:24Z,5956.6,0.0,0.0,510.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T13:11:24Z,5956.6,0.0,100.0,500.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T13:16:24Z,5956.6,0.0,0.0,490.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T13:21:24Z,5956.6,0.0,0.0,480.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T13:26:24Z,5956.6,0.0,0.0,470.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T13:31:24Z,5956.6,0.0,0.0,460.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T13:36:24Z,5956.6,0.0,0.0,450.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T13:41:24Z,5956.6,0.0,0.0,430.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T13:46:24Z,5956.6,0.0,0.0,430.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T13:51:24Z,5956.6,0.0,0.0,420.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T13:56:24Z,5956.6,862.0,476.0,460.0,269.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T14:01:24Z,5956.7,899.0,440.0,580.0,269.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T14:06:24Z,5956.7,0.0,0.0,560.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T14:11:24Z,5956.7,0.0,0.0,560.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T14:16:24Z,5956.7,0.0,0.0,550.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T14:21:24Z,5956.7,0.0,0.0,550.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T14:26:24Z,5956.7,0.0,0.0,550.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T14:31:24Z,5956.7,0.0,0.0,540.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T14:36:24Z,5956.7,0.0,0.0,530.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T14:41:24Z,5956.7,0.0,0.0,520.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T14:46:24Z,5956.7,0.0,0.0,520.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T14:51:24Z,5956.7,0.0,0.0,510.0,270.0,7137088.0,0.0,0.0,0.0,0.0
2018-02-06T14:56:24Z,5956.7,1501.0,576.0,530.0,269.0,7137088.0,33.0,25.0,47.0,1.0
2018-02-06T15:01:24Z,5956.75,1497.0,496.0,790.0,268.0,7137117.0,727.0,300.0,794.0,1.0
2018-02-06T15:06:24Z,5956.85,1501.0,472.0,910.0,269.0,7137204.0,1205.0,521.0,1322.0,1.0
2018-02-06T15:11:24Z,5956.95,1499.0,463.0,890.0,267.0,7137309.0,1219.0,531.0,1344.0,1.0
2018-02-06T15:16:24Z,5957.0,1500.0,468.0,880.0,269.0,7137412.0,1263.0,526.0,1376.0,1.0
2018-02-06T15:21:24Z,5957.1,1498.0,463.0,880.0,268.0,7137517.0,1281.0,546.0,1409.0,1.0
2018-02-06T15:26:24Z,5957.2,1501.0,452.0,880.0,269.0,7137626.0,1307.0,576.0,1437.0,1.0
2018-02-06T15:31:24Z,5957.25,1497.0,463.0,880.0,269.0,7137736.0,1357.0,570.0,1484.0,1.0
2018-02-06T15:36:24Z,5957.35,1500.0,468.0,880.0,268.0,7137852.0,1391.0,565.0,1510.0,1.0
2018-02-06T15:41:24Z,5957.45,1502.0,472.0,880.0,268.0,7137968.0,1395.0,600.0,1537.0,1.0
2018-02-06T15:46:24Z,5957.5,1502.0,456.0,880.0,268.0,7138085.0,1405.0,598.0,1539.0,1.0
2018-02-06T15:51:24Z,5957.6,1498.0,460.0,880.0,268.0,7138200.0,1408.0,604.0,1533.0,1.0
2018-02-06T15:56:24Z,5957.7,1498.0,452.0,870.0,269.0,7138318.0,1406.0,614.0,1543.0,1.0
2018-02-06T16:01:24Z,5957.75,1505.0,463.0,870.0,269.0,7138434.0,1402.0,612.0,1534.0,1.0
2018-02-06T16:06:24Z,5957.85,1502.0,468.0,870.0,269.0,7138550.0,1388.0,605.0,1535.0,1.0
2018-02-06T16:11:24Z,5957.95,1500.0,468.0,870.0,268.0,7138668.0,1404.0,605.0,1532.0,1.0
2018-02-06T16:16:24Z,5958.0,1500.0,463.0,870.0,268.0,7138782.0,1398.0,591.0,1527.0,1.0
2018-02-06T16:21:24Z,5958.1,1501.0,463.0,870.0,267.0,7138901.0,1400.0,584.0,1532.0,1.0
2018-02-06T16:26:24Z,5958.2,1499.0,463.0,870.0,267.0,7139016.0,1415.0,604.0,1544.0,1.0
2018-02-06T16:31:24Z,5958.25,1499.0,460.0,870.0,268.0,7139135.0,1396.0,574.0,1522.0,1.0
2018-02-06T16:36:24Z,5958.35,1503.0,460.0,870.0,268.0,7139252.0,1407.0,625.0,1550.0,1.0
2018-02-06T16:41:24Z,5958.45,1500.0,463.0,870.0,268.0,7139366.0,1400.0,598.0,1534.0,1.0
2018-02-06T16:46:24Z,5958.5,1501.0,456.0,870.0,268.0,7139484.0,1401.0,607.0,1534.0,1.0
2018-02-06T16:51:24Z,5958.6,1500.0,463.0,870.0,269.0,7139600.0,1393.0,611.0,1533.0,1.0
2018-02-06T16:56:24Z,5958.7,1501.0,452.0,870.0,268.0,7139718.0,1392.0,619.0,1532.0,1.0
2018-02-06T17:01:24Z,5958.75,1499.0,460.0,870.0,269.0,7139833.0,1425.0,586.0,1539.0,1.0
2018-02-06T17:06:24Z,5958.85,1502.0,468.0,870.0,268.0,7139952.0,1414.0,592.0,1541.0,1.0
2018-02-06T17:11:24Z,5958.95,1499.0,468.0,870.0,268.0,7140066.0,1400.0,604.0,1533.0,1.0
2018-02-06T17:16:24Z,5959.0,1497.0,460.0,880.0,268.0,7140183.0,1398.0,591.0,1532.0,1.0
2018-02-06T17:21:24Z,5959.1,1500.0,452.0,880.0,269.0,7140302.0,1410.0,599.0,1540.0,1.0
2018-02-06T17:26:24Z,5959.2,1502.0,463.0,880.0,267.0,7140416.0,1403.0,623.0,1543.0,1.0
2018-02-06T17:31:25Z,5959.25,1500.0,463.0,870.0,267.0,7140535.0,1399.0,612.0,1547.0,1.0
2018-02-06T17:36:25Z,5959.35,1498.0,460.0,870.0,269.0,7140650.0,1396.0,598.0,1531.0,1.0
2018-02-06T17:41:24Z,5959.45,1503.0,463.0,870.0,268.0,7140769.0,1404.0,602.0,1542.0,1.0
2018-02-06T17:46:24Z,5959.5,1497.0,460.0,870.0,268.0,7140883.0,1399.0,604.0,1535.0,1.0
2018-02-06T17:51:24Z,5959.6,1501.0,463.0,870.0,268.0,7141003.0,1392.0,575.0,1523.0,1.0
2018-02-06T17:56:24Z,5959.7,1499.0,468.0,870.0,269.0,7141117.0,1401.0,572.0,1526.0,1.0
2018-02-06T18:01:24Z,5959.75,1501.0,463.0,870.0,269.0,7141234.0,1406.0,605.0,1542.0,1.0
2018-02-06T18:06:24Z,5959.85,1498.0,456.0,870.0,268.0,7141351.0,1399.0,598.0,1532.0,1.0
2018-02-06T18:11:24Z,5959.95,1502.0,448.0,870.0,268.0,7141468.0,1404.0,597.0,1537.0,1.0
2018-02-06T18:16:24Z,5960.05,1502.0,463.0,860.0,269.0,7141585.0,1396.0,579.0,1518.0,1.0
2018-02-06T18:21:24Z,5960.1,1500.0,463.0,860.0,268.0,7141701.0,1411.0,609.0,1547.0,1.0
2018-02-06T18:26:24Z,5960.2,1502.0,460.0,880.0,268.0,7141820.0,1398.0,623.0,1540.0,1.0
2018-02-06T18:31:25Z,5960.3,1501.0,448.0,880.0,268.0,7141935.0,1399.0,615.0,1535.0,1.0
2018-02-06T18:36:24Z,5960.35,1500.0,460.0,880.0,269.0,7142050.0,1394.0,596.0,1525.0,1.0
2018-02-06T18:41:25Z,5960.45,1499.0,456.0,880.0,268.0,7142168.0,1392.0,588.0,1528.0,1.0
2018-02-06T18:46:24Z,5960.55,1497.0,463.0,870.0,267.0,7142284.0,1397.0,608.0,1542.0,1.0
2018-02-06T18:51:24Z,5960.6,1502.0,448.0,870.0,269.0,7142401.0,1398.0,600.0,1535.0,1.0
2018-02-06T18:56:25Z,5960.7,1498.0,460.0,870.0,268.0,7142518.0,1395.0,591.0,1524.0,1.0
2018-02-06T19:01:25Z,5960.8,1500.0,463.0,870.0,268.0,7142637.0,1396.0,598.0,1536.0,1.0
2018-02-06T19:06:25Z,5960.85,1503.0,456.0,880.0,268.0,7142752.0,1392.0,623.0,1535.0,1.0
2018-02-06T19:11:25Z,5960.95,1496.0,460.0,880.0,269.0,7142866.0,1403.0,601.0,1540.0,1.0
2018-02-06T19:16:24Z,5961.05,1501.0,460.0,880.0,268.0,7142985.0,1393.0,595.0,1531.0,1.0
2018-02-06T19:21:25Z,5961.1,1498.0,452.0,870.0,269.0,7143101.0,1400.0,604.0,1531.0,1.0
2018-02-06T19:26:25Z,5961.2,1501.0,472.0,860.0,268.0,7143218.0,1380.0,611.0,1522.0,1.0
2018-02-06T19:31:25Z,5961.3,1499.0,468.0,860.0,269.0,7143335.0,1399.0,606.0,1539.0,1.0
2018-02-06T19:36:25Z,5961.35,1498.0,456.0,870.0,268.0,7143452.0,1396.0,609.0,1538.0,1.0
2018-02-06T19:41:25Z,5961.45,1501.0,460.0,870.0,269.0,7143569.0,1399.0,595.0,1538.0,1.0
2018-02-06T19:46:25Z,5961.55,1502.0,452.0,880.0,268.0,7143683.0,1388.0,596.0,1524.0,1.0
2018-02-06T19:51:25Z,5961.6,1498.0,468.0,880.0,267.0,7143802.0,1400.0,585.0,1535.0,1.0
2018-02-06T19:56:25Z,5961.7,1500.0,460.0,880.0,268.0,7143917.0,1397.0,596.0,1536.0,1.0
2018-02-06T20:01:25Z,5961.8,1502.0,460.0,870.0,269.0,7144036.0,1395.0,579.0,1525.0,1.0
2018-02-06T20:06:25Z,5961.85,1500.0,463.0,870.0,268.0,7144150.0,1390.0,602.0,1527.0,1.0
2018-02-06T20:11:25Z,5961.95,1499.0,463.0,870.0,268.0,7144269.0,1389.0,580.0,1524.0,1.0
2018-02-06T20:16:25Z,5962.05,1500.0,472.0,870.0,268.0,7144386.0,1391.0,603.0,1530.0,1.0
2018-02-06T20:21:25Z,5962.1,1499.0,460.0,870.0,269.0,7144501.0,1408.0,584.0,1536.0,1.0
2018-02-06T20:26:25Z,5962.2,1499.0,452.0,870.0,269.0,7144620.0,1398.0,587.0,1532.0,1.0
2018-02-06T20:31:25Z,5962.3,1501.0,452.0,870.0,269.0,7144734.0,1401.0,624.0,1537.0,1.0
2018-02-06T20:36:25Z,5962.35,1499.0,456.0,870.0,268.0,7144853.0,1398.0,608.0,1536.0,1.0
2018-02-06T20:41:25Z,5962.45,1500.0,468.0,880.0,268.0,7144967.0,1390.0,598.0,1530.0,1.0
2018-02-06T20:46:25Z,5962.55,1502.0,452.0,870.0,267.0,7145086.0,1399.0,598.0,1542.0,1.0
2018-02-06T20:51:25Z,5962.6,1500.0,452.0,870.0,269.0,7145201.0,1393.0,602.0,1533.0,1.0
2018-02-06T20:56:25Z,5962.7,1499.0,460.0,870.0,268.0,7145320.0,1394.0,607.0,1529.0,1.0
2018-02-06T21:01:25Z,5962.8,1502.0,452.0,870.0,268.0,7145434.0,1406.0,570.0,1525.0,1.0
2018-02-06T21:06:25Z,5962.85,1497.0,456.0,870.0,268.0,7145551.0,1398.0,604.0,1536.0,1.0
2018-02-06T21:11:25Z,5962.95,1501.0,463.0,870.0,268.0,7145670.0,1402.0,616.0,1537.0,1.0
2018-02-06T21:16:25Z,5963.05,1499.0,456.0,870.0,268.0,7145784.0,1408.0,600.0,1547.0,1.0
2018-02-06T21:21:25Z,5963.1,1498.0,460.0,880.0,268.0,7145903.0,1396.0,592.0,1521.0,1.0
2018-02-06T21:26:25Z,5963.2,1500.0,448.0,880.0,268.0,7146018.0,1394.0,595.0,1530.0,1.0
2018-02-06T21:31:25Z,5963.3,1501.0,456.0,880.0,269.0,7146133.0,1393.0,610.0,1535.0,1.0
2018-02-06T21:36:25Z,5963.35,1502.0,460.0,870.0,268.0,7146252.0,1397.0,592.0,1534.0,1.0
2018-02-06T21:41:25Z,5963.45,1496.0,456.0,870.0,269.0,7146369.0,1388.0,618.0,1534.0,1.0
2018-02-06T21:46:25Z,5963.55,1496.0,456.0,870.0,268.0,7146486.0,1393.0,609.0,1537.0,1.0
2018-02-06T21:51:25Z,5963.6,1504.0,460.0,870.0,268.0,7146603.0,1394.0,578.0,1519.0,1.0
2018-02-06T21:56:25Z,5963.7,1496.0,463.0,870.0,268.0,7146720.0,1392.0,590.0,1526.0,1.0
2018-02-06T22:01:25Z,5963.8,1500.0,448.0,880.0,268.0,7146836.0,1389.0,623.0,1532.0,1.0
2018-02-06T22:06:25Z,5963.85,1500.0,456.0,870.0,268.0,7146953.0,1399.0,587.0,1524.0,1.0
2018-02-06T22:11:25Z,5963.95,1499.0,460.0,870.0,268.0,7147069.0,1398.0,605.0,1537.0,1.0
2018-02-06T22:16:25Z,5964.05,1502.0,456.0,870.0,268.0,7147184.0,1400.0,586.0,1526.0,1.0
2018-02-06T22:21:25Z,5964.1,1498.0,452.0,870.0,268.0,7147303.0,1415.0,590.0,1538.0,1.0
2018-02-06T22:26:25Z,5964.2,1501.0,456.0,880.0,268.0,7147417.0,1408.0,596.0,1533.0,1.0
2018-02-06T22:31:25Z,5964.3,1502.0,452.0,870.0,268.0,7147536.0,1403.0,581.0,1531.0,1.0
2018-02-06T22:36:25Z,5964.35,1502.0,452.0,870.0,268.0,7147651.0,1407.0,587.0,1541.0,1.0
2018-02-06T22:41:25Z,5964.45,1499.0,460.0,870.0,269.0,7147770.0,1396.0,600.0,1539.0,1.0
2018-02-06T22:46:25Z,5964.55,1503.0,448.0,880.0,268.0,7147885.0,1402.0,591.0,1536.0,1.0
2018-02-06T22:51:25Z,5964.6,1499.0,460.0,880.0,268.0,7148003.0,1377.0,591.0,1526.0,1.0
2018-02-06T22:56:25Z,5964.7,1498.0,448.0,880.0,268.0,7148119.0,1393.0,591.0,1531.0,1.0
2018-02-06T23:01:25Z,5964.8,1504.0,456.0,880.0,269.0,7148234.0,1399.0,600.0,1536.0,1.0
2018-02-06T23:06:25Z,5964.85,1499.0,452.0,890.0,269.0,7148353.0,1402.0,599.0,1531.0,1.0
2018-02-06T23:11:25Z,5964.95,1501.0,443.0,890.0,269.0,7148468.0,1388.0,583.0,1522.0,1.0
2018-02-06T23:16:25Z,5965.05,1498.0,460.0,850.0,268.0,7148586.0,1412.0,590.0,1543.0,1.0
2018-02-06T23:21:25Z,5965.1,1498.0,452.0,890.0,268.0,7148702.0,1419.0,615.0,1553.0,1.0
2018-02-06T23:26:25Z,5965.2,1503.0,460.0,890.0,269.0,7148818.0,1410.0,609.0,1546.0,1.0
2018-02-06T23:31:25Z,5965.3,1498.0,448.0,880.0,268.0,7148935.0,1406.0,601.0,1541.0,1.0
2018-02-06T23:36:25Z,5965.35,1497.0,448.0,890.0,268.0,7149052.0,1410.0,617.0,1545.0,1.0
2018-02-06T23:41:25Z,5965.45,1500.0,452.0,870.0,267.0,7149170.0,1398.0,585.0,1531.0,1.0
2018-02-06T23:46:25Z,5965.55,1500.0,452.0,860.0,268.0,7149284.0,1410.0,598.0,1544.0,1.0
2018-02-06T23:51:25Z,5965.6,1499.0,448.0,880.0,268.0,7149403.0,1409.0,596.0,1537.0,1.0
2018-02-06T23:56:25Z,5965.7,1501.0,463.0,890.0,269.0,7149518.0,1395.0,597.0,1529.0,1.0
2018-02-07T00:01:25Z,5965.8,1500.0,456.0,850.0,268.0,7149637.0,1392.0,604.0,1530.0,1.0
2018-02-07T00:06:25Z,5965.85,1501.0,460.0,890.0,268.0,7149752.0,1396.0,588.0,1525.0,1.0
2018-02-07T00:11:25Z,5965.95,1500.0,460.0,880.0,268.0,7149869.0,1411.0,587.0,1532.0,1.0
2018-02-07T00:16:25Z,5966.05,1501.0,452.0,880.0,269.0,7149985.0,1391.0,607.0,1534.0,1.0
2018-02-07T00:21:25Z,5966.1,1498.0,452.0,880.0,269.0,7150103.0,1407.0,613.0,1541.0,1.0
2018-02-07T00:26:25Z,5966.2,1498.0,448.0,880.0,269.0,7150221.0,1401.0,592.0,1535.0,1.0
2018-02-07T00:31:25Z,5966.3,1500.0,448.0,870.0,269.0,7150335.0,1408.0,587.0,1539.0,1.0
2018-02-07T00:36:25Z,5966.35,1499.0,463.0,860.0,269.0,7150451.0,1411.0,611.0,1552.0,1.0
2018-02-07T00:41:25Z,5966.45,1500.0,448.0,880.0,269.0,7150569.0,1401.0,600.0,1544.0,1.0
2018-02-07T00:46:25Z,5966.55,1503.0,460.0,890.0,269.0,7150686.0,1410.0,598.0,1542.0,1.0
2018-02-07T00:51:25Z,5966.6,1501.0,452.0,900.0,267.0,7150803.0,1406.0,586.0,1536.0,1.0
2018-02-07T00:56:25Z,5966.7,1500.0,452.0,860.0,268.0,7150920.0,1402.0,607.0,1541.0,1.0
2018-02-07T01:01:25Z,5966.8,1502.0,463.0,890.0,268.0,7151037.0,1404.0,610.0,1538.0,1.0
2018-02-07T01:06:25Z,5966.85,1503.0,456.0,850.0,268.0,7151153.0,1390.0,597.0,1526.0,1.0
2018-02-07T01:11:25Z,5966.95,1501.0,463.0,880.0,269.0,7151269.0,1393.0,603.0,1526.0,1.0
2018-02-07T01:16:25Z,5967.05,1500.0,452.0,900.0,267.0,7151387.0,1391.0,610.0,1535.0,1.0
2018-02-07T01:21:25Z,5967.1,1496.0,460.0,820.0,269.0,7151502.0,1398.0,592.0,1530.0,1.0
2018-02-07T01:26:25Z,5967.2,1498.0,452.0,870.0,268.0,7151621.0,1406.0,610.0,1538.0,1.0
2018-02-07T01:31:25Z,5967.3,1501.0,443.0,890.0,269.0,7151735.0,1389.0,590.0,1521.0,1.0
2018-02-07T01:36:25Z,5967.35,1498.0,448.0,900.0,268.0,7151853.0,1413.0,608.0,1545.0,1.0
2018-02-07T01:41:25Z,5967.45,1500.0,456.0,850.0,268.0,7151970.0,1403.0,606.0,1554.0,1.0
2018-02-07T01:46:25Z,5967.55,1499.0,448.0,870.0,268.0,7152085.0,1398.0,603.0,1528.0,1.0
2018-02-07T01:51:25Z,5967.6,1500.0,452.0,880.0,268.0,7152204.0,1395.0,590.0,1524.0,1.0
2018-02-07T01:56:25Z,5967.7,1500.0,452.0,870.0,267.0,7152318.0,1413.0,587.0,1541.0,1.0
2018-02-07T02:01:25Z,5967.8,1500.0,463.0,830.0,268.0,7152437.0,1389.0,597.0,1529.0,1.0
2018-02-07T02:06:25Z,5967.85,1498.0,452.0,890.0,269.0,7152551.0,1408.0,596.0,1537.0,1.0
2018-02-07T02:11:25Z,5967.95,1500.0,448.0,870.0,266.0,7152670.0,1410.0,587.0,1538.0,1.0
2018-02-07T02:16:25Z,5968.05,1501.0,460.0,890.0,269.0,7152785.0,1408.0,590.0,1540.0,1.0
2018-02-07T02:21:25Z,5968.1,1502.0,448.0,880.0,268.0,7152902.0,1403.0,601.0,1531.0,1.0
2018-02-07T02:26:25Z,5968.2,1500.0,448.0,880.0,267.0,7153020.0,1400.0,605.0,1543.0,1.0
2018-02-07T02:31:25Z,5968.3,1500.0,448.0,890.0,269.0,7153135.0,1410.0,604.0,1540.0,1.0
2018-02-07T02:36:25Z,5968.4,1501.0,452.0,890.0,268.0,7153254.0,1395.0,601.0,1534.0,1.0
2018-02-07T02:41:25Z,5968.45,1499.0,452.0,810.0,269.0,7153369.0,1398.0,593.0,1529.0,1.0
2018-02-07T02:46:25Z,5968.55,1498.0,460.0,870.0,268.0,7153487.0,1387.0,600.0,1528.0,1.0
2018-02-07T02:51:25Z,5968.65,1502.0,456.0,880.0,268.0,7153602.0,1398.0,602.0,1536.0,1.0
2018-02-07T02:56:25Z,5968.7,1502.0,452.0,890.0,269.0,7153721.0,1399.0,601.0,1528.0,1.0
2018-02-07T03:01:25Z,5968.8,1501.0,452.0,900.0,268.0,7153836.0,1402.0,605.0,1536.0,1.0
2018-02-07T03:06:25Z,5968.9,1502.0,456.0,890.0,269.0,7153953.0,1399.0,604.0,1533.0,1.0
2018-02-07T03:11:25Z,5968.95,1502.0,452.0,880.0,268.0,7154071.0,1405.0,603.0,1533.0,1.0
2018-02-07T03:16:25Z,5969.05,1501.0,456.0,880.0,268.0,7154185.0,1396.0,612.0,1540.0,1.0
2018-02-07T03:21:25Z,5969.15,1501.0,463.0,870.0,268.0,7154304.0,1395.0,602.0,1535.0,1.0
2018-02-07T03:26:25Z,5969.2,1498.0,463.0,870.0,268.0,7154419.0,1404.0,597.0,1541.0,1.0
2018-02-07T03:31:25Z,5969.3,1500.0,452.0,870.0,269.0,7154537.0,1386.0,602.0,1531.0,1.0
2018-02-07T03:36:25Z,5969.4,1501.0,452.0,870.0,268.0,7154653.0,1392.0,596.0,1530.0,1.0
2018-02-07T03:41:25Z,5969.45,1501.0,448.0,880.0,268.0,7154770.0,1393.0,616.0,1530.0,1.0
2018-02-07T03:46:25Z,5969.55,1497.0,460.0,810.0,268.0,7154886.0,1401.0,591.0,1527.0,1.0
2018-02-07T03:51:25Z,5969.65,1503.0,452.0,830.0,268.0,7155003.0,1390.0,620.0,1528.0,1.0
2018-02-07T03:56:25Z,5969.7,1499.0,456.0,860.0,268.0,7155122.0,1394.0,603.0,1531.0,1.0
2018-02-07T04:01:25Z,5969.8,1501.0,460.0,880.0,268.0,7155236.0,1395.0,606.0,1533.0,1.0
2018-02-07T04:06:25Z,5969.9,1500.0,460.0,870.0,268.0,7155353.0,1389.0,591.0,1522.0,1.0
2018-02-07T04:11:25Z,5969.95,1500.0,448.0,850.0,268.0,7155470.0,1386.0,614.0,1533.0,1.0
2018-02-07T04:16:25Z,5970.05,1501.0,452.0,860.0,269.0,7155587.0,1408.0,599.0,1540.0,1.0
2018-02-07T04:21:25Z,5970.15,1501.0,452.0,870.0,268.0,7155703.0,1399.0,611.0,1539.0,1.0
2018-02-07T04:26:25Z,5970.2,1501.0,463.0,860.0,269.0,7155820.0,1385.0,599.0,1519.0,1.0
2018-02-07T04:31:25Z,5970.3,1503.0,463.0,870.0,268.0,7155939.0,1414.0,602.0,1540.0,1.0
2018-02-07T04:36:25Z,5970.4,1500.0,452.0,870.0,269.0,7156054.0,1393.0,595.0,1525.0,1.0
2018-02-07T04:41:25Z,5970.45,1500.0,452.0,880.0,268.0,7156168.0,1396.0,610.0,1536.0,1.0
2018-02-07T04:46:25Z,5970.55,1501.0,460.0,880.0,269.0,7156287.0,1404.0,594.0,1536.0,1.0
2018-02-07T04:51:25Z,5970.65,1500.0,448.0,880.0,267.0,7156403.0,1389.0,606.0,1531.0,1.0
2018-02-07T04:56:25Z,5970.7,1501.0,463.0,880.0,269.0,7156520.0,1406.0,583.0,1533.0,1.0
2018-02-07T05:01:25Z,5970.8,1502.0,452.0,880.0,268.0,7156637.0,1391.0,589.0,1525.0,1.0
2018-02-07T05:06:25Z,5970.9,1501.0,443.0,880.0,268.0,7156753.0,1391.0,610.0,1536.0,1.0
2018-02-07T05:11:25Z,5970.95,1500.0,460.0,880.0,269.0,7156870.0,1378.0,592.0,1517.0,1.0
2018-02-07T05:16:25Z,5971.05,1498.0,463.0,880.0,267.0,7156988.0,1399.0,600.0,1536.0,1.0
2018-02-07T05:21:25Z,5971.15,1500.0,463.0,870.0,268.0,7157104.0,1397.0,606.0,1537.0,1.0
2018-02-07T05:26:25Z,5971.2,1501.0,460.0,870.0,268.0,7157219.0,1390.0,585.0,1528.0,1.0
2018-02-07T05:31:25Z,5971.3,1503.0,460.0,870.0,268.0,7157337.0,1393.0,595.0,1527.0,1.0
2018-02-07T05:36:25Z,5971.4,1500.0,456.0,880.0,269.0,7157455.0,1397.0,604.0,1529.0,1.0
2018-02-07T05:41:25Z,5971.45,1498.0,443.0,880.0,268.0,7157571.0,1398.0,608.0,1534.0,1.0
2018-02-07T05:46:25Z,5971.55,1499.0,452.0,880.0,268.0,7157687.0,1397.0,598.0,1529.0,1.0
2018-02-07T05:51:25Z,5971.65,1504.0,456.0,880.0,267.0,7157802.0,1389.0,611.0,1536.0,1.0
2018-02-07T05:56:25Z,5971.7,1502.0,448.0,880.0,268.0,7157921.0,1402.0,599.0,1540.0,1.0
2018-02-07T06:01:25Z,5971.8,1498.0,443.0,860.0,269.0,7158029.0,1205.0,526.0,1333.0,1.0
2018-02-07T06:06:25Z,5971.9,1500.0,460.0,860.0,268.0,7158132.0,1241.0,553.0,1366.0,1.0
2018-02-07T06:11:25Z,5971.95,1498.0,452.0,870.0,268.0,7158235.0,1290.0,569.0,1415.0,1.0
2018-02-07T06:16:25Z,5972.05,1500.0,452.0,870.0,268.0,7158346.0,1319.0,534.0,1435.0,1.0
2018-02-07T06:21:25Z,5972.15,1501.0,452.0,870.0,269.0,7158455.0,1339.0,551.0,1464.0,1.0
2018-02-07T06:26:25Z,5972.2,1503.0,463.0,880.0,268.0,7158571.0,1384.0,596.0,1515.0,1.0
2018-02-07T06:31:25Z,5972.3,1500.0,448.0,880.0,269.0,7158687.0,1402.0,591.0,1531.0,1.0
2018-02-07T06:36:25Z,5972.4,1502.0,452.0,880.0,269.0,7158801.0,1405.0,598.0,1533.0,1.0
2018-02-07T06:41:25Z,5972.45,1504.0,456.0,870.0,268.0,7158920.0,1409.0,596.0,1536.0,1.0
2018-02-07T06:46:25Z,5972.55,1498.0,463.0,870.0,268.0,7159035.0,1401.0,604.0,1532.0,1.0
2018-02-07T06:51:25Z,5972.65,1502.0,452.0,860.0,267.0,7159154.0,1394.0,567.0,1518.0,1.0
2018-02-07T06:56:25Z,5972.7,1501.0,448.0,860.0,268.0,7159269.0,1409.0,603.0,1541.0,1.0
2018-02-07T07:01:25Z,5972.8,1504.0,456.0,870.0,269.0,7159387.0,1409.0,608.0,1540.0,1.0
2018-02-07T07:06:25Z,5972.9,1501.0,452.0,870.0,269.0,7159502.0,1407.0,601.0,1540.0,1.0
2018-02-07T07:11:25Z,5972.95,1503.0,456.0,870.0,269.0,7159619.0,1390.0,582.0,1520.0,1.0
2018-02-07T07:16:25Z,5973.05,1500.0,452.0,880.0,268.0,7159738.0,1401.0,600.0,1532.0,1.0
2018-02-07T07:21:25Z,5973.15,1499.0,448.0,870.0,268.0,7159853.0,1405.0,595.0,1536.0,1.0
2018-02-07T07:26:25Z,5973.2,1501.0,452.0,870.0,268.0,7159971.0,1393.0,591.0,1528.0,1.0
2018-02-07T07:31:25Z,5973.3,1499.0,460.0,860.0,269.0,7160086.0,1401.0,569.0,1526.0,1.0
2018-02-07T07:36:25Z,5973.4,1502.0,463.0,870.0,268.0,7160202.0,1410.0,592.0,1539.0,1.0
2018-02-07T07:41:25Z,5973.45,1500.0,448.0,870.0,268.0,7160322.0,1396.0,583.0,1534.0,1.0
2018-02-07T07:46:25Z,5973.55,1501.0,452.0,870.0,267.0,7160437.0,1408.0,593.0,1541.0,1.0
2018-02-07T07:51:25Z,5973.65,1497.0,448.0,900.0,268.0,7160555.0,1401.0,653.0,1557.0,1.0
2018-02-07T07:56:25Z,5973.7,1502.0,463.0,870.0,268.0,7160670.0,1399.0,617.0,1536.0,1.0
2018-02-07T08:01:25Z,5973.8,1498.0,456.0,880.0,267.0,7160788.0,1404.0,596.0,1534.0,1.0
2018-02-07T08:06:25Z,5973.9,1503.0,460.0,890.0,268.0,7160903.0,1397.0,615.0,1536.0,1.0
2018-02-07T08:11:25Z,5973.95,1502.0,443.0,880.0,268.0,7161019.0,1402.0,591.0,1536.0,1.0
2018-02-07T08:16:25Z,5974.05,1499.0,448.0,880.0,269.0,7161137.0,1398.0,601.0,1528.0,1.0
2018-02-07T08:21:25Z,5974.15,1502.0,443.0,880.0,269.0,7161252.0,1415.0,585.0,1534.0,1.0
2018-02-07T08:26:25Z,5974.2,1500.0,448.0,870.0,269.0,7161369.0,1412.0,594.0,1540.0,1.0
2018-02-07T08:31:25Z,5974.3,1499.0,452.0,870.0,269.0,7161487.0,1398.0,595.0,1526.0,1.0
2018-02-07T08:36:25Z,5974.4,1498.0,452.0,870.0,269.0,7161605.0,1387.0,602.0,1520.0,1.0
2018-02-07T08:41:25Z,5974.45,1501.0,443.0,870.0,267.0,7161720.0,1407.0,607.0,1542.0,1.0
2018-02-07T08:46:25Z,5974.55,1496.0,456.0,880.0,268.0,7161838.0,1410.0,613.0,1547.0,1.0
2018-02-07T08:51:25Z,5974.65,1500.0,448.0,870.0,268.0,7161953.0,1402.0,593.0,1530.0,1.0
2018-02-07T08:56:25Z,5974.7,1500.0,456.0,870.0,269.0,7162070.0,1400.0,607.0,1536.0,1.0
2018-02-07T09:01:25Z,5974.8,1500.0,448.0,870.0,268.0,7162187.0,1397.0,579.0,1523.0,1.0
2018-02-07T09:06:25Z,5974.9,1500.0,448.0,860.0,269.0,7162303.0,1391.0,599.0,1527.0,1.0
2018-02-07T09:11:25Z,5974.95,1500.0,456.0,860.0,269.0,7162422.0,1403.0,604.0,1536.0,1.0
2018-02-07T09:16:25Z,5975.05,1496.0,463.0,860.0,268.0,7162537.0,1411.0,589.0,1539.0,1.0
2018-02-07T09:21:26Z,5975.15,1500.0,460.0,860.0,267.0,7162652.0,1404.0,607.0,1542.0,1.0
2018-02-07T09:26:25Z,5975.2,1499.0,456.0,870.0,268.0,7162771.0,1393.0,601.0,1535.0,1.0
2018-02-07T09:31:26Z,5975.3,1505.0,448.0,870.0,269.0,7162887.0,1401.0,617.0,1544.0,1.0
2018-02-07T09:36:26Z,5975.4,1502.0,460.0,860.0,269.0,7163003.0,1392.0,597.0,1531.0,1.0
2018-02-07T09:41:25Z,5975.45,1503.0,452.0,870.0,268.0,7163121.0,1396.0,595.0,1531.0,1.0
2018-02-07T09:46:25Z,5975.55,1501.0,448.0,890.0,268.0,7163238.0,1404.0,585.0,1533.0,1.0
2018-02-07T09:51:26Z,5975.65,1500.0,452.0,880.0,268.0,7163354.0,1406.0,608.0,1541.0,1.0
2018-02-07T09:56:26Z,5975.7,1497.0,460.0,870.0,269.0,7163469.0,1380.0,586.0,1520.0,1.0
2018-02-07T10:01:26Z,5975.8,1500.0,443.0,870.0,268.0,7163587.0,1409.0,597.0,1530.0,1.0
2018-02-07T10:06:26Z,5975.9,1500.0,448.0,880.0,269.0,7163702.0,1398.0,588.0,1536.0,1.0
2018-02-07T10:11:26Z,5975.95,1500.0,456.0,870.0,268.0,7163821.0,1401.0,575.0,1522.0,1.0
2018-02-07T10:16:26Z,5976.05,1500.0,452.0,870.0,269.0,7163935.0,1392.0,586.0,1524.0,1.0
2018-02-07T10:21:26Z,5976.15,1500.0,452.0,870.0,268.0,7164055.0,1394.0,597.0,1534.0,1.0
2018-02-07T10:26:26Z,5976.2,1499.0,452.0,870.0,267.0,7164172.0,1402.0,589.0,1531.0,1.0
2018-02-07T10:31:26Z,5976.3,1501.0,456.0,870.0,269.0,7164286.0,1395.0,590.0,1530.0,1.0
2018-02-07T10:36:26Z,5976.4,1499.0,448.0,870.0,268.0,7164404.0,1405.0,608.0,1542.0,1.0
2018-02-07T10:41:26Z,5976.45,1499.0,460.0,860.0,268.0,7164519.0,1406.0,608.0,1545.0,1.0
2018-02-07T10:46:26Z,5976.55,1499.0,452.0,870.0,268.0,7164639.0,1413.0,583.0,1536.0,1.0
2018-02-07T10:51:26Z,5976.65,1503.0,456.0,870.0,267.0,7164753.0,1405.0,587.0,1536.0,1.0
2018-02-07T10:56:26Z,5976.75,1496.0,463.0,880.0,268.0,7164872.0,1408.0,601.0,1536.0,1.0
2018-02-07T11:01:26Z,5976.8,1500.0,456.0,880.0,269.0,7164987.0,1398.0,592.0,1528.0,1.0
2018-02-07T11:06:26Z,5976.9,1502.0,448.0,880.0,268.0,7165105.0,1398.0,602.0,1535.0,1.0
2018-02-07T11:11:26Z,5977.0,1499.0,452.0,870.0,268.0,7165221.0,1401.0,608.0,1535.0,1.0
2018-02-07T11:16:26Z,5977.05,1503.0,452.0,850.0,269.0,7165336.0,1398.0,589.0,1530.0,1.0
2018-02-07T11:21:26Z,5977.15,1499.0,452.0,860.0,268.0,7165456.0,1393.0,586.0,1522.0,1.0
2018-02-07T11:26:26Z,5977.25,1502.0,452.0,880.0,268.0,7165571.0,1393.0,594.0,1527.0,1.0
2018-02-07T11:31:26Z,5977.3,1499.0,448.0,880.0,268.0,7165688.0,1409.0,606.0,1546.0,1.0
2018-02-07T11:36:26Z,5977.4,1502.0,443.0,880.0,268.0,7165803.0,1398.0,630.0,1540.0,1.0
2018-02-07T11:41:26Z,5977.5,1501.0,460.0,880.0,269.0,7165922.0,1400.0,593.0,1531.0,1.0
2018-02-07T11:46:26Z,5977.55,1503.0,463.0,880.0,268.0,7166037.0,1400.0,583.0,1528.0,1.0
2018-02-07T11:51:26Z,5977.65,1497.0,452.0,880.0,268.0,7166153.0,1394.0,576.0,1520.0,1.0
2018-02-07T11:56:26Z,5977.75,1501.0,448.0,880.0,268.0,7166270.0,1397.0,582.0,1530.0,1.0
2018-02-07T12:01:26Z,5977.8,1500.0,443.0,880.0,269.0,7166387.0,1395.0,592.0,1538.0,1.0
2018-02-07T12:06:26Z,5977.9,1500.0,452.0,880.0,268.0,7166504.0,1397.0,594.0,1530.0,1.0
2018-02-07T12:11:26Z,5978.0,1499.0,448.0,880.0,268.0,7166620.0,1398.0,598.0,1529.0,1.0
2018-02-07T12:16:26Z,5978.05,1503.0,452.0,880.0,268.0,7166739.0,1405.0,606.0,1536.0,1.0
2018-02-07T12:21:26Z,5978.15,1500.0,452.0,880.0,268.0,7166854.0,1402.0,589.0,1535.0,1.0
2018-02-07T12:26:26Z,5978.25,1499.0,460.0,880.0,268.0,7166973.0,1392.0,578.0,1519.0,1.0
2018-02-07T12:31:26Z,5978.3,1502.0,448.0,860.0,269.0,7167088.0,1406.0,602.0,1538.0,1.0
2018-02-07T12:36:26Z,5978.4,1501.0,456.0,850.0,268.0,7167204.0,1412.0,587.0,1535.0,1.0
2018-02-07T12:41:26Z,5978.5,1499.0,463.0,860.0,269.0,7167321.0,1397.0,603.0,1535.0,1.0
2018-02-07T12:46:26Z,5978.55,1500.0,460.0,860.0,269.0,7167438.0,1401.0,596.0,1541.0,1.0
2018-02-07T12:51:26Z,5978.65,1502.0,452.0,860.0,268.0,7167555.0,1395.0,616.0,1540.0,1.0
2018-02-07T12:56:26Z,5978.75,1500.0,456.0,870.0,268.0,7167670.0,1405.0,632.0,1545.0,1.0
2018-02-07T13:01:26Z,5978.8,1501.0,456.0,870.0,269.0,7167786.0,1402.0,589.0,1530.0,1.0
2018-02-07T13:06:26Z,5978.9,1500.0,452.0,870.0,268.0,7167905.0,1399.0,627.0,1539.0,1.0
2018-02-07T13:11:26Z,5979.0,1500.0,452.0,870.0,269.0,7168020.0,1397.0,604.0,1538.0,1.0
2018-02-07T13:16:26Z,5979.05,1502.0,456.0,870.0,268.0,7168139.0,1413.0,583.0,1530.0,1.0
2018-02-07T13:21:26Z,5979.15,1499.0,443.0,880.0,268.0,7168255.0,1381.0,611.0,1527.0,1.0
2018-02-07T13:26:26Z,5979.25,1501.0,443.0,870.0,268.0,7168371.0,1408.0,577.0,1531.0,1.0
2018-02-07T13:31:26Z,5979.3,1500.0,448.0,870.0,269.0,7168488.0,1387.0,589.0,1522.0,1.0
2018-02-07T13:36:26Z,5979.4,1501.0,456.0,880.0,269.0,7168605.0,1413.0,612.0,1540.0,1.0
2018-02-07T13:41:26Z,5979.5,1503.0,460.0,870.0,268.0,7168722.0,1394.0,608.0,1531.0,1.0
2018-02-07T13:46:26Z,5979.55,1499.0,456.0,860.0,268.0,7168837.0,1395.0,603.0,1529.0,1.0
2018-02-07T13:51:26Z,5979.65,1502.0,448.0,870.0,269.0,7168950.0,1395.0,580.0,1527.0,1.0
2018-02-07T13:56:26Z,5979.75,1502.0,448.0,880.0,268.0,7169065.0,1397.0,609.0,1533.0,1.0
2018-02-07T14:01:26Z,5979.8,1500.0,443.0,880.0,269.0,7169184.0,1416.0,602.0,1550.0,1.0
2018-02-07T14:06:26Z,5979.9,1499.0,452.0,860.0,269.0,7169294.0,813.0,560.0,1010.0,1.0
2018-02-07T14:11:26Z,5980.0,1498.0,456.0,860.0,268.0,7169393.0,1220.0,531.0,1348.0,1.0
2018-02-07T14:16:26Z,5980.05,1498.0,460.0,870.0,268.0,7169498.0,1262.0,531.0,1378.0,1.0
2018-02-07T14:21:26Z,5980.15,1504.0,448.0,880.0,269.0,7169604.0,1309.0,561.0,1432.0,1.0
2018-02-07T14:26:26Z,5980.25,1502.0,460.0,880.0,268.0,7169715.0,1337.0,599.0,1478.0,1.0
2018-02-07T14:31:26Z,5980.3,1500.0,448.0,880.0,269.0,7169826.0,1385.0,569.0,1512.0,1.0
2018-02-07T14:36:26Z,5980.4,1503.0,448.0,880.0,269.0,7169943.0,1399.0,594.0,1538.0,1.0
2018-02-07T14:41:26Z,5980.5,1500.0,463.0,880.0,267.0,7170057.0,1410.0,598.0,1537.0,1.0
2018-02-07T14:46:26Z,5980.55,1498.0,448.0,880.0,269.0,7170177.0,1406.0,606.0,1536.0,1.0
2018-02-07T14:51:26Z,5980.65,1499.0,448.0,880.0,269.0,7170291.0,1395.0,573.0,1523.0,1.0
2018-02-07T14:56:26Z,5980.75,1501.0,452.0,880.0,267.0,7170410.0,1410.0,583.0,1534.0,1.0
2018-02-07T15:01:26Z,5980.8,1500.0,448.0,870.0,268.0,7170526.0,1384.0,602.0,1531.0,1.0
2018-02-07T15:06:26Z,5980.9,1501.0,463.0,870.0,269.0,7170641.0,1402.0,591.0,1527.0,1.0
2018-02-07T15:11:26Z,5981.0,1500.0,443.0,870.0,268.0,7170760.0,1395.0,588.0,1526.0,1.0
2018-02-07T15:16:26Z,5981.05,1502.0,448.0,870.0,268.0,7170874.0,1389.0,613.0,1536.0,1.0
2018-02-07T15:21:26Z,5981.15,1502.0,456.0,870.0,269.0,7170994.0,1408.0,581.0,1535.0,1.0
2018-02-07T15:26:26Z,5981.25,1500.0,452.0,870.0,268.0,7171109.0,1398.0,588.0,1528.0,1.0
2018-02-07T15:31:26Z,5981.3,1501.0,452.0,870.0,269.0,7171226.0,1402.0,573.0,1528.0,1.0
2018-02-07T15:36:26Z,5981.4,1499.0,448.0,870.0,268.0,7171343.0,1406.0,581.0,1539.0,1.0
2018-02-07T15:41:26Z,5981.5,1502.0,456.0,880.0,268.0,7171457.0,1398.0,598.0,1535.0,1.0
2018-02-07T15:46:26Z,5981.55,1499.0,448.0,900.0,267.0,7171577.0,1397.0,595.0,1537.0,1.0
2018-02-07T15:51:26Z,5981.65,1497.0,448.0,890.0,267.0,7171692.0,1404.0,581.0,1528.0,1.0
2018-02-07T15:56:26Z,5981.75,1500.0,460.0,850.0,269.0,7171811.0,1386.0,590.0,1522.0,1.0
2018-02-07T16:01:26Z,5981.8,1500.0,456.0,860.0,268.0,7171925.0,1396.0,604.0,1527.0,1.0
2018-02-07T16:06:26Z,5981.9,1501.0,463.0,860.0,269.0,7172044.0,1414.0,611.0,1544.0,1.0
2018-02-07T16:11:26Z,5982.0,1501.0,448.0,860.0,268.0,7172159.0,1400.0,586.0,1529.0,1.0
2018-02-07T16:16:26Z,5982.05,1496.0,460.0,870.0,269.0,7172277.0,1392.0,586.0,1516.0,1.0
2018-02-07T16:21:26Z,5982.15,1499.0,452.0,870.0,268.0,7172392.0,1398.0,597.0,1523.0,1.0
2018-02-07T16:26:26Z,5982.25,1500.0,448.0,880.0,268.0,7172508.0,1395.0,591.0,1527.0,1.0
2018-02-07T16:31:26Z,5982.3,1500.0,440.0,880.0,268.0,7172625.0,1402.0,567.0,1523.0,1.0
2018-02-07T16:36:26Z,5982.4,1501.0,448.0,870.0,267.0,7172742.0,1395.0,598.0,1531.0,1.0
2018-02-07T16:41:26Z,5982.5,1500.0,443.0,870.0,267.0,7172859.0,1395.0,586.0,1536.0,1.0
2018-02-07T16:46:26Z,5982.55,1498.0,443.0,870.0,268.0,7172975.0,1411.0,613.0,1540.0,1.0
2018-02-07T16:51:26Z,5982.65,1498.0,460.0,870.0,269.0,7173094.0,1407.0,612.0,1534.0,1.0
2018-02-07T16:56:26Z,5982.75,1500.0,452.0,870.0,269.0,7173209.0,1378.0,604.0,1522.0,1.0
2018-02-07T17:01:26Z,5982.8,1502.0,456.0,870.0,267.0,7173326.0,1399.0,594.0,1541.0,1.0
2018-02-07T17:06:26Z,5982.9,1499.0,452.0,870.0,268.0,7173443.0,1399.0,599.0,1530.0,1.0
2018-02-07T17:11:26Z,5983.0,1500.0,456.0,870.0,269.0,7173560.0,1403.0,580.0,1533.0,1.0
2018-02-07T17:16:26Z,5983.05,1501.0,448.0,870.0,268.0,7173676.0,1400.0,588.0,1533.0,1.0
2018-02-07T17:21:26Z,5983.15,1499.0,443.0,870.0,268.0,7173793.0,1403.0,610.0,1539.0,1.0
2018-02-07T17:26:26Z,5983.25,1502.0,452.0,870.0,268.0,7173909.0,1401.0,606.0,1542.0,1.0
2018-02-07T17:31:26Z,5983.3,1502.0,460.0,870.0,268.0,7174027.0,1390.0,595.0,1532.0,1.0
2018-02-07T17:36:26Z,5983.4,1500.0,456.0,870.0,269.0,7174144.0,1404.0,590.0,1536.0,1.0
2018-02-07T17:41:26Z,5983.5,1503.0,448.0,870.0,268.0,7174260.0,1408.0,587.0,1530.0,1.0
2018-02-07T17:46:26Z,5983.55,1499.0,448.0,870.0,268.0,7174375.0,1407.0,604.0,1538.0,1.0
2018-02-07T17:51:26Z,5983.65,1500.0,448.0,870.0,269.0,7174493.0,1401.0,592.0,1540.0,1.0
2018-02-07T17:56:26Z,5983.75,1504.0,452.0,870.0,268.0,7174610.0,1409.0,583.0,1533.0,1.0
2018-02-07T18:01:26Z,5983.8,1501.0,456.0,870.0,268.0,7174727.0,1402.0,583.0,1520.0,1.0
2018-02-07T18:06:26Z,5983.9,1499.0,452.0,870.0,267.0,7174843.0,1399.0,592.0,1534.0,1.0
2018-02-07T18:11:26Z,5984.0,1502.0,448.0,870.0,268.0,7174960.0,1394.0,604.0,1530.0,1.0
2018-02-07T18:16:26Z,5984.05,1501.0,448.0,870.0,268.0,7175076.0,1406.0,580.0,1526.0,1.0
2018-02-07T18:21:26Z,5984.15,1498.0,443.0,880.0,268.0,7175192.0,1404.0,595.0,1532.0,1.0
2018-02-07T18:26:26Z,5984.25,1500.0,448.0,880.0,269.0,7175310.0,1403.0,608.0,1541.0,1.0
2018-02-07T18:31:26Z,5984.3,1501.0,456.0,880.0,268.0,7175425.0,1397.0,576.0,1530.0,1.0
2018-02-07T18:36:26Z,5984.4,1499.0,448.0,880.0,268.0,7175544.0,1404.0,604.0,1538.0,1.0
2018-02-07T18:41:26Z,5984.5,1501.0,452.0,870.0,268.0,7175659.0,1393.0,596.0,1529.0,1.0
2018-02-07T18:46:26Z,5984.55,1497.0,452.0,870.0,267.0,7175776.0,1405.0,596.0,1538.0,1.0
2018-02-07T18:51:26Z,5984.65,1499.0,448.0,870.0,269.0,7175893.0,1397.0,593.0,1530.0,1.0
2018-02-07T18:56:26Z,5984.75,1503.0,456.0,870.0,268.0,7176009.0,1391.0,622.0,1533.0,1.0
2018-02-07T19:01:26Z,5984.8,1498.0,456.0,880.0,268.0,7176127.0,1402.0,606.0,1540.0,1.0
2018-02-07T19:06:26Z,5984.9,1498.0,460.0,870.0,268.0,7176243.0,1408.0,615.0,1548.0,1.0
2018-02-07T19:11:26Z,5985.0,1502.0,452.0,860.0,269.0,7176361.0,1405.0,600.0,1543.0,1.0
2018-02-07T19:16:26Z,5985.1,1501.0,456.0,860.0,268.0,7176477.0,1398.0,574.0,1517.0,1.0
2018-02-07T19:21:26Z,5985.15,1500.0,440.0,880.0,269.0,7176594.0,1401.0,589.0,1528.0,1.0
2018-02-07T19:26:26Z,5985.25,1503.0,456.0,870.0,269.0,7176710.0,1398.0,594.0,1533.0,1.0
2018-02-07T19:31:26Z,5985.35,1503.0,448.0,880.0,269.0,7176827.0,1405.0,608.0,1548.0,1.0
2018-02-07T19:36:26Z,5985.4,1501.0,443.0,880.0,268.0,7176943.0,1407.0,610.0,1540.0,1.0
2018-02-07T19:41:26Z,5985.5,1500.0,456.0,870.0,268.0,7177060.0,1405.0,612.0,1540.0,1.0
2018-02-07T19:46:26Z,5985.6,1500.0,448.0,870.0,268.0,7177176.0,1416.0,601.0,1548.0,1.0
2018-02-07T19:51:26Z,5985.65,1500.0,452.0,870.0,268.0,7177292.0,1394.0,590.0,1532.0,1.0
2018-02-07T19:56:26Z,5985.75,1499.0,452.0,860.0,269.0,7177411.0,1398.0,585.0,1524.0,1.0
2018-02-07T20:01:26Z,5985.85,1501.0,443.0,870.0,268.0,7177526.0,1397.0,584.0,1525.0,1.0
2018-02-07T20:06:26Z,5985.9,1502.0,448.0,870.0,268.0,7177645.0,1400.0,611.0,1535.0,1.0
2018-02-07T20:11:26Z,5986.0,1500.0,452.0,870.0,268.0,7177760.0,1400.0,617.0,1540.0,1.0
2018-02-07T20:16:26Z,5986.1,1500.0,448.0,870.0,269.0,7177875.0,1403.0,577.0,1534.0,1.0
2018-02-07T20:21:26Z,5986.15,1498.0,460.0,870.0,269.0,7177994.0,1405.0,577.0,1536.0,1.0
2018-02-07T20:26:26Z,5986.25,1501.0,452.0,870.0,268.0,7178110.0,1394.0,608.0,1540.0,1.0
2018-02-07T20:31:26Z,5986.35,1501.0,460.0,870.0,269.0,7178228.0,1399.0,585.0,1530.0,1.0
2018-02-07T20:36:26Z,5986.4,1499.0,452.0,860.0,269.0,7178336.0,1201.0,518.0,1323.0,1.0
2018-02-07T20:41:26Z,5986.5,1500.0,456.0,870.0,268.0,7178438.0,1247.0,554.0,1377.0,1.0
2018-02-07T20:46:26Z,5986.6,1498.0,456.0,880.0,268.0,7178543.0,1291.0,552.0,1409.0,1.0
2018-02-07T20:51:26Z,5986.65,1501.0,448.0,880.0,268.0,7178650.0,1322.0,580.0,1453.0,1.0
2018-02-07T20:56:26Z,5986.75,1500.0,452.0,880.0,268.0,7178763.0,1332.0,560.0,1456.0,1.0
2018-02-07T21:01:26Z,5986.85,1499.0,448.0,880.0,269.0,7178875.0,1387.0,595.0,1519.0,1.0
2018-02-07T21:06:26Z,5986.9,1499.0,443.0,880.0,269.0,7178993.0,1397.0,607.0,1536.0,1.0
2018-02-07T21:11:26Z,5987.0,1502.0,456.0,870.0,267.0,7179108.0,1375.0,589.0,1512.0,1.0
2018-02-07T21:16:26Z,5987.1,1500.0,443.0,870.0,268.0,7179226.0,1401.0,597.0,1530.0,1.0
2018-02-07T21:21:26Z,5987.15,1500.0,460.0,870.0,267.0,7179342.0,1400.0,592.0,1534.0,1.0
2018-02-07T21:26:26Z,5987.25,1498.0,443.0,870.0,268.0,7179459.0,1416.0,610.0,1549.0,1.0
2018-02-07T21:31:26Z,5987.35,1500.0,443.0,870.0,268.0,7179577.0,1400.0,600.0,1538.0,1.0
2018-02-07T21:36:26Z,5987.4,1502.0,452.0,880.0,269.0,7179692.0,1404.0,591.0,1545.0,1.0
2018-02-07T21:41:26Z,5987.5,1500.0,456.0,880.0,269.0,7179810.0,1393.0,594.0,1526.0,1.0
2018-02-07T21:46:26Z,5987.6,1498.0,443.0,870.0,268.0,7179925.0,1392.0,606.0,1531.0,1.0
2018-02-07T21:51:26Z,5987.65,1499.0,452.0,880.0,269.0,7180043.0,1418.0,581.0,1542.0,1.0
2018-02-07T21:56:26Z,5987.75,1503.0,460.0,880.0,269.0,7180159.0,1390.0,579.0,1523.0,1.0
2018-02-07T22:01:26Z,5987.85,1500.0,443.0,880.0,268.0,7180276.0,1386.0,618.0,1534.0,1.0
2018-02-07T22:06:26Z,5987.9,1499.0,448.0,880.0,268.0,7180391.0,1397.0,586.0,1530.0,1.0
2018-02-07T22:11:26Z,5988.0,1498.0,452.0,880.0,268.0,7180508.0,1402.0,610.0,1534.0,1.0
2018-02-07T22:16:26Z,5988.1,1501.0,452.0,880.0,269.0,7180627.0,1400.0,610.0,1539.0,1.0
2018-02-07T22:21:26Z,5988.15,1502.0,448.0,880.0,268.0,7180742.0,1380.0,603.0,1521.0,1.0
2018-02-07T22:26:26Z,5988.25,1498.0,452.0,880.0,268.0,7180860.0,1396.0,602.0,1541.0,1.0
2018-02-07T22:31:26Z,5988.35,1502.0,448.0,880.0,268.0,7180975.0,1395.0,602.0,1541.0,1.0
2018-02-07T22:36:26Z,5988.4,1499.0,456.0,880.0,267.0,7181094.0,1400.0,598.0,1531.0,1.0
2018-02-07T22:41:26Z,5988.5,1502.0,452.0,880.0,269.0,7181208.0,1402.0,602.0,1537.0,1.0
2018-02-07T22:46:26Z,5988.6,1502.0,448.0,880.0,268.0,7181327.0,1396.0,577.0,1526.0,1.0
2018-02-07T22:51:26Z,5988.65,1498.0,452.0,880.0,269.0,7181442.0,1409.0,598.0,1535.0,1.0
2018-02-07T22:56:26Z,5988.75,1497.0,452.0,870.0,269.0,7181558.0,1396.0,600.0,1532.0,1.0
2018-02-07T23:01:26Z,5988.85,1500.0,456.0,860.0,268.0,7181671.0,1218.0,496.0,1325.0,1.0
2018-02-07T23:06:27Z,5988.9,1500.0,456.0,850.0,269.0,7181772.0,1239.0,535.0,1361.0,1.0
2018-02-07T23:11:26Z,5989.0,1501.0,463.0,870.0,268.0,7181879.0,1278.0,556.0,1412.0,1.0
2018-02-07T23:16:27Z,5989.1,1503.0,448.0,870.0,268.0,7181984.0,1316.0,556.0,1437.0,1.0
2018-02-07T23:21:26Z,5989.15,1500.0,452.0,880.0,268.0,7182098.0,1343.0,575.0,1471.0,1.0
2018-02-07T23:26:26Z,5989.25,1500.0,443.0,880.0,268.0,7182210.0,1396.0,577.0,1522.0,1.0
2018-02-07T23:31:27Z,5989.35,1500.0,452.0,890.0,269.0,7182326.0,1392.0,597.0,1531.0,1.0
2018-02-07T23:36:26Z,5989.4,1500.0,443.0,890.0,268.0,7182444.0,1394.0,620.0,1538.0,1.0
2018-02-07T23:41:27Z,5989.5,1500.0,452.0,890.0,268.0,7182560.0,1407.0,595.0,1537.0,1.0
2018-02-07T23:46:26Z,5989.6,1500.0,456.0,800.0,268.0,7182677.0,1396.0,890.0,1676.0,1.0
2018-02-07T23:51:26Z,5989.65,1502.0,456.0,890.0,268.0,7182793.0,1404.0,601.0,1542.0,1.0
2018-02-07T23:56:26Z,5989.75,1497.0,440.0,890.0,267.0,7182911.0,1402.0,597.0,1540.0,1.0
2018-02-08T00:01:26Z,5989.85,1498.0,456.0,890.0,269.0,7183027.0,1420.0,597.0,1535.0,1.0
2018-02-08T00:06:27Z,5989.9,1501.0,448.0,890.0,268.0,7183144.0,1398.0,583.0,1527.0,1.0
2018-02-08T00:11:27Z,5990.0,1497.0,452.0,810.0,268.0,7183261.0,1406.0,614.0,1538.0,1.0
2018-02-08T00:16:27Z,5990.1,1502.0,456.0,850.0,268.0,7183375.0,1401.0,602.0,1535.0,1.0
2018-02-08T00:21:27Z,5990.15,1499.0,452.0,880.0,268.0,7183493.0,1401.0,604.0,1535.0,1.0
2018-02-08T00:26:26Z,5990.25,1502.0,448.0,890.0,268.0,7183610.0,1394.0,588.0,1528.0,1.0
2018-02-08T00:31:27Z,5990.35,1501.0,452.0,900.0,269.0,7183727.0,1405.0,600.0,1536.0,1.0
2018-02-08T00:36:27Z,5990.4,1499.0,443.0,880.0,269.0,7183844.0,1397.0,603.0,1532.0,1.0
2018-02-08T00:41:27Z,5990.5,1502.0,448.0,900.0,269.0,7183960.0,1383.0,608.0,1529.0,1.0
2018-02-08T00:46:27Z,5990.6,1500.0,463.0,870.0,267.0,7184078.0,1402.0,592.0,1531.0,1.0
2018-02-08T00:51:27Z,5990.65,1500.0,448.0,880.0,269.0,7184194.0,1399.0,584.0,1533.0,1.0
2018-02-08T00:56:26Z,5990.75,1502.0,456.0,860.0,268.0,7184310.0,1396.0,619.0,1534.0,1.0
2018-02-08T01:01:27Z,5990.85,1499.0,448.0,880.0,267.0,7184426.0,1407.0,607.0,1539.0,1.0
2018-02-08T01:06:27Z,5990.9,1501.0,452.0,900.0,268.0,7184544.0,1409.0,567.0,1529.0,1.0
2018-02-08T01:11:27Z,5991.0,1499.0,456.0,850.0,269.0,7184659.0,1396.0,635.0,1541.0,1.0
2018-02-08T01:16:27Z,5991.1,1497.0,448.0,900.0,269.0,7184778.0,1403.0,604.0,1535.0,1.0
2018-02-08T01:21:27Z,5991.15,1499.0,452.0,900.0,268.0,7184892.0,1390.0,591.0,1523.0,1.0
2018-02-08T01:26:27Z,5991.25,1501.0,448.0,880.0,268.0,7185011.0,1396.0,603.0,1530.0,1.0
2018-02-08T01:31:27Z,5991.35,1501.0,448.0,850.0,269.0,7185126.0,1416.0,604.0,1551.0,1.0
2018-02-08T01:36:27Z,5991.4,1500.0,448.0,820.0,268.0,7185243.0,1402.0,611.0,1539.0,1.0
2018-02-08T01:41:27Z,5991.5,1499.0,452.0,870.0,269.0,7185361.0,1395.0,603.0,1531.0,1.0
2018-02-08T01:46:27Z,5991.6,1503.0,456.0,900.0,268.0,7185476.0,1411.0,608.0,1540.0,1.0
2018-02-08T01:51:27Z,5991.65,1499.0,452.0,870.0,268.0,7185585.0,1191.0,534.0,1318.0,1.0
2018-02-08T01:56:27Z,5991.75,1498.0,452.0,880.0,269.0,7185684.0,1197.0,517.0,1318.0,1.0
2018-02-08T02:01:27Z,5991.85,1504.0,448.0,880.0,269.0,7185786.0,1217.0,516.0,1322.0,1.0
2018-02-08T02:06:27Z,5991.9,1501.0,460.0,870.0,268.0,7185885.0,1201.0,513.0,1312.0,1.0
2018-02-08T02:11:27Z,5992.0,1499.0,452.0,880.0,268.0,7185986.0,1197.0,506.0,1313.0,1.0
2018-02-08T02:16:27Z,5992.1,1502.0,452.0,880.0,269.0,7186086.0,1201.0,519.0,1316.0,1.0
2018-02-08T02:21:27Z,5992.15,1499.0,456.0,880.0,269.0,7186186.0,1202.0,514.0,1317.0,1.0
2018-02-08T02:26:27Z,5992.25,1500.0,460.0,880.0,268.0,7186288.0,1200.0,522.0,1325.0,1.0
2018-02-08T02:31:27Z,5992.35,1498.0,456.0,880.0,268.0,7186386.0,1191.0,512.0,1310.0,1.0
2018-02-08T02:36:27Z,5992.4,1500.0,448.0,880.0,268.0,7186489.0,1206.0,507.0,1318.0,1.0
2018-02-08T02:41:27Z,5992.5,1502.0,452.0,870.0,268.0,7186587.0,1209.0,509.0,1317.0,1.0
2018-02-08T02:46:27Z,5992.6,1502.0,456.0,870.0,269.0,7186689.0,1214.0,527.0,1330.0,1.0
2018-02-08T02:51:27Z,5992.65,1499.0,452.0,870.0,269.0,7186788.0,1204.0,502.0,1323.0,1.0
2018-02-08T02:56:27Z,5992.75,1501.0,456.0,870.0,269.0,7186888.0,1190.0,524.0,1322.0,1.0
2018-02-08T03:01:27Z,5992.85,1499.0,452.0,870.0,269.0,7186989.0,1205.0,504.0,1310.0,1.0
2018-02-08T03:06:27Z,5992.9,1499.0,448.0,870.0,268.0,7187089.0,1207.0,514.0,1322.0,1.0
2018-02-08T03:11:27Z,5993.0,1499.0,456.0,870.0,268.0,7187191.0,1196.0,513.0,1311.0,1.0
2018-02-08T03:16:27Z,5993.1,1501.0,456.0,870.0,269.0,7187289.0,1201.0,522.0,1313.0,1.0
2018-02-08T03:21:27Z,5993.15,1498.0,456.0,870.0,269.0,7187392.0,1211.0,505.0,1316.0,1.0
2018-02-08T03:26:27Z,5993.25,1501.0,448.0,870.0,268.0,7187491.0,1200.0,509.0,1314.0,1.0
2018-02-08T03:31:27Z,5993.35,1502.0,452.0,870.0,268.0,7187591.0,1206.0,508.0,1318.0,1.0
2018-02-08T03:36:27Z,5993.45,1501.0,452.0,870.0,268.0,7187691.0,1205.0,512.0,1321.0,1.0
2018-02-08T03:41:27Z,5993.5,1500.0,452.0,870.0,268.0,7187791.0,1208.0,519.0,1323.0,1.0
2018-02-08T03:46:27Z,5993.6,1500.0,452.0,870.0,269.0,7187892.0,1199.0,530.0,1320.0,1.0
2018-02-08T03:51:27Z,5993.7,1501.0,452.0,870.0,267.0,7187992.0,1207.0,511.0,1323.0,1.0
2018-02-08T03:56:27Z,5993.75,1502.0,452.0,870.0,269.0,7188095.0,1211.0,533.0,1335.0,1.0
2018-02-08T04:01:27Z,5993.85,1499.0,452.0,870.0,268.0,7188193.0,1205.0,509.0,1320.0,1.0
2018-02-08T04:06:27Z,5993.95,1501.0,460.0,870.0,268.0,7188291.0,1213.0,522.0,1331.0,1.0
2018-02-08T04:11:27Z,5994.0,1499.0,452.0,870.0,268.0,7188394.0,1206.0,510.0,1319.0,1.0
2018-02-08T04:16:27Z,5994.1,1501.0,452.0,870.0,269.0,7188492.0,1206.0,506.0,1315.0,1.0
2018-02-08T04:21:27Z,5994.2,1501.0,460.0,870.0,269.0,7188594.0,1200.0,537.0,1324.0,1.0
2018-02-08T04:26:27Z,5994.25,1500.0,456.0,870.0,269.0,7188695.0,1215.0,510.0,1325.0,1.0
2018-02-08T04:31:27Z,5994.35,1498.0,448.0,870.0,269.0,7188795.0,1211.0,529.0,1329.0,1.0
2018-02-08T04:36:27Z,5994.45,1502.0,452.0,870.0,269.0,7188896.0,1211.0,509.0,1320.0,1.0
2018-02-08T04:41:27Z,5994.5,1499.0,456.0,880.0,268.0,7188994.0,1202.0,517.0,1320.0,1.0
2018-02-08T04:46:27Z,5994.6,1501.0,456.0,880.0,268.0,7189096.0,1211.0,510.0,1321.0,1.0
2018-02-08T04:51:27Z,5994.7,1500.0,452.0,880.0,269.0,7189195.0,1196.0,517.0,1315.0,1.0
2018-02-08T04:56:27Z,5994.75,1500.0,452.0,870.0,269.0,7189297.0,1198.0,510.0,1309.0,1.0
2018-02-08T05:01:27Z,5994.85,1504.0,456.0,880.0,268.0,7189403.0,1303.0,576.0,1440.0,1.0
2018-02-08T05:06:27Z,5994.95,1501.0,448.0,850.0,269.0,7189521.0,1403.0,598.0,1540.0,1.0
2018-02-08T05:11:27Z,5995.0,1501.0,448.0,890.0,268.0,7189637.0,1397.0,599.0,1543.0,1.0
2018-02-08T05:16:27Z,5995.1,1500.0,448.0,880.0,269.0,7189752.0,1411.0,590.0,1542.0,1.0
2018-02-08T05:21:27Z,5995.2,1503.0,448.0,880.0,268.0,7189870.0,1373.0,609.0,1517.0,1.0
2018-02-08T05:26:27Z,5995.25,1501.0,460.0,880.0,269.0,7189985.0,1391.0,613.0,1537.0,1.0
2018-02-08T05:31:27Z,5995.35,1500.0,456.0,880.0,268.0,7190105.0,1400.0,601.0,1540.0,1.0
2018-02-08T05:36:27Z,5995.45,1499.0,456.0,830.0,267.0,7190219.0,1396.0,588.0,1527.0,1.0
2018-02-08T05:41:27Z,5995.5,1501.0,456.0,890.0,269.0,7190338.0,1399.0,602.0,1534.0,1.0
2018-02-08T05:46:27Z,5995.6,1501.0,443.0,880.0,268.0,7190452.0,1398.0,597.0,1521.0,1.0
2018-02-08T05:51:27Z,5995.7,1499.0,448.0,870.0,268.0,7190571.0,1405.0,607.0,1539.0,1.0
2018-02-08T05:56:27Z,5995.75,1500.0,452.0,890.0,268.0,7190686.0,1392.0,591.0,1530.0,1.0
2018-02-08T06:01:27Z,5995.85,1503.0,443.0,890.0,268.0,7190803.0,1402.0,604.0,1538.0,1.0
2018-02-08T06:06:27Z,5995.95,1499.0,456.0,890.0,268.0,7190919.0,1394.0,594.0,1529.0,1.0
2018-02-08T06:11:27Z,5996.0,1499.0,456.0,880.0,268.0,7191036.0,1401.0,620.0,1539.0,1.0
2018-02-08T06:16:27Z,5996.1,1500.0,456.0,860.0,268.0,7191155.0,1395.0,595.0,1529.0,1.0
2018-02-08T06:21:27Z,5996.2,1500.0,452.0,870.0,269.0,7191269.0,1405.0,570.0,1525.0,1.0
2018-02-08T06:26:27Z,5996.25,1504.0,452.0,870.0,268.0,7191385.0,1385.0,616.0,1527.0,1.0
2018-02-08T06:31:27Z,5996.35,1499.0,448.0,870.0,268.0,7191503.0,1406.0,620.0,1548.0,1.0
2018-02-08T06:36:27Z,5996.45,1498.0,448.0,870.0,267.0,7191620.0,1409.0,608.0,1546.0,1.0
2018-02-08T06:41:27Z,5996.5,1499.0,448.0,870.0,268.0,7191737.0,1397.0,614.0,1536.0,1.0
2018-02-08T06:46:27Z,5996.6,1498.0,460.0,870.0,269.0,7191853.0,1399.0,600.0,1543.0,1.0
2018-02-08T06:51:27Z,5996.7,1501.0,460.0,870.0,268.0,7191969.0,1391.0,607.0,1535.0,1.0
2018-02-08T06:56:27Z,5996.75,1500.0,456.0,870.0,269.0,7192087.0,1398.0,587.0,1535.0,1.0
