timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-02-08T07:01:27Z,5996.85,1499.0,460.0,870.0,268.0,7192205.0,1403.0,610.0,1538.0,1.0
2018-02-08T07:06:27Z,5996.95,1499.0,463.0,880.0,268.0,7192320.0,1406.0,579.0,1526.0,1.0
2018-02-08T07:11:27Z,5997.0,1500.0,448.0,900.0,269.0,7192439.0,1417.0,580.0,1537.0,1.0
2018-02-08T07:16:27Z,5997.1,1500.0,448.0,880.0,267.0,7192553.0,1397.0,605.0,1530.0,1.0
2018-02-08T07:21:27Z,5997.2,1498.0,460.0,870.0,269.0,7192671.0,1411.0,609.0,1538.0,1.0
2018-02-08T07:26:27Z,5997.25,1501.0,448.0,880.0,269.0,7192786.0,1393.0,613.0,1534.0,1.0
2018-02-08T07:31:27Z,5997.35,1499.0,456.0,870.0,268.0,7192903.0,1412.0,607.0,1536.0,1.0
2018-02-08T07:36:27Z,5997.45,1500.0,460.0,880.0,268.0,7193021.0,1406.0,596.0,1540.0,1.0
2018-02-08T07:41:27Z,5997.5,1498.0,448.0,880.0,268.0,7193137.0,1404.0,608.0,1540.0,1.0
2018-02-08T07:46:27Z,5997.6,1502.0,452.0,880.0,268.0,7193255.0,1408.0,611.0,1544.0,1.0
2018-02-08T07:51:27Z,5997.7,1498.0,440.0,890.0,268.0,7193371.0,1401.0,584.0,1534.0,1.0
2018-02-08T07:56:27Z,5997.75,1503.0,448.0,870.0,269.0,7193485.0,1399.0,591.0,1537.0,1.0
2018-02-08T08:01:27Z,5997.85,1502.0,452.0,860.0,268.0,7193604.0,1380.0,589.0,1523.0,1.0
2018-02-08T08:06:27Z,5997.95,1498.0,443.0,870.0,269.0,7193721.0,1399.0,586.0,1527.0,1.0
2018-02-08T08:11:27Z,5998.0,1501.0,456.0,860.0,268.0,7193837.0,1386.0,604.0,1527.0,1.0
2018-02-08T08:16:27Z,5998.1,1503.0,460.0,860.0,267.0,7193955.0,1410.0,586.0,1529.0,1.0
2018-02-08T08:21:27Z,5998.2,1501.0,463.0,860.0,268.0,7194071.0,1382.0,590.0,1525.0,1.0
2018-02-08T08:26:27Z,5998.25,1498.0,452.0,870.0,269.0,7194187.0,1402.0,565.0,1524.0,1.0
2018-02-08T08:31:27Z,5998.35,1499.0,448.0,880.0,268.0,7194302.0,1404.0,605.0,1538.0,1.0
2018-02-08T08:36:27Z,5998.45,1502.0,443.0,880.0,268.0,7194421.0,1402.0,618.0,1545.0,1.0
2018-02-08T08:41:27Z,5998.5,1501.0,448.0,880.0,267.0,7194537.0,1399.0,597.0,1533.0,1.0
2018-02-08T08:46:27Z,5998.6,1502.0,452.0,880.0,268.0,7194655.0,1407.0,573.0,1534.0,1.0
2018-02-08T08:51:27Z,5998.7,1500.0,448.0,880.0,268.0,7194769.0,1389.0,600.0,1527.0,1.0
2018-02-08T08:56:27Z,5998.75,1501.0,456.0,870.0,269.0,7194888.0,1390.0,601.0,1520.0,1.0
2018-02-08T09:01:27Z,5998.85,1504.0,452.0,850.0,268.0,7195004.0,1398.0,594.0,1541.0,1.0
2018-02-08T09:06:27Z,5998.95,1502.0,468.0,850.0,268.0,7195121.0,1404.0,594.0,1533.0,1.0
2018-02-08T09:11:27Z,5999.0,1500.0,452.0,860.0,268.0,7195238.0,1400.0,621.0,1537.0,1.0
2018-02-08T09:16:27Z,5999.1,1501.0,460.0,860.0,269.0,7195353.0,1408.0,579.0,1533.0,1.0
2018-02-08T09:21:27Z,5999.2,1500.0,452.0,870.0,267.0,7195471.0,1387.0,598.0,1522.0,1.0
2018-02-08T09:26:27Z,5999.25,1504.0,443.0,890.0,269.0,7195586.0,1394.0,591.0,1526.0,1.0
2018-02-08T09:31:27Z,5999.35,1499.0,443.0,890.0,268.0,7195704.0,1411.0,608.0,1543.0,1.0
2018-02-08T09:36:27Z,5999.45,1500.0,456.0,880.0,268.0,7195819.0,1408.0,589.0,1535.0,1.0
2018-02-08T09:41:27Z,5999.5,1501.0,443.0,880.0,268.0,7195939.0,1409.0,611.0,1546.0,1.0
2018-02-08T09:46:27Z,5999.6,1499.0,460.0,880.0,269.0,7196054.0,1395.0,585.0,1538.0,1.0
2018-02-08T09:51:27Z,5999.7,1501.0,463.0,820.0,269.0,7196147.0,474.0,180.0,512.0,1.0
2018-02-08T09:56:27Z,5999.75,125.0,36.0,820.0,270.0,7196153.0,0.0,0.0,0.0,0.0
2018-02-08T10:01:27Z,5999.8,0.0,0.0,800.0,270.0,7196153.0,0.0,0.0,0.0,0.0
2018-02-08T10:06:27Z,5999.8,0.0,0.0,810.0,270.0,7196153.0,0.0,0.0,0.0,0.0
2018-02-08T10:11:27Z,5999.8,0.0,0.0,810.0,270.0,7196153.0,0.0,0.0,0.0,0.0
2018-02-08T10:16:27Z,5999.8,0.0,0.0,810.0,270.0,7196153.0,0.0,0.0,0.0,0.0
2018-02-08T10:21:27Z,5999.8,0.0,0.0,810.0,270.0,7196153.0,0.0,0.0,0.0,0.0
2018-02-08T10:26:27Z,5999.8,0.0,0.0,800.0,270.0,7196153.0,0.0,0.0,0.0,0.0
2018-02-08T10:31:27Z,5999.8,0.0,0.0,800.0,270.0,7196153.0,0.0,0.0,0.0,0.0
2018-02-08T10:36:27Z,5999.8,0.0,0.0,780.0,270.0,7196153.0,0.0,0.0,0.0,0.0
2018-02-08T10:41:27Z,5999.8,0.0,0.0,780.0,270.0,7196153.0,0.0,0.0,0.0,0.0
2018-02-08T10:46:27Z,5999.8,0.0,0.0,770.0,270.0,7196153.0,0.0,0.0,0.0,0.0
2018-02-08T10:51:27Z,5999.8,0.0,0.0,760.0,270.0,7196153.0,0.0,0.0,0.0,0.0
2018-02-08T10:56:27Z,5999.8,0.0,0.0,750.0,270.0,7196153.0,0.0,0.0,0.0,0.0
2018-02-08T11:01:27Z,5999.8,0.0,0.0,750.0,270.0,7196153.0,0.0,0.0,0.0,0.0
2018-02-08T11:06:27Z,5999.8,0.0,0.0,740.0,270.0,7196153.0,0.0,0.0,0.0,0.0
2018-02-08T11:11:27Z,5999.8,0.0,0.0,730.0,270.0,7196153.0,0.0,0.0,0.0,0.0
2018-02-08T11:16:27Z,5999.8,0.0,0.0,720.0,270.0,7196153.0,0.0,0.0,0.0,0.0
2018-02-08T11:21:27Z,5999.8,0.0,0.0,720.0,270.0,7196153.0,0.0,0.0,0.0,0.0
2018-02-08T11:26:27Z,5999.8,0.0,0.0,710.0,270.0,7196153.0,0.0,0.0,0.0,0.0
2018-02-08T11:31:27Z,5999.8,0.0,0.0,710.0,270.0,7196153.0,0.0,0.0,0.0,0.0
2018-02-08T11:36:27Z,5999.8,0.0,0.0,710.0,270.0,7196153.0,0.0,0.0,0.0,0.0
2018-02-08T11:41:27Z,5999.8,0.0,0.0,700.0,270.0,7196153.0,0.0,0.0,0.0,0.0
2018-02-08T11:46:27Z,5999.8,0.0,0.0,700.0,270.0,7196153.0,0.0,0.0,0.0,0.0
2018-02-08T11:51:27Z,5999.8,0.0,0.0,690.0,270.0,7196153.0,0.0,0.0,0.0,0.0
2018-02-08T11:56:27Z,5999.8,0.0,0.0,680.0,270.0,7196153.0,0.0,0.0,0.0,0.0
2018-02-08T12:01:27Z,5999.8,0.0,0.0,680.0,270.0,7196153.0,0.0,0.0,0.0,0.0
2018-02-08T12:06:27Z,5999.8,0.0,0.0,670.0,270.0,7196153.0,0.0,0.0,0.0,0.0
2018-02-08T12:11:27Z,5999.8,0.0,0.0,670.0,270.0,7196153.0,0.0,0.0,0.0,0.0
2018-02-08T12:16:27Z,5999.8,0.0,0.0,660.0,270.0,7196153.0,0.0,0.0,0.0,0.0
2018-02-08T12:21:27Z,5999.8,0.0,0.0,660.0,270.0,7196153.0,0.0,0.0,0.0,0.0
2018-02-08T12:26:27Z,5999.8,0.0,0.0,660.0,270.0,7196153.0,0.0,0.0,0.0,0.0
2018-02-08T12:31:27Z,5999.8,1500.0,496.0,780.0,269.0,7196161.0,376.0,162.0,415.0,1.0
2018-02-08T12:36:27Z,5999.9,1501.0,460.0,910.0,269.0,7196221.0,1065.0,449.0,1166.0,1.0
2018-02-08T12:41:27Z,6000.0,1501.0,448.0,910.0,268.0,7196320.0,1198.0,517.0,1315.0,1.0
2018-02-08T12:46:27Z,6000.05,1500.0,452.0,880.0,268.0,7196421.0,1202.0,502.0,1309.0,1.0
2018-02-08T12:51:27Z,6000.15,1502.0,460.0,880.0,267.0,7196521.0,1200.0,517.0,1315.0,1.0
2018-02-08T12:56:27Z,6000.25,1500.0,463.0,870.0,268.0,7196620.0,1199.0,521.0,1319.0,1.0
2018-02-08T13:01:27Z,6000.3,1501.0,452.0,890.0,268.0,7196733.0,1397.0,590.0,1530.0,1.0
2018-02-08T13:06:27Z,6000.4,1503.0,460.0,890.0,268.0,7196848.0,1400.0,607.0,1535.0,1.0
2018-02-08T13:11:27Z,6000.5,1502.0,452.0,880.0,268.0,7196968.0,1403.0,583.0,1527.0,1.0
2018-02-08T13:16:27Z,6000.55,1500.0,452.0,880.0,268.0,7197083.0,1408.0,585.0,1537.0,1.0
2018-02-08T13:21:27Z,6000.65,1499.0,460.0,880.0,268.0,7197201.0,1405.0,602.0,1533.0,1.0
2018-02-08T13:26:27Z,6000.75,1500.0,452.0,880.0,268.0,7197317.0,1399.0,588.0,1527.0,1.0
2018-02-08T13:31:27Z,6000.8,1501.0,452.0,870.0,269.0,7197434.0,1398.0,602.0,1523.0,1.0
2018-02-08T13:36:27Z,6000.9,1499.0,452.0,870.0,268.0,7197551.0,1411.0,604.0,1545.0,1.0
2018-02-08T13:41:27Z,6001.0,1500.0,456.0,880.0,268.0,7197666.0,1402.0,603.0,1532.0,1.0
2018-02-08T13:46:27Z,6001.05,1504.0,452.0,880.0,268.0,7197785.0,1395.0,598.0,1534.0,1.0
2018-02-08T13:51:27Z,6001.15,1501.0,463.0,880.0,268.0,7197899.0,1414.0,611.0,1551.0,1.0
2018-02-08T13:56:27Z,6001.25,1504.0,460.0,880.0,268.0,7198017.0,1400.0,599.0,1539.0,1.0
2018-02-08T14:01:27Z,6001.3,1499.0,452.0,880.0,267.0,7198133.0,1403.0,615.0,1545.0,1.0
2018-02-08T14:06:27Z,6001.4,1500.0,452.0,880.0,268.0,7198251.0,1400.0,583.0,1533.0,1.0
2018-02-08T14:11:27Z,6001.5,1501.0,452.0,880.0,268.0,7198368.0,1399.0,613.0,1527.0,1.0
2018-02-08T14:16:27Z,6001.55,1499.0,460.0,880.0,268.0,7198483.0,1394.0,615.0,1532.0,1.0
2018-02-08T14:21:27Z,6001.65,1500.0,443.0,890.0,268.0,7198602.0,1403.0,605.0,1532.0,1.0
2018-02-08T14:26:27Z,6001.75,1497.0,443.0,880.0,268.0,7198716.0,1409.0,596.0,1537.0,1.0
2018-02-08T14:31:28Z,6001.8,1497.0,460.0,880.0,269.0,7198834.0,1405.0,606.0,1534.0,1.0
2018-02-08T14:36:27Z,6001.9,1501.0,456.0,880.0,268.0,7198950.0,1392.0,601.0,1535.0,1.0
2018-02-08T14:41:27Z,6002.0,1498.0,448.0,880.0,267.0,7199068.0,1392.0,619.0,1541.0,1.0
2018-02-08T14:46:27Z,6002.05,1502.0,452.0,890.0,268.0,7199183.0,1395.0,598.0,1532.0,1.0
2018-02-08T14:51:27Z,6002.15,1503.0,452.0,810.0,268.0,7199302.0,1414.0,589.0,1542.0,1.0
2018-02-08T14:56:27Z,6002.25,1498.0,456.0,870.0,269.0,7199417.0,1408.0,609.0,1538.0,1.0
2018-02-08T15:01:28Z,6002.3,1501.0,456.0,880.0,268.0,7199535.0,1389.0,603.0,1527.0,1.0
2018-02-08T15:06:27Z,6002.4,1499.0,463.0,860.0,268.0,7199650.0,1399.0,616.0,1535.0,1.0
2018-02-08T15:11:27Z,6002.5,1501.0,456.0,860.0,268.0,7199767.0,1402.0,629.0,1549.0,1.0
2018-02-08T15:16:27Z,6002.55,1501.0,448.0,860.0,267.0,7199886.0,1406.0,599.0,1539.0,1.0
2018-02-08T15:21:27Z,6002.65,1500.0,456.0,860.0,268.0,7200000.0,1407.0,578.0,1525.0,1.0
2018-02-08T15:26:27Z,6002.75,1501.0,452.0,870.0,268.0,7200119.0,1395.0,611.0,1535.0,1.0
2018-02-08T15:31:28Z,6002.8,1505.0,443.0,870.0,268.0,7200234.0,1380.0,601.0,1523.0,1.0
2018-02-08T15:36:27Z,6002.9,1499.0,456.0,870.0,269.0,7200352.0,1377.0,600.0,1527.0,1.0
2018-02-08T15:41:27Z,6003.0,1503.0,448.0,870.0,268.0,7200467.0,1391.0,605.0,1532.0,1.0
2018-02-08T15:46:28Z,6003.05,1500.0,448.0,870.0,268.0,7200584.0,1405.0,585.0,1535.0,1.0
2018-02-08T15:51:28Z,6003.15,1499.0,460.0,870.0,269.0,7200700.0,1396.0,611.0,1537.0,1.0
2018-02-08T15:56:28Z,6003.25,1502.0,460.0,870.0,269.0,7200817.0,1392.0,570.0,1529.0,1.0
2018-02-08T16:01:27Z,6003.3,1499.0,448.0,870.0,268.0,7200936.0,1388.0,587.0,1528.0,1.0
2018-02-08T16:06:28Z,6003.4,1502.0,452.0,870.0,268.0,7201050.0,1398.0,607.0,1538.0,1.0
2018-02-08T16:11:28Z,6003.5,1498.0,448.0,870.0,268.0,7201169.0,1394.0,602.0,1531.0,1.0
2018-02-08T16:16:28Z,6003.55,1500.0,452.0,870.0,268.0,7201284.0,1396.0,606.0,1536.0,1.0
2018-02-08T16:21:28Z,6003.65,1501.0,448.0,880.0,268.0,7201401.0,1389.0,598.0,1526.0,1.0
2018-02-08T16:26:28Z,6003.75,1500.0,448.0,870.0,268.0,7201517.0,1411.0,593.0,1537.0,1.0
2018-02-08T16:31:28Z,6003.8,1497.0,448.0,870.0,269.0,7201635.0,1391.0,601.0,1528.0,1.0
2018-02-08T16:36:28Z,6003.9,1500.0,448.0,870.0,268.0,7201752.0,1414.0,613.0,1546.0,1.0
2018-02-08T16:41:28Z,6004.0,1503.0,443.0,870.0,268.0,7201868.0,1393.0,608.0,1537.0,1.0
2018-02-08T16:46:28Z,6004.05,1498.0,463.0,870.0,269.0,7201986.0,1385.0,582.0,1516.0,1.0
2018-02-08T16:51:28Z,6004.15,1501.0,448.0,870.0,268.0,7202100.0,1398.0,595.0,1530.0,1.0
2018-02-08T16:56:28Z,6004.25,1501.0,456.0,870.0,268.0,7202218.0,1412.0,605.0,1541.0,1.0
2018-02-08T17:01:28Z,6004.3,1503.0,456.0,870.0,267.0,7202334.0,1397.0,621.0,1538.0,1.0
2018-02-08T17:06:28Z,6004.4,1502.0,463.0,870.0,269.0,7202451.0,1387.0,578.0,1520.0,1.0
2018-02-08T17:11:28Z,6004.5,1501.0,463.0,870.0,269.0,7202568.0,1412.0,602.0,1547.0,1.0
2018-02-08T17:16:28Z,6004.55,1500.0,452.0,870.0,269.0,7202685.0,1402.0,596.0,1539.0,1.0
2018-02-08T17:21:28Z,6004.65,1503.0,460.0,870.0,269.0,7202802.0,1398.0,587.0,1533.0,1.0
2018-02-08T17:26:28Z,6004.75,1499.0,452.0,860.0,268.0,7202910.0,1200.0,513.0,1318.0,1.0
2018-02-08T17:31:28Z,6004.8,1500.0,460.0,860.0,269.0,7203013.0,1249.0,515.0,1357.0,1.0
2018-02-08T17:36:28Z,6004.9,1501.0,456.0,870.0,268.0,7203117.0,1278.0,563.0,1405.0,1.0
2018-02-08T17:41:28Z,6005.0,1501.0,460.0,870.0,268.0,7203224.0,1312.0,557.0,1441.0,1.0
2018-02-08T17:46:28Z,6005.05,1501.0,452.0,880.0,268.0,7203337.0,1342.0,579.0,1474.0,1.0
2018-02-08T17:51:28Z,6005.15,1502.0,452.0,880.0,268.0,7203451.0,1397.0,578.0,1526.0,1.0
2018-02-08T17:56:28Z,6005.25,1500.0,448.0,880.0,268.0,7203567.0,1401.0,579.0,1530.0,1.0
2018-02-08T18:01:28Z,6005.3,1498.0,452.0,880.0,268.0,7203684.0,1401.0,586.0,1529.0,1.0
2018-02-08T18:06:28Z,6005.4,1500.0,452.0,880.0,268.0,7203801.0,1407.0,592.0,1539.0,1.0
2018-02-08T18:11:28Z,6005.5,1500.0,460.0,870.0,269.0,7203917.0,1401.0,597.0,1529.0,1.0
2018-02-08T18:16:28Z,6005.55,1499.0,463.0,860.0,269.0,7204033.0,1398.0,591.0,1527.0,1.0
2018-02-08T18:21:28Z,6005.65,1500.0,456.0,870.0,269.0,7204150.0,1417.0,599.0,1539.0,1.0
2018-02-08T18:26:28Z,6005.75,1501.0,456.0,870.0,269.0,7204266.0,1383.0,595.0,1526.0,1.0
2018-02-08T18:31:28Z,6005.8,1502.0,448.0,880.0,268.0,7204385.0,1387.0,607.0,1528.0,1.0
2018-02-08T18:36:28Z,6005.9,1499.0,448.0,880.0,268.0,7204499.0,1399.0,612.0,1532.0,1.0
2018-02-08T18:41:28Z,6006.0,1503.0,456.0,880.0,269.0,7204618.0,1405.0,582.0,1537.0,1.0
2018-02-08T18:46:28Z,6006.05,1502.0,448.0,880.0,268.0,7204733.0,1408.0,578.0,1526.0,1.0
2018-02-08T18:51:28Z,6006.15,1497.0,456.0,880.0,268.0,7204849.0,1396.0,587.0,1529.0,1.0
2018-02-08T18:56:28Z,6006.25,1499.0,448.0,860.0,267.0,7204969.0,1399.0,598.0,1538.0,1.0
2018-02-08T19:01:28Z,6006.3,1502.0,463.0,870.0,268.0,7205083.0,1401.0,582.0,1522.0,1.0
2018-02-08T19:06:28Z,6006.4,1500.0,463.0,860.0,269.0,7205202.0,1393.0,609.0,1534.0,1.0
2018-02-08T19:11:28Z,6006.5,1502.0,456.0,860.0,267.0,7205317.0,1394.0,585.0,1530.0,1.0
2018-02-08T19:16:28Z,6006.6,1500.0,448.0,860.0,267.0,7205435.0,1417.0,605.0,1553.0,1.0
2018-02-08T19:21:28Z,6006.65,1501.0,460.0,870.0,267.0,7205550.0,1412.0,588.0,1543.0,1.0
2018-02-08T19:26:28Z,6006.75,1502.0,443.0,880.0,268.0,7205670.0,1407.0,581.0,1539.0,1.0
2018-02-08T19:31:28Z,6006.85,1499.0,448.0,880.0,268.0,7205784.0,1399.0,582.0,1530.0,1.0
2018-02-08T19:36:28Z,6006.9,1500.0,443.0,890.0,269.0,7205899.0,1383.0,586.0,1527.0,1.0
2018-02-08T19:41:28Z,6007.0,1501.0,448.0,860.0,267.0,7206018.0,1409.0,603.0,1544.0,1.0
2018-02-08T19:46:28Z,6007.1,1497.0,452.0,860.0,268.0,7206135.0,1407.0,588.0,1533.0,1.0
2018-02-08T19:51:28Z,6007.15,1497.0,460.0,850.0,268.0,7206242.0,1214.0,512.0,1332.0,1.0
2018-02-08T19:56:28Z,6007.25,1498.0,460.0,870.0,267.0,7206344.0,1256.0,560.0,1388.0,1.0
2018-02-08T20:01:28Z,6007.35,1499.0,448.0,880.0,269.0,7206450.0,1296.0,542.0,1409.0,1.0
2018-02-08T20:06:28Z,6007.4,1502.0,443.0,890.0,269.0,7206559.0,1310.0,576.0,1442.0,1.0
2018-02-08T20:11:28Z,6007.5,1498.0,456.0,880.0,269.0,7206671.0,1355.0,586.0,1484.0,1.0
2018-02-08T20:16:28Z,6007.6,1500.0,460.0,880.0,269.0,7206785.0,1395.0,602.0,1539.0,1.0
2018-02-08T20:21:28Z,6007.65,1500.0,448.0,880.0,268.0,7206900.0,1396.0,598.0,1539.0,1.0
2018-02-08T20:26:28Z,6007.75,1501.0,443.0,870.0,268.0,7207019.0,1401.0,608.0,1530.0,1.0
2018-02-08T20:31:28Z,6007.85,1500.0,456.0,870.0,268.0,7207135.0,1405.0,611.0,1545.0,1.0
2018-02-08T20:36:28Z,6007.9,1502.0,443.0,870.0,268.0,7207253.0,1404.0,597.0,1534.0,1.0
2018-02-08T20:41:28Z,6008.0,1499.0,456.0,870.0,269.0,7207368.0,1386.0,610.0,1536.0,1.0
2018-02-08T20:46:28Z,6008.1,1499.0,452.0,870.0,268.0,7207486.0,1394.0,593.0,1524.0,1.0
2018-02-08T20:51:28Z,6008.15,1502.0,460.0,870.0,269.0,7207601.0,1379.0,613.0,1523.0,1.0
2018-02-08T20:56:28Z,6008.25,1500.0,452.0,870.0,268.0,7207719.0,1371.0,585.0,1508.0,1.0
2018-02-08T21:01:28Z,6008.35,1502.0,443.0,870.0,268.0,7207836.0,1404.0,606.0,1537.0,1.0
2018-02-08T21:06:28Z,6008.4,1496.0,456.0,870.0,268.0,7207950.0,1394.0,617.0,1539.0,1.0
2018-02-08T21:11:28Z,6008.5,1499.0,460.0,870.0,268.0,7208070.0,1401.0,600.0,1542.0,1.0
2018-02-08T21:16:28Z,6008.6,1501.0,448.0,870.0,269.0,7208184.0,1403.0,610.0,1545.0,1.0
2018-02-08T21:21:28Z,6008.65,1498.0,463.0,870.0,267.0,7208303.0,1392.0,608.0,1533.0,1.0
2018-02-08T21:26:28Z,6008.75,1499.0,443.0,870.0,268.0,7208419.0,1393.0,609.0,1530.0,1.0
2018-02-08T21:31:28Z,6008.85,1500.0,448.0,870.0,268.0,7208536.0,1406.0,602.0,1536.0,1.0
2018-02-08T21:36:28Z,6008.9,1498.0,448.0,870.0,267.0,7208652.0,1413.0,601.0,1549.0,1.0
2018-02-08T21:41:28Z,6009.0,1500.0,443.0,880.0,268.0,7208769.0,1403.0,592.0,1524.0,1.0
2018-02-08T21:46:28Z,6009.1,1499.0,460.0,890.0,268.0,7208885.0,1386.0,613.0,1537.0,1.0
2018-02-08T21:51:28Z,6009.15,1502.0,448.0,890.0,269.0,7209002.0,1395.0,594.0,1528.0,1.0
2018-02-08T21:56:28Z,6009.25,1505.0,463.0,830.0,269.0,7209118.0,1403.0,615.0,1541.0,1.0
2018-02-08T22:01:28Z,6009.35,1499.0,448.0,870.0,268.0,7209235.0,1400.0,600.0,1536.0,1.0
2018-02-08T22:06:28Z,6009.4,1499.0,460.0,890.0,268.0,7209350.0,1405.0,600.0,1537.0,1.0
2018-02-08T22:11:28Z,6009.5,1500.0,456.0,880.0,268.0,7209469.0,1394.0,605.0,1534.0,1.0
2018-02-08T22:16:28Z,6009.6,1500.0,443.0,880.0,268.0,7209586.0,1387.0,594.0,1527.0,1.0
2018-02-08T22:21:28Z,6009.65,1500.0,448.0,880.0,268.0,7209702.0,1397.0,601.0,1540.0,1.0
2018-02-08T22:26:28Z,6009.75,1504.0,463.0,890.0,269.0,7209819.0,1393.0,593.0,1527.0,1.0
2018-02-08T22:31:28Z,6009.85,1498.0,460.0,890.0,269.0,7209935.0,1403.0,592.0,1533.0,1.0
2018-02-08T22:36:28Z,6009.9,1496.0,460.0,890.0,269.0,7210053.0,1397.0,596.0,1536.0,1.0
2018-02-08T22:41:28Z,6010.0,1496.0,460.0,810.0,268.0,7210167.0,1401.0,583.0,1527.0,1.0
2018-02-08T22:46:28Z,6010.1,1500.0,456.0,860.0,269.0,7210286.0,1399.0,598.0,1529.0,1.0
2018-02-08T22:51:28Z,6010.15,1499.0,452.0,900.0,269.0,7210400.0,1405.0,585.0,1535.0,1.0
2018-02-08T22:56:28Z,6010.25,1501.0,448.0,860.0,269.0,7210519.0,1405.0,603.0,1532.0,1.0
2018-02-08T23:01:28Z,6010.35,1499.0,456.0,850.0,269.0,7210637.0,1406.0,606.0,1538.0,1.0
2018-02-08T23:06:28Z,6010.4,1500.0,448.0,890.0,269.0,7210753.0,1404.0,581.0,1531.0,1.0
2018-02-08T23:11:28Z,6010.5,1499.0,456.0,840.0,267.0,7210870.0,1399.0,581.0,1535.0,1.0
2018-02-08T23:16:28Z,6010.6,1498.0,452.0,880.0,269.0,7210985.0,1396.0,599.0,1534.0,1.0
2018-02-08T23:21:28Z,6010.65,1499.0,456.0,860.0,268.0,7211102.0,1416.0,599.0,1546.0,1.0
2018-02-08T23:26:28Z,6010.75,1502.0,448.0,870.0,269.0,7211218.0,1408.0,589.0,1538.0,1.0
2018-02-08T23:31:28Z,6010.85,1501.0,452.0,880.0,269.0,7211336.0,1397.0,620.0,1540.0,1.0
2018-02-08T23:36:28Z,6010.9,1502.0,452.0,890.0,269.0,7211453.0,1407.0,629.0,1554.0,1.0
2018-02-08T23:41:28Z,6011.0,1498.0,452.0,890.0,267.0,7211568.0,1407.0,596.0,1532.0,1.0
2018-02-08T23:46:28Z,6011.1,1500.0,452.0,900.0,268.0,7211687.0,1415.0,575.0,1537.0,1.0
2018-02-08T23:51:28Z,6011.15,1500.0,448.0,860.0,269.0,7211801.0,1396.0,591.0,1525.0,1.0
2018-02-08T23:56:28Z,6011.25,1500.0,448.0,890.0,268.0,7211920.0,1389.0,602.0,1532.0,1.0
2018-02-09T00:01:28Z,6011.35,1505.0,443.0,900.0,268.0,7212035.0,1396.0,613.0,1540.0,1.0
2018-02-09T00:06:28Z,6011.4,1500.0,460.0,860.0,268.0,7212153.0,1380.0,605.0,1533.0,1.0
2018-02-09T00:11:28Z,6011.5,1498.0,456.0,880.0,269.0,7212268.0,1398.0,590.0,1530.0,1.0
2018-02-09T00:16:28Z,6011.6,1502.0,460.0,890.0,269.0,7212385.0,1409.0,598.0,1541.0,1.0
2018-02-09T00:21:28Z,6011.65,1498.0,448.0,900.0,268.0,7212501.0,1393.0,619.0,1534.0,1.0
2018-02-09T00:26:28Z,6011.75,1502.0,460.0,820.0,267.0,7212618.0,1400.0,591.0,1534.0,1.0
2018-02-09T00:31:28Z,6011.85,1501.0,448.0,900.0,267.0,7212737.0,1395.0,617.0,1535.0,1.0
2018-02-09T00:36:28Z,6011.9,1497.0,448.0,890.0,268.0,7212852.0,1394.0,596.0,1527.0,1.0
2018-02-09T00:41:28Z,6012.0,1499.0,448.0,890.0,268.0,7212970.0,1412.0,593.0,1543.0,1.0
2018-02-09T00:46:28Z,6012.1,1501.0,452.0,880.0,268.0,7213085.0,1396.0,597.0,1537.0,1.0
2018-02-09T00:51:28Z,6012.15,1497.0,443.0,890.0,268.0,7213202.0,1399.0,606.0,1536.0,1.0
2018-02-09T00:56:28Z,6012.25,1501.0,460.0,860.0,268.0,7213318.0,1402.0,598.0,1536.0,1.0
2018-02-09T01:01:28Z,6012.35,1500.0,463.0,870.0,267.0,7213436.0,1411.0,592.0,1535.0,1.0
2018-02-09T01:06:28Z,6012.4,1499.0,456.0,900.0,268.0,7213554.0,1402.0,595.0,1539.0,1.0
2018-02-09T01:11:28Z,6012.5,1501.0,456.0,810.0,269.0,7213669.0,1401.0,601.0,1535.0,1.0
2018-02-09T01:16:28Z,6012.6,1500.0,452.0,880.0,268.0,7213787.0,1410.0,587.0,1531.0,1.0
2018-02-09T01:21:28Z,6012.65,1499.0,456.0,890.0,269.0,7213902.0,1396.0,592.0,1524.0,1.0
2018-02-09T01:26:28Z,6012.75,1500.0,443.0,900.0,268.0,7214019.0,1408.0,608.0,1551.0,1.0
2018-02-09T01:31:28Z,6012.85,1500.0,463.0,830.0,268.0,7214137.0,1402.0,599.0,1540.0,1.0
2018-02-09T01:36:28Z,6012.9,1499.0,448.0,840.0,268.0,7214253.0,1395.0,618.0,1537.0,1.0
2018-02-09T01:41:28Z,6013.0,1496.0,452.0,860.0,269.0,7214369.0,1398.0,588.0,1527.0,1.0
2018-02-09T01:46:28Z,6013.1,1498.0,456.0,870.0,268.0,7214486.0,1398.0,597.0,1526.0,1.0
2018-02-09T01:51:28Z,6013.15,1501.0,460.0,880.0,268.0,7214603.0,1421.0,606.0,1551.0,1.0
2018-02-09T01:56:28Z,6013.25,1500.0,456.0,890.0,268.0,7214720.0,1407.0,598.0,1535.0,1.0
2018-02-09T02:01:28Z,6013.35,1498.0,452.0,900.0,269.0,7214835.0,1397.0,612.0,1544.0,1.0
2018-02-09T02:06:28Z,6013.4,1498.0,452.0,850.0,267.0,7214953.0,1393.0,594.0,1534.0,1.0
2018-02-09T02:11:28Z,6013.5,1499.0,452.0,890.0,268.0,7215068.0,1407.0,597.0,1548.0,1.0
2018-02-09T02:16:28Z,6013.6,1500.0,460.0,840.0,268.0,7215187.0,1401.0,598.0,1539.0,1.0
2018-02-09T02:21:28Z,6013.65,1500.0,452.0,880.0,268.0,7215302.0,1400.0,617.0,1539.0,1.0
2018-02-09T02:26:28Z,6013.75,1501.0,443.0,900.0,268.0,7215420.0,1396.0,605.0,1531.0,1.0
2018-02-09T02:31:28Z,6013.85,1498.0,452.0,830.0,268.0,7215537.0,1397.0,607.0,1535.0,1.0
2018-02-09T02:36:28Z,6013.9,1499.0,452.0,860.0,268.0,7215653.0,1397.0,593.0,1517.0,1.0
2018-02-09T02:41:28Z,6014.0,1503.0,456.0,880.0,269.0,7215771.0,1394.0,614.0,1545.0,1.0
2018-02-09T02:46:28Z,6014.1,1499.0,448.0,880.0,268.0,7215885.0,1384.0,585.0,1526.0,1.0
2018-02-09T02:51:28Z,6014.15,1499.0,448.0,880.0,268.0,7216004.0,1388.0,614.0,1525.0,1.0
2018-02-09T02:56:28Z,6014.25,1500.0,443.0,880.0,269.0,7216118.0,1401.0,603.0,1539.0,1.0
2018-02-09T03:01:28Z,6014.35,1502.0,448.0,880.0,268.0,7216237.0,1402.0,587.0,1537.0,1.0
2018-02-09T03:06:28Z,6014.4,1503.0,456.0,890.0,268.0,7216352.0,1392.0,581.0,1524.0,1.0
2018-02-09T03:11:28Z,6014.5,1501.0,460.0,900.0,268.0,7216470.0,1401.0,594.0,1529.0,1.0
2018-02-09T03:16:28Z,6014.6,1503.0,460.0,850.0,268.0,7216585.0,1399.0,586.0,1535.0,1.0
2018-02-09T03:21:28Z,6014.65,1500.0,460.0,880.0,269.0,7216702.0,1407.0,579.0,1530.0,1.0
2018-02-09T03:26:28Z,6014.75,1501.0,448.0,900.0,268.0,7216820.0,1394.0,585.0,1526.0,1.0
2018-02-09T03:31:28Z,6014.85,1499.0,460.0,860.0,268.0,7216936.0,1399.0,584.0,1529.0,1.0
2018-02-09T03:36:28Z,6014.95,1505.0,448.0,890.0,268.0,7217054.0,1406.0,589.0,1533.0,1.0
2018-02-09T03:41:28Z,6015.0,1499.0,448.0,880.0,269.0,7217169.0,1389.0,596.0,1532.0,1.0
2018-02-09T03:46:28Z,6015.1,1498.0,452.0,860.0,269.0,7217287.0,1390.0,591.0,1535.0,1.0
2018-02-09T03:51:28Z,6015.2,1500.0,448.0,880.0,269.0,7217403.0,1409.0,598.0,1535.0,1.0
2018-02-09T03:56:28Z,6015.25,1501.0,456.0,890.0,268.0,7217521.0,1405.0,589.0,1536.0,1.0
2018-02-09T04:01:28Z,6015.35,1500.0,456.0,890.0,267.0,7217635.0,1414.0,606.0,1547.0,1.0
2018-02-09T04:06:28Z,6015.45,1500.0,452.0,890.0,267.0,7217753.0,1415.0,586.0,1547.0,1.0
2018-02-09T04:11:28Z,6015.5,1498.0,460.0,850.0,269.0,7217869.0,1400.0,605.0,1537.0,1.0
2018-02-09T04:16:28Z,6015.6,1499.0,448.0,870.0,268.0,7217986.0,1404.0,596.0,1541.0,1.0
2018-02-09T04:21:28Z,6015.7,1500.0,456.0,900.0,269.0,7218105.0,1400.0,602.0,1535.0,1.0
2018-02-09T04:26:28Z,6015.75,1499.0,452.0,810.0,268.0,7218220.0,1401.0,593.0,1529.0,1.0
2018-02-09T04:31:28Z,6015.85,1499.0,456.0,890.0,269.0,7218338.0,1403.0,588.0,1534.0,1.0
2018-02-09T04:36:28Z,6015.95,1504.0,460.0,850.0,269.0,7218452.0,1401.0,608.0,1543.0,1.0
2018-02-09T04:41:28Z,6016.0,1500.0,452.0,880.0,268.0,7218571.0,1392.0,604.0,1535.0,1.0
2018-02-09T04:46:28Z,6016.1,1501.0,440.0,900.0,268.0,7218686.0,1401.0,592.0,1531.0,1.0
2018-02-09T04:51:28Z,6016.2,1500.0,452.0,820.0,268.0,7218803.0,1403.0,600.0,1535.0,1.0
2018-02-09T04:56:28Z,6016.25,1503.0,456.0,850.0,267.0,7218920.0,1396.0,592.0,1523.0,1.0
2018-02-09T05:01:28Z,6016.35,1499.0,456.0,840.0,268.0,7219036.0,1412.0,602.0,1539.0,1.0
2018-02-09T05:06:28Z,6016.45,1502.0,463.0,850.0,268.0,7219154.0,1396.0,598.0,1529.0,1.0
2018-02-09T05:11:28Z,6016.5,1501.0,456.0,860.0,269.0,7219269.0,1400.0,609.0,1539.0,1.0
2018-02-09T05:16:28Z,6016.6,1503.0,452.0,880.0,269.0,7219388.0,1388.0,597.0,1531.0,1.0
2018-02-09T05:21:28Z,6016.7,1499.0,460.0,890.0,269.0,7219504.0,1407.0,600.0,1535.0,1.0
2018-02-09T05:26:28Z,6016.75,1501.0,456.0,810.0,269.0,7219619.0,1404.0,605.0,1541.0,1.0
2018-02-09T05:31:28Z,6016.85,1501.0,456.0,890.0,268.0,7219737.0,1400.0,594.0,1533.0,1.0
2018-02-09T05:36:28Z,6016.95,1502.0,456.0,820.0,268.0,7219853.0,1400.0,599.0,1535.0,1.0
2018-02-09T05:41:28Z,6017.0,1501.0,448.0,890.0,269.0,7219970.0,1400.0,606.0,1537.0,1.0
2018-02-09T05:46:28Z,6017.1,1499.0,452.0,860.0,269.0,7220088.0,1405.0,604.0,1529.0,1.0
2018-02-09T05:51:28Z,6017.2,1498.0,452.0,810.0,269.0,7220203.0,1398.0,604.0,1535.0,1.0
2018-02-09T05:56:28Z,6017.25,1502.0,452.0,880.0,269.0,7220318.0,1059.0,380.0,1208.0,1.0
2018-02-09T06:01:28Z,6017.35,1502.0,452.0,870.0,268.0,7220416.0,1227.0,548.0,1352.0,1.0
2018-02-09T06:06:28Z,6017.45,1501.0,456.0,870.0,268.0,7220520.0,1266.0,524.0,1374.0,1.0
2018-02-09T06:11:28Z,6017.5,1500.0,456.0,860.0,267.0,7220624.0,1284.0,541.0,1406.0,1.0
2018-02-09T06:16:28Z,6017.6,1501.0,448.0,860.0,267.0,7220735.0,1307.0,550.0,1433.0,1.0
2018-02-09T06:21:29Z,6017.7,1501.0,448.0,880.0,268.0,7220846.0,1366.0,575.0,1494.0,1.0
2018-02-09T06:26:29Z,6017.75,1500.0,448.0,880.0,268.0,7220963.0,1402.0,593.0,1532.0,1.0
2018-02-09T06:31:29Z,6017.85,1502.0,448.0,860.0,268.0,7221080.0,1386.0,598.0,1529.0,1.0
2018-02-09T06:36:28Z,6017.95,1501.0,452.0,900.0,268.0,7221196.0,1412.0,602.0,1543.0,1.0
2018-02-09T06:41:29Z,6018.0,1498.0,460.0,830.0,268.0,7221313.0,1400.0,595.0,1539.0,1.0
2018-02-09T06:46:29Z,6018.1,1502.0,456.0,890.0,269.0,7221430.0,1379.0,608.0,1534.0,1.0
2018-02-09T06:51:28Z,6018.2,1499.0,460.0,870.0,269.0,7221546.0,1414.0,589.0,1544.0,1.0
2018-02-09T06:56:29Z,6018.25,1500.0,448.0,880.0,268.0,7221664.0,1403.0,605.0,1537.0,1.0
2018-02-09T07:01:29Z,6018.35,1499.0,456.0,870.0,268.0,7221780.0,1398.0,594.0,1528.0,1.0
2018-02-09T07:06:29Z,6018.45,1501.0,460.0,870.0,268.0,7221895.0,1392.0,599.0,1538.0,1.0
2018-02-09T07:11:29Z,6018.5,1498.0,460.0,870.0,269.0,7222013.0,1395.0,616.0,1529.0,1.0
2018-02-09T07:16:29Z,6018.6,1501.0,448.0,880.0,267.0,7222128.0,1417.0,607.0,1548.0,1.0
2018-02-09T07:21:29Z,6018.7,1503.0,456.0,880.0,269.0,7222248.0,1397.0,612.0,1529.0,1.0
2018-02-09T07:26:29Z,6018.75,1501.0,456.0,880.0,269.0,7222363.0,1394.0,604.0,1538.0,1.0
2018-02-09T07:31:29Z,6018.85,1502.0,452.0,890.0,268.0,7222481.0,1383.0,598.0,1520.0,1.0
2018-02-09T07:36:29Z,6018.95,1500.0,452.0,880.0,268.0,7222595.0,1391.0,607.0,1525.0,1.0
2018-02-09T07:41:29Z,6019.0,1499.0,448.0,880.0,268.0,7222713.0,1400.0,586.0,1533.0,1.0
2018-02-09T07:46:29Z,6019.1,1503.0,463.0,880.0,268.0,7222832.0,1395.0,613.0,1530.0,1.0
2018-02-09T07:51:29Z,6019.2,1501.0,456.0,880.0,269.0,7222946.0,1391.0,628.0,1538.0,1.0
2018-02-09T07:56:29Z,6019.25,1501.0,460.0,880.0,269.0,7223064.0,1402.0,582.0,1528.0,1.0
2018-02-09T08:01:29Z,6019.35,1502.0,448.0,880.0,268.0,7223179.0,1404.0,604.0,1533.0,1.0
2018-02-09T08:06:29Z,6019.45,1503.0,452.0,860.0,267.0,7223298.0,1402.0,586.0,1531.0,1.0
2018-02-09T08:11:29Z,6019.5,1500.0,460.0,850.0,268.0,7223413.0,1401.0,600.0,1530.0,1.0
2018-02-09T08:16:29Z,6019.6,1500.0,452.0,860.0,269.0,7223529.0,1384.0,570.0,1519.0,1.0
2018-02-09T08:21:29Z,6019.7,1501.0,452.0,870.0,269.0,7223646.0,1400.0,597.0,1537.0,1.0
2018-02-09T08:26:29Z,6019.75,1501.0,452.0,880.0,268.0,7223763.0,1400.0,579.0,1535.0,1.0
2018-02-09T08:31:29Z,6019.85,1498.0,452.0,880.0,268.0,7223882.0,1397.0,576.0,1529.0,1.0
2018-02-09T08:36:29Z,6019.95,1499.0,452.0,880.0,268.0,7223996.0,1409.0,588.0,1538.0,1.0
2018-02-09T08:41:29Z,6020.0,1501.0,456.0,870.0,268.0,7224111.0,1388.0,608.0,1529.0,1.0
2018-02-09T08:46:29Z,6020.1,1502.0,448.0,880.0,269.0,7224230.0,1396.0,589.0,1533.0,1.0
2018-02-09T08:51:29Z,6020.2,1498.0,448.0,880.0,269.0,7224347.0,1396.0,593.0,1527.0,1.0
2018-02-09T08:56:29Z,6020.25,1500.0,443.0,880.0,268.0,7224462.0,1389.0,587.0,1522.0,1.0
2018-02-09T09:01:29Z,6020.35,1501.0,452.0,880.0,269.0,7224580.0,1395.0,585.0,1536.0,1.0
2018-02-09T09:06:29Z,6020.45,1499.0,456.0,870.0,268.0,7224697.0,1397.0,594.0,1530.0,1.0
2018-02-09T09:11:29Z,6020.5,1503.0,456.0,860.0,268.0,7224814.0,1394.0,600.0,1536.0,1.0
2018-02-09T09:16:29Z,6020.6,1500.0,460.0,860.0,268.0,7224931.0,1393.0,604.0,1531.0,1.0
2018-02-09T09:21:29Z,6020.7,1502.0,452.0,860.0,268.0,7225047.0,1394.0,589.0,1525.0,1.0
2018-02-09T09:26:29Z,6020.75,1499.0,456.0,860.0,268.0,7225163.0,1402.0,602.0,1541.0,1.0
2018-02-09T09:31:29Z,6020.85,1501.0,443.0,860.0,269.0,7225281.0,1398.0,584.0,1531.0,1.0
2018-02-09T09:36:29Z,6020.95,1499.0,452.0,870.0,269.0,7225395.0,1400.0,604.0,1543.0,1.0
2018-02-09T09:41:29Z,6021.0,1501.0,456.0,870.0,268.0,7225514.0,1399.0,605.0,1541.0,1.0
2018-02-09T09:46:29Z,6021.1,1498.0,448.0,870.0,269.0,7225629.0,1412.0,606.0,1543.0,1.0
2018-02-09T09:51:29Z,6021.2,1500.0,452.0,870.0,268.0,7225746.0,1385.0,603.0,1524.0,1.0
2018-02-09T09:56:29Z,6021.25,1501.0,452.0,870.0,268.0,7225864.0,1388.0,589.0,1521.0,1.0
2018-02-09T10:01:29Z,6021.35,1500.0,443.0,870.0,269.0,7225979.0,1404.0,596.0,1533.0,1.0
2018-02-09T10:06:29Z,6021.45,1501.0,460.0,870.0,268.0,7226098.0,1403.0,608.0,1541.0,1.0
2018-02-09T10:11:29Z,6021.5,1501.0,448.0,870.0,268.0,7226212.0,1397.0,598.0,1528.0,1.0
2018-02-09T10:16:29Z,6021.6,1498.0,460.0,870.0,268.0,7226331.0,1404.0,602.0,1529.0,1.0
2018-02-09T10:21:29Z,6021.7,1501.0,456.0,870.0,268.0,7226447.0,1408.0,590.0,1534.0,1.0
2018-02-09T10:26:29Z,6021.75,1501.0,443.0,870.0,269.0,7226565.0,1398.0,602.0,1533.0,1.0
2018-02-09T10:31:29Z,6021.85,1501.0,443.0,870.0,268.0,7226681.0,1412.0,587.0,1540.0,1.0
2018-02-09T10:36:29Z,6021.95,1500.0,460.0,870.0,268.0,7226796.0,1405.0,613.0,1540.0,1.0
2018-02-09T10:41:29Z,6022.0,1502.0,452.0,870.0,269.0,7226914.0,1393.0,612.0,1537.0,1.0
2018-02-09T10:46:29Z,6022.1,1499.0,448.0,870.0,268.0,7227030.0,1384.0,582.0,1520.0,1.0
2018-02-09T10:51:29Z,6022.2,1497.0,452.0,870.0,269.0,7227148.0,1402.0,596.0,1540.0,1.0
2018-02-09T10:56:29Z,6022.25,1501.0,443.0,870.0,268.0,7227263.0,1391.0,588.0,1518.0,1.0
2018-02-09T11:01:29Z,6022.35,1498.0,452.0,870.0,269.0,7227382.0,1394.0,592.0,1532.0,1.0
2018-02-09T11:06:29Z,6022.45,1501.0,456.0,870.0,268.0,7227496.0,1397.0,595.0,1522.0,1.0
2018-02-09T11:11:29Z,6022.5,1501.0,448.0,880.0,269.0,7227614.0,1410.0,584.0,1539.0,1.0
2018-02-09T11:16:29Z,6022.6,1501.0,456.0,880.0,268.0,7227732.0,1392.0,574.0,1531.0,1.0
2018-02-09T11:21:29Z,6022.7,1503.0,456.0,880.0,268.0,7227846.0,1405.0,598.0,1533.0,1.0
2018-02-09T11:26:29Z,6022.75,1500.0,456.0,870.0,268.0,7227965.0,1410.0,588.0,1537.0,1.0
2018-02-09T11:31:29Z,6022.85,1500.0,460.0,870.0,268.0,7228080.0,1399.0,599.0,1530.0,1.0
2018-02-09T11:36:29Z,6022.95,1500.0,456.0,870.0,268.0,7228199.0,1409.0,609.0,1544.0,1.0
2018-02-09T11:41:29Z,6023.0,1500.0,448.0,870.0,269.0,7228313.0,1391.0,606.0,1528.0,1.0
2018-02-09T11:46:29Z,6023.1,1502.0,456.0,870.0,269.0,7228432.0,1397.0,594.0,1531.0,1.0
2018-02-09T11:51:29Z,6023.2,1500.0,452.0,870.0,267.0,7228547.0,1408.0,596.0,1538.0,1.0
2018-02-09T11:56:29Z,6023.3,1502.0,443.0,880.0,269.0,7228664.0,1406.0,612.0,1541.0,1.0
2018-02-09T12:01:29Z,6023.35,1498.0,448.0,870.0,268.0,7228780.0,1386.0,587.0,1523.0,1.0
2018-02-09T12:06:29Z,6023.45,1501.0,463.0,870.0,268.0,7228898.0,1403.0,607.0,1537.0,1.0
2018-02-09T12:11:29Z,6023.55,1502.0,452.0,880.0,269.0,7229014.0,1399.0,611.0,1533.0,1.0
2018-02-09T12:16:29Z,6023.6,1503.0,456.0,870.0,268.0,7229130.0,1404.0,591.0,1540.0,1.0
2018-02-09T12:21:29Z,6023.7,1499.0,456.0,870.0,268.0,7229244.0,1392.0,602.0,1525.0,1.0
2018-02-09T12:26:29Z,6023.8,1500.0,452.0,870.0,268.0,7229364.0,1401.0,608.0,1535.0,1.0
2018-02-09T12:31:29Z,6023.85,1502.0,448.0,870.0,269.0,7229481.0,1387.0,611.0,1534.0,1.0
2018-02-09T12:36:29Z,6023.95,1500.0,452.0,870.0,268.0,7229598.0,1393.0,597.0,1527.0,1.0
2018-02-09T12:41:29Z,6024.05,1500.0,448.0,870.0,268.0,7229712.0,1400.0,591.0,1532.0,1.0
2018-02-09T12:46:29Z,6024.1,1500.0,452.0,870.0,268.0,7229830.0,1397.0,602.0,1534.0,1.0
2018-02-09T12:51:29Z,6024.2,1498.0,456.0,880.0,269.0,7229947.0,1395.0,596.0,1528.0,1.0
2018-02-09T12:56:29Z,6024.3,1499.0,448.0,870.0,268.0,7230065.0,1396.0,578.0,1526.0,1.0
2018-02-09T13:01:29Z,6024.35,1500.0,456.0,880.0,268.0,7230181.0,1397.0,608.0,1535.0,1.0
2018-02-09T13:06:29Z,6024.45,1498.0,460.0,870.0,268.0,7230296.0,1414.0,617.0,1541.0,1.0
2018-02-09T13:11:29Z,6024.55,1499.0,443.0,870.0,269.0,7230414.0,1389.0,578.0,1519.0,1.0
2018-02-09T13:16:29Z,6024.6,1502.0,452.0,870.0,267.0,7230530.0,1394.0,619.0,1533.0,1.0
2018-02-09T13:21:29Z,6024.7,1498.0,443.0,870.0,267.0,7230648.0,1385.0,612.0,1525.0,1.0
2018-02-09T13:26:29Z,6024.8,1499.0,448.0,870.0,268.0,7230762.0,1400.0,612.0,1540.0,1.0
2018-02-09T13:31:29Z,6024.85,1500.0,456.0,870.0,269.0,7230881.0,1399.0,610.0,1539.0,1.0
2018-02-09T13:36:29Z,6024.95,1498.0,452.0,870.0,268.0,7230998.0,1406.0,608.0,1539.0,1.0
2018-02-09T13:41:29Z,6025.05,1500.0,443.0,870.0,268.0,7231116.0,1408.0,596.0,1539.0,1.0
2018-02-09T13:46:29Z,6025.1,1502.0,448.0,870.0,269.0,7231232.0,1400.0,588.0,1525.0,1.0
2018-02-09T13:51:29Z,6025.2,1501.0,452.0,870.0,269.0,7231346.0,1411.0,589.0,1538.0,1.0
2018-02-09T13:56:29Z,6025.3,1499.0,452.0,870.0,268.0,7231465.0,1384.0,583.0,1512.0,1.0
2018-02-09T14:01:29Z,6025.35,1498.0,448.0,870.0,268.0,7231580.0,1401.0,600.0,1535.0,1.0
2018-02-09T14:06:29Z,6025.45,1500.0,460.0,870.0,268.0,7231699.0,1406.0,607.0,1547.0,1.0
2018-02-09T14:11:29Z,6025.55,1502.0,460.0,870.0,268.0,7231814.0,1404.0,592.0,1530.0,1.0
2018-02-09T14:16:29Z,6025.6,1500.0,456.0,870.0,268.0,7231931.0,1394.0,601.0,1534.0,1.0
2018-02-09T14:21:29Z,6025.7,1501.0,448.0,870.0,268.0,7232049.0,1399.0,595.0,1538.0,1.0
2018-02-09T14:26:29Z,6025.8,1499.0,448.0,870.0,268.0,7232163.0,1401.0,588.0,1530.0,1.0
2018-02-09T14:31:29Z,6025.85,1500.0,452.0,880.0,268.0,7232282.0,1401.0,605.0,1535.0,1.0
2018-02-09T14:36:29Z,6025.95,1502.0,448.0,880.0,268.0,7232397.0,1406.0,595.0,1537.0,1.0
2018-02-09T14:41:29Z,6026.05,1503.0,443.0,880.0,268.0,7232516.0,1406.0,590.0,1532.0,1.0
2018-02-09T14:46:29Z,6026.1,1502.0,452.0,870.0,267.0,7232631.0,1407.0,605.0,1537.0,1.0
2018-02-09T14:51:29Z,6026.2,1500.0,452.0,870.0,268.0,7232749.0,1407.0,590.0,1536.0,1.0
2018-02-09T14:56:29Z,6026.3,1497.0,443.0,870.0,269.0,7232864.0,1412.0,598.0,1542.0,1.0
2018-02-09T15:01:29Z,6026.35,1502.0,452.0,870.0,269.0,7232981.0,1388.0,589.0,1525.0,1.0
2018-02-09T15:06:29Z,6026.45,1502.0,448.0,870.0,268.0,7233097.0,1400.0,596.0,1524.0,1.0
2018-02-09T15:11:29Z,6026.55,1504.0,443.0,870.0,269.0,7233214.0,1408.0,601.0,1530.0,1.0
2018-02-09T15:16:29Z,6026.6,1498.0,456.0,870.0,268.0,7233332.0,1401.0,609.0,1535.0,1.0
2018-02-09T15:21:29Z,6026.7,1505.0,460.0,870.0,269.0,7233448.0,1410.0,576.0,1538.0,1.0
2018-02-09T15:26:29Z,6026.8,1502.0,443.0,870.0,268.0,7233566.0,1392.0,585.0,1520.0,1.0
2018-02-09T15:31:29Z,6026.85,1502.0,460.0,870.0,267.0,7233680.0,1406.0,591.0,1535.0,1.0
2018-02-09T15:36:29Z,6026.95,1503.0,452.0,870.0,267.0,7233797.0,1406.0,581.0,1517.0,1.0
2018-02-09T15:41:29Z,6027.05,1498.0,456.0,870.0,267.0,7233915.0,1390.0,564.0,1516.0,1.0
2018-02-09T15:46:29Z,6027.1,1500.0,448.0,870.0,267.0,7234031.0,1391.0,596.0,1525.0,1.0
2018-02-09T15:51:29Z,6027.2,1500.0,448.0,870.0,268.0,7234148.0,1394.0,607.0,1538.0,1.0
2018-02-09T15:56:29Z,6027.3,1500.0,456.0,870.0,267.0,7234265.0,1409.0,597.0,1540.0,1.0
2018-02-09T16:01:29Z,6027.35,1498.0,452.0,870.0,267.0,7234383.0,1387.0,571.0,1517.0,1.0
2018-02-09T16:06:29Z,6027.45,1497.0,448.0,870.0,269.0,7234498.0,1395.0,607.0,1533.0,1.0
2018-02-09T16:11:29Z,6027.55,1502.0,452.0,870.0,269.0,7234614.0,1409.0,593.0,1536.0,1.0
2018-02-09T16:16:29Z,6027.6,1498.0,452.0,870.0,269.0,7234731.0,1409.0,619.0,1548.0,1.0
2018-02-09T16:21:29Z,6027.7,1499.0,456.0,880.0,268.0,7234849.0,1405.0,608.0,1541.0,1.0
2018-02-09T16:26:29Z,6027.8,1500.0,452.0,870.0,268.0,7234965.0,1404.0,609.0,1539.0,1.0
2018-02-09T16:31:29Z,6027.85,1500.0,448.0,870.0,269.0,7235082.0,1407.0,601.0,1542.0,1.0
2018-02-09T16:36:29Z,6027.95,1502.0,443.0,870.0,269.0,7235198.0,1395.0,597.0,1532.0,1.0
2018-02-09T16:41:29Z,6028.05,1503.0,460.0,870.0,268.0,7235316.0,1393.0,600.0,1536.0,1.0
2018-02-09T16:46:29Z,6028.1,1500.0,452.0,870.0,268.0,7235430.0,1415.0,594.0,1543.0,1.0
2018-02-09T16:51:29Z,6028.2,1499.0,452.0,870.0,268.0,7235549.0,1394.0,589.0,1530.0,1.0
2018-02-09T16:56:29Z,6028.3,1500.0,448.0,870.0,267.0,7235664.0,1393.0,603.0,1530.0,1.0
2018-02-09T17:01:29Z,6028.35,1497.0,456.0,870.0,269.0,7235782.0,1386.0,597.0,1520.0,1.0
2018-02-09T17:06:29Z,6028.45,1498.0,460.0,880.0,269.0,7235897.0,1390.0,595.0,1526.0,1.0
2018-02-09T17:11:29Z,6028.55,1498.0,443.0,880.0,268.0,7236016.0,1382.0,578.0,1522.0,1.0
2018-02-09T17:16:29Z,6028.6,1501.0,460.0,870.0,269.0,7236131.0,1397.0,603.0,1537.0,1.0
2018-02-09T17:21:29Z,6028.7,1503.0,452.0,870.0,268.0,7236250.0,1397.0,607.0,1540.0,1.0
2018-02-09T17:26:29Z,6028.8,1501.0,456.0,870.0,269.0,7236364.0,1388.0,597.0,1527.0,1.0
2018-02-09T17:31:29Z,6028.85,1502.0,452.0,870.0,269.0,7236480.0,1395.0,592.0,1530.0,1.0
2018-02-09T17:36:29Z,6028.95,1500.0,443.0,870.0,268.0,7236598.0,1399.0,590.0,1536.0,1.0
2018-02-09T17:41:29Z,6029.05,1500.0,460.0,870.0,267.0,7236714.0,1407.0,588.0,1542.0,1.0
2018-02-09T17:46:29Z,6029.1,1501.0,448.0,870.0,268.0,7236831.0,1397.0,595.0,1540.0,1.0
2018-02-09T17:51:29Z,6029.2,1499.0,440.0,870.0,268.0,7236948.0,1390.0,583.0,1519.0,1.0
2018-02-09T17:56:29Z,6029.3,1503.0,443.0,870.0,269.0,7237065.0,1413.0,595.0,1542.0,1.0
2018-02-09T18:01:29Z,6029.35,1498.0,452.0,870.0,269.0,7237182.0,1391.0,571.0,1520.0,1.0
2018-02-09T18:06:29Z,6029.45,1501.0,443.0,870.0,268.0,7237297.0,1406.0,586.0,1524.0,1.0
2018-02-09T18:11:29Z,6029.55,1500.0,452.0,870.0,268.0,7237416.0,1390.0,588.0,1516.0,1.0
2018-02-09T18:16:29Z,6029.6,1501.0,460.0,870.0,268.0,7237530.0,1397.0,612.0,1542.0,1.0
2018-02-09T18:21:29Z,6029.7,1500.0,456.0,870.0,268.0,7237649.0,1407.0,584.0,1532.0,1.0
2018-02-09T18:26:29Z,6029.8,1500.0,460.0,870.0,269.0,7237763.0,1400.0,598.0,1544.0,1.0
2018-02-09T18:31:29Z,6029.85,1499.0,448.0,870.0,268.0,7237882.0,1405.0,615.0,1540.0,1.0
2018-02-09T18:36:29Z,6029.95,1503.0,456.0,880.0,268.0,7237999.0,1395.0,596.0,1536.0,1.0
2018-02-09T18:41:29Z,6030.05,1503.0,452.0,880.0,268.0,7238116.0,1385.0,584.0,1519.0,1.0
2018-02-09T18:46:29Z,6030.1,1499.0,448.0,870.0,268.0,7238233.0,1397.0,585.0,1528.0,1.0
2018-02-09T18:51:29Z,6030.2,1501.0,448.0,870.0,269.0,7238347.0,1393.0,604.0,1537.0,1.0
2018-02-09T18:56:29Z,6030.3,1500.0,443.0,880.0,267.0,7238467.0,1389.0,593.0,1530.0,1.0
2018-02-09T19:01:29Z,6030.35,1501.0,443.0,890.0,269.0,7238582.0,1396.0,595.0,1526.0,1.0
2018-02-09T19:06:29Z,6030.45,1496.0,460.0,890.0,269.0,7238699.0,1402.0,589.0,1532.0,1.0
2018-02-09T19:11:29Z,6030.55,1501.0,448.0,880.0,268.0,7238815.0,1388.0,596.0,1525.0,1.0
2018-02-09T19:16:29Z,6030.6,1502.0,456.0,890.0,269.0,7238933.0,1398.0,582.0,1529.0,1.0
2018-02-09T19:21:29Z,6030.7,1497.0,448.0,890.0,268.0,7239048.0,1400.0,597.0,1531.0,1.0
2018-02-09T19:26:29Z,6030.8,1498.0,456.0,880.0,269.0,7239166.0,1388.0,589.0,1525.0,1.0
2018-02-09T19:31:29Z,6030.85,1503.0,452.0,860.0,268.0,7239281.0,1399.0,600.0,1533.0,1.0
2018-02-09T19:36:29Z,6030.95,1496.0,460.0,870.0,269.0,7239398.0,1405.0,593.0,1535.0,1.0
2018-02-09T19:41:29Z,6031.05,1496.0,452.0,860.0,268.0,7239516.0,1423.0,607.0,1546.0,1.0
2018-02-09T19:46:29Z,6031.1,1500.0,443.0,860.0,268.0,7239631.0,1398.0,608.0,1541.0,1.0
2018-02-09T19:51:29Z,6031.2,1501.0,448.0,870.0,269.0,7239750.0,1396.0,610.0,1532.0,1.0
2018-02-09T19:56:29Z,6031.3,1498.0,460.0,870.0,269.0,7239864.0,1399.0,593.0,1539.0,1.0
2018-02-09T20:01:29Z,6031.35,1499.0,443.0,860.0,269.0,7239984.0,1388.0,594.0,1525.0,1.0
2018-02-09T20:06:30Z,6031.45,1498.0,452.0,860.0,268.0,7240099.0,1400.0,581.0,1532.0,1.0
2018-02-09T20:11:29Z,6031.55,1501.0,448.0,870.0,269.0,7240215.0,1390.0,595.0,1526.0,1.0
2018-02-09T20:16:29Z,6031.65,1499.0,452.0,870.0,269.0,7240332.0,1408.0,599.0,1544.0,1.0
2018-02-09T20:21:29Z,6031.7,1501.0,443.0,870.0,268.0,7240448.0,1403.0,598.0,1540.0,1.0
2018-02-09T20:26:29Z,6031.8,1499.0,460.0,870.0,268.0,7240565.0,1389.0,610.0,1531.0,1.0
2018-02-09T20:31:29Z,6031.9,1499.0,452.0,870.0,268.0,7240682.0,1394.0,599.0,1531.0,1.0
2018-02-09T20:36:29Z,6031.95,1502.0,448.0,870.0,268.0,7240801.0,1403.0,600.0,1540.0,1.0
2018-02-09T20:41:30Z,6032.05,1499.0,452.0,870.0,269.0,7240916.0,1408.0,591.0,1536.0,1.0
2018-02-09T20:46:29Z,6032.15,1503.0,443.0,880.0,268.0,7241030.0,1398.0,613.0,1535.0,1.0
2018-02-09T20:51:29Z,6032.2,1501.0,452.0,880.0,269.0,7241149.0,1392.0,612.0,1527.0,1.0
2018-02-09T20:56:30Z,6032.3,1500.0,448.0,880.0,269.0,7241266.0,1400.0,593.0,1527.0,1.0
2018-02-09T21:01:29Z,6032.4,1500.0,452.0,880.0,267.0,7241382.0,1393.0,578.0,1526.0,1.0
2018-02-09T21:06:29Z,6032.45,1500.0,448.0,880.0,268.0,7241498.0,1410.0,595.0,1533.0,1.0
2018-02-09T21:11:29Z,6032.55,1498.0,448.0,880.0,268.0,7241616.0,1399.0,594.0,1531.0,1.0
2018-02-09T21:16:30Z,6032.65,1502.0,456.0,880.0,269.0,7241733.0,1398.0,591.0,1527.0,1.0
2018-02-09T21:21:30Z,6032.7,1500.0,448.0,880.0,269.0,7241850.0,1400.0,605.0,1535.0,1.0
2018-02-09T21:26:30Z,6032.8,1501.0,440.0,880.0,268.0,7241966.0,1401.0,602.0,1538.0,1.0
2018-02-09T21:31:29Z,6032.9,1500.0,452.0,880.0,268.0,7242081.0,1399.0,604.0,1537.0,1.0
2018-02-09T21:36:29Z,6032.95,1498.0,448.0,880.0,267.0,7242200.0,1404.0,606.0,1545.0,1.0
2018-02-09T21:41:29Z,6033.05,1498.0,452.0,880.0,269.0,7242314.0,1397.0,609.0,1537.0,1.0
2018-02-09T21:46:30Z,6033.15,1502.0,448.0,880.0,268.0,7242433.0,1400.0,589.0,1530.0,1.0
2018-02-09T21:51:30Z,6033.2,1499.0,448.0,880.0,268.0,7242549.0,1407.0,580.0,1533.0,1.0
2018-02-09T21:56:30Z,6033.3,1500.0,443.0,880.0,269.0,7242667.0,1406.0,604.0,1539.0,1.0
2018-02-09T22:01:30Z,6033.4,1500.0,452.0,880.0,268.0,7242783.0,1390.0,601.0,1537.0,1.0
2018-02-09T22:06:30Z,6033.45,1499.0,456.0,880.0,268.0,7242897.0,1411.0,584.0,1533.0,1.0
2018-02-09T22:11:30Z,6033.55,1499.0,443.0,880.0,268.0,7243017.0,1402.0,586.0,1527.0,1.0
2018-02-09T22:16:30Z,6033.65,1495.0,452.0,890.0,269.0,7243132.0,1402.0,601.0,1535.0,1.0
2018-02-09T22:21:30Z,6033.7,1497.0,443.0,890.0,269.0,7243251.0,1386.0,608.0,1527.0,1.0
2018-02-09T22:26:30Z,6033.8,1504.0,452.0,890.0,268.0,7243365.0,1398.0,579.0,1518.0,1.0
2018-02-09T22:31:30Z,6033.9,1499.0,448.0,890.0,268.0,7243484.0,1368.0,611.0,1508.0,1.0
2018-02-09T22:36:30Z,6033.95,1503.0,460.0,860.0,268.0,7243598.0,1407.0,607.0,1538.0,1.0
2018-02-09T22:41:30Z,6034.05,1499.0,452.0,890.0,269.0,7243716.0,1399.0,603.0,1537.0,1.0
2018-02-09T22:46:30Z,6034.15,1501.0,452.0,850.0,268.0,7243832.0,1401.0,592.0,1534.0,1.0
2018-02-09T22:51:30Z,6034.2,1500.0,456.0,890.0,269.0,7243949.0,1413.0,612.0,1545.0,1.0
2018-02-09T22:56:30Z,6034.3,1502.0,460.0,870.0,268.0,7244067.0,1393.0,583.0,1525.0,1.0
2018-02-09T23:01:30Z,6034.4,1500.0,456.0,830.0,268.0,7244181.0,1383.0,609.0,1522.0,1.0
2018-02-09T23:06:30Z,6034.45,1502.0,452.0,900.0,269.0,7244300.0,1419.0,602.0,1553.0,1.0
2018-02-09T23:11:30Z,6034.55,1498.0,456.0,900.0,269.0,7244415.0,1407.0,597.0,1533.0,1.0
2018-02-09T23:16:30Z,6034.65,1502.0,448.0,890.0,269.0,7244534.0,1412.0,612.0,1542.0,1.0
2018-02-09T23:21:30Z,6034.7,1501.0,452.0,880.0,269.0,7244648.0,1405.0,609.0,1536.0,1.0
2018-02-09T23:26:30Z,6034.8,1501.0,452.0,880.0,268.0,7244765.0,1398.0,585.0,1524.0,1.0
2018-02-09T23:31:30Z,6034.9,1499.0,452.0,890.0,268.0,7244882.0,1393.0,590.0,1526.0,1.0
2018-02-09T23:36:30Z,6034.95,1505.0,452.0,900.0,267.0,7244999.0,1392.0,597.0,1525.0,1.0
2018-02-09T23:41:30Z,6035.05,1499.0,452.0,910.0,267.0,7245117.0,1419.0,607.0,1550.0,1.0
2018-02-09T23:46:30Z,6035.15,1499.0,456.0,850.0,269.0,7245231.0,1420.0,582.0,1540.0,1.0
2018-02-09T23:51:30Z,6035.2,1503.0,452.0,860.0,268.0,7245350.0,1397.0,585.0,1530.0,1.0
2018-02-09T23:56:30Z,6035.3,1503.0,456.0,900.0,268.0,7245465.0,1421.0,606.0,1548.0,1.0
2018-02-10T00:01:30Z,6035.4,1498.0,440.0,910.0,269.0,7245582.0,1398.0,603.0,1535.0,1.0
2018-02-10T00:06:30Z,6035.45,1498.0,452.0,830.0,268.0,7245699.0,1375.0,609.0,1524.0,1.0
2018-02-10T00:11:30Z,6035.55,1503.0,448.0,880.0,269.0,7245816.0,1413.0,598.0,1538.0,1.0
2018-02-10T00:16:30Z,6035.65,1500.0,436.0,910.0,268.0,7245933.0,1397.0,588.0,1525.0,1.0
2018-02-10T00:21:30Z,6035.7,1497.0,460.0,860.0,268.0,7246048.0,1398.0,602.0,1532.0,1.0
2018-02-10T00:26:30Z,6035.8,1501.0,463.0,840.0,268.0,7246168.0,1400.0,596.0,1536.0,1.0
2018-02-10T00:31:30Z,6035.9,1501.0,448.0,890.0,268.0,7246283.0,1395.0,604.0,1528.0,1.0
2018-02-10T00:36:30Z,6035.95,1499.0,452.0,910.0,268.0,7246401.0,1402.0,601.0,1545.0,1.0
2018-02-10T00:41:30Z,6036.05,1498.0,460.0,850.0,268.0,7246516.0,1388.0,610.0,1531.0,1.0
2018-02-10T00:46:30Z,6036.15,1501.0,452.0,830.0,269.0,7246631.0,1398.0,591.0,1523.0,1.0
2018-02-10T00:51:30Z,6036.2,1500.0,448.0,890.0,269.0,7246750.0,1386.0,597.0,1524.0,1.0
2018-02-10T00:56:30Z,6036.3,1503.0,448.0,910.0,268.0,7246864.0,1389.0,596.0,1522.0,1.0
2018-02-10T01:01:30Z,6036.4,1504.0,443.0,860.0,269.0,7246983.0,1401.0,597.0,1537.0,1.0
2018-02-10T01:06:30Z,6036.45,1501.0,452.0,830.0,268.0,7247099.0,1404.0,615.0,1541.0,1.0
2018-02-10T01:11:30Z,6036.55,1499.0,456.0,880.0,268.0,7247217.0,1406.0,594.0,1533.0,1.0
2018-02-10T01:16:30Z,6036.65,1501.0,452.0,910.0,268.0,7247333.0,1403.0,595.0,1526.0,1.0
2018-02-10T01:21:30Z,6036.7,1504.0,452.0,860.0,268.0,7247450.0,1399.0,586.0,1532.0,1.0
2018-02-10T01:26:30Z,6036.8,1497.0,460.0,830.0,268.0,7247567.0,1410.0,590.0,1536.0,1.0
2018-02-10T01:31:30Z,6036.9,1496.0,460.0,860.0,268.0,7247682.0,1410.0,596.0,1533.0,1.0
2018-02-10T01:36:30Z,6036.95,1499.0,452.0,890.0,268.0,7247800.0,1401.0,593.0,1532.0,1.0
2018-02-10T01:41:30Z,6037.05,1502.0,443.0,900.0,268.0,7247915.0,1411.0,602.0,1540.0,1.0
2018-02-10T01:46:30Z,6037.15,1498.0,448.0,900.0,268.0,7248034.0,1401.0,603.0,1538.0,1.0
2018-02-10T01:51:30Z,6037.2,1501.0,443.0,900.0,268.0,7248149.0,1409.0,583.0,1537.0,1.0
2018-02-10T01:56:30Z,6037.3,1497.0,456.0,900.0,269.0,7248266.0,1393.0,602.0,1528.0,1.0
2018-02-10T02:01:30Z,6037.4,1499.0,440.0,900.0,268.0,7248384.0,1395.0,599.0,1534.0,1.0
2018-02-10T02:06:30Z,6037.45,1502.0,448.0,900.0,268.0,7248499.0,1395.0,590.0,1532.0,1.0
2018-02-10T02:11:30Z,6037.55,1497.0,452.0,910.0,268.0,7248617.0,1380.0,584.0,1521.0,1.0
2018-02-10T02:16:30Z,6037.65,1500.0,448.0,860.0,269.0,7248732.0,1388.0,601.0,1531.0,1.0
2018-02-10T02:21:30Z,6037.7,1501.0,452.0,830.0,268.0,7248851.0,1404.0,592.0,1533.0,1.0
2018-02-10T02:26:30Z,6037.8,1501.0,443.0,820.0,268.0,7248960.0,1381.0,575.0,1507.0,1.0
2018-02-10T02:31:30Z,6037.9,1497.0,452.0,870.0,268.0,7249076.0,1394.0,588.0,1530.0,1.0
2018-02-10T02:36:30Z,6037.95,1500.0,460.0,900.0,269.0,7249192.0,1391.0,602.0,1527.0,1.0
2018-02-10T02:41:30Z,6038.05,1501.0,440.0,910.0,268.0,7249308.0,1412.0,601.0,1539.0,1.0
2018-02-10T02:46:30Z,6038.15,1500.0,460.0,850.0,268.0,7249427.0,1393.0,596.0,1536.0,1.0
2018-02-10T02:51:30Z,6038.2,1500.0,452.0,830.0,268.0,7249542.0,1403.0,613.0,1542.0,1.0
2018-02-10T02:56:30Z,6038.3,1501.0,452.0,860.0,268.0,7249660.0,1391.0,599.0,1533.0,1.0
2018-02-10T03:01:30Z,6038.4,1500.0,452.0,880.0,268.0,7249775.0,1402.0,589.0,1537.0,1.0
2018-02-10T03:06:30Z,6038.45,1504.0,448.0,900.0,268.0,7249895.0,1406.0,605.0,1540.0,1.0
2018-02-10T03:11:30Z,6038.55,1501.0,452.0,910.0,268.0,7250009.0,1385.0,607.0,1523.0,1.0
2018-02-10T03:16:30Z,6038.65,1502.0,456.0,860.0,268.0,7250126.0,1404.0,614.0,1551.0,1.0
2018-02-10T03:21:30Z,6038.7,1498.0,456.0,830.0,269.0,7250244.0,1401.0,602.0,1542.0,1.0
2018-02-10T03:26:30Z,6038.8,1503.0,448.0,870.0,268.0,7250359.0,1399.0,581.0,1525.0,1.0
2018-02-10T03:31:30Z,6038.9,1502.0,456.0,900.0,268.0,7250479.0,1398.0,582.0,1528.0,1.0
2018-02-10T03:36:30Z,6038.95,1499.0,443.0,910.0,269.0,7250593.0,1397.0,610.0,1537.0,1.0
2018-02-10T03:41:30Z,6039.05,1500.0,456.0,880.0,268.0,7250708.0,1403.0,602.0,1540.0,1.0
2018-02-10T03:46:30Z,6039.15,1502.0,448.0,890.0,268.0,7250826.0,1414.0,609.0,1549.0,1.0
2018-02-10T03:51:30Z,6039.2,1497.0,448.0,900.0,269.0,7250942.0,1400.0,592.0,1533.0,1.0
2018-02-10T03:56:30Z,6039.3,1501.0,452.0,900.0,269.0,7251061.0,1408.0,603.0,1537.0,1.0
2018-02-10T04:01:30Z,6039.4,1501.0,452.0,880.0,267.0,7251177.0,1393.0,588.0,1528.0,1.0
2018-02-10T04:06:30Z,6039.45,1503.0,452.0,860.0,268.0,7251295.0,1387.0,587.0,1531.0,1.0
2018-02-10T04:11:30Z,6039.55,1499.0,460.0,830.0,268.0,7251410.0,1420.0,587.0,1537.0,1.0
2018-02-10T04:16:30Z,6039.65,1500.0,456.0,900.0,268.0,7251529.0,1416.0,598.0,1542.0,1.0
2018-02-10T04:21:30Z,6039.7,1499.0,456.0,900.0,269.0,7251643.0,1402.0,589.0,1536.0,1.0
2018-02-10T04:26:30Z,6039.8,1501.0,452.0,880.0,269.0,7251760.0,1397.0,578.0,1524.0,1.0
2018-02-10T04:31:30Z,6039.9,1501.0,452.0,820.0,268.0,7251876.0,1406.0,592.0,1536.0,1.0
2018-02-10T04:36:30Z,6040.0,1502.0,448.0,900.0,268.0,7251993.0,1408.0,588.0,1537.0,1.0
2018-02-10T04:41:30Z,6040.05,1501.0,463.0,870.0,269.0,7252110.0,1410.0,578.0,1534.0,1.0
2018-02-10T04:46:30Z,6040.15,1499.0,456.0,900.0,269.0,7252227.0,1394.0,598.0,1533.0,1.0
2018-02-10T04:51:30Z,6040.25,1499.0,456.0,850.0,268.0,7252344.0,1413.0,583.0,1536.0,1.0
2018-02-10T04:56:30Z,6040.3,1501.0,448.0,890.0,268.0,7252460.0,1404.0,596.0,1533.0,1.0
2018-02-10T05:01:30Z,6040.4,1502.0,452.0,820.0,268.0,7252575.0,1401.0,600.0,1532.0,1.0
