timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-02-10T05:06:30Z,6040.5,1501.0,443.0,900.0,268.0,7252694.0,1393.0,601.0,1529.0,1.0
2018-02-10T05:11:30Z,6040.55,1502.0,456.0,870.0,268.0,7252809.0,1391.0,604.0,1534.0,1.0
2018-02-10T05:16:30Z,6040.65,1500.0,460.0,830.0,268.0,7252928.0,1396.0,600.0,1529.0,1.0
2018-02-10T05:21:30Z,6040.75,1500.0,456.0,900.0,268.0,7253044.0,1400.0,590.0,1533.0,1.0
2018-02-10T05:26:30Z,6040.8,1500.0,452.0,900.0,268.0,7253161.0,1415.0,586.0,1545.0,1.0
2018-02-10T05:31:30Z,6040.9,1499.0,463.0,880.0,269.0,7253277.0,1399.0,600.0,1534.0,1.0
2018-02-10T05:36:30Z,6041.0,1504.0,448.0,890.0,269.0,7253394.0,1397.0,581.0,1527.0,1.0
2018-02-10T05:41:30Z,6041.05,1502.0,448.0,900.0,268.0,7253511.0,1401.0,585.0,1529.0,1.0
2018-02-10T05:46:30Z,6041.15,1498.0,448.0,880.0,268.0,7253626.0,1407.0,605.0,1548.0,1.0
2018-02-10T05:51:30Z,6041.25,1497.0,456.0,900.0,269.0,7253744.0,1393.0,599.0,1528.0,1.0
2018-02-10T05:56:30Z,6041.3,1504.0,443.0,890.0,268.0,7253859.0,1392.0,601.0,1527.0,1.0
2018-02-10T06:01:30Z,6041.4,1498.0,452.0,890.0,269.0,7253978.0,1396.0,605.0,1537.0,1.0
2018-02-10T06:06:30Z,6041.5,1500.0,440.0,890.0,268.0,7254093.0,1396.0,600.0,1537.0,1.0
2018-02-10T06:11:30Z,6041.55,1500.0,460.0,890.0,269.0,7254211.0,1410.0,578.0,1536.0,1.0
2018-02-10T06:16:30Z,6041.65,1501.0,448.0,890.0,268.0,7254328.0,1403.0,600.0,1537.0,1.0
2018-02-10T06:21:30Z,6041.75,1501.0,460.0,890.0,268.0,7254443.0,1406.0,586.0,1539.0,1.0
2018-02-10T06:26:30Z,6041.8,1501.0,436.0,890.0,268.0,7254562.0,1402.0,593.0,1538.0,1.0
2018-02-10T06:31:30Z,6041.9,1498.0,463.0,880.0,269.0,7254677.0,1402.0,608.0,1544.0,1.0
2018-02-10T06:36:30Z,6042.0,1500.0,443.0,890.0,268.0,7254795.0,1395.0,593.0,1528.0,1.0
2018-02-10T06:41:30Z,6042.05,1503.0,443.0,890.0,268.0,7254911.0,1390.0,609.0,1533.0,1.0
2018-02-10T06:46:30Z,6042.15,1497.0,443.0,890.0,268.0,7255028.0,1397.0,593.0,1536.0,1.0
2018-02-10T06:51:30Z,6042.25,1500.0,448.0,890.0,269.0,7255143.0,1397.0,620.0,1541.0,1.0
2018-02-10T06:56:30Z,6042.3,1503.0,452.0,890.0,268.0,7255262.0,1394.0,594.0,1526.0,1.0
2018-02-10T07:01:30Z,6042.4,1499.0,452.0,880.0,269.0,7255377.0,1400.0,602.0,1534.0,1.0
2018-02-10T07:06:30Z,6042.5,1499.0,443.0,880.0,268.0,7255493.0,1392.0,596.0,1534.0,1.0
2018-02-10T07:11:30Z,6042.55,1502.0,452.0,890.0,268.0,7255610.0,1406.0,585.0,1537.0,1.0
2018-02-10T07:16:30Z,6042.65,1498.0,443.0,890.0,268.0,7255727.0,1386.0,579.0,1530.0,1.0
2018-02-10T07:21:30Z,6042.75,1504.0,452.0,890.0,269.0,7255845.0,1401.0,601.0,1537.0,1.0
2018-02-10T07:26:30Z,6042.8,1498.0,443.0,880.0,268.0,7255961.0,1405.0,602.0,1537.0,1.0
2018-02-10T07:31:30Z,6042.9,1501.0,463.0,850.0,268.0,7256079.0,1395.0,591.0,1527.0,1.0
2018-02-10T07:36:30Z,6043.0,1500.0,452.0,900.0,269.0,7256194.0,1396.0,573.0,1521.0,1.0
2018-02-10T07:41:30Z,6043.05,1497.0,452.0,870.0,269.0,7256310.0,1390.0,616.0,1529.0,1.0
2018-02-10T07:46:30Z,6043.15,1503.0,463.0,870.0,268.0,7256427.0,1383.0,599.0,1526.0,1.0
2018-02-10T07:51:30Z,6043.25,1501.0,456.0,870.0,268.0,7256544.0,1395.0,603.0,1526.0,1.0
2018-02-10T07:56:30Z,6043.3,1499.0,448.0,880.0,269.0,7256661.0,1415.0,586.0,1542.0,1.0
2018-02-10T08:01:30Z,6043.4,1503.0,452.0,880.0,267.0,7256777.0,1406.0,586.0,1535.0,1.0
2018-02-10T08:06:30Z,6043.5,1504.0,456.0,880.0,268.0,7256896.0,1393.0,597.0,1530.0,1.0
2018-02-10T08:11:30Z,6043.55,1500.0,460.0,880.0,268.0,7257011.0,1399.0,599.0,1535.0,1.0
2018-02-10T08:16:30Z,6043.65,1500.0,456.0,880.0,267.0,7257126.0,1392.0,585.0,1520.0,1.0
2018-02-10T08:21:30Z,6043.75,1501.0,448.0,880.0,268.0,7257244.0,1411.0,597.0,1536.0,1.0
2018-02-10T08:26:30Z,6043.8,1501.0,443.0,880.0,268.0,7257361.0,1392.0,611.0,1530.0,1.0
2018-02-10T08:31:30Z,6043.9,1504.0,448.0,880.0,269.0,7257478.0,1402.0,625.0,1542.0,1.0
2018-02-10T08:36:30Z,6044.0,1501.0,440.0,870.0,268.0,7257595.0,1397.0,593.0,1535.0,1.0
2018-02-10T08:41:30Z,6044.05,1502.0,456.0,870.0,269.0,7257711.0,1411.0,576.0,1530.0,1.0
2018-02-10T08:46:30Z,6044.15,1502.0,448.0,880.0,268.0,7257828.0,1393.0,609.0,1536.0,1.0
2018-02-10T08:51:30Z,6044.25,1502.0,452.0,880.0,268.0,7257943.0,1396.0,582.0,1521.0,1.0
2018-02-10T08:56:30Z,6044.3,1502.0,452.0,880.0,269.0,7258061.0,1394.0,607.0,1540.0,1.0
2018-02-10T09:01:30Z,6044.4,1499.0,448.0,880.0,269.0,7258176.0,1399.0,597.0,1528.0,1.0
2018-02-10T09:06:30Z,6044.5,1498.0,456.0,880.0,268.0,7258295.0,1405.0,591.0,1529.0,1.0
2018-02-10T09:11:30Z,6044.55,1499.0,460.0,870.0,268.0,7258411.0,1410.0,613.0,1539.0,1.0
2018-02-10T09:16:30Z,6044.65,1499.0,456.0,860.0,269.0,7258528.0,1403.0,620.0,1541.0,1.0
2018-02-10T09:21:30Z,6044.75,1501.0,468.0,860.0,268.0,7258645.0,1390.0,608.0,1532.0,1.0
2018-02-10T09:26:30Z,6044.8,1500.0,452.0,860.0,268.0,7258759.0,1402.0,614.0,1540.0,1.0
2018-02-10T09:31:30Z,6044.9,1501.0,456.0,860.0,269.0,7258878.0,1395.0,593.0,1530.0,1.0
2018-02-10T09:36:30Z,6045.0,1498.0,452.0,870.0,269.0,7258993.0,1395.0,595.0,1532.0,1.0
2018-02-10T09:41:30Z,6045.05,1502.0,448.0,870.0,268.0,7259112.0,1396.0,605.0,1534.0,1.0
2018-02-10T09:46:30Z,6045.15,1499.0,452.0,880.0,268.0,7259228.0,1393.0,599.0,1533.0,1.0
2018-02-10T09:51:30Z,6045.25,1498.0,448.0,880.0,268.0,7259346.0,1412.0,597.0,1545.0,1.0
2018-02-10T09:56:30Z,6045.3,1498.0,452.0,880.0,268.0,7259460.0,1387.0,601.0,1526.0,1.0
2018-02-10T10:01:30Z,6045.4,1497.0,456.0,880.0,269.0,7259579.0,1395.0,580.0,1522.0,1.0
2018-02-10T10:06:30Z,6045.5,1500.0,443.0,880.0,268.0,7259694.0,1404.0,601.0,1540.0,1.0
2018-02-10T10:11:30Z,6045.55,1498.0,456.0,870.0,268.0,7259811.0,1392.0,577.0,655.0,1.0
2018-02-10T10:16:30Z,6045.65,1501.0,463.0,870.0,268.0,7259927.0,1384.0,603.0,1530.0,1.0
2018-02-10T10:21:30Z,6045.75,1501.0,452.0,870.0,268.0,7260044.0,1403.0,585.0,1526.0,1.0
2018-02-10T10:26:30Z,6045.8,1497.0,456.0,870.0,269.0,7260163.0,1392.0,614.0,1538.0,1.0
2018-02-10T10:31:30Z,6045.9,1502.0,456.0,870.0,269.0,7260277.0,1402.0,611.0,1537.0,1.0
2018-02-10T10:36:30Z,6046.0,1499.0,456.0,870.0,268.0,7260392.0,1406.0,586.0,1539.0,1.0
2018-02-10T10:41:30Z,6046.05,1500.0,448.0,870.0,269.0,7260512.0,1390.0,595.0,1526.0,1.0
2018-02-10T10:46:30Z,6046.15,1499.0,443.0,870.0,267.0,7260628.0,1404.0,601.0,1533.0,1.0
2018-02-10T10:51:30Z,6046.25,1499.0,452.0,870.0,269.0,7260745.0,1398.0,593.0,1530.0,1.0
2018-02-10T10:56:30Z,6046.3,1499.0,452.0,870.0,267.0,7260861.0,1400.0,583.0,1523.0,1.0
2018-02-10T11:01:30Z,6046.4,1504.0,460.0,860.0,268.0,7260963.0,1230.0,534.0,1350.0,1.0
2018-02-10T11:06:30Z,6046.5,1503.0,452.0,860.0,268.0,7261066.0,1252.0,531.0,1373.0,1.0
2018-02-10T11:11:30Z,6046.55,1499.0,460.0,860.0,268.0,7261174.0,1286.0,554.0,1415.0,1.0
2018-02-10T11:16:30Z,6046.65,1501.0,452.0,870.0,269.0,7261283.0,1321.0,558.0,1449.0,1.0
2018-02-10T11:21:30Z,6046.75,1500.0,440.0,880.0,268.0,7261394.0,1378.0,585.0,1507.0,1.0
2018-02-10T11:26:30Z,6046.8,1500.0,440.0,880.0,269.0,7261511.0,1396.0,599.0,1530.0,1.0
2018-02-10T11:31:30Z,6046.9,1500.0,448.0,880.0,268.0,7261625.0,1403.0,593.0,1538.0,1.0
2018-02-10T11:36:30Z,6047.0,1502.0,452.0,880.0,269.0,7261745.0,1415.0,583.0,1538.0,1.0
2018-02-10T11:41:30Z,6047.05,1501.0,452.0,870.0,268.0,7261860.0,1408.0,591.0,1532.0,1.0
2018-02-10T11:46:30Z,6047.15,1499.0,456.0,870.0,268.0,7261979.0,1399.0,592.0,1533.0,1.0
2018-02-10T11:51:30Z,6047.25,1501.0,452.0,870.0,269.0,7262093.0,1400.0,587.0,1531.0,1.0
2018-02-10T11:56:30Z,6047.3,1503.0,448.0,870.0,268.0,7262210.0,1395.0,607.0,1533.0,1.0
2018-02-10T12:01:30Z,6047.4,1499.0,448.0,870.0,267.0,7262329.0,1410.0,587.0,1538.0,1.0
2018-02-10T12:06:30Z,6047.5,1501.0,452.0,870.0,267.0,7262442.0,1387.0,605.0,1531.0,1.0
2018-02-10T12:11:31Z,6047.55,1500.0,448.0,870.0,268.0,7262562.0,1405.0,591.0,1535.0,1.0
2018-02-10T12:16:30Z,6047.65,1500.0,448.0,870.0,268.0,7262677.0,1407.0,562.0,1526.0,1.0
2018-02-10T12:21:31Z,6047.75,1504.0,456.0,870.0,268.0,7262796.0,1392.0,598.0,1529.0,1.0
2018-02-10T12:26:30Z,6047.8,1500.0,452.0,870.0,268.0,7262911.0,1390.0,609.0,1532.0,1.0
2018-02-10T12:31:30Z,6047.9,1499.0,460.0,870.0,269.0,7263025.0,1415.0,603.0,1544.0,1.0
2018-02-10T12:36:31Z,6048.0,1501.0,448.0,880.0,268.0,7263144.0,1403.0,583.0,1534.0,1.0
2018-02-10T12:41:31Z,6048.05,1499.0,448.0,880.0,269.0,7263260.0,1414.0,613.0,1539.0,1.0
2018-02-10T12:46:30Z,6048.15,1501.0,460.0,880.0,269.0,7263377.0,1399.0,606.0,1533.0,1.0
2018-02-10T12:51:31Z,6048.25,1499.0,452.0,880.0,269.0,7263494.0,1405.0,584.0,1531.0,1.0
2018-02-10T12:56:31Z,6048.35,1499.0,452.0,880.0,268.0,7263613.0,1391.0,599.0,1527.0,1.0
2018-02-10T13:01:31Z,6048.4,1500.0,452.0,880.0,269.0,7263728.0,1396.0,597.0,1538.0,1.0
2018-02-10T13:06:31Z,6048.5,1502.0,452.0,880.0,269.0,7263842.0,1386.0,605.0,1530.0,1.0
2018-02-10T13:11:31Z,6048.6,1498.0,452.0,880.0,268.0,7263961.0,1400.0,611.0,1537.0,1.0
2018-02-10T13:16:31Z,6048.65,1499.0,448.0,890.0,268.0,7264076.0,1402.0,622.0,1544.0,1.0
2018-02-10T13:21:31Z,6048.75,1505.0,452.0,890.0,269.0,7264194.0,1402.0,581.0,1528.0,1.0
2018-02-10T13:26:31Z,6048.85,1501.0,452.0,860.0,268.0,7264311.0,1399.0,577.0,1533.0,1.0
2018-02-10T13:31:31Z,6048.9,1501.0,452.0,870.0,268.0,7264428.0,1400.0,607.0,1532.0,1.0
2018-02-10T13:36:31Z,6049.0,1501.0,443.0,890.0,268.0,7264544.0,1391.0,601.0,1534.0,1.0
2018-02-10T13:41:31Z,6049.1,1496.0,452.0,890.0,268.0,7264659.0,1405.0,610.0,1544.0,1.0
2018-02-10T13:46:31Z,6049.15,1501.0,452.0,900.0,267.0,7264778.0,1389.0,578.0,1530.0,1.0
2018-02-10T13:51:31Z,6049.25,1503.0,448.0,830.0,269.0,7264893.0,1388.0,596.0,1532.0,1.0
2018-02-10T13:56:31Z,6049.35,1502.0,448.0,880.0,268.0,7265012.0,1409.0,591.0,1532.0,1.0
2018-02-10T14:01:31Z,6049.4,1500.0,443.0,880.0,267.0,7265127.0,1402.0,602.0,1541.0,1.0
2018-02-10T14:06:31Z,6049.5,1499.0,448.0,880.0,269.0,7265245.0,1406.0,606.0,1540.0,1.0
2018-02-10T14:11:31Z,6049.6,1501.0,452.0,880.0,269.0,7265361.0,1397.0,586.0,1517.0,1.0
2018-02-10T14:16:31Z,6049.65,1500.0,456.0,880.0,269.0,7265476.0,1400.0,594.0,1538.0,1.0
2018-02-10T14:21:31Z,6049.75,1497.0,448.0,880.0,268.0,7265596.0,1401.0,596.0,1539.0,1.0
2018-02-10T14:26:31Z,6049.85,1502.0,440.0,880.0,269.0,7265711.0,1413.0,595.0,1537.0,1.0
2018-02-10T14:31:31Z,6049.9,1504.0,440.0,890.0,267.0,7265828.0,1379.0,621.0,1525.0,1.0
2018-02-10T14:36:31Z,6050.0,1499.0,448.0,880.0,267.0,7265944.0,1398.0,588.0,1525.0,1.0
2018-02-10T14:41:31Z,6050.1,1504.0,448.0,880.0,268.0,7266062.0,1400.0,612.0,1540.0,1.0
2018-02-10T14:46:31Z,6050.15,1502.0,443.0,880.0,268.0,7266177.0,1412.0,608.0,1548.0,1.0
2018-02-10T14:51:31Z,6050.25,1498.0,443.0,880.0,268.0,7266295.0,1402.0,580.0,1528.0,1.0
2018-02-10T14:56:31Z,6050.35,1501.0,452.0,880.0,268.0,7266410.0,1401.0,603.0,1536.0,1.0
2018-02-10T15:01:31Z,6050.4,1501.0,452.0,880.0,268.0,7266527.0,1404.0,596.0,1531.0,1.0
2018-02-10T15:06:31Z,6050.5,1497.0,452.0,880.0,268.0,7266645.0,1398.0,586.0,1531.0,1.0
2018-02-10T15:11:31Z,6050.6,1500.0,443.0,880.0,268.0,7266760.0,1407.0,585.0,1536.0,1.0
2018-02-10T15:16:31Z,6050.65,1503.0,456.0,880.0,269.0,7266879.0,1405.0,580.0,1536.0,1.0
2018-02-10T15:21:31Z,6050.75,1499.0,452.0,880.0,269.0,7266993.0,1407.0,599.0,1534.0,1.0
2018-02-10T15:26:31Z,6050.85,1498.0,460.0,880.0,268.0,7267113.0,1403.0,602.0,1537.0,1.0
2018-02-10T15:31:31Z,6050.9,1500.0,448.0,880.0,269.0,7267228.0,1388.0,593.0,1531.0,1.0
2018-02-10T15:36:31Z,6051.0,1497.0,460.0,880.0,268.0,7267346.0,1400.0,588.0,1531.0,1.0
2018-02-10T15:41:31Z,6051.1,1503.0,452.0,880.0,269.0,7267462.0,1404.0,610.0,1541.0,1.0
2018-02-10T15:46:31Z,6051.15,1501.0,440.0,880.0,268.0,7267577.0,1399.0,600.0,1539.0,1.0
2018-02-10T15:51:31Z,6051.25,1499.0,452.0,880.0,267.0,7267694.0,1404.0,594.0,1537.0,1.0
2018-02-10T15:56:31Z,6051.35,1503.0,448.0,880.0,268.0,7267811.0,1409.0,578.0,1532.0,1.0
2018-02-10T16:01:31Z,6051.4,1499.0,452.0,880.0,268.0,7267928.0,1413.0,585.0,1541.0,1.0
2018-02-10T16:06:31Z,6051.5,1500.0,452.0,880.0,268.0,7268045.0,1394.0,594.0,1522.0,1.0
2018-02-10T16:11:31Z,6051.6,1503.0,452.0,880.0,269.0,7268163.0,1378.0,606.0,1526.0,1.0
2018-02-10T16:16:31Z,6051.65,1502.0,452.0,880.0,267.0,7268278.0,1407.0,579.0,1530.0,1.0
2018-02-10T16:21:31Z,6051.75,1499.0,452.0,890.0,268.0,7268395.0,1391.0,595.0,1526.0,1.0
2018-02-10T16:26:31Z,6051.85,1499.0,448.0,810.0,267.0,7268511.0,1405.0,583.0,1534.0,1.0
2018-02-10T16:31:31Z,6051.9,1501.0,443.0,880.0,268.0,7268628.0,1394.0,606.0,1532.0,1.0
2018-02-10T16:36:31Z,6052.0,1500.0,452.0,880.0,269.0,7268744.0,1404.0,591.0,1533.0,1.0
2018-02-10T16:41:31Z,6052.1,1502.0,452.0,880.0,267.0,7268862.0,1397.0,606.0,1535.0,1.0
2018-02-10T16:46:31Z,6052.15,1502.0,448.0,880.0,268.0,7268978.0,1404.0,590.0,1532.0,1.0
2018-02-10T16:51:31Z,6052.25,1499.0,440.0,880.0,268.0,7269095.0,1400.0,593.0,1534.0,1.0
2018-02-10T16:56:31Z,6052.35,1503.0,452.0,890.0,268.0,7269210.0,1406.0,617.0,1542.0,1.0
2018-02-10T17:01:31Z,6052.4,1502.0,456.0,890.0,268.0,7269328.0,1386.0,603.0,1520.0,1.0
2018-02-10T17:06:31Z,6052.5,1502.0,456.0,880.0,268.0,7269443.0,1403.0,609.0,1538.0,1.0
2018-02-10T17:11:31Z,6052.6,1497.0,443.0,880.0,269.0,7269562.0,1400.0,595.0,1532.0,1.0
2018-02-10T17:16:31Z,6052.65,1500.0,452.0,880.0,269.0,7269677.0,1392.0,571.0,1520.0,1.0
2018-02-10T17:21:31Z,6052.75,1503.0,448.0,880.0,268.0,7269796.0,1404.0,604.0,1538.0,1.0
2018-02-10T17:26:31Z,6052.85,1501.0,452.0,870.0,268.0,7269912.0,1409.0,611.0,1537.0,1.0
2018-02-10T17:31:31Z,6052.9,1500.0,452.0,870.0,268.0,7270028.0,1408.0,589.0,1533.0,1.0
2018-02-10T17:36:31Z,6053.0,1503.0,448.0,870.0,269.0,7270145.0,1397.0,603.0,1540.0,1.0
2018-02-10T17:41:31Z,6053.1,1500.0,452.0,870.0,267.0,7270260.0,1397.0,592.0,1537.0,1.0
2018-02-10T17:46:31Z,6053.15,1497.0,448.0,870.0,269.0,7270379.0,1407.0,617.0,1545.0,1.0
2018-02-10T17:51:31Z,6053.25,1497.0,460.0,870.0,268.0,7270494.0,1405.0,608.0,1540.0,1.0
2018-02-10T17:56:31Z,6053.35,1501.0,460.0,870.0,268.0,7270613.0,1403.0,576.0,1524.0,1.0
2018-02-10T18:01:31Z,6053.4,1500.0,460.0,870.0,268.0,7270727.0,1395.0,590.0,1530.0,1.0
2018-02-10T18:06:31Z,6053.5,1502.0,452.0,870.0,268.0,7270846.0,1402.0,574.0,1529.0,1.0
2018-02-10T18:11:31Z,6053.6,1502.0,456.0,870.0,268.0,7270961.0,1404.0,608.0,1539.0,1.0
2018-02-10T18:16:31Z,6053.65,1502.0,460.0,870.0,268.0,7271078.0,1402.0,605.0,1542.0,1.0
2018-02-10T18:21:31Z,6053.75,1499.0,443.0,870.0,267.0,7271196.0,1399.0,587.0,1529.0,1.0
2018-02-10T18:26:31Z,6053.85,1501.0,456.0,870.0,268.0,7271311.0,1403.0,604.0,1538.0,1.0
2018-02-10T18:31:31Z,6053.9,1499.0,463.0,870.0,268.0,7271430.0,1392.0,581.0,1524.0,1.0
2018-02-10T18:36:31Z,6054.0,1501.0,452.0,870.0,268.0,7271544.0,1401.0,587.0,1532.0,1.0
2018-02-10T18:41:31Z,6054.1,1503.0,448.0,870.0,268.0,7271664.0,1409.0,595.0,1534.0,1.0
2018-02-10T18:46:31Z,6054.15,1502.0,460.0,870.0,268.0,7271778.0,1411.0,577.0,1531.0,1.0
2018-02-10T18:51:31Z,6054.25,1501.0,460.0,870.0,268.0,7271897.0,1390.0,611.0,1540.0,1.0
2018-02-10T18:56:31Z,6054.35,1501.0,456.0,870.0,268.0,7272012.0,1402.0,598.0,1535.0,1.0
2018-02-10T19:01:31Z,6054.4,1498.0,448.0,870.0,268.0,7272129.0,1404.0,561.0,1525.0,1.0
2018-02-10T19:06:31Z,6054.5,1500.0,448.0,870.0,269.0,7272245.0,1391.0,599.0,1531.0,1.0
2018-02-10T19:11:31Z,6054.6,1502.0,448.0,870.0,268.0,7272361.0,1397.0,600.0,1535.0,1.0
2018-02-10T19:16:31Z,6054.65,1499.0,460.0,870.0,267.0,7272479.0,1391.0,615.0,1531.0,1.0
2018-02-10T19:21:31Z,6054.75,1495.0,463.0,870.0,269.0,7272595.0,1395.0,604.0,1534.0,1.0
2018-02-10T19:26:31Z,6054.85,1500.0,452.0,870.0,269.0,7272712.0,1393.0,597.0,1528.0,1.0
2018-02-10T19:31:31Z,6054.9,1503.0,456.0,870.0,268.0,7272829.0,1392.0,598.0,1526.0,1.0
2018-02-10T19:36:31Z,6055.0,1497.0,463.0,870.0,268.0,7272944.0,1409.0,585.0,1536.0,1.0
2018-02-10T19:41:31Z,6055.1,1500.0,452.0,870.0,269.0,7273063.0,1397.0,599.0,1535.0,1.0
2018-02-10T19:46:31Z,6055.15,1500.0,443.0,870.0,267.0,7273177.0,1388.0,604.0,1527.0,1.0
2018-02-10T19:51:31Z,6055.25,1500.0,456.0,870.0,268.0,7273296.0,1390.0,587.0,1518.0,1.0
2018-02-10T19:56:31Z,6055.35,1501.0,443.0,870.0,269.0,7273412.0,1391.0,588.0,1527.0,1.0
2018-02-10T20:01:31Z,6055.4,1499.0,448.0,870.0,268.0,7273530.0,1403.0,609.0,1533.0,1.0
2018-02-10T20:06:31Z,6055.5,1500.0,448.0,870.0,269.0,7273646.0,1398.0,595.0,1531.0,1.0
2018-02-10T20:11:31Z,6055.6,1499.0,448.0,870.0,269.0,7273761.0,1398.0,614.0,1540.0,1.0
2018-02-10T20:16:31Z,6055.65,1501.0,448.0,870.0,267.0,7273880.0,1404.0,592.0,1531.0,1.0
2018-02-10T20:21:31Z,6055.75,1500.0,443.0,870.0,267.0,7273995.0,1408.0,580.0,1535.0,1.0
2018-02-10T20:26:31Z,6055.85,1501.0,460.0,870.0,268.0,7274114.0,1405.0,580.0,1529.0,1.0
2018-02-10T20:31:31Z,6055.9,1500.0,456.0,880.0,268.0,7274228.0,1397.0,589.0,1530.0,1.0
2018-02-10T20:36:31Z,6056.0,1499.0,452.0,880.0,269.0,7274346.0,1393.0,624.0,1539.0,1.0
2018-02-10T20:41:31Z,6056.1,1499.0,463.0,880.0,268.0,7274461.0,1395.0,590.0,1534.0,1.0
2018-02-10T20:46:31Z,6056.15,1498.0,443.0,870.0,269.0,7274580.0,1401.0,600.0,1542.0,1.0
2018-02-10T20:51:31Z,6056.25,1501.0,448.0,870.0,269.0,7274694.0,1410.0,599.0,1544.0,1.0
2018-02-10T20:56:31Z,6056.35,1501.0,460.0,870.0,269.0,7274812.0,1392.0,604.0,1531.0,1.0
2018-02-10T21:01:31Z,6056.4,1502.0,448.0,870.0,269.0,7274929.0,1393.0,598.0,1524.0,1.0
2018-02-10T21:06:31Z,6056.5,1500.0,456.0,880.0,268.0,7275045.0,1387.0,607.0,1530.0,1.0
2018-02-10T21:11:31Z,6056.6,1503.0,443.0,880.0,269.0,7275164.0,1398.0,592.0,1532.0,1.0
2018-02-10T21:16:31Z,6056.7,1500.0,440.0,880.0,268.0,7275280.0,1404.0,589.0,1534.0,1.0
2018-02-10T21:21:31Z,6056.75,1501.0,448.0,870.0,268.0,7275398.0,1404.0,581.0,1533.0,1.0
2018-02-10T21:26:31Z,6056.85,1498.0,448.0,870.0,269.0,7275512.0,1398.0,607.0,1532.0,1.0
2018-02-10T21:31:31Z,6056.95,1500.0,456.0,870.0,268.0,7275628.0,1397.0,598.0,1536.0,1.0
2018-02-10T21:36:31Z,6057.0,1502.0,436.0,870.0,268.0,7275746.0,1401.0,587.0,1533.0,1.0
2018-02-10T21:41:31Z,6057.1,1501.0,463.0,870.0,269.0,7275862.0,1402.0,605.0,1545.0,1.0
2018-02-10T21:46:31Z,6057.2,1499.0,456.0,870.0,269.0,7275979.0,1410.0,581.0,1537.0,1.0
2018-02-10T21:51:31Z,6057.25,1500.0,443.0,870.0,267.0,7276096.0,1389.0,598.0,1531.0,1.0
2018-02-10T21:56:31Z,6057.35,1501.0,448.0,870.0,268.0,7276213.0,1407.0,574.0,1532.0,1.0
2018-02-10T22:01:31Z,6057.45,1500.0,456.0,870.0,268.0,7276330.0,1412.0,580.0,1533.0,1.0
2018-02-10T22:06:31Z,6057.5,1498.0,443.0,870.0,267.0,7276445.0,1391.0,609.0,1529.0,1.0
2018-02-10T22:11:31Z,6057.6,1499.0,456.0,870.0,268.0,7276563.0,1400.0,598.0,1527.0,1.0
2018-02-10T22:16:31Z,6057.7,1499.0,448.0,880.0,269.0,7276679.0,1405.0,606.0,1537.0,1.0
2018-02-10T22:21:31Z,6057.75,1497.0,460.0,880.0,269.0,7276796.0,1404.0,582.0,1537.0,1.0
2018-02-10T22:26:31Z,6057.85,1496.0,456.0,880.0,269.0,7276914.0,1399.0,600.0,1537.0,1.0
2018-02-10T22:31:31Z,6057.95,1499.0,452.0,870.0,268.0,7277030.0,1414.0,608.0,1545.0,1.0
2018-02-10T22:36:31Z,6058.0,1499.0,460.0,880.0,269.0,7277147.0,1395.0,607.0,1531.0,1.0
2018-02-10T22:41:31Z,6058.1,1500.0,443.0,880.0,268.0,7277262.0,1385.0,604.0,1526.0,1.0
2018-02-10T22:46:31Z,6058.2,1500.0,463.0,890.0,268.0,7277380.0,1402.0,617.0,1543.0,1.0
2018-02-10T22:51:31Z,6058.25,1499.0,463.0,880.0,268.0,7277495.0,1405.0,608.0,1539.0,1.0
2018-02-10T22:56:31Z,6058.35,1499.0,456.0,820.0,268.0,7277614.0,1407.0,581.0,1539.0,1.0
2018-02-10T23:01:31Z,6058.45,1502.0,452.0,890.0,268.0,7277728.0,1392.0,600.0,1533.0,1.0
2018-02-10T23:06:31Z,6058.5,1502.0,456.0,880.0,268.0,7277847.0,1394.0,597.0,1530.0,1.0
2018-02-10T23:11:31Z,6058.6,1501.0,456.0,880.0,269.0,7277962.0,1397.0,596.0,1531.0,1.0
2018-02-10T23:16:31Z,6058.7,1502.0,456.0,880.0,268.0,7278080.0,1390.0,601.0,1527.0,1.0
2018-02-10T23:21:31Z,6058.75,1499.0,456.0,890.0,268.0,7278197.0,1395.0,612.0,1537.0,1.0
2018-02-10T23:26:31Z,6058.85,1501.0,448.0,880.0,268.0,7278312.0,1395.0,604.0,1530.0,1.0
2018-02-10T23:31:31Z,6058.95,1500.0,443.0,880.0,268.0,7278431.0,1398.0,601.0,1526.0,1.0
2018-02-10T23:36:31Z,6059.0,1501.0,452.0,890.0,269.0,7278546.0,1407.0,598.0,1544.0,1.0
2018-02-10T23:41:31Z,6059.1,1502.0,456.0,820.0,268.0,7278664.0,1395.0,599.0,1541.0,1.0
2018-02-10T23:46:31Z,6059.2,1500.0,448.0,900.0,269.0,7278780.0,1385.0,617.0,1528.0,1.0
2018-02-10T23:51:31Z,6059.25,1500.0,460.0,880.0,269.0,7278898.0,1401.0,587.0,1528.0,1.0
2018-02-10T23:56:31Z,6059.35,1500.0,460.0,820.0,269.0,7279012.0,1396.0,605.0,1543.0,1.0
2018-02-11T00:01:31Z,6059.45,1497.0,456.0,860.0,268.0,7279131.0,1390.0,603.0,1533.0,1.0
2018-02-11T00:06:31Z,6059.5,1503.0,456.0,900.0,268.0,7279246.0,1391.0,593.0,1527.0,1.0
2018-02-11T00:11:31Z,6059.6,1501.0,456.0,900.0,268.0,7279363.0,1401.0,598.0,1536.0,1.0
2018-02-11T00:16:31Z,6059.7,1502.0,456.0,900.0,268.0,7279480.0,1390.0,606.0,1534.0,1.0
2018-02-11T00:21:31Z,6059.75,1497.0,463.0,890.0,268.0,7279596.0,1397.0,601.0,1546.0,1.0
2018-02-11T00:26:31Z,6059.85,1501.0,452.0,890.0,269.0,7279713.0,1399.0,592.0,1537.0,1.0
2018-02-11T00:31:31Z,6059.95,1498.0,460.0,890.0,268.0,7279830.0,1413.0,596.0,1546.0,1.0
2018-02-11T00:36:31Z,6060.0,1500.0,456.0,890.0,269.0,7279947.0,1387.0,603.0,1529.0,1.0
2018-02-11T00:41:31Z,6060.1,1502.0,452.0,880.0,268.0,7280064.0,1406.0,606.0,1533.0,1.0
2018-02-11T00:46:33Z,6060.2,1502.0,452.0,880.0,268.0,7280183.0,1394.0,580.0,1530.0,1.0
2018-02-11T00:51:31Z,6060.25,1500.0,452.0,860.0,268.0,7280297.0,1407.0,591.0,1537.0,1.0
2018-02-11T00:56:32Z,6060.35,1503.0,452.0,820.0,268.0,7280416.0,1406.0,620.0,1552.0,1.0
2018-02-11T01:01:31Z,6060.45,1500.0,448.0,900.0,268.0,7280530.0,1397.0,604.0,1532.0,1.0
2018-02-11T01:06:31Z,6060.5,1497.0,448.0,900.0,269.0,7280645.0,1399.0,609.0,1536.0,1.0
2018-02-11T01:11:31Z,6060.6,1502.0,448.0,900.0,268.0,7280764.0,1410.0,587.0,1539.0,1.0
2018-02-11T01:16:31Z,6060.7,1499.0,456.0,910.0,268.0,7280879.0,1405.0,576.0,1538.0,1.0
2018-02-11T01:21:31Z,6060.75,1498.0,443.0,900.0,269.0,7280996.0,1420.0,597.0,1547.0,1.0
2018-02-11T01:26:31Z,6060.85,1500.0,448.0,840.0,269.0,7281114.0,1402.0,587.0,1537.0,1.0
2018-02-11T01:31:31Z,6060.95,1503.0,456.0,820.0,267.0,7281229.0,1418.0,594.0,1543.0,1.0
2018-02-11T01:36:31Z,6061.0,1502.0,460.0,870.0,269.0,7281348.0,1396.0,601.0,1526.0,1.0
2018-02-11T01:41:31Z,6061.1,1498.0,460.0,880.0,269.0,7281463.0,1403.0,599.0,1540.0,1.0
2018-02-11T01:46:31Z,6061.2,1501.0,456.0,900.0,268.0,7281581.0,1404.0,608.0,1545.0,1.0
2018-02-11T01:51:31Z,6061.25,1502.0,448.0,900.0,269.0,7281696.0,1405.0,593.0,1538.0,1.0
2018-02-11T01:56:31Z,6061.35,1500.0,452.0,900.0,268.0,7281813.0,1401.0,589.0,1525.0,1.0
2018-02-11T02:01:31Z,6061.45,1500.0,448.0,910.0,269.0,7281930.0,1403.0,594.0,1529.0,1.0
2018-02-11T02:06:31Z,6061.5,1501.0,456.0,850.0,268.0,7282046.0,1409.0,582.0,1542.0,1.0
2018-02-11T02:11:31Z,6061.6,1498.0,452.0,820.0,268.0,7282165.0,1404.0,602.0,1538.0,1.0
2018-02-11T02:16:31Z,6061.7,1499.0,452.0,860.0,268.0,7282280.0,1390.0,585.0,1527.0,1.0
2018-02-11T02:21:31Z,6061.75,1499.0,443.0,890.0,268.0,7282398.0,1393.0,607.0,1538.0,1.0
2018-02-11T02:26:31Z,6061.85,1501.0,460.0,900.0,268.0,7282513.0,1393.0,590.0,1529.0,1.0
2018-02-11T02:31:31Z,6061.95,1501.0,452.0,880.0,268.0,7282632.0,1404.0,598.0,1541.0,1.0
2018-02-11T02:36:31Z,6062.0,1500.0,452.0,830.0,268.0,7282747.0,1395.0,603.0,1533.0,1.0
2018-02-11T02:41:31Z,6062.1,1502.0,456.0,860.0,269.0,7282863.0,1410.0,596.0,1544.0,1.0
2018-02-11T02:46:31Z,6062.2,1502.0,452.0,900.0,269.0,7282980.0,1388.0,613.0,1527.0,1.0
2018-02-11T02:51:31Z,6062.25,1499.0,448.0,910.0,268.0,7283097.0,1393.0,592.0,1534.0,1.0
2018-02-11T02:56:31Z,6062.35,1498.0,460.0,830.0,268.0,7283214.0,1400.0,608.0,1539.0,1.0
2018-02-11T03:01:31Z,6062.45,1500.0,452.0,870.0,269.0,7283330.0,1399.0,603.0,1533.0,1.0
2018-02-11T03:06:31Z,6062.5,1501.0,452.0,900.0,267.0,7283449.0,1402.0,604.0,1531.0,1.0
2018-02-11T03:11:32Z,6062.6,1500.0,456.0,910.0,269.0,7283564.0,1392.0,595.0,1531.0,1.0
2018-02-11T03:16:31Z,6062.65,1501.0,440.0,890.0,268.0,7283679.0,1398.0,614.0,1544.0,1.0
2018-02-11T03:21:32Z,6062.75,1501.0,452.0,820.0,268.0,7283797.0,1410.0,596.0,1534.0,1.0
2018-02-11T03:26:31Z,6062.85,1504.0,456.0,900.0,268.0,7283915.0,1400.0,589.0,1535.0,1.0
2018-02-11T03:31:31Z,6062.95,1500.0,468.0,820.0,268.0,7284031.0,1403.0,593.0,1538.0,1.0
2018-02-11T03:36:32Z,6063.0,1500.0,452.0,890.0,268.0,7284147.0,1403.0,604.0,1539.0,1.0
2018-02-11T03:41:31Z,6063.1,1500.0,452.0,830.0,268.0,7284264.0,1397.0,590.0,1542.0,1.0
2018-02-11T03:46:31Z,6063.2,1502.0,456.0,880.0,267.0,7284381.0,1390.0,592.0,1534.0,1.0
2018-02-11T03:51:31Z,6063.25,1502.0,456.0,840.0,268.0,7284496.0,1393.0,611.0,1538.0,1.0
2018-02-11T03:56:31Z,6063.35,1501.0,452.0,880.0,268.0,7284614.0,1407.0,593.0,1534.0,1.0
2018-02-11T04:01:31Z,6063.4,1500.0,452.0,900.0,268.0,7284729.0,1389.0,612.0,1525.0,1.0
2018-02-11T04:06:32Z,6063.5,1503.0,452.0,880.0,268.0,7284848.0,1398.0,596.0,1528.0,1.0
2018-02-11T04:11:32Z,6063.6,1502.0,452.0,900.0,268.0,7284963.0,1399.0,600.0,1537.0,1.0
2018-02-11T04:16:32Z,6063.7,1502.0,452.0,870.0,269.0,7285081.0,1405.0,598.0,1534.0,1.0
2018-02-11T04:21:32Z,6063.75,1501.0,452.0,900.0,268.0,7285196.0,1408.0,607.0,1543.0,1.0
2018-02-11T04:26:32Z,6063.85,1502.0,460.0,870.0,268.0,7285315.0,1402.0,607.0,1537.0,1.0
2018-02-11T04:31:32Z,6063.9,1497.0,443.0,900.0,268.0,7285430.0,1402.0,616.0,1537.0,1.0
2018-02-11T04:36:32Z,6064.0,1498.0,452.0,860.0,268.0,7285547.0,1410.0,596.0,1537.0,1.0
2018-02-11T04:41:32Z,6064.1,1500.0,448.0,900.0,268.0,7285665.0,1400.0,610.0,1540.0,1.0
2018-02-11T04:46:32Z,6064.15,1501.0,456.0,820.0,268.0,7285780.0,1397.0,591.0,1538.0,1.0
2018-02-11T04:51:32Z,6064.25,1500.0,443.0,890.0,268.0,7285898.0,1407.0,611.0,1542.0,1.0
2018-02-11T04:56:32Z,6064.35,1499.0,463.0,840.0,269.0,7286013.0,1404.0,600.0,1542.0,1.0
2018-02-11T05:01:32Z,6064.45,1500.0,456.0,880.0,268.0,7286132.0,1402.0,595.0,1532.0,1.0
2018-02-11T05:06:32Z,6064.5,1500.0,452.0,900.0,268.0,7286247.0,1396.0,594.0,1536.0,1.0
2018-02-11T05:11:32Z,6064.6,1502.0,452.0,810.0,268.0,7286365.0,1411.0,594.0,1541.0,1.0
2018-02-11T05:16:32Z,6064.65,1499.0,452.0,890.0,268.0,7286480.0,1395.0,582.0,1521.0,1.0
2018-02-11T05:21:32Z,6064.75,1499.0,452.0,840.0,268.0,7286597.0,1396.0,601.0,1531.0,1.0
2018-02-11T05:26:32Z,6064.85,1503.0,456.0,880.0,268.0,7286714.0,1396.0,598.0,1532.0,1.0
2018-02-11T05:31:32Z,6064.9,1500.0,452.0,900.0,267.0,7286830.0,1401.0,593.0,1531.0,1.0
2018-02-11T05:36:32Z,6065.05,1501.0,452.0,810.0,269.0,7286949.0,1397.0,574.0,1525.0,1.0
2018-02-11T05:41:32Z,6065.1,1501.0,452.0,880.0,268.0,7287064.0,1397.0,608.0,1535.0,1.0
2018-02-11T05:46:32Z,6065.2,1502.0,452.0,890.0,268.0,7287182.0,1392.0,605.0,1536.0,1.0
2018-02-11T05:51:32Z,6065.25,1500.0,456.0,840.0,268.0,7287297.0,1397.0,600.0,1534.0,1.0
2018-02-11T05:56:32Z,6065.35,1503.0,456.0,870.0,268.0,7287414.0,1407.0,600.0,1538.0,1.0
2018-02-11T06:01:32Z,6065.4,1500.0,456.0,890.0,269.0,7287531.0,1388.0,608.0,1531.0,1.0
2018-02-11T06:06:32Z,6065.5,1500.0,443.0,900.0,268.0,7287647.0,1407.0,604.0,1541.0,1.0
2018-02-11T06:11:32Z,6065.6,1502.0,452.0,870.0,269.0,7287764.0,1403.0,609.0,1540.0,1.0
2018-02-11T06:16:32Z,6065.65,1498.0,448.0,890.0,268.0,7287881.0,1400.0,571.0,1525.0,1.0
2018-02-11T06:21:32Z,6065.75,1501.0,448.0,890.0,268.0,7287998.0,1402.0,601.0,1531.0,1.0
2018-02-11T06:26:32Z,6065.85,1501.0,456.0,880.0,268.0,7288114.0,1401.0,601.0,1533.0,1.0
2018-02-11T06:31:32Z,6065.9,1499.0,448.0,880.0,269.0,7288233.0,1392.0,601.0,1531.0,1.0
2018-02-11T06:36:32Z,6066.0,1498.0,443.0,860.0,268.0,7288348.0,1402.0,605.0,1534.0,1.0
2018-02-11T06:41:32Z,6066.1,1499.0,452.0,850.0,268.0,7288464.0,1387.0,603.0,1527.0,1.0
2018-02-11T06:46:32Z,6066.15,1502.0,456.0,870.0,269.0,7288582.0,1410.0,599.0,1538.0,1.0
2018-02-11T06:51:32Z,6066.25,1498.0,443.0,880.0,268.0,7288698.0,1411.0,593.0,1541.0,1.0
2018-02-11T06:56:32Z,6066.35,1498.0,440.0,890.0,267.0,7288814.0,1406.0,605.0,1543.0,1.0
2018-02-11T07:01:32Z,6066.4,1502.0,452.0,890.0,268.0,7288932.0,1405.0,613.0,1543.0,1.0
2018-02-11T07:06:32Z,6066.5,1501.0,456.0,880.0,269.0,7289048.0,1396.0,598.0,1537.0,1.0
2018-02-11T07:11:32Z,6066.6,1504.0,456.0,880.0,268.0,7289165.0,1397.0,582.0,1526.0,1.0
2018-02-11T07:16:32Z,6066.65,1500.0,452.0,870.0,269.0,7289280.0,1408.0,608.0,1546.0,1.0
2018-02-11T07:21:32Z,6066.75,1503.0,452.0,870.0,268.0,7289399.0,1392.0,587.0,1528.0,1.0
2018-02-11T07:26:32Z,6066.85,1498.0,452.0,880.0,267.0,7289513.0,1396.0,602.0,1541.0,1.0
2018-02-11T07:31:32Z,6066.9,1502.0,452.0,880.0,268.0,7289631.0,1397.0,612.0,1540.0,1.0
2018-02-11T07:36:32Z,6067.0,1501.0,452.0,880.0,269.0,7289749.0,1403.0,609.0,1542.0,1.0
2018-02-11T07:41:32Z,6067.1,1500.0,448.0,880.0,269.0,7289865.0,1412.0,583.0,1534.0,1.0
2018-02-11T07:46:32Z,6067.15,1501.0,456.0,880.0,268.0,7289982.0,1399.0,604.0,1537.0,1.0
2018-02-11T07:51:32Z,6067.25,1500.0,448.0,880.0,268.0,7290098.0,1396.0,614.0,1536.0,1.0
2018-02-11T07:56:32Z,6067.35,1500.0,456.0,870.0,268.0,7290215.0,1401.0,591.0,1530.0,1.0
2018-02-11T08:01:32Z,6067.4,1500.0,452.0,860.0,268.0,7290330.0,1394.0,606.0,1534.0,1.0
2018-02-11T08:06:32Z,6067.5,1501.0,456.0,850.0,268.0,7290449.0,1422.0,604.0,1546.0,1.0
2018-02-11T08:11:32Z,6067.6,1499.0,456.0,860.0,268.0,7290564.0,1394.0,592.0,1535.0,1.0
2018-02-11T08:16:32Z,6067.65,1499.0,463.0,850.0,268.0,7290682.0,1400.0,612.0,1534.0,1.0
2018-02-11T08:21:32Z,6067.75,1501.0,448.0,870.0,268.0,7290796.0,1410.0,610.0,1544.0,1.0
2018-02-11T08:26:32Z,6067.85,1500.0,452.0,880.0,268.0,7290916.0,1403.0,604.0,1545.0,1.0
2018-02-11T08:31:32Z,6067.9,1501.0,452.0,880.0,268.0,7291031.0,1395.0,606.0,1529.0,1.0
2018-02-11T08:36:32Z,6068.0,1498.0,452.0,890.0,268.0,7291149.0,1398.0,577.0,1530.0,1.0
2018-02-11T08:41:32Z,6068.1,1502.0,448.0,890.0,268.0,7291264.0,1403.0,594.0,1530.0,1.0
2018-02-11T08:46:32Z,6068.15,1499.0,460.0,850.0,268.0,7291381.0,1411.0,612.0,1542.0,1.0
2018-02-11T08:51:32Z,6068.25,1497.0,460.0,870.0,268.0,7291498.0,1398.0,604.0,1537.0,1.0
2018-02-11T08:56:32Z,6068.35,1500.0,463.0,850.0,269.0,7291614.0,1394.0,583.0,1523.0,1.0
2018-02-11T09:01:32Z,6068.4,1500.0,460.0,850.0,268.0,7291731.0,1404.0,588.0,1536.0,1.0
2018-02-11T09:06:32Z,6068.5,1502.0,456.0,860.0,268.0,7291848.0,1402.0,594.0,1536.0,1.0
2018-02-11T09:11:32Z,6068.6,1500.0,452.0,880.0,268.0,7291965.0,1393.0,615.0,1530.0,1.0
2018-02-11T09:16:32Z,6068.65,1499.0,452.0,860.0,268.0,7292081.0,1409.0,592.0,1545.0,1.0
2018-02-11T09:21:32Z,6068.75,1501.0,448.0,860.0,268.0,7292200.0,1403.0,593.0,1540.0,1.0
2018-02-11T09:26:32Z,6068.85,1500.0,456.0,880.0,269.0,7292314.0,1416.0,601.0,1543.0,1.0
2018-02-11T09:31:32Z,6068.9,1503.0,452.0,880.0,267.0,7292432.0,1405.0,586.0,1533.0,1.0
2018-02-11T09:36:32Z,6069.0,1499.0,452.0,880.0,269.0,7292549.0,1386.0,613.0,1528.0,1.0
2018-02-11T09:41:32Z,6069.1,1502.0,443.0,880.0,268.0,7292664.0,1391.0,597.0,1528.0,1.0
2018-02-11T09:46:32Z,6069.15,1501.0,456.0,880.0,268.0,7292782.0,1387.0,582.0,1527.0,1.0
2018-02-11T09:51:32Z,6069.25,1500.0,448.0,880.0,269.0,7292898.0,1402.0,598.0,1529.0,1.0
2018-02-11T09:56:32Z,6069.35,1498.0,448.0,880.0,269.0,7293015.0,1395.0,599.0,1531.0,1.0
2018-02-11T10:01:32Z,6069.4,1500.0,452.0,880.0,268.0,7293133.0,1405.0,594.0,1535.0,1.0
2018-02-11T10:06:32Z,6069.5,1500.0,452.0,880.0,268.0,7293251.0,1393.0,570.0,1515.0,1.0
2018-02-11T10:11:32Z,6069.6,1497.0,440.0,880.0,269.0,7293365.0,1397.0,584.0,1529.0,1.0
2018-02-11T10:16:32Z,6069.65,1501.0,448.0,880.0,269.0,7293480.0,1398.0,607.0,1539.0,1.0
2018-02-11T10:21:32Z,6069.75,1500.0,448.0,880.0,268.0,7293599.0,1409.0,615.0,1544.0,1.0
2018-02-11T10:26:32Z,6069.85,1500.0,443.0,880.0,268.0,7293716.0,1409.0,582.0,1529.0,1.0
2018-02-11T10:31:32Z,6069.9,1499.0,452.0,880.0,269.0,7293831.0,1413.0,597.0,1543.0,1.0
2018-02-11T10:36:32Z,6070.0,1503.0,448.0,870.0,268.0,7293949.0,1384.0,605.0,1534.0,1.0
2018-02-11T10:41:32Z,6070.1,1503.0,456.0,860.0,267.0,7294066.0,1399.0,608.0,1531.0,1.0
2018-02-11T10:46:32Z,6070.15,1502.0,456.0,870.0,269.0,7294182.0,1393.0,581.0,1525.0,1.0
2018-02-11T10:51:32Z,6070.25,1499.0,448.0,870.0,268.0,7294297.0,1402.0,608.0,1532.0,1.0
2018-02-11T10:56:32Z,6070.35,1499.0,448.0,870.0,268.0,7294416.0,1398.0,585.0,1532.0,1.0
2018-02-11T11:01:32Z,6070.4,1502.0,463.0,870.0,268.0,7294531.0,1396.0,596.0,1534.0,1.0
2018-02-11T11:06:32Z,6070.5,1501.0,440.0,880.0,268.0,7294649.0,1381.0,615.0,1531.0,1.0
2018-02-11T11:11:32Z,6070.6,1501.0,448.0,880.0,268.0,7294764.0,1401.0,606.0,1529.0,1.0
2018-02-11T11:16:32Z,6070.7,1502.0,448.0,880.0,267.0,7294883.0,1390.0,604.0,1521.0,1.0
2018-02-11T11:21:32Z,6070.75,1498.0,443.0,880.0,268.0,7294998.0,1393.0,615.0,1537.0,1.0
2018-02-11T11:26:32Z,6070.85,1498.0,460.0,860.0,269.0,7295117.0,1407.0,607.0,1533.0,1.0
2018-02-11T11:31:32Z,6070.95,1500.0,460.0,850.0,269.0,7295231.0,1390.0,590.0,1519.0,1.0
2018-02-11T11:36:32Z,6071.0,1501.0,456.0,860.0,269.0,7295349.0,1395.0,614.0,1542.0,1.0
2018-02-11T11:41:32Z,6071.1,1501.0,452.0,870.0,268.0,7295467.0,1398.0,592.0,1525.0,1.0
2018-02-11T11:46:32Z,6071.2,1499.0,448.0,870.0,268.0,7295581.0,1390.0,611.0,1534.0,1.0
2018-02-11T11:51:32Z,6071.25,1503.0,448.0,880.0,268.0,7295700.0,1389.0,612.0,1533.0,1.0
2018-02-11T11:56:32Z,6071.35,1500.0,448.0,880.0,268.0,7295815.0,1392.0,583.0,1533.0,1.0
2018-02-11T12:01:32Z,6071.45,1498.0,448.0,880.0,269.0,7295934.0,1403.0,572.0,1531.0,1.0
2018-02-11T12:06:32Z,6071.5,1503.0,460.0,870.0,269.0,7296049.0,1399.0,618.0,1536.0,1.0
2018-02-11T12:11:32Z,6071.6,1501.0,452.0,870.0,267.0,7296167.0,1390.0,584.0,1527.0,1.0
2018-02-11T12:16:32Z,6071.7,1502.0,460.0,870.0,268.0,7296282.0,1402.0,604.0,1538.0,1.0
2018-02-11T12:21:32Z,6071.75,1499.0,456.0,870.0,267.0,7296400.0,1404.0,578.0,1525.0,1.0
2018-02-11T12:26:32Z,6071.85,1505.0,452.0,870.0,269.0,7296515.0,1405.0,586.0,1535.0,1.0
2018-02-11T12:31:32Z,6071.95,1502.0,463.0,870.0,268.0,7296632.0,1400.0,613.0,1539.0,1.0
2018-02-11T12:36:32Z,6072.0,1500.0,456.0,870.0,268.0,7296748.0,1397.0,598.0,1529.0,1.0
2018-02-11T12:41:32Z,6072.1,1504.0,456.0,870.0,268.0,7296866.0,1392.0,583.0,1520.0,1.0
2018-02-11T12:46:32Z,6072.2,1500.0,452.0,860.0,269.0,7296984.0,1403.0,585.0,1533.0,1.0
2018-02-11T12:51:32Z,6072.25,1503.0,452.0,860.0,269.0,7297098.0,1395.0,579.0,1523.0,1.0
2018-02-11T12:56:32Z,6072.35,1502.0,456.0,870.0,268.0,7297217.0,1403.0,582.0,1533.0,1.0
2018-02-11T13:01:32Z,6072.45,1501.0,452.0,880.0,268.0,7297332.0,1403.0,594.0,1525.0,1.0
2018-02-11T13:06:32Z,6072.5,1499.0,452.0,880.0,268.0,7297447.0,1400.0,594.0,1536.0,1.0
2018-02-11T13:11:32Z,6072.6,1500.0,448.0,880.0,269.0,7297566.0,1408.0,601.0,1543.0,1.0
2018-02-11T13:16:32Z,6072.7,1501.0,448.0,870.0,268.0,7297683.0,1406.0,589.0,1536.0,1.0
2018-02-11T13:21:32Z,6072.75,1500.0,460.0,870.0,268.0,7297799.0,1396.0,590.0,1534.0,1.0
2018-02-11T13:26:32Z,6072.85,1498.0,448.0,870.0,269.0,7297916.0,1395.0,590.0,1520.0,1.0
2018-02-11T13:31:32Z,6072.95,1496.0,463.0,870.0,268.0,7298033.0,1404.0,600.0,1533.0,1.0
2018-02-11T13:36:32Z,6073.0,1501.0,452.0,870.0,268.0,7298149.0,1400.0,601.0,1546.0,1.0
2018-02-11T13:41:32Z,6073.1,1500.0,460.0,870.0,268.0,7298266.0,1399.0,606.0,1547.0,1.0
2018-02-11T13:46:32Z,6073.2,1502.0,452.0,880.0,268.0,7298384.0,1390.0,593.0,1526.0,1.0
2018-02-11T13:51:32Z,6073.25,1501.0,443.0,880.0,269.0,7298498.0,1410.0,593.0,1540.0,1.0
2018-02-11T13:56:32Z,6073.35,1503.0,463.0,870.0,268.0,7298616.0,1388.0,593.0,1528.0,1.0
2018-02-11T14:01:32Z,6073.45,1501.0,460.0,870.0,268.0,7298732.0,1397.0,592.0,1528.0,1.0
2018-02-11T14:06:32Z,6073.5,1499.0,452.0,860.0,267.0,7298850.0,1405.0,578.0,1532.0,1.0
2018-02-11T14:11:32Z,6073.6,1501.0,452.0,870.0,269.0,7298964.0,1408.0,589.0,1540.0,1.0
2018-02-11T14:16:32Z,6073.7,1500.0,463.0,870.0,268.0,7299084.0,1392.0,605.0,1531.0,1.0
2018-02-11T14:21:32Z,6073.75,1501.0,456.0,870.0,267.0,7299198.0,1045.0,527.0,1254.0,1.0
2018-02-11T14:26:32Z,6073.85,1500.0,452.0,860.0,268.0,7299300.0,1240.0,516.0,1351.0,1.0
2018-02-11T14:31:32Z,6073.95,1498.0,452.0,880.0,269.0,7299403.0,1260.0,516.0,1375.0,1.0
2018-02-11T14:36:32Z,6074.0,1498.0,456.0,880.0,268.0,7299511.0,1299.0,571.0,1432.0,1.0
2018-02-11T14:41:32Z,6074.1,1504.0,456.0,870.0,268.0,7299622.0,1350.0,561.0,1476.0,1.0
2018-02-11T14:46:32Z,6074.2,1499.0,452.0,870.0,268.0,7299733.0,1369.0,589.0,1504.0,1.0
2018-02-11T14:51:32Z,6074.25,1499.0,443.0,880.0,268.0,7299851.0,1400.0,588.0,1531.0,1.0
2018-02-11T14:56:32Z,6074.35,1503.0,443.0,880.0,267.0,7299965.0,1400.0,587.0,1534.0,1.0
2018-02-11T15:01:32Z,6074.45,1499.0,443.0,870.0,268.0,7300083.0,1397.0,595.0,1536.0,1.0
2018-02-11T15:06:32Z,6074.5,1502.0,456.0,870.0,268.0,7300198.0,1400.0,582.0,1528.0,1.0
2018-02-11T15:11:32Z,6074.6,1502.0,460.0,880.0,269.0,7300315.0,1406.0,593.0,1535.0,1.0
2018-02-11T15:16:32Z,6074.7,1502.0,443.0,880.0,268.0,7300432.0,1392.0,617.0,1537.0,1.0
2018-02-11T15:21:32Z,6074.75,1498.0,460.0,870.0,269.0,7300549.0,1411.0,600.0,1541.0,1.0
2018-02-11T15:26:32Z,6074.85,1501.0,452.0,860.0,268.0,7300665.0,1404.0,612.0,1538.0,1.0
2018-02-11T15:31:32Z,6074.95,1498.0,463.0,870.0,268.0,7300783.0,1409.0,570.0,1534.0,1.0
2018-02-11T15:36:32Z,6075.0,1502.0,460.0,870.0,268.0,7300902.0,1413.0,594.0,1538.0,1.0
2018-02-11T15:41:32Z,6075.1,1500.0,448.0,870.0,269.0,7301016.0,1402.0,621.0,1546.0,1.0
2018-02-11T15:46:32Z,6075.2,1500.0,456.0,870.0,268.0,7301134.0,1395.0,587.0,1529.0,1.0
2018-02-11T15:51:32Z,6075.25,1500.0,448.0,870.0,269.0,7301249.0,1409.0,585.0,1534.0,1.0
2018-02-11T15:56:32Z,6075.35,1497.0,448.0,880.0,268.0,7301366.0,1381.0,587.0,1523.0,1.0
2018-02-11T16:01:32Z,6075.45,1503.0,460.0,880.0,268.0,7301483.0,1390.0,619.0,1537.0,1.0
2018-02-11T16:06:32Z,6075.5,1499.0,448.0,880.0,268.0,7301600.0,1401.0,599.0,1538.0,1.0
2018-02-11T16:11:32Z,6075.6,1502.0,460.0,880.0,268.0,7301716.0,1404.0,587.0,1531.0,1.0
2018-02-11T16:16:32Z,6075.7,1498.0,443.0,880.0,268.0,7301833.0,1393.0,588.0,1532.0,1.0
2018-02-11T16:21:32Z,6075.75,1499.0,452.0,880.0,269.0,7301950.0,1405.0,577.0,1533.0,1.0
2018-02-11T16:26:32Z,6075.85,1499.0,448.0,880.0,268.0,7302067.0,1398.0,677.0,1571.0,1.0
2018-02-11T16:31:32Z,6075.95,1503.0,448.0,880.0,269.0,7302181.0,1397.0,586.0,1526.0,1.0
2018-02-11T16:36:32Z,6076.0,1500.0,463.0,870.0,267.0,7302300.0,1389.0,585.0,1526.0,1.0
2018-02-11T16:41:32Z,6076.1,1501.0,452.0,870.0,268.0,7302415.0,1410.0,600.0,1544.0,1.0
2018-02-11T16:46:32Z,6076.2,1502.0,456.0,870.0,268.0,7302534.0,1407.0,601.0,1532.0,1.0
2018-02-11T16:51:32Z,6076.25,1500.0,456.0,870.0,268.0,7302650.0,1405.0,585.0,1531.0,1.0
2018-02-11T16:56:32Z,6076.35,1498.0,452.0,870.0,269.0,7302766.0,1404.0,603.0,1543.0,1.0
2018-02-11T17:01:32Z,6076.45,1503.0,460.0,870.0,269.0,7302883.0,1396.0,605.0,1531.0,1.0
2018-02-11T17:06:32Z,6076.5,1503.0,456.0,870.0,269.0,7302998.0,1401.0,593.0,1534.0,1.0
2018-02-11T17:11:32Z,6076.6,1501.0,456.0,870.0,269.0,7303117.0,1403.0,608.0,1535.0,1.0
2018-02-11T17:16:32Z,6076.7,1500.0,443.0,880.0,268.0,7303232.0,1406.0,589.0,1544.0,1.0
2018-02-11T17:21:32Z,6076.75,1500.0,443.0,880.0,268.0,7303351.0,1403.0,613.0,1538.0,1.0
2018-02-11T17:26:32Z,6076.85,1502.0,448.0,880.0,268.0,7303465.0,1386.0,583.0,1523.0,1.0
2018-02-11T17:31:32Z,6076.95,1502.0,443.0,880.0,267.0,7303584.0,1386.0,573.0,1524.0,1.0
2018-02-11T17:36:32Z,6077.0,1504.0,440.0,880.0,268.0,7303701.0,1401.0,597.0,1536.0,1.0
2018-02-11T17:41:32Z,6077.1,1502.0,443.0,880.0,269.0,7303818.0,1404.0,615.0,1546.0,1.0
2018-02-11T17:46:32Z,6077.2,1501.0,452.0,880.0,268.0,7303935.0,1398.0,592.0,1529.0,1.0
2018-02-11T17:51:32Z,6077.25,1503.0,460.0,870.0,268.0,7304050.0,1416.0,600.0,1531.0,1.0
2018-02-11T17:56:32Z,6077.35,1501.0,460.0,870.0,268.0,7304167.0,1402.0,584.0,1533.0,1.0
2018-02-11T18:01:32Z,6077.45,1497.0,463.0,870.0,268.0,7304283.0,1385.0,588.0,1522.0,1.0
2018-02-11T18:06:32Z,6077.5,1499.0,456.0,870.0,268.0,7304401.0,1399.0,590.0,1528.0,1.0
2018-02-11T18:11:33Z,6077.6,1502.0,456.0,880.0,268.0,7304516.0,1389.0,597.0,1529.0,1.0
2018-02-11T18:16:32Z,6077.7,1498.0,440.0,890.0,269.0,7304635.0,1399.0,575.0,1527.0,1.0
2018-02-11T18:21:32Z,6077.75,1496.0,456.0,890.0,268.0,7304749.0,1383.0,591.0,1526.0,1.0
2018-02-11T18:26:33Z,6077.85,1499.0,456.0,870.0,268.0,7304866.0,1390.0,583.0,1526.0,1.0
2018-02-11T18:31:32Z,6077.95,1500.0,443.0,880.0,269.0,7304983.0,1399.0,597.0,1543.0,1.0
2018-02-11T18:36:32Z,6078.0,1498.0,463.0,860.0,269.0,7305100.0,1402.0,587.0,1537.0,1.0
2018-02-11T18:41:32Z,6078.1,1502.0,456.0,860.0,269.0,7305219.0,1400.0,595.0,1536.0,1.0
2018-02-11T18:46:32Z,6078.2,1501.0,452.0,860.0,269.0,7305333.0,1392.0,607.0,1527.0,1.0
2018-02-11T18:51:33Z,6078.25,1497.0,448.0,860.0,268.0,7305451.0,1407.0,605.0,1537.0,1.0
2018-02-11T18:56:33Z,6078.35,1500.0,456.0,860.0,268.0,7305567.0,1405.0,591.0,1539.0,1.0
2018-02-11T19:01:33Z,6078.45,1500.0,452.0,870.0,268.0,7305683.0,1363.0,595.0,1505.0,1.0
2018-02-11T19:06:33Z,6078.5,1500.0,448.0,870.0,268.0,7305799.0,1389.0,592.0,1520.0,1.0
2018-02-11T19:11:33Z,6078.6,1501.0,452.0,870.0,267.0,7305916.0,1396.0,585.0,1532.0,1.0
2018-02-11T19:16:33Z,6078.7,1499.0,452.0,870.0,269.0,7306034.0,1390.0,583.0,1530.0,1.0
2018-02-11T19:21:33Z,6078.75,1501.0,448.0,880.0,268.0,7306150.0,1389.0,589.0,1533.0,1.0
2018-02-11T19:26:33Z,6078.85,1502.0,448.0,880.0,268.0,7306267.0,1389.0,618.0,1535.0,1.0
2018-02-11T19:31:33Z,6078.95,1500.0,440.0,880.0,268.0,7306384.0,1401.0,601.0,1545.0,1.0
2018-02-11T19:36:33Z,6079.05,1500.0,448.0,880.0,268.0,7306499.0,1403.0,606.0,1528.0,1.0
2018-02-11T19:41:33Z,6079.1,1498.0,448.0,870.0,268.0,7306617.0,1408.0,589.0,1534.0,1.0
2018-02-11T19:46:33Z,6079.2,1498.0,448.0,880.0,268.0,7306735.0,1413.0,589.0,1530.0,1.0
2018-02-11T19:51:33Z,6079.3,1501.0,452.0,880.0,268.0,7306851.0,1389.0,602.0,1534.0,1.0
2018-02-11T19:56:33Z,6079.35,1503.0,448.0,870.0,268.0,7306968.0,1405.0,597.0,1527.0,1.0
2018-02-11T20:01:33Z,6079.45,1501.0,443.0,880.0,268.0,7307084.0,1405.0,599.0,1541.0,1.0
2018-02-11T20:06:33Z,6079.55,1502.0,448.0,880.0,268.0,7307201.0,1404.0,619.0,1547.0,1.0
2018-02-11T20:11:33Z,6079.6,1498.0,440.0,880.0,268.0,7307316.0,1403.0,593.0,1530.0,1.0
2018-02-11T20:16:33Z,6079.7,1501.0,452.0,870.0,268.0,7307435.0,1409.0,591.0,1547.0,1.0
2018-02-11T20:21:33Z,6079.8,1499.0,448.0,870.0,268.0,7307549.0,1401.0,575.0,1524.0,1.0
2018-02-11T20:26:33Z,6079.85,1500.0,456.0,880.0,268.0,7307669.0,1402.0,580.0,1526.0,1.0
2018-02-11T20:31:33Z,6079.95,1502.0,443.0,870.0,268.0,7307784.0,1410.0,595.0,1540.0,1.0
2018-02-11T20:36:33Z,6080.05,1500.0,452.0,870.0,268.0,7307901.0,1396.0,574.0,1526.0,1.0
2018-02-11T20:41:33Z,6080.1,1497.0,452.0,870.0,269.0,7308017.0,1392.0,596.0,1530.0,1.0
2018-02-11T20:46:33Z,6080.2,1501.0,443.0,880.0,268.0,7308133.0,1401.0,618.0,1540.0,1.0
2018-02-11T20:51:33Z,6080.3,1498.0,456.0,880.0,268.0,7308252.0,1407.0,623.0,1543.0,1.0
2018-02-11T20:56:33Z,6080.35,1499.0,460.0,880.0,268.0,7308367.0,1398.0,593.0,1537.0,1.0
2018-02-11T21:01:33Z,6080.45,1499.0,460.0,880.0,268.0,7308485.0,1392.0,597.0,1525.0,1.0
2018-02-11T21:06:33Z,6080.55,1500.0,443.0,880.0,268.0,7308600.0,1393.0,600.0,1524.0,1.0
2018-02-11T21:11:33Z,6080.6,1501.0,448.0,890.0,268.0,7308719.0,1397.0,579.0,1531.0,1.0
2018-02-11T21:16:33Z,6080.7,1500.0,448.0,880.0,268.0,7308833.0,1407.0,585.0,1535.0,1.0
2018-02-11T21:21:33Z,6080.8,1500.0,448.0,880.0,268.0,7308950.0,1390.0,596.0,1530.0,1.0
2018-02-11T21:26:33Z,6080.85,1499.0,463.0,870.0,268.0,7309069.0,1401.0,602.0,1527.0,1.0
2018-02-11T21:31:33Z,6080.95,1500.0,456.0,810.0,268.0,7309183.0,1395.0,596.0,1524.0,1.0
2018-02-11T21:36:33Z,6081.05,1499.0,448.0,860.0,268.0,7309303.0,1397.0,602.0,1530.0,1.0
2018-02-11T21:41:33Z,6081.1,1499.0,452.0,880.0,268.0,7309417.0,1406.0,603.0,1544.0,1.0
2018-02-11T21:46:33Z,6081.2,1500.0,448.0,880.0,268.0,7309535.0,1402.0,606.0,1539.0,1.0
2018-02-11T21:51:33Z,6081.3,1500.0,452.0,900.0,269.0,7309651.0,1397.0,589.0,1533.0,1.0
2018-02-11T21:56:33Z,6081.35,1502.0,448.0,860.0,268.0,7309767.0,1405.0,587.0,1530.0,1.0
2018-02-11T22:01:33Z,6081.45,1498.0,456.0,870.0,268.0,7309884.0,1396.0,597.0,1537.0,1.0
2018-02-11T22:06:33Z,6081.55,1498.0,443.0,890.0,267.0,7310001.0,1402.0,591.0,1534.0,1.0
2018-02-11T22:11:33Z,6081.6,1499.0,448.0,880.0,268.0,7310119.0,1393.0,607.0,1537.0,1.0
2018-02-11T22:16:33Z,6081.7,1501.0,452.0,880.0,268.0,7310234.0,1396.0,593.0,1534.0,1.0
2018-02-11T22:21:33Z,6081.8,1500.0,456.0,900.0,269.0,7310352.0,1386.0,614.0,1537.0,1.0
2018-02-11T22:26:33Z,6081.85,1496.0,443.0,900.0,268.0,7310467.0,1385.0,602.0,1521.0,1.0
2018-02-11T22:31:33Z,6081.95,1497.0,448.0,890.0,268.0,7310584.0,1410.0,597.0,1541.0,1.0
2018-02-11T22:36:33Z,6082.05,1500.0,452.0,900.0,268.0,7310700.0,1397.0,591.0,1529.0,1.0
2018-02-11T22:41:33Z,6082.1,1501.0,443.0,900.0,269.0,7310818.0,1394.0,617.0,1541.0,1.0
2018-02-11T22:46:33Z,6082.2,1500.0,443.0,910.0,269.0,7310936.0,1399.0,591.0,1530.0,1.0
2018-02-11T22:51:33Z,6082.3,1501.0,448.0,870.0,269.0,7311051.0,1394.0,591.0,1530.0,1.0
2018-02-11T22:56:33Z,6082.35,1503.0,452.0,830.0,268.0,7311170.0,1391.0,592.0,1532.0,1.0
2018-02-11T23:01:33Z,6082.45,1500.0,452.0,820.0,269.0,7311284.0,1398.0,603.0,1536.0,1.0
2018-02-11T23:06:33Z,6082.55,1500.0,456.0,860.0,269.0,7311402.0,1406.0,591.0,1531.0,1.0
2018-02-11T23:11:33Z,6082.6,1499.0,452.0,890.0,269.0,7311518.0,1389.0,602.0,1532.0,1.0
2018-02-11T23:16:33Z,6082.7,1499.0,443.0,900.0,269.0,7311635.0,1400.0,591.0,1531.0,1.0
2018-02-11T23:21:33Z,6082.8,1499.0,448.0,910.0,268.0,7311753.0,1401.0,601.0,1542.0,1.0
2018-02-11T23:26:33Z,6082.85,1501.0,448.0,860.0,268.0,7311868.0,1389.0,580.0,1528.0,1.0
2018-02-11T23:31:33Z,6082.95,1500.0,452.0,850.0,268.0,7311983.0,1402.0,585.0,1527.0,1.0
2018-02-11T23:36:33Z,6083.05,1499.0,448.0,830.0,268.0,7312101.0,1406.0,610.0,1539.0,1.0
2018-02-11T23:41:33Z,6083.1,1495.0,463.0,830.0,267.0,7312219.0,1400.0,588.0,1534.0,1.0
2018-02-11T23:46:33Z,6083.2,1501.0,443.0,870.0,269.0,7312335.0,1393.0,586.0,1524.0,1.0
2018-02-11T23:51:33Z,6083.3,1500.0,456.0,890.0,269.0,7312452.0,1411.0,601.0,1546.0,1.0
2018-02-11T23:56:33Z,6083.35,1500.0,443.0,910.0,269.0,7312569.0,1412.0,604.0,1548.0,1.0
2018-02-12T00:01:33Z,6083.45,1498.0,448.0,880.0,269.0,7312685.0,1405.0,606.0,1540.0,1.0
2018-02-12T00:06:33Z,6083.55,1502.0,456.0,840.0,269.0,7312801.0,1401.0,595.0,1538.0,1.0
2018-02-12T00:11:33Z,6083.6,1499.0,460.0,820.0,268.0,7312919.0,1397.0,593.0,1533.0,1.0
2018-02-12T00:16:33Z,6083.7,1502.0,452.0,860.0,268.0,7313033.0,1411.0,589.0,1538.0,1.0
2018-02-12T00:21:33Z,6083.8,1500.0,448.0,880.0,269.0,7313152.0,1410.0,596.0,1534.0,1.0
2018-02-12T00:26:33Z,6083.85,1503.0,460.0,890.0,268.0,7313267.0,1402.0,590.0,1528.0,1.0
2018-02-12T00:31:33Z,6083.95,1499.0,448.0,890.0,268.0,7313386.0,1409.0,607.0,1541.0,1.0
2018-02-12T00:36:33Z,6084.05,1501.0,443.0,890.0,269.0,7313502.0,1397.0,608.0,1539.0,1.0
2018-02-12T00:41:33Z,6084.1,1500.0,448.0,900.0,269.0,7313617.0,1394.0,592.0,1532.0,1.0
2018-02-12T00:46:33Z,6084.2,1499.0,440.0,900.0,268.0,7313736.0,1403.0,595.0,1534.0,1.0
2018-02-12T00:51:33Z,6084.3,1499.0,448.0,910.0,268.0,7313851.0,1398.0,586.0,1530.0,1.0
2018-02-12T00:56:33Z,6084.35,1499.0,460.0,830.0,268.0,7313970.0,1398.0,598.0,1539.0,1.0
2018-02-12T01:01:33Z,6084.45,1502.0,448.0,860.0,268.0,7314085.0,1411.0,573.0,1534.0,1.0
2018-02-12T01:06:33Z,6084.55,1497.0,452.0,860.0,268.0,7314203.0,1409.0,598.0,1539.0,1.0
2018-02-12T01:11:33Z,6084.6,1500.0,456.0,830.0,268.0,7314318.0,1402.0,608.0,1542.0,1.0
2018-02-12T01:16:33Z,6084.7,1497.0,448.0,910.0,268.0,7314436.0,1394.0,580.0,1520.0,1.0
2018-02-12T01:21:34Z,6084.8,1499.0,448.0,900.0,268.0,7314551.0,1399.0,610.0,1537.0,1.0
2018-02-12T01:26:33Z,6084.85,1498.0,443.0,870.0,269.0,7314667.0,1406.0,592.0,1534.0,1.0
2018-02-12T01:31:33Z,6084.95,1498.0,452.0,820.0,269.0,7314785.0,1397.0,598.0,1527.0,1.0
2018-02-12T01:36:33Z,6085.05,1500.0,456.0,850.0,268.0,7314901.0,1396.0,603.0,1527.0,1.0
2018-02-12T01:41:33Z,6085.1,1501.0,448.0,900.0,268.0,7315020.0,1402.0,599.0,1540.0,1.0
2018-02-12T01:46:33Z,6085.2,1502.0,452.0,900.0,269.0,7315134.0,1401.0,594.0,1534.0,1.0
2018-02-12T01:51:33Z,6085.3,1499.0,448.0,880.0,268.0,7315254.0,1400.0,599.0,1540.0,1.0
2018-02-12T01:56:33Z,6085.35,1499.0,456.0,820.0,269.0,7315369.0,1393.0,593.0,1527.0,1.0
2018-02-12T02:01:33Z,6085.45,1499.0,456.0,900.0,269.0,7315485.0,1412.0,605.0,1542.0,1.0
2018-02-12T02:06:33Z,6085.55,1503.0,443.0,890.0,268.0,7315603.0,1395.0,584.0,1530.0,1.0
2018-02-12T02:11:33Z,6085.6,1499.0,463.0,820.0,268.0,7315718.0,1409.0,608.0,1547.0,1.0
2018-02-12T02:16:33Z,6085.7,1498.0,448.0,890.0,268.0,7315837.0,1387.0,613.0,1534.0,1.0
2018-02-12T02:21:33Z,6085.8,1502.0,452.0,830.0,269.0,7315952.0,1400.0,591.0,1536.0,1.0
2018-02-12T02:26:33Z,6085.85,1500.0,456.0,890.0,268.0,7316070.0,1403.0,599.0,1532.0,1.0
2018-02-12T02:31:33Z,6085.95,1503.0,460.0,810.0,268.0,7316185.0,1400.0,612.0,1539.0,1.0
2018-02-12T02:36:33Z,6086.05,1500.0,448.0,890.0,268.0,7316302.0,1402.0,605.0,1542.0,1.0
2018-02-12T02:41:33Z,6086.1,1499.0,456.0,830.0,268.0,7316418.0,1407.0,599.0,1538.0,1.0
