timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-02-12T02:46:33Z,6086.2,1499.0,440.0,890.0,268.0,7316535.0,1399.0,595.0,1529.0,1.0
2018-02-12T02:51:33Z,6086.3,1501.0,452.0,820.0,268.0,7316654.0,1400.0,599.0,1534.0,1.0
2018-02-12T02:56:33Z,6086.35,1500.0,448.0,900.0,268.0,7316769.0,1396.0,594.0,1532.0,1.0
2018-02-12T03:01:33Z,6086.45,1499.0,456.0,900.0,268.0,7316887.0,1396.0,589.0,1535.0,1.0
2018-02-12T03:06:33Z,6086.55,1501.0,440.0,880.0,269.0,7317002.0,1390.0,605.0,1522.0,1.0
2018-02-12T03:11:33Z,6086.6,1500.0,448.0,870.0,268.0,7317121.0,1402.0,594.0,1535.0,1.0
2018-02-12T03:16:33Z,6086.7,1497.0,452.0,860.0,268.0,7317236.0,1417.0,598.0,1538.0,1.0
2018-02-12T03:21:33Z,6086.8,1501.0,456.0,820.0,268.0,7317352.0,1387.0,607.0,1526.0,1.0
2018-02-12T03:26:33Z,6086.85,1503.0,448.0,860.0,268.0,7317468.0,1404.0,583.0,1537.0,1.0
2018-02-12T03:31:33Z,6086.95,1503.0,448.0,900.0,269.0,7317586.0,1394.0,601.0,1528.0,1.0
2018-02-12T03:36:33Z,6087.05,1502.0,452.0,890.0,268.0,7317702.0,1403.0,581.0,1528.0,1.0
2018-02-12T03:41:33Z,6087.1,1500.0,448.0,870.0,267.0,7317819.0,1393.0,601.0,1537.0,1.0
2018-02-12T03:46:33Z,6087.2,1501.0,452.0,820.0,268.0,7317938.0,1411.0,593.0,1538.0,1.0
2018-02-12T03:51:33Z,6087.3,1497.0,448.0,900.0,268.0,7318053.0,1396.0,601.0,1533.0,1.0
2018-02-12T03:56:33Z,6087.4,1504.0,448.0,890.0,267.0,7318168.0,1394.0,612.0,1531.0,1.0
2018-02-12T04:01:33Z,6087.45,1501.0,452.0,850.0,269.0,7318286.0,1401.0,587.0,1526.0,1.0
2018-02-12T04:06:33Z,6087.55,1503.0,456.0,900.0,267.0,7318402.0,1401.0,594.0,1530.0,1.0
2018-02-12T04:11:33Z,6087.65,1500.0,452.0,890.0,268.0,7318520.0,1395.0,605.0,1533.0,1.0
2018-02-12T04:16:33Z,6087.7,1504.0,452.0,850.0,267.0,7318636.0,1404.0,579.0,1525.0,1.0
2018-02-12T04:21:33Z,6087.8,1503.0,448.0,900.0,268.0,7318753.0,1411.0,593.0,1542.0,1.0
2018-02-12T04:26:33Z,6087.9,1499.0,452.0,880.0,268.0,7318870.0,1403.0,599.0,1533.0,1.0
2018-02-12T04:31:33Z,6087.95,1501.0,448.0,850.0,268.0,7318985.0,1401.0,594.0,1535.0,1.0
2018-02-12T04:36:33Z,6088.05,1501.0,456.0,900.0,269.0,7319103.0,1404.0,615.0,1544.0,1.0
2018-02-12T04:41:33Z,6088.15,1502.0,448.0,860.0,268.0,7319219.0,1401.0,613.0,1537.0,1.0
2018-02-12T04:46:33Z,6088.2,1499.0,448.0,900.0,268.0,7319337.0,1410.0,585.0,1535.0,1.0
2018-02-12T04:51:33Z,6088.3,1496.0,456.0,880.0,268.0,7319453.0,1405.0,602.0,1540.0,1.0
2018-02-12T04:56:33Z,6088.4,1498.0,456.0,870.0,268.0,7319568.0,1390.0,609.0,1527.0,1.0
2018-02-12T05:01:33Z,6088.45,1496.0,452.0,880.0,268.0,7319686.0,1415.0,581.0,1539.0,1.0
2018-02-12T05:06:33Z,6088.55,1499.0,448.0,890.0,268.0,7319801.0,1390.0,586.0,1525.0,1.0
2018-02-12T05:11:33Z,6088.65,1500.0,448.0,850.0,268.0,7319919.0,1398.0,586.0,1533.0,1.0
2018-02-12T05:16:33Z,6088.7,1500.0,460.0,880.0,268.0,7320034.0,1390.0,605.0,1531.0,1.0
2018-02-12T05:21:33Z,6088.8,1498.0,468.0,830.0,268.0,7320154.0,1403.0,595.0,1540.0,1.0
2018-02-12T05:26:33Z,6088.9,1501.0,448.0,910.0,267.0,7320269.0,1384.0,594.0,1516.0,1.0
2018-02-12T05:31:33Z,6088.95,1501.0,456.0,850.0,269.0,7320387.0,1394.0,593.0,1533.0,1.0
2018-02-12T05:36:33Z,6089.05,1502.0,448.0,820.0,268.0,7320503.0,1394.0,586.0,1532.0,1.0
2018-02-12T05:41:33Z,6089.15,1501.0,452.0,890.0,268.0,7320618.0,1401.0,594.0,1540.0,1.0
2018-02-12T05:46:33Z,6089.2,1496.0,448.0,900.0,268.0,7320737.0,1411.0,610.0,1546.0,1.0
2018-02-12T05:51:33Z,6089.3,1499.0,456.0,880.0,269.0,7320852.0,1397.0,599.0,1531.0,1.0
2018-02-12T05:56:33Z,6089.4,1502.0,452.0,870.0,268.0,7320971.0,1392.0,599.0,1531.0,1.0
2018-02-12T06:01:33Z,6089.45,1500.0,460.0,870.0,268.0,7321085.0,1385.0,605.0,1528.0,1.0
2018-02-12T06:06:33Z,6089.55,1499.0,448.0,880.0,268.0,7321204.0,1408.0,598.0,1539.0,1.0
2018-02-12T06:11:33Z,6089.65,1502.0,456.0,880.0,268.0,7321320.0,1410.0,583.0,1534.0,1.0
2018-02-12T06:16:33Z,6089.7,1504.0,452.0,870.0,268.0,7321435.0,1397.0,608.0,1534.0,1.0
2018-02-12T06:21:33Z,6089.8,1500.0,448.0,860.0,269.0,7321553.0,1400.0,593.0,1521.0,1.0
2018-02-12T06:26:33Z,6089.9,1500.0,456.0,860.0,268.0,7321669.0,1398.0,594.0,1529.0,1.0
2018-02-12T06:31:33Z,6089.95,1500.0,456.0,860.0,267.0,7321786.0,1397.0,595.0,1529.0,1.0
2018-02-12T06:36:33Z,6090.05,1500.0,448.0,870.0,268.0,7321902.0,1400.0,597.0,1535.0,1.0
2018-02-12T06:41:33Z,6090.15,1497.0,443.0,870.0,268.0,7322022.0,1415.0,600.0,1549.0,1.0
2018-02-12T06:46:33Z,6090.2,1502.0,448.0,880.0,268.0,7322136.0,1406.0,578.0,1525.0,1.0
2018-02-12T06:51:33Z,6090.3,1499.0,460.0,870.0,267.0,7322251.0,1410.0,592.0,1527.0,1.0
2018-02-12T06:56:33Z,6090.4,1499.0,452.0,880.0,268.0,7322370.0,1399.0,601.0,1538.0,1.0
2018-02-12T07:01:33Z,6090.45,1498.0,448.0,880.0,268.0,7322487.0,1410.0,613.0,1539.0,1.0
2018-02-12T07:06:33Z,6090.55,1499.0,443.0,880.0,268.0,7322603.0,1399.0,610.0,1540.0,1.0
2018-02-12T07:11:33Z,6090.65,1499.0,460.0,870.0,267.0,7322721.0,1409.0,602.0,1537.0,1.0
2018-02-12T07:16:33Z,6090.7,1501.0,456.0,880.0,269.0,7322836.0,1384.0,591.0,1519.0,1.0
2018-02-12T07:21:33Z,6090.8,1499.0,452.0,880.0,268.0,7322953.0,1395.0,577.0,1528.0,1.0
2018-02-12T07:26:33Z,6090.9,1499.0,456.0,880.0,267.0,7323068.0,1404.0,597.0,1541.0,1.0
2018-02-12T07:31:33Z,6090.95,1499.0,460.0,880.0,268.0,7323187.0,1383.0,608.0,1527.0,1.0
2018-02-12T07:36:33Z,6091.05,1501.0,456.0,860.0,268.0,7323302.0,1408.0,607.0,1533.0,1.0
2018-02-12T07:41:33Z,6091.15,1500.0,456.0,880.0,268.0,7323420.0,1395.0,582.0,1532.0,1.0
2018-02-12T07:46:33Z,6091.2,1499.0,456.0,890.0,267.0,7323536.0,1385.0,593.0,1531.0,1.0
2018-02-12T07:51:33Z,6091.3,1500.0,448.0,890.0,268.0,7323654.0,1396.0,602.0,1538.0,1.0
2018-02-12T07:56:33Z,6091.4,1501.0,443.0,890.0,269.0,7323770.0,1410.0,610.0,1543.0,1.0
2018-02-12T08:01:33Z,6091.45,1502.0,452.0,880.0,269.0,7323885.0,1409.0,571.0,1527.0,1.0
2018-02-12T08:06:33Z,6091.55,1500.0,448.0,890.0,268.0,7324004.0,1395.0,599.0,1527.0,1.0
2018-02-12T08:11:33Z,6091.65,1502.0,463.0,880.0,268.0,7324119.0,1413.0,583.0,1540.0,1.0
2018-02-12T08:16:33Z,6091.7,1499.0,460.0,870.0,269.0,7324237.0,1397.0,604.0,1534.0,1.0
2018-02-12T08:21:33Z,6091.8,1501.0,448.0,860.0,268.0,7324352.0,1400.0,610.0,1533.0,1.0
2018-02-12T08:26:33Z,6091.9,1498.0,463.0,860.0,269.0,7324471.0,1407.0,600.0,1536.0,1.0
2018-02-12T08:31:33Z,6091.95,1500.0,452.0,860.0,268.0,7324586.0,1398.0,604.0,1538.0,1.0
2018-02-12T08:36:33Z,6092.05,1503.0,448.0,860.0,269.0,7324704.0,1386.0,582.0,1524.0,1.0
2018-02-12T08:41:33Z,6092.15,1502.0,452.0,870.0,268.0,7324821.0,1404.0,603.0,1532.0,1.0
2018-02-12T08:46:34Z,6092.2,1500.0,460.0,880.0,268.0,7324938.0,1404.0,589.0,1535.0,1.0
2018-02-12T08:51:33Z,6092.3,1500.0,452.0,890.0,268.0,7325054.0,1405.0,622.0,1545.0,1.0
2018-02-12T08:56:33Z,6092.4,1501.0,452.0,900.0,268.0,7325169.0,1403.0,585.0,1535.0,1.0
2018-02-12T09:01:33Z,6092.45,1500.0,460.0,880.0,269.0,7325288.0,1388.0,577.0,1518.0,1.0
2018-02-12T09:06:33Z,6092.55,1501.0,463.0,860.0,268.0,7325403.0,1402.0,595.0,1527.0,1.0
2018-02-12T09:11:33Z,6092.65,1498.0,463.0,850.0,268.0,7325521.0,1394.0,594.0,1527.0,1.0
2018-02-12T09:16:33Z,6092.7,1504.0,452.0,860.0,268.0,7325635.0,1402.0,573.0,1526.0,1.0
2018-02-12T09:21:34Z,6092.8,1498.0,452.0,860.0,268.0,7325754.0,1393.0,575.0,1519.0,1.0
2018-02-12T09:26:33Z,6092.9,1499.0,443.0,870.0,268.0,7325869.0,1394.0,601.0,1533.0,1.0
2018-02-12T09:31:33Z,6092.95,1502.0,440.0,870.0,268.0,7325988.0,1401.0,603.0,1536.0,1.0
2018-02-12T09:36:33Z,6093.05,1498.0,452.0,870.0,269.0,7326104.0,1405.0,606.0,1535.0,1.0
2018-02-12T09:41:34Z,6093.15,1501.0,448.0,870.0,268.0,7326219.0,1406.0,598.0,1533.0,1.0
2018-02-12T09:46:34Z,6093.2,1504.0,443.0,880.0,268.0,7326338.0,1402.0,577.0,1528.0,1.0
2018-02-12T09:51:34Z,6093.3,1500.0,448.0,880.0,268.0,7326453.0,1401.0,609.0,1537.0,1.0
2018-02-12T09:56:34Z,6093.4,1500.0,463.0,870.0,269.0,7326572.0,1398.0,608.0,1533.0,1.0
2018-02-12T10:01:33Z,6093.45,1501.0,443.0,880.0,268.0,7326687.0,1401.0,602.0,1527.0,1.0
2018-02-12T10:06:33Z,6093.55,1501.0,452.0,870.0,269.0,7326806.0,1388.0,599.0,1529.0,1.0
2018-02-12T10:11:34Z,6093.65,1501.0,443.0,880.0,269.0,7326920.0,1400.0,591.0,1533.0,1.0
2018-02-12T10:16:34Z,6093.7,1501.0,452.0,880.0,268.0,7327037.0,1411.0,606.0,1542.0,1.0
2018-02-12T10:21:37Z,6093.8,1499.0,448.0,870.0,268.0,7327154.0,1399.0,607.0,1540.0,1.0
2018-02-12T10:26:34Z,6093.9,1499.0,452.0,870.0,268.0,7327270.0,1404.0,607.0,1538.0,1.0
2018-02-12T10:31:34Z,6093.95,1499.0,452.0,870.0,268.0,7327386.0,1396.0,595.0,1527.0,1.0
2018-02-12T10:36:34Z,6094.05,1499.0,452.0,870.0,268.0,7327504.0,1393.0,611.0,1535.0,1.0
2018-02-12T10:41:34Z,6094.15,1498.0,448.0,870.0,268.0,7327621.0,1406.0,598.0,1535.0,1.0
2018-02-12T10:46:34Z,6094.2,1501.0,456.0,870.0,269.0,7327738.0,1396.0,579.0,1525.0,1.0
2018-02-12T10:51:34Z,6094.3,1497.0,448.0,880.0,269.0,7327855.0,1405.0,602.0,1538.0,1.0
2018-02-12T10:56:34Z,6094.4,1501.0,443.0,870.0,268.0,7327970.0,1395.0,610.0,1535.0,1.0
2018-02-12T11:01:34Z,6094.45,1499.0,452.0,860.0,268.0,7328086.0,1402.0,594.0,1535.0,1.0
2018-02-12T11:06:34Z,6094.55,1500.0,452.0,860.0,268.0,7328204.0,1394.0,587.0,1525.0,1.0
2018-02-12T11:11:34Z,6094.65,1498.0,463.0,870.0,269.0,7328319.0,1398.0,587.0,1526.0,1.0
2018-02-12T11:16:34Z,6094.7,1498.0,452.0,870.0,268.0,7328439.0,1407.0,583.0,1538.0,1.0
2018-02-12T11:21:34Z,6094.8,1498.0,443.0,870.0,268.0,7328553.0,1399.0,607.0,1533.0,1.0
2018-02-12T11:26:34Z,6094.9,1501.0,448.0,870.0,268.0,7328670.0,1394.0,594.0,1533.0,1.0
2018-02-12T11:31:34Z,6094.95,1501.0,448.0,870.0,268.0,7328788.0,1407.0,581.0,1532.0,1.0
2018-02-12T11:36:34Z,6095.05,1500.0,443.0,870.0,268.0,7328902.0,1398.0,592.0,1534.0,1.0
2018-02-12T11:41:34Z,6095.15,1502.0,448.0,880.0,268.0,7329021.0,1401.0,589.0,1534.0,1.0
2018-02-12T11:46:34Z,6095.2,1502.0,460.0,880.0,268.0,7329136.0,1403.0,614.0,1539.0,1.0
2018-02-12T11:51:34Z,6095.3,1500.0,448.0,870.0,268.0,7329256.0,1413.0,606.0,1543.0,1.0
2018-02-12T11:56:34Z,6095.4,1503.0,452.0,880.0,269.0,7329371.0,1382.0,600.0,1524.0,1.0
2018-02-12T12:01:34Z,6095.45,1502.0,460.0,870.0,268.0,7329489.0,1394.0,590.0,1530.0,1.0
2018-02-12T12:06:34Z,6095.55,1497.0,443.0,870.0,268.0,7329603.0,1395.0,587.0,1529.0,1.0
2018-02-12T12:11:34Z,6095.65,1501.0,443.0,880.0,268.0,7329720.0,1406.0,608.0,1536.0,1.0
2018-02-12T12:16:34Z,6095.75,1501.0,460.0,870.0,269.0,7329837.0,1405.0,588.0,1532.0,1.0
2018-02-12T12:21:34Z,6095.8,1500.0,452.0,870.0,268.0,7329954.0,1412.0,592.0,1529.0,1.0
2018-02-12T12:26:34Z,6095.9,1500.0,452.0,880.0,268.0,7330072.0,1401.0,601.0,1528.0,1.0
2018-02-12T12:31:34Z,6096.0,1496.0,452.0,880.0,268.0,7330187.0,1386.0,603.0,1526.0,1.0
2018-02-12T12:36:34Z,6096.05,1500.0,456.0,880.0,269.0,7330306.0,1408.0,613.0,1535.0,1.0
2018-02-12T12:41:34Z,6096.15,1498.0,460.0,870.0,269.0,7330420.0,1396.0,601.0,1542.0,1.0
2018-02-12T12:46:34Z,6096.25,1500.0,448.0,870.0,268.0,7330538.0,1403.0,594.0,1532.0,1.0
2018-02-12T12:51:34Z,6096.3,1504.0,452.0,870.0,268.0,7330654.0,1398.0,581.0,1529.0,1.0
2018-02-12T12:56:34Z,6096.4,1501.0,456.0,870.0,268.0,7330770.0,1394.0,587.0,1528.0,1.0
2018-02-12T13:01:34Z,6096.5,1501.0,460.0,870.0,269.0,7330887.0,1392.0,592.0,1524.0,1.0
2018-02-12T13:06:34Z,6096.55,1500.0,443.0,880.0,268.0,7331004.0,1413.0,591.0,1538.0,1.0
2018-02-12T13:11:34Z,6096.65,1500.0,443.0,880.0,269.0,7331120.0,1397.0,593.0,1531.0,1.0
2018-02-12T13:16:34Z,6096.75,1503.0,463.0,880.0,268.0,7331238.0,1399.0,576.0,1528.0,1.0
2018-02-12T13:21:34Z,6096.8,1496.0,452.0,880.0,267.0,7331355.0,1387.0,591.0,1520.0,1.0
2018-02-12T13:26:34Z,6096.9,1502.0,452.0,870.0,268.0,7331471.0,1398.0,596.0,1527.0,1.0
2018-02-12T13:31:34Z,6097.0,1500.0,452.0,870.0,269.0,7331586.0,1407.0,595.0,1537.0,1.0
2018-02-12T13:36:34Z,6097.05,1501.0,443.0,880.0,268.0,7331704.0,1396.0,599.0,1529.0,1.0
2018-02-12T13:41:34Z,6097.15,1498.0,452.0,880.0,268.0,7331819.0,1400.0,584.0,1534.0,1.0
2018-02-12T13:46:34Z,6097.25,1498.0,456.0,870.0,269.0,7331937.0,1405.0,575.0,1529.0,1.0
2018-02-12T13:51:34Z,6097.3,1504.0,443.0,870.0,268.0,7332055.0,1411.0,588.0,1536.0,1.0
2018-02-12T13:56:34Z,6097.4,1502.0,460.0,870.0,269.0,7332172.0,1401.0,603.0,1539.0,1.0
2018-02-12T14:01:34Z,6097.5,1501.0,456.0,870.0,268.0,7332288.0,1406.0,604.0,1538.0,1.0
2018-02-12T14:06:34Z,6097.55,1500.0,448.0,870.0,268.0,7332405.0,1413.0,582.0,1538.0,1.0
2018-02-12T14:11:34Z,6097.65,1503.0,460.0,870.0,268.0,7332521.0,1383.0,604.0,1526.0,1.0
2018-02-12T14:16:34Z,6097.75,1499.0,452.0,870.0,268.0,7332636.0,1402.0,604.0,1539.0,1.0
2018-02-12T14:21:34Z,6097.8,1500.0,443.0,870.0,269.0,7332755.0,1398.0,589.0,1531.0,1.0
2018-02-12T14:26:34Z,6097.9,1501.0,456.0,870.0,268.0,7332869.0,1396.0,606.0,1525.0,1.0
2018-02-12T14:31:34Z,6098.0,1499.0,452.0,860.0,268.0,7332989.0,1393.0,589.0,1528.0,1.0
2018-02-12T14:36:34Z,6098.05,1499.0,460.0,860.0,268.0,7333103.0,1405.0,598.0,1534.0,1.0
2018-02-12T14:41:34Z,6098.15,1501.0,452.0,870.0,268.0,7333222.0,1397.0,605.0,1535.0,1.0
2018-02-12T14:46:34Z,6098.25,1500.0,456.0,870.0,268.0,7333338.0,1402.0,602.0,1542.0,1.0
2018-02-12T14:51:34Z,6098.3,1499.0,463.0,870.0,269.0,7333453.0,1391.0,610.0,1533.0,1.0
2018-02-12T14:56:34Z,6098.4,1501.0,460.0,870.0,269.0,7333572.0,1396.0,598.0,1533.0,1.0
2018-02-12T15:01:34Z,6098.5,1501.0,443.0,870.0,269.0,7333687.0,1402.0,589.0,1535.0,1.0
2018-02-12T15:06:34Z,6098.55,1499.0,460.0,870.0,268.0,7333805.0,1391.0,580.0,1529.0,1.0
2018-02-12T15:11:34Z,6098.65,1500.0,456.0,870.0,267.0,7333920.0,1388.0,575.0,1529.0,1.0
2018-02-12T15:16:34Z,6098.75,1500.0,456.0,870.0,269.0,7334039.0,1408.0,593.0,1535.0,1.0
2018-02-12T15:21:34Z,6098.8,1499.0,448.0,870.0,268.0,7334154.0,1403.0,581.0,1520.0,1.0
2018-02-12T15:26:34Z,6098.9,1501.0,452.0,880.0,268.0,7334270.0,1404.0,585.0,1530.0,1.0
2018-02-12T15:31:34Z,6099.0,1500.0,448.0,880.0,268.0,7334389.0,1407.0,582.0,1534.0,1.0
2018-02-12T15:36:34Z,6099.05,1500.0,456.0,880.0,268.0,7334504.0,1405.0,597.0,1542.0,1.0
2018-02-12T15:41:34Z,6099.15,1500.0,448.0,870.0,268.0,7334623.0,1402.0,597.0,1531.0,1.0
2018-02-12T15:46:34Z,6099.25,1498.0,448.0,870.0,268.0,7334737.0,1408.0,601.0,1540.0,1.0
2018-02-12T15:51:34Z,6099.3,1502.0,460.0,870.0,269.0,7334856.0,1385.0,599.0,1523.0,1.0
2018-02-12T15:56:34Z,6099.4,1500.0,448.0,870.0,269.0,7334971.0,1400.0,589.0,1529.0,1.0
2018-02-12T16:01:34Z,6099.5,1500.0,452.0,870.0,268.0,7335090.0,1405.0,602.0,1542.0,1.0
2018-02-12T16:06:34Z,6099.55,1498.0,452.0,870.0,268.0,7335204.0,1403.0,590.0,1533.0,1.0
2018-02-12T16:11:34Z,6099.65,1500.0,463.0,870.0,269.0,7335321.0,1405.0,587.0,1537.0,1.0
2018-02-12T16:16:34Z,6099.75,1502.0,452.0,870.0,268.0,7335438.0,1403.0,591.0,1530.0,1.0
2018-02-12T16:21:34Z,6099.8,1500.0,456.0,870.0,268.0,7335554.0,1410.0,584.0,1534.0,1.0
2018-02-12T16:26:34Z,6099.9,1499.0,448.0,870.0,269.0,7335673.0,1401.0,610.0,1533.0,1.0
2018-02-12T16:31:34Z,6100.0,1501.0,452.0,870.0,268.0,7335789.0,1396.0,593.0,1535.0,1.0
2018-02-12T16:36:34Z,6100.05,1499.0,448.0,870.0,269.0,7335905.0,1409.0,609.0,1533.0,1.0
2018-02-12T16:41:34Z,6100.15,1500.0,452.0,870.0,268.0,7336022.0,1399.0,587.0,1520.0,1.0
2018-02-12T16:46:34Z,6100.25,1500.0,448.0,870.0,268.0,7336140.0,1399.0,607.0,1534.0,1.0
2018-02-12T16:51:34Z,6100.3,1502.0,452.0,880.0,268.0,7336256.0,1383.0,590.0,1524.0,1.0
2018-02-12T16:56:34Z,6100.4,1499.0,448.0,880.0,268.0,7336371.0,1395.0,591.0,1529.0,1.0
2018-02-12T17:01:34Z,6100.5,1498.0,452.0,870.0,268.0,7336488.0,1394.0,602.0,1537.0,1.0
2018-02-12T17:06:34Z,6100.55,1502.0,448.0,870.0,269.0,7336604.0,1400.0,615.0,1537.0,1.0
2018-02-12T17:11:34Z,6100.65,1497.0,452.0,870.0,269.0,7336722.0,1390.0,611.0,1532.0,1.0
2018-02-12T17:16:34Z,6100.75,1500.0,448.0,870.0,268.0,7336838.0,1397.0,594.0,1530.0,1.0
2018-02-12T17:21:34Z,6100.8,1500.0,452.0,870.0,267.0,7336955.0,1400.0,619.0,1545.0,1.0
2018-02-12T17:26:34Z,6100.9,1499.0,456.0,870.0,267.0,7337072.0,1399.0,619.0,1539.0,1.0
2018-02-12T17:31:34Z,6101.0,1500.0,452.0,870.0,268.0,7337186.0,1399.0,610.0,1539.0,1.0
2018-02-12T17:36:34Z,6101.05,1500.0,448.0,870.0,269.0,7337305.0,1392.0,591.0,1529.0,1.0
2018-02-12T17:41:34Z,6101.15,1503.0,448.0,870.0,268.0,7337423.0,1392.0,582.0,1530.0,1.0
2018-02-12T17:46:34Z,6101.25,1499.0,443.0,870.0,269.0,7337539.0,1390.0,602.0,1527.0,1.0
2018-02-12T17:51:34Z,6101.3,1504.0,456.0,870.0,268.0,7337656.0,1395.0,604.0,1527.0,1.0
2018-02-12T17:56:34Z,6101.4,1501.0,460.0,870.0,268.0,7337772.0,1406.0,608.0,1537.0,1.0
2018-02-12T18:01:34Z,6101.5,1500.0,448.0,870.0,268.0,7337889.0,1400.0,575.0,1530.0,1.0
2018-02-12T18:06:34Z,6101.55,1497.0,448.0,880.0,268.0,7338005.0,1403.0,600.0,1537.0,1.0
2018-02-12T18:11:34Z,6101.65,1501.0,452.0,880.0,269.0,7338123.0,1411.0,591.0,1543.0,1.0
2018-02-12T18:16:34Z,6101.75,1500.0,443.0,870.0,269.0,7338237.0,1405.0,592.0,1538.0,1.0
2018-02-12T18:21:34Z,6101.8,1499.0,452.0,880.0,268.0,7338356.0,1411.0,569.0,1520.0,1.0
2018-02-12T18:26:34Z,6101.9,1501.0,448.0,890.0,268.0,7338472.0,1395.0,594.0,1533.0,1.0
2018-02-12T18:31:34Z,6102.0,1500.0,452.0,880.0,268.0,7338590.0,1389.0,592.0,1531.0,1.0
2018-02-12T18:36:34Z,6102.05,1500.0,456.0,880.0,269.0,7338704.0,1401.0,583.0,1532.0,1.0
2018-02-12T18:41:34Z,6102.15,1503.0,448.0,890.0,268.0,7338822.0,1398.0,603.0,1533.0,1.0
2018-02-12T18:46:34Z,6102.25,1499.0,460.0,850.0,268.0,7338940.0,1415.0,585.0,1546.0,1.0
2018-02-12T18:51:34Z,6102.3,1499.0,452.0,880.0,268.0,7339055.0,1404.0,584.0,1528.0,1.0
2018-02-12T18:56:34Z,6102.4,1498.0,456.0,890.0,268.0,7339173.0,1406.0,595.0,1536.0,1.0
2018-02-12T19:01:34Z,6102.5,1499.0,440.0,880.0,268.0,7339289.0,1378.0,591.0,1528.0,1.0
2018-02-12T19:06:34Z,6102.55,1500.0,460.0,860.0,268.0,7339407.0,1399.0,596.0,1531.0,1.0
2018-02-12T19:11:34Z,6102.65,1501.0,460.0,860.0,269.0,7339521.0,1407.0,598.0,1541.0,1.0
2018-02-12T19:16:34Z,6102.75,1503.0,452.0,860.0,269.0,7339640.0,1394.0,585.0,1532.0,1.0
2018-02-12T19:21:34Z,6102.8,1498.0,460.0,870.0,269.0,7339748.0,1395.0,589.0,1524.0,1.0
2018-02-12T19:26:34Z,6102.9,1501.0,443.0,870.0,269.0,7339872.0,1402.0,580.0,1531.0,1.0
2018-02-12T19:31:34Z,6103.0,1498.0,443.0,870.0,267.0,7339988.0,1380.0,592.0,1530.0,1.0
2018-02-12T19:36:34Z,6103.05,1500.0,443.0,880.0,268.0,7340105.0,1406.0,602.0,1531.0,1.0
2018-02-12T19:41:34Z,6103.15,1501.0,456.0,880.0,268.0,7340223.0,1402.0,576.0,1523.0,1.0
2018-02-12T19:46:34Z,6103.25,1500.0,452.0,890.0,268.0,7340339.0,1401.0,621.0,1542.0,1.0
2018-02-12T19:51:34Z,6103.3,1498.0,452.0,880.0,269.0,7340456.0,1390.0,587.0,1524.0,1.0
2018-02-12T19:56:34Z,6103.4,1498.0,452.0,870.0,268.0,7340567.0,1340.0,581.0,1474.0,1.0
2018-02-12T20:01:34Z,6103.5,1499.0,456.0,870.0,269.0,7340678.0,1372.0,591.0,1506.0,1.0
2018-02-12T20:06:34Z,6103.55,1499.0,456.0,880.0,269.0,7340796.0,1407.0,595.0,1531.0,1.0
2018-02-12T20:11:34Z,6103.65,1501.0,460.0,880.0,268.0,7340910.0,1379.0,597.0,1519.0,1.0
2018-02-12T20:16:34Z,6103.75,1500.0,452.0,890.0,268.0,7341030.0,1393.0,601.0,1534.0,1.0
2018-02-12T20:21:34Z,6103.8,1502.0,448.0,890.0,268.0,7341145.0,1383.0,608.0,1529.0,1.0
2018-02-12T20:26:34Z,6103.9,1499.0,443.0,880.0,268.0,7341264.0,1415.0,615.0,1537.0,1.0
2018-02-12T20:31:34Z,6104.0,1496.0,448.0,870.0,268.0,7341379.0,1401.0,590.0,1532.0,1.0
2018-02-12T20:36:34Z,6104.1,1499.0,448.0,890.0,269.0,7341496.0,1398.0,593.0,1538.0,1.0
2018-02-12T20:41:34Z,6104.15,1500.0,443.0,890.0,268.0,7341613.0,1399.0,611.0,1540.0,1.0
2018-02-12T20:46:34Z,6104.25,1497.0,448.0,880.0,268.0,7341729.0,1408.0,603.0,1548.0,1.0
2018-02-12T20:51:34Z,6104.35,1499.0,436.0,890.0,268.0,7341847.0,1400.0,584.0,1529.0,1.0
2018-02-12T20:56:34Z,6104.4,1502.0,440.0,890.0,268.0,7341961.0,1401.0,611.0,1538.0,1.0
2018-02-12T21:01:34Z,6104.5,1498.0,448.0,880.0,268.0,7342080.0,1399.0,582.0,1527.0,1.0
2018-02-12T21:06:34Z,6104.6,1501.0,448.0,880.0,268.0,7342195.0,1391.0,603.0,1528.0,1.0
2018-02-12T21:11:34Z,6104.65,1496.0,443.0,880.0,269.0,7342314.0,1402.0,607.0,1545.0,1.0
2018-02-12T21:16:34Z,6104.75,1499.0,448.0,880.0,267.0,7342428.0,1409.0,589.0,1539.0,1.0
2018-02-12T21:21:34Z,6104.85,1499.0,448.0,870.0,268.0,7342545.0,1383.0,606.0,1520.0,1.0
2018-02-12T21:26:34Z,6104.9,1499.0,452.0,870.0,268.0,7342662.0,1396.0,585.0,1521.0,1.0
2018-02-12T21:31:34Z,6105.0,1498.0,456.0,870.0,268.0,7342779.0,1398.0,583.0,1533.0,1.0
2018-02-12T21:36:34Z,6105.1,1505.0,443.0,870.0,269.0,7342897.0,1402.0,612.0,1543.0,1.0
2018-02-12T21:41:34Z,6105.15,1501.0,456.0,870.0,269.0,7343012.0,1400.0,595.0,1539.0,1.0
2018-02-12T21:46:34Z,6105.25,1504.0,448.0,870.0,268.0,7343131.0,1406.0,601.0,1540.0,1.0
2018-02-12T21:51:34Z,6105.35,1498.0,448.0,870.0,268.0,7343245.0,1414.0,603.0,1542.0,1.0
2018-02-12T21:56:34Z,6105.4,1500.0,448.0,870.0,268.0,7343362.0,1394.0,572.0,1521.0,1.0
2018-02-12T22:01:34Z,6105.5,1500.0,452.0,870.0,268.0,7343480.0,1402.0,600.0,1536.0,1.0
2018-02-12T22:06:34Z,6105.6,1499.0,456.0,860.0,268.0,7343596.0,1398.0,580.0,1529.0,1.0
2018-02-12T22:11:34Z,6105.65,1502.0,448.0,870.0,269.0,7343713.0,1405.0,586.0,1532.0,1.0
2018-02-12T22:16:34Z,6105.75,1500.0,452.0,870.0,268.0,7343829.0,1398.0,587.0,1528.0,1.0
2018-02-12T22:21:34Z,6105.85,1502.0,456.0,880.0,268.0,7343947.0,1401.0,599.0,1534.0,1.0
2018-02-12T22:26:34Z,6105.9,1501.0,460.0,880.0,268.0,7344063.0,1411.0,611.0,1540.0,1.0
2018-02-12T22:31:34Z,6106.0,1499.0,452.0,890.0,268.0,7344178.0,1395.0,603.0,1528.0,1.0
2018-02-12T22:36:34Z,6106.1,1497.0,448.0,890.0,268.0,7344297.0,1405.0,619.0,1548.0,1.0
2018-02-12T22:41:34Z,6106.15,1500.0,448.0,890.0,268.0,7344412.0,1408.0,582.0,1536.0,1.0
2018-02-12T22:46:34Z,6106.25,1502.0,448.0,890.0,268.0,7344530.0,1395.0,599.0,1528.0,1.0
2018-02-12T22:51:34Z,6106.35,1502.0,448.0,890.0,267.0,7344646.0,1404.0,612.0,1532.0,1.0
2018-02-12T22:56:34Z,6106.4,1502.0,456.0,890.0,268.0,7344764.0,1393.0,586.0,1531.0,1.0
2018-02-12T23:01:34Z,6106.5,1499.0,448.0,890.0,268.0,7344879.0,1393.0,590.0,1527.0,1.0
2018-02-12T23:06:34Z,6106.6,1501.0,443.0,880.0,268.0,7344995.0,1396.0,572.0,1523.0,1.0
2018-02-12T23:11:34Z,6106.65,1503.0,452.0,880.0,268.0,7345112.0,1396.0,592.0,1529.0,1.0
2018-02-12T23:16:34Z,6106.75,1501.0,448.0,880.0,268.0,7345230.0,1394.0,613.0,1539.0,1.0
2018-02-12T23:21:34Z,6106.85,1499.0,443.0,880.0,269.0,7345348.0,1390.0,595.0,1524.0,1.0
2018-02-12T23:26:34Z,6106.9,1502.0,452.0,880.0,268.0,7345462.0,1392.0,591.0,1534.0,1.0
2018-02-12T23:31:34Z,6107.0,1500.0,456.0,880.0,268.0,7345581.0,1397.0,599.0,1537.0,1.0
2018-02-12T23:36:34Z,6107.1,1503.0,440.0,880.0,268.0,7345696.0,1379.0,611.0,1528.0,1.0
2018-02-12T23:41:34Z,6107.15,1498.0,443.0,880.0,269.0,7345815.0,1401.0,593.0,1530.0,1.0
2018-02-12T23:46:34Z,6107.25,1500.0,436.0,890.0,269.0,7345930.0,1404.0,607.0,1539.0,1.0
2018-02-12T23:51:35Z,6107.35,1500.0,456.0,850.0,269.0,7346048.0,1400.0,582.0,1532.0,1.0
2018-02-12T23:56:35Z,6107.4,1505.0,440.0,890.0,268.0,7346162.0,1395.0,597.0,1539.0,1.0
2018-02-13T00:01:34Z,6107.5,1499.0,452.0,890.0,268.0,7346280.0,1400.0,602.0,1534.0,1.0
2018-02-13T00:06:35Z,6107.6,1501.0,443.0,890.0,267.0,7346396.0,1401.0,583.0,1525.0,1.0
2018-02-13T00:11:34Z,6107.65,1501.0,460.0,890.0,268.0,7346514.0,1385.0,615.0,1530.0,1.0
2018-02-13T00:16:34Z,6107.75,1501.0,448.0,890.0,269.0,7346629.0,1406.0,594.0,1538.0,1.0
2018-02-13T00:21:35Z,6107.85,1498.0,452.0,880.0,269.0,7346747.0,1400.0,618.0,1533.0,1.0
2018-02-13T00:26:35Z,6107.9,1501.0,452.0,880.0,269.0,7346863.0,1402.0,615.0,1539.0,1.0
2018-02-13T00:31:35Z,6108.0,1499.0,456.0,870.0,269.0,7346975.0,1304.0,552.0,1428.0,1.0
2018-02-13T00:36:34Z,6108.1,1501.0,452.0,870.0,268.0,7347078.0,1197.0,518.0,1316.0,1.0
2018-02-13T00:41:35Z,6108.15,1499.0,452.0,870.0,268.0,7347178.0,1205.0,501.0,1319.0,1.0
2018-02-13T00:46:35Z,6108.25,1497.0,452.0,870.0,267.0,7347277.0,1207.0,515.0,1318.0,1.0
2018-02-13T00:51:34Z,6108.35,1499.0,460.0,870.0,268.0,7347379.0,1208.0,526.0,1322.0,1.0
2018-02-13T00:56:35Z,6108.4,1503.0,448.0,870.0,268.0,7347478.0,1214.0,508.0,1321.0,1.0
2018-02-13T01:01:35Z,6108.5,1500.0,452.0,870.0,268.0,7347579.0,1201.0,512.0,1316.0,1.0
2018-02-13T01:06:35Z,6108.6,1498.0,452.0,870.0,269.0,7347679.0,1206.0,502.0,1315.0,1.0
2018-02-13T01:11:35Z,6108.65,1500.0,452.0,870.0,268.0,7347780.0,1216.0,498.0,1321.0,1.0
2018-02-13T01:16:35Z,6108.75,1495.0,448.0,870.0,269.0,7347880.0,1204.0,520.0,1320.0,1.0
2018-02-13T01:21:35Z,6108.85,1499.0,452.0,870.0,268.0,7347980.0,1209.0,495.0,1317.0,1.0
2018-02-13T01:26:35Z,6108.9,1499.0,452.0,870.0,269.0,7348082.0,1208.0,511.0,1319.0,1.0
2018-02-13T01:31:35Z,6109.0,1500.0,452.0,870.0,268.0,7348180.0,1209.0,519.0,1326.0,1.0
2018-02-13T01:36:35Z,6109.1,1502.0,456.0,870.0,268.0,7348283.0,1200.0,506.0,1316.0,1.0
2018-02-13T01:41:35Z,6109.15,1498.0,456.0,870.0,268.0,7348381.0,1202.0,516.0,1318.0,1.0
2018-02-13T01:46:35Z,6109.25,1502.0,456.0,870.0,268.0,7348483.0,1199.0,516.0,1317.0,1.0
2018-02-13T01:51:35Z,6109.35,1499.0,448.0,880.0,268.0,7348582.0,1209.0,528.0,1327.0,1.0
2018-02-13T01:56:35Z,6109.4,1500.0,452.0,880.0,268.0,7348683.0,1196.0,501.0,1309.0,1.0
2018-02-13T02:01:35Z,6109.5,1504.0,456.0,870.0,268.0,7348784.0,1198.0,501.0,1311.0,1.0
2018-02-13T02:06:35Z,6109.6,1500.0,452.0,880.0,268.0,7348883.0,1204.0,511.0,1323.0,1.0
2018-02-13T02:11:35Z,6109.65,1499.0,448.0,880.0,268.0,7348984.0,1203.0,526.0,1327.0,1.0
2018-02-13T02:16:35Z,6109.75,1502.0,456.0,870.0,269.0,7349084.0,1208.0,517.0,1322.0,1.0
2018-02-13T02:21:35Z,6109.85,1497.0,448.0,850.0,268.0,7349185.0,1209.0,503.0,1317.0,1.0
2018-02-13T02:26:35Z,6109.9,1502.0,460.0,880.0,268.0,7349284.0,1194.0,515.0,1321.0,1.0
2018-02-13T02:31:35Z,6110.0,1497.0,448.0,880.0,269.0,7349386.0,1203.0,509.0,1313.0,1.0
2018-02-13T02:36:35Z,6110.1,1499.0,452.0,880.0,268.0,7349485.0,1208.0,510.0,1324.0,1.0
2018-02-13T02:41:35Z,6110.15,1501.0,452.0,880.0,269.0,7349585.0,1201.0,527.0,1323.0,1.0
2018-02-13T02:46:35Z,6110.25,1501.0,452.0,880.0,269.0,7349685.0,1187.0,519.0,1312.0,1.0
2018-02-13T02:51:35Z,6110.35,1496.0,448.0,880.0,269.0,7349785.0,1194.0,520.0,1309.0,1.0
2018-02-13T02:56:35Z,6110.4,1500.0,456.0,870.0,268.0,7349886.0,1202.0,513.0,1317.0,1.0
2018-02-13T03:01:35Z,6110.5,1499.0,456.0,870.0,269.0,7349987.0,1200.0,505.0,1321.0,1.0
2018-02-13T03:06:35Z,6110.6,1501.0,456.0,870.0,268.0,7350087.0,1208.0,498.0,1321.0,1.0
2018-02-13T03:11:35Z,6110.65,1499.0,456.0,870.0,269.0,7350187.0,1197.0,514.0,1317.0,1.0
2018-02-13T03:16:35Z,6110.75,1500.0,448.0,880.0,268.0,7350287.0,1200.0,512.0,1315.0,1.0
2018-02-13T03:21:35Z,6110.85,1502.0,460.0,880.0,269.0,7350388.0,1208.0,510.0,1315.0,1.0
2018-02-13T03:26:35Z,6110.9,1502.0,452.0,880.0,268.0,7350489.0,1207.0,526.0,1323.0,1.0
2018-02-13T03:31:35Z,6111.0,1500.0,460.0,880.0,269.0,7350589.0,1214.0,504.0,1325.0,1.0
2018-02-13T03:36:35Z,6111.1,1500.0,452.0,880.0,269.0,7350689.0,1206.0,512.0,1324.0,1.0
2018-02-13T03:41:35Z,6111.15,1501.0,456.0,870.0,269.0,7350789.0,1201.0,532.0,1321.0,1.0
2018-02-13T03:46:35Z,6111.25,1500.0,448.0,870.0,269.0,7350891.0,1202.0,492.0,1315.0,1.0
2018-02-13T03:51:35Z,6111.35,1499.0,460.0,870.0,269.0,7350991.0,1195.0,499.0,1315.0,1.0
2018-02-13T03:56:35Z,6111.4,1501.0,456.0,870.0,268.0,7351091.0,1208.0,508.0,1323.0,1.0
2018-02-13T04:01:35Z,6111.5,1500.0,463.0,870.0,268.0,7351190.0,1206.0,516.0,1321.0,1.0
2018-02-13T04:06:35Z,6111.6,1498.0,456.0,870.0,268.0,7351291.0,1208.0,498.0,1313.0,1.0
2018-02-13T04:11:35Z,6111.65,1498.0,452.0,870.0,268.0,7351393.0,1209.0,519.0,1323.0,1.0
2018-02-13T04:16:35Z,6111.75,1500.0,452.0,870.0,268.0,7351493.0,1201.0,527.0,1323.0,1.0
2018-02-13T04:21:35Z,6111.85,1499.0,456.0,870.0,269.0,7351593.0,1202.0,510.0,1317.0,1.0
2018-02-13T04:26:35Z,6111.9,1500.0,452.0,870.0,268.0,7351693.0,1206.0,509.0,1324.0,1.0
2018-02-13T04:31:35Z,6112.0,1499.0,456.0,870.0,268.0,7351793.0,1202.0,507.0,1323.0,1.0
2018-02-13T04:36:35Z,6112.1,1503.0,456.0,870.0,268.0,7351892.0,1210.0,505.0,1325.0,1.0
2018-02-13T04:41:35Z,6112.15,1499.0,452.0,870.0,268.0,7351995.0,1199.0,522.0,1317.0,1.0
2018-02-13T04:46:35Z,6112.25,1501.0,456.0,870.0,269.0,7352092.0,1201.0,521.0,1325.0,1.0
2018-02-13T04:51:35Z,6112.35,1502.0,463.0,870.0,269.0,7352195.0,1200.0,510.0,1320.0,1.0
2018-02-13T04:56:35Z,6112.45,1499.0,460.0,870.0,268.0,7352293.0,1201.0,520.0,1319.0,1.0
2018-02-13T05:01:35Z,6112.5,1500.0,456.0,870.0,269.0,7352395.0,1189.0,522.0,1314.0,1.0
2018-02-13T05:06:35Z,6112.6,1503.0,456.0,880.0,268.0,7352500.0,1299.0,568.0,1427.0,1.0
2018-02-13T05:11:35Z,6112.7,1501.0,448.0,880.0,269.0,7352607.0,1298.0,545.0,1418.0,1.0
2018-02-13T05:16:35Z,6112.75,1499.0,448.0,880.0,267.0,7352718.0,1297.0,577.0,1431.0,1.0
2018-02-13T05:21:35Z,6112.85,1500.0,456.0,860.0,269.0,7352824.0,1309.0,562.0,1429.0,1.0
2018-02-13T05:26:35Z,6112.95,1500.0,452.0,880.0,268.0,7352936.0,1299.0,546.0,1423.0,1.0
2018-02-13T05:31:35Z,6113.0,1500.0,452.0,890.0,269.0,7353042.0,1298.0,584.0,1432.0,1.0
2018-02-13T05:36:35Z,6113.1,1497.0,452.0,860.0,269.0,7353152.0,1300.0,539.0,1425.0,1.0
2018-02-13T05:41:35Z,6113.2,1497.0,452.0,860.0,268.0,7353259.0,1302.0,547.0,1420.0,1.0
2018-02-13T05:46:35Z,6113.25,1500.0,448.0,850.0,269.0,7353369.0,1302.0,557.0,1425.0,1.0
2018-02-13T05:51:35Z,6113.35,1504.0,463.0,870.0,269.0,7353478.0,1292.0,552.0,1416.0,1.0
2018-02-13T05:56:35Z,6113.45,1500.0,432.0,890.0,268.0,7353593.0,1399.0,608.0,1534.0,1.0
2018-02-13T06:01:35Z,6113.5,1498.0,452.0,880.0,268.0,7353711.0,1398.0,596.0,1535.0,1.0
2018-02-13T06:06:35Z,6113.6,1501.0,456.0,880.0,269.0,7353826.0,1393.0,615.0,1534.0,1.0
2018-02-13T06:11:35Z,6113.7,1499.0,456.0,880.0,268.0,7353945.0,1393.0,594.0,1538.0,1.0
2018-02-13T06:16:35Z,6113.75,1501.0,452.0,870.0,268.0,7354060.0,1401.0,587.0,1536.0,1.0
2018-02-13T06:21:35Z,6113.85,1501.0,452.0,880.0,268.0,7354177.0,1408.0,610.0,1549.0,1.0
2018-02-13T06:26:35Z,6113.95,1502.0,448.0,870.0,268.0,7354293.0,1403.0,582.0,1538.0,1.0
2018-02-13T06:31:35Z,6114.0,1499.0,460.0,870.0,267.0,7354410.0,1411.0,605.0,1540.0,1.0
2018-02-13T06:36:35Z,6114.1,1499.0,456.0,870.0,268.0,7354527.0,1108.0,583.0,1227.0,1.0
2018-02-13T06:41:35Z,6114.2,1501.0,460.0,860.0,269.0,7354623.0,1231.0,512.0,1349.0,1.0
2018-02-13T06:46:35Z,6114.25,1498.0,456.0,860.0,269.0,7354728.0,1265.0,544.0,1386.0,1.0
2018-02-13T06:51:35Z,6114.35,1500.0,452.0,870.0,268.0,7354834.0,1284.0,536.0,1404.0,1.0
2018-02-13T06:56:35Z,6114.45,1498.0,448.0,880.0,269.0,7354940.0,1326.0,553.0,1444.0,1.0
2018-02-13T07:01:35Z,6114.5,1503.0,452.0,880.0,268.0,7355055.0,1375.0,595.0,1503.0,1.0
2018-02-13T07:06:35Z,6114.6,1503.0,452.0,880.0,268.0,7355168.0,1409.0,604.0,1542.0,1.0
2018-02-13T07:11:35Z,6114.7,1500.0,448.0,880.0,268.0,7355286.0,1409.0,585.0,1530.0,1.0
2018-02-13T07:16:35Z,6114.75,1505.0,452.0,880.0,268.0,7355404.0,1393.0,597.0,1536.0,1.0
2018-02-13T07:21:35Z,6114.85,1502.0,460.0,880.0,269.0,7355519.0,1402.0,584.0,1530.0,1.0
2018-02-13T07:26:35Z,6114.95,1502.0,456.0,900.0,268.0,7355637.0,1405.0,604.0,1536.0,1.0
2018-02-13T07:31:35Z,6115.0,1502.0,452.0,890.0,269.0,7355753.0,1406.0,578.0,1527.0,1.0
2018-02-13T07:36:35Z,6115.1,1496.0,460.0,860.0,269.0,7355869.0,1395.0,582.0,1525.0,1.0
2018-02-13T07:41:35Z,6115.2,1498.0,460.0,860.0,268.0,7355985.0,1397.0,604.0,1532.0,1.0
2018-02-13T07:46:35Z,6115.25,1498.0,460.0,860.0,268.0,7356103.0,1407.0,601.0,1540.0,1.0
2018-02-13T07:51:35Z,6115.35,1502.0,460.0,870.0,268.0,7356221.0,1401.0,584.0,1535.0,1.0
2018-02-13T07:56:35Z,6115.45,1503.0,463.0,870.0,268.0,7356337.0,1398.0,585.0,1533.0,1.0
2018-02-13T08:01:35Z,6115.5,1503.0,443.0,890.0,268.0,7356453.0,1401.0,589.0,1528.0,1.0
2018-02-13T08:06:35Z,6115.6,1497.0,452.0,880.0,268.0,7356568.0,1414.0,611.0,1547.0,1.0
2018-02-13T08:11:35Z,6115.7,1500.0,448.0,880.0,268.0,7356688.0,1396.0,585.0,1527.0,1.0
2018-02-13T08:16:35Z,6115.75,1501.0,448.0,860.0,268.0,7356802.0,1395.0,610.0,1531.0,1.0
2018-02-13T08:21:35Z,6115.85,1501.0,460.0,860.0,269.0,7356921.0,1399.0,592.0,1533.0,1.0
2018-02-13T08:26:35Z,6115.95,1499.0,460.0,860.0,269.0,7357035.0,1388.0,584.0,1516.0,1.0
2018-02-13T08:31:35Z,6116.0,1500.0,460.0,870.0,269.0,7357155.0,1401.0,580.0,1529.0,1.0
2018-02-13T08:36:35Z,6116.1,1497.0,452.0,860.0,268.0,7357269.0,1400.0,610.0,1536.0,1.0
2018-02-13T08:41:35Z,6116.2,1505.0,443.0,870.0,269.0,7357386.0,1413.0,603.0,1541.0,1.0
2018-02-13T08:46:35Z,6116.25,1500.0,443.0,870.0,268.0,7357504.0,1399.0,595.0,1537.0,1.0
2018-02-13T08:51:35Z,6116.35,1500.0,452.0,880.0,268.0,7357618.0,1399.0,603.0,1522.0,1.0
2018-02-13T08:56:35Z,6116.45,1500.0,452.0,880.0,269.0,7357733.0,1400.0,581.0,1539.0,1.0
2018-02-13T09:01:35Z,6116.5,1503.0,452.0,880.0,268.0,7357852.0,1405.0,598.0,1532.0,1.0
2018-02-13T09:06:35Z,6116.6,1500.0,452.0,880.0,268.0,7357971.0,1391.0,602.0,1526.0,1.0
2018-02-13T09:11:35Z,6116.7,1504.0,452.0,880.0,268.0,7358086.0,1395.0,609.0,1533.0,1.0
2018-02-13T09:16:35Z,6116.75,1503.0,452.0,870.0,268.0,7358202.0,1400.0,591.0,1528.0,1.0
2018-02-13T09:21:35Z,6116.85,1502.0,443.0,880.0,269.0,7358320.0,1400.0,589.0,1532.0,1.0
2018-02-13T09:26:35Z,6116.95,1501.0,452.0,850.0,268.0,7358436.0,1401.0,582.0,1528.0,1.0
2018-02-13T09:31:35Z,6117.0,1500.0,468.0,850.0,268.0,7358554.0,1409.0,588.0,1538.0,1.0
2018-02-13T09:36:35Z,6117.1,1501.0,452.0,860.0,268.0,7358669.0,1397.0,592.0,1536.0,1.0
2018-02-13T09:41:35Z,6117.2,1500.0,448.0,870.0,269.0,7358789.0,1386.0,593.0,1521.0,1.0
2018-02-13T09:46:35Z,6117.25,1501.0,452.0,870.0,268.0,7358904.0,1392.0,621.0,1537.0,1.0
2018-02-13T09:51:35Z,6117.35,1504.0,456.0,870.0,269.0,7359020.0,1397.0,599.0,1534.0,1.0
2018-02-13T09:56:35Z,6117.45,1499.0,460.0,880.0,267.0,7359137.0,1393.0,614.0,1528.0,1.0
2018-02-13T10:01:35Z,6117.5,1498.0,448.0,880.0,269.0,7359253.0,1389.0,607.0,1534.0,1.0
2018-02-13T10:06:35Z,6117.6,1502.0,443.0,870.0,268.0,7359370.0,1405.0,601.0,1537.0,1.0
2018-02-13T10:11:35Z,6117.7,1499.0,448.0,870.0,268.0,7359487.0,1399.0,595.0,1539.0,1.0
2018-02-13T10:16:35Z,6117.75,1501.0,452.0,870.0,268.0,7359604.0,1395.0,601.0,1523.0,1.0
2018-02-13T10:21:35Z,6117.85,1499.0,460.0,870.0,268.0,7359721.0,1391.0,591.0,1533.0,1.0
2018-02-13T10:26:35Z,6117.95,1501.0,448.0,870.0,268.0,7359835.0,1398.0,579.0,1536.0,1.0
2018-02-13T10:31:35Z,6118.0,1502.0,456.0,870.0,269.0,7359954.0,1392.0,595.0,1537.0,1.0
2018-02-13T10:36:35Z,6118.1,1497.0,456.0,870.0,268.0,7360069.0,1413.0,616.0,1544.0,1.0
2018-02-13T10:41:35Z,6118.2,1500.0,448.0,870.0,268.0,7360187.0,1396.0,596.0,1538.0,1.0
2018-02-13T10:46:35Z,6118.25,1497.0,448.0,880.0,268.0,7360304.0,1414.0,603.0,1540.0,1.0
2018-02-13T10:51:35Z,6118.35,1497.0,448.0,870.0,268.0,7360419.0,1411.0,594.0,1546.0,1.0
2018-02-13T10:56:35Z,6118.45,1500.0,452.0,870.0,268.0,7360538.0,1403.0,600.0,1536.0,1.0
2018-02-13T11:01:35Z,6118.5,1501.0,452.0,870.0,268.0,7360652.0,1399.0,582.0,1535.0,1.0
2018-02-13T11:06:35Z,6118.6,1500.0,448.0,870.0,267.0,7360771.0,1395.0,594.0,1530.0,1.0
2018-02-13T11:11:35Z,6118.7,1498.0,448.0,870.0,268.0,7360886.0,1408.0,574.0,1538.0,1.0
2018-02-13T11:16:35Z,6118.75,1500.0,448.0,870.0,268.0,7361003.0,1392.0,584.0,1522.0,1.0
2018-02-13T11:21:35Z,6118.85,1502.0,456.0,870.0,268.0,7361119.0,1394.0,599.0,1537.0,1.0
2018-02-13T11:26:35Z,6118.95,1500.0,443.0,870.0,268.0,7361236.0,1394.0,591.0,1526.0,1.0
2018-02-13T11:31:35Z,6119.0,1499.0,452.0,870.0,268.0,7361355.0,1413.0,605.0,1537.0,1.0
2018-02-13T11:36:35Z,6119.1,1500.0,440.0,870.0,268.0,7361470.0,1401.0,610.0,1532.0,1.0
2018-02-13T11:41:35Z,6119.2,1500.0,460.0,870.0,268.0,7361589.0,1384.0,590.0,1522.0,1.0
2018-02-13T11:46:35Z,6119.25,1501.0,448.0,870.0,267.0,7361703.0,1399.0,598.0,1533.0,1.0
2018-02-13T11:51:35Z,6119.35,1497.0,452.0,870.0,268.0,7361821.0,1390.0,576.0,1528.0,1.0
2018-02-13T11:56:35Z,6119.45,1500.0,463.0,870.0,268.0,7361937.0,1413.0,583.0,1537.0,1.0
2018-02-13T12:01:35Z,6119.5,1499.0,452.0,870.0,268.0,7362053.0,1410.0,594.0,1536.0,1.0
2018-02-13T12:06:35Z,6119.6,1501.0,448.0,870.0,268.0,7362170.0,1401.0,603.0,1532.0,1.0
2018-02-13T12:11:35Z,6119.7,1503.0,456.0,870.0,268.0,7362287.0,1412.0,595.0,1538.0,1.0
2018-02-13T12:16:35Z,6119.75,1498.0,452.0,880.0,268.0,7362403.0,1398.0,602.0,1537.0,1.0
2018-02-13T12:21:35Z,6119.85,1502.0,448.0,870.0,267.0,7362521.0,1405.0,600.0,1533.0,1.0
2018-02-13T12:26:35Z,6119.95,1500.0,443.0,870.0,268.0,7362636.0,1404.0,605.0,1539.0,1.0
2018-02-13T12:31:35Z,6120.0,1500.0,452.0,870.0,268.0,7362754.0,1403.0,612.0,1534.0,1.0
2018-02-13T12:36:35Z,6120.1,1502.0,452.0,870.0,269.0,7362869.0,1392.0,586.0,1523.0,1.0
2018-02-13T12:41:35Z,6120.2,1501.0,448.0,870.0,268.0,7362987.0,1407.0,602.0,1535.0,1.0
2018-02-13T12:46:35Z,6120.25,1500.0,443.0,870.0,268.0,7363105.0,1388.0,613.0,1538.0,1.0
2018-02-13T12:51:35Z,6120.35,1502.0,443.0,870.0,268.0,7363221.0,1397.0,606.0,1531.0,1.0
2018-02-13T12:56:35Z,6120.45,1501.0,443.0,870.0,268.0,7363338.0,1398.0,587.0,1529.0,1.0
2018-02-13T13:01:35Z,6120.5,1500.0,456.0,880.0,268.0,7363453.0,1400.0,580.0,1531.0,1.0
2018-02-13T13:06:35Z,6120.6,1500.0,452.0,870.0,269.0,7363572.0,1398.0,603.0,1532.0,1.0
2018-02-13T13:11:35Z,6120.7,1498.0,456.0,870.0,268.0,7363687.0,1402.0,601.0,1530.0,1.0
2018-02-13T13:16:35Z,6120.8,1502.0,452.0,870.0,268.0,7363805.0,1409.0,585.0,1530.0,1.0
2018-02-13T13:21:35Z,6120.85,1502.0,452.0,870.0,268.0,7363920.0,1404.0,593.0,1538.0,1.0
2018-02-13T13:26:35Z,6120.95,1502.0,452.0,870.0,268.0,7364038.0,1398.0,599.0,1527.0,1.0
2018-02-13T13:31:35Z,6121.05,1502.0,460.0,870.0,267.0,7364153.0,1392.0,590.0,1528.0,1.0
2018-02-13T13:36:35Z,6121.1,1499.0,448.0,880.0,267.0,7364269.0,1398.0,579.0,1532.0,1.0
2018-02-13T13:41:35Z,6121.2,1502.0,448.0,870.0,268.0,7364389.0,1398.0,595.0,1530.0,1.0
2018-02-13T13:46:35Z,6121.3,1498.0,452.0,870.0,268.0,7364504.0,1395.0,590.0,1522.0,1.0
2018-02-13T13:51:35Z,6121.35,1501.0,448.0,880.0,268.0,7364623.0,1397.0,597.0,1529.0,1.0
2018-02-13T13:56:35Z,6121.45,1500.0,448.0,880.0,268.0,7364737.0,1408.0,571.0,1531.0,1.0
2018-02-13T14:01:35Z,6121.55,1502.0,452.0,870.0,268.0,7364855.0,1389.0,593.0,1532.0,1.0
2018-02-13T14:06:35Z,6121.6,1502.0,448.0,860.0,268.0,7364970.0,1410.0,589.0,1533.0,1.0
2018-02-13T14:11:35Z,6121.7,1500.0,452.0,860.0,267.0,7365086.0,1399.0,581.0,1535.0,1.0
2018-02-13T14:16:35Z,6121.8,1503.0,452.0,880.0,268.0,7365204.0,1407.0,588.0,1525.0,1.0
2018-02-13T14:21:35Z,6121.85,1500.0,452.0,880.0,269.0,7365320.0,1411.0,587.0,1535.0,1.0
2018-02-13T14:26:35Z,6121.95,1502.0,452.0,870.0,268.0,7365437.0,1377.0,587.0,1522.0,1.0
2018-02-13T14:31:35Z,6122.05,1499.0,443.0,870.0,268.0,7365555.0,1402.0,577.0,1527.0,1.0
2018-02-13T14:36:35Z,6122.1,1499.0,456.0,870.0,269.0,7365673.0,1406.0,608.0,1542.0,1.0
2018-02-13T14:41:35Z,6122.2,1502.0,440.0,870.0,268.0,7365787.0,1390.0,608.0,1531.0,1.0
2018-02-13T14:46:35Z,6122.3,1499.0,443.0,880.0,267.0,7365903.0,1392.0,584.0,1523.0,1.0
2018-02-13T14:51:35Z,6122.35,1500.0,448.0,870.0,268.0,7366021.0,1410.0,597.0,1539.0,1.0
2018-02-13T14:56:35Z,6122.45,1500.0,456.0,870.0,269.0,7366137.0,1402.0,598.0,1533.0,1.0
2018-02-13T15:01:35Z,6122.55,1502.0,448.0,870.0,268.0,7366255.0,1399.0,574.0,1521.0,1.0
2018-02-13T15:06:36Z,6122.6,1500.0,443.0,870.0,269.0,7366371.0,1400.0,560.0,1519.0,1.0
2018-02-13T15:11:35Z,6122.7,1503.0,460.0,870.0,268.0,7366490.0,1402.0,594.0,1528.0,1.0
2018-02-13T15:16:35Z,6122.8,1499.0,448.0,870.0,267.0,7366605.0,1401.0,590.0,1532.0,1.0
2018-02-13T15:21:35Z,6122.85,1502.0,448.0,870.0,269.0,7366719.0,1402.0,600.0,1537.0,1.0
2018-02-13T15:26:35Z,6122.95,1501.0,448.0,870.0,268.0,7366838.0,1401.0,592.0,1539.0,1.0
2018-02-13T15:31:35Z,6123.05,1500.0,443.0,870.0,269.0,7366953.0,1407.0,574.0,1532.0,1.0
2018-02-13T15:36:35Z,6123.1,1502.0,452.0,870.0,269.0,7367072.0,1407.0,581.0,1535.0,1.0
2018-02-13T15:41:35Z,6123.2,1500.0,456.0,870.0,269.0,7367188.0,1400.0,589.0,1528.0,1.0
2018-02-13T15:46:35Z,6123.3,1502.0,460.0,870.0,268.0,7367305.0,1399.0,575.0,1527.0,1.0
2018-02-13T15:51:35Z,6123.35,1497.0,456.0,870.0,268.0,7367422.0,1409.0,591.0,1534.0,1.0
2018-02-13T15:56:36Z,6123.45,1500.0,452.0,870.0,268.0,7367538.0,1400.0,565.0,1523.0,1.0
2018-02-13T16:01:36Z,6123.55,1499.0,448.0,870.0,268.0,7367655.0,1414.0,582.0,1536.0,1.0
2018-02-13T16:06:36Z,6123.6,1501.0,452.0,870.0,268.0,7367772.0,1412.0,558.0,1525.0,1.0
2018-02-13T16:11:36Z,6123.7,1500.0,443.0,880.0,268.0,7367888.0,1400.0,604.0,1531.0,1.0
2018-02-13T16:16:36Z,6123.8,1498.0,452.0,880.0,269.0,7368003.0,1392.0,593.0,1520.0,1.0
2018-02-13T16:21:36Z,6123.85,1500.0,443.0,870.0,269.0,7368122.0,1407.0,581.0,1534.0,1.0
2018-02-13T16:26:36Z,6123.95,1501.0,452.0,870.0,268.0,7368236.0,1409.0,594.0,1536.0,1.0
2018-02-13T16:31:36Z,6124.05,1501.0,452.0,870.0,269.0,7368355.0,1398.0,588.0,1531.0,1.0
2018-02-13T16:36:36Z,6124.1,1500.0,448.0,870.0,269.0,7368470.0,1395.0,572.0,1523.0,1.0
2018-02-13T16:41:36Z,6124.2,1497.0,448.0,870.0,269.0,7368589.0,1402.0,609.0,1554.0,1.0
2018-02-13T16:46:35Z,6124.3,1501.0,448.0,870.0,268.0,7368705.0,1402.0,583.0,1526.0,1.0
2018-02-13T16:51:36Z,6124.35,1499.0,448.0,870.0,269.0,7368822.0,1402.0,583.0,1526.0,1.0
2018-02-13T16:56:35Z,6124.45,1502.0,463.0,870.0,268.0,7368939.0,1395.0,628.0,1541.0,1.0
2018-02-13T17:01:36Z,6124.55,1501.0,443.0,870.0,268.0,7369053.0,1396.0,603.0,1531.0,1.0
2018-02-13T17:06:35Z,6124.6,1503.0,440.0,880.0,269.0,7369172.0,1419.0,584.0,1540.0,1.0
2018-02-13T17:11:36Z,6124.7,1499.0,443.0,870.0,269.0,7369287.0,1407.0,582.0,1532.0,1.0
2018-02-13T17:16:36Z,6124.8,1496.0,440.0,870.0,268.0,7369406.0,1391.0,615.0,1540.0,1.0
2018-02-13T17:21:36Z,6124.85,1499.0,463.0,870.0,268.0,7369520.0,1405.0,593.0,1529.0,1.0
2018-02-13T17:26:36Z,6124.95,1497.0,452.0,880.0,267.0,7369639.0,1393.0,587.0,1523.0,1.0
2018-02-13T17:31:36Z,6125.05,1499.0,456.0,870.0,267.0,7369754.0,1397.0,586.0,1533.0,1.0
2018-02-13T17:36:36Z,6125.1,1498.0,452.0,870.0,268.0,7369871.0,1403.0,599.0,1534.0,1.0
2018-02-13T17:41:36Z,6125.2,1500.0,452.0,870.0,268.0,7369988.0,1403.0,582.0,1525.0,1.0
2018-02-13T17:46:36Z,6125.3,1499.0,443.0,870.0,268.0,7370105.0,1394.0,586.0,1525.0,1.0
2018-02-13T17:51:36Z,6125.35,1500.0,460.0,870.0,268.0,7370222.0,1384.0,624.0,1529.0,1.0
2018-02-13T17:56:36Z,6125.45,1502.0,456.0,860.0,268.0,7370339.0,1401.0,571.0,1529.0,1.0
2018-02-13T18:01:36Z,6125.55,1500.0,460.0,870.0,268.0,7370455.0,1405.0,610.0,1533.0,1.0
2018-02-13T18:06:36Z,6125.6,1499.0,448.0,870.0,269.0,7370571.0,1403.0,564.0,1529.0,1.0
2018-02-13T18:11:36Z,6125.7,1502.0,452.0,870.0,268.0,7370689.0,1411.0,580.0,1530.0,1.0
2018-02-13T18:16:36Z,6125.8,1501.0,460.0,870.0,269.0,7370805.0,1397.0,609.0,1532.0,1.0
2018-02-13T18:21:36Z,6125.85,1503.0,456.0,870.0,269.0,7370919.0,1394.0,609.0,1540.0,1.0
2018-02-13T18:26:36Z,6125.95,1502.0,456.0,880.0,268.0,7371038.0,1394.0,589.0,1530.0,1.0
2018-02-13T18:31:36Z,6126.05,1501.0,448.0,880.0,268.0,7371153.0,1400.0,582.0,1532.0,1.0
2018-02-13T18:36:36Z,6126.1,1498.0,443.0,880.0,268.0,7371272.0,1394.0,588.0,1532.0,1.0
2018-02-13T18:41:36Z,6126.2,1500.0,440.0,880.0,268.0,7371386.0,1392.0,573.0,1518.0,1.0
2018-02-13T18:46:36Z,6126.3,1506.0,452.0,880.0,268.0,7371506.0,1402.0,592.0,1533.0,1.0
2018-02-13T18:51:36Z,6126.35,1497.0,448.0,880.0,268.0,7371623.0,1397.0,590.0,1529.0,1.0
2018-02-13T18:56:36Z,6126.45,1501.0,456.0,880.0,268.0,7371740.0,1402.0,597.0,1532.0,1.0
2018-02-13T19:01:36Z,6126.55,1498.0,452.0,860.0,268.0,7371856.0,1400.0,582.0,1537.0,1.0
2018-02-13T19:06:36Z,6126.6,1497.0,452.0,860.0,269.0,7371971.0,1405.0,608.0,1542.0,1.0
2018-02-13T19:11:36Z,6126.7,1501.0,448.0,870.0,267.0,7372090.0,1384.0,579.0,1521.0,1.0
2018-02-13T19:16:36Z,6126.8,1499.0,456.0,870.0,268.0,7372204.0,1401.0,607.0,1535.0,1.0
2018-02-13T19:21:36Z,6126.85,1502.0,448.0,880.0,268.0,7372323.0,1386.0,587.0,1522.0,1.0
2018-02-13T19:26:36Z,6126.95,1500.0,452.0,880.0,268.0,7372437.0,1398.0,599.0,1534.0,1.0
2018-02-13T19:31:36Z,6127.05,1503.0,456.0,880.0,268.0,7372555.0,1400.0,577.0,1527.0,1.0
2018-02-13T19:36:36Z,6127.1,1503.0,452.0,880.0,268.0,7372673.0,1396.0,587.0,1524.0,1.0
2018-02-13T19:41:36Z,6127.2,1500.0,448.0,870.0,268.0,7372788.0,1396.0,600.0,1531.0,1.0
2018-02-13T19:46:36Z,6127.3,1500.0,456.0,880.0,267.0,7372907.0,1401.0,599.0,1529.0,1.0
2018-02-13T19:51:36Z,6127.35,1498.0,448.0,880.0,268.0,7373021.0,1393.0,610.0,1532.0,1.0
2018-02-13T19:56:36Z,6127.45,1500.0,448.0,880.0,269.0,7373140.0,1392.0,589.0,1528.0,1.0
2018-02-13T20:01:36Z,6127.55,1503.0,448.0,890.0,269.0,7373255.0,1403.0,585.0,1533.0,1.0
2018-02-13T20:06:36Z,6127.6,1500.0,448.0,890.0,268.0,7373372.0,1400.0,587.0,1529.0,1.0
2018-02-13T20:11:36Z,6127.7,1499.0,460.0,880.0,268.0,7373488.0,1387.0,589.0,1526.0,1.0
2018-02-13T20:16:36Z,6127.8,1502.0,448.0,880.0,268.0,7373605.0,1387.0,593.0,1523.0,1.0
2018-02-13T20:21:36Z,6127.85,1500.0,448.0,890.0,268.0,7373724.0,1388.0,601.0,1525.0,1.0
2018-02-13T20:26:36Z,6127.95,1501.0,448.0,880.0,268.0,7373839.0,1402.0,592.0,1538.0,1.0
2018-02-13T20:31:36Z,6128.05,1499.0,460.0,890.0,269.0,7373958.0,1393.0,603.0,1535.0,1.0
2018-02-13T20:36:36Z,6128.1,1499.0,456.0,840.0,268.0,7374072.0,1393.0,589.0,1530.0,1.0
2018-02-13T20:41:36Z,6128.2,1500.0,452.0,890.0,268.0,7374188.0,1402.0,586.0,1528.0,1.0
2018-02-13T20:46:36Z,6128.3,1500.0,460.0,880.0,268.0,7374305.0,1392.0,594.0,1522.0,1.0
2018-02-13T20:51:36Z,6128.35,1500.0,460.0,810.0,269.0,7374422.0,1397.0,585.0,1528.0,1.0
2018-02-13T20:56:36Z,6128.45,1502.0,460.0,880.0,268.0,7374539.0,1405.0,594.0,1536.0,1.0
2018-02-13T21:01:36Z,6128.55,1502.0,456.0,890.0,268.0,7374655.0,1402.0,592.0,1533.0,1.0
2018-02-13T21:06:36Z,6128.6,1500.0,452.0,890.0,268.0,7374772.0,1386.0,602.0,1528.0,1.0
2018-02-13T21:11:36Z,6128.7,1500.0,456.0,810.0,269.0,7374889.0,1401.0,620.0,1535.0,1.0
2018-02-13T21:16:36Z,6128.8,1499.0,460.0,810.0,269.0,7375006.0,1404.0,595.0,1530.0,1.0
2018-02-13T21:21:36Z,6128.85,1501.0,460.0,890.0,269.0,7375122.0,1398.0,588.0,1531.0,1.0
2018-02-13T21:26:36Z,6128.95,1497.0,456.0,880.0,269.0,7375238.0,1400.0,595.0,1529.0,1.0
2018-02-13T21:31:36Z,6129.05,1501.0,456.0,870.0,268.0,7375356.0,1409.0,589.0,1543.0,1.0
2018-02-13T21:36:36Z,6129.15,1500.0,448.0,870.0,268.0,7375471.0,1399.0,612.0,1542.0,1.0
2018-02-13T21:41:36Z,6129.2,1499.0,448.0,880.0,268.0,7375589.0,1397.0,581.0,1523.0,1.0
2018-02-13T21:46:36Z,6129.3,1498.0,440.0,900.0,267.0,7375705.0,1419.0,574.0,1538.0,1.0
2018-02-13T21:51:36Z,6129.4,1499.0,452.0,880.0,268.0,7375824.0,1395.0,592.0,1528.0,1.0
2018-02-13T21:56:36Z,6129.45,1501.0,463.0,830.0,268.0,7375941.0,1389.0,616.0,1534.0,1.0
2018-02-13T22:01:36Z,6129.55,1500.0,440.0,900.0,268.0,7376054.0,1407.0,579.0,1535.0,1.0
2018-02-13T22:06:36Z,6129.65,1500.0,456.0,890.0,267.0,7376173.0,1396.0,605.0,1533.0,1.0
2018-02-13T22:11:36Z,6129.7,1498.0,452.0,860.0,269.0,7376288.0,1396.0,605.0,1530.0,1.0
2018-02-13T22:16:36Z,6129.8,1501.0,443.0,850.0,269.0,7376407.0,1395.0,586.0,1531.0,1.0
2018-02-13T22:21:36Z,6129.9,1500.0,460.0,850.0,268.0,7376521.0,1393.0,597.0,1526.0,1.0
2018-02-13T22:26:36Z,6129.95,1497.0,452.0,860.0,269.0,7376640.0,1402.0,615.0,1541.0,1.0
2018-02-13T22:31:36Z,6130.05,1499.0,443.0,860.0,269.0,7376755.0,1396.0,577.0,1535.0,1.0
2018-02-13T22:36:36Z,6130.15,1500.0,456.0,870.0,268.0,7376874.0,1406.0,596.0,1545.0,1.0
2018-02-13T22:41:36Z,6130.2,1498.0,460.0,870.0,267.0,7376988.0,1401.0,576.0,1526.0,1.0
2018-02-13T22:46:36Z,6130.3,1500.0,460.0,870.0,268.0,7377106.0,1393.0,598.0,1530.0,1.0
2018-02-13T22:51:36Z,6130.4,1500.0,443.0,890.0,269.0,7377222.0,1405.0,608.0,1544.0,1.0
2018-02-13T22:56:36Z,6130.45,1498.0,452.0,900.0,268.0,7377339.0,1390.0,592.0,1526.0,1.0
2018-02-13T23:01:36Z,6130.55,1502.0,456.0,910.0,269.0,7377458.0,1412.0,593.0,1541.0,1.0
2018-02-13T23:06:36Z,6130.65,1500.0,452.0,900.0,268.0,7377572.0,1394.0,596.0,1537.0,1.0
2018-02-13T23:11:36Z,6130.7,1500.0,456.0,860.0,268.0,7377691.0,1397.0,585.0,1529.0,1.0
2018-02-13T23:16:36Z,6130.8,1501.0,452.0,850.0,268.0,7377806.0,1403.0,602.0,1539.0,1.0
2018-02-13T23:21:36Z,6130.85,1497.0,452.0,820.0,269.0,7377922.0,1406.0,593.0,1536.0,1.0
2018-02-13T23:26:36Z,6130.95,1501.0,448.0,820.0,268.0,7378039.0,1411.0,587.0,1534.0,1.0
2018-02-13T23:31:36Z,6131.05,1502.0,452.0,830.0,269.0,7378156.0,1392.0,596.0,1532.0,1.0
2018-02-13T23:36:36Z,6131.15,1498.0,456.0,900.0,268.0,7378273.0,1399.0,587.0,1534.0,1.0
2018-02-13T23:41:36Z,6131.2,1502.0,452.0,870.0,268.0,7378389.0,1386.0,621.0,1528.0,1.0
2018-02-13T23:46:36Z,6131.3,1504.0,456.0,870.0,268.0,7378507.0,1399.0,597.0,1536.0,1.0
2018-02-13T23:51:36Z,6131.4,1499.0,460.0,890.0,268.0,7378623.0,1396.0,605.0,1542.0,1.0
2018-02-13T23:56:36Z,6131.45,1503.0,456.0,820.0,268.0,7378738.0,1405.0,587.0,1538.0,1.0
2018-02-14T00:01:36Z,6131.55,1501.0,452.0,900.0,268.0,7378856.0,1391.0,603.0,1537.0,1.0
2018-02-14T00:06:36Z,6131.6,1499.0,452.0,900.0,269.0,7378971.0,1406.0,616.0,1544.0,1.0
2018-02-14T00:11:36Z,6131.7,1500.0,448.0,880.0,267.0,7379090.0,1396.0,598.0,1536.0,1.0
2018-02-14T00:16:36Z,6131.75,1503.0,452.0,870.0,268.0,7379207.0,1397.0,601.0,1534.0,1.0
2018-02-14T00:21:36Z,6131.9,1496.0,452.0,830.0,268.0,7379323.0,1385.0,594.0,1532.0,1.0
