timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-02-14T00:26:36Z,6131.95,1502.0,456.0,830.0,268.0,7379440.0,1397.0,587.0,1530.0,1.0
2018-02-14T00:31:36Z,6132.05,1499.0,448.0,900.0,269.0,7379555.0,1401.0,593.0,1533.0,1.0
2018-02-14T00:36:36Z,6132.15,1497.0,436.0,900.0,268.0,7379674.0,1406.0,585.0,1532.0,1.0
2018-02-14T00:41:36Z,6132.2,1500.0,448.0,900.0,268.0,7379787.0,1408.0,603.0,1540.0,1.0
2018-02-14T00:46:36Z,6132.3,1499.0,456.0,900.0,269.0,7379907.0,1400.0,608.0,1540.0,1.0
2018-02-14T00:51:36Z,6132.35,1498.0,448.0,890.0,268.0,7380023.0,1399.0,577.0,1527.0,1.0
2018-02-14T00:56:36Z,6132.45,1500.0,456.0,890.0,269.0,7380141.0,1387.0,600.0,1531.0,1.0
2018-02-14T01:01:37Z,6132.5,1499.0,452.0,880.0,268.0,7380257.0,1414.0,584.0,1547.0,1.0
2018-02-14T01:06:36Z,6132.65,1496.0,443.0,870.0,269.0,7380374.0,1413.0,594.0,1541.0,1.0
2018-02-14T01:11:36Z,6132.7,1498.0,456.0,860.0,269.0,7380490.0,1405.0,586.0,1538.0,1.0
2018-02-14T01:16:36Z,6132.8,1500.0,456.0,860.0,269.0,7380607.0,1386.0,589.0,1523.0,1.0
2018-02-14T01:21:36Z,6132.9,1497.0,456.0,850.0,269.0,7380724.0,1402.0,590.0,1534.0,1.0
2018-02-14T01:26:36Z,6132.95,1500.0,452.0,840.0,268.0,7380838.0,1422.0,600.0,1548.0,1.0
2018-02-14T01:31:36Z,6133.05,1500.0,452.0,830.0,268.0,7380957.0,1403.0,590.0,1534.0,1.0
2018-02-14T01:36:36Z,6133.1,1501.0,456.0,820.0,269.0,7381072.0,1397.0,610.0,1541.0,1.0
2018-02-14T01:41:36Z,6133.2,1500.0,460.0,820.0,268.0,7381189.0,1383.0,603.0,1531.0,1.0
2018-02-14T01:46:36Z,6133.25,1502.0,452.0,820.0,268.0,7381306.0,1409.0,601.0,1545.0,1.0
2018-02-14T01:51:36Z,6133.35,1501.0,452.0,820.0,268.0,7381423.0,1404.0,606.0,1537.0,1.0
2018-02-14T01:56:36Z,6133.45,1502.0,456.0,830.0,269.0,7381541.0,1401.0,586.0,1536.0,1.0
2018-02-14T02:01:36Z,6133.5,1503.0,452.0,840.0,269.0,7381656.0,1391.0,594.0,1529.0,1.0
2018-02-14T02:06:36Z,6133.65,1500.0,448.0,860.0,268.0,7381775.0,1399.0,608.0,1536.0,1.0
2018-02-14T02:11:36Z,6133.7,1504.0,448.0,870.0,268.0,7381890.0,1379.0,579.0,1526.0,1.0
2018-02-14T02:16:36Z,6133.75,1498.0,448.0,880.0,269.0,7382007.0,1392.0,593.0,1528.0,1.0
2018-02-14T02:21:36Z,6133.85,1502.0,456.0,890.0,268.0,7382122.0,1416.0,582.0,1538.0,1.0
2018-02-14T02:26:36Z,6133.95,1500.0,452.0,900.0,269.0,7382240.0,1394.0,585.0,1527.0,1.0
2018-02-14T02:31:36Z,6134.0,1503.0,443.0,910.0,268.0,7382359.0,1393.0,589.0,1527.0,1.0
2018-02-14T02:36:36Z,6134.1,1503.0,448.0,890.0,268.0,7382474.0,1400.0,608.0,1538.0,1.0
2018-02-14T02:41:36Z,6134.2,1498.0,456.0,840.0,268.0,7382590.0,1391.0,609.0,1534.0,1.0
2018-02-14T02:46:36Z,6134.25,1497.0,452.0,860.0,267.0,7382707.0,1398.0,602.0,1541.0,1.0
2018-02-14T02:51:36Z,6134.35,1500.0,456.0,900.0,269.0,7382823.0,1397.0,591.0,1528.0,1.0
2018-02-14T02:56:36Z,6134.45,1500.0,452.0,880.0,268.0,7382940.0,1402.0,576.0,1528.0,1.0
2018-02-14T03:01:36Z,6134.5,1502.0,456.0,830.0,268.0,7383057.0,1399.0,600.0,1529.0,1.0
2018-02-14T03:06:36Z,6134.6,1502.0,456.0,880.0,269.0,7383172.0,1407.0,619.0,1553.0,1.0
2018-02-14T03:11:36Z,6134.7,1500.0,456.0,910.0,269.0,7383290.0,1400.0,577.0,1531.0,1.0
2018-02-14T03:16:36Z,6134.8,1501.0,452.0,850.0,269.0,7383405.0,1390.0,598.0,1532.0,1.0
2018-02-14T03:21:36Z,6134.85,1502.0,448.0,850.0,268.0,7383523.0,1405.0,586.0,1536.0,1.0
2018-02-14T03:26:36Z,6134.95,1498.0,452.0,900.0,269.0,7383641.0,1388.0,583.0,1517.0,1.0
2018-02-14T03:31:36Z,6135.05,1500.0,460.0,870.0,268.0,7383757.0,1398.0,595.0,1540.0,1.0
2018-02-14T03:36:36Z,6135.1,1503.0,460.0,840.0,268.0,7383874.0,1388.0,609.0,1531.0,1.0
2018-02-14T03:41:36Z,6135.2,1501.0,452.0,880.0,268.0,7383990.0,1401.0,585.0,1540.0,1.0
2018-02-14T03:46:36Z,6135.3,1499.0,443.0,910.0,269.0,7384108.0,1395.0,618.0,1539.0,1.0
2018-02-14T03:51:36Z,6135.35,1501.0,452.0,860.0,268.0,7384222.0,1401.0,584.0,1533.0,1.0
2018-02-14T03:56:36Z,6135.45,1503.0,456.0,830.0,268.0,7384341.0,1404.0,586.0,1546.0,1.0
2018-02-14T04:01:36Z,6135.55,1497.0,448.0,880.0,269.0,7384455.0,1390.0,597.0,1528.0,1.0
2018-02-14T04:06:37Z,6135.6,1501.0,448.0,910.0,268.0,7384574.0,1394.0,611.0,1534.0,1.0
2018-02-14T04:11:36Z,6135.7,1498.0,452.0,870.0,269.0,7384691.0,1408.0,602.0,1543.0,1.0
2018-02-14T04:16:36Z,6135.8,1502.0,448.0,830.0,269.0,7384808.0,1384.0,600.0,1528.0,1.0
2018-02-14T04:21:36Z,6135.85,1500.0,448.0,870.0,268.0,7384925.0,1402.0,609.0,1536.0,1.0
2018-02-14T04:26:36Z,6135.95,1501.0,456.0,900.0,268.0,7385040.0,1398.0,589.0,1524.0,1.0
2018-02-14T04:31:36Z,6136.05,1498.0,448.0,910.0,268.0,7385158.0,1400.0,588.0,1532.0,1.0
2018-02-14T04:36:36Z,6136.1,1499.0,452.0,860.0,268.0,7385272.0,1399.0,593.0,1526.0,1.0
2018-02-14T04:41:36Z,6136.2,1502.0,452.0,830.0,268.0,7385391.0,1412.0,567.0,1539.0,1.0
2018-02-14T04:46:36Z,6136.3,1499.0,448.0,870.0,268.0,7385506.0,1399.0,580.0,1528.0,1.0
2018-02-14T04:51:36Z,6136.35,1499.0,448.0,900.0,268.0,7385624.0,1401.0,587.0,1532.0,1.0
2018-02-14T04:56:36Z,6136.45,1497.0,443.0,910.0,268.0,7385741.0,1397.0,601.0,1534.0,1.0
2018-02-14T05:01:36Z,6136.55,1501.0,443.0,850.0,268.0,7385856.0,1402.0,603.0,1544.0,1.0
2018-02-14T05:06:36Z,6136.6,1501.0,460.0,830.0,269.0,7385975.0,1405.0,602.0,1546.0,1.0
2018-02-14T05:11:36Z,6136.7,1499.0,456.0,880.0,268.0,7386089.0,1402.0,590.0,1534.0,1.0
2018-02-14T05:16:36Z,6136.8,1500.0,448.0,900.0,269.0,7386208.0,1374.0,594.0,1531.0,1.0
2018-02-14T05:21:36Z,6136.85,1502.0,440.0,910.0,268.0,7386322.0,1403.0,589.0,1534.0,1.0
2018-02-14T05:26:36Z,6136.95,1498.0,448.0,860.0,269.0,7386441.0,1380.0,613.0,1524.0,1.0
2018-02-14T05:31:36Z,6137.05,1500.0,452.0,830.0,267.0,7386559.0,1409.0,585.0,1535.0,1.0
2018-02-14T05:36:36Z,6137.1,1497.0,448.0,870.0,268.0,7386673.0,1409.0,580.0,1536.0,1.0
2018-02-14T05:41:36Z,6137.2,1502.0,448.0,910.0,268.0,7386791.0,1400.0,591.0,1529.0,1.0
2018-02-14T05:46:36Z,6137.3,1499.0,448.0,870.0,268.0,7386907.0,1389.0,587.0,1521.0,1.0
2018-02-14T05:51:36Z,6137.35,1502.0,443.0,830.0,268.0,7387025.0,1405.0,589.0,1534.0,1.0
2018-02-14T05:56:36Z,6137.45,1499.0,456.0,850.0,268.0,7387140.0,1396.0,596.0,1530.0,1.0
2018-02-14T06:01:36Z,6137.55,1502.0,452.0,840.0,269.0,7387257.0,1381.0,591.0,1522.0,1.0
2018-02-14T06:06:36Z,6137.6,1501.0,456.0,820.0,269.0,7387374.0,1394.0,596.0,1534.0,1.0
2018-02-14T06:11:37Z,6137.7,1497.0,456.0,820.0,268.0,7387490.0,1399.0,603.0,1543.0,1.0
2018-02-14T06:16:37Z,6137.8,1499.0,443.0,880.0,268.0,7387609.0,1404.0,606.0,1546.0,1.0
2018-02-14T06:21:36Z,6137.85,1500.0,440.0,890.0,268.0,7387723.0,1404.0,597.0,1539.0,1.0
2018-02-14T06:26:36Z,6137.95,1497.0,448.0,820.0,268.0,7387843.0,1396.0,583.0,1528.0,1.0
2018-02-14T06:31:36Z,6138.05,1500.0,443.0,890.0,268.0,7387957.0,1402.0,588.0,1535.0,1.0
2018-02-14T06:36:36Z,6138.1,1497.0,448.0,900.0,269.0,7388074.0,1396.0,572.0,1529.0,1.0
2018-02-14T06:41:36Z,6138.2,1500.0,443.0,890.0,268.0,7388190.0,1394.0,601.0,1534.0,1.0
2018-02-14T06:46:36Z,6138.3,1501.0,456.0,890.0,268.0,7388307.0,1397.0,580.0,1526.0,1.0
2018-02-14T06:51:36Z,6138.35,1498.0,463.0,870.0,268.0,7388424.0,1403.0,602.0,1540.0,1.0
2018-02-14T06:56:36Z,6138.45,1499.0,452.0,880.0,269.0,7388541.0,1397.0,623.0,1542.0,1.0
2018-02-14T07:01:36Z,6138.55,1500.0,443.0,890.0,268.0,7388658.0,1391.0,590.0,1528.0,1.0
2018-02-14T07:06:36Z,6138.6,1499.0,456.0,890.0,269.0,7388775.0,1396.0,592.0,1529.0,1.0
2018-02-14T07:11:36Z,6138.7,1500.0,452.0,850.0,268.0,7388891.0,1410.0,614.0,1547.0,1.0
2018-02-14T07:16:37Z,6138.8,1500.0,456.0,850.0,268.0,7389007.0,1414.0,607.0,1550.0,1.0
2018-02-14T07:21:36Z,6138.85,1499.0,452.0,880.0,268.0,7389122.0,1392.0,611.0,1530.0,1.0
2018-02-14T07:26:36Z,6138.95,1499.0,460.0,880.0,268.0,7389241.0,1402.0,609.0,1538.0,1.0
2018-02-14T07:31:36Z,6139.05,1499.0,460.0,880.0,269.0,7389356.0,1409.0,604.0,1547.0,1.0
2018-02-14T07:36:37Z,6139.1,1500.0,452.0,870.0,268.0,7389474.0,1396.0,592.0,1536.0,1.0
2018-02-14T07:41:37Z,6139.2,1499.0,448.0,880.0,269.0,7389590.0,1399.0,576.0,1526.0,1.0
2018-02-14T07:46:37Z,6139.3,1499.0,452.0,870.0,268.0,7389709.0,1398.0,593.0,1525.0,1.0
2018-02-14T07:51:36Z,6139.35,1501.0,443.0,890.0,268.0,7389825.0,1400.0,592.0,1531.0,1.0
2018-02-14T07:56:37Z,6139.45,1498.0,440.0,890.0,269.0,7389942.0,1406.0,621.0,1548.0,1.0
2018-02-14T08:01:37Z,6139.55,1501.0,448.0,900.0,268.0,7390058.0,1395.0,572.0,1527.0,1.0
2018-02-14T08:06:37Z,6139.6,1501.0,452.0,830.0,268.0,7390174.0,1398.0,589.0,1535.0,1.0
2018-02-14T08:11:15Z,6139.65,1501.0,448.0,880.0,268.0,7390213.0,1412.0,607.0,1544.0,1.0
2018-02-14T08:16:15Z,6139.65,1501.0,448.0,880.0,268.0,7390213.0,1412.0,607.0,1544.0,1.0
2018-02-14T08:21:15Z,6139.65,1501.0,448.0,880.0,268.0,7390213.0,1412.0,607.0,1544.0,1.0
2018-02-14T08:26:15Z,6139.65,1501.0,448.0,880.0,268.0,7390213.0,1412.0,607.0,1544.0,1.0
2018-02-14T08:31:37Z,6140.05,1502.0,456.0,870.0,269.0,7390759.0,1393.0,614.0,1541.0,1.0
2018-02-14T08:36:37Z,6140.1,1501.0,463.0,870.0,268.0,7390873.0,1400.0,606.0,1536.0,1.0
2018-02-14T08:41:37Z,6140.2,1500.0,448.0,860.0,268.0,7390993.0,1396.0,610.0,1537.0,1.0
2018-02-14T08:46:37Z,6140.3,1498.0,448.0,870.0,269.0,7391107.0,1398.0,575.0,1527.0,1.0
2018-02-14T08:51:37Z,6140.35,1499.0,452.0,870.0,268.0,7391223.0,1402.0,597.0,1536.0,1.0
2018-02-14T08:56:37Z,6140.45,1502.0,448.0,870.0,268.0,7391342.0,1397.0,610.0,1537.0,1.0
2018-02-14T09:01:37Z,6140.55,1500.0,452.0,870.0,269.0,7391457.0,1417.0,583.0,1540.0,1.0
2018-02-14T09:06:37Z,6140.6,1503.0,448.0,870.0,268.0,7391575.0,1407.0,614.0,1543.0,1.0
2018-02-14T09:11:37Z,6140.7,1502.0,443.0,870.0,269.0,7391691.0,1403.0,606.0,1539.0,1.0
2018-02-14T09:16:37Z,6140.8,1501.0,448.0,870.0,268.0,7391810.0,1405.0,594.0,1541.0,1.0
2018-02-14T09:21:37Z,6140.85,1502.0,448.0,880.0,268.0,7391925.0,1404.0,590.0,1535.0,1.0
2018-02-14T09:26:37Z,6140.95,1497.0,448.0,880.0,268.0,7392044.0,1393.0,580.0,1522.0,1.0
2018-02-14T09:31:37Z,6141.05,1498.0,443.0,880.0,268.0,7392158.0,1399.0,594.0,1528.0,1.0
2018-02-14T09:36:37Z,6141.1,1499.0,448.0,870.0,268.0,7392275.0,1391.0,584.0,1528.0,1.0
2018-02-14T09:41:37Z,6141.2,1500.0,456.0,860.0,268.0,7392391.0,1404.0,582.0,1532.0,1.0
2018-02-14T09:46:37Z,6141.3,1497.0,452.0,860.0,268.0,7392507.0,1406.0,591.0,1540.0,1.0
2018-02-14T09:51:37Z,6141.35,1498.0,448.0,870.0,268.0,7392625.0,1398.0,593.0,1533.0,1.0
2018-02-14T09:56:37Z,6141.45,1498.0,443.0,870.0,268.0,7392742.0,1398.0,580.0,1530.0,1.0
2018-02-14T10:01:37Z,6141.55,1497.0,452.0,870.0,269.0,7392859.0,1405.0,605.0,1543.0,1.0
2018-02-14T10:06:37Z,6141.6,1499.0,448.0,870.0,268.0,7392975.0,1410.0,589.0,1538.0,1.0
2018-02-14T10:11:37Z,6141.7,1502.0,448.0,870.0,269.0,7393094.0,1402.0,595.0,1542.0,1.0
2018-02-14T10:16:37Z,6141.8,1498.0,452.0,870.0,269.0,7393209.0,1382.0,590.0,1523.0,1.0
2018-02-14T10:21:37Z,6141.85,1497.0,456.0,880.0,268.0,7393323.0,1389.0,588.0,1522.0,1.0
2018-02-14T10:26:37Z,6141.95,1498.0,448.0,870.0,268.0,7393442.0,1407.0,600.0,1537.0,1.0
2018-02-14T10:31:37Z,6142.05,1501.0,448.0,880.0,268.0,7393557.0,1407.0,599.0,1536.0,1.0
2018-02-14T10:36:37Z,6142.1,1502.0,448.0,870.0,268.0,7393676.0,1392.0,572.0,1527.0,1.0
2018-02-14T10:41:37Z,6142.2,1503.0,448.0,870.0,269.0,7393792.0,1403.0,593.0,1534.0,1.0
2018-02-14T10:46:37Z,6142.3,1502.0,448.0,870.0,268.0,7393907.0,1389.0,595.0,1527.0,1.0
2018-02-14T10:51:37Z,6142.35,1500.0,443.0,870.0,269.0,7394025.0,1392.0,588.0,1544.0,1.0
2018-02-14T10:56:37Z,6142.45,1501.0,448.0,870.0,269.0,7394141.0,1403.0,575.0,1531.0,1.0
2018-02-14T11:01:37Z,6142.55,1500.0,452.0,880.0,268.0,7394259.0,1389.0,575.0,1519.0,1.0
2018-02-14T11:06:37Z,6142.6,1500.0,463.0,870.0,268.0,7394374.0,1380.0,578.0,1522.0,1.0
2018-02-14T11:11:37Z,6142.7,1501.0,443.0,870.0,268.0,7394494.0,1386.0,584.0,1525.0,1.0
2018-02-14T11:16:37Z,6142.8,1498.0,460.0,880.0,268.0,7394609.0,1403.0,580.0,1539.0,1.0
2018-02-14T11:21:37Z,6142.85,1497.0,448.0,870.0,268.0,7394727.0,1396.0,595.0,1539.0,1.0
2018-02-14T11:26:37Z,6142.95,1498.0,440.0,870.0,269.0,7394841.0,1416.0,567.0,1528.0,1.0
2018-02-14T11:31:37Z,6143.05,1499.0,460.0,870.0,268.0,7394958.0,1387.0,583.0,1538.0,1.0
2018-02-14T11:36:37Z,6143.15,1499.0,456.0,880.0,269.0,7395077.0,1401.0,601.0,1537.0,1.0
2018-02-14T11:41:37Z,6143.2,1500.0,452.0,880.0,268.0,7395191.0,1392.0,598.0,1533.0,1.0
2018-02-14T11:46:37Z,6143.3,1503.0,456.0,880.0,268.0,7395310.0,1402.0,573.0,1531.0,1.0
2018-02-14T11:51:37Z,6143.4,1499.0,448.0,870.0,269.0,7395425.0,1396.0,597.0,1538.0,1.0
2018-02-14T11:56:37Z,6143.45,1500.0,452.0,870.0,268.0,7395544.0,1409.0,595.0,1538.0,1.0
2018-02-14T12:01:37Z,6143.55,1499.0,440.0,870.0,267.0,7395659.0,1408.0,576.0,1530.0,1.0
2018-02-14T12:06:37Z,6143.65,1498.0,452.0,870.0,269.0,7395775.0,1407.0,597.0,1544.0,1.0
2018-02-14T12:11:37Z,6143.7,1500.0,456.0,870.0,269.0,7395891.0,1410.0,597.0,1542.0,1.0
2018-02-14T12:16:37Z,6143.8,1499.0,448.0,870.0,268.0,7396009.0,1406.0,572.0,1539.0,1.0
2018-02-14T12:21:37Z,6143.9,1499.0,448.0,870.0,269.0,7396125.0,1400.0,603.0,1538.0,1.0
2018-02-14T12:26:37Z,6143.95,1501.0,456.0,870.0,269.0,7396243.0,1404.0,609.0,1542.0,1.0
2018-02-14T12:31:37Z,6144.05,1500.0,456.0,870.0,269.0,7396361.0,1400.0,569.0,1529.0,1.0
2018-02-14T12:36:37Z,6144.15,1502.0,448.0,870.0,268.0,7396475.0,1406.0,611.0,1545.0,1.0
2018-02-14T12:41:37Z,6144.2,1501.0,456.0,870.0,268.0,7396593.0,1383.0,600.0,1534.0,1.0
2018-02-14T12:46:37Z,6144.3,1498.0,448.0,870.0,269.0,7396709.0,1401.0,583.0,1533.0,1.0
2018-02-14T12:51:37Z,6144.4,1499.0,448.0,880.0,269.0,7396826.0,1404.0,578.0,1529.0,1.0
2018-02-14T12:56:37Z,6144.45,1502.0,463.0,860.0,268.0,7396938.0,1277.0,577.0,1411.0,1.0
2018-02-14T13:01:37Z,6144.55,1500.0,460.0,870.0,268.0,7397053.0,1391.0,592.0,1526.0,1.0
2018-02-14T13:06:37Z,6144.65,1500.0,443.0,870.0,269.0,7397169.0,1406.0,601.0,1543.0,1.0
2018-02-14T13:11:37Z,6144.7,1499.0,443.0,870.0,269.0,7397287.0,1406.0,594.0,1531.0,1.0
2018-02-14T13:16:37Z,6144.8,1499.0,452.0,870.0,268.0,7397402.0,1395.0,577.0,1529.0,1.0
2018-02-14T13:21:37Z,6144.9,1499.0,448.0,870.0,269.0,7397522.0,1404.0,586.0,1533.0,1.0
2018-02-14T13:26:37Z,6144.95,1498.0,448.0,870.0,267.0,7397636.0,1397.0,601.0,1533.0,1.0
2018-02-14T13:31:37Z,6145.05,1502.0,443.0,870.0,268.0,7397754.0,1397.0,592.0,1525.0,1.0
2018-02-14T13:36:37Z,6145.15,1501.0,456.0,870.0,268.0,7397871.0,1400.0,580.0,1532.0,1.0
2018-02-14T13:41:37Z,6145.2,1501.0,448.0,870.0,269.0,7397988.0,1413.0,587.0,1543.0,1.0
2018-02-14T13:46:37Z,6145.3,1502.0,443.0,870.0,269.0,7398105.0,1404.0,598.0,1538.0,1.0
2018-02-14T13:51:37Z,6145.4,1497.0,452.0,870.0,268.0,7398220.0,1417.0,603.0,1539.0,1.0
2018-02-14T13:56:37Z,6145.45,1498.0,443.0,870.0,268.0,7398338.0,1394.0,591.0,1537.0,1.0
2018-02-14T14:01:37Z,6145.55,1500.0,443.0,870.0,267.0,7398454.0,1394.0,578.0,1527.0,1.0
2018-02-14T14:06:37Z,6145.65,1502.0,456.0,870.0,269.0,7398572.0,1391.0,590.0,1528.0,1.0
2018-02-14T14:11:37Z,6145.7,1499.0,448.0,870.0,269.0,7398686.0,1411.0,597.0,1540.0,1.0
2018-02-14T14:16:37Z,6145.8,1501.0,452.0,870.0,268.0,7398805.0,1404.0,599.0,1547.0,1.0
2018-02-14T14:21:37Z,6145.9,1500.0,460.0,870.0,268.0,7398920.0,1393.0,628.0,1545.0,1.0
2018-02-14T14:26:37Z,6145.95,1498.0,452.0,870.0,269.0,7399037.0,1395.0,603.0,1527.0,1.0
2018-02-14T14:31:37Z,6146.05,1499.0,456.0,870.0,268.0,7399153.0,1394.0,602.0,1539.0,1.0
2018-02-14T14:36:38Z,6146.15,1497.0,456.0,870.0,268.0,7399270.0,1396.0,583.0,1530.0,1.0
2018-02-14T14:41:38Z,6146.2,1500.0,443.0,870.0,267.0,7399389.0,1386.0,591.0,1531.0,1.0
2018-02-14T14:46:38Z,6146.3,1501.0,440.0,870.0,268.0,7399504.0,1391.0,584.0,1524.0,1.0
2018-02-14T14:51:37Z,6146.4,1499.0,448.0,870.0,267.0,7399623.0,1396.0,601.0,1526.0,1.0
2018-02-14T14:56:37Z,6146.45,1501.0,448.0,870.0,269.0,7399736.0,1403.0,569.0,1535.0,1.0
2018-02-14T15:01:38Z,6146.55,1500.0,456.0,870.0,268.0,7399856.0,1402.0,662.0,1559.0,1.0
2018-02-14T15:06:37Z,6146.65,1498.0,456.0,870.0,268.0,7399971.0,1396.0,597.0,1532.0,1.0
2018-02-14T15:11:38Z,6146.7,1503.0,448.0,880.0,268.0,7400090.0,1398.0,606.0,1530.0,1.0
2018-02-14T15:16:38Z,6146.8,1501.0,440.0,880.0,268.0,7400205.0,1397.0,586.0,1533.0,1.0
2018-02-14T15:21:37Z,6146.9,1498.0,456.0,870.0,269.0,7400322.0,1408.0,590.0,1537.0,1.0
2018-02-14T15:26:37Z,6146.95,1500.0,452.0,870.0,268.0,7400437.0,1399.0,592.0,1533.0,1.0
2018-02-14T15:31:37Z,6147.05,1498.0,440.0,870.0,268.0,7400554.0,1399.0,591.0,1527.0,1.0
2018-02-14T15:36:37Z,6147.15,1499.0,440.0,870.0,268.0,7400672.0,1402.0,585.0,1540.0,1.0
2018-02-14T15:41:38Z,6147.2,1502.0,460.0,870.0,268.0,7400788.0,1395.0,598.0,1531.0,1.0
2018-02-14T15:46:37Z,6147.3,1500.0,456.0,870.0,268.0,7400903.0,1402.0,591.0,1534.0,1.0
2018-02-14T15:51:38Z,6147.4,1500.0,452.0,870.0,268.0,7401022.0,1397.0,610.0,1530.0,1.0
2018-02-14T15:56:38Z,6147.45,1503.0,448.0,870.0,269.0,7401136.0,1409.0,586.0,1541.0,1.0
2018-02-14T16:01:37Z,6147.55,1497.0,452.0,870.0,268.0,7401254.0,1394.0,580.0,1530.0,1.0
2018-02-14T16:06:38Z,6147.65,1501.0,448.0,870.0,269.0,7401372.0,1408.0,590.0,1541.0,1.0
2018-02-14T16:11:38Z,6147.7,1501.0,452.0,870.0,268.0,7401489.0,1405.0,602.0,1542.0,1.0
2018-02-14T16:16:37Z,6147.8,1499.0,448.0,870.0,268.0,7401605.0,1386.0,611.0,1534.0,1.0
2018-02-14T16:21:38Z,6147.9,1504.0,452.0,870.0,268.0,7401720.0,1408.0,584.0,1539.0,1.0
2018-02-14T16:26:38Z,6147.95,1502.0,440.0,870.0,268.0,7401839.0,1399.0,598.0,1539.0,1.0
2018-02-14T16:31:38Z,6148.05,1504.0,452.0,870.0,268.0,7401953.0,1411.0,612.0,1550.0,1.0
2018-02-14T16:36:37Z,6148.15,1501.0,456.0,870.0,269.0,7402072.0,1389.0,587.0,1523.0,1.0
2018-02-14T16:41:38Z,6148.2,1498.0,463.0,870.0,269.0,7402187.0,1399.0,590.0,1537.0,1.0
2018-02-14T16:46:38Z,6148.3,1504.0,440.0,870.0,267.0,7402305.0,1405.0,596.0,1539.0,1.0
2018-02-14T16:51:38Z,6148.4,1501.0,456.0,870.0,267.0,7402422.0,1392.0,585.0,1525.0,1.0
2018-02-14T16:56:38Z,6148.45,1502.0,463.0,870.0,268.0,7402539.0,1402.0,596.0,1538.0,1.0
2018-02-14T17:01:38Z,6148.55,1499.0,452.0,870.0,269.0,7402656.0,1410.0,618.0,1545.0,1.0
2018-02-14T17:06:38Z,6148.65,1499.0,440.0,870.0,268.0,7402771.0,1398.0,602.0,1535.0,1.0
2018-02-14T17:11:38Z,6148.7,1500.0,448.0,870.0,269.0,7402888.0,1403.0,597.0,1545.0,1.0
2018-02-14T17:16:38Z,6148.8,1498.0,443.0,870.0,268.0,7403004.0,1401.0,595.0,1538.0,1.0
2018-02-14T17:21:38Z,6148.9,1499.0,448.0,870.0,267.0,7403122.0,1413.0,581.0,1539.0,1.0
2018-02-14T17:26:38Z,6148.95,1500.0,448.0,870.0,268.0,7403237.0,1401.0,580.0,1543.0,1.0
2018-02-14T17:31:38Z,6149.05,1498.0,452.0,870.0,268.0,7403357.0,1414.0,587.0,1547.0,1.0
2018-02-14T17:36:38Z,6149.15,1501.0,452.0,870.0,269.0,7403471.0,1395.0,579.0,1528.0,1.0
2018-02-14T17:41:38Z,6149.2,1501.0,452.0,880.0,268.0,7403587.0,1389.0,611.0,1542.0,1.0
2018-02-14T17:46:38Z,6149.3,1499.0,452.0,880.0,268.0,7403705.0,1406.0,572.0,1534.0,1.0
2018-02-14T17:51:38Z,6149.4,1500.0,452.0,870.0,269.0,7403821.0,1398.0,598.0,1537.0,1.0
2018-02-14T17:56:38Z,6149.45,1503.0,443.0,870.0,268.0,7403940.0,1390.0,593.0,1532.0,1.0
2018-02-14T18:01:38Z,6149.55,1500.0,452.0,870.0,268.0,7404055.0,1393.0,602.0,1536.0,1.0
2018-02-14T18:06:38Z,6149.65,1500.0,448.0,870.0,269.0,7404173.0,1404.0,596.0,1553.0,1.0
2018-02-14T18:11:38Z,6149.7,1499.0,443.0,870.0,268.0,7404288.0,1396.0,595.0,1536.0,1.0
2018-02-14T18:16:38Z,6149.8,1500.0,452.0,870.0,268.0,7404405.0,1401.0,584.0,1538.0,1.0
2018-02-14T18:21:38Z,6149.9,1497.0,452.0,870.0,269.0,7404521.0,1398.0,585.0,1533.0,1.0
2018-02-14T18:26:38Z,6149.95,1500.0,440.0,870.0,269.0,7404638.0,1398.0,584.0,1528.0,1.0
2018-02-14T18:31:38Z,6150.05,1496.0,443.0,880.0,269.0,7404755.0,1405.0,585.0,1536.0,1.0
2018-02-14T18:36:38Z,6150.15,1501.0,443.0,880.0,268.0,7404872.0,1390.0,586.0,1528.0,1.0
2018-02-14T18:41:38Z,6150.2,1496.0,443.0,880.0,268.0,7404990.0,1406.0,599.0,1536.0,1.0
2018-02-14T18:46:38Z,6150.3,1501.0,440.0,880.0,269.0,7405106.0,1410.0,584.0,1531.0,1.0
2018-02-14T18:51:38Z,6150.4,1502.0,452.0,880.0,268.0,7405224.0,1403.0,625.0,1550.0,1.0
2018-02-14T18:56:38Z,6150.45,1497.0,448.0,880.0,268.0,7405338.0,1399.0,581.0,1533.0,1.0
2018-02-14T19:01:38Z,6150.55,1497.0,448.0,880.0,268.0,7405454.0,1418.0,582.0,1534.0,1.0
2018-02-14T19:06:38Z,6150.65,1501.0,460.0,880.0,268.0,7405572.0,1401.0,611.0,1541.0,1.0
2018-02-14T19:11:38Z,6150.7,1501.0,448.0,890.0,268.0,7405689.0,1395.0,586.0,1539.0,1.0
2018-02-14T19:16:38Z,6150.8,1501.0,452.0,890.0,268.0,7405805.0,1417.0,595.0,1545.0,1.0
2018-02-14T19:21:38Z,6150.9,1500.0,443.0,870.0,268.0,7405922.0,1395.0,570.0,1527.0,1.0
2018-02-14T19:26:38Z,6150.95,1501.0,456.0,890.0,268.0,7406037.0,1396.0,587.0,1533.0,1.0
2018-02-14T19:31:38Z,6151.05,1498.0,448.0,810.0,267.0,7406155.0,1412.0,591.0,1548.0,1.0
2018-02-14T19:36:38Z,6151.15,1500.0,448.0,890.0,268.0,7406270.0,1399.0,587.0,1530.0,1.0
2018-02-14T19:41:38Z,6151.2,1497.0,456.0,890.0,268.0,7406389.0,1399.0,580.0,1528.0,1.0
2018-02-14T19:46:38Z,6151.3,1499.0,440.0,890.0,268.0,7406506.0,1403.0,579.0,1541.0,1.0
2018-02-14T19:51:38Z,6151.4,1500.0,440.0,890.0,268.0,7406623.0,1405.0,584.0,1536.0,1.0
2018-02-14T19:56:38Z,6151.5,1500.0,456.0,890.0,269.0,7406739.0,1399.0,578.0,1528.0,1.0
2018-02-14T20:01:38Z,6151.55,1500.0,456.0,880.0,269.0,7406857.0,1395.0,576.0,1528.0,1.0
2018-02-14T20:06:38Z,6151.65,1499.0,440.0,890.0,268.0,7406972.0,1395.0,596.0,1532.0,1.0
2018-02-14T20:11:38Z,6151.75,1501.0,443.0,890.0,268.0,7407087.0,1405.0,586.0,1537.0,1.0
2018-02-14T20:16:38Z,6151.8,1500.0,440.0,890.0,268.0,7407206.0,1404.0,598.0,1541.0,1.0
2018-02-14T20:21:38Z,6151.9,1500.0,452.0,870.0,269.0,7407316.0,1388.0,574.0,1513.0,1.0
2018-02-14T20:26:38Z,6152.0,1502.0,456.0,880.0,268.0,7407433.0,1393.0,599.0,1533.0,1.0
2018-02-14T20:31:38Z,6152.05,1500.0,456.0,890.0,268.0,7407548.0,1393.0,577.0,1525.0,1.0
2018-02-14T20:36:38Z,6152.15,1498.0,456.0,820.0,268.0,7407666.0,1410.0,588.0,1537.0,1.0
2018-02-14T20:41:38Z,6152.25,1499.0,448.0,890.0,268.0,7407783.0,1382.0,611.0,1527.0,1.0
2018-02-14T20:46:38Z,6152.3,1499.0,452.0,900.0,268.0,7407900.0,1400.0,583.0,1537.0,1.0
2018-02-14T20:51:38Z,6152.4,1499.0,452.0,890.0,269.0,7408016.0,1403.0,593.0,1533.0,1.0
2018-02-14T20:56:38Z,6152.5,1500.0,460.0,880.0,268.0,7408130.0,1393.0,579.0,1522.0,1.0
2018-02-14T21:01:38Z,6152.55,1501.0,448.0,880.0,268.0,7408250.0,1410.0,573.0,1541.0,1.0
2018-02-14T21:06:38Z,6152.65,1499.0,448.0,890.0,269.0,7408365.0,1401.0,605.0,1535.0,1.0
2018-02-14T21:11:38Z,6152.75,1502.0,452.0,890.0,268.0,7408484.0,1398.0,579.0,1531.0,1.0
2018-02-14T21:16:38Z,6152.8,1502.0,448.0,880.0,268.0,7408598.0,1407.0,599.0,1539.0,1.0
2018-02-14T21:21:38Z,6152.9,1500.0,456.0,880.0,268.0,7408717.0,1392.0,585.0,1527.0,1.0
2018-02-14T21:26:38Z,6153.0,1500.0,452.0,890.0,268.0,7408834.0,1387.0,580.0,1529.0,1.0
2018-02-14T21:31:38Z,6153.05,1501.0,436.0,880.0,268.0,7408949.0,1395.0,574.0,1527.0,1.0
2018-02-14T21:36:38Z,6153.15,1500.0,440.0,890.0,269.0,7409066.0,1397.0,586.0,1530.0,1.0
2018-02-14T21:41:38Z,6153.25,1497.0,443.0,890.0,269.0,7409182.0,1399.0,585.0,1533.0,1.0
2018-02-14T21:46:38Z,6153.3,1499.0,452.0,900.0,269.0,7409300.0,1400.0,571.0,1526.0,1.0
2018-02-14T21:51:38Z,6153.4,1502.0,448.0,890.0,269.0,7409416.0,1404.0,592.0,1531.0,1.0
2018-02-14T21:56:38Z,6153.5,1501.0,456.0,880.0,268.0,7409533.0,1402.0,589.0,1538.0,1.0
2018-02-14T22:01:38Z,6153.55,1501.0,452.0,830.0,268.0,7409649.0,1412.0,568.0,1529.0,1.0
2018-02-14T22:06:38Z,6153.65,1498.0,452.0,890.0,268.0,7409766.0,1403.0,576.0,1535.0,1.0
2018-02-14T22:11:38Z,6153.75,1499.0,448.0,890.0,268.0,7409881.0,1394.0,595.0,1530.0,1.0
2018-02-14T22:16:38Z,6153.8,1501.0,456.0,890.0,268.0,7409999.0,1393.0,597.0,1529.0,1.0
2018-02-14T22:21:38Z,6153.9,1500.0,443.0,870.0,268.0,7410115.0,1401.0,574.0,1523.0,1.0
2018-02-14T22:26:38Z,6154.0,1505.0,440.0,890.0,268.0,7410232.0,1397.0,571.0,1530.0,1.0
2018-02-14T22:31:38Z,6154.05,1500.0,456.0,870.0,268.0,7410349.0,1400.0,608.0,1547.0,1.0
2018-02-14T22:36:38Z,6154.15,1499.0,448.0,880.0,268.0,7410466.0,1400.0,583.0,1532.0,1.0
2018-02-14T22:41:38Z,6154.25,1500.0,443.0,880.0,268.0,7410581.0,1398.0,591.0,1531.0,1.0
2018-02-14T22:46:38Z,6154.3,1502.0,452.0,890.0,268.0,7410699.0,1404.0,612.0,1548.0,1.0
2018-02-14T22:51:38Z,6154.4,1504.0,452.0,890.0,268.0,7410815.0,1387.0,585.0,1523.0,1.0
2018-02-14T22:56:38Z,6154.5,1501.0,448.0,900.0,268.0,7410933.0,1399.0,568.0,1529.0,1.0
2018-02-14T23:01:38Z,6154.55,1502.0,460.0,860.0,269.0,7411050.0,1398.0,606.0,1546.0,1.0
2018-02-14T23:06:38Z,6154.65,1499.0,456.0,850.0,268.0,7411166.0,1397.0,588.0,1529.0,1.0
2018-02-14T23:11:38Z,6154.75,1502.0,452.0,890.0,269.0,7411284.0,1390.0,585.0,1527.0,1.0
2018-02-14T23:16:38Z,6154.8,1501.0,448.0,890.0,268.0,7411398.0,1409.0,570.0,1538.0,1.0
2018-02-14T23:21:38Z,6154.9,1498.0,440.0,880.0,267.0,7411517.0,1381.0,585.0,1522.0,1.0
2018-02-14T23:26:38Z,6155.0,1502.0,452.0,880.0,269.0,7411632.0,1401.0,569.0,1532.0,1.0
2018-02-14T23:31:38Z,6155.05,1500.0,440.0,880.0,268.0,7411750.0,1396.0,573.0,1532.0,1.0
2018-02-14T23:36:38Z,6155.15,1500.0,452.0,880.0,268.0,7411865.0,1392.0,593.0,1530.0,1.0
2018-02-14T23:41:38Z,6155.25,1499.0,456.0,880.0,268.0,7411983.0,1396.0,596.0,1534.0,1.0
2018-02-14T23:46:38Z,6155.3,1501.0,440.0,880.0,269.0,7412098.0,1388.0,592.0,1529.0,1.0
2018-02-14T23:51:38Z,6155.4,1504.0,448.0,880.0,268.0,7412217.0,1393.0,601.0,1537.0,1.0
2018-02-14T23:56:38Z,6155.5,1500.0,443.0,880.0,268.0,7412333.0,1389.0,590.0,1521.0,1.0
2018-02-15T00:01:38Z,6155.55,1500.0,448.0,890.0,268.0,7412448.0,1402.0,569.0,1519.0,1.0
2018-02-15T00:06:38Z,6155.65,1503.0,452.0,890.0,268.0,7412567.0,1392.0,579.0,1520.0,1.0
2018-02-15T00:11:38Z,6155.75,1501.0,456.0,880.0,268.0,7412682.0,1401.0,588.0,1527.0,1.0
2018-02-15T00:16:38Z,6155.8,1500.0,436.0,890.0,268.0,7412801.0,1394.0,577.0,1523.0,1.0
2018-02-15T00:21:38Z,6155.9,1500.0,456.0,890.0,268.0,7412914.0,1415.0,591.0,1534.0,1.0
2018-02-15T00:26:38Z,6156.0,1500.0,440.0,890.0,268.0,7413034.0,1390.0,601.0,1535.0,1.0
2018-02-15T00:31:38Z,6156.05,1502.0,448.0,890.0,268.0,7413149.0,1402.0,589.0,1527.0,1.0
2018-02-15T00:36:38Z,6156.15,1498.0,440.0,890.0,268.0,7413266.0,1400.0,571.0,1528.0,1.0
2018-02-15T00:41:38Z,6156.25,1500.0,452.0,890.0,268.0,7413384.0,1391.0,579.0,1528.0,1.0
2018-02-15T00:46:38Z,6156.3,1502.0,452.0,890.0,268.0,7413499.0,1399.0,579.0,1524.0,1.0
2018-02-15T00:51:38Z,6156.4,1501.0,440.0,890.0,269.0,7413617.0,1409.0,585.0,1531.0,1.0
2018-02-15T00:56:38Z,6156.5,1499.0,443.0,890.0,268.0,7413732.0,1401.0,578.0,1523.0,1.0
2018-02-15T01:01:38Z,6156.55,1503.0,456.0,890.0,268.0,7413851.0,1399.0,572.0,1529.0,1.0
2018-02-15T01:06:38Z,6156.65,1501.0,443.0,890.0,268.0,7413966.0,1386.0,576.0,1515.0,1.0
2018-02-15T01:11:38Z,6156.75,1503.0,448.0,890.0,269.0,7414083.0,1400.0,581.0,1527.0,1.0
2018-02-15T01:16:38Z,6156.8,1501.0,456.0,870.0,268.0,7414201.0,1407.0,578.0,1528.0,1.0
2018-02-15T01:21:38Z,6156.9,1498.0,448.0,890.0,268.0,7414316.0,1416.0,581.0,1543.0,1.0
2018-02-15T01:26:38Z,6157.0,1500.0,443.0,890.0,268.0,7414435.0,1403.0,612.0,1536.0,1.0
2018-02-15T01:31:38Z,6157.05,1501.0,440.0,890.0,269.0,7414550.0,1397.0,576.0,1528.0,1.0
2018-02-15T01:36:38Z,6157.15,1497.0,452.0,890.0,268.0,7414666.0,1391.0,578.0,1526.0,1.0
2018-02-15T01:41:38Z,6157.25,1500.0,448.0,890.0,269.0,7414784.0,1412.0,569.0,1519.0,1.0
2018-02-15T01:46:38Z,6157.3,1499.0,448.0,890.0,268.0,7414899.0,1408.0,565.0,1529.0,1.0
2018-02-15T01:51:38Z,6157.4,1500.0,448.0,890.0,268.0,7415016.0,1417.0,580.0,1539.0,1.0
2018-02-15T01:56:38Z,6157.5,1503.0,448.0,880.0,267.0,7415133.0,1388.0,592.0,1528.0,1.0
2018-02-15T02:01:38Z,6157.55,1502.0,452.0,880.0,268.0,7415252.0,1392.0,585.0,1529.0,1.0
2018-02-15T02:06:38Z,6157.65,1497.0,443.0,890.0,268.0,7415366.0,1395.0,599.0,1532.0,1.0
2018-02-15T02:11:38Z,6157.75,1499.0,452.0,890.0,268.0,7415486.0,1394.0,565.0,1516.0,1.0
2018-02-15T02:16:38Z,6157.8,1499.0,443.0,890.0,268.0,7415600.0,1404.0,571.0,1522.0,1.0
2018-02-15T02:21:38Z,6157.9,1503.0,443.0,890.0,268.0,7415717.0,1416.0,601.0,1549.0,1.0
2018-02-15T02:26:38Z,6158.0,1499.0,443.0,890.0,268.0,7415834.0,1399.0,597.0,1535.0,1.0
2018-02-15T02:31:38Z,6158.05,1499.0,443.0,850.0,268.0,7415950.0,1403.0,577.0,1529.0,1.0
2018-02-15T02:36:38Z,6158.15,1500.0,456.0,870.0,268.0,7416067.0,1401.0,591.0,1539.0,1.0
2018-02-15T02:41:38Z,6158.25,1502.0,443.0,880.0,269.0,7416184.0,1398.0,602.0,1536.0,1.0
2018-02-15T02:46:39Z,6158.3,1499.0,452.0,890.0,268.0,7416302.0,1404.0,564.0,1528.0,1.0
2018-02-15T02:51:38Z,6158.4,1499.0,443.0,900.0,268.0,7416418.0,1394.0,575.0,1523.0,1.0
2018-02-15T02:56:38Z,6158.5,1495.0,460.0,870.0,268.0,7416532.0,1394.0,597.0,1527.0,1.0
2018-02-15T03:01:38Z,6158.55,1502.0,440.0,900.0,268.0,7416650.0,1402.0,600.0,1533.0,1.0
2018-02-15T03:06:39Z,6158.65,1500.0,452.0,820.0,268.0,7416768.0,1405.0,591.0,1532.0,1.0
2018-02-15T03:11:38Z,6158.75,1501.0,436.0,890.0,269.0,7416884.0,1402.0,572.0,1525.0,1.0
2018-02-15T03:16:38Z,6158.8,1499.0,456.0,840.0,269.0,7417001.0,1398.0,579.0,1530.0,1.0
2018-02-15T03:21:38Z,6158.9,1498.0,452.0,880.0,268.0,7417116.0,1406.0,597.0,1542.0,1.0
2018-02-15T03:26:38Z,6159.0,1501.0,456.0,820.0,269.0,7417234.0,1395.0,583.0,1522.0,1.0
2018-02-15T03:31:38Z,6159.05,1497.0,448.0,890.0,268.0,7417348.0,1407.0,572.0,1529.0,1.0
2018-02-15T03:36:38Z,6159.15,1504.0,460.0,820.0,269.0,7417469.0,1405.0,595.0,1536.0,1.0
2018-02-15T03:41:38Z,6159.25,1500.0,448.0,900.0,268.0,7417584.0,1407.0,596.0,1537.0,1.0
2018-02-15T03:46:38Z,6159.3,1500.0,456.0,860.0,268.0,7417700.0,1405.0,588.0,1530.0,1.0
2018-02-15T03:51:38Z,6159.4,1502.0,456.0,880.0,269.0,7417818.0,1402.0,581.0,1531.0,1.0
2018-02-15T03:56:38Z,6159.5,1500.0,443.0,890.0,269.0,7417933.0,1398.0,616.0,1543.0,1.0
2018-02-15T04:01:38Z,6159.55,1501.0,452.0,820.0,269.0,7418052.0,1393.0,571.0,1513.0,1.0
2018-02-15T04:06:38Z,6159.65,1502.0,452.0,900.0,268.0,7418167.0,1398.0,592.0,1538.0,1.0
2018-02-15T04:11:38Z,6159.75,1498.0,452.0,900.0,269.0,7418285.0,1403.0,581.0,1535.0,1.0
2018-02-15T04:16:39Z,6159.85,1501.0,452.0,860.0,269.0,7418399.0,1383.0,585.0,1523.0,1.0
2018-02-15T04:21:38Z,6159.9,1502.0,448.0,850.0,269.0,7418519.0,1399.0,583.0,1530.0,1.0
2018-02-15T04:26:38Z,6160.0,1503.0,448.0,820.0,268.0,7418633.0,1404.0,613.0,1538.0,1.0
2018-02-15T04:31:38Z,6160.1,1498.0,452.0,910.0,268.0,7418751.0,1410.0,593.0,1540.0,1.0
2018-02-15T04:36:38Z,6160.15,1498.0,452.0,910.0,268.0,7418868.0,1414.0,587.0,1543.0,1.0
2018-02-15T04:41:38Z,6160.25,1499.0,448.0,850.0,268.0,7418983.0,1405.0,617.0,1546.0,1.0
2018-02-15T04:46:39Z,6160.35,1501.0,448.0,820.0,268.0,7419097.0,1406.0,598.0,1548.0,1.0
2018-02-15T04:51:38Z,6160.4,1501.0,456.0,880.0,268.0,7419211.0,1413.0,581.0,1539.0,1.0
2018-02-15T04:56:38Z,6160.5,1497.0,460.0,910.0,268.0,7419330.0,1400.0,588.0,1534.0,1.0
2018-02-15T05:01:39Z,6160.6,1500.0,452.0,900.0,267.0,7419446.0,1403.0,587.0,1526.0,1.0
2018-02-15T05:06:38Z,6160.65,1502.0,460.0,830.0,268.0,7419561.0,1395.0,573.0,1526.0,1.0
2018-02-15T05:11:38Z,6160.75,1502.0,448.0,870.0,269.0,7419679.0,1387.0,593.0,1528.0,1.0
2018-02-15T05:16:39Z,6160.85,1501.0,452.0,900.0,268.0,7419795.0,1391.0,573.0,1523.0,1.0
2018-02-15T05:21:39Z,6160.9,1500.0,448.0,910.0,268.0,7419913.0,1396.0,588.0,1524.0,1.0
2018-02-15T05:26:39Z,6161.0,1502.0,440.0,910.0,268.0,7420028.0,1404.0,611.0,1543.0,1.0
2018-02-15T05:31:38Z,6161.1,1499.0,452.0,860.0,268.0,7420147.0,1395.0,579.0,1530.0,1.0
2018-02-15T05:36:39Z,6161.15,1501.0,456.0,830.0,268.0,7420262.0,1402.0,599.0,1533.0,1.0
2018-02-15T05:41:39Z,6161.25,1497.0,456.0,830.0,269.0,7420379.0,1398.0,598.0,1540.0,1.0
2018-02-15T05:46:39Z,6161.35,1501.0,452.0,870.0,268.0,7420495.0,1394.0,591.0,1527.0,1.0
2018-02-15T05:51:38Z,6161.4,1502.0,448.0,880.0,268.0,7420612.0,1409.0,584.0,1534.0,1.0
2018-02-15T05:56:39Z,6161.5,1499.0,448.0,910.0,268.0,7420728.0,1395.0,570.0,1527.0,1.0
2018-02-15T06:01:38Z,6161.6,1500.0,448.0,860.0,268.0,7420846.0,1398.0,582.0,1526.0,1.0
2018-02-15T06:06:38Z,6161.65,1502.0,456.0,830.0,268.0,7420964.0,1406.0,589.0,1540.0,1.0
2018-02-15T06:11:39Z,6161.75,1498.0,452.0,880.0,269.0,7421079.0,1397.0,606.0,1540.0,1.0
2018-02-15T06:16:39Z,6161.85,1502.0,443.0,900.0,267.0,7421198.0,1401.0,594.0,1534.0,1.0
2018-02-15T06:21:38Z,6161.9,1500.0,456.0,900.0,268.0,7421312.0,1389.0,602.0,1531.0,1.0
2018-02-15T06:26:39Z,6162.0,1498.0,443.0,900.0,267.0,7421427.0,1392.0,597.0,1540.0,1.0
2018-02-15T06:31:39Z,6162.1,1499.0,443.0,870.0,267.0,7421546.0,1394.0,587.0,1520.0,1.0
2018-02-15T06:36:38Z,6162.15,1502.0,460.0,830.0,269.0,7421662.0,1389.0,605.0,1532.0,1.0
2018-02-15T06:41:38Z,6162.25,1497.0,448.0,870.0,268.0,7421779.0,1411.0,585.0,1537.0,1.0
2018-02-15T06:46:39Z,6162.35,1498.0,443.0,890.0,268.0,7421896.0,1400.0,596.0,1540.0,1.0
2018-02-15T06:51:38Z,6162.4,1501.0,452.0,910.0,268.0,7422013.0,1409.0,614.0,1543.0,1.0
2018-02-15T06:56:38Z,6162.5,1500.0,443.0,910.0,269.0,7422129.0,1416.0,577.0,1531.0,1.0
2018-02-15T07:01:39Z,6162.6,1501.0,460.0,840.0,268.0,7422246.0,1410.0,577.0,1534.0,1.0
2018-02-15T07:06:38Z,6162.65,1498.0,452.0,850.0,268.0,7422362.0,1382.0,598.0,1522.0,1.0
2018-02-15T07:11:39Z,6162.75,1500.0,452.0,840.0,268.0,7422477.0,1402.0,596.0,1543.0,1.0
2018-02-15T07:16:39Z,6162.85,1499.0,448.0,850.0,268.0,7422597.0,1397.0,590.0,1533.0,1.0
2018-02-15T07:21:38Z,6162.9,1500.0,448.0,860.0,267.0,7422712.0,1402.0,604.0,1543.0,1.0
2018-02-15T07:26:39Z,6163.0,1500.0,452.0,860.0,268.0,7422830.0,1397.0,620.0,1543.0,1.0
2018-02-15T07:31:39Z,6163.1,1502.0,452.0,830.0,268.0,7422946.0,1408.0,605.0,1557.0,1.0
2018-02-15T07:36:39Z,6163.15,1501.0,452.0,820.0,267.0,7423063.0,1394.0,591.0,1532.0,1.0
2018-02-15T07:41:39Z,6163.25,1497.0,460.0,840.0,269.0,7423181.0,1406.0,576.0,1542.0,1.0
2018-02-15T07:46:39Z,6163.35,1500.0,440.0,900.0,269.0,7423295.0,1407.0,596.0,1535.0,1.0
2018-02-15T07:51:39Z,6163.4,1500.0,443.0,890.0,268.0,7423414.0,1412.0,602.0,1536.0,1.0
2018-02-15T07:56:39Z,6163.5,1503.0,448.0,880.0,269.0,7423529.0,1409.0,605.0,1542.0,1.0
2018-02-15T08:01:39Z,6163.6,1501.0,448.0,880.0,268.0,7423647.0,1407.0,594.0,1543.0,1.0
2018-02-15T08:06:39Z,6163.65,1500.0,452.0,850.0,268.0,7423762.0,1409.0,592.0,1538.0,1.0
2018-02-15T08:11:39Z,6163.75,1500.0,460.0,880.0,268.0,7423881.0,1402.0,600.0,1536.0,1.0
2018-02-15T08:16:39Z,6163.85,1498.0,448.0,880.0,268.0,7423996.0,1403.0,595.0,1530.0,1.0
2018-02-15T08:21:39Z,6163.9,1496.0,443.0,870.0,268.0,7424112.0,1390.0,602.0,1535.0,1.0
2018-02-15T08:26:39Z,6164.0,1502.0,452.0,880.0,268.0,7424231.0,1395.0,604.0,1539.0,1.0
2018-02-15T08:31:39Z,6164.1,1502.0,443.0,890.0,268.0,7424346.0,1401.0,584.0,1541.0,1.0
2018-02-15T08:36:39Z,6164.15,1501.0,452.0,860.0,269.0,7424465.0,1408.0,598.0,1530.0,1.0
2018-02-15T08:41:39Z,6164.25,1502.0,448.0,900.0,268.0,7424579.0,1401.0,572.0,1534.0,1.0
2018-02-15T08:46:39Z,6164.35,1500.0,456.0,870.0,268.0,7424698.0,1401.0,586.0,1532.0,1.0
2018-02-15T08:51:39Z,6164.4,1499.0,443.0,880.0,268.0,7424812.0,1396.0,586.0,1529.0,1.0
2018-02-15T08:56:39Z,6164.5,1500.0,448.0,850.0,268.0,7424929.0,1385.0,598.0,1526.0,1.0
2018-02-15T09:01:39Z,6164.6,1498.0,452.0,880.0,269.0,7425048.0,1402.0,609.0,1541.0,1.0
2018-02-15T09:06:39Z,6164.65,1499.0,456.0,880.0,268.0,7425163.0,1408.0,591.0,1542.0,1.0
2018-02-15T09:11:39Z,6164.75,1502.0,456.0,880.0,268.0,7425281.0,1399.0,589.0,1530.0,1.0
2018-02-15T09:16:39Z,6164.85,1495.0,456.0,880.0,268.0,7425396.0,1407.0,603.0,1544.0,1.0
2018-02-15T09:21:39Z,6164.9,1504.0,452.0,890.0,268.0,7425515.0,1402.0,606.0,1542.0,1.0
2018-02-15T09:26:39Z,6165.0,1500.0,443.0,880.0,268.0,7425630.0,1401.0,587.0,1540.0,1.0
2018-02-15T09:31:39Z,6165.1,1501.0,448.0,890.0,268.0,7425747.0,1391.0,599.0,1536.0,1.0
2018-02-15T09:36:39Z,6165.15,1498.0,452.0,880.0,269.0,7425863.0,1398.0,590.0,1540.0,1.0
2018-02-15T09:41:39Z,6165.25,1503.0,448.0,880.0,268.0,7425980.0,1386.0,622.0,1537.0,1.0
2018-02-15T09:46:39Z,6165.35,1499.0,448.0,890.0,268.0,7426096.0,1393.0,593.0,1535.0,1.0
2018-02-15T09:51:39Z,6165.4,1500.0,440.0,880.0,268.0,7426213.0,1392.0,577.0,1526.0,1.0
2018-02-15T09:56:39Z,6165.5,1503.0,443.0,880.0,268.0,7426328.0,1399.0,591.0,1530.0,1.0
2018-02-15T10:01:39Z,6165.6,1498.0,443.0,880.0,268.0,7426447.0,1402.0,607.0,1542.0,1.0
2018-02-15T10:06:39Z,6165.65,1499.0,448.0,880.0,268.0,7426562.0,1395.0,603.0,1540.0,1.0
2018-02-15T10:11:39Z,6165.75,1499.0,452.0,880.0,269.0,7426680.0,1410.0,602.0,1545.0,1.0
2018-02-15T10:16:39Z,6165.85,1499.0,452.0,880.0,268.0,7426796.0,1407.0,599.0,1543.0,1.0
2018-02-15T10:21:39Z,6165.9,1499.0,443.0,870.0,268.0,7426914.0,1385.0,610.0,1527.0,1.0
2018-02-15T10:26:39Z,6166.0,1503.0,460.0,850.0,268.0,7427029.0,1389.0,579.0,1528.0,1.0
2018-02-15T10:31:39Z,6166.1,1502.0,460.0,830.0,267.0,7427148.0,1403.0,618.0,1540.0,1.0
2018-02-15T10:36:39Z,6166.15,1498.0,463.0,860.0,268.0,7427264.0,1394.0,604.0,1539.0,1.0
2018-02-15T10:41:39Z,6166.25,1501.0,456.0,880.0,268.0,7427380.0,1408.0,601.0,1539.0,1.0
2018-02-15T10:46:39Z,6166.35,1503.0,452.0,870.0,268.0,7427498.0,1405.0,582.0,1540.0,1.0
2018-02-15T10:51:39Z,6166.4,1498.0,456.0,860.0,268.0,7427612.0,1381.0,609.0,1529.0,1.0
2018-02-15T10:56:39Z,6166.5,1502.0,456.0,870.0,268.0,7427732.0,1412.0,567.0,1538.0,1.0
2018-02-15T11:01:39Z,6166.6,1503.0,443.0,880.0,268.0,7427846.0,1389.0,581.0,1526.0,1.0
2018-02-15T11:06:39Z,6166.65,1501.0,448.0,870.0,268.0,7427964.0,1392.0,592.0,1522.0,1.0
2018-02-15T11:11:39Z,6166.75,1499.0,443.0,870.0,269.0,7428080.0,1403.0,591.0,1534.0,1.0
2018-02-15T11:16:39Z,6166.85,1499.0,460.0,870.0,269.0,7428196.0,1400.0,598.0,1533.0,1.0
2018-02-15T11:21:39Z,6166.9,1500.0,443.0,880.0,269.0,7428313.0,1392.0,595.0,1530.0,1.0
2018-02-15T11:26:39Z,6167.0,1501.0,443.0,870.0,269.0,7428430.0,1398.0,614.0,1553.0,1.0
2018-02-15T11:31:39Z,6167.1,1499.0,448.0,870.0,269.0,7428547.0,1391.0,595.0,1534.0,1.0
2018-02-15T11:36:39Z,6167.15,1501.0,456.0,880.0,268.0,7428664.0,1423.0,598.0,1549.0,1.0
2018-02-15T11:41:39Z,6167.25,1497.0,443.0,880.0,269.0,7428781.0,1406.0,594.0,1540.0,1.0
2018-02-15T11:46:39Z,6167.35,1501.0,452.0,870.0,268.0,7428897.0,1408.0,586.0,1537.0,1.0
2018-02-15T11:51:39Z,6167.4,1502.0,452.0,880.0,269.0,7429012.0,1405.0,603.0,1538.0,1.0
2018-02-15T11:56:39Z,6167.5,1499.0,452.0,870.0,268.0,7429131.0,1396.0,581.0,1528.0,1.0
2018-02-15T12:01:39Z,6167.6,1499.0,448.0,870.0,268.0,7429247.0,1399.0,585.0,1532.0,1.0
2018-02-15T12:06:39Z,6167.65,1503.0,460.0,870.0,268.0,7429364.0,1400.0,604.0,1543.0,1.0
2018-02-15T12:11:39Z,6167.75,1497.0,443.0,870.0,269.0,7429480.0,1386.0,620.0,1533.0,1.0
2018-02-15T12:16:39Z,6167.85,1499.0,456.0,870.0,268.0,7429598.0,1398.0,584.0,1532.0,1.0
2018-02-15T12:21:39Z,6167.9,1500.0,452.0,880.0,267.0,7429714.0,1393.0,618.0,1536.0,1.0
2018-02-15T12:26:39Z,6168.0,1498.0,452.0,880.0,269.0,7429828.0,1420.0,592.0,1552.0,1.0
2018-02-15T12:31:39Z,6168.1,1498.0,456.0,880.0,269.0,7429947.0,1394.0,588.0,1534.0,1.0
2018-02-15T12:36:39Z,6168.2,1502.0,448.0,870.0,269.0,7430063.0,1395.0,578.0,1531.0,1.0
2018-02-15T12:41:39Z,6168.25,1500.0,448.0,870.0,267.0,7430182.0,1394.0,584.0,1527.0,1.0
2018-02-15T12:46:39Z,6168.35,1499.0,460.0,880.0,269.0,7430296.0,1405.0,576.0,1533.0,1.0
2018-02-15T12:51:39Z,6168.45,1502.0,456.0,870.0,268.0,7430414.0,1392.0,598.0,1532.0,1.0
2018-02-15T12:56:39Z,6168.5,1501.0,448.0,880.0,269.0,7430531.0,1399.0,603.0,1538.0,1.0
2018-02-15T13:01:39Z,6168.6,1502.0,456.0,880.0,269.0,7430645.0,1404.0,593.0,1542.0,1.0
2018-02-15T13:06:39Z,6168.7,1499.0,448.0,880.0,268.0,7430765.0,1416.0,587.0,1542.0,1.0
2018-02-15T13:11:39Z,6168.75,1500.0,456.0,870.0,269.0,7430880.0,1410.0,595.0,1545.0,1.0
2018-02-15T13:16:39Z,6168.85,1498.0,452.0,870.0,268.0,7430999.0,1404.0,600.0,1542.0,1.0
2018-02-15T13:21:39Z,6168.95,1497.0,460.0,870.0,269.0,7431113.0,1402.0,592.0,1539.0,1.0
2018-02-15T13:26:39Z,6169.0,1501.0,452.0,870.0,267.0,7431232.0,1406.0,575.0,1532.0,1.0
2018-02-15T13:31:39Z,6169.1,1500.0,460.0,880.0,269.0,7431349.0,1397.0,580.0,1528.0,1.0
2018-02-15T13:36:39Z,6169.2,1499.0,448.0,880.0,268.0,7431464.0,1395.0,583.0,1529.0,1.0
2018-02-15T13:41:39Z,6169.25,1502.0,460.0,880.0,269.0,7431582.0,1410.0,604.0,1543.0,1.0
2018-02-15T13:46:39Z,6169.35,1499.0,456.0,880.0,268.0,7431696.0,1406.0,605.0,1540.0,1.0
2018-02-15T13:51:39Z,6169.45,1500.0,452.0,870.0,268.0,7431815.0,1389.0,626.0,1542.0,1.0
2018-02-15T13:56:39Z,6169.5,1501.0,448.0,880.0,268.0,7431930.0,1398.0,597.0,1531.0,1.0
2018-02-15T14:01:39Z,6169.6,1502.0,460.0,880.0,268.0,7432049.0,1398.0,597.0,1535.0,1.0
2018-02-15T14:06:39Z,6169.7,1498.0,460.0,880.0,268.0,7432163.0,1401.0,602.0,1537.0,1.0
2018-02-15T14:11:39Z,6169.75,1506.0,443.0,880.0,268.0,7432281.0,1398.0,592.0,1525.0,1.0
2018-02-15T14:16:39Z,6169.85,1504.0,448.0,880.0,268.0,7432399.0,1396.0,603.0,1533.0,1.0
2018-02-15T14:21:39Z,6169.95,1500.0,448.0,880.0,268.0,7432514.0,1397.0,584.0,1531.0,1.0
2018-02-15T14:26:39Z,6170.0,1499.0,440.0,880.0,268.0,7432632.0,1387.0,592.0,1526.0,1.0
2018-02-15T14:31:39Z,6170.1,1500.0,452.0,880.0,268.0,7432747.0,1399.0,607.0,1535.0,1.0
2018-02-15T14:36:39Z,6170.2,1501.0,448.0,880.0,269.0,7432865.0,1416.0,577.0,1543.0,1.0
2018-02-15T14:41:39Z,6170.25,1501.0,443.0,880.0,268.0,7432980.0,1407.0,598.0,1544.0,1.0
2018-02-15T14:46:39Z,6170.35,1501.0,452.0,880.0,269.0,7433097.0,1383.0,607.0,1529.0,1.0
2018-02-15T14:51:39Z,6170.45,1504.0,440.0,880.0,268.0,7433214.0,1397.0,583.0,1529.0,1.0
2018-02-15T14:56:39Z,6170.5,1503.0,443.0,880.0,268.0,7433331.0,1404.0,605.0,1545.0,1.0
2018-02-15T15:01:39Z,6170.6,1502.0,440.0,880.0,269.0,7433447.0,1388.0,590.0,1528.0,1.0
2018-02-15T15:06:39Z,6170.7,1503.0,452.0,880.0,269.0,7433565.0,1394.0,576.0,1528.0,1.0
2018-02-15T15:11:39Z,6170.75,1501.0,443.0,880.0,268.0,7433682.0,1403.0,580.0,1534.0,1.0
2018-02-15T15:16:39Z,6170.85,1500.0,448.0,890.0,268.0,7433798.0,1401.0,601.0,1538.0,1.0
2018-02-15T15:21:39Z,6170.95,1501.0,452.0,880.0,269.0,7433912.0,1412.0,595.0,1539.0,1.0
2018-02-15T15:26:39Z,6171.0,1500.0,448.0,870.0,268.0,7434031.0,1386.0,618.0,1533.0,1.0
2018-02-15T15:31:39Z,6171.1,1501.0,443.0,870.0,268.0,7434148.0,1397.0,579.0,1525.0,1.0
2018-02-15T15:36:39Z,6171.2,1502.0,443.0,870.0,268.0,7434265.0,1398.0,593.0,1533.0,1.0
2018-02-15T15:41:39Z,6171.25,1499.0,448.0,870.0,268.0,7434382.0,1411.0,590.0,1541.0,1.0
2018-02-15T15:46:39Z,6171.35,1500.0,448.0,870.0,268.0,7434499.0,1400.0,580.0,1530.0,1.0
2018-02-15T15:51:39Z,6171.45,1500.0,456.0,870.0,269.0,7434615.0,1414.0,593.0,1543.0,1.0
2018-02-15T15:56:39Z,6171.5,1498.0,456.0,870.0,268.0,7434730.0,1401.0,604.0,1535.0,1.0
2018-02-15T16:01:39Z,6171.6,1502.0,460.0,870.0,269.0,7434849.0,1393.0,594.0,1530.0,1.0
2018-02-15T16:06:39Z,6171.7,1501.0,443.0,870.0,268.0,7434964.0,1390.0,590.0,1527.0,1.0
2018-02-15T16:11:39Z,6171.75,1498.0,443.0,870.0,268.0,7435082.0,1401.0,604.0,1535.0,1.0
2018-02-15T16:16:39Z,6171.85,1500.0,452.0,870.0,269.0,7435197.0,1405.0,593.0,1541.0,1.0
2018-02-15T16:21:39Z,6171.95,1497.0,456.0,870.0,269.0,7435315.0,1394.0,610.0,1541.0,1.0
2018-02-15T16:26:39Z,6172.0,1500.0,452.0,870.0,268.0,7435432.0,1390.0,590.0,1533.0,1.0
2018-02-15T16:31:39Z,6172.1,1501.0,456.0,870.0,268.0,7435548.0,1392.0,581.0,1530.0,1.0
2018-02-15T16:36:39Z,6172.2,1499.0,452.0,870.0,268.0,7435665.0,1401.0,591.0,1535.0,1.0
2018-02-15T16:41:39Z,6172.25,1498.0,448.0,870.0,268.0,7435781.0,1392.0,600.0,1539.0,1.0
2018-02-15T16:46:39Z,6172.35,1499.0,456.0,870.0,268.0,7435898.0,1405.0,593.0,1540.0,1.0
2018-02-15T16:51:39Z,6172.45,1502.0,443.0,870.0,268.0,7436014.0,1406.0,578.0,1527.0,1.0
2018-02-15T16:56:39Z,6172.5,1499.0,456.0,870.0,268.0,7436132.0,1387.0,594.0,1527.0,1.0
2018-02-15T17:01:39Z,6172.6,1497.0,448.0,880.0,269.0,7436247.0,1403.0,570.0,1523.0,1.0
2018-02-15T17:06:39Z,6172.7,1502.0,452.0,880.0,268.0,7436365.0,1388.0,595.0,1530.0,1.0
2018-02-15T17:11:39Z,6172.75,1496.0,448.0,870.0,268.0,7436482.0,1404.0,570.0,1537.0,1.0
2018-02-15T17:16:39Z,6172.85,1500.0,460.0,870.0,268.0,7436598.0,1406.0,615.0,1552.0,1.0
2018-02-15T17:21:39Z,6172.95,1503.0,456.0,870.0,268.0,7436716.0,1402.0,570.0,1530.0,1.0
2018-02-15T17:26:39Z,6173.0,1499.0,448.0,870.0,269.0,7436830.0,1406.0,596.0,1534.0,1.0
2018-02-15T17:31:39Z,6173.1,1501.0,448.0,870.0,268.0,7436949.0,1401.0,593.0,1535.0,1.0
2018-02-15T17:36:39Z,6173.2,1501.0,443.0,870.0,268.0,7437064.0,1404.0,590.0,1535.0,1.0
2018-02-15T17:41:39Z,6173.25,1499.0,452.0,870.0,268.0,7437182.0,1403.0,586.0,1533.0,1.0
2018-02-15T17:46:39Z,6173.35,1503.0,456.0,870.0,268.0,7437297.0,1396.0,608.0,1540.0,1.0
2018-02-15T17:51:39Z,6173.45,1501.0,456.0,870.0,268.0,7437414.0,1392.0,608.0,1533.0,1.0
2018-02-15T17:56:39Z,6173.5,1500.0,443.0,870.0,269.0,7437533.0,1388.0,612.0,1530.0,1.0
2018-02-15T18:01:39Z,6173.6,1499.0,456.0,880.0,267.0,7437647.0,1398.0,605.0,1535.0,1.0
2018-02-15T18:06:39Z,6173.7,1504.0,452.0,870.0,268.0,7437766.0,1400.0,583.0,1533.0,1.0
2018-02-15T18:11:39Z,6173.75,1499.0,456.0,880.0,267.0,7437881.0,1393.0,586.0,1532.0,1.0
2018-02-15T18:16:39Z,6173.85,1497.0,460.0,880.0,267.0,7438000.0,1398.0,589.0,1528.0,1.0
2018-02-15T18:21:39Z,6173.95,1501.0,460.0,880.0,268.0,7438114.0,1397.0,608.0,1544.0,1.0
2018-02-15T18:26:39Z,6174.0,1498.0,448.0,870.0,268.0,7438231.0,1394.0,610.0,1538.0,1.0
2018-02-15T18:31:39Z,6174.1,1501.0,460.0,860.0,268.0,7438348.0,1402.0,590.0,1541.0,1.0
2018-02-15T18:36:39Z,6174.2,1499.0,452.0,860.0,267.0,7438465.0,1397.0,604.0,1541.0,1.0
2018-02-15T18:41:39Z,6174.25,1499.0,448.0,870.0,269.0,7438583.0,1406.0,598.0,1544.0,1.0
2018-02-15T18:46:39Z,6174.35,1499.0,448.0,870.0,268.0,7438698.0,1385.0,602.0,1529.0,1.0
2018-02-15T18:51:39Z,6174.45,1500.0,440.0,880.0,269.0,7438817.0,1400.0,597.0,1535.0,1.0
2018-02-15T18:56:39Z,6174.5,1502.0,448.0,880.0,268.0,7438932.0,1410.0,592.0,1542.0,1.0
2018-02-15T19:01:39Z,6174.6,1498.0,440.0,880.0,269.0,7439046.0,1405.0,583.0,1537.0,1.0
2018-02-15T19:06:39Z,6174.7,1500.0,456.0,880.0,268.0,7439165.0,1400.0,583.0,1531.0,1.0
2018-02-15T19:11:39Z,6174.75,1500.0,448.0,880.0,269.0,7439279.0,1400.0,604.0,1536.0,1.0
2018-02-15T19:16:39Z,6174.85,1499.0,448.0,880.0,268.0,7439399.0,1396.0,588.0,1529.0,1.0
2018-02-15T19:21:39Z,6174.95,1501.0,443.0,870.0,268.0,7439514.0,1402.0,594.0,1536.0,1.0
2018-02-15T19:26:39Z,6175.0,1499.0,456.0,870.0,269.0,7439633.0,1398.0,577.0,1536.0,1.0
2018-02-15T19:31:39Z,6175.1,1500.0,456.0,870.0,268.0,7439747.0,1404.0,575.0,1526.0,1.0
2018-02-15T19:36:39Z,6175.2,1500.0,448.0,870.0,268.0,7439866.0,1396.0,596.0,1536.0,1.0
2018-02-15T19:41:39Z,6175.25,1501.0,456.0,870.0,268.0,7439983.0,1394.0,618.0,1539.0,1.0
2018-02-15T19:46:39Z,6175.35,1496.0,452.0,870.0,269.0,7440099.0,1398.0,599.0,1535.0,1.0
2018-02-15T19:51:39Z,6175.45,1499.0,448.0,870.0,268.0,7440217.0,1391.0,616.0,1530.0,1.0
2018-02-15T19:56:39Z,6175.5,1499.0,456.0,870.0,268.0,7440331.0,1390.0,591.0,1517.0,1.0
2018-02-15T20:01:39Z,6175.6,1501.0,448.0,870.0,268.0,7440450.0,1401.0,586.0,1535.0,1.0
2018-02-15T20:06:39Z,6175.7,1501.0,448.0,870.0,268.0,7440565.0,1399.0,578.0,1529.0,1.0
2018-02-15T20:11:39Z,6175.75,1498.0,452.0,870.0,268.0,7440683.0,1398.0,608.0,1538.0,1.0
2018-02-15T20:16:39Z,6175.85,1502.0,460.0,870.0,269.0,7440798.0,1400.0,580.0,1529.0,1.0
2018-02-15T20:21:39Z,6175.95,1499.0,443.0,870.0,268.0,7440915.0,1393.0,609.0,1535.0,1.0
2018-02-15T20:26:39Z,6176.0,1502.0,440.0,870.0,268.0,7441031.0,1402.0,605.0,1535.0,1.0
2018-02-15T20:31:39Z,6176.1,1502.0,448.0,870.0,268.0,7441149.0,1392.0,612.0,1535.0,1.0
2018-02-15T20:36:39Z,6176.2,1497.0,443.0,870.0,268.0,7441266.0,1394.0,611.0,1535.0,1.0
2018-02-15T20:41:39Z,6176.25,1499.0,456.0,870.0,268.0,7441382.0,1404.0,597.0,1532.0,1.0
2018-02-15T20:46:39Z,6176.35,1502.0,452.0,870.0,267.0,7441499.0,1402.0,597.0,1544.0,1.0
2018-02-15T20:51:39Z,6176.45,1498.0,448.0,870.0,268.0,7441615.0,1405.0,589.0,1533.0,1.0
2018-02-15T20:56:39Z,6176.55,1498.0,460.0,860.0,268.0,7441733.0,1386.0,594.0,1523.0,1.0
2018-02-15T21:01:39Z,6176.6,1499.0,452.0,870.0,268.0,7441849.0,1390.0,593.0,1526.0,1.0
2018-02-15T21:06:39Z,6176.7,1500.0,448.0,870.0,267.0,7441966.0,1388.0,626.0,1540.0,1.0
2018-02-15T21:11:39Z,6176.8,1503.0,452.0,870.0,268.0,7442083.0,1399.0,606.0,1537.0,1.0
2018-02-15T21:16:39Z,6176.85,1501.0,448.0,870.0,268.0,7442199.0,1396.0,613.0,1537.0,1.0
2018-02-15T21:21:39Z,6176.95,1501.0,448.0,870.0,268.0,7442316.0,1406.0,591.0,1539.0,1.0
2018-02-15T21:26:39Z,6177.05,1501.0,452.0,870.0,268.0,7442432.0,1410.0,597.0,1545.0,1.0
2018-02-15T21:31:39Z,6177.1,1497.0,456.0,870.0,268.0,7442550.0,1396.0,609.0,1532.0,1.0
2018-02-15T21:36:39Z,6177.2,1501.0,452.0,880.0,269.0,7442666.0,1397.0,606.0,1538.0,1.0
2018-02-15T21:41:39Z,6177.3,1501.0,448.0,870.0,268.0,7442780.0,1391.0,604.0,1539.0,1.0
2018-02-15T21:46:39Z,6177.35,1502.0,452.0,880.0,268.0,7442899.0,1385.0,605.0,1538.0,1.0
2018-02-15T21:51:39Z,6177.45,1502.0,456.0,870.0,268.0,7443016.0,1408.0,603.0,1537.0,1.0
2018-02-15T21:56:39Z,6177.55,1499.0,452.0,870.0,268.0,7443132.0,1403.0,597.0,1536.0,1.0
2018-02-15T22:01:39Z,6177.6,1499.0,452.0,870.0,269.0,7443249.0,1387.0,596.0,1534.0,1.0
