timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-02-15T22:06:39Z,6177.7,1499.0,460.0,870.0,269.0,7443366.0,1384.0,594.0,1536.0,1.0
2018-02-15T22:11:39Z,6177.8,1500.0,456.0,870.0,268.0,7443482.0,1405.0,602.0,1536.0,1.0
2018-02-15T22:16:39Z,6177.85,1499.0,452.0,870.0,268.0,7443598.0,1402.0,605.0,1540.0,1.0
2018-02-15T22:21:39Z,6177.95,1499.0,456.0,870.0,268.0,7443716.0,1399.0,593.0,1540.0,1.0
2018-02-15T22:26:39Z,6178.05,1499.0,460.0,870.0,268.0,7443832.0,1388.0,598.0,1526.0,1.0
2018-02-15T22:31:39Z,6178.1,1499.0,456.0,870.0,267.0,7443949.0,1397.0,607.0,1537.0,1.0
2018-02-15T22:36:39Z,6178.2,1498.0,460.0,870.0,268.0,7444065.0,1398.0,607.0,1538.0,1.0
2018-02-15T22:41:39Z,6178.3,1503.0,456.0,870.0,267.0,7444182.0,1394.0,578.0,1531.0,1.0
2018-02-15T22:46:40Z,6178.35,1497.0,448.0,870.0,269.0,7444300.0,1402.0,617.0,1545.0,1.0
2018-02-15T22:51:39Z,6178.45,1499.0,448.0,870.0,269.0,7444415.0,1388.0,607.0,1532.0,1.0
2018-02-15T22:56:40Z,6178.55,1501.0,456.0,870.0,269.0,7444534.0,1404.0,599.0,1543.0,1.0
2018-02-15T23:01:40Z,6178.6,1498.0,448.0,870.0,269.0,7444648.0,1392.0,595.0,1533.0,1.0
2018-02-15T23:06:40Z,6178.7,1500.0,452.0,870.0,268.0,7444767.0,1413.0,599.0,1543.0,1.0
2018-02-15T23:11:39Z,6178.8,1499.0,443.0,880.0,268.0,7444882.0,1397.0,595.0,1537.0,1.0
2018-02-15T23:16:40Z,6178.85,1498.0,452.0,880.0,268.0,7445000.0,1392.0,602.0,1531.0,1.0
2018-02-15T23:21:40Z,6178.95,1500.0,452.0,870.0,269.0,7445115.0,1392.0,613.0,1537.0,1.0
2018-02-15T23:26:40Z,6179.05,1499.0,460.0,870.0,268.0,7445233.0,1386.0,602.0,1532.0,1.0
2018-02-15T23:31:40Z,6179.1,1502.0,456.0,870.0,267.0,7445351.0,1408.0,608.0,1541.0,1.0
2018-02-15T23:36:40Z,6179.2,1500.0,448.0,870.0,268.0,7445466.0,1388.0,603.0,1535.0,1.0
2018-02-15T23:41:40Z,6179.3,1501.0,448.0,870.0,268.0,7445584.0,1397.0,612.0,1537.0,1.0
2018-02-15T23:46:40Z,6179.35,1500.0,448.0,870.0,269.0,7445699.0,1406.0,602.0,1544.0,1.0
2018-02-15T23:51:40Z,6179.45,1499.0,456.0,880.0,268.0,7445818.0,1411.0,610.0,1551.0,1.0
2018-02-15T23:56:40Z,6179.55,1500.0,452.0,880.0,268.0,7445933.0,1411.0,605.0,1550.0,1.0
2018-02-16T00:01:40Z,6179.6,1500.0,456.0,880.0,268.0,7446049.0,1409.0,590.0,1538.0,1.0
2018-02-16T00:06:40Z,6179.7,1503.0,456.0,880.0,268.0,7446166.0,1401.0,591.0,1537.0,1.0
2018-02-16T00:11:40Z,6179.8,1501.0,456.0,880.0,268.0,7446283.0,1395.0,616.0,1532.0,1.0
2018-02-16T00:16:40Z,6179.85,1500.0,443.0,870.0,268.0,7446401.0,1397.0,580.0,1526.0,1.0
2018-02-16T00:21:40Z,6179.95,1501.0,452.0,870.0,269.0,7446516.0,1401.0,597.0,1538.0,1.0
2018-02-16T00:26:40Z,6180.05,1501.0,452.0,870.0,268.0,7446634.0,1399.0,606.0,1540.0,1.0
2018-02-16T00:31:40Z,6180.1,1502.0,448.0,870.0,269.0,7446749.0,1416.0,590.0,1544.0,1.0
2018-02-16T00:36:40Z,6180.2,1503.0,452.0,880.0,268.0,7446866.0,1386.0,602.0,1524.0,1.0
2018-02-16T00:41:40Z,6180.3,1496.0,443.0,880.0,269.0,7446982.0,1393.0,590.0,1528.0,1.0
2018-02-16T00:46:40Z,6180.35,1498.0,452.0,880.0,268.0,7447100.0,1397.0,596.0,1526.0,1.0
2018-02-16T00:51:40Z,6180.45,1498.0,452.0,880.0,268.0,7447219.0,1400.0,606.0,1542.0,1.0
2018-02-16T00:56:40Z,6180.55,1501.0,452.0,880.0,268.0,7447333.0,1400.0,598.0,1526.0,1.0
2018-02-16T01:01:40Z,6180.6,1498.0,443.0,880.0,269.0,7447451.0,1400.0,594.0,1530.0,1.0
2018-02-16T01:06:40Z,6180.7,1500.0,452.0,880.0,268.0,7447567.0,1399.0,600.0,1532.0,1.0
2018-02-16T01:11:40Z,6180.8,1502.0,443.0,880.0,267.0,7447685.0,1391.0,590.0,1532.0,1.0
2018-02-16T01:16:40Z,6180.85,1500.0,448.0,880.0,269.0,7447799.0,1401.0,598.0,1535.0,1.0
2018-02-16T01:21:40Z,6180.95,1500.0,448.0,880.0,268.0,7447916.0,1405.0,592.0,1537.0,1.0
2018-02-16T01:26:40Z,6181.05,1499.0,452.0,890.0,268.0,7448033.0,1390.0,594.0,1526.0,1.0
2018-02-16T01:31:40Z,6181.1,1499.0,448.0,890.0,268.0,7448150.0,1402.0,581.0,1532.0,1.0
2018-02-16T01:36:40Z,6181.2,1499.0,448.0,880.0,269.0,7448267.0,1410.0,601.0,1546.0,1.0
2018-02-16T01:41:40Z,6181.3,1501.0,456.0,890.0,269.0,7448384.0,1393.0,613.0,1534.0,1.0
2018-02-16T01:46:40Z,6181.35,1502.0,443.0,890.0,268.0,7448499.0,1399.0,612.0,1534.0,1.0
2018-02-16T01:51:40Z,6181.45,1501.0,443.0,890.0,268.0,7448617.0,1392.0,572.0,1519.0,1.0
2018-02-16T01:56:40Z,6181.55,1502.0,443.0,890.0,269.0,7448733.0,1394.0,600.0,1530.0,1.0
2018-02-16T02:01:40Z,6181.6,1499.0,440.0,890.0,268.0,7448851.0,1409.0,582.0,1537.0,1.0
2018-02-16T02:06:40Z,6181.7,1502.0,448.0,890.0,269.0,7448967.0,1396.0,586.0,1535.0,1.0
2018-02-16T02:11:40Z,6181.8,1499.0,443.0,880.0,269.0,7449082.0,1408.0,590.0,1539.0,1.0
2018-02-16T02:16:40Z,6181.85,1500.0,448.0,880.0,268.0,7449200.0,1394.0,598.0,1533.0,1.0
2018-02-16T02:21:40Z,6181.95,1502.0,448.0,890.0,267.0,7449316.0,1395.0,594.0,1533.0,1.0
2018-02-16T02:26:40Z,6182.05,1499.0,452.0,870.0,269.0,7449434.0,1403.0,601.0,1538.0,1.0
2018-02-16T02:31:40Z,6182.1,1501.0,440.0,890.0,268.0,7449549.0,1399.0,597.0,1530.0,1.0
2018-02-16T02:36:40Z,6182.2,1500.0,440.0,890.0,268.0,7449668.0,1394.0,579.0,1520.0,1.0
2018-02-16T02:41:40Z,6182.3,1500.0,463.0,860.0,268.0,7449785.0,1397.0,585.0,1528.0,1.0
2018-02-16T02:46:40Z,6182.35,1500.0,443.0,890.0,268.0,7449900.0,1409.0,591.0,1537.0,1.0
2018-02-16T02:51:40Z,6182.45,1501.0,452.0,890.0,268.0,7450017.0,1390.0,587.0,1532.0,1.0
2018-02-16T02:56:40Z,6182.55,1496.0,452.0,880.0,268.0,7450132.0,1416.0,595.0,1546.0,1.0
2018-02-16T03:01:40Z,6182.6,1502.0,448.0,890.0,268.0,7450252.0,1398.0,587.0,1530.0,1.0
2018-02-16T03:06:40Z,6182.7,1501.0,448.0,890.0,268.0,7450365.0,1395.0,605.0,1530.0,1.0
2018-02-16T03:11:40Z,6182.8,1498.0,452.0,890.0,268.0,7450483.0,1394.0,592.0,1528.0,1.0
2018-02-16T03:16:40Z,6182.85,1500.0,456.0,880.0,269.0,7450599.0,1389.0,597.0,1525.0,1.0
2018-02-16T03:21:40Z,6182.95,1502.0,452.0,880.0,268.0,7450718.0,1385.0,591.0,1531.0,1.0
2018-02-16T03:26:40Z,6183.05,1499.0,460.0,880.0,268.0,7450832.0,1389.0,621.0,1540.0,1.0
2018-02-16T03:31:40Z,6183.1,1500.0,443.0,880.0,268.0,7450952.0,1382.0,588.0,1522.0,1.0
2018-02-16T03:36:40Z,6183.2,1501.0,452.0,880.0,268.0,7451067.0,1411.0,596.0,1541.0,1.0
2018-02-16T03:41:40Z,6183.3,1501.0,452.0,890.0,269.0,7451183.0,1410.0,596.0,1547.0,1.0
2018-02-16T03:46:40Z,6183.35,1502.0,443.0,890.0,268.0,7451299.0,1387.0,609.0,1535.0,1.0
2018-02-16T03:51:40Z,6183.45,1500.0,460.0,870.0,267.0,7451416.0,1404.0,599.0,1539.0,1.0
2018-02-16T03:56:40Z,6183.55,1503.0,452.0,840.0,268.0,7451535.0,1393.0,579.0,1528.0,1.0
2018-02-16T04:01:40Z,6183.6,1497.0,460.0,850.0,269.0,7451650.0,1385.0,604.0,1530.0,1.0
2018-02-16T04:06:40Z,6183.7,1498.0,456.0,880.0,268.0,7451768.0,1420.0,618.0,1547.0,1.0
2018-02-16T04:11:40Z,6183.8,1498.0,452.0,880.0,268.0,7451867.0,1231.0,538.0,1355.0,1.0
2018-02-16T04:16:40Z,6183.85,1500.0,456.0,880.0,268.0,7451973.0,1270.0,540.0,1390.0,1.0
2018-02-16T04:21:40Z,6183.95,1499.0,452.0,880.0,267.0,7452078.0,1303.0,561.0,1428.0,1.0
2018-02-16T04:26:40Z,6184.05,1502.0,452.0,880.0,268.0,7452188.0,1341.0,578.0,1473.0,1.0
2018-02-16T04:31:40Z,6184.1,1497.0,443.0,900.0,267.0,7452301.0,1370.0,587.0,1508.0,1.0
2018-02-16T04:36:40Z,6184.2,1502.0,456.0,880.0,267.0,7452407.0,1186.0,506.0,1310.0,1.0
2018-02-16T04:41:40Z,6184.3,1499.0,448.0,880.0,267.0,7452512.0,1252.0,529.0,1360.0,1.0
2018-02-16T04:46:40Z,6184.35,1499.0,452.0,870.0,268.0,7452615.0,1296.0,544.0,1419.0,1.0
2018-02-16T04:51:40Z,6184.45,1500.0,460.0,830.0,268.0,7452725.0,1320.0,556.0,1454.0,1.0
2018-02-16T04:56:40Z,6184.55,1498.0,460.0,850.0,269.0,7452835.0,1330.0,598.0,1476.0,1.0
2018-02-16T05:01:40Z,6184.6,1500.0,456.0,880.0,267.0,7452947.0,1397.0,608.0,1530.0,1.0
2018-02-16T05:06:40Z,6184.7,1499.0,448.0,900.0,268.0,7453066.0,1400.0,591.0,1538.0,1.0
2018-02-16T05:11:40Z,6184.8,1502.0,443.0,810.0,269.0,7453182.0,1407.0,571.0,1526.0,1.0
2018-02-16T05:16:40Z,6184.9,1497.0,448.0,880.0,268.0,7453299.0,1396.0,594.0,1536.0,1.0
2018-02-16T05:21:40Z,6184.95,1501.0,452.0,900.0,269.0,7453415.0,1402.0,594.0,1532.0,1.0
2018-02-16T05:26:40Z,6185.05,1502.0,452.0,860.0,268.0,7453533.0,1399.0,596.0,1539.0,1.0
2018-02-16T05:31:40Z,6185.15,1501.0,443.0,890.0,268.0,7453649.0,1398.0,594.0,1530.0,1.0
2018-02-16T05:36:40Z,6185.2,1501.0,448.0,870.0,267.0,7453764.0,1409.0,591.0,1535.0,1.0
2018-02-16T05:41:40Z,6185.3,1500.0,452.0,830.0,269.0,7453882.0,1409.0,592.0,1548.0,1.0
2018-02-16T05:46:40Z,6185.4,1499.0,456.0,870.0,268.0,7453997.0,1401.0,605.0,1541.0,1.0
2018-02-16T05:51:40Z,6185.45,1497.0,448.0,900.0,267.0,7454116.0,1397.0,596.0,1533.0,1.0
2018-02-16T05:56:40Z,6185.55,1500.0,460.0,820.0,268.0,7454231.0,1405.0,589.0,1537.0,1.0
2018-02-16T06:01:40Z,6185.65,1501.0,460.0,890.0,268.0,7454349.0,1396.0,594.0,1535.0,1.0
2018-02-16T06:06:40Z,6185.7,1500.0,460.0,850.0,268.0,7454466.0,1388.0,573.0,1520.0,1.0
2018-02-16T06:11:40Z,6185.8,1497.0,460.0,880.0,268.0,7454581.0,1403.0,603.0,1533.0,1.0
2018-02-16T06:16:40Z,6185.9,1499.0,443.0,900.0,269.0,7454700.0,1396.0,606.0,1534.0,1.0
2018-02-16T06:21:40Z,6185.95,1501.0,452.0,870.0,268.0,7454815.0,1396.0,590.0,1528.0,1.0
2018-02-16T06:26:40Z,6186.05,1500.0,443.0,900.0,268.0,7454933.0,1405.0,595.0,1539.0,1.0
2018-02-16T06:31:40Z,6186.15,1498.0,452.0,870.0,268.0,7455048.0,1403.0,585.0,1532.0,1.0
2018-02-16T06:36:40Z,6186.2,1502.0,443.0,900.0,269.0,7455167.0,1406.0,578.0,1533.0,1.0
2018-02-16T06:41:40Z,6186.3,1501.0,456.0,840.0,268.0,7455282.0,1400.0,619.0,1541.0,1.0
2018-02-16T06:46:40Z,6186.4,1501.0,452.0,900.0,268.0,7455398.0,1380.0,574.0,1521.0,1.0
2018-02-16T06:51:40Z,6186.45,1500.0,452.0,860.0,268.0,7455515.0,1391.0,593.0,1535.0,1.0
2018-02-16T06:56:40Z,6186.55,1498.0,448.0,870.0,268.0,7455632.0,1408.0,600.0,1548.0,1.0
2018-02-16T07:01:40Z,6186.65,1501.0,452.0,900.0,268.0,7455750.0,1403.0,612.0,1539.0,1.0
2018-02-16T07:06:40Z,6186.7,1504.0,452.0,880.0,268.0,7455865.0,1383.0,592.0,1518.0,1.0
2018-02-16T07:11:40Z,6186.8,1502.0,460.0,820.0,269.0,7455984.0,1398.0,602.0,1538.0,1.0
2018-02-16T07:16:40Z,6186.9,1500.0,448.0,900.0,268.0,7456099.0,1397.0,599.0,1536.0,1.0
2018-02-16T07:21:40Z,6186.95,1499.0,452.0,880.0,268.0,7456216.0,1398.0,616.0,1539.0,1.0
2018-02-16T07:26:40Z,6187.05,1501.0,456.0,830.0,268.0,7456331.0,1410.0,597.0,1543.0,1.0
2018-02-16T07:31:40Z,6187.15,1501.0,448.0,810.0,268.0,7456449.0,1399.0,595.0,1528.0,1.0
2018-02-16T07:36:40Z,6187.2,1500.0,456.0,840.0,268.0,7456565.0,1395.0,618.0,1539.0,1.0
2018-02-16T07:41:40Z,6187.3,1502.0,456.0,820.0,268.0,7456682.0,1391.0,591.0,1527.0,1.0
2018-02-16T07:46:40Z,6187.4,1502.0,443.0,890.0,267.0,7456799.0,1388.0,600.0,1527.0,1.0
2018-02-16T07:51:40Z,6187.45,1498.0,452.0,880.0,268.0,7456916.0,1394.0,608.0,1537.0,1.0
2018-02-16T07:56:40Z,6187.55,1500.0,448.0,870.0,269.0,7457031.0,1390.0,609.0,1534.0,1.0
2018-02-16T08:01:40Z,6187.65,1500.0,448.0,880.0,269.0,7457150.0,1399.0,609.0,1541.0,1.0
2018-02-16T08:06:40Z,6187.7,1499.0,448.0,880.0,267.0,7457265.0,1401.0,620.0,1537.0,1.0
2018-02-16T08:11:40Z,6187.8,1499.0,452.0,870.0,268.0,7457383.0,1400.0,614.0,1541.0,1.0
2018-02-16T08:16:40Z,6187.9,1502.0,448.0,860.0,268.0,7457499.0,1393.0,575.0,1521.0,1.0
2018-02-16T08:21:40Z,6187.95,1501.0,452.0,870.0,268.0,7457617.0,1399.0,602.0,1532.0,1.0
2018-02-16T08:26:40Z,6188.05,1500.0,443.0,870.0,268.0,7457732.0,1389.0,603.0,1529.0,1.0
2018-02-16T08:31:40Z,6188.15,1500.0,443.0,880.0,268.0,7457847.0,1396.0,605.0,1542.0,1.0
2018-02-16T08:36:40Z,6188.2,1498.0,456.0,880.0,268.0,7457966.0,1390.0,598.0,1536.0,1.0
2018-02-16T08:41:40Z,6188.3,1501.0,436.0,880.0,269.0,7458081.0,1401.0,584.0,1537.0,1.0
2018-02-16T08:46:40Z,6188.4,1501.0,448.0,890.0,269.0,7458200.0,1399.0,594.0,1536.0,1.0
2018-02-16T08:51:40Z,6188.45,1500.0,440.0,880.0,269.0,7458316.0,1400.0,590.0,1536.0,1.0
2018-02-16T08:56:40Z,6188.55,1502.0,448.0,890.0,268.0,7458434.0,1409.0,565.0,1529.0,1.0
2018-02-16T09:01:40Z,6188.65,1501.0,443.0,880.0,267.0,7458548.0,1391.0,575.0,1530.0,1.0
2018-02-16T09:06:40Z,6188.7,1503.0,448.0,890.0,268.0,7458665.0,1381.0,610.0,1533.0,1.0
2018-02-16T09:11:40Z,6188.8,1499.0,448.0,890.0,268.0,7458784.0,1391.0,596.0,1531.0,1.0
2018-02-16T09:16:40Z,6188.9,1503.0,448.0,880.0,268.0,7458892.0,1207.0,515.0,1325.0,1.0
2018-02-16T09:21:40Z,6188.95,1505.0,443.0,880.0,267.0,7458995.0,1233.0,514.0,1348.0,1.0
2018-02-16T09:26:40Z,6189.05,1499.0,456.0,880.0,268.0,7459098.0,1274.0,535.0,1388.0,1.0
2018-02-16T09:31:40Z,6189.15,1501.0,452.0,810.0,268.0,7459206.0,1319.0,553.0,1442.0,1.0
2018-02-16T09:36:40Z,6189.2,1500.0,448.0,880.0,268.0,7459316.0,1343.0,559.0,1478.0,1.0
2018-02-16T09:41:40Z,6189.3,1504.0,456.0,830.0,268.0,7459428.0,1363.0,588.0,1501.0,1.0
2018-02-16T09:46:40Z,6189.4,1499.0,463.0,830.0,269.0,7459546.0,1410.0,583.0,1541.0,1.0
2018-02-16T09:51:40Z,6189.45,1502.0,452.0,900.0,269.0,7459663.0,1392.0,600.0,1533.0,1.0
2018-02-16T09:56:40Z,6189.55,1500.0,452.0,900.0,269.0,7459779.0,1395.0,602.0,1539.0,1.0
2018-02-16T10:01:40Z,6189.65,1500.0,443.0,900.0,268.0,7459896.0,1398.0,582.0,1533.0,1.0
2018-02-16T10:06:40Z,6189.7,1500.0,452.0,890.0,268.0,7460012.0,1401.0,576.0,1530.0,1.0
2018-02-16T10:11:40Z,6189.8,1500.0,448.0,830.0,269.0,7460130.0,1396.0,614.0,1535.0,1.0
2018-02-16T10:16:40Z,6189.9,1502.0,440.0,890.0,267.0,7460246.0,1395.0,583.0,1532.0,1.0
2018-02-16T10:21:40Z,6189.95,1501.0,452.0,900.0,268.0,7460363.0,1412.0,598.0,1545.0,1.0
2018-02-16T10:26:40Z,6190.05,1499.0,452.0,820.0,267.0,7460478.0,1393.0,594.0,1536.0,1.0
2018-02-16T10:31:40Z,6190.15,1498.0,456.0,880.0,267.0,7460596.0,1401.0,579.0,1533.0,1.0
2018-02-16T10:36:40Z,6190.2,1500.0,460.0,850.0,269.0,7460712.0,1407.0,585.0,1537.0,1.0
2018-02-16T10:41:40Z,6190.3,1496.0,456.0,900.0,268.0,7460830.0,1398.0,596.0,1534.0,1.0
2018-02-16T10:46:40Z,6190.4,1503.0,460.0,880.0,268.0,7460947.0,1413.0,575.0,1540.0,1.0
2018-02-16T10:51:40Z,6190.45,1500.0,448.0,880.0,268.0,7461063.0,1412.0,568.0,1530.0,1.0
2018-02-16T10:56:40Z,6190.55,1500.0,456.0,820.0,268.0,7461181.0,1405.0,606.0,1545.0,1.0
2018-02-16T11:01:40Z,6190.65,1499.0,452.0,900.0,268.0,7461295.0,1393.0,610.0,1535.0,1.0
2018-02-16T11:06:40Z,6190.7,1501.0,456.0,870.0,268.0,7461414.0,1386.0,597.0,1536.0,1.0
2018-02-16T11:11:40Z,6190.8,1503.0,452.0,820.0,269.0,7461527.0,1391.0,572.0,1524.0,1.0
2018-02-16T11:16:40Z,6190.9,1500.0,463.0,830.0,269.0,7461647.0,1404.0,603.0,1537.0,1.0
2018-02-16T11:21:40Z,6190.95,1500.0,456.0,830.0,269.0,7461761.0,1399.0,603.0,1538.0,1.0
2018-02-16T11:26:40Z,6191.05,1497.0,463.0,830.0,268.0,7461881.0,1389.0,595.0,1530.0,1.0
2018-02-16T11:31:40Z,6191.15,1498.0,456.0,830.0,269.0,7461996.0,1401.0,592.0,1535.0,1.0
2018-02-16T11:36:40Z,6191.2,1499.0,456.0,830.0,269.0,7462112.0,1397.0,599.0,1535.0,1.0
2018-02-16T11:41:40Z,6191.3,1500.0,452.0,830.0,268.0,7462229.0,1396.0,590.0,1533.0,1.0
2018-02-16T11:46:40Z,6191.4,1502.0,456.0,820.0,268.0,7462346.0,1400.0,599.0,1538.0,1.0
2018-02-16T11:51:40Z,6191.45,1500.0,448.0,860.0,268.0,7462463.0,1403.0,609.0,1542.0,1.0
2018-02-16T11:56:40Z,6191.55,1502.0,452.0,850.0,269.0,7462578.0,1393.0,593.0,1535.0,1.0
2018-02-16T12:01:40Z,6191.65,1499.0,452.0,880.0,269.0,7462698.0,1399.0,592.0,1532.0,1.0
2018-02-16T12:06:40Z,6191.7,1497.0,452.0,870.0,268.0,7462812.0,1411.0,592.0,1544.0,1.0
2018-02-16T12:11:40Z,6191.8,1501.0,456.0,840.0,269.0,7462929.0,1397.0,591.0,1539.0,1.0
2018-02-16T12:16:40Z,6191.9,1498.0,443.0,850.0,268.0,7463046.0,1410.0,588.0,1539.0,1.0
2018-02-16T12:21:40Z,6191.95,1499.0,448.0,890.0,269.0,7463163.0,1398.0,596.0,1533.0,1.0
2018-02-16T12:26:40Z,6192.05,1502.0,452.0,850.0,269.0,7463280.0,1396.0,581.0,1532.0,1.0
2018-02-16T12:31:40Z,6192.15,1501.0,452.0,850.0,269.0,7463397.0,1397.0,596.0,1537.0,1.0
2018-02-16T12:36:40Z,6192.2,1497.0,452.0,890.0,269.0,7463513.0,1398.0,620.0,1540.0,1.0
2018-02-16T12:41:40Z,6192.3,1501.0,456.0,900.0,269.0,7463629.0,1394.0,586.0,1537.0,1.0
2018-02-16T12:46:40Z,6192.4,1502.0,452.0,830.0,269.0,7463748.0,1401.0,616.0,1549.0,1.0
2018-02-16T12:51:40Z,6192.45,1499.0,463.0,830.0,268.0,7463863.0,1403.0,587.0,1528.0,1.0
2018-02-16T12:56:40Z,6192.55,1501.0,460.0,830.0,268.0,7463978.0,1392.0,612.0,1538.0,1.0
2018-02-16T13:01:40Z,6192.65,1501.0,448.0,870.0,268.0,7464097.0,1392.0,602.0,1541.0,1.0
2018-02-16T13:06:40Z,6192.7,1501.0,460.0,850.0,269.0,7464214.0,1417.0,598.0,1543.0,1.0
2018-02-16T13:11:41Z,6192.8,1498.0,448.0,860.0,268.0,7464329.0,1407.0,596.0,1547.0,1.0
2018-02-16T13:16:40Z,6192.9,1500.0,448.0,860.0,268.0,7464447.0,1398.0,593.0,1535.0,1.0
2018-02-16T13:21:40Z,6192.95,1501.0,460.0,870.0,268.0,7464563.0,1402.0,592.0,1538.0,1.0
2018-02-16T13:26:40Z,6193.05,1501.0,452.0,870.0,269.0,7464680.0,1395.0,608.0,1536.0,1.0
2018-02-16T13:31:40Z,6193.15,1497.0,456.0,870.0,268.0,7464795.0,1403.0,591.0,1537.0,1.0
2018-02-16T13:36:40Z,6193.25,1500.0,448.0,880.0,268.0,7464914.0,1409.0,589.0,1547.0,1.0
2018-02-16T13:41:40Z,6193.3,1498.0,448.0,880.0,268.0,7465028.0,1391.0,596.0,1536.0,1.0
2018-02-16T13:46:40Z,6193.4,1500.0,443.0,880.0,268.0,7465147.0,1392.0,619.0,1537.0,1.0
2018-02-16T13:51:40Z,6193.5,1501.0,448.0,880.0,269.0,7465265.0,1398.0,595.0,1539.0,1.0
2018-02-16T13:56:41Z,6193.55,1502.0,448.0,880.0,268.0,7465380.0,1398.0,604.0,1545.0,1.0
2018-02-16T14:01:40Z,6193.65,1498.0,452.0,880.0,268.0,7465497.0,1409.0,579.0,1530.0,1.0
2018-02-16T14:06:40Z,6193.75,1499.0,452.0,870.0,267.0,7465613.0,1407.0,591.0,1535.0,1.0
2018-02-16T14:11:40Z,6193.8,1500.0,440.0,880.0,269.0,7465731.0,1398.0,597.0,1534.0,1.0
2018-02-16T14:16:40Z,6193.9,1501.0,440.0,880.0,268.0,7465846.0,1393.0,592.0,1529.0,1.0
2018-02-16T14:21:40Z,6194.0,1500.0,452.0,870.0,269.0,7465965.0,1399.0,604.0,1538.0,1.0
2018-02-16T14:26:41Z,6194.05,1500.0,448.0,880.0,268.0,7466079.0,1399.0,595.0,1529.0,1.0
2018-02-16T14:31:41Z,6194.15,1502.0,456.0,890.0,268.0,7466198.0,1398.0,584.0,1527.0,1.0
2018-02-16T14:36:41Z,6194.25,1498.0,452.0,850.0,269.0,7466313.0,1417.0,591.0,1552.0,1.0
2018-02-16T14:41:41Z,6194.3,1501.0,448.0,880.0,268.0,7466431.0,1394.0,598.0,1534.0,1.0
2018-02-16T14:46:40Z,6194.4,1502.0,452.0,880.0,269.0,7466546.0,1397.0,619.0,1543.0,1.0
2018-02-16T14:51:41Z,6194.5,1505.0,448.0,830.0,269.0,7466663.0,1415.0,604.0,1551.0,1.0
2018-02-16T14:56:41Z,6194.55,1497.0,460.0,830.0,268.0,7466782.0,1407.0,611.0,1550.0,1.0
2018-02-16T15:01:41Z,6194.65,1500.0,460.0,880.0,268.0,7466896.0,1409.0,589.0,1538.0,1.0
2018-02-16T15:06:41Z,6194.75,1503.0,456.0,810.0,269.0,7467016.0,1399.0,601.0,1539.0,1.0
2018-02-16T15:11:41Z,6194.8,1502.0,440.0,900.0,269.0,7467130.0,1391.0,597.0,1529.0,1.0
2018-02-16T15:16:41Z,6194.9,1502.0,456.0,870.0,268.0,7467248.0,1409.0,583.0,1540.0,1.0
2018-02-16T15:21:41Z,6195.0,1500.0,456.0,890.0,268.0,7467364.0,1405.0,607.0,1539.0,1.0
2018-02-16T15:26:41Z,6195.05,1499.0,460.0,840.0,268.0,7467481.0,1385.0,616.0,1534.0,1.0
2018-02-16T15:31:41Z,6195.15,1502.0,440.0,890.0,268.0,7467596.0,1399.0,612.0,1548.0,1.0
2018-02-16T15:36:41Z,6195.25,1499.0,452.0,860.0,268.0,7467713.0,1411.0,600.0,1546.0,1.0
2018-02-16T15:41:41Z,6195.3,1500.0,452.0,860.0,268.0,7467829.0,1402.0,663.0,1561.0,1.0
2018-02-16T15:46:41Z,6195.4,1498.0,460.0,860.0,268.0,7467947.0,1394.0,616.0,1536.0,1.0
2018-02-16T15:51:41Z,6195.5,1500.0,452.0,860.0,267.0,7468066.0,1377.0,613.0,1526.0,1.0
2018-02-16T15:56:41Z,6195.55,1503.0,456.0,870.0,268.0,7468180.0,1388.0,605.0,1529.0,1.0
2018-02-16T16:01:41Z,6195.65,1499.0,448.0,880.0,268.0,7468295.0,1398.0,604.0,1534.0,1.0
2018-02-16T16:06:41Z,6195.75,1500.0,456.0,880.0,268.0,7468414.0,1386.0,592.0,1525.0,1.0
2018-02-16T16:11:41Z,6195.8,1498.0,448.0,890.0,267.0,7468531.0,1407.0,586.0,1539.0,1.0
2018-02-16T16:16:41Z,6195.9,1498.0,463.0,820.0,268.0,7468647.0,1404.0,606.0,1545.0,1.0
2018-02-16T16:21:41Z,6196.0,1497.0,452.0,870.0,267.0,7468765.0,1394.0,605.0,1531.0,1.0
2018-02-16T16:26:41Z,6196.05,1502.0,436.0,900.0,268.0,7468881.0,1409.0,571.0,1540.0,1.0
2018-02-16T16:31:41Z,6196.15,1500.0,448.0,860.0,268.0,7468997.0,1405.0,594.0,1538.0,1.0
2018-02-16T16:36:41Z,6196.25,1501.0,456.0,860.0,269.0,7469113.0,1385.0,600.0,1529.0,1.0
2018-02-16T16:41:41Z,6196.3,1498.0,440.0,880.0,268.0,7469231.0,1409.0,600.0,1537.0,1.0
2018-02-16T16:46:41Z,6196.4,1496.0,452.0,820.0,267.0,7469346.0,1403.0,593.0,1534.0,1.0
2018-02-16T16:51:41Z,6196.5,1497.0,452.0,900.0,268.0,7469464.0,1397.0,626.0,1545.0,1.0
2018-02-16T16:56:41Z,6196.55,1498.0,448.0,880.0,268.0,7469579.0,1405.0,558.0,1526.0,1.0
2018-02-16T17:01:41Z,6196.65,1501.0,456.0,820.0,268.0,7469697.0,1401.0,580.0,1536.0,1.0
2018-02-16T17:06:41Z,6196.75,1503.0,443.0,900.0,269.0,7469815.0,1391.0,593.0,1530.0,1.0
2018-02-16T17:11:41Z,6196.8,1498.0,452.0,840.0,269.0,7469931.0,1392.0,588.0,1527.0,1.0
2018-02-16T17:16:41Z,6196.9,1496.0,443.0,870.0,269.0,7470048.0,1396.0,600.0,1538.0,1.0
2018-02-16T17:21:41Z,6197.0,1500.0,440.0,890.0,269.0,7470163.0,1407.0,597.0,1541.0,1.0
2018-02-16T17:26:41Z,6197.05,1499.0,460.0,880.0,267.0,7470282.0,1410.0,568.0,1533.0,1.0
2018-02-16T17:31:41Z,6197.15,1502.0,452.0,860.0,269.0,7470397.0,1393.0,602.0,1533.0,1.0
2018-02-16T17:36:41Z,6197.25,1502.0,452.0,880.0,268.0,7470515.0,1413.0,598.0,1547.0,1.0
2018-02-16T17:41:41Z,6197.3,1501.0,448.0,900.0,268.0,7470630.0,1409.0,582.0,1544.0,1.0
2018-02-16T17:46:41Z,6197.4,1500.0,460.0,820.0,268.0,7470749.0,1398.0,593.0,1537.0,1.0
2018-02-16T17:51:41Z,6197.5,1499.0,460.0,900.0,268.0,7470864.0,1400.0,581.0,1528.0,1.0
2018-02-16T17:56:41Z,6197.55,1501.0,448.0,820.0,269.0,7470981.0,1402.0,613.0,1536.0,1.0
2018-02-16T18:01:41Z,6197.65,1501.0,452.0,890.0,268.0,7471099.0,1389.0,607.0,1537.0,1.0
2018-02-16T18:06:41Z,6197.75,1501.0,448.0,860.0,269.0,7471214.0,1403.0,587.0,1545.0,1.0
2018-02-16T18:11:41Z,6197.8,1501.0,448.0,900.0,269.0,7471332.0,1393.0,590.0,1527.0,1.0
2018-02-16T18:16:41Z,6197.9,1502.0,460.0,870.0,268.0,7471448.0,1401.0,596.0,1529.0,1.0
2018-02-16T18:21:41Z,6198.0,1502.0,448.0,900.0,269.0,7471566.0,1411.0,574.0,1535.0,1.0
2018-02-16T18:26:41Z,6198.05,1499.0,456.0,880.0,268.0,7471680.0,1393.0,613.0,1532.0,1.0
2018-02-16T18:31:41Z,6198.15,1501.0,456.0,880.0,268.0,7471797.0,1397.0,600.0,1532.0,1.0
2018-02-16T18:36:41Z,6198.25,1499.0,443.0,880.0,268.0,7471914.0,1406.0,611.0,1547.0,1.0
2018-02-16T18:41:41Z,6198.3,1502.0,448.0,840.0,268.0,7472031.0,1398.0,587.0,1531.0,1.0
2018-02-16T18:46:41Z,6198.4,1499.0,440.0,900.0,269.0,7472147.0,1395.0,593.0,1533.0,1.0
2018-02-16T18:51:41Z,6198.5,1502.0,456.0,830.0,269.0,7472265.0,1403.0,590.0,1531.0,1.0
2018-02-16T18:56:41Z,6198.55,1503.0,456.0,850.0,268.0,7472383.0,1398.0,605.0,1540.0,1.0
2018-02-16T19:01:41Z,6198.65,1496.0,452.0,900.0,268.0,7472498.0,1410.0,564.0,1534.0,1.0
2018-02-16T19:06:41Z,6198.75,1501.0,452.0,870.0,268.0,7472617.0,1389.0,605.0,1532.0,1.0
2018-02-16T19:11:41Z,6198.8,1497.0,448.0,860.0,269.0,7472731.0,1388.0,581.0,1524.0,1.0
2018-02-16T19:16:41Z,6198.9,1504.0,463.0,830.0,268.0,7472849.0,1393.0,604.0,1538.0,1.0
2018-02-16T19:21:41Z,6199.0,1497.0,448.0,900.0,268.0,7472965.0,1413.0,597.0,1539.0,1.0
2018-02-16T19:26:41Z,6199.05,1500.0,452.0,870.0,267.0,7473082.0,1407.0,590.0,1542.0,1.0
2018-02-16T19:31:41Z,6199.15,1503.0,460.0,820.0,269.0,7473198.0,1406.0,602.0,1536.0,1.0
2018-02-16T19:36:41Z,6199.25,1502.0,448.0,880.0,269.0,7473315.0,1396.0,590.0,1538.0,1.0
2018-02-16T19:41:41Z,6199.3,1500.0,440.0,900.0,269.0,7473433.0,1400.0,597.0,1534.0,1.0
2018-02-16T19:46:41Z,6199.4,1503.0,456.0,870.0,268.0,7473548.0,1429.0,594.0,1552.0,1.0
2018-02-16T19:51:41Z,6199.5,1500.0,456.0,890.0,268.0,7473663.0,1392.0,603.0,1534.0,1.0
2018-02-16T19:56:41Z,6199.55,1499.0,452.0,900.0,268.0,7473781.0,1399.0,587.0,1532.0,1.0
2018-02-16T20:01:41Z,6199.65,1502.0,456.0,880.0,268.0,7473899.0,1404.0,578.0,1533.0,1.0
2018-02-16T20:06:41Z,6199.75,1502.0,460.0,840.0,267.0,7474015.0,1396.0,608.0,1531.0,1.0
2018-02-16T20:11:41Z,6199.8,1503.0,463.0,830.0,268.0,7474132.0,1404.0,616.0,1539.0,1.0
2018-02-16T20:16:41Z,6199.9,1501.0,448.0,830.0,267.0,7474247.0,1402.0,576.0,1527.0,1.0
2018-02-16T20:21:41Z,6200.0,1497.0,463.0,850.0,268.0,7474365.0,1414.0,587.0,1543.0,1.0
2018-02-16T20:26:41Z,6200.05,1499.0,452.0,900.0,268.0,7474480.0,1404.0,567.0,1523.0,1.0
2018-02-16T20:31:41Z,6200.15,1500.0,456.0,900.0,268.0,7474599.0,1404.0,607.0,1546.0,1.0
2018-02-16T20:36:41Z,6200.25,1499.0,443.0,910.0,269.0,7474715.0,1403.0,602.0,1540.0,1.0
2018-02-16T20:41:41Z,6200.3,1500.0,448.0,900.0,268.0,7474830.0,1403.0,603.0,1537.0,1.0
2018-02-16T20:46:41Z,6200.4,1502.0,452.0,890.0,269.0,7474949.0,1395.0,594.0,1535.0,1.0
2018-02-16T20:51:41Z,6200.45,1501.0,456.0,850.0,269.0,7475060.0,1355.0,557.0,1326.0,1.0
2018-02-16T20:56:41Z,6200.55,1500.0,452.0,880.0,268.0,7475163.0,1217.0,511.0,1345.0,1.0
2018-02-16T21:01:41Z,6200.65,1501.0,456.0,880.0,268.0,7475265.0,1263.0,519.0,1383.0,1.0
2018-02-16T21:06:41Z,6200.75,1500.0,452.0,870.0,268.0,7475371.0,1202.0,476.0,1308.0,1.0
2018-02-16T21:11:41Z,6200.8,1500.0,456.0,870.0,268.0,7475471.0,1221.0,507.0,1334.0,1.0
2018-02-16T21:16:41Z,6200.9,1497.0,452.0,880.0,269.0,7475577.0,1277.0,549.0,1400.0,1.0
2018-02-16T21:21:41Z,6200.95,1500.0,456.0,880.0,269.0,7475677.0,1219.0,537.0,1350.0,1.0
2018-02-16T21:26:41Z,6201.05,1499.0,456.0,880.0,269.0,7475780.0,1257.0,533.0,1382.0,1.0
2018-02-16T21:31:41Z,6201.15,1499.0,456.0,880.0,268.0,7475888.0,1311.0,551.0,1441.0,1.0
2018-02-16T21:36:41Z,6201.2,1500.0,452.0,880.0,268.0,7475995.0,1295.0,553.0,1421.0,1.0
2018-02-16T21:41:41Z,6201.3,1500.0,452.0,820.0,268.0,7476105.0,1315.0,548.0,1427.0,1.0
2018-02-16T21:46:41Z,6201.4,1500.0,456.0,880.0,268.0,7476212.0,1297.0,541.0,1420.0,1.0
2018-02-16T21:51:41Z,6201.5,1499.0,443.0,880.0,269.0,7476321.0,1300.0,558.0,1433.0,1.0
2018-02-16T21:56:41Z,6201.55,1500.0,448.0,870.0,268.0,7476428.0,1216.0,497.0,1323.0,1.0
2018-02-16T22:01:41Z,6201.65,1498.0,456.0,870.0,269.0,7476527.0,1239.0,527.0,1352.0,1.0
2018-02-16T22:06:41Z,6201.7,1500.0,452.0,870.0,268.0,7476634.0,1266.0,534.0,1381.0,1.0
2018-02-16T22:11:41Z,6201.8,1500.0,456.0,880.0,269.0,7476739.0,1299.0,550.0,1426.0,1.0
2018-02-16T22:16:41Z,6201.9,1499.0,456.0,880.0,268.0,7476851.0,1301.0,542.0,1423.0,1.0
2018-02-16T22:21:41Z,6201.95,1503.0,452.0,880.0,268.0,7476958.0,1302.0,552.0,1425.0,1.0
2018-02-16T22:26:41Z,6202.1,1497.0,452.0,880.0,267.0,7477067.0,1288.0,580.0,1436.0,1.0
2018-02-16T22:31:41Z,6202.15,1498.0,448.0,880.0,269.0,7477175.0,1301.0,562.0,1431.0,1.0
2018-02-16T22:36:41Z,6202.2,1501.0,448.0,880.0,268.0,7477283.0,1315.0,552.0,1435.0,1.0
2018-02-16T22:41:41Z,6202.3,1500.0,448.0,880.0,269.0,7477392.0,1314.0,536.0,1428.0,1.0
2018-02-16T22:46:41Z,6202.4,1500.0,460.0,820.0,269.0,7477501.0,1315.0,548.0,1439.0,1.0
2018-02-16T22:51:41Z,6202.45,1500.0,456.0,880.0,268.0,7477612.0,1290.0,555.0,1424.0,1.0
2018-02-16T22:56:41Z,6202.55,1501.0,456.0,880.0,269.0,7477718.0,1288.0,549.0,1420.0,1.0
2018-02-16T23:01:41Z,6202.65,1502.0,452.0,880.0,268.0,7477825.0,1299.0,577.0,1434.0,1.0
2018-02-16T23:06:41Z,6202.7,1501.0,448.0,880.0,268.0,7477937.0,1292.0,550.0,1412.0,1.0
2018-02-16T23:11:41Z,6202.8,1501.0,452.0,870.0,267.0,7478041.0,1199.0,521.0,1313.0,1.0
2018-02-16T23:16:41Z,6202.9,1500.0,443.0,880.0,268.0,7478143.0,1241.0,512.0,1356.0,1.0
2018-02-16T23:21:41Z,6202.95,1501.0,456.0,880.0,268.0,7478249.0,1275.0,567.0,1416.0,1.0
2018-02-16T23:26:41Z,6203.05,1502.0,456.0,860.0,268.0,7478356.0,1303.0,554.0,1426.0,1.0
2018-02-16T23:31:41Z,6203.15,1502.0,443.0,880.0,268.0,7478465.0,1304.0,540.0,1432.0,1.0
2018-02-16T23:36:41Z,6203.2,1500.0,448.0,880.0,267.0,7478571.0,1303.0,549.0,1424.0,1.0
2018-02-16T23:41:41Z,6203.3,1499.0,456.0,870.0,268.0,7478683.0,1305.0,550.0,1430.0,1.0
2018-02-16T23:46:41Z,6203.4,1503.0,456.0,810.0,268.0,7478790.0,1303.0,553.0,1433.0,1.0
2018-02-16T23:51:41Z,6203.45,1500.0,452.0,880.0,268.0,7478900.0,1306.0,555.0,1429.0,1.0
2018-02-16T23:56:41Z,6203.55,1502.0,452.0,880.0,268.0,7479007.0,1297.0,565.0,1441.0,1.0
2018-02-17T00:01:41Z,6203.65,1499.0,456.0,820.0,268.0,7479116.0,1315.0,563.0,1434.0,1.0
2018-02-17T00:06:41Z,6203.7,1500.0,452.0,890.0,268.0,7479226.0,1298.0,574.0,1435.0,1.0
2018-02-17T00:11:41Z,6203.8,1502.0,448.0,880.0,269.0,7479333.0,1306.0,566.0,1436.0,1.0
2018-02-17T00:16:41Z,6203.9,1501.0,460.0,870.0,269.0,7479437.0,1220.0,514.0,1337.0,1.0
2018-02-17T00:21:41Z,6203.95,1497.0,452.0,870.0,268.0,7479537.0,1265.0,534.0,1382.0,1.0
2018-02-17T00:26:41Z,6204.05,1502.0,456.0,870.0,268.0,7479645.0,1281.0,552.0,1411.0,1.0
2018-02-17T00:31:41Z,6204.15,1500.0,456.0,880.0,267.0,7479752.0,1295.0,559.0,1419.0,1.0
2018-02-17T00:36:41Z,6204.2,1500.0,456.0,880.0,269.0,7479862.0,1302.0,537.0,1426.0,1.0
2018-02-17T00:41:41Z,6204.3,1499.0,443.0,880.0,269.0,7479970.0,1305.0,556.0,1423.0,1.0
2018-02-17T00:46:41Z,6204.4,1500.0,448.0,880.0,268.0,7480077.0,1306.0,557.0,1439.0,1.0
2018-02-17T00:51:41Z,6204.45,0.0,0.0,870.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T00:56:41Z,6204.5,0.0,0.0,920.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T01:01:41Z,6204.5,0.0,0.0,950.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T01:06:41Z,6204.5,0.0,0.0,950.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T01:11:41Z,6204.5,0.0,0.0,940.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T01:16:41Z,6204.5,0.0,0.0,930.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T01:21:41Z,6204.5,0.0,0.0,910.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T01:26:41Z,6204.5,0.0,0.0,910.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T01:31:41Z,6204.5,0.0,0.0,890.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T01:36:41Z,6204.5,0.0,0.0,880.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T01:41:41Z,6204.5,0.0,0.0,870.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T01:46:41Z,6204.5,0.0,0.0,860.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T01:51:41Z,6204.5,0.0,0.0,840.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T01:56:41Z,6204.5,0.0,0.0,830.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T02:01:41Z,6204.5,0.0,0.0,820.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T02:06:42Z,6204.5,0.0,0.0,810.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T02:11:41Z,6204.5,0.0,0.0,800.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T02:16:41Z,6204.5,0.0,0.0,790.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T02:21:41Z,6204.5,0.0,0.0,780.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T02:26:41Z,6204.5,0.0,0.0,770.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T02:31:41Z,6204.5,0.0,0.0,760.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T02:36:41Z,6204.5,0.0,0.0,760.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T02:41:41Z,6204.5,0.0,0.0,750.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T02:46:41Z,6204.5,0.0,0.0,750.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T02:51:41Z,6204.5,0.0,0.0,740.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T02:56:41Z,6204.5,0.0,0.0,730.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T03:01:41Z,6204.5,0.0,0.0,720.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T03:06:41Z,6204.5,0.0,0.0,720.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T03:11:41Z,6204.5,0.0,0.0,720.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T03:16:41Z,6204.5,0.0,0.0,710.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T03:21:41Z,6204.5,0.0,0.0,710.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T03:26:41Z,6204.5,0.0,0.0,700.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T03:31:41Z,6204.5,0.0,0.0,700.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T03:36:41Z,6204.5,0.0,0.0,690.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T03:41:41Z,6204.5,0.0,0.0,680.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T03:46:41Z,6204.5,0.0,0.0,680.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T03:51:41Z,6204.5,0.0,0.0,680.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T03:56:41Z,6204.5,0.0,0.0,670.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T04:01:41Z,6204.5,0.0,0.0,670.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T04:06:41Z,6204.5,0.0,0.0,660.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T04:11:41Z,6204.5,0.0,0.0,660.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T04:16:41Z,6204.5,0.0,0.0,650.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T04:21:41Z,6204.5,0.0,0.0,650.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T04:26:41Z,6204.5,0.0,0.0,640.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T04:31:41Z,6204.5,0.0,0.0,640.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T04:36:41Z,6204.5,0.0,0.0,630.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T04:41:41Z,6204.5,0.0,0.0,630.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T04:46:41Z,6204.5,0.0,0.0,620.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T04:51:41Z,6204.5,0.0,0.0,620.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T04:56:41Z,6204.5,0.0,0.0,610.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T05:01:41Z,6204.5,0.0,0.0,610.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T05:06:41Z,6204.5,0.0,0.0,610.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T05:11:41Z,6204.5,0.0,0.0,600.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T05:16:41Z,6204.5,0.0,0.0,600.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T05:21:41Z,6204.5,0.0,0.0,590.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T05:26:42Z,6204.5,0.0,0.0,580.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T05:31:41Z,6204.5,0.0,0.0,580.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T05:36:42Z,6204.5,0.0,0.0,580.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T05:41:42Z,6204.5,0.0,0.0,570.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T05:46:42Z,6204.5,0.0,0.0,570.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T05:51:42Z,6204.5,0.0,0.0,560.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T05:56:42Z,6204.5,0.0,0.0,560.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T06:01:42Z,6204.5,0.0,0.0,560.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T06:06:42Z,6204.5,0.0,0.0,550.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T06:11:42Z,6204.5,0.0,0.0,550.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T06:16:42Z,6204.5,0.0,0.0,550.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T06:21:42Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T06:26:42Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T06:31:42Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T06:36:42Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T06:41:42Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T06:46:42Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T06:51:42Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T06:56:42Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T07:01:42Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T07:06:42Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T07:11:42Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T07:16:42Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T07:21:42Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T07:26:42Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T07:31:42Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T07:36:42Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T07:41:42Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T07:46:42Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T07:51:42Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T07:56:42Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T08:01:42Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T08:06:42Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T08:11:42Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T08:16:42Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T08:21:42Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T08:26:42Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T08:31:42Z,6204.5,0.0,0.0,550.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T08:36:42Z,6204.5,0.0,0.0,550.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T08:41:42Z,6204.5,0.0,0.0,550.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T08:46:42Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T08:51:42Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T08:56:42Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T09:01:42Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T09:06:42Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T09:11:42Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T09:16:42Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T09:21:42Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T09:26:42Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T09:31:42Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T09:36:42Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T09:41:42Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T09:46:42Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T09:51:42Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T09:56:42Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T10:01:42Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T10:06:42Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T10:11:42Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T10:16:42Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T10:21:42Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T10:26:42Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T10:31:42Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T10:36:42Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T10:41:42Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T10:46:42Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T10:51:42Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T10:56:42Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T11:01:42Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T11:06:42Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T11:11:42Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T11:16:42Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T11:21:42Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T11:26:42Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T11:31:42Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T11:36:42Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T11:41:42Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T11:46:42Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T11:51:42Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T11:56:42Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T12:01:42Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T12:06:42Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T12:11:42Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T12:16:42Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T12:21:42Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T12:26:42Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T12:31:42Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T12:36:42Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T12:41:42Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T12:46:42Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T12:51:42Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T12:56:42Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T13:01:42Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T13:06:42Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T13:11:42Z,6204.5,0.0,0.0,460.0,269.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T13:16:42Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T13:21:42Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T13:26:42Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T13:31:42Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T13:36:42Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T13:41:42Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T13:46:42Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T13:51:42Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T13:56:42Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T14:01:42Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T14:06:42Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T14:11:42Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T14:16:42Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T14:21:42Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T14:26:42Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T14:31:42Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T14:36:42Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T14:41:42Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T14:46:42Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T14:51:42Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T14:56:42Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T15:01:42Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T15:06:42Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T15:11:42Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T15:16:42Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T15:21:42Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T15:26:42Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T15:31:42Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T15:36:42Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T15:41:42Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T15:46:42Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T15:51:42Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T15:56:42Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T16:01:42Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T16:06:42Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T16:11:42Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T16:16:42Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T16:21:42Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T16:26:42Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T16:31:42Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T16:36:42Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T16:41:42Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T16:46:42Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T16:51:42Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T16:56:42Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T17:01:42Z,6204.5,0.0,0.0,550.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T17:06:42Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T17:11:42Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T17:16:42Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T17:21:42Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T17:26:42Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T17:31:42Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T17:36:42Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T17:41:42Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T17:46:42Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T17:51:42Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T17:56:42Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T18:01:42Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T18:06:42Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T18:11:42Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T18:16:43Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T18:21:42Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T18:26:42Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T18:31:42Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T18:36:42Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T18:41:42Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T18:46:42Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T18:51:42Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T18:56:42Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T19:01:42Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T19:06:42Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T19:11:43Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T19:16:42Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T19:21:43Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T19:26:42Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T19:31:43Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T19:36:43Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T19:41:43Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T19:46:43Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T19:51:43Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T19:56:43Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T20:01:43Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T20:06:43Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T20:11:42Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T20:16:43Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T20:21:43Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T20:26:43Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T20:31:43Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T20:36:43Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T20:41:43Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T20:46:43Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T20:51:43Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T20:56:43Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T21:01:43Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T21:06:43Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T21:11:43Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T21:16:43Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T21:21:43Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T21:26:43Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T21:31:43Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T21:36:43Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T21:41:43Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T21:46:43Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T21:51:43Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T21:56:43Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T22:01:43Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T22:06:43Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T22:11:43Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T22:16:43Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T22:21:43Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T22:26:43Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T22:31:43Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T22:36:43Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T22:41:43Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T22:46:43Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T22:51:43Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T22:56:43Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T23:01:43Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T23:06:43Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T23:11:43Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
