timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-02-17T23:16:43Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T23:21:43Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T23:26:43Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T23:31:43Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T23:36:43Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T23:41:43Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T23:46:43Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T23:51:43Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-17T23:56:43Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T00:01:43Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T00:06:43Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T00:11:43Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T00:16:43Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T00:21:43Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T00:26:43Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T00:31:43Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T00:36:43Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T00:41:43Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T00:46:43Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T00:51:43Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T00:56:43Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T01:01:43Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T01:06:43Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T01:11:43Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T01:16:43Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T01:21:43Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T01:26:43Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T01:31:43Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T01:36:43Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T01:41:43Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T01:46:43Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T01:51:43Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T01:56:43Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T02:01:43Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T02:06:43Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T02:11:43Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T02:16:43Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T02:21:43Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T02:26:43Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T02:31:43Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T02:36:43Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T02:41:43Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T02:46:43Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T02:51:43Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T02:56:43Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T03:01:43Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T03:06:43Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T03:11:43Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T03:16:43Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T03:21:43Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T03:26:43Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T03:31:43Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T03:36:43Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T03:41:43Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T03:46:43Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T03:51:43Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T03:56:43Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T04:01:43Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T04:06:43Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T04:11:43Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T04:16:43Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T04:21:43Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T04:26:43Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T04:31:43Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T04:36:43Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T04:41:43Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T04:46:43Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T04:51:43Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T04:56:43Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T05:01:43Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T05:06:43Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T05:11:43Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T05:16:43Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T05:21:43Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T05:26:43Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T05:31:43Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T05:36:43Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T05:41:43Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T05:46:43Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T05:51:43Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T05:56:43Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T06:01:43Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T06:06:43Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T06:11:43Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T06:16:43Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T06:21:43Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T06:26:43Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T06:31:43Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T06:36:43Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T06:41:43Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T06:46:43Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T06:51:43Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T06:56:43Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T07:01:43Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T07:06:43Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T07:11:43Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T07:16:43Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T07:21:43Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T07:26:43Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T07:31:43Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T07:36:43Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T07:41:43Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T07:46:43Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T07:51:43Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T07:56:43Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T08:01:43Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T08:06:43Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T08:11:43Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T08:16:43Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T08:21:43Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T08:26:43Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T08:31:43Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T08:48:38Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T08:53:38Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T08:58:38Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T09:03:38Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T09:08:38Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T09:13:38Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T09:18:38Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T09:23:38Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T09:28:38Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T09:33:38Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T09:38:38Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T09:43:38Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T09:48:38Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T09:53:38Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T09:58:38Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T10:03:38Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T10:08:38Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T10:13:38Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T10:18:38Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T10:23:38Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T10:28:38Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T10:33:38Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T10:38:38Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T10:43:38Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T10:48:38Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T10:53:38Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T10:58:38Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T11:03:38Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T11:08:38Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T11:13:38Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T11:18:38Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T11:23:38Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T11:28:38Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T11:33:38Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T11:38:38Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T11:43:38Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T11:48:38Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T11:53:38Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T11:58:38Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T12:03:38Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T12:08:38Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T12:13:38Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T12:18:38Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T12:23:38Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T12:28:38Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T12:33:38Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T12:38:38Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T12:43:38Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T12:48:38Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T12:53:38Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T12:58:38Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T13:03:38Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T13:08:38Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T13:13:38Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T13:18:38Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T13:23:38Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T13:28:38Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T13:33:38Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T13:38:38Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T13:43:38Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T13:48:38Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T13:53:38Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T13:58:38Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T14:03:38Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T14:08:38Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T14:13:38Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T14:18:38Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T14:23:38Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T14:28:38Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T14:33:38Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T14:38:38Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T14:43:38Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T14:48:38Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T14:53:38Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T14:58:38Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T15:03:38Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T15:08:38Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T15:13:38Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T15:18:38Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T15:23:38Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T15:28:38Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T15:33:38Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T15:38:38Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T15:43:38Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T15:48:38Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T15:53:38Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T15:58:38Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T16:03:38Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T16:08:38Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T16:13:38Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T16:18:38Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T16:23:38Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T16:28:38Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T16:33:38Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T16:38:38Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T16:43:38Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T16:48:39Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T16:53:38Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T16:58:38Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T17:03:39Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T17:08:38Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T17:13:38Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T17:18:39Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T17:23:39Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T17:28:38Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T17:33:38Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T17:38:38Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T17:43:38Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T17:48:38Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T17:53:38Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T17:58:39Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T18:03:39Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T18:08:38Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T18:13:38Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T18:18:39Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T18:23:38Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T18:28:39Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T18:33:39Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T18:38:39Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T18:43:39Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T18:48:39Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T18:53:39Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T18:58:39Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T19:03:39Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T19:08:39Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T19:13:38Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T19:18:38Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T19:23:39Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T19:28:39Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T19:33:39Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T19:38:39Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T19:43:39Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T19:48:39Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T19:53:39Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T19:58:39Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T20:03:39Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T20:08:39Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T20:13:39Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T20:18:39Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T20:23:39Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T20:28:39Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T20:33:39Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T20:38:39Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T20:43:39Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T20:48:39Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T20:53:39Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T20:58:39Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T21:03:39Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T21:08:39Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T21:13:39Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T21:18:39Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T21:23:39Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T21:28:39Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T21:33:39Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T21:38:39Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T21:43:39Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T21:48:39Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T21:53:39Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T21:58:39Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T22:03:39Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T22:08:39Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T22:13:39Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T22:18:39Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T22:23:39Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T22:28:39Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T22:33:39Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T22:38:39Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T22:43:39Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T22:48:39Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T22:53:39Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T22:58:39Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T23:03:39Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T23:08:39Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T23:13:39Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T23:18:39Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T23:23:39Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T23:28:39Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T23:33:39Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T23:38:39Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T23:43:39Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T23:48:39Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T23:53:39Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-18T23:58:39Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T00:03:39Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T00:08:39Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T00:13:39Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T00:18:39Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T00:23:39Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T00:28:39Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T00:33:39Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T00:38:39Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T00:43:39Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T00:48:39Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T00:53:39Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T00:58:39Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T01:03:39Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T01:08:39Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T01:13:39Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T01:18:39Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T01:23:39Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T01:28:39Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T01:33:39Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T01:38:39Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T01:43:39Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T01:48:39Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T01:53:39Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T01:58:39Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T02:03:39Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T02:08:39Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T02:13:39Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T02:18:39Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T02:23:39Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T02:28:39Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T02:33:39Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T02:38:39Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T02:43:39Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T02:48:39Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T02:53:39Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T02:58:39Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T03:03:39Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T03:08:39Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T03:13:39Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T03:18:39Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T03:23:39Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T03:28:39Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T03:33:39Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T03:38:39Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T03:43:39Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T03:48:39Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T03:53:39Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T03:58:39Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T04:03:39Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T04:08:39Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T04:13:39Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T04:18:39Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T04:23:39Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T04:28:39Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T04:33:39Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T04:38:39Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T04:43:39Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T04:48:39Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T04:53:39Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T04:58:39Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T05:03:39Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T05:08:39Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T05:13:39Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T05:18:39Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T05:23:39Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T05:28:39Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T05:33:39Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T05:38:39Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T05:43:39Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T05:48:39Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T05:53:39Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T05:58:39Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T06:03:39Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T06:08:39Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T06:13:39Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T06:18:39Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T06:23:39Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T06:28:39Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T06:33:39Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T06:38:39Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T06:43:39Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T06:48:39Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T06:53:39Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T06:58:39Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T07:03:39Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T07:08:39Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T07:13:39Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T07:18:39Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T07:23:39Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T07:28:39Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T07:33:39Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T07:38:39Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T07:43:39Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T07:48:39Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T07:53:39Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T07:58:39Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T08:03:39Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T08:08:40Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T08:13:39Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T08:18:40Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T08:23:40Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T08:28:39Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T08:33:40Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T08:38:40Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T08:43:39Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T08:48:39Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T08:53:39Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T08:58:39Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T09:03:39Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T09:08:40Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T09:13:40Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T09:18:40Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T09:23:39Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T09:28:40Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T09:33:40Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T09:38:40Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T09:43:40Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T09:48:39Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T09:53:40Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T09:58:40Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T10:03:40Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T10:08:39Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T10:13:40Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T10:18:40Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T10:23:40Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T10:28:40Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T10:33:40Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T10:38:40Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T10:43:40Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T10:48:40Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T10:53:40Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T10:58:40Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T11:03:40Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T11:08:40Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T11:13:40Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T11:18:40Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T11:23:40Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T11:28:40Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T11:33:40Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T11:38:40Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T11:43:40Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T11:48:40Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T11:53:40Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T11:58:40Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T12:03:40Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T12:08:40Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T12:13:40Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T12:18:40Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T12:23:40Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T12:28:40Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T12:33:40Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T12:38:40Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T12:43:40Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T12:48:40Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T13:20:53Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T13:25:52Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T13:30:52Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T13:35:53Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T13:40:52Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T13:45:53Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T13:50:53Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T13:55:53Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T14:00:52Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T14:05:53Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T14:10:53Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T14:15:53Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T14:20:52Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T14:25:53Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T14:30:53Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T14:35:53Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T14:40:53Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T14:45:53Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T14:50:52Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T14:55:53Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T15:00:53Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T15:05:53Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T15:10:53Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T15:15:53Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T15:20:53Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T15:25:53Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T15:30:53Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T15:35:53Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T15:40:53Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T15:45:53Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T15:50:53Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T15:55:53Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T16:19:58Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T16:24:58Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T16:29:58Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T16:34:58Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T16:39:58Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T16:44:58Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T16:49:58Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T16:54:58Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T16:59:58Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T17:04:58Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T17:09:58Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T17:14:58Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T17:19:59Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T17:24:58Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T17:29:58Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T17:34:59Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T17:39:59Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T17:44:59Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T17:49:58Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T17:54:58Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T17:59:59Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T18:04:58Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T18:09:59Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T18:14:58Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T18:19:58Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T18:24:59Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T18:29:59Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T18:34:59Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T18:39:59Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T18:44:59Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T18:49:59Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T18:54:59Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T18:59:59Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T19:04:59Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T19:09:59Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T19:14:59Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T19:19:59Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T19:24:59Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T19:29:59Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T19:34:59Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T19:39:59Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T19:44:59Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T19:49:59Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T19:54:59Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T19:59:59Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T20:04:59Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T20:09:59Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T20:14:59Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T20:19:59Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T20:24:59Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T20:29:59Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T20:34:59Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T20:39:59Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T20:44:59Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T20:49:59Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T20:54:59Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T20:59:59Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T21:04:59Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T21:09:59Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T21:14:59Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T21:19:59Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T21:24:59Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T21:29:59Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T21:34:59Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T21:39:59Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T21:44:59Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T21:49:59Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T21:54:59Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T21:59:59Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T22:04:59Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T22:09:59Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T22:14:59Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T22:19:59Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T22:24:59Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T22:29:59Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T22:34:59Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T22:39:59Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T22:44:59Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T22:49:59Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T22:54:59Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T22:59:59Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T23:04:59Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T23:09:59Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T23:14:59Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T23:19:59Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T23:24:59Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T23:29:59Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T23:34:59Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T23:39:59Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T23:44:59Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T23:49:59Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T23:54:59Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-19T23:59:59Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T00:04:59Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T00:09:59Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T00:14:59Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T00:19:59Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T00:24:59Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T00:29:59Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T00:34:59Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T00:39:59Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T00:44:59Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T00:49:59Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T00:54:59Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T00:59:59Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T01:04:59Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T01:09:59Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T01:14:59Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T01:19:59Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T01:24:59Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T01:29:59Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T01:34:59Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T01:39:59Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T01:44:59Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T01:49:59Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T01:54:59Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T01:59:59Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T02:04:59Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T02:09:59Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T02:14:59Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T02:19:59Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T02:24:59Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T02:29:59Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T02:34:59Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T02:39:59Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T02:44:59Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T02:49:59Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T02:54:59Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T02:59:59Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T03:04:59Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T03:09:59Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T03:14:59Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T03:19:59Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T03:24:59Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T03:29:59Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T03:34:59Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T03:39:59Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T03:44:59Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T03:49:59Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T03:54:59Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T03:59:59Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T04:04:59Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T04:09:59Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T04:14:59Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T04:19:59Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T04:24:59Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T04:29:59Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T04:34:59Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T04:39:59Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T04:44:59Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T04:49:59Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T04:54:59Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T04:59:59Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T05:04:59Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T05:09:59Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T05:14:59Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T05:19:59Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T05:24:59Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T05:29:59Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T05:34:59Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T05:39:59Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T05:44:59Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T05:49:59Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T05:54:59Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T05:59:59Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T06:04:59Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T06:09:59Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
