timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-02-20T06:14:59Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T06:19:59Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T06:24:59Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T06:29:59Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T06:34:59Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T06:39:59Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T06:44:59Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T06:49:59Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T06:54:59Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T06:59:59Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T07:04:59Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T07:09:59Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T07:14:59Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T07:19:59Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T07:24:59Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T07:29:59Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T07:34:59Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T07:39:59Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T07:44:59Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T07:49:59Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T07:54:59Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T08:00:00Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T08:04:59Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T08:10:00Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T08:14:59Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T08:19:59Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T08:24:59Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T08:29:59Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T08:34:59Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T08:39:59Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T08:44:59Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T08:49:59Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T08:54:59Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T08:59:59Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T09:04:59Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T09:09:59Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T09:14:59Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T09:20:00Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T09:25:00Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T09:30:00Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T09:35:00Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T09:40:00Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T09:45:00Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T09:50:00Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T09:55:00Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T10:00:00Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T10:05:00Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T10:10:00Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T10:15:00Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T10:20:00Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T10:25:00Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T10:30:00Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T10:35:00Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T10:40:00Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T10:45:00Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T10:50:00Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T10:55:00Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T11:00:00Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T11:05:00Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T11:10:00Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T11:15:00Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T11:20:00Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T11:25:00Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T11:30:00Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T11:35:00Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T11:40:00Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T11:45:00Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T11:50:00Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T11:55:00Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T12:00:00Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T12:05:00Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T12:10:00Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T12:15:00Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T12:20:00Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T12:25:00Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T12:30:00Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T12:35:00Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T12:40:00Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T12:45:00Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T12:50:00Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T12:55:00Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T13:00:00Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T13:05:00Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T13:10:00Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T13:15:00Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T13:20:00Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T13:25:00Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T13:30:00Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T13:35:00Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T13:40:00Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T13:45:00Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T13:50:00Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T13:55:00Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T14:00:00Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T14:05:00Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T14:10:00Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T14:15:00Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T14:20:00Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T14:25:00Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T14:30:00Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T14:35:00Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T14:40:00Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T14:45:00Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T14:50:00Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T14:55:00Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T15:00:00Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T15:05:00Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T15:10:00Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T15:15:00Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T15:20:00Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T15:25:00Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T15:30:00Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T15:35:00Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T15:40:00Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T15:45:00Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T15:50:00Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T15:55:00Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T16:00:00Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T16:05:00Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T16:10:00Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T16:15:00Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T16:20:00Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T16:25:00Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T16:30:00Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T16:35:00Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T16:40:00Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T16:45:00Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T16:50:00Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T16:55:00Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T17:00:00Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T17:05:00Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T17:10:00Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T17:15:00Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T17:20:00Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T17:25:00Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T17:30:00Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T17:35:00Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T17:40:00Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T17:45:00Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T17:50:00Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T17:55:00Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T18:00:00Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T18:05:00Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T18:10:00Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T18:15:00Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T18:20:00Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T18:25:00Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T18:30:00Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T18:35:00Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T18:40:00Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T18:45:00Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T18:50:00Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T18:55:00Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T19:00:00Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T19:05:00Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T19:10:00Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T19:15:00Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T19:20:00Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T19:25:00Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T19:30:00Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T19:35:00Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T19:40:00Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T19:45:00Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T19:50:00Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T19:55:00Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T20:00:00Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T20:05:00Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T20:10:00Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T20:15:00Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T20:20:00Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T20:25:00Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T20:30:00Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T20:35:00Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T20:40:00Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T20:45:00Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T20:50:00Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T20:55:00Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T21:00:00Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T21:05:00Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T21:10:00Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T21:15:00Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T21:20:00Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T21:25:00Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T21:30:00Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T21:35:01Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T21:40:00Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T21:45:00Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T21:50:00Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T21:55:00Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T22:00:00Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T22:05:00Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T22:10:00Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T22:15:00Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T22:20:00Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T22:25:00Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T22:30:00Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T22:35:00Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T22:40:00Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T22:45:00Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T22:50:00Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T22:55:00Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T23:00:00Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T23:05:00Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T23:10:00Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T23:15:00Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T23:20:00Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T23:25:00Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T23:30:00Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T23:35:01Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T23:40:01Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T23:45:00Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T23:50:00Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-20T23:55:01Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T00:00:01Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T00:05:00Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T00:10:01Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T00:15:01Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T00:20:01Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T00:25:00Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T00:30:01Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T00:35:01Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T00:40:01Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T00:45:01Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T00:50:01Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T00:55:01Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T01:00:01Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T01:05:01Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T01:10:01Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T01:15:01Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T01:20:01Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T01:25:01Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T01:30:01Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T01:35:01Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T01:40:01Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T01:45:01Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T01:50:01Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T01:55:01Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T02:00:01Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T02:05:01Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T02:10:01Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T02:15:01Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T02:20:01Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T02:25:01Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T02:30:01Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T02:35:01Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T02:40:01Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T02:45:01Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T02:50:01Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T02:55:01Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T03:00:01Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T03:05:01Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T03:10:01Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T03:15:01Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T03:20:01Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T03:25:01Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T03:30:01Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T03:35:01Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T03:40:01Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T03:45:01Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T03:50:01Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T03:55:01Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T04:00:01Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T04:05:01Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T04:10:01Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T04:15:01Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T04:20:01Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T04:25:01Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T04:30:01Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T04:35:01Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T04:40:01Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T04:45:01Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T04:50:01Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T04:55:01Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T05:00:01Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T05:05:01Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T05:10:01Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T05:15:01Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T05:20:01Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T05:25:01Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T05:30:01Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T05:35:01Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T05:40:01Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T05:45:01Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T05:50:01Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T05:55:01Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T06:00:01Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T06:05:01Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T06:10:01Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T06:15:01Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T06:20:01Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T06:25:01Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T06:30:01Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T06:35:01Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T06:40:01Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T06:45:01Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T06:50:01Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T06:55:01Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T07:00:01Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T07:05:01Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T07:10:01Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T07:15:01Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T07:20:01Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T07:25:01Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T07:30:01Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T07:35:01Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T07:40:01Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T07:45:01Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T07:50:01Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T07:55:01Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T08:00:01Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T08:05:01Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T08:10:01Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T08:15:01Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T08:20:01Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T08:25:01Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T08:30:01Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T08:35:01Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T08:40:01Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T08:45:01Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T08:50:01Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T08:55:01Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T09:00:01Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T09:05:01Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T09:10:01Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T09:15:01Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T09:20:01Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T09:25:01Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T09:30:01Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T09:35:01Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T09:40:01Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T09:45:01Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T09:50:01Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T09:55:01Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T10:00:01Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T10:05:01Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T10:10:01Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T10:15:01Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T10:20:01Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T10:25:01Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T10:30:01Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T10:35:01Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T10:40:01Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T10:45:01Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T10:50:01Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T10:55:01Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T11:00:01Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T11:05:01Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T11:10:01Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T11:15:01Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T11:20:01Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T11:25:01Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T11:30:01Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T11:35:01Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T11:40:01Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T11:45:01Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T11:50:01Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T11:55:01Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T12:00:01Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T12:05:01Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T12:10:01Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T12:15:01Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T12:20:01Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T12:25:01Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T12:30:01Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T12:35:01Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T12:40:01Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T12:45:01Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T12:50:01Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T12:55:01Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T13:00:01Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T13:05:01Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T13:10:01Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T13:15:01Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T13:20:01Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T13:25:01Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T13:30:01Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T13:35:01Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T13:40:01Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T13:45:01Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T13:50:01Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T13:55:01Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T14:00:01Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T14:05:01Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T14:10:01Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T14:15:02Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T14:20:01Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T14:25:01Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T14:30:01Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T14:35:02Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T14:40:01Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T14:45:01Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T14:50:02Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T14:55:01Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T15:00:02Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T15:05:02Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T15:10:02Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T15:15:01Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T15:20:01Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T15:25:02Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T15:30:02Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T15:35:02Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T15:40:02Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T15:45:02Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T15:50:02Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T15:55:02Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T16:00:02Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T16:05:01Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T16:10:02Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T16:15:02Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T16:20:02Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T16:25:02Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T16:30:02Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T16:35:02Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T16:40:02Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T16:45:02Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T16:50:02Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T16:55:02Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T17:00:02Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T17:05:02Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T17:10:02Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T17:15:02Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T17:20:02Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T17:25:02Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T17:30:02Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T17:35:02Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T17:40:02Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T17:45:02Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T17:50:02Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T17:55:02Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T18:00:02Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T18:05:02Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T18:10:02Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T18:15:02Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T18:20:02Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T18:25:02Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T18:30:02Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T18:35:02Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T18:40:02Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T18:45:02Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T18:50:02Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T18:55:02Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T19:00:02Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T19:05:02Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T19:10:02Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T19:15:02Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T19:20:02Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T19:25:02Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T19:30:02Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T19:35:02Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T19:40:02Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T19:45:02Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T19:50:02Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T19:55:02Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T20:00:02Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T20:05:02Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T20:10:02Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T20:15:02Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T20:20:02Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T20:25:02Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T20:30:02Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T20:35:02Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T20:40:02Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T20:45:02Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T20:50:02Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T20:55:02Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T21:00:02Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T21:05:02Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T21:10:02Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T21:15:02Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T21:20:02Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T21:25:02Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T21:30:02Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T21:35:02Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T21:40:02Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T21:45:02Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T21:50:02Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T21:55:02Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T22:00:02Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T22:05:02Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T22:10:02Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T22:15:02Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T22:20:02Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T22:25:02Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T22:30:02Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T22:35:02Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T22:40:02Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T22:45:02Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T22:50:02Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T22:55:02Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T23:00:02Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T23:05:02Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T23:10:02Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T23:15:02Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T23:20:02Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T23:25:02Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T23:30:02Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T23:35:02Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T23:40:02Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T23:45:02Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T23:50:02Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-21T23:55:02Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T00:00:02Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T00:05:02Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T00:10:02Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T00:15:02Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T00:20:02Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T00:25:02Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T00:30:02Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T00:35:02Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T00:40:02Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T00:45:02Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T00:50:02Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T00:55:02Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T01:00:02Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T01:05:02Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T01:10:02Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T01:15:02Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T01:20:02Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T01:25:02Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T01:30:02Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T01:35:02Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T01:40:02Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T01:45:02Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T01:50:02Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T01:55:02Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T02:00:02Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T02:05:02Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T02:10:02Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T02:15:02Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T02:20:02Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T02:25:02Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T02:30:02Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T02:35:02Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T02:40:02Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T02:45:02Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T02:50:02Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T02:55:03Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T03:00:02Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T03:05:02Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T03:10:02Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T03:15:02Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T03:20:02Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T03:25:02Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T03:30:02Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T03:35:02Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T03:40:02Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T03:45:02Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T03:50:02Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T03:55:02Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T04:00:02Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T04:05:02Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T04:10:02Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T04:15:02Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T04:20:02Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T04:25:02Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T04:30:03Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T04:35:03Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T04:40:02Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T04:45:02Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T04:50:02Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T04:55:03Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T05:00:02Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T05:05:03Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T05:10:03Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T05:15:03Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T05:20:03Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T05:25:02Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T05:30:03Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T05:35:02Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T05:40:03Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T05:45:03Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T05:50:03Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T05:55:03Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T06:00:03Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T06:05:02Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T06:10:03Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T06:15:03Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T06:20:03Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T06:25:03Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T06:30:03Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T06:35:03Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T06:40:03Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T06:45:03Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T06:50:03Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T06:55:03Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T07:00:03Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T07:05:03Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T07:10:03Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T07:15:03Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T07:20:03Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T07:25:03Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T07:30:03Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T07:35:03Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T07:40:03Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T07:45:03Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T07:50:03Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T07:55:03Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T08:00:03Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T08:05:03Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T08:10:03Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T08:15:03Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T08:20:03Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T08:25:03Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T08:30:03Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T08:35:03Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T08:40:03Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T08:45:03Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T08:50:03Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T08:55:03Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T09:00:03Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T09:05:03Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T09:10:03Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T09:15:03Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T09:20:03Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T09:25:03Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T09:30:03Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T09:35:03Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T09:40:03Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T09:45:03Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T09:50:03Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T09:55:03Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T10:00:03Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T10:05:03Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T10:10:03Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T10:15:03Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T10:20:03Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T10:25:03Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T10:30:03Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T10:35:03Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T10:40:03Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T10:45:03Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T10:50:03Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T10:55:03Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T11:00:03Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T11:05:03Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T11:10:03Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T11:15:03Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T11:20:03Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T11:25:03Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T11:30:03Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T11:35:03Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T11:40:03Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T11:45:03Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T11:50:03Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T11:55:03Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T12:00:03Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T12:05:03Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T12:10:03Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
