timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-02-22T12:15:03Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T12:20:03Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T12:25:03Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T12:30:03Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T12:35:03Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T12:40:03Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T12:45:03Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T12:50:03Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T12:55:03Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T13:00:03Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T13:05:03Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T13:10:03Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T13:15:03Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T13:20:03Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T13:25:03Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T13:30:03Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T13:35:03Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T13:40:03Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T13:45:03Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T13:50:03Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T13:55:03Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T14:00:03Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T14:05:03Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T14:10:03Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T14:15:03Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T14:20:03Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T14:25:03Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T14:30:03Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T14:35:03Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T14:40:03Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T14:45:03Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T14:50:03Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T14:55:03Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T15:00:03Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T15:05:03Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T15:10:03Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T15:15:03Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T15:20:03Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T15:25:03Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T15:30:03Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T15:35:03Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T15:40:03Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T15:45:03Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T15:50:03Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T15:55:03Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T16:00:03Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T16:05:03Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T16:10:03Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T16:15:03Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T16:20:03Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T16:25:03Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T16:30:03Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T16:35:03Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T16:40:03Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T16:45:03Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T16:50:03Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T16:55:03Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T17:00:03Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T17:05:03Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T17:10:03Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T17:15:03Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T17:20:03Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T17:25:03Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T17:30:03Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T17:35:03Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T17:40:03Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T17:45:03Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T17:50:03Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T17:55:03Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T18:00:03Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T18:05:03Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T18:10:03Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T18:15:03Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T18:20:03Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T18:25:03Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T18:30:03Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T18:35:03Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T18:40:03Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T18:45:03Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T18:50:03Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T18:55:03Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T19:00:03Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T19:05:03Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T19:10:03Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T19:15:03Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T19:20:03Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T19:25:03Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T19:30:03Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T19:35:03Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T19:40:04Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T19:45:03Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T19:50:03Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T19:55:04Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T20:00:03Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T20:05:04Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T20:10:04Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T20:15:04Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T20:20:03Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T20:25:03Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T20:30:04Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T20:35:03Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T20:40:04Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T20:45:03Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T20:50:04Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T20:55:04Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T21:00:04Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T21:05:04Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T21:10:04Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T21:15:04Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T21:20:03Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T21:25:04Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T21:30:04Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T21:35:04Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T21:40:04Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T21:45:03Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T21:50:03Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T21:55:04Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T22:00:04Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T22:05:03Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T22:10:04Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T22:15:04Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T22:20:04Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T22:25:04Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T22:30:04Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T22:35:04Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T22:40:04Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T22:45:04Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T22:50:04Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T22:55:04Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T23:00:04Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T23:05:04Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T23:10:04Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T23:15:04Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T23:20:04Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T23:25:04Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T23:30:04Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T23:35:04Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T23:40:04Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T23:45:04Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T23:50:04Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-22T23:55:04Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T00:00:04Z,6204.5,0.0,0.0,540.0,271.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T00:05:04Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T00:10:04Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T00:15:04Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T00:20:04Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T00:25:04Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T00:30:04Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T00:35:04Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T00:40:04Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T00:45:04Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T00:50:04Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T00:55:04Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T01:00:04Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T01:05:04Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T01:10:04Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T01:15:04Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T01:20:04Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T01:25:04Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T01:30:04Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T01:35:04Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T01:40:04Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T01:45:04Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T01:50:04Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T01:55:04Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T02:00:04Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T02:05:04Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T02:10:04Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T02:15:04Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T02:20:04Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T02:25:04Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T02:30:04Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T02:35:04Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T02:40:04Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T02:45:04Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T02:50:04Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T02:55:04Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T03:00:04Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T03:05:04Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T03:10:04Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T03:15:04Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T03:20:04Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T03:25:04Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T03:30:04Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T03:35:04Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T03:40:04Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T03:45:04Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T03:50:04Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T03:55:04Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T04:00:04Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T04:05:04Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T04:10:04Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T04:15:04Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T04:20:04Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T04:25:04Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T04:30:05Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T04:35:04Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T04:40:04Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T04:45:04Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T04:50:04Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T04:55:04Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T05:00:04Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T05:05:04Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T05:10:04Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T05:15:04Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T05:20:04Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T05:25:04Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T05:30:04Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T05:35:04Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T05:40:04Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T05:45:04Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T05:50:04Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T05:55:04Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T06:00:04Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T06:05:04Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T06:10:04Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T06:15:04Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T06:20:04Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T06:25:04Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T06:30:04Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T06:35:04Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T06:40:04Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T06:45:04Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T06:50:04Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T06:55:04Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T07:00:04Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T07:05:04Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T07:10:04Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T07:15:04Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T07:20:04Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T07:25:04Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T07:30:04Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T07:35:04Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T07:40:04Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T07:45:04Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T07:50:04Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T07:55:04Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T08:00:04Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T08:05:04Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T08:10:04Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T08:15:04Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T08:20:04Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T08:25:04Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T08:30:04Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T08:35:04Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T08:40:04Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T08:45:04Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T08:50:04Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T08:55:04Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T09:00:04Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T09:05:04Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T09:10:04Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T09:15:04Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T09:20:04Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T09:25:04Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T09:30:04Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T09:35:04Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T09:40:04Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T09:45:04Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T09:50:04Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T09:55:04Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T10:00:04Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T10:05:04Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T10:10:04Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T10:15:05Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T10:20:04Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T10:25:04Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T10:30:04Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T10:35:04Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T10:40:05Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T10:45:05Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T10:50:04Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T10:55:05Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T11:00:04Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T11:05:04Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T11:10:04Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T11:15:05Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T11:20:05Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T11:25:05Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T11:30:05Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T11:35:05Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T11:40:05Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T11:45:05Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T11:50:05Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T11:55:05Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T12:00:05Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T12:05:05Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T12:10:05Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T12:15:05Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T12:20:05Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T12:25:05Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T12:30:05Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T12:35:05Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T12:40:05Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T12:45:05Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T12:50:05Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T12:55:05Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T13:00:05Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T13:05:05Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T13:10:05Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T13:15:05Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T13:20:05Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T13:25:05Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T13:30:05Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T13:35:05Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T13:40:05Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T13:45:05Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T13:50:05Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T13:55:05Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T14:00:05Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T14:05:05Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T14:10:05Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T14:15:05Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T14:20:05Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T14:25:05Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T14:30:05Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T14:35:05Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T14:40:05Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T14:45:05Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T14:50:05Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T14:55:05Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T15:00:05Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T15:05:05Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T15:10:05Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T15:15:05Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T15:20:05Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T15:25:05Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T15:30:05Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T15:35:05Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T15:40:05Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T15:45:05Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T15:50:05Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T15:55:05Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T16:00:05Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T16:05:05Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T16:10:05Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T16:15:05Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T16:20:05Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T16:25:05Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T16:30:05Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T16:35:05Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T16:40:05Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T16:45:05Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T16:50:05Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T16:55:05Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T17:00:05Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T17:05:05Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T17:10:05Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T17:15:05Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T17:20:05Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T17:25:05Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T17:30:05Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T17:35:05Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T17:40:05Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T17:45:05Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T17:50:05Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T17:55:05Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T18:00:05Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T18:05:05Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T18:10:05Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T18:15:05Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T18:20:05Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T18:25:05Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T18:30:05Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T18:35:05Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T18:40:05Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T18:45:05Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T18:50:05Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T18:55:05Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T19:00:05Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T19:05:05Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T19:10:05Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T19:15:05Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T19:20:05Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T19:25:05Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T19:30:05Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T19:35:05Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T19:40:05Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T19:45:05Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T19:50:05Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T19:55:05Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T20:00:05Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T20:05:05Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T20:10:05Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T20:15:05Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T20:20:05Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T20:25:05Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T20:30:05Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T20:35:05Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T20:40:05Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T20:45:05Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T20:50:05Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T20:55:05Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T21:00:05Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T21:05:05Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T21:10:05Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T21:15:05Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T21:20:05Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T21:25:05Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T21:30:05Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T21:35:05Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T21:40:05Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T21:45:05Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T21:50:05Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T21:55:05Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T22:00:05Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T22:05:05Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T22:10:05Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T22:15:05Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T22:20:05Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T22:25:05Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T22:30:05Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T22:35:05Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T22:40:05Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T22:45:05Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T22:50:05Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T22:55:05Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T23:00:05Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T23:05:05Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T23:10:05Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T23:15:05Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T23:20:05Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T23:25:05Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T23:30:05Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T23:35:05Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T23:40:05Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T23:45:05Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T23:50:05Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-23T23:55:05Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T00:00:05Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T00:05:05Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T00:10:05Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T00:15:05Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T00:20:05Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T00:25:05Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T00:30:05Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T00:35:05Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T00:40:05Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T00:45:05Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T00:50:05Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T00:55:05Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T01:00:05Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T01:05:05Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T01:10:05Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T01:15:05Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T01:20:05Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T01:25:05Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T01:30:05Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T01:35:05Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T01:40:05Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T01:45:05Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T01:50:06Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T01:55:05Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T02:00:05Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T02:05:06Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T02:10:06Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T02:15:05Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T02:20:05Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T02:25:06Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T02:30:06Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T02:35:06Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T02:40:05Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T02:45:05Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T02:50:05Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T02:55:06Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T03:00:06Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T03:05:06Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T03:10:06Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T03:15:06Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T03:20:06Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T03:25:06Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T03:30:06Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T03:35:06Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T03:40:06Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T03:45:06Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T03:50:06Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T03:55:06Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T04:00:06Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T04:05:06Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T04:10:06Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T04:15:06Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T04:20:06Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T04:25:06Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T04:30:06Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T04:35:06Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T04:40:06Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T04:45:06Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T04:50:06Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T04:55:06Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T05:00:06Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T05:05:06Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T05:10:06Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T05:15:06Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T05:20:06Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T05:25:06Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T05:30:06Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T05:35:06Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T05:40:06Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T05:45:06Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T05:50:06Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T05:55:06Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T06:00:06Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T06:05:06Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T06:10:06Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T06:15:06Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T06:20:06Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T06:25:06Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T06:30:06Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T06:35:06Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T06:40:06Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T06:45:06Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T06:50:06Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T06:55:06Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T07:00:06Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T07:05:06Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T07:10:06Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T07:15:06Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T07:20:06Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T07:25:06Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T07:30:06Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T07:35:06Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T07:40:06Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T07:45:06Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T07:50:06Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T07:55:06Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T08:00:06Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T08:05:06Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T08:10:06Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T08:15:06Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T08:20:06Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T08:25:06Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T08:30:06Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T08:35:06Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T08:40:06Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T08:45:06Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T08:50:06Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T08:55:06Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T09:00:06Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T09:05:06Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T09:10:06Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T09:15:06Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T09:20:06Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T09:25:06Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T09:30:06Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T09:35:06Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T09:40:06Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T09:45:06Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T09:50:06Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T09:55:06Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T10:00:06Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T10:05:06Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T10:10:06Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T10:15:06Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T10:20:06Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T10:25:06Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T10:30:06Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T10:35:06Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T10:40:06Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T10:45:06Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T10:50:06Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T10:55:06Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T11:00:06Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T11:05:06Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T11:10:06Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T11:15:06Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T11:20:06Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T11:25:06Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T11:30:06Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T11:35:06Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T11:40:06Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T11:45:06Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T11:50:06Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T11:55:06Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T12:00:06Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T12:05:06Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T12:10:06Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T12:15:06Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T12:20:06Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T12:25:06Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T12:30:06Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T12:35:06Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T12:40:06Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T12:45:06Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T12:50:06Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T12:55:06Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T13:00:06Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T13:05:06Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T13:10:06Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T13:15:06Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T13:20:06Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T13:25:06Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T13:30:06Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T13:35:06Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T13:40:06Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T13:45:06Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T13:50:06Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T13:55:06Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T14:00:06Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T14:05:06Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T14:10:06Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T14:15:06Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T14:20:06Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T14:25:06Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T14:30:06Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T14:35:06Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T14:40:06Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T14:45:06Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T14:50:06Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T14:55:06Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T15:00:06Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T15:05:06Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T15:10:06Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T15:15:06Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T15:20:06Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T15:25:06Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T15:30:06Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T15:35:06Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T15:40:06Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T15:45:06Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T15:50:06Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T15:55:06Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T16:00:06Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T16:05:06Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T16:10:06Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T16:15:06Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T16:20:06Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T16:25:06Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T16:30:07Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T16:35:07Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T16:40:06Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T16:45:07Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T16:50:06Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T16:55:07Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T17:00:07Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T17:05:07Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T17:10:06Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T17:15:06Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T17:20:07Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T17:25:06Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T17:30:07Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T17:35:07Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T17:40:07Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T17:45:06Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T17:50:07Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T17:55:07Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T18:00:07Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T18:05:07Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T18:10:07Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
