timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-02-24T18:15:07Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T18:20:07Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T18:25:07Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T18:30:07Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T18:35:07Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T18:40:07Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T18:45:07Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T18:50:07Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T18:55:07Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T19:00:07Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T19:05:07Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T19:10:07Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T19:15:07Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T19:20:07Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T19:25:07Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T19:30:07Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T19:35:07Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T19:40:07Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T19:45:07Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T19:50:07Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T19:55:07Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T20:00:07Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T20:05:07Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T20:10:07Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T20:15:07Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T20:20:07Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T20:25:07Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T20:30:07Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T20:35:07Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T20:40:07Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T20:45:07Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T20:50:07Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T20:55:07Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T21:00:07Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T21:05:07Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T21:10:07Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T21:15:07Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T21:20:07Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T21:25:07Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T21:30:07Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T21:35:07Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T21:40:07Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T21:45:07Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T21:50:07Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T21:55:07Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T22:00:07Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T22:05:07Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T22:10:07Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T22:15:07Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T22:20:07Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T22:25:07Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T22:30:07Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T22:35:07Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T22:40:07Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T22:45:07Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T22:50:07Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T22:55:07Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T23:00:07Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T23:05:07Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T23:10:07Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T23:15:07Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T23:20:07Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T23:25:07Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T23:30:07Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T23:35:07Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T23:40:07Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T23:45:07Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T23:50:07Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-24T23:55:07Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T00:00:07Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T00:05:07Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T00:10:07Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T00:15:07Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T00:20:07Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T00:25:07Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T00:30:07Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T00:35:07Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T00:40:07Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T00:45:07Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T00:50:07Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T00:55:07Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T01:00:07Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T01:05:07Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T01:10:07Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T01:15:07Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T01:20:07Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T01:25:07Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T01:30:07Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T01:35:07Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T01:40:07Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T01:45:07Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T01:50:07Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T01:55:07Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T02:00:07Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T02:05:07Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T02:10:07Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T02:15:07Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T02:20:07Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T02:25:07Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T02:30:07Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T02:35:07Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T02:40:09Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T02:45:07Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T02:50:07Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T02:55:07Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T03:00:07Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T03:05:07Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T03:10:07Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T03:15:07Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T03:20:07Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T03:25:07Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T03:30:07Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T03:35:07Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T03:40:07Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T03:45:07Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T03:50:07Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T03:55:07Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T04:00:07Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T04:05:07Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T04:10:07Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T04:15:07Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T04:20:07Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T04:25:07Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T04:30:07Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T04:35:07Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T04:40:07Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T04:45:07Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T04:50:07Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T04:55:07Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T05:00:07Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T05:05:07Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T05:10:07Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T05:15:07Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T05:20:07Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T05:25:07Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T05:30:07Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T05:35:07Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T05:40:07Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T05:45:07Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T05:50:07Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T05:55:07Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T06:00:07Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T06:05:07Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T06:10:07Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T06:15:07Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T06:20:07Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T06:25:07Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T06:30:07Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T06:35:07Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T06:40:07Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T06:45:07Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T06:50:07Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T06:55:07Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T07:00:07Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T07:05:08Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T07:10:08Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T07:15:07Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T07:20:08Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T07:25:08Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T07:30:07Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T07:35:08Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T07:40:08Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T07:45:07Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T07:50:08Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T07:55:08Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T08:00:07Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T08:05:08Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T08:10:08Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T08:15:08Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T08:20:08Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T08:25:08Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T08:30:08Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T08:35:08Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T08:40:08Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T08:45:08Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T08:50:08Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T08:55:08Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T09:00:08Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T09:05:08Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T09:10:08Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T09:15:08Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T09:20:08Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T09:25:08Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T09:30:08Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T09:35:08Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T09:40:08Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T09:45:08Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T09:50:08Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T09:55:08Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T10:00:08Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T10:05:08Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T10:10:08Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T10:15:08Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T10:20:08Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T10:25:08Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T10:30:08Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T10:35:08Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T10:40:08Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T10:45:08Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T10:50:08Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T10:55:08Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T11:00:08Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T11:05:08Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T11:10:08Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T11:15:08Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T11:20:08Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T11:25:08Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T11:30:08Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T11:35:08Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T11:40:08Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T11:45:08Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T11:50:08Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T11:55:08Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T12:00:08Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T12:05:08Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T12:10:08Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T12:15:08Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T12:20:08Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T12:25:08Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T12:30:08Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T12:35:08Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T12:40:08Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T12:45:08Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T12:50:08Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T12:55:08Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T13:00:08Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T13:05:08Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T13:10:08Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T13:15:08Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T13:20:08Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T13:25:08Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T13:30:08Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T13:35:08Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T13:40:08Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T13:45:08Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T13:50:08Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T13:55:08Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T14:00:08Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T14:05:08Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T14:10:08Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T14:15:08Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T14:20:08Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T14:25:08Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T14:30:08Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T14:35:08Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T14:40:08Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T14:45:08Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T14:50:08Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T14:55:08Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T15:00:08Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T15:05:08Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T15:10:08Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T15:15:08Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T15:20:08Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T15:25:08Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T15:30:08Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T15:35:08Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T15:40:08Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T15:45:08Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T15:50:08Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T15:55:08Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T16:00:08Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T16:05:08Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T16:10:08Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T16:15:08Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T16:20:08Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T16:25:08Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T16:30:08Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T16:35:08Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T16:40:08Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T16:45:08Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T16:50:08Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T16:55:08Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T17:00:08Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T17:05:08Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T17:10:08Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T17:15:08Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T17:20:08Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T17:25:08Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T17:30:08Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T17:35:08Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T17:40:08Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T17:45:08Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T17:50:08Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T17:55:08Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T18:00:08Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T18:05:08Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T18:10:08Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T18:15:08Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T18:20:08Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T18:25:08Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T18:30:08Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T18:35:08Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T18:40:08Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T18:45:08Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T18:50:08Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T18:55:08Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T19:00:08Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T19:05:08Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T19:10:08Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T19:15:08Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T19:20:08Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T19:25:08Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T19:30:08Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T19:35:08Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T19:40:08Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T19:45:08Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T19:50:08Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T19:55:08Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T20:00:08Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T20:05:08Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T20:10:08Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T20:15:08Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T20:20:08Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T20:25:08Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T20:30:08Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T20:35:08Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T20:40:08Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T20:45:08Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T20:50:08Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T20:55:08Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T21:00:08Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T21:05:08Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T21:10:08Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T21:15:08Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T21:20:09Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T21:25:08Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T21:30:08Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T21:35:08Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T21:40:09Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T21:45:08Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T21:50:09Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T21:55:09Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T22:00:08Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T22:05:08Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T22:10:08Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T22:15:09Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T22:20:08Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T22:25:09Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T22:30:09Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T22:35:09Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T22:40:09Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T22:45:09Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T22:50:09Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T22:55:09Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T23:00:09Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T23:05:09Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T23:10:09Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T23:15:09Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T23:20:08Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T23:25:09Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T23:30:09Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T23:35:09Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T23:40:09Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T23:45:09Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T23:50:09Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-25T23:55:09Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T00:00:09Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T00:05:09Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T00:10:09Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T00:15:09Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T00:20:09Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T00:25:09Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T00:30:09Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T00:35:09Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T00:40:09Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T00:45:09Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T00:50:09Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T00:55:09Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T01:00:09Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T01:05:09Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T01:10:09Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T01:15:09Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T01:20:09Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T01:25:10Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T01:30:09Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T01:35:09Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T01:40:09Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T01:45:09Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T01:50:09Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T01:55:09Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T02:00:09Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T02:05:09Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T02:10:09Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T02:15:09Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T02:20:09Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T02:25:09Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T02:30:09Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T02:35:09Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T02:40:09Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T02:45:09Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T02:50:09Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T02:55:09Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T03:00:09Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T03:05:09Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T03:10:09Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T03:15:09Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T03:20:09Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T03:25:09Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T03:30:09Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T03:35:09Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T03:40:09Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T03:45:09Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T03:50:09Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T03:55:09Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T04:00:09Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T04:05:09Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T04:10:09Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T04:15:09Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T04:20:09Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T04:25:09Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T04:30:09Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T04:35:09Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T04:40:09Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T04:45:09Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T04:50:09Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T04:55:09Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T05:00:09Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T05:05:09Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T05:10:09Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T05:15:09Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T05:20:09Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T05:25:09Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T05:30:09Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T05:35:09Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T05:40:09Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T05:45:09Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T05:50:09Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T05:55:09Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T06:00:09Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T06:05:09Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T06:10:09Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T06:15:09Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T06:20:09Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T06:25:09Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T06:30:09Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T06:35:09Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T06:40:09Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T06:45:09Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T06:50:09Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T06:55:09Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T07:00:09Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T07:05:09Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T07:10:09Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T07:15:09Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T07:20:09Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T07:25:09Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T07:30:09Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T07:35:09Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T07:40:09Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T07:45:09Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T07:50:09Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T07:55:09Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T08:00:09Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T08:05:09Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T08:10:09Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T08:15:09Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T08:20:09Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T08:25:09Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T08:30:09Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T08:35:09Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T08:40:09Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T08:45:09Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T08:50:09Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T08:55:09Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T09:00:09Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T09:05:09Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T09:10:09Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T09:15:09Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T09:20:09Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T09:25:09Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T09:30:09Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T09:35:09Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T09:40:09Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T09:45:09Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T09:50:09Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T09:55:09Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T10:00:09Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T10:05:09Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T10:10:09Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T10:15:09Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T10:20:09Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T10:25:09Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T10:30:09Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T10:35:09Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T10:40:09Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T10:45:09Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T10:50:09Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T10:55:09Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T11:00:09Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T11:05:09Z,6204.5,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T11:10:09Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T11:15:09Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T11:20:09Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T11:25:09Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T11:30:09Z,6204.5,0.0,100.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T11:35:09Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T11:40:09Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T11:45:09Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T11:50:09Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T11:55:09Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T12:00:09Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T12:05:09Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T12:10:09Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T12:15:09Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T12:20:09Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T12:25:09Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T12:30:09Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T12:35:09Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T12:40:09Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T12:45:09Z,6204.5,0.0,0.0,540.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T12:50:09Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T12:55:09Z,6204.5,0.0,0.0,530.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T13:00:09Z,6204.5,0.0,0.0,520.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T13:05:09Z,6204.5,0.0,0.0,510.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T13:10:09Z,6204.5,0.0,0.0,500.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T13:15:09Z,6204.5,0.0,0.0,490.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T13:20:09Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T13:25:09Z,6204.5,0.0,0.0,480.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T13:30:09Z,6204.5,0.0,0.0,470.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T13:35:10Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T13:40:10Z,6204.5,0.0,0.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T13:45:10Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T13:50:10Z,6204.5,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T13:55:09Z,6204.5,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T14:00:10Z,6204.55,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T14:05:10Z,6204.55,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T14:10:10Z,6204.55,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T14:15:10Z,6204.55,0.0,0.0,430.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T14:20:10Z,6204.55,0.0,0.0,440.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T14:25:10Z,6204.55,0.0,0.0,450.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T14:30:10Z,6204.55,0.0,92.0,460.0,270.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T14:35:10Z,6204.55,0.0,0.0,470.0,254.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T14:40:10Z,6204.55,866.0,480.0,470.0,268.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T14:45:10Z,6204.55,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T14:50:10Z,6204.55,0.0,92.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T14:55:10Z,6204.55,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T15:00:10Z,6204.55,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T15:05:10Z,6204.55,0.0,0.0,490.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T15:10:10Z,6204.55,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T15:15:10Z,6204.55,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T15:20:10Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T15:25:10Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T15:30:10Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T15:35:10Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T15:40:10Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T15:45:10Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T15:50:10Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T15:55:10Z,6204.6,0.0,0.0,540.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T16:00:10Z,6204.6,0.0,0.0,540.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T16:05:10Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T16:10:10Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T16:15:10Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T16:20:10Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T16:25:10Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T16:30:10Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T16:35:10Z,6204.6,0.0,0.0,490.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T16:40:10Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T16:45:10Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T16:50:10Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T16:55:10Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T17:00:10Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T17:05:10Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T17:10:10Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T17:15:10Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T17:20:10Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T17:25:10Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T17:30:10Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T17:35:10Z,6204.6,0.0,0.0,430.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T17:40:10Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T17:45:10Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T17:50:10Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T17:55:10Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T18:00:10Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T18:05:10Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T18:10:10Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T18:15:10Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T18:20:10Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T18:25:10Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T18:30:10Z,6204.6,0.0,0.0,540.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T18:35:10Z,6204.6,0.0,0.0,540.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T18:40:10Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T18:45:10Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T18:50:10Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T18:55:10Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T19:00:10Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T19:05:10Z,6204.6,0.0,0.0,490.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T19:10:10Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T19:15:10Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T19:20:10Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T19:25:10Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T19:30:10Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T19:35:10Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T19:40:10Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T19:45:10Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T19:50:10Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T19:55:10Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T20:00:10Z,6204.6,0.0,0.0,430.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T20:05:10Z,6204.6,0.0,0.0,430.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T20:10:10Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T20:15:10Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T20:20:10Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T20:25:10Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T20:30:10Z,6204.6,0.0,0.0,490.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T20:35:10Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T20:40:10Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T20:45:10Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T20:50:10Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T20:55:10Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T21:00:10Z,6204.6,0.0,0.0,540.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T21:05:10Z,6204.6,0.0,0.0,540.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T21:10:10Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T21:15:10Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T21:20:10Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T21:25:10Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T21:30:10Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T21:35:10Z,6204.6,0.0,0.0,490.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T21:40:10Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T21:45:10Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T21:50:10Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T21:55:10Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T22:00:10Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T22:05:10Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T22:10:10Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T22:15:10Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T22:20:10Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T22:25:10Z,6204.6,0.0,0.0,430.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T22:30:10Z,6204.6,0.0,0.0,430.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T22:35:10Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T22:40:10Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T22:45:10Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T22:50:10Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T22:55:10Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T23:00:10Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T23:05:10Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T23:10:10Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T23:15:10Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T23:20:10Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T23:25:10Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T23:30:10Z,6204.6,0.0,0.0,540.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T23:35:10Z,6204.6,0.0,0.0,540.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T23:40:10Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T23:45:10Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T23:50:10Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-26T23:55:10Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T00:00:10Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T00:05:10Z,6204.6,0.0,0.0,490.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T00:10:10Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
