timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-02-27T00:15:10Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T00:20:10Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T00:25:10Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T00:30:10Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T00:35:10Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T00:40:10Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T00:45:11Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T00:50:10Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T00:55:10Z,6204.6,0.0,0.0,430.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T01:00:10Z,6204.6,0.0,0.0,430.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T01:05:10Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T01:10:10Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T01:15:10Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T01:20:11Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T01:25:10Z,6204.6,0.0,0.0,490.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T01:30:10Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T01:35:10Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T01:40:10Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T01:45:10Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T01:50:10Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T01:55:10Z,6204.6,0.0,0.0,540.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T02:00:10Z,6204.6,0.0,0.0,540.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T02:05:10Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T02:10:11Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T02:15:10Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T02:20:10Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T02:25:10Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T02:30:10Z,6204.6,0.0,0.0,490.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T02:35:10Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T02:40:10Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T02:45:10Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T02:50:10Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T02:55:10Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T03:00:10Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T03:05:10Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T03:10:10Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T03:15:10Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T03:20:10Z,6204.6,0.0,0.0,430.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T03:25:10Z,6204.6,0.0,0.0,430.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T03:30:10Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T03:35:10Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T03:40:11Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T03:45:10Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T03:50:10Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T03:55:11Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T04:00:11Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T04:05:11Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T04:10:11Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T04:15:11Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T04:20:11Z,6204.6,0.0,0.0,540.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T04:25:11Z,6204.6,0.0,0.0,540.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T04:30:11Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T04:35:11Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T04:40:11Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T04:45:11Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T04:50:11Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T04:55:11Z,6204.6,0.0,0.0,490.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T05:00:11Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T05:05:11Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T05:10:11Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T05:15:11Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T05:20:11Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T05:25:11Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T05:30:11Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T05:35:11Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T05:40:11Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T05:45:11Z,6204.6,0.0,0.0,430.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T05:50:11Z,6204.6,0.0,0.0,430.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T05:55:11Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T06:00:11Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T06:05:11Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T06:10:11Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T06:15:11Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T06:20:11Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T06:25:11Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T06:30:11Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T06:35:11Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T06:40:11Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T06:45:11Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T06:50:11Z,6204.6,0.0,0.0,540.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T06:55:11Z,6204.6,0.0,0.0,540.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T07:00:11Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T07:05:11Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T07:10:11Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T07:15:11Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T07:20:11Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T07:25:11Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T07:30:11Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T07:35:11Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T07:40:11Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T07:45:11Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T07:50:11Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T07:55:11Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T08:00:11Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T08:05:11Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T08:09:48Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T08:14:48Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T08:19:48Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T08:32:25Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T08:40:35Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T08:45:35Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T08:50:35Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T08:55:35Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T09:00:35Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T09:05:35Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T09:10:35Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T09:15:35Z,6204.6,0.0,0.0,540.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T09:20:35Z,6204.6,0.0,0.0,540.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T09:25:35Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T09:30:35Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T09:35:35Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T09:40:35Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T09:45:35Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T09:50:35Z,6204.6,0.0,0.0,490.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T09:55:35Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T10:00:35Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T10:05:35Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T10:10:35Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T10:15:35Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T10:20:35Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T10:25:35Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T10:30:35Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T10:35:35Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T10:40:35Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T10:45:35Z,6204.6,0.0,0.0,430.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T10:50:35Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T10:55:35Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T11:00:35Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T11:05:35Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T11:10:35Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T11:15:35Z,6204.6,0.0,0.0,490.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T11:20:35Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T11:25:35Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T11:30:35Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T11:35:35Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T11:40:35Z,6204.6,0.0,0.0,540.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T11:45:35Z,6204.6,0.0,0.0,540.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T11:50:35Z,6204.6,0.0,0.0,540.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T11:55:35Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T12:00:35Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T12:05:35Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T12:10:35Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T12:15:35Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T12:20:35Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T12:25:35Z,6204.6,0.0,0.0,490.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T12:30:35Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T12:35:35Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T12:40:35Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T12:45:35Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T12:50:35Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T12:55:35Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T13:00:35Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T13:05:35Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T13:10:35Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T13:15:35Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,754.0,0.0
2018-02-27T13:20:35Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T13:25:35Z,6204.6,0.0,0.0,430.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T13:30:35Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T13:35:35Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T13:40:35Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T13:45:35Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T13:50:35Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T13:55:35Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T14:00:35Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T14:05:35Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T14:10:35Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T14:15:35Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T14:20:35Z,6204.6,0.0,0.0,540.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T14:25:35Z,6204.6,0.0,0.0,540.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T14:30:36Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T14:35:35Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T14:40:36Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T14:45:35Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T14:50:36Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T14:55:35Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T15:00:36Z,6204.6,0.0,0.0,490.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T15:05:35Z,6204.6,0.0,0.0,490.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T15:10:35Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T15:15:35Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T15:20:36Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T15:25:36Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T15:30:36Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T15:35:35Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T15:40:35Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T15:45:35Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T15:50:36Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T15:55:36Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T16:00:36Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T16:05:35Z,6204.6,0.0,0.0,430.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T16:10:36Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T16:15:36Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T16:20:36Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T16:25:36Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T16:30:36Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T16:35:36Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T16:40:36Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T16:45:36Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T16:50:36Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T16:55:36Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T17:00:36Z,6204.6,0.0,0.0,540.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T17:05:36Z,6204.6,0.0,0.0,540.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T17:10:36Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T17:15:36Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T17:20:36Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T17:25:36Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T17:30:36Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T17:35:36Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T17:40:36Z,6204.6,0.0,0.0,490.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T17:45:36Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T17:50:36Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T17:55:36Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T18:00:36Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T18:05:36Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T18:10:36Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T18:15:36Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T18:20:36Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T18:25:36Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T18:30:36Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T18:35:36Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T18:40:36Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T18:45:36Z,6204.6,0.0,0.0,430.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T18:50:36Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T18:55:36Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T19:00:36Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T19:05:36Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T19:10:36Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T19:15:36Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T19:20:36Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T19:25:36Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T19:30:36Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T19:35:36Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T19:40:36Z,6204.6,0.0,0.0,540.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T19:45:36Z,6204.6,0.0,0.0,540.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T19:50:36Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T19:55:36Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T20:00:36Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T20:05:36Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T20:10:36Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T20:15:36Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T20:20:36Z,6204.6,0.0,0.0,490.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T20:25:36Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T20:30:36Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T20:35:36Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T20:40:36Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T20:45:36Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T20:50:36Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T20:55:36Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T21:00:36Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T21:05:36Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T21:10:36Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T21:15:36Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T21:20:36Z,6204.6,0.0,0.0,430.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T21:25:36Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T21:30:36Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T21:35:36Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T21:40:36Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T21:45:36Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T21:50:36Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T21:55:36Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T22:00:36Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T22:05:36Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T22:10:36Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T22:15:36Z,6204.6,0.0,0.0,540.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T22:20:36Z,6204.6,0.0,0.0,540.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T22:25:36Z,6204.6,0.0,0.0,540.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T22:30:36Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T22:35:36Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T22:40:36Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T22:45:36Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T22:50:36Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T22:55:36Z,6204.6,0.0,0.0,490.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T23:00:36Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T23:05:36Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T23:10:36Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T23:15:36Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T23:20:36Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T23:25:36Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T23:30:36Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T23:35:36Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T23:40:36Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T23:45:36Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T23:50:36Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-27T23:55:36Z,6204.6,0.0,0.0,430.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T00:00:36Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T00:05:36Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T00:10:36Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T00:15:36Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T00:20:36Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T00:25:36Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T00:30:36Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T00:35:36Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T00:40:36Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T00:45:36Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T00:50:36Z,6204.6,0.0,0.0,540.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T00:55:36Z,6204.6,0.0,0.0,550.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T01:00:36Z,6204.6,0.0,0.0,540.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T01:05:36Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T01:10:36Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T01:15:36Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T01:20:36Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T01:25:36Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T01:30:36Z,6204.6,0.0,0.0,490.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T01:35:36Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T01:40:36Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T01:45:36Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T01:50:36Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T01:55:36Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T02:00:36Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T02:05:36Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T02:10:36Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T02:15:36Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T02:20:36Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T02:25:36Z,6204.6,0.0,0.0,430.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T02:30:36Z,6204.6,0.0,0.0,430.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T02:35:36Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T02:40:36Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T02:45:36Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T02:50:36Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T02:55:36Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T03:00:36Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T03:05:36Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T03:10:36Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T03:15:36Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T03:20:36Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T03:25:36Z,6204.6,0.0,0.0,540.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T03:30:36Z,6204.6,0.0,0.0,540.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T03:35:36Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T03:40:36Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T03:45:36Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T03:50:36Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T03:55:36Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T04:00:36Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T04:05:36Z,6204.6,0.0,0.0,490.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T04:10:36Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T04:15:36Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T04:20:36Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T04:25:36Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T04:30:36Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T04:35:36Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T04:40:36Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T04:45:36Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T04:50:36Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T04:55:36Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T05:00:36Z,6204.6,0.0,0.0,430.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T05:05:36Z,6204.6,0.0,0.0,430.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T05:10:36Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T05:15:36Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T05:20:36Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T05:25:36Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T05:30:36Z,6204.6,0.0,0.0,490.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T05:35:36Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T05:40:36Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T05:45:36Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T05:50:36Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T05:55:36Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T06:00:36Z,6204.6,0.0,0.0,540.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T06:05:37Z,6204.6,0.0,0.0,540.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T06:10:37Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T06:15:36Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T06:20:37Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T06:25:36Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T06:30:37Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T06:35:36Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T06:40:37Z,6204.6,0.0,0.0,490.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T06:45:37Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T06:50:37Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T06:55:36Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T07:00:37Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T07:05:36Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T07:10:37Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T07:15:36Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T07:20:37Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T07:25:37Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T07:30:37Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T07:35:37Z,6204.6,0.0,0.0,430.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T07:40:37Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T07:45:37Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T07:50:37Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T07:55:37Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T08:00:37Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T08:05:37Z,6204.6,0.0,0.0,490.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T08:10:37Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T08:15:37Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T08:20:37Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T08:25:37Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T08:30:37Z,6204.6,0.0,0.0,540.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T08:35:37Z,6204.6,0.0,0.0,540.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T08:40:37Z,6204.6,0.0,0.0,540.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T08:45:37Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T08:50:37Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T08:55:37Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T09:00:37Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T09:05:37Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T09:10:37Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T09:15:37Z,6204.6,0.0,0.0,490.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T09:20:37Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T09:25:37Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T09:30:37Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T09:35:37Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T09:40:37Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T09:45:37Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T09:50:37Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T09:55:37Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T10:00:37Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T10:05:37Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T10:10:37Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T10:15:37Z,6204.6,0.0,0.0,430.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T10:20:37Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T10:25:37Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T10:30:37Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T10:35:37Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T10:40:37Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T10:45:37Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T10:50:37Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T10:55:37Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T11:00:37Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T11:05:37Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T11:10:37Z,6204.6,0.0,0.0,540.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T11:15:37Z,6204.6,0.0,0.0,540.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T11:20:37Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T11:25:37Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T11:30:37Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T11:35:37Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T11:40:37Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T11:45:37Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T11:50:37Z,6204.6,0.0,0.0,490.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T11:55:37Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T12:00:37Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T12:05:37Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T12:10:37Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T12:15:37Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T12:20:37Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T12:25:37Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T12:30:37Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T12:35:37Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T12:40:37Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T12:45:37Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T12:50:37Z,6204.6,0.0,0.0,430.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T12:55:37Z,6204.6,0.0,0.0,430.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T13:00:37Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T13:05:37Z,6204.6,0.0,0.0,450.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T13:10:37Z,6204.6,0.0,0.0,460.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T13:15:37Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T13:20:37Z,6204.6,0.0,0.0,490.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T13:25:37Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T13:30:37Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T13:35:37Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T13:40:37Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T13:45:37Z,6204.6,0.0,0.0,540.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T13:50:37Z,6204.6,0.0,0.0,540.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T13:55:37Z,6204.6,0.0,0.0,540.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T14:00:37Z,6204.6,0.0,0.0,530.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T14:05:37Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T14:10:37Z,6204.6,0.0,0.0,520.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T14:15:37Z,6204.6,0.0,0.0,510.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T14:20:37Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T14:25:37Z,6204.6,0.0,0.0,500.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T14:30:37Z,6204.6,0.0,0.0,490.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T14:35:37Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T14:40:37Z,6204.6,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T14:45:37Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T14:50:37Z,6204.6,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T14:55:37Z,6204.6,141.0,212.0,450.0,273.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T15:00:37Z,6204.6,0.0,0.0,440.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T15:05:37Z,6204.6,0.0,0.0,400.0,274.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T15:10:37Z,6204.65,0.0,0.0,480.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T15:15:37Z,6204.65,0.0,0.0,470.0,275.0,7480163.0,0.0,0.0,0.0,0.0
2018-02-28T15:20:37Z,6204.7,1501.0,536.0,610.0,273.0,7480167.0,322.0,131.0,350.0,1.0
2018-02-28T15:25:37Z,6204.8,1500.0,483.0,880.0,273.0,7480223.0,1007.0,425.0,1108.0,1.0
2018-02-28T15:30:37Z,6204.85,1499.0,463.0,900.0,272.0,7480314.0,1105.0,460.0,1211.0,1.0
2018-02-28T15:35:37Z,6204.95,1500.0,463.0,880.0,272.0,7480406.0,1099.0,479.0,1202.0,1.0
2018-02-28T15:40:37Z,6205.05,1498.0,460.0,880.0,272.0,7480496.0,1116.0,461.0,1213.0,1.0
2018-02-28T15:45:37Z,6205.1,1502.0,463.0,870.0,274.0,7480589.0,1115.0,448.0,1212.0,1.0
2018-02-28T15:50:37Z,6205.2,1498.0,456.0,870.0,273.0,7480680.0,1087.0,493.0,1209.0,1.0
2018-02-28T15:55:37Z,6205.3,1500.0,460.0,870.0,274.0,7480773.0,1114.0,459.0,1216.0,1.0
2018-02-28T16:00:37Z,6205.35,1501.0,460.0,870.0,273.0,7480863.0,1097.0,436.0,1196.0,1.0
2018-02-28T16:05:37Z,6205.45,1500.0,460.0,870.0,272.0,7480957.0,1102.0,471.0,1210.0,1.0
2018-02-28T16:10:37Z,6205.55,1499.0,463.0,880.0,273.0,7481047.0,1087.0,463.0,1197.0,1.0
2018-02-28T16:15:37Z,6205.6,1500.0,460.0,870.0,273.0,7481141.0,1092.0,469.0,1203.0,1.0
2018-02-28T16:20:37Z,6205.7,1500.0,460.0,870.0,273.0,7481230.0,1102.0,472.0,1211.0,1.0
2018-02-28T16:25:37Z,6205.8,1500.0,463.0,880.0,274.0,7481322.0,1096.0,479.0,1202.0,1.0
2018-02-28T16:30:37Z,6205.85,1500.0,460.0,870.0,273.0,7481414.0,1108.0,476.0,1211.0,1.0
2018-02-28T16:35:37Z,6205.95,1498.0,456.0,870.0,273.0,7481505.0,1096.0,475.0,1217.0,1.0
2018-02-28T16:40:37Z,6206.05,1499.0,460.0,870.0,273.0,7481599.0,1098.0,453.0,1200.0,1.0
2018-02-28T16:45:37Z,6206.1,1501.0,463.0,870.0,273.0,7481689.0,1119.0,459.0,1202.0,1.0
2018-02-28T16:50:37Z,6206.2,1502.0,463.0,870.0,272.0,7481782.0,1107.0,458.0,1205.0,1.0
2018-02-28T16:55:37Z,6206.3,1501.0,460.0,870.0,273.0,7481872.0,1093.0,459.0,1208.0,1.0
2018-02-28T17:00:37Z,6206.35,1502.0,460.0,870.0,273.0,7481964.0,1091.0,483.0,1209.0,1.0
2018-02-28T17:05:37Z,6206.45,1501.0,463.0,880.0,273.0,7482055.0,1103.0,480.0,1213.0,1.0
2018-02-28T17:10:37Z,6206.55,1499.0,456.0,870.0,273.0,7482148.0,1095.0,469.0,1211.0,1.0
2018-02-28T17:15:37Z,6206.6,1500.0,452.0,860.0,273.0,7482239.0,1107.0,476.0,1213.0,1.0
2018-02-28T17:20:37Z,6206.7,1498.0,463.0,880.0,273.0,7482332.0,1108.0,468.0,1217.0,1.0
2018-02-28T17:25:37Z,6206.8,1499.0,456.0,870.0,273.0,7482423.0,1099.0,476.0,1208.0,1.0
2018-02-28T17:30:37Z,6206.85,1499.0,456.0,870.0,273.0,7482515.0,1092.0,488.0,1206.0,1.0
2018-02-28T17:35:37Z,6206.95,1498.0,452.0,870.0,273.0,7482607.0,1100.0,462.0,1196.0,1.0
2018-02-28T17:40:37Z,6207.05,1498.0,452.0,880.0,272.0,7482698.0,1105.0,479.0,1206.0,1.0
2018-02-28T17:45:37Z,6207.1,1498.0,460.0,870.0,273.0,7482789.0,1083.0,481.0,1207.0,1.0
2018-02-28T17:50:37Z,6207.2,1501.0,456.0,870.0,272.0,7482882.0,1092.0,473.0,1211.0,1.0
2018-02-28T17:55:37Z,6207.3,1502.0,456.0,880.0,274.0,7482974.0,1094.0,469.0,1204.0,1.0
2018-02-28T18:00:37Z,6207.35,1499.0,456.0,870.0,273.0,7483065.0,1087.0,503.0,1208.0,1.0
2018-02-28T18:05:37Z,6207.45,1499.0,456.0,870.0,273.0,7483157.0,1096.0,460.0,1200.0,1.0
2018-02-28T18:10:37Z,6207.55,1498.0,456.0,880.0,274.0,7483249.0,1100.0,478.0,1201.0,1.0
2018-02-28T18:15:37Z,6207.6,1500.0,452.0,870.0,272.0,7483340.0,1110.0,452.0,1209.0,1.0
2018-02-28T18:20:37Z,6207.7,1502.0,456.0,870.0,273.0,7483431.0,1097.0,467.0,1204.0,1.0
2018-02-28T18:25:37Z,6207.8,1502.0,456.0,880.0,273.0,7483524.0,1106.0,493.0,1216.0,1.0
2018-02-28T18:30:37Z,6207.85,1503.0,452.0,880.0,272.0,7483614.0,1098.0,470.0,1210.0,1.0
2018-02-28T18:35:37Z,6207.95,1500.0,460.0,870.0,272.0,7483708.0,1111.0,468.0,1213.0,1.0
2018-02-28T18:40:37Z,6208.05,1498.0,448.0,870.0,273.0,7483798.0,1112.0,451.0,1210.0,1.0
2018-02-28T18:45:37Z,6208.1,1499.0,460.0,870.0,274.0,7483891.0,1098.0,454.0,1201.0,1.0
2018-02-28T18:50:37Z,6208.2,1500.0,448.0,870.0,273.0,7483982.0,1106.0,469.0,1207.0,1.0
2018-02-28T18:55:37Z,6208.3,1499.0,460.0,870.0,274.0,7484075.0,1090.0,489.0,1209.0,1.0
2018-02-28T19:00:37Z,6208.35,1498.0,452.0,870.0,273.0,7484166.0,1095.0,470.0,1200.0,1.0
2018-02-28T19:05:37Z,6208.45,1497.0,448.0,880.0,274.0,7484256.0,1114.0,478.0,1219.0,1.0
2018-02-28T19:10:37Z,6208.55,1505.0,460.0,870.0,274.0,7484349.0,1093.0,463.0,1200.0,1.0
2018-02-28T19:15:37Z,6208.6,1497.0,460.0,860.0,274.0,7484439.0,1102.0,467.0,1205.0,1.0
2018-02-28T19:20:37Z,6208.7,1500.0,460.0,870.0,272.0,7484534.0,1091.0,460.0,1202.0,1.0
2018-02-28T19:25:37Z,6208.8,1499.0,452.0,880.0,273.0,7484624.0,1107.0,448.0,1209.0,1.0
2018-02-28T19:30:38Z,6208.85,1500.0,456.0,870.0,274.0,7484717.0,1095.0,458.0,1201.0,1.0
2018-02-28T19:35:37Z,6208.95,1502.0,460.0,870.0,273.0,7484807.0,1108.0,458.0,1208.0,1.0
2018-02-28T19:40:37Z,6209.05,1498.0,460.0,880.0,274.0,7484899.0,1093.0,478.0,1207.0,1.0
2018-02-28T19:45:37Z,6209.1,1501.0,460.0,870.0,273.0,7484992.0,1103.0,473.0,1207.0,1.0
2018-02-28T19:50:37Z,6209.2,1499.0,456.0,870.0,274.0,7485083.0,1099.0,478.0,1212.0,1.0
2018-02-28T19:55:37Z,6209.3,1501.0,452.0,880.0,273.0,7485175.0,1084.0,469.0,1204.0,1.0
2018-02-28T20:00:38Z,6209.35,1500.0,460.0,870.0,272.0,7485265.0,1088.0,485.0,1210.0,1.0
2018-02-28T20:05:37Z,6209.45,1501.0,456.0,870.0,272.0,7485359.0,1112.0,466.0,1209.0,1.0
2018-02-28T20:10:37Z,6209.55,1503.0,456.0,870.0,273.0,7485449.0,1099.0,449.0,1201.0,1.0
2018-02-28T20:15:37Z,6209.6,1499.0,456.0,870.0,273.0,7485542.0,1079.0,471.0,1197.0,1.0
2018-02-28T20:20:37Z,6209.7,1502.0,460.0,870.0,273.0,7485633.0,1101.0,460.0,1208.0,1.0
2018-02-28T20:25:37Z,6209.8,1500.0,460.0,880.0,273.0,7485725.0,1102.0,466.0,1206.0,1.0
2018-02-28T20:30:38Z,6209.85,1502.0,460.0,870.0,273.0,7485816.0,1111.0,455.0,1207.0,1.0
2018-02-28T20:35:37Z,6209.95,1498.0,452.0,870.0,272.0,7485909.0,1102.0,489.0,1211.0,1.0
2018-02-28T20:40:38Z,6210.05,1501.0,452.0,870.0,272.0,7486000.0,1093.0,472.0,1205.0,1.0
2018-02-28T20:45:37Z,6210.15,1497.0,460.0,880.0,273.0,7486093.0,1094.0,469.0,1199.0,1.0
2018-02-28T20:50:38Z,6210.2,1500.0,452.0,870.0,272.0,7486183.0,1098.0,483.0,1211.0,1.0
2018-02-28T20:55:38Z,6210.3,1500.0,456.0,870.0,273.0,7486276.0,1102.0,475.0,1216.0,1.0
2018-02-28T21:00:38Z,6210.4,1500.0,460.0,870.0,273.0,7486367.0,1100.0,472.0,1220.0,1.0
2018-02-28T21:05:37Z,6210.45,1500.0,456.0,870.0,273.0,7486460.0,1106.0,480.0,1216.0,1.0
2018-02-28T21:10:38Z,6210.55,1499.0,452.0,870.0,273.0,7486550.0,995.0,423.0,1089.0,1.0
2018-02-28T21:15:37Z,6210.65,900.0,300.0,830.0,274.0,7486580.0,0.0,0.0,0.0,0.0
2018-02-28T21:20:38Z,6210.65,0.0,0.0,820.0,275.0,7486580.0,0.0,0.0,0.0,0.0
2018-02-28T21:25:37Z,6210.65,0.0,0.0,850.0,275.0,7486580.0,0.0,0.0,0.0,0.0
2018-02-28T21:30:38Z,6210.65,0.0,0.0,860.0,275.0,7486580.0,0.0,0.0,0.0,0.0
2018-02-28T21:35:37Z,6210.65,0.0,0.0,870.0,275.0,7486580.0,0.0,0.0,0.0,0.0
2018-02-28T21:40:38Z,6210.65,0.0,0.0,860.0,275.0,7486580.0,0.0,0.0,0.0,0.0
2018-02-28T21:45:38Z,6210.65,0.0,0.0,860.0,275.0,7486580.0,0.0,0.0,0.0,0.0
2018-02-28T21:50:38Z,6210.65,0.0,0.0,850.0,275.0,7486580.0,0.0,0.0,0.0,0.0
2018-02-28T21:55:38Z,6210.65,0.0,0.0,840.0,275.0,7486580.0,0.0,0.0,0.0,0.0
2018-02-28T22:00:38Z,6210.65,0.0,0.0,830.0,275.0,7486580.0,0.0,0.0,0.0,0.0
2018-02-28T22:05:38Z,6210.65,0.0,0.0,820.0,275.0,7486580.0,0.0,0.0,0.0,0.0
2018-02-28T22:10:38Z,6210.65,0.0,0.0,810.0,275.0,7486580.0,0.0,0.0,0.0,0.0
2018-02-28T22:15:37Z,6210.65,0.0,0.0,800.0,275.0,7486580.0,0.0,0.0,0.0,0.0
2018-02-28T22:20:38Z,6210.65,0.0,0.0,800.0,275.0,7486580.0,0.0,0.0,0.0,0.0
2018-02-28T22:25:38Z,6210.65,0.0,0.0,780.0,275.0,7486580.0,0.0,0.0,0.0,0.0
2018-02-28T22:30:38Z,6210.65,0.0,0.0,780.0,275.0,7486580.0,0.0,0.0,0.0,0.0
2018-02-28T22:35:38Z,6210.65,0.0,0.0,770.0,275.0,7486580.0,0.0,0.0,0.0,0.0
2018-02-28T22:40:38Z,6210.65,0.0,0.0,760.0,275.0,7486580.0,0.0,0.0,0.0,0.0
2018-02-28T22:45:38Z,6210.65,0.0,0.0,760.0,275.0,7486580.0,0.0,0.0,0.0,0.0
2018-02-28T22:50:38Z,6210.65,0.0,0.0,750.0,275.0,7486580.0,0.0,0.0,0.0,0.0
2018-02-28T22:55:38Z,6210.65,0.0,0.0,740.0,275.0,7486580.0,0.0,0.0,0.0,0.0
2018-02-28T23:00:38Z,6210.65,0.0,0.0,730.0,275.0,7486580.0,0.0,0.0,0.0,0.0
2018-02-28T23:05:38Z,6210.65,0.0,0.0,730.0,275.0,7486580.0,0.0,0.0,0.0,0.0
2018-02-28T23:10:38Z,6210.65,0.0,0.0,720.0,275.0,7486580.0,0.0,0.0,0.0,0.0
2018-02-28T23:15:38Z,6210.65,0.0,0.0,720.0,275.0,7486580.0,0.0,0.0,0.0,0.0
2018-02-28T23:20:38Z,6210.65,0.0,0.0,710.0,275.0,7486580.0,0.0,0.0,0.0,0.0
2018-02-28T23:25:38Z,6210.65,0.0,0.0,710.0,275.0,7486580.0,0.0,0.0,0.0,0.0
2018-02-28T23:30:38Z,6210.65,0.0,0.0,700.0,275.0,7486580.0,0.0,0.0,0.0,0.0
2018-02-28T23:35:38Z,6210.65,0.0,0.0,700.0,275.0,7486580.0,0.0,0.0,0.0,0.0
2018-02-28T23:40:38Z,6210.65,0.0,0.0,700.0,275.0,7486580.0,0.0,0.0,0.0,0.0
2018-02-28T23:45:38Z,6210.65,0.0,0.0,690.0,275.0,7486580.0,0.0,0.0,0.0,0.0
2018-02-28T23:50:38Z,6210.65,0.0,0.0,680.0,275.0,7486580.0,0.0,0.0,0.0,0.0
2018-02-28T23:55:38Z,6210.65,0.0,0.0,680.0,275.0,7486580.0,0.0,0.0,0.0,0.0
2018-04-01T00:04:16Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T00:09:16Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T00:14:16Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T00:19:16Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T00:24:16Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T00:29:16Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T00:34:16Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T00:39:16Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T00:44:16Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T00:49:16Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T00:54:17Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T00:59:17Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T01:04:16Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T01:09:17Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T01:14:17Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T01:19:16Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T01:24:16Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T01:29:16Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T01:34:16Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T01:39:17Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T01:44:16Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T01:49:16Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T01:54:16Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T01:59:16Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T02:04:17Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T02:09:17Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T02:14:17Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T02:19:17Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T02:24:17Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T02:29:17Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T02:34:17Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T02:39:17Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T02:44:17Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T02:49:17Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T02:54:17Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T02:59:17Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T03:04:17Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T03:09:17Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T03:14:17Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T03:19:17Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T03:24:17Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T03:29:17Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T03:34:17Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T03:39:17Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T03:44:17Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T03:49:17Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T03:54:17Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T03:59:17Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T04:04:17Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T04:09:17Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T04:14:17Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T04:19:17Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T04:24:17Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T04:29:17Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T04:34:17Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T04:39:17Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T04:44:17Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T04:49:17Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T04:54:17Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T04:59:17Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T05:04:17Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T05:09:17Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T05:14:17Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-01T05:19:17Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
