timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-04-03T11:24:20Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T11:29:20Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T11:34:20Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T11:39:20Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T11:44:20Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T11:49:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T11:54:20Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T11:59:20Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T12:04:20Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,760.0,0.0
2018-04-03T12:09:20Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T12:14:20Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T12:19:20Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T12:24:20Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T12:29:20Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T12:34:20Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T12:39:20Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T12:44:20Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T12:49:20Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T12:54:20Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T12:59:20Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T13:04:20Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T13:09:20Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T13:14:20Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T13:19:20Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T13:24:20Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T13:29:20Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T13:34:20Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T13:39:20Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T13:44:20Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T13:49:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T13:54:20Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T13:59:20Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T14:04:20Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T14:09:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T14:14:20Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T14:19:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T14:24:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T14:29:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T14:34:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T14:39:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T14:44:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T14:49:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T14:54:20Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T14:59:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T15:04:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T15:09:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T15:14:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T15:19:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T15:24:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T15:29:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T15:34:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T15:39:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T15:44:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T15:49:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T15:54:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T15:59:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T16:04:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T16:09:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T16:14:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T16:19:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T16:24:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T16:29:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T16:34:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T16:39:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T16:44:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T16:49:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T16:54:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T16:59:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T17:04:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T17:09:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T17:14:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T17:19:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T17:24:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T17:29:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T17:34:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T17:39:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T17:44:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T17:49:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T17:54:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T17:59:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T18:04:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T18:09:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T18:14:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T18:19:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T18:24:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T18:29:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T18:34:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T18:39:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T18:44:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T18:49:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T18:54:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T18:59:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T19:04:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T19:09:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T19:14:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T19:19:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T19:24:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T19:29:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T19:34:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T19:39:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T19:44:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T19:49:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T19:54:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T19:59:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T20:04:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T20:09:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T20:14:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T20:19:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T20:24:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T20:29:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T20:34:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T20:39:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T20:44:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T20:49:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T20:54:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T20:59:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T21:04:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T21:09:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T21:14:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T21:19:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T21:24:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T21:29:21Z,6456.8,0.0,0.0,270.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T21:34:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T21:39:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T21:44:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T21:49:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T21:54:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T21:59:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T22:04:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T22:09:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T22:14:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T22:19:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T22:24:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T22:29:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T22:34:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T22:39:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T22:44:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T22:49:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T22:54:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T22:59:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T23:04:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T23:09:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T23:14:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T23:19:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T23:24:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T23:29:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T23:34:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T23:39:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T23:44:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T23:49:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T23:54:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-03T23:59:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T00:04:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T00:09:22Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T00:14:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T00:19:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T00:24:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T00:29:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T00:34:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T00:39:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T00:44:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T00:49:22Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T00:54:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T00:59:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T01:04:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T01:09:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T01:14:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T01:19:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T01:24:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T01:29:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T01:34:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T01:39:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T01:44:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T01:49:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T01:54:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T01:59:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T02:04:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T02:09:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T02:14:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T02:19:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T02:24:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T02:29:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T02:34:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T02:39:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T02:44:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T02:49:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T02:54:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T02:59:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T03:04:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T03:09:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T03:14:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T03:19:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T03:24:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T03:29:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T03:34:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T03:39:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T03:44:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T03:49:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T03:54:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T03:59:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T04:04:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T04:09:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T04:14:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T04:19:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T04:24:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T04:29:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T04:34:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T04:39:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T04:44:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T04:49:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T04:54:22Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T04:59:22Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T05:04:22Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T05:09:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T05:14:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T05:19:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T05:24:22Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T05:29:22Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T05:34:22Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T05:39:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T05:44:22Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T05:49:21Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T05:54:22Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T05:59:22Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T06:04:22Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T06:09:22Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T06:14:22Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T06:19:22Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T06:24:22Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T06:29:22Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T06:34:22Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T06:39:22Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T06:44:22Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T06:49:22Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T06:54:22Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T06:59:22Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T07:04:22Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T07:09:22Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T07:14:22Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T07:19:22Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T07:24:22Z,6456.8,0.0,0.0,260.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T07:29:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T07:34:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T07:39:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T07:44:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T07:49:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T07:54:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T07:59:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T08:04:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T08:09:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T08:14:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T08:19:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T08:24:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T08:29:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T08:34:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T08:39:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T08:44:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T08:49:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T08:54:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T08:59:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T09:05:10Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T09:09:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T09:14:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T09:19:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T09:24:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T09:29:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T09:34:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T09:39:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T09:44:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T09:49:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T09:54:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T09:59:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T10:04:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T10:09:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T10:14:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T10:19:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T10:24:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T10:29:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T10:34:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T10:39:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T10:44:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T10:49:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T10:54:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T10:59:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T11:04:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T11:09:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T11:14:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T11:19:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T11:24:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T11:29:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T11:34:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T11:39:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T11:44:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T11:49:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T11:54:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T11:59:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T12:04:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T12:09:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T12:14:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T12:19:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T12:24:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T12:29:22Z,6456.8,0.0,0.0,250.0,275.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T12:34:22Z,6456.85,904.0,500.0,330.0,272.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T12:39:22Z,6456.95,901.0,460.0,470.0,273.0,7818822.0,0.0,0.0,0.0,0.0
2018-04-04T12:44:22Z,6457.0,1501.0,520.0,670.0,274.0,7818832.0,414.0,146.0,445.0,1.0
2018-04-04T12:49:22Z,6457.05,0.0,65532.0,32764.0,276.0,7818864.0,0.0,0.0,0.0,0.0
2018-04-04T12:54:22Z,6457.1,1499.0,483.0,840.0,274.0,7818872.0,358.0,119.0,385.0,1.0
2018-04-04T12:59:22Z,6457.2,1501.0,456.0,900.0,272.0,7818929.0,1075.0,443.0,1172.0,1.0
2018-04-04T13:04:22Z,6457.3,1500.0,440.0,900.0,272.0,7819029.0,1210.0,497.0,1312.0,1.0
2018-04-04T13:09:22Z,6457.35,1500.0,440.0,900.0,273.0,7819128.0,1199.0,496.0,1315.0,1.0
2018-04-04T13:14:22Z,6457.45,1500.0,440.0,890.0,272.0,7819230.0,1094.0,464.0,1203.0,1.0
2018-04-04T13:19:22Z,6457.55,964.0,328.0,830.0,274.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T13:24:22Z,6457.6,0.0,0.0,810.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T13:29:22Z,6457.6,0.0,0.0,830.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T13:34:22Z,6457.6,0.0,0.0,850.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T13:39:22Z,6457.6,0.0,0.0,850.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T13:44:22Z,6457.6,0.0,0.0,850.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T13:49:22Z,6457.6,0.0,0.0,850.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T13:54:22Z,6457.6,0.0,0.0,840.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T13:59:22Z,6457.6,0.0,0.0,830.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T14:04:22Z,6457.6,0.0,0.0,820.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T14:09:22Z,6457.6,0.0,0.0,810.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T14:14:22Z,6457.6,0.0,0.0,810.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T14:19:22Z,6457.6,0.0,0.0,800.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T14:24:22Z,6457.6,0.0,0.0,790.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T14:29:22Z,6457.6,0.0,0.0,780.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T14:34:22Z,6457.6,0.0,0.0,780.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T14:39:22Z,6457.6,0.0,0.0,770.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T14:44:22Z,6457.6,0.0,0.0,760.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T14:49:22Z,6457.6,0.0,0.0,760.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T14:54:22Z,6457.6,0.0,0.0,750.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T14:59:22Z,6457.6,0.0,0.0,750.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T15:04:22Z,6457.6,0.0,0.0,730.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T15:09:22Z,6457.6,0.0,0.0,730.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T15:14:22Z,6457.6,0.0,0.0,720.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T15:19:22Z,6457.6,0.0,0.0,720.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T15:24:22Z,6457.6,0.0,0.0,720.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T15:29:22Z,6457.6,0.0,0.0,710.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T15:34:22Z,6457.6,0.0,0.0,710.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T15:39:22Z,6457.6,0.0,0.0,700.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T15:44:22Z,6457.6,0.0,0.0,700.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T15:49:22Z,6457.6,0.0,0.0,700.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T15:54:22Z,6457.6,0.0,0.0,690.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T15:59:22Z,6457.6,0.0,0.0,680.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T16:04:22Z,6457.6,0.0,0.0,680.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T16:09:22Z,6457.6,0.0,0.0,680.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T16:14:22Z,6457.6,0.0,0.0,670.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T16:19:22Z,6457.6,0.0,0.0,670.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T16:24:22Z,6457.6,0.0,0.0,670.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T16:29:22Z,6457.6,0.0,0.0,660.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T16:34:22Z,6457.6,0.0,0.0,660.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T16:39:22Z,6457.6,0.0,0.0,650.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T16:44:22Z,6457.6,0.0,0.0,650.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T16:49:22Z,6457.6,0.0,0.0,650.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T16:54:22Z,6457.6,0.0,0.0,640.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T16:59:22Z,6457.6,0.0,0.0,630.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T17:04:22Z,6457.6,0.0,0.0,630.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T17:09:22Z,6457.6,0.0,0.0,630.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T17:14:22Z,6457.6,0.0,0.0,620.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T17:19:22Z,6457.6,0.0,0.0,620.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T17:24:22Z,6457.6,0.0,0.0,620.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T17:29:22Z,6457.6,0.0,0.0,610.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T17:34:22Z,6457.6,0.0,0.0,610.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T17:39:22Z,6457.6,0.0,0.0,610.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T17:44:22Z,6457.6,0.0,0.0,600.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T17:49:22Z,6457.6,0.0,0.0,600.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T17:54:22Z,6457.6,0.0,0.0,600.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T17:59:22Z,6457.6,0.0,0.0,590.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T18:04:22Z,6457.6,0.0,0.0,590.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T18:09:22Z,6457.6,0.0,0.0,580.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T18:14:22Z,6457.6,0.0,0.0,580.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T18:19:22Z,6457.6,0.0,0.0,580.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T18:24:22Z,6457.6,0.0,0.0,570.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T18:29:22Z,6457.6,0.0,0.0,570.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T18:34:22Z,6457.6,0.0,0.0,570.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T18:39:22Z,6457.6,0.0,0.0,560.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T18:44:22Z,6457.6,0.0,0.0,560.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T18:49:22Z,6457.6,0.0,0.0,560.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T18:54:22Z,6457.6,0.0,0.0,560.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T18:59:22Z,6457.6,0.0,0.0,550.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T19:04:23Z,6457.6,0.0,0.0,550.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T19:09:22Z,6457.6,0.0,0.0,550.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T19:14:22Z,6457.6,0.0,0.0,540.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T19:19:22Z,6457.6,0.0,0.0,540.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T19:24:23Z,6457.6,0.0,0.0,530.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T19:29:22Z,6457.6,0.0,0.0,530.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T19:35:17Z,6457.6,0.0,0.0,530.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T19:39:22Z,6457.6,0.0,0.0,530.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T19:44:22Z,6457.6,0.0,0.0,520.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T19:49:22Z,6457.6,0.0,0.0,520.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T19:54:22Z,6457.6,0.0,0.0,520.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T19:59:22Z,6457.6,0.0,0.0,520.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T20:04:22Z,6457.6,0.0,0.0,510.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T20:09:22Z,6457.6,0.0,0.0,510.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T20:14:23Z,6457.6,0.0,0.0,510.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T20:19:22Z,6457.6,0.0,0.0,510.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T20:24:23Z,6457.6,0.0,0.0,500.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T20:29:23Z,6457.6,0.0,0.0,500.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T20:34:23Z,6457.6,0.0,0.0,500.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T20:39:23Z,6457.6,0.0,0.0,500.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T20:44:22Z,6457.6,0.0,0.0,490.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T20:49:23Z,6457.6,0.0,0.0,490.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T20:54:23Z,6457.6,0.0,0.0,480.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T20:59:23Z,6457.6,0.0,0.0,480.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T21:04:23Z,6457.6,0.0,0.0,480.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T21:09:23Z,6457.6,0.0,0.0,480.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T21:14:23Z,6457.6,0.0,0.0,470.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T21:19:23Z,6457.6,0.0,0.0,470.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T21:24:23Z,6457.6,0.0,0.0,470.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T21:29:23Z,6457.6,0.0,0.0,470.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T21:34:23Z,6457.6,0.0,0.0,470.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T21:39:23Z,6457.6,0.0,0.0,460.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T21:44:23Z,6457.6,0.0,0.0,460.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T21:49:23Z,6457.6,0.0,0.0,460.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T21:54:23Z,6457.6,0.0,0.0,460.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T21:59:23Z,6457.6,0.0,0.0,460.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T22:04:23Z,6457.6,0.0,0.0,450.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T22:09:23Z,6457.6,0.0,0.0,450.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T22:14:23Z,6457.6,0.0,0.0,450.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T22:19:23Z,6457.6,0.0,0.0,450.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T22:24:23Z,6457.6,0.0,0.0,450.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T22:29:23Z,6457.6,0.0,0.0,440.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T22:34:23Z,6457.6,0.0,0.0,440.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T22:39:23Z,6457.6,0.0,0.0,430.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T22:44:23Z,6457.6,0.0,0.0,430.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T22:49:23Z,6457.6,0.0,0.0,430.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T22:54:23Z,6457.6,0.0,0.0,430.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T22:59:23Z,6457.6,0.0,0.0,430.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T23:04:23Z,6457.6,0.0,0.0,430.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T23:09:23Z,6457.6,0.0,0.0,420.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T23:14:23Z,6457.6,0.0,0.0,420.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T23:19:23Z,6457.6,0.0,0.0,420.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T23:24:23Z,6457.6,0.0,0.0,420.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T23:29:23Z,6457.6,0.0,0.0,420.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T23:34:23Z,6457.6,0.0,0.0,420.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T23:39:23Z,6457.6,0.0,0.0,410.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T23:44:23Z,6457.6,0.0,0.0,410.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T23:49:23Z,6457.6,0.0,0.0,410.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T23:54:23Z,6457.6,0.0,0.0,410.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-04T23:59:23Z,6457.6,0.0,0.0,410.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T00:04:23Z,6457.6,0.0,0.0,410.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T00:09:23Z,6457.6,0.0,0.0,400.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T00:14:23Z,6457.6,0.0,0.0,400.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T00:19:23Z,6457.6,0.0,0.0,400.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T00:24:23Z,6457.6,0.0,0.0,400.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T00:29:23Z,6457.6,0.0,0.0,400.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T00:34:23Z,6457.6,0.0,0.0,400.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T00:39:23Z,6457.6,0.0,0.0,390.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T00:44:23Z,6457.6,0.0,0.0,390.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T00:49:23Z,6457.6,0.0,0.0,390.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T00:54:23Z,6457.6,0.0,0.0,390.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T00:59:23Z,6457.6,0.0,0.0,380.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T01:04:23Z,6457.6,0.0,0.0,380.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T01:09:23Z,6457.6,0.0,0.0,380.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T01:14:23Z,6457.6,0.0,0.0,380.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T01:19:23Z,6457.6,0.0,0.0,380.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T01:24:23Z,6457.6,0.0,0.0,380.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T01:29:23Z,6457.6,0.0,0.0,380.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T01:34:23Z,6457.6,0.0,0.0,370.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T01:39:23Z,6457.6,0.0,0.0,370.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T01:44:23Z,6457.6,0.0,0.0,370.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T01:49:23Z,6457.6,0.0,0.0,370.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T01:54:23Z,6457.6,0.0,0.0,370.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T01:59:23Z,6457.6,0.0,0.0,370.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T02:04:23Z,6457.6,0.0,0.0,370.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T02:09:23Z,6457.6,0.0,0.0,370.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T02:14:23Z,6457.6,0.0,0.0,370.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T02:19:23Z,6457.6,0.0,0.0,370.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T02:24:23Z,6457.6,0.0,0.0,360.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T02:29:23Z,6457.6,0.0,0.0,360.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T02:34:23Z,6457.6,0.0,0.0,360.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T02:39:24Z,6457.6,0.0,0.0,360.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T02:44:23Z,6457.6,0.0,0.0,360.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T02:49:23Z,6457.6,0.0,0.0,360.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T02:54:23Z,6457.6,0.0,0.0,360.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T02:59:23Z,6457.6,0.0,0.0,360.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T03:04:23Z,6457.6,0.0,0.0,360.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T03:09:23Z,6457.6,0.0,0.0,360.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T03:14:23Z,6457.6,0.0,0.0,360.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T03:19:23Z,6457.6,0.0,0.0,360.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T03:24:23Z,6457.6,0.0,0.0,360.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T03:29:23Z,6457.6,0.0,0.0,360.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T03:34:23Z,6457.6,0.0,0.0,360.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T03:39:23Z,6457.6,0.0,0.0,360.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T03:44:23Z,6457.6,0.0,0.0,360.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T03:49:23Z,6457.6,0.0,0.0,360.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T03:54:23Z,6457.6,0.0,0.0,360.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T03:59:23Z,6457.6,0.0,0.0,360.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T04:04:23Z,6457.6,0.0,0.0,350.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T04:09:23Z,6457.6,0.0,0.0,350.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T04:14:23Z,6457.6,0.0,0.0,350.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T04:19:23Z,6457.6,0.0,0.0,350.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T04:24:23Z,6457.6,0.0,0.0,350.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T04:29:23Z,6457.6,0.0,0.0,350.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T04:34:23Z,6457.6,0.0,0.0,350.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T04:39:23Z,6457.6,0.0,0.0,340.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T04:44:23Z,6457.6,0.0,0.0,340.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T04:49:23Z,6457.6,0.0,0.0,340.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T04:54:23Z,6457.6,0.0,0.0,340.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T04:59:23Z,6457.6,0.0,0.0,340.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T05:04:23Z,6457.6,0.0,0.0,340.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T05:09:23Z,6457.6,0.0,0.0,340.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T05:14:23Z,6457.6,0.0,0.0,340.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T05:19:23Z,6457.6,0.0,0.0,350.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T05:24:23Z,6457.6,0.0,0.0,350.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T05:29:23Z,6457.6,0.0,0.0,350.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T05:34:23Z,6457.6,0.0,0.0,350.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T05:39:23Z,6457.6,0.0,0.0,350.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T05:44:23Z,6457.6,0.0,0.0,350.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T05:49:23Z,6457.6,0.0,0.0,360.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T05:54:23Z,6457.6,0.0,0.0,360.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T05:59:23Z,6457.6,0.0,0.0,360.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T06:04:23Z,6457.6,0.0,0.0,360.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T06:09:23Z,6457.6,0.0,0.0,360.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T06:14:23Z,6457.6,0.0,0.0,360.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T06:19:23Z,6457.6,0.0,0.0,360.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T06:24:23Z,6457.6,0.0,0.0,360.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T06:29:23Z,6457.6,0.0,0.0,360.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T06:34:23Z,6457.6,0.0,0.0,360.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T06:39:23Z,6457.6,0.0,0.0,360.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T06:44:23Z,6457.6,0.0,0.0,360.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T06:49:23Z,6457.6,0.0,0.0,360.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T06:54:23Z,6457.6,0.0,0.0,360.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T06:59:23Z,6457.6,0.0,0.0,360.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T07:04:23Z,6457.6,0.0,0.0,360.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T07:09:23Z,6457.6,0.0,0.0,360.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T07:14:23Z,6457.6,0.0,0.0,360.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T07:19:23Z,6457.6,0.0,0.0,360.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T07:24:23Z,6457.6,0.0,0.0,360.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T07:29:23Z,6457.6,0.0,0.0,360.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T07:34:23Z,6457.6,0.0,0.0,360.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T07:39:23Z,6457.6,0.0,0.0,360.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T07:44:23Z,6457.6,0.0,0.0,360.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T07:49:23Z,6457.6,0.0,0.0,350.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T07:54:23Z,6457.6,0.0,0.0,350.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T07:59:23Z,6457.6,0.0,0.0,350.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T08:04:23Z,6457.6,0.0,0.0,350.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T08:09:23Z,6457.6,0.0,0.0,350.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T08:14:23Z,6457.6,0.0,0.0,340.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T08:19:23Z,6457.6,0.0,0.0,340.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T08:24:23Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T08:29:23Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T08:34:23Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T08:39:23Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T08:44:23Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T08:49:23Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T08:54:23Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T08:59:23Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T09:04:23Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T09:09:23Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T09:14:23Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T09:19:23Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T09:24:23Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T09:29:23Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T09:34:23Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T09:39:23Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T09:44:23Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T09:49:23Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T09:54:23Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T09:59:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T10:04:23Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T10:09:23Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T10:14:23Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T10:19:23Z,6457.6,0.0,0.0,340.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T10:24:23Z,6457.6,0.0,0.0,340.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T10:29:23Z,6457.6,0.0,0.0,340.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T10:34:24Z,6457.6,0.0,0.0,340.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T10:39:23Z,6457.6,0.0,0.0,340.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T10:44:23Z,6457.6,0.0,0.0,340.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T10:49:23Z,6457.6,0.0,0.0,340.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T10:54:24Z,6457.6,0.0,0.0,340.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T10:59:23Z,6457.6,0.0,0.0,340.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T11:04:23Z,6457.6,0.0,0.0,340.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T11:09:23Z,6457.6,0.0,0.0,340.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T11:14:24Z,6457.6,0.0,0.0,350.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T11:19:23Z,6457.6,0.0,0.0,350.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T11:24:24Z,6457.6,0.0,0.0,350.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T11:29:23Z,6457.6,0.0,0.0,350.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T11:34:24Z,6457.6,0.0,0.0,350.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T11:39:24Z,6457.6,0.0,0.0,350.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T11:44:24Z,6457.6,0.0,0.0,350.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T11:49:24Z,6457.6,0.0,0.0,350.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T11:54:24Z,6457.6,0.0,0.0,350.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T11:59:24Z,6457.6,0.0,0.0,340.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T12:04:24Z,6457.6,0.0,0.0,340.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T12:09:24Z,6457.6,0.0,0.0,340.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T12:14:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T12:19:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T12:24:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T12:29:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T12:34:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T12:39:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T12:44:24Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T12:49:24Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T12:54:24Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T12:59:24Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T13:04:24Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T13:09:24Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T13:14:24Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T13:19:24Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T13:24:24Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T13:29:24Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T13:34:24Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T13:39:24Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T13:44:24Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T13:49:24Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T13:54:24Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T13:59:24Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T14:04:24Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T14:09:24Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T14:14:24Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T14:19:24Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T14:24:24Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T14:29:24Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T14:34:24Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T14:39:24Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T14:44:24Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T14:49:24Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T14:54:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T14:59:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T15:04:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T15:09:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T15:14:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T15:19:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T15:24:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T15:29:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T15:34:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T15:39:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T15:44:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T15:49:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T15:54:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T15:59:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T16:04:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T16:09:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T16:14:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T16:19:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T16:24:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T16:29:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T16:34:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T16:39:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T16:44:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T16:49:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T16:54:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T16:59:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T17:04:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T17:09:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T17:14:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
