timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-04-05T17:19:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T17:24:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T17:29:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T17:34:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T17:39:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T17:44:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T17:49:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T17:54:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T17:59:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T18:04:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T18:09:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T18:14:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T18:19:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T18:24:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T18:29:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T18:34:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T18:39:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T18:44:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T18:49:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T18:54:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T18:59:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T19:04:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T19:09:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T19:14:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T19:19:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T19:24:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T19:29:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T19:34:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T19:39:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T19:44:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T19:49:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T19:54:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T19:59:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T20:04:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T20:09:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T20:14:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T20:19:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T20:24:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T20:29:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T20:34:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T20:39:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T20:44:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T20:49:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T20:54:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T20:59:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T21:04:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T21:09:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T21:14:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T21:19:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T21:24:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T21:29:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T21:34:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T21:39:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T21:44:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T21:49:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T21:54:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T21:59:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T22:04:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T22:09:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T22:14:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T22:19:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T22:24:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T22:29:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T22:34:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T22:39:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T22:44:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T22:49:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T22:54:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T22:59:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T23:04:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T23:09:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T23:14:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T23:19:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T23:24:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T23:29:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T23:34:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T23:39:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T23:44:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T23:49:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T23:54:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-05T23:59:24Z,6457.6,0.0,0.0,330.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T00:04:24Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T00:09:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T00:14:24Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T00:19:24Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T00:24:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T00:29:24Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T00:34:24Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T00:39:24Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T00:44:24Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T00:49:24Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T00:54:24Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T00:59:24Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T01:04:24Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T01:09:24Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T01:14:24Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T01:19:24Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T01:24:24Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T01:29:24Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T01:34:24Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T01:39:24Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T01:44:24Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T01:49:24Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T01:54:24Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T01:59:24Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T02:04:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T02:09:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T02:14:24Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T02:19:24Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T02:24:24Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T02:29:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T02:34:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T02:39:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T02:44:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T02:49:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T02:54:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T02:59:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T03:04:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T03:09:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T03:14:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T03:19:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T03:24:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T03:29:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T03:34:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T03:39:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T03:44:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T03:49:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T03:54:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T03:59:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T04:04:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T04:09:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T04:14:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T04:19:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T04:24:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T04:29:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T04:34:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T04:39:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T04:44:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T04:49:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T04:54:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T04:59:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T05:04:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T05:09:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T05:14:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T05:19:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T05:24:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T05:29:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T05:34:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T05:39:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T05:44:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T05:49:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T05:54:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T05:59:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T06:04:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T06:09:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T06:14:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T06:19:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T06:24:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T06:29:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T06:34:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T06:39:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T06:44:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T06:49:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T06:54:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T06:59:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T07:04:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T07:09:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T07:14:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T07:19:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T07:24:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T07:29:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T07:34:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T07:39:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T07:44:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T07:49:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T07:54:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T07:59:25Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T08:04:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T08:09:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T08:14:25Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T08:19:25Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T08:24:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T08:29:25Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T08:34:25Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T08:39:25Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T08:44:25Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T08:49:25Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T08:54:25Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T08:59:25Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T09:04:25Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T09:09:25Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T09:14:25Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T09:19:25Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T09:24:25Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T09:29:25Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T09:34:25Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T09:39:25Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T09:44:25Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T09:49:25Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T09:54:25Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T09:59:25Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T10:04:25Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T10:09:25Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T10:14:25Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T10:19:25Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T10:24:25Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T10:29:25Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T10:34:25Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T10:39:25Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T10:44:25Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T10:49:25Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T10:54:25Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T10:59:25Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T11:04:25Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T11:09:25Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T11:14:25Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T11:19:25Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T11:24:25Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T11:29:25Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T11:34:25Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T11:39:25Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T11:44:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T11:49:25Z,6457.6,0.0,0.0,310.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T11:54:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T11:59:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T12:04:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T12:09:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T12:14:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T12:19:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T12:24:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T12:29:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T12:34:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T12:39:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T12:44:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T12:49:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T12:54:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T12:59:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T13:04:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T13:09:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T13:14:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T13:19:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T13:24:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T13:29:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T13:34:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T13:39:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T13:44:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T13:49:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T13:54:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T13:59:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T14:04:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T14:09:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T14:14:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T14:19:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T14:24:25Z,6457.6,0.0,0.0,320.0,275.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T14:29:25Z,6457.6,906.0,488.0,370.0,274.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T14:34:25Z,6457.7,900.0,460.0,490.0,274.0,7819266.0,0.0,0.0,0.0,0.0
2018-04-06T14:39:25Z,6457.8,1497.0,520.0,700.0,273.0,7819282.0,512.0,196.0,554.0,1.0
2018-04-06T14:44:25Z,6457.85,1501.0,476.0,900.0,272.0,7819351.0,1203.0,501.0,1329.0,1.0
2018-04-06T14:49:25Z,6457.95,1500.0,448.0,890.0,273.0,7819457.0,1215.0,520.0,1334.0,1.0
2018-04-06T14:54:25Z,6458.05,1498.0,440.0,880.0,272.0,7819560.0,1265.0,528.0,1383.0,1.0
2018-04-06T14:59:25Z,6458.1,1502.0,440.0,880.0,273.0,7819666.0,1282.0,551.0,1409.0,1.0
2018-04-06T15:04:25Z,6458.2,1502.0,448.0,880.0,274.0,7819774.0,1313.0,538.0,1432.0,1.0
2018-04-06T15:09:25Z,6458.3,1500.0,440.0,870.0,273.0,7819887.0,1361.0,557.0,1488.0,1.0
2018-04-06T15:14:25Z,6458.35,1499.0,448.0,880.0,273.0,7820000.0,1409.0,604.0,1543.0,1.0
2018-04-06T15:19:25Z,6458.45,1502.0,443.0,880.0,274.0,7820117.0,1402.0,584.0,1544.0,1.0
2018-04-06T15:24:25Z,6458.55,1499.0,440.0,870.0,273.0,7820234.0,1412.0,583.0,1535.0,1.0
2018-04-06T15:29:25Z,6458.6,1502.0,443.0,870.0,273.0,7820351.0,1400.0,597.0,1542.0,1.0
2018-04-06T15:34:25Z,6458.7,1497.0,440.0,880.0,273.0,7820465.0,1403.0,556.0,1515.0,1.0
2018-04-06T15:39:25Z,6458.8,1502.0,440.0,890.0,272.0,7820585.0,1412.0,591.0,1536.0,1.0
2018-04-06T15:44:25Z,6458.85,1496.0,432.0,880.0,272.0,7820700.0,1394.0,578.0,1530.0,1.0
2018-04-06T15:49:25Z,6458.95,1501.0,448.0,830.0,272.0,7820818.0,1396.0,579.0,1534.0,1.0
2018-04-06T15:54:25Z,6459.05,1501.0,440.0,900.0,272.0,7820933.0,1402.0,595.0,1544.0,1.0
2018-04-06T15:59:25Z,6459.1,1501.0,440.0,880.0,273.0,7821052.0,1386.0,590.0,1531.0,1.0
2018-04-06T16:04:25Z,6459.2,1502.0,440.0,900.0,272.0,7821167.0,1405.0,619.0,1548.0,1.0
2018-04-06T16:09:25Z,6459.3,1501.0,456.0,890.0,272.0,7821275.0,1208.0,520.0,1324.0,1.0
2018-04-06T16:14:25Z,6459.35,1501.0,443.0,850.0,273.0,7821374.0,1200.0,666.0,1560.0,1.0
2018-04-06T16:19:25Z,6459.45,1499.0,443.0,900.0,273.0,7821491.0,1392.0,600.0,1532.0,1.0
2018-04-06T16:24:25Z,6459.55,1502.0,443.0,900.0,274.0,7821609.0,1399.0,600.0,1532.0,1.0
2018-04-06T16:29:26Z,6459.6,1501.0,440.0,870.0,274.0,7821722.0,1217.0,518.0,1334.0,1.0
2018-04-06T16:34:25Z,6459.7,1500.0,440.0,840.0,274.0,7821824.0,1206.0,513.0,1329.0,1.0
2018-04-06T16:39:25Z,6459.8,1500.0,448.0,850.0,273.0,7821924.0,1207.0,492.0,1320.0,1.0
2018-04-06T16:44:25Z,6459.85,1502.0,448.0,870.0,273.0,7822026.0,1214.0,510.0,1326.0,1.0
2018-04-06T16:49:25Z,6459.95,1500.0,436.0,870.0,273.0,7822125.0,1212.0,461.0,1306.0,1.0
2018-04-06T16:54:25Z,6460.05,1499.0,440.0,880.0,272.0,7822227.0,1201.0,534.0,1330.0,1.0
2018-04-06T16:59:26Z,6460.1,1502.0,443.0,870.0,273.0,7822326.0,1202.0,493.0,1312.0,1.0
2018-04-06T17:04:25Z,6460.2,1500.0,448.0,870.0,272.0,7822426.0,1205.0,519.0,1327.0,1.0
2018-04-06T17:09:25Z,6460.3,1501.0,443.0,870.0,273.0,7822526.0,1208.0,530.0,1328.0,1.0
2018-04-06T17:14:25Z,6460.35,1497.0,448.0,870.0,274.0,7822627.0,1211.0,515.0,1320.0,1.0
2018-04-06T17:19:25Z,6460.45,1502.0,440.0,870.0,274.0,7822729.0,1209.0,485.0,1320.0,1.0
2018-04-06T17:24:26Z,6460.55,1500.0,440.0,870.0,273.0,7822828.0,1210.0,513.0,1328.0,1.0
2018-04-06T17:29:25Z,6460.6,1498.0,448.0,870.0,273.0,7822931.0,1206.0,513.0,1325.0,1.0
2018-04-06T17:34:26Z,6460.7,1498.0,443.0,880.0,273.0,7823029.0,1213.0,498.0,1324.0,1.0
2018-04-06T17:39:26Z,6460.8,1500.0,440.0,870.0,274.0,7823131.0,1192.0,531.0,1322.0,1.0
2018-04-06T17:44:25Z,6460.85,1498.0,440.0,860.0,273.0,7823229.0,1211.0,502.0,1315.0,1.0
2018-04-06T17:49:25Z,6460.95,1500.0,436.0,880.0,273.0,7823329.0,1212.0,505.0,1328.0,1.0
2018-04-06T17:54:26Z,6461.05,1500.0,443.0,870.0,272.0,7823430.0,1196.0,494.0,1307.0,1.0
2018-04-06T17:59:26Z,6461.1,1503.0,436.0,860.0,273.0,7823531.0,1202.0,490.0,1311.0,1.0
2018-04-06T18:04:26Z,6461.2,1502.0,452.0,870.0,274.0,7823631.0,1210.0,511.0,1324.0,1.0
2018-04-06T18:09:26Z,6461.3,1501.0,443.0,870.0,274.0,7823732.0,1203.0,536.0,1330.0,1.0
2018-04-06T18:14:26Z,6461.35,1499.0,443.0,890.0,274.0,7823835.0,1402.0,560.0,1530.0,1.0
2018-04-06T18:19:26Z,6461.45,1500.0,443.0,880.0,273.0,7823952.0,1405.0,589.0,1542.0,1.0
2018-04-06T18:24:26Z,6461.55,1502.0,448.0,870.0,273.0,7824068.0,1409.0,577.0,1529.0,1.0
2018-04-06T18:29:26Z,6461.6,1498.0,443.0,870.0,272.0,7824185.0,1407.0,582.0,1519.0,1.0
2018-04-06T18:34:26Z,6461.7,1498.0,443.0,870.0,272.0,7824302.0,1403.0,602.0,1545.0,1.0
2018-04-06T18:39:26Z,6461.8,1498.0,436.0,870.0,272.0,7824418.0,1408.0,570.0,1536.0,1.0
2018-04-06T18:44:26Z,6461.85,1501.0,440.0,870.0,272.0,7824533.0,1400.0,605.0,1533.0,1.0
2018-04-06T18:49:26Z,6461.95,1502.0,432.0,870.0,272.0,7824652.0,1396.0,595.0,1531.0,1.0
2018-04-06T18:54:26Z,6462.05,1499.0,436.0,880.0,272.0,7824769.0,1407.0,616.0,1552.0,1.0
2018-04-06T18:59:26Z,6462.1,1502.0,436.0,870.0,274.0,7824885.0,1414.0,573.0,1535.0,1.0
2018-04-06T19:04:26Z,6462.2,1499.0,436.0,870.0,273.0,7825002.0,1400.0,564.0,1519.0,1.0
2018-04-06T19:09:26Z,6462.3,1499.0,448.0,870.0,273.0,7825119.0,1406.0,608.0,1542.0,1.0
2018-04-06T19:14:26Z,6462.4,1499.0,443.0,870.0,273.0,7825236.0,1397.0,574.0,1524.0,1.0
2018-04-06T19:19:26Z,6462.45,1498.0,436.0,870.0,273.0,7825353.0,1404.0,568.0,1530.0,1.0
2018-04-06T19:24:26Z,6462.55,1497.0,452.0,880.0,272.0,7825469.0,1392.0,605.0,1534.0,1.0
2018-04-06T19:29:26Z,6462.65,1502.0,452.0,870.0,272.0,7825586.0,1397.0,598.0,1538.0,1.0
2018-04-06T19:34:26Z,6462.7,1500.0,448.0,870.0,274.0,7825703.0,1393.0,574.0,1525.0,1.0
2018-04-06T19:39:26Z,6462.8,1500.0,440.0,870.0,274.0,7825818.0,1387.0,567.0,1509.0,1.0
2018-04-06T19:44:26Z,6462.9,1500.0,443.0,880.0,274.0,7825936.0,1407.0,581.0,1541.0,1.0
2018-04-06T19:49:26Z,6462.95,1501.0,440.0,870.0,274.0,7826051.0,1397.0,578.0,1527.0,1.0
2018-04-06T19:54:26Z,6463.05,1499.0,440.0,880.0,272.0,7826170.0,1410.0,571.0,1542.0,1.0
2018-04-06T19:59:26Z,6463.15,1499.0,452.0,870.0,273.0,7826284.0,1403.0,587.0,1540.0,1.0
2018-04-06T20:04:26Z,6463.2,1500.0,436.0,870.0,272.0,7826403.0,1394.0,596.0,1527.0,1.0
2018-04-06T20:09:26Z,6463.3,1497.0,448.0,870.0,274.0,7826517.0,1397.0,559.0,1533.0,1.0
2018-04-06T20:14:26Z,6463.4,1502.0,443.0,870.0,272.0,7826636.0,1404.0,605.0,1552.0,1.0
2018-04-06T20:19:26Z,6463.45,1502.0,440.0,870.0,273.0,7826752.0,1400.0,592.0,1534.0,1.0
2018-04-06T20:24:26Z,6463.55,1498.0,436.0,870.0,272.0,7826868.0,1394.0,582.0,1534.0,1.0
2018-04-06T20:29:26Z,6463.65,1500.0,440.0,880.0,272.0,7826986.0,1393.0,594.0,1537.0,1.0
2018-04-06T20:34:26Z,6463.7,1500.0,443.0,870.0,272.0,7827101.0,1398.0,606.0,1534.0,1.0
2018-04-06T20:39:26Z,6463.8,1498.0,436.0,870.0,272.0,7827220.0,1408.0,575.0,1538.0,1.0
2018-04-06T20:44:26Z,6463.9,1501.0,440.0,860.0,273.0,7827333.0,1311.0,566.0,1439.0,1.0
2018-04-06T20:49:26Z,6463.95,1499.0,440.0,890.0,274.0,7827445.0,1393.0,578.0,1524.0,1.0
2018-04-06T20:54:26Z,6464.05,1502.0,443.0,880.0,272.0,7827560.0,1412.0,578.0,1544.0,1.0
2018-04-06T20:59:26Z,6464.15,1500.0,443.0,880.0,273.0,7827678.0,1406.0,598.0,1533.0,1.0
2018-04-06T21:04:26Z,6464.2,1499.0,440.0,850.0,274.0,7827783.0,1110.0,458.0,1212.0,1.0
2018-04-06T21:09:26Z,6464.3,1500.0,448.0,860.0,272.0,7827877.0,1095.0,487.0,1214.0,1.0
2018-04-06T21:14:26Z,6464.4,1500.0,432.0,880.0,273.0,7827967.0,1105.0,471.0,1207.0,1.0
2018-04-06T21:19:26Z,6464.45,1502.0,440.0,880.0,273.0,7828063.0,1202.0,483.0,1304.0,1.0
2018-04-06T21:24:26Z,6464.55,1499.0,443.0,860.0,274.0,7828163.0,1202.0,511.0,1319.0,1.0
2018-04-06T21:29:26Z,6464.65,1499.0,436.0,860.0,273.0,7828258.0,1105.0,480.0,1212.0,1.0
2018-04-06T21:34:26Z,6464.7,1500.0,436.0,870.0,273.0,7828350.0,1102.0,450.0,1205.0,1.0
2018-04-06T21:39:26Z,6464.8,1498.0,452.0,870.0,272.0,7828442.0,1102.0,484.0,1219.0,1.0
2018-04-06T21:44:26Z,6464.9,1497.0,440.0,870.0,273.0,7828535.0,1095.0,457.0,1194.0,1.0
2018-04-06T21:49:26Z,6464.95,1501.0,452.0,870.0,274.0,7828625.0,1098.0,472.0,1209.0,1.0
2018-04-06T21:54:26Z,6465.05,1500.0,440.0,890.0,273.0,7828722.0,1196.0,498.0,1307.0,1.0
2018-04-06T21:59:26Z,6465.15,1502.0,440.0,880.0,272.0,7828823.0,1294.0,551.0,1419.0,1.0
2018-04-06T22:04:26Z,6465.2,1499.0,452.0,860.0,272.0,7828931.0,1291.0,556.0,1425.0,1.0
2018-04-06T22:09:26Z,6465.3,1498.0,440.0,870.0,274.0,7829041.0,1293.0,545.0,1419.0,1.0
2018-04-06T22:14:26Z,6465.4,1500.0,452.0,870.0,273.0,7829149.0,1307.0,531.0,1426.0,1.0
2018-04-06T22:19:26Z,6465.45,1498.0,448.0,880.0,273.0,7829266.0,1397.0,581.0,1528.0,1.0
2018-04-06T22:24:26Z,6465.55,1502.0,436.0,880.0,273.0,7829381.0,1395.0,582.0,1525.0,1.0
2018-04-06T22:29:26Z,6465.65,1500.0,443.0,870.0,272.0,7829500.0,1393.0,579.0,1520.0,1.0
2018-04-06T22:34:26Z,6465.7,1500.0,443.0,870.0,272.0,7829616.0,1388.0,578.0,1526.0,1.0
2018-04-06T22:39:26Z,6465.8,1497.0,452.0,870.0,272.0,7829730.0,1401.0,581.0,1534.0,1.0
2018-04-06T22:44:26Z,6465.9,1502.0,443.0,870.0,272.0,7829849.0,1407.0,593.0,1532.0,1.0
2018-04-06T22:49:26Z,6465.95,1498.0,440.0,880.0,274.0,7829966.0,1398.0,565.0,1522.0,1.0
2018-04-06T22:54:26Z,6466.05,1500.0,436.0,870.0,272.0,7830084.0,1386.0,603.0,1528.0,1.0
2018-04-06T22:59:26Z,6466.15,1500.0,443.0,870.0,274.0,7830197.0,1397.0,584.0,1529.0,1.0
2018-04-06T23:04:26Z,6466.2,1503.0,440.0,870.0,273.0,7830317.0,1403.0,576.0,1533.0,1.0
2018-04-06T23:09:26Z,6466.3,1498.0,452.0,870.0,273.0,7830432.0,1405.0,596.0,1547.0,1.0
2018-04-06T23:14:26Z,6466.4,1498.0,443.0,870.0,274.0,7830550.0,1383.0,600.0,1526.0,1.0
2018-04-06T23:19:26Z,6466.45,1501.0,443.0,870.0,274.0,7830666.0,1404.0,566.0,1534.0,1.0
2018-04-06T23:24:26Z,6466.55,1500.0,443.0,870.0,273.0,7830768.0,1199.0,504.0,1319.0,1.0
2018-04-06T23:29:26Z,6466.65,1500.0,432.0,870.0,273.0,7830866.0,1200.0,497.0,1312.0,1.0
2018-04-06T23:34:26Z,6466.7,1500.0,448.0,880.0,273.0,7830966.0,1200.0,493.0,1316.0,1.0
2018-04-06T23:39:26Z,6466.8,1497.0,440.0,870.0,273.0,7831068.0,1204.0,512.0,1326.0,1.0
2018-04-06T23:44:26Z,6466.9,1502.0,448.0,870.0,274.0,7831167.0,1202.0,511.0,1315.0,1.0
2018-04-06T23:49:26Z,6466.95,1501.0,443.0,880.0,273.0,7831269.0,1213.0,518.0,1324.0,1.0
2018-04-06T23:54:26Z,6467.05,1502.0,436.0,870.0,273.0,7831367.0,1211.0,506.0,1322.0,1.0
2018-04-06T23:59:26Z,6467.15,1498.0,448.0,870.0,274.0,7831470.0,1203.0,517.0,1317.0,1.0
2018-04-07T00:04:26Z,6467.2,1497.0,448.0,870.0,273.0,7831568.0,1196.0,503.0,1309.0,1.0
2018-04-07T00:09:26Z,6467.3,1498.0,448.0,880.0,273.0,7831669.0,1202.0,494.0,1315.0,1.0
2018-04-07T00:14:26Z,6467.4,1501.0,440.0,870.0,273.0,7831768.0,1200.0,493.0,1304.0,1.0
2018-04-07T00:19:26Z,6467.45,1497.0,448.0,870.0,272.0,7831870.0,1212.0,475.0,1308.0,1.0
2018-04-07T00:24:26Z,6467.55,1497.0,443.0,870.0,273.0,7831970.0,1196.0,474.0,1305.0,1.0
2018-04-07T00:29:26Z,6467.65,1499.0,440.0,880.0,273.0,7832069.0,1196.0,537.0,1322.0,1.0
2018-04-07T00:34:26Z,6467.7,1500.0,432.0,880.0,273.0,7832170.0,1200.0,469.0,1301.0,1.0
2018-04-07T00:39:26Z,6467.8,1497.0,436.0,870.0,273.0,7832270.0,1220.0,502.0,1329.0,1.0
2018-04-07T00:44:26Z,6467.9,1498.0,436.0,870.0,274.0,7832370.0,1203.0,511.0,1317.0,1.0
2018-04-07T00:49:26Z,6467.95,1500.0,440.0,880.0,273.0,7832471.0,1213.0,489.0,1324.0,1.0
2018-04-07T00:54:26Z,6468.05,1500.0,440.0,880.0,274.0,7832571.0,1206.0,510.0,1323.0,1.0
2018-04-07T00:59:26Z,6468.15,1500.0,440.0,870.0,274.0,7832671.0,1209.0,509.0,1318.0,1.0
2018-04-07T01:04:26Z,6468.2,1497.0,436.0,870.0,273.0,7832770.0,1204.0,499.0,1308.0,1.0
2018-04-07T01:09:26Z,6468.3,1496.0,440.0,870.0,273.0,7832872.0,1207.0,526.0,1324.0,1.0
2018-04-07T01:14:26Z,6468.4,1498.0,443.0,870.0,274.0,7832971.0,1203.0,498.0,1308.0,1.0
2018-04-07T01:19:26Z,6468.45,1498.0,448.0,870.0,272.0,7833071.0,1205.0,508.0,1324.0,1.0
2018-04-07T01:24:26Z,6468.55,1503.0,448.0,870.0,273.0,7833171.0,1203.0,532.0,1329.0,1.0
2018-04-07T01:29:26Z,6468.65,1500.0,432.0,870.0,274.0,7833270.0,1092.0,446.0,1196.0,1.0
2018-04-07T01:34:26Z,6468.7,1499.0,448.0,870.0,273.0,7833360.0,1101.0,448.0,1203.0,1.0
2018-04-07T01:39:26Z,6468.8,1502.0,448.0,880.0,273.0,7833452.0,1098.0,465.0,1201.0,1.0
2018-04-07T01:44:26Z,6468.9,1500.0,436.0,870.0,274.0,7833544.0,1102.0,453.0,1201.0,1.0
2018-04-07T01:49:26Z,6468.95,1498.0,448.0,880.0,274.0,7833635.0,1086.0,459.0,1195.0,1.0
2018-04-07T01:54:26Z,6469.05,1498.0,443.0,870.0,274.0,7833728.0,1104.0,449.0,1204.0,1.0
2018-04-07T01:59:26Z,6469.15,1501.0,443.0,870.0,273.0,7833818.0,1102.0,450.0,1197.0,1.0
2018-04-07T02:04:26Z,6469.2,1498.0,436.0,870.0,273.0,7833912.0,1097.0,454.0,1201.0,1.0
2018-04-07T02:09:26Z,6469.3,1501.0,443.0,880.0,273.0,7834002.0,1104.0,475.0,1213.0,1.0
2018-04-07T02:14:26Z,6469.4,1500.0,436.0,870.0,273.0,7834093.0,999.0,420.0,1096.0,1.0
2018-04-07T02:19:26Z,6469.45,1500.0,452.0,860.0,273.0,7834176.0,1003.0,402.0,1086.0,1.0
2018-04-07T02:24:26Z,6469.55,1500.0,432.0,870.0,273.0,7834260.0,997.0,421.0,1089.0,1.0
2018-04-07T02:29:26Z,6469.65,1500.0,452.0,880.0,272.0,7834342.0,990.0,416.0,1084.0,1.0
2018-04-07T02:34:26Z,6469.7,1499.0,436.0,870.0,272.0,7834427.0,1000.0,408.0,1090.0,1.0
2018-04-07T02:39:26Z,6469.8,1501.0,436.0,870.0,273.0,7834508.0,1002.0,436.0,1104.0,1.0
2018-04-07T02:44:26Z,6469.9,1499.0,448.0,870.0,272.0,7834592.0,996.0,421.0,1094.0,1.0
2018-04-07T02:49:26Z,6469.95,1499.0,448.0,870.0,272.0,7834675.0,997.0,418.0,1095.0,1.0
2018-04-07T02:54:26Z,6470.05,1500.0,443.0,870.0,273.0,7834758.0,996.0,434.0,1098.0,1.0
2018-04-07T02:59:26Z,6470.15,1501.0,440.0,880.0,273.0,7834842.0,999.0,418.0,1093.0,1.0
2018-04-07T03:04:26Z,6470.2,1501.0,440.0,880.0,273.0,7834924.0,999.0,421.0,1100.0,1.0
2018-04-07T03:09:26Z,6470.3,1500.0,448.0,880.0,273.0,7835008.0,1001.0,431.0,1104.0,1.0
2018-04-07T03:14:26Z,6470.4,1498.0,436.0,870.0,274.0,7835091.0,1000.0,405.0,1091.0,1.0
2018-04-07T03:19:26Z,6470.45,1499.0,448.0,860.0,273.0,7835175.0,997.0,427.0,1097.0,1.0
2018-04-07T03:24:56Z,6470.6,1501.0,443.0,870.0,274.0,7835266.0,996.0,428.0,1100.0,1.0
2018-04-07T03:29:26Z,6470.65,1499.0,452.0,880.0,273.0,7835339.0,994.0,429.0,1093.0,1.0
2018-04-07T03:34:26Z,6470.75,1501.0,436.0,870.0,274.0,7835423.0,990.0,430.0,1091.0,1.0
2018-04-07T03:39:26Z,6470.8,1502.0,432.0,870.0,273.0,7835507.0,999.0,430.0,1098.0,1.0
2018-04-07T03:44:26Z,6470.9,1503.0,440.0,860.0,273.0,7835590.0,1008.0,429.0,1101.0,1.0
2018-04-07T03:49:26Z,6471.0,1501.0,452.0,870.0,273.0,7835674.0,999.0,427.0,1100.0,1.0
2018-04-07T03:54:26Z,6471.05,1499.0,432.0,880.0,272.0,7835755.0,996.0,426.0,1093.0,1.0
2018-04-07T03:59:26Z,6471.15,1501.0,432.0,870.0,273.0,7835840.0,1000.0,434.0,1099.0,1.0
2018-04-07T04:04:26Z,6471.25,1499.0,436.0,870.0,273.0,7835922.0,1006.0,404.0,1098.0,1.0
2018-04-07T04:09:26Z,6471.3,1501.0,436.0,880.0,273.0,7836006.0,994.0,428.0,1096.0,1.0
2018-04-07T04:14:26Z,6471.4,1500.0,448.0,860.0,273.0,7836089.0,1003.0,421.0,1097.0,1.0
2018-04-07T04:19:26Z,6471.5,1500.0,448.0,870.0,273.0,7836173.0,996.0,431.0,1098.0,1.0
2018-04-07T04:24:26Z,6471.55,1500.0,443.0,880.0,272.0,7836254.0,995.0,433.0,1092.0,1.0
2018-04-07T04:29:26Z,6471.65,1500.0,436.0,870.0,272.0,7836339.0,994.0,408.0,1081.0,1.0
2018-04-07T04:34:26Z,6471.75,1501.0,456.0,880.0,273.0,7836422.0,992.0,420.0,1086.0,1.0
2018-04-07T04:39:26Z,6471.8,1498.0,452.0,870.0,272.0,7836505.0,990.0,432.0,1089.0,1.0
2018-04-07T04:44:26Z,6471.9,1499.0,448.0,870.0,273.0,7836588.0,993.0,415.0,1092.0,1.0
2018-04-07T04:49:26Z,6472.0,1501.0,443.0,870.0,273.0,7836670.0,1000.0,411.0,1088.0,1.0
2018-04-07T04:54:26Z,6472.05,1499.0,448.0,880.0,273.0,7836755.0,992.0,414.0,1085.0,1.0
2018-04-07T04:59:26Z,6472.15,1502.0,448.0,860.0,272.0,7836837.0,997.0,416.0,1094.0,1.0
2018-04-07T05:04:26Z,6472.25,1502.0,443.0,870.0,273.0,7836921.0,996.0,439.0,1092.0,1.0
2018-04-07T05:09:26Z,6472.3,1501.0,448.0,870.0,274.0,7837002.0,991.0,444.0,1100.0,1.0
2018-04-07T05:14:26Z,6472.4,1503.0,448.0,870.0,272.0,7837086.0,995.0,408.0,1085.0,1.0
2018-04-07T05:19:26Z,6472.5,1501.0,443.0,860.0,273.0,7837171.0,996.0,450.0,1104.0,1.0
2018-04-07T05:24:26Z,6472.55,1501.0,443.0,880.0,273.0,7837253.0,1007.0,435.0,1105.0,1.0
2018-04-07T05:29:26Z,6472.65,1500.0,448.0,870.0,274.0,7837337.0,994.0,421.0,1093.0,1.0
2018-04-07T05:34:26Z,6472.75,1498.0,443.0,860.0,274.0,7837419.0,991.0,428.0,1094.0,1.0
2018-04-07T05:39:26Z,6472.8,1500.0,432.0,880.0,273.0,7837504.0,1010.0,412.0,1096.0,1.0
2018-04-07T05:44:27Z,6472.9,1501.0,440.0,870.0,273.0,7837585.0,997.0,431.0,1097.0,1.0
2018-04-07T05:49:26Z,6473.0,1501.0,443.0,870.0,273.0,7837670.0,1000.0,437.0,1098.0,1.0
2018-04-07T05:54:26Z,6473.05,1500.0,452.0,870.0,273.0,7837752.0,991.0,425.0,1092.0,1.0
2018-04-07T05:59:26Z,6473.15,1498.0,448.0,880.0,272.0,7837836.0,990.0,439.0,1094.0,1.0
2018-04-07T06:04:26Z,6473.25,1500.0,436.0,880.0,273.0,7837917.0,994.0,425.0,1094.0,1.0
2018-04-07T06:09:26Z,6473.3,1504.0,443.0,870.0,272.0,7838001.0,990.0,418.0,1086.0,1.0
2018-04-07T06:14:27Z,6473.4,1502.0,440.0,870.0,272.0,7838084.0,992.0,407.0,1083.0,1.0
2018-04-07T06:19:26Z,6473.5,1500.0,440.0,880.0,273.0,7838167.0,985.0,443.0,1091.0,1.0
2018-04-07T06:24:26Z,6473.55,1502.0,432.0,870.0,272.0,7838250.0,1005.0,442.0,1106.0,1.0
2018-04-07T06:29:26Z,6473.65,1500.0,436.0,870.0,273.0,7838334.0,995.0,430.0,1097.0,1.0
2018-04-07T06:34:26Z,6473.75,1500.0,443.0,870.0,274.0,7838416.0,1004.0,428.0,1104.0,1.0
2018-04-07T06:39:27Z,6473.8,1501.0,448.0,880.0,274.0,7838500.0,998.0,445.0,1100.0,1.0
2018-04-07T06:44:26Z,6473.9,1499.0,448.0,870.0,273.0,7838582.0,1002.0,418.0,1094.0,1.0
2018-04-07T06:49:26Z,6474.0,1499.0,443.0,860.0,272.0,7838666.0,1003.0,409.0,1097.0,1.0
2018-04-07T06:54:26Z,6474.05,1500.0,440.0,870.0,273.0,7838749.0,997.0,422.0,1099.0,1.0
2018-04-07T06:59:26Z,6474.15,1499.0,436.0,870.0,273.0,7838833.0,1000.0,429.0,1103.0,1.0
2018-04-07T07:04:26Z,6474.25,1500.0,443.0,880.0,273.0,7838915.0,1000.0,396.0,1085.0,1.0
2018-04-07T07:09:26Z,6474.3,1502.0,448.0,870.0,272.0,7838999.0,995.0,447.0,1105.0,1.0
2018-04-07T07:14:27Z,6474.4,1500.0,432.0,870.0,273.0,7839082.0,987.0,417.0,1087.0,1.0
2018-04-07T07:19:26Z,6474.5,1497.0,436.0,880.0,273.0,7839164.0,996.0,430.0,1096.0,1.0
2018-04-07T07:24:27Z,6474.55,1500.0,440.0,880.0,273.0,7839249.0,1112.0,477.0,1219.0,1.0
2018-04-07T07:29:26Z,6474.65,1499.0,452.0,870.0,273.0,7839342.0,1109.0,467.0,1213.0,1.0
2018-04-07T07:34:26Z,6474.75,1499.0,452.0,870.0,273.0,7839433.0,1102.0,436.0,1199.0,1.0
2018-04-07T07:39:26Z,6474.8,1498.0,440.0,890.0,272.0,7839529.0,1409.0,586.0,1538.0,1.0
2018-04-07T07:44:26Z,6474.9,1500.0,436.0,900.0,273.0,7839644.0,1408.0,598.0,1549.0,1.0
2018-04-07T07:49:26Z,6475.0,1500.0,448.0,860.0,273.0,7839750.0,1100.0,473.0,1211.0,1.0
2018-04-07T07:54:26Z,6475.05,1500.0,436.0,850.0,273.0,7839840.0,1099.0,508.0,1230.0,1.0
2018-04-07T07:59:26Z,6475.15,1498.0,436.0,860.0,273.0,7839933.0,1107.0,464.0,1211.0,1.0
2018-04-07T08:04:27Z,6475.25,1501.0,440.0,870.0,272.0,7840024.0,1111.0,448.0,1214.0,1.0
2018-04-07T08:09:26Z,6475.3,1501.0,448.0,880.0,273.0,7840118.0,1203.0,501.0,1318.0,1.0
2018-04-07T08:14:27Z,6475.4,1503.0,443.0,890.0,273.0,7840221.0,1314.0,559.0,1441.0,1.0
2018-04-07T08:19:27Z,6475.5,1502.0,440.0,880.0,272.0,7840330.0,1308.0,567.0,1439.0,1.0
2018-04-07T08:24:27Z,6475.55,1499.0,440.0,870.0,272.0,7840439.0,1300.0,568.0,1442.0,1.0
2018-04-07T08:29:27Z,6475.65,1500.0,432.0,870.0,274.0,7840547.0,1303.0,581.0,1439.0,1.0
2018-04-07T08:34:26Z,6475.75,1503.0,436.0,870.0,273.0,7840658.0,1308.0,551.0,1436.0,1.0
2018-04-07T08:39:27Z,6475.8,1498.0,452.0,870.0,274.0,7840766.0,1302.0,561.0,1431.0,1.0
2018-04-07T08:44:27Z,6475.9,1503.0,436.0,870.0,272.0,7840876.0,1300.0,565.0,1440.0,1.0
2018-04-07T08:49:27Z,6476.0,1500.0,436.0,870.0,273.0,7840983.0,1316.0,567.0,1442.0,1.0
2018-04-07T08:54:27Z,6476.05,1499.0,448.0,870.0,272.0,7841091.0,1298.0,545.0,1427.0,1.0
2018-04-07T08:59:27Z,6476.15,1500.0,440.0,870.0,273.0,7841201.0,1301.0,526.0,1419.0,1.0
2018-04-07T09:04:27Z,6476.25,1498.0,443.0,870.0,273.0,7841311.0,1303.0,562.0,1431.0,1.0
2018-04-07T09:09:27Z,6476.3,1500.0,448.0,870.0,273.0,7841419.0,1302.0,565.0,1442.0,1.0
2018-04-07T09:14:27Z,6476.4,1503.0,440.0,870.0,273.0,7841527.0,1303.0,571.0,1434.0,1.0
2018-04-07T09:19:27Z,6476.5,1501.0,448.0,880.0,273.0,7841636.0,1301.0,547.0,1423.0,1.0
2018-04-07T09:24:27Z,6476.55,1501.0,432.0,880.0,272.0,7841745.0,1301.0,557.0,1426.0,1.0
2018-04-07T09:29:27Z,6476.65,1500.0,448.0,880.0,274.0,7841854.0,1312.0,553.0,1433.0,1.0
2018-04-07T09:34:27Z,6476.75,1499.0,432.0,870.0,273.0,7841964.0,1302.0,535.0,1422.0,1.0
2018-04-07T09:39:27Z,6476.8,1501.0,440.0,870.0,273.0,7842073.0,1310.0,545.0,1432.0,1.0
2018-04-07T09:44:27Z,6476.9,1500.0,436.0,870.0,274.0,7842181.0,1315.0,584.0,1451.0,1.0
2018-04-07T09:49:27Z,6477.0,1497.0,440.0,870.0,273.0,7842291.0,1301.0,541.0,1424.0,1.0
2018-04-07T09:54:27Z,6477.05,1501.0,436.0,870.0,273.0,7842399.0,1312.0,565.0,1442.0,1.0
2018-04-07T09:59:27Z,6477.15,1499.0,436.0,870.0,273.0,7842505.0,1305.0,65132.0,1378.0,1.0
2018-04-07T10:04:27Z,6477.25,1499.0,440.0,870.0,274.0,7842617.0,1309.0,543.0,1432.0,1.0
2018-04-07T10:09:27Z,6477.3,1501.0,443.0,870.0,272.0,7842724.0,1308.0,571.0,1440.0,1.0
2018-04-07T10:14:27Z,6477.4,1501.0,443.0,870.0,272.0,7842835.0,1306.0,574.0,1440.0,1.0
2018-04-07T10:19:27Z,6477.5,1502.0,448.0,870.0,272.0,7842944.0,1305.0,553.0,1423.0,1.0
2018-04-07T10:24:27Z,6477.55,1500.0,448.0,880.0,273.0,7843052.0,1297.0,569.0,1433.0,1.0
2018-04-07T10:29:27Z,6477.65,1500.0,436.0,880.0,274.0,7843161.0,1307.0,544.0,1423.0,1.0
2018-04-07T10:34:27Z,6477.75,1502.0,443.0,870.0,273.0,7843269.0,1305.0,543.0,1433.0,1.0
2018-04-07T10:39:27Z,6477.8,1502.0,440.0,870.0,273.0,7843379.0,1314.0,537.0,1434.0,1.0
2018-04-07T10:44:27Z,6477.9,1503.0,432.0,870.0,273.0,7843487.0,1306.0,561.0,1439.0,1.0
2018-04-07T10:49:27Z,6478.0,1499.0,448.0,870.0,272.0,7843597.0,1300.0,541.0,1434.0,1.0
2018-04-07T10:54:27Z,6478.05,1498.0,440.0,870.0,273.0,7843704.0,1309.0,566.0,1444.0,1.0
2018-04-07T10:59:27Z,6478.15,1498.0,443.0,870.0,272.0,7843815.0,1305.0,554.0,1431.0,1.0
2018-04-07T11:04:27Z,6478.25,1499.0,443.0,870.0,273.0,7843921.0,1321.0,543.0,1439.0,1.0
2018-04-07T11:09:27Z,6478.3,1500.0,436.0,870.0,274.0,7844032.0,1305.0,561.0,1433.0,1.0
2018-04-07T11:14:27Z,6478.4,1500.0,436.0,870.0,273.0,7844140.0,1314.0,535.0,1426.0,1.0
2018-04-07T11:19:27Z,6478.5,1502.0,432.0,870.0,272.0,7844248.0,1303.0,539.0,1420.0,1.0
2018-04-07T11:24:27Z,6478.55,1500.0,448.0,880.0,273.0,7844357.0,1299.0,537.0,1421.0,1.0
2018-04-07T11:29:27Z,6478.65,1497.0,443.0,870.0,274.0,7844465.0,1310.0,546.0,1435.0,1.0
2018-04-07T11:34:27Z,6478.75,1501.0,440.0,870.0,273.0,7844577.0,1305.0,565.0,1439.0,1.0
2018-04-07T11:39:27Z,6478.8,1499.0,432.0,870.0,274.0,7844685.0,1294.0,554.0,1426.0,1.0
2018-04-07T11:44:27Z,6478.9,1500.0,440.0,880.0,272.0,7844795.0,1301.0,554.0,1431.0,1.0
2018-04-07T11:49:27Z,6479.0,1502.0,443.0,880.0,273.0,7844906.0,1399.0,565.0,1523.0,1.0
2018-04-07T11:54:27Z,6479.1,1499.0,443.0,870.0,274.0,7845026.0,1400.0,580.0,1530.0,1.0
2018-04-07T11:59:27Z,6479.15,1497.0,436.0,870.0,273.0,7845140.0,1404.0,584.0,1529.0,1.0
2018-04-07T12:04:27Z,6479.25,1500.0,432.0,870.0,274.0,7845258.0,1404.0,588.0,1537.0,1.0
2018-04-07T12:09:27Z,6479.35,1502.0,436.0,870.0,272.0,7845374.0,1399.0,608.0,1548.0,1.0
2018-04-07T12:14:27Z,6479.4,1498.0,443.0,880.0,273.0,7845490.0,1396.0,586.0,1526.0,1.0
2018-04-07T12:19:27Z,6479.5,1503.0,436.0,870.0,273.0,7845607.0,1398.0,583.0,1529.0,1.0
2018-04-07T12:24:27Z,6479.6,1499.0,443.0,870.0,273.0,7845723.0,1398.0,587.0,1529.0,1.0
2018-04-07T12:29:27Z,6479.65,1500.0,440.0,870.0,272.0,7845839.0,1394.0,592.0,1534.0,1.0
2018-04-07T12:34:27Z,6479.75,1501.0,432.0,880.0,272.0,7845957.0,1408.0,571.0,1542.0,1.0
2018-04-07T12:39:27Z,6479.85,1498.0,448.0,880.0,273.0,7846074.0,1398.0,589.0,1527.0,1.0
2018-04-07T12:44:27Z,6479.9,1502.0,448.0,870.0,273.0,7846190.0,1407.0,583.0,1532.0,1.0
2018-04-07T12:49:27Z,6480.0,1500.0,440.0,870.0,273.0,7846307.0,1409.0,621.0,1553.0,1.0
2018-04-07T12:54:27Z,6480.1,1498.0,443.0,870.0,272.0,7846423.0,1404.0,592.0,1534.0,1.0
2018-04-07T12:59:27Z,6480.15,1499.0,440.0,870.0,272.0,7846543.0,1391.0,615.0,1541.0,1.0
2018-04-07T13:04:27Z,6480.25,1499.0,440.0,880.0,274.0,7846658.0,1398.0,601.0,1531.0,1.0
2018-04-07T13:09:27Z,6480.35,1501.0,432.0,880.0,272.0,7846772.0,1405.0,601.0,1537.0,1.0
2018-04-07T13:14:27Z,6480.4,1501.0,440.0,860.0,273.0,7846891.0,1400.0,588.0,1526.0,1.0
2018-04-07T13:19:27Z,6480.5,1499.0,432.0,880.0,272.0,7847007.0,1399.0,621.0,1551.0,1.0
2018-04-07T13:24:27Z,6480.6,1500.0,432.0,870.0,274.0,7847124.0,1395.0,592.0,1528.0,1.0
2018-04-07T13:29:27Z,6480.65,1501.0,448.0,880.0,273.0,7847241.0,1389.0,618.0,1536.0,1.0
2018-04-07T13:34:27Z,6480.75,1500.0,443.0,870.0,274.0,7847358.0,1389.0,591.0,1525.0,1.0
2018-04-07T13:39:27Z,6480.85,1501.0,443.0,870.0,273.0,7847474.0,1402.0,564.0,1522.0,1.0
2018-04-07T13:44:27Z,6480.9,1502.0,443.0,870.0,273.0,7847592.0,1406.0,568.0,1531.0,1.0
2018-04-07T13:49:27Z,6481.0,1497.0,440.0,870.0,272.0,7847707.0,1396.0,599.0,1532.0,1.0
2018-04-07T13:54:27Z,6481.1,1501.0,443.0,880.0,273.0,7847823.0,1399.0,601.0,1538.0,1.0
2018-04-07T13:59:27Z,6481.15,1501.0,443.0,860.0,272.0,7847942.0,1398.0,582.0,1535.0,1.0
2018-04-07T14:04:27Z,6481.25,1500.0,452.0,870.0,274.0,7848056.0,1401.0,589.0,1542.0,1.0
2018-04-07T14:09:27Z,6481.35,1499.0,440.0,870.0,273.0,7848175.0,1391.0,583.0,1524.0,1.0
2018-04-07T14:14:27Z,6481.4,1499.0,443.0,880.0,273.0,7848289.0,1397.0,606.0,1539.0,1.0
2018-04-07T14:19:27Z,6481.5,1497.0,443.0,870.0,273.0,7848409.0,1387.0,594.0,1533.0,1.0
2018-04-07T14:24:27Z,6481.6,1497.0,443.0,870.0,274.0,7848523.0,1417.0,557.0,1535.0,1.0
2018-04-07T14:29:27Z,6481.65,1499.0,443.0,870.0,272.0,7848642.0,1395.0,574.0,1527.0,1.0
2018-04-07T14:34:27Z,6481.75,1500.0,436.0,870.0,272.0,7848757.0,1390.0,613.0,1546.0,1.0
2018-04-07T14:39:27Z,6481.85,1502.0,448.0,880.0,273.0,7848874.0,1402.0,485.0,1494.0,1.0
2018-04-07T14:44:27Z,6481.9,1497.0,432.0,880.0,272.0,7848990.0,1412.0,588.0,1546.0,1.0
2018-04-07T14:49:27Z,6482.0,1500.0,436.0,880.0,274.0,7849107.0,1406.0,576.0,1532.0,1.0
2018-04-07T14:54:27Z,6482.1,1499.0,432.0,870.0,274.0,7849224.0,1396.0,543.0,1517.0,1.0
2018-04-07T14:59:27Z,6482.15,1504.0,440.0,860.0,272.0,7849341.0,1406.0,580.0,1537.0,1.0
2018-04-07T15:04:27Z,6482.25,1501.0,443.0,870.0,273.0,7849459.0,1403.0,581.0,1530.0,1.0
2018-04-07T15:09:27Z,6482.35,1500.0,436.0,870.0,272.0,7849574.0,1408.0,567.0,1533.0,1.0
2018-04-07T15:14:27Z,6482.4,1498.0,448.0,880.0,272.0,7849693.0,1418.0,568.0,1543.0,1.0
2018-04-07T15:19:27Z,6482.5,1504.0,448.0,880.0,273.0,7849807.0,1392.0,617.0,1535.0,1.0
2018-04-07T15:24:27Z,6482.6,1503.0,432.0,860.0,274.0,7849924.0,1400.0,604.0,1534.0,1.0
2018-04-07T15:29:27Z,6482.65,1500.0,443.0,860.0,272.0,7850040.0,1411.0,563.0,1537.0,1.0
2018-04-07T15:34:27Z,6482.75,1499.0,443.0,880.0,273.0,7850158.0,1395.0,591.0,1528.0,1.0
2018-04-07T15:39:27Z,6482.85,1501.0,443.0,880.0,272.0,7850275.0,1408.0,583.0,1535.0,1.0
2018-04-07T15:44:27Z,6482.9,1504.0,440.0,870.0,273.0,7850391.0,1403.0,595.0,1539.0,1.0
2018-04-07T15:49:27Z,6483.0,1502.0,436.0,870.0,274.0,7850508.0,1397.0,571.0,1526.0,1.0
2018-04-07T15:54:27Z,6483.1,1499.0,440.0,880.0,273.0,7850624.0,1400.0,604.0,1532.0,1.0
2018-04-07T15:59:27Z,6483.15,1501.0,436.0,880.0,273.0,7850740.0,1396.0,581.0,1537.0,1.0
2018-04-07T16:04:27Z,6483.25,1502.0,443.0,860.0,272.0,7850859.0,1403.0,588.0,1538.0,1.0
2018-04-07T16:09:27Z,6483.35,1500.0,448.0,870.0,273.0,7850973.0,1392.0,585.0,1529.0,1.0
2018-04-07T16:14:27Z,6483.4,1500.0,436.0,880.0,272.0,7851092.0,1397.0,581.0,1532.0,1.0
2018-04-07T16:19:27Z,6483.5,1500.0,440.0,880.0,274.0,7851207.0,1403.0,597.0,1541.0,1.0
2018-04-07T16:24:27Z,6483.6,1501.0,440.0,870.0,274.0,7851325.0,1399.0,602.0,1537.0,1.0
2018-04-07T16:29:27Z,6483.65,1499.0,440.0,860.0,272.0,7851439.0,1408.0,590.0,1534.0,1.0
2018-04-07T16:34:27Z,6483.75,1501.0,443.0,880.0,272.0,7851557.0,1400.0,590.0,1537.0,1.0
2018-04-07T16:39:27Z,6483.85,1499.0,452.0,880.0,273.0,7851675.0,1400.0,574.0,1525.0,1.0
2018-04-07T16:44:27Z,6483.9,1503.0,448.0,870.0,273.0,7851790.0,1390.0,588.0,1526.0,1.0
2018-04-07T16:49:27Z,6484.0,1500.0,452.0,870.0,273.0,7851909.0,1389.0,594.0,1529.0,1.0
2018-04-07T16:54:27Z,6484.1,1499.0,440.0,880.0,273.0,7852023.0,1407.0,595.0,1540.0,1.0
2018-04-07T16:59:27Z,6484.15,1495.0,436.0,880.0,273.0,7852142.0,1401.0,556.0,1519.0,1.0
2018-04-07T17:04:27Z,6484.25,1503.0,443.0,860.0,274.0,7852257.0,1400.0,568.0,1525.0,1.0
2018-04-07T17:09:27Z,6484.35,1501.0,456.0,870.0,273.0,7852376.0,1401.0,591.0,1540.0,1.0
2018-04-07T17:14:27Z,6484.4,1501.0,432.0,880.0,273.0,7852490.0,1406.0,574.0,1527.0,1.0
2018-04-07T17:19:27Z,6484.5,1497.0,436.0,880.0,272.0,7852607.0,1419.0,603.0,1552.0,1.0
2018-04-07T17:24:27Z,6484.6,1497.0,440.0,860.0,273.0,7852725.0,1390.0,576.0,1528.0,1.0
2018-04-07T17:29:27Z,6484.65,1500.0,456.0,860.0,272.0,7852842.0,1396.0,606.0,1537.0,1.0
2018-04-07T17:34:27Z,6484.75,1498.0,443.0,870.0,273.0,7852959.0,1391.0,563.0,1524.0,1.0
2018-04-07T17:39:27Z,6484.85,1500.0,436.0,880.0,273.0,7853073.0,1397.0,605.0,1536.0,1.0
2018-04-07T17:44:27Z,6484.9,1503.0,436.0,860.0,273.0,7853192.0,1392.0,599.0,1531.0,1.0
2018-04-07T17:49:27Z,6485.0,1501.0,432.0,860.0,273.0,7853307.0,1392.0,560.0,1524.0,1.0
2018-04-07T17:54:27Z,6485.1,1500.0,440.0,880.0,272.0,7853425.0,1402.0,585.0,1533.0,1.0
2018-04-07T17:59:27Z,6485.15,1501.0,440.0,870.0,274.0,7853540.0,1399.0,569.0,1531.0,1.0
2018-04-07T18:04:27Z,6485.25,1500.0,436.0,870.0,273.0,7853659.0,1400.0,591.0,1538.0,1.0
2018-04-07T18:09:27Z,6485.35,1496.0,443.0,870.0,273.0,7853774.0,1392.0,572.0,1521.0,1.0
2018-04-07T18:14:27Z,6485.4,1500.0,436.0,870.0,272.0,7853894.0,1402.0,578.0,1530.0,1.0
