timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-04-07T18:19:27Z,6485.5,1497.0,448.0,880.0,272.0,7854008.0,1403.0,577.0,1510.0,1.0
2018-04-07T18:24:27Z,6485.6,1501.0,448.0,880.0,273.0,7854124.0,1399.0,599.0,1543.0,1.0
2018-04-07T18:29:27Z,6485.65,1502.0,436.0,870.0,273.0,7854242.0,1397.0,582.0,1518.0,1.0
2018-04-07T18:34:27Z,6485.75,1500.0,432.0,870.0,273.0,7854358.0,1414.0,570.0,1536.0,1.0
2018-04-07T18:39:27Z,6485.85,1501.0,440.0,880.0,273.0,7854475.0,1398.0,610.0,1543.0,1.0
2018-04-07T18:44:27Z,6485.9,1498.0,443.0,870.0,274.0,7854592.0,1405.0,577.0,1533.0,1.0
2018-04-07T18:49:27Z,6486.0,1498.0,440.0,860.0,273.0,7854711.0,1412.0,591.0,1548.0,1.0
2018-04-07T18:54:27Z,6486.1,1500.0,440.0,870.0,274.0,7854825.0,1394.0,616.0,1540.0,1.0
2018-04-07T18:59:27Z,6486.15,1498.0,448.0,870.0,273.0,7854944.0,1417.0,559.0,1535.0,1.0
2018-04-07T19:04:27Z,6486.25,1499.0,452.0,870.0,273.0,7855058.0,1396.0,579.0,1535.0,1.0
2018-04-07T19:09:27Z,6486.35,1502.0,432.0,880.0,272.0,7855175.0,1402.0,595.0,1533.0,1.0
2018-04-07T19:14:27Z,6486.4,1499.0,440.0,870.0,272.0,7855291.0,1390.0,568.0,1514.0,1.0
2018-04-07T19:19:27Z,6486.5,1500.0,448.0,880.0,273.0,7855408.0,1393.0,591.0,1535.0,1.0
2018-04-07T19:24:27Z,6486.6,1499.0,443.0,880.0,273.0,7855524.0,1406.0,598.0,1543.0,1.0
2018-04-07T19:29:27Z,6486.65,1497.0,443.0,860.0,273.0,7855642.0,1398.0,601.0,1541.0,1.0
2018-04-07T19:34:27Z,6486.75,1502.0,443.0,870.0,273.0,7855759.0,1408.0,582.0,1533.0,1.0
2018-04-07T19:39:27Z,6486.85,1500.0,436.0,870.0,274.0,7855875.0,1400.0,585.0,1542.0,1.0
2018-04-07T19:44:27Z,6486.9,1500.0,443.0,880.0,273.0,7855990.0,1402.0,607.0,1535.0,1.0
2018-04-07T19:49:27Z,6487.0,1500.0,452.0,880.0,272.0,7856109.0,1400.0,562.0,1530.0,1.0
2018-04-07T19:54:27Z,6487.1,1499.0,436.0,880.0,273.0,7856223.0,1400.0,628.0,1544.0,1.0
2018-04-07T19:59:27Z,6487.15,1499.0,443.0,880.0,273.0,7856342.0,1407.0,588.0,1537.0,1.0
2018-04-07T20:04:27Z,6487.25,1501.0,443.0,870.0,272.0,7856457.0,1400.0,576.0,1531.0,1.0
2018-04-07T20:09:27Z,6487.35,1498.0,436.0,880.0,273.0,7856575.0,1397.0,603.0,1542.0,1.0
2018-04-07T20:14:27Z,6487.45,1504.0,436.0,870.0,274.0,7856692.0,1399.0,582.0,1530.0,1.0
2018-04-07T20:19:27Z,6487.5,1501.0,443.0,870.0,273.0,7856807.0,1403.0,574.0,1526.0,1.0
2018-04-07T20:24:27Z,6487.6,1501.0,452.0,870.0,273.0,7856926.0,1390.0,600.0,1544.0,1.0
2018-04-07T20:29:27Z,6487.7,1502.0,440.0,880.0,273.0,7857040.0,1401.0,593.0,1532.0,1.0
2018-04-07T20:34:27Z,6487.75,1500.0,443.0,880.0,273.0,7857159.0,1398.0,575.0,1528.0,1.0
2018-04-07T20:39:27Z,6487.85,1499.0,448.0,860.0,272.0,7857274.0,1395.0,577.0,1533.0,1.0
2018-04-07T20:44:27Z,6487.95,1501.0,443.0,880.0,275.0,7857393.0,1408.0,597.0,1542.0,1.0
2018-04-07T20:49:27Z,6488.0,1501.0,440.0,880.0,273.0,7857507.0,1413.0,568.0,1536.0,1.0
2018-04-07T20:54:27Z,6488.1,1501.0,428.0,880.0,274.0,7857625.0,1398.0,594.0,1531.0,1.0
2018-04-07T20:59:27Z,6488.2,1499.0,448.0,850.0,273.0,7857743.0,1403.0,632.0,1551.0,1.0
2018-04-07T21:04:27Z,6488.25,1500.0,448.0,860.0,273.0,7857860.0,1398.0,584.0,1528.0,1.0
2018-04-07T21:09:27Z,6488.35,1499.0,440.0,870.0,274.0,7857977.0,1406.0,596.0,1533.0,1.0
2018-04-07T21:14:27Z,6488.45,1500.0,440.0,880.0,274.0,7858093.0,1403.0,597.0,1531.0,1.0
2018-04-07T21:19:27Z,6488.5,1501.0,443.0,860.0,273.0,7858209.0,1402.0,578.0,1528.0,1.0
2018-04-07T21:24:27Z,6488.6,1500.0,436.0,880.0,274.0,7858324.0,1400.0,596.0,1530.0,1.0
2018-04-07T21:29:27Z,6488.7,1500.0,443.0,870.0,272.0,7858443.0,1400.0,596.0,1534.0,1.0
2018-04-07T21:34:27Z,6488.75,1501.0,432.0,870.0,272.0,7858557.0,1389.0,586.0,1523.0,1.0
2018-04-07T21:39:27Z,6488.85,1498.0,432.0,880.0,272.0,7858676.0,1399.0,565.0,1526.0,1.0
2018-04-07T21:44:27Z,6488.95,1500.0,443.0,880.0,272.0,7858792.0,1391.0,602.0,1533.0,1.0
2018-04-07T21:49:27Z,6489.0,1500.0,432.0,870.0,273.0,7858910.0,1404.0,590.0,1534.0,1.0
2018-04-07T21:54:27Z,6489.1,1501.0,440.0,880.0,273.0,7859024.0,1402.0,571.0,1525.0,1.0
2018-04-07T21:59:28Z,6489.2,1498.0,436.0,880.0,273.0,7859143.0,1403.0,581.0,1532.0,1.0
2018-04-07T22:04:27Z,6489.25,1501.0,440.0,870.0,273.0,7859258.0,1404.0,602.0,1548.0,1.0
2018-04-07T22:09:27Z,6489.35,1501.0,436.0,860.0,272.0,7859376.0,1407.0,563.0,1524.0,1.0
2018-04-07T22:14:27Z,6489.45,1504.0,440.0,860.0,273.0,7859494.0,1390.0,608.0,1529.0,1.0
2018-04-07T22:19:28Z,6489.5,1502.0,440.0,860.0,272.0,7859609.0,1400.0,517.0,1508.0,1.0
2018-04-07T22:24:28Z,6489.6,1499.0,452.0,870.0,274.0,7859727.0,1402.0,577.0,1537.0,1.0
2018-04-07T22:29:27Z,6489.7,1502.0,436.0,870.0,272.0,7859841.0,1391.0,577.0,1522.0,1.0
2018-04-07T22:34:27Z,6489.75,1504.0,448.0,870.0,274.0,7859960.0,1402.0,602.0,1538.0,1.0
2018-04-07T22:39:28Z,6489.85,1502.0,443.0,870.0,273.0,7860076.0,1402.0,591.0,1542.0,1.0
2018-04-07T22:44:28Z,6489.95,1506.0,436.0,870.0,273.0,7860193.0,1400.0,593.0,1543.0,1.0
2018-04-07T22:49:27Z,6490.0,1500.0,448.0,870.0,273.0,7860308.0,1393.0,585.0,1526.0,1.0
2018-04-07T22:54:27Z,6490.1,1498.0,436.0,870.0,273.0,7860425.0,1389.0,590.0,1524.0,1.0
2018-04-07T22:59:27Z,6490.2,1503.0,443.0,870.0,274.0,7860542.0,1391.0,581.0,1526.0,1.0
2018-04-07T23:04:27Z,6490.25,1500.0,436.0,880.0,273.0,7860659.0,1402.0,599.0,1541.0,1.0
2018-04-07T23:09:27Z,6490.35,1502.0,443.0,870.0,272.0,7860775.0,1396.0,598.0,1531.0,1.0
2018-04-07T23:14:28Z,6490.45,1501.0,443.0,870.0,273.0,7860894.0,1410.0,595.0,1549.0,1.0
2018-04-07T23:19:28Z,6490.5,1500.0,440.0,870.0,274.0,7861009.0,1387.0,580.0,1526.0,1.0
2018-04-07T23:24:27Z,6490.6,1500.0,436.0,870.0,273.0,7861125.0,1399.0,581.0,1533.0,1.0
2018-04-07T23:29:27Z,6490.7,1500.0,443.0,870.0,273.0,7861243.0,1414.0,596.0,1543.0,1.0
2018-04-07T23:34:28Z,6490.75,1498.0,436.0,870.0,273.0,7861359.0,1409.0,590.0,1539.0,1.0
2018-04-07T23:39:28Z,6490.85,1500.0,440.0,870.0,272.0,7861478.0,1408.0,624.0,1544.0,1.0
2018-04-07T23:44:27Z,6490.95,1500.0,443.0,870.0,273.0,7861593.0,1394.0,613.0,1539.0,1.0
2018-04-07T23:49:28Z,6491.0,1501.0,436.0,880.0,272.0,7861709.0,1402.0,602.0,1542.0,1.0
2018-04-07T23:54:28Z,6491.1,1503.0,436.0,870.0,273.0,7861827.0,1390.0,598.0,1530.0,1.0
2018-04-07T23:59:28Z,6491.2,1500.0,452.0,820.0,274.0,7861890.0,32.0,17.0,55.0,1.0
2018-04-08T00:04:28Z,6491.25,0.0,0.0,820.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T00:09:28Z,6491.25,0.0,0.0,830.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T00:14:28Z,6491.25,0.0,0.0,850.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T00:19:28Z,6491.25,0.0,0.0,860.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T00:24:28Z,6491.25,0.0,0.0,860.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T00:29:28Z,6491.25,0.0,0.0,850.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T00:34:28Z,6491.25,0.0,0.0,840.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T00:39:28Z,6491.25,0.0,0.0,830.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T00:44:28Z,6491.25,0.0,0.0,820.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T00:49:28Z,6491.25,0.0,0.0,820.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T00:54:28Z,6491.25,0.0,0.0,810.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T00:59:28Z,6491.25,0.0,0.0,800.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T01:04:28Z,6491.25,0.0,0.0,800.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T01:09:28Z,6491.25,0.0,0.0,780.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T01:14:28Z,6491.25,0.0,0.0,780.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T01:19:28Z,6491.25,0.0,0.0,770.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T01:24:28Z,6491.25,0.0,0.0,770.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T01:29:28Z,6491.25,0.0,0.0,760.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T01:34:28Z,6491.25,0.0,0.0,750.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T01:39:28Z,6491.25,0.0,0.0,750.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T01:44:28Z,6491.25,0.0,0.0,740.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T01:49:28Z,6491.25,0.0,0.0,730.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T01:54:28Z,6491.25,0.0,0.0,730.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T01:59:28Z,6491.25,0.0,0.0,720.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T02:04:28Z,6491.25,0.0,0.0,720.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T02:09:28Z,6491.25,0.0,0.0,710.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T02:14:28Z,6491.25,0.0,0.0,710.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T02:19:28Z,6491.25,0.0,0.0,700.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T02:24:28Z,6491.25,0.0,0.0,700.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T02:29:28Z,6491.25,0.0,0.0,700.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T02:34:28Z,6491.25,0.0,0.0,690.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T02:39:28Z,6491.25,0.0,0.0,680.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T02:44:28Z,6491.25,0.0,0.0,680.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T02:49:28Z,6491.25,0.0,0.0,680.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T02:54:28Z,6491.25,0.0,0.0,670.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T02:59:28Z,6491.25,0.0,0.0,670.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T03:04:28Z,6491.25,0.0,0.0,670.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T03:09:28Z,6491.25,0.0,0.0,660.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T03:14:28Z,6491.25,0.0,0.0,660.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T03:19:28Z,6491.25,0.0,0.0,650.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T03:24:28Z,6491.25,0.0,0.0,650.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T03:29:28Z,6491.25,0.0,0.0,650.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T03:34:28Z,6491.25,0.0,0.0,640.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T03:39:28Z,6491.25,0.0,0.0,640.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T03:44:28Z,6491.25,0.0,0.0,630.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T03:49:28Z,6491.25,0.0,0.0,630.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T03:55:37Z,6491.25,0.0,0.0,620.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T03:59:28Z,6491.25,0.0,0.0,620.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T04:04:28Z,6491.25,0.0,0.0,620.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T04:09:28Z,6491.25,0.0,0.0,610.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T04:14:28Z,6491.25,0.0,0.0,610.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T04:19:28Z,6491.25,0.0,0.0,610.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T04:24:28Z,6491.25,0.0,0.0,600.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T04:29:28Z,6491.25,0.0,0.0,600.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T04:34:28Z,6491.25,0.0,0.0,600.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T04:39:28Z,6491.25,0.0,0.0,590.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T04:44:28Z,6491.25,0.0,0.0,580.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T04:49:28Z,6491.25,0.0,0.0,580.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T04:54:28Z,6491.25,0.0,0.0,580.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T04:59:28Z,6491.25,0.0,0.0,570.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T05:04:28Z,6491.25,0.0,0.0,570.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T05:09:28Z,6491.25,0.0,0.0,570.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T05:14:28Z,6491.25,0.0,0.0,560.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T05:19:28Z,6491.25,0.0,0.0,560.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T05:24:28Z,6491.25,0.0,0.0,560.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T05:29:28Z,6491.25,0.0,0.0,560.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T05:34:28Z,6491.25,0.0,0.0,550.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T05:39:28Z,6491.25,0.0,0.0,550.0,275.0,7861890.0,0.0,0.0,0.0,0.0
2018-04-08T05:44:28Z,6491.3,1500.0,500.0,730.0,273.0,7861902.0,477.0,201.0,524.0,1.0
2018-04-08T05:49:28Z,6491.4,1502.0,463.0,910.0,273.0,7861972.0,1188.0,488.0,1300.0,1.0
2018-04-08T05:54:28Z,6491.45,1502.0,443.0,900.0,272.0,7862085.0,1411.0,601.0,1546.0,1.0
2018-04-08T05:59:28Z,6491.55,1498.0,452.0,880.0,273.0,7862201.0,1415.0,580.0,1538.0,1.0
2018-04-08T06:04:28Z,6491.65,1499.0,440.0,880.0,273.0,7862318.0,1403.0,608.0,1538.0,1.0
2018-04-08T06:09:28Z,6491.7,1500.0,440.0,880.0,274.0,7862435.0,1396.0,594.0,1538.0,1.0
2018-04-08T06:14:28Z,6491.8,1499.0,436.0,880.0,273.0,7862550.0,1402.0,596.0,1531.0,1.0
2018-04-08T06:19:28Z,6491.9,1500.0,440.0,870.0,273.0,7862669.0,1391.0,565.0,1516.0,1.0
2018-04-08T06:24:28Z,6491.95,1500.0,440.0,870.0,272.0,7862783.0,1411.0,601.0,1547.0,1.0
2018-04-08T06:29:28Z,6492.05,1497.0,443.0,870.0,274.0,7862902.0,1392.0,600.0,1539.0,1.0
2018-04-08T06:34:28Z,6492.15,1500.0,436.0,860.0,273.0,7863015.0,1203.0,510.0,1321.0,1.0
2018-04-08T06:39:28Z,6492.2,1503.0,448.0,860.0,273.0,7863117.0,1203.0,512.0,1317.0,1.0
2018-04-08T06:44:28Z,6492.3,1501.0,448.0,870.0,273.0,7863216.0,1201.0,526.0,1326.0,1.0
2018-04-08T06:49:28Z,6492.4,1501.0,448.0,870.0,273.0,7863317.0,1204.0,462.0,1304.0,1.0
2018-04-08T06:54:28Z,6492.45,1498.0,432.0,880.0,274.0,7863417.0,1209.0,484.0,1338.0,1.0
2018-04-08T06:59:28Z,6492.55,1500.0,440.0,870.0,273.0,7863519.0,1200.0,511.0,1316.0,1.0
2018-04-08T07:04:28Z,6492.65,1502.0,448.0,870.0,274.0,7863617.0,1196.0,516.0,1317.0,1.0
2018-04-08T07:09:28Z,6492.7,1500.0,443.0,880.0,273.0,7863733.0,1401.0,619.0,1550.0,1.0
2018-04-08T07:14:28Z,6492.8,1499.0,448.0,860.0,274.0,7863847.0,1210.0,505.0,1322.0,1.0
2018-04-08T07:19:28Z,6492.9,1502.0,448.0,870.0,272.0,7863947.0,1193.0,489.0,1308.0,1.0
2018-04-08T07:24:28Z,6492.95,1501.0,440.0,870.0,273.0,7864050.0,1204.0,471.0,1308.0,1.0
2018-04-08T07:29:28Z,6493.05,1503.0,443.0,880.0,273.0,7864156.0,1403.0,572.0,1528.0,1.0
2018-04-08T07:34:28Z,6493.15,1500.0,436.0,870.0,272.0,7864272.0,1414.0,590.0,1541.0,1.0
2018-04-08T07:39:28Z,6493.2,1499.0,448.0,870.0,273.0,7864389.0,1396.0,576.0,1524.0,1.0
2018-04-08T07:44:28Z,6493.3,1500.0,440.0,870.0,272.0,7864505.0,1395.0,584.0,1529.0,1.0
2018-04-08T07:49:28Z,6493.4,1502.0,436.0,870.0,273.0,7864622.0,1389.0,605.0,1529.0,1.0
2018-04-08T07:54:28Z,6493.45,1497.0,443.0,870.0,273.0,7864739.0,1392.0,610.0,1537.0,1.0
2018-04-08T07:59:28Z,6493.55,1502.0,448.0,880.0,272.0,7864856.0,1409.0,572.0,1536.0,1.0
2018-04-08T08:04:28Z,6493.65,1500.0,443.0,880.0,272.0,7864972.0,1407.0,587.0,1538.0,1.0
2018-04-08T08:09:28Z,6493.7,1498.0,443.0,880.0,273.0,7865092.0,1405.0,588.0,1530.0,1.0
2018-04-08T08:14:28Z,6493.8,1499.0,448.0,880.0,273.0,7865206.0,1391.0,587.0,1526.0,1.0
2018-04-08T08:19:28Z,6493.9,1502.0,443.0,850.0,274.0,7865321.0,1391.0,618.0,1536.0,1.0
2018-04-08T08:24:28Z,6493.95,1497.0,440.0,860.0,274.0,7865439.0,1390.0,603.0,1534.0,1.0
2018-04-08T08:29:28Z,6494.05,1501.0,443.0,870.0,273.0,7865556.0,1393.0,563.0,1520.0,1.0
2018-04-08T08:34:28Z,6494.15,1500.0,440.0,880.0,272.0,7865673.0,1400.0,612.0,1536.0,1.0
2018-04-08T08:39:28Z,6494.25,1500.0,436.0,870.0,273.0,7865790.0,1401.0,614.0,1538.0,1.0
2018-04-08T08:44:28Z,6494.3,1504.0,443.0,880.0,272.0,7865906.0,1398.0,597.0,1529.0,1.0
2018-04-08T08:49:28Z,6494.4,1498.0,443.0,870.0,273.0,7866022.0,1396.0,583.0,1534.0,1.0
2018-04-08T08:54:28Z,6494.5,1499.0,436.0,870.0,273.0,7866140.0,1394.0,609.0,1535.0,1.0
2018-04-08T08:59:28Z,6494.55,1501.0,440.0,880.0,274.0,7866256.0,1403.0,593.0,1540.0,1.0
2018-04-08T09:04:28Z,6494.65,1502.0,443.0,870.0,274.0,7866371.0,1403.0,572.0,1527.0,1.0
2018-04-08T09:09:28Z,6494.75,1501.0,448.0,870.0,272.0,7866490.0,1392.0,581.0,1521.0,1.0
2018-04-08T09:14:28Z,6494.8,1499.0,440.0,880.0,273.0,7866605.0,1397.0,610.0,1539.0,1.0
2018-04-08T09:19:28Z,6494.9,1503.0,432.0,870.0,272.0,7866724.0,1408.0,609.0,1552.0,1.0
2018-04-08T09:24:28Z,6495.0,1499.0,436.0,870.0,272.0,7866838.0,1400.0,590.0,1525.0,1.0
2018-04-08T09:29:28Z,6495.05,1497.0,440.0,880.0,274.0,7866957.0,1395.0,599.0,1532.0,1.0
2018-04-08T09:34:28Z,6495.15,1501.0,432.0,880.0,273.0,7867073.0,1413.0,589.0,1532.0,1.0
2018-04-08T09:39:28Z,6495.25,1497.0,443.0,860.0,272.0,7867188.0,1402.0,604.0,1544.0,1.0
2018-04-08T09:44:28Z,6495.3,1503.0,443.0,870.0,273.0,7867307.0,1389.0,594.0,1528.0,1.0
2018-04-08T09:49:28Z,6495.4,1498.0,440.0,880.0,273.0,7867422.0,1400.0,592.0,1529.0,1.0
2018-04-08T09:54:28Z,6495.5,1500.0,436.0,870.0,273.0,7867540.0,1393.0,594.0,1534.0,1.0
2018-04-08T09:59:28Z,6495.55,1500.0,443.0,870.0,273.0,7867655.0,1409.0,579.0,1532.0,1.0
2018-04-08T10:04:28Z,6495.65,1503.0,436.0,880.0,273.0,7867774.0,1401.0,589.0,1544.0,1.0
2018-04-08T10:09:28Z,6495.75,1500.0,436.0,890.0,273.0,7867889.0,1394.0,602.0,1534.0,1.0
2018-04-08T10:14:29Z,6495.8,1499.0,432.0,880.0,273.0,7868008.0,1390.0,572.0,1526.0,1.0
2018-04-08T10:19:28Z,6495.9,1496.0,443.0,880.0,273.0,7868122.0,1388.0,606.0,1534.0,1.0
2018-04-08T10:24:28Z,6496.0,1501.0,432.0,880.0,273.0,7868239.0,1393.0,582.0,1533.0,1.0
2018-04-08T10:29:28Z,6496.05,1500.0,443.0,860.0,273.0,7868346.0,1211.0,525.0,1330.0,1.0
2018-04-08T10:34:28Z,6496.15,1500.0,440.0,850.0,273.0,7868444.0,1209.0,505.0,1319.0,1.0
2018-04-08T10:39:28Z,6496.25,1500.0,443.0,880.0,272.0,7868554.0,1311.0,551.0,1432.0,1.0
2018-04-08T10:44:28Z,6496.3,1500.0,448.0,900.0,272.0,7868664.0,1399.0,620.0,1549.0,1.0
2018-04-08T10:49:28Z,6496.4,1497.0,436.0,880.0,272.0,7868782.0,1381.0,577.0,1531.0,1.0
2018-04-08T10:54:28Z,6496.5,1498.0,436.0,880.0,272.0,7868897.0,1391.0,593.0,1529.0,1.0
2018-04-08T10:59:28Z,6496.55,1502.0,432.0,870.0,273.0,7869016.0,1389.0,602.0,1534.0,1.0
2018-04-08T11:04:28Z,6496.65,1501.0,448.0,860.0,273.0,7869131.0,1401.0,590.0,1539.0,1.0
2018-04-08T11:09:28Z,6496.75,1502.0,440.0,860.0,274.0,7869249.0,1412.0,632.0,1550.0,1.0
2018-04-08T11:14:28Z,6496.8,1498.0,440.0,860.0,274.0,7869358.0,1302.0,579.0,1448.0,1.0
2018-04-08T11:19:28Z,6496.9,1497.0,436.0,870.0,273.0,7869467.0,1303.0,529.0,1420.0,1.0
2018-04-08T11:24:28Z,6497.0,1500.0,443.0,870.0,272.0,7869576.0,1308.0,575.0,1443.0,1.0
2018-04-08T11:29:28Z,6497.05,1502.0,443.0,870.0,273.0,7869685.0,1292.0,557.0,1425.0,1.0
2018-04-08T11:34:28Z,6497.15,1501.0,436.0,880.0,274.0,7869800.0,1379.0,627.0,1534.0,1.0
2018-04-08T11:39:28Z,6497.25,1501.0,436.0,880.0,272.0,7869916.0,1395.0,579.0,1540.0,1.0
2018-04-08T11:44:28Z,6497.3,1498.0,443.0,870.0,272.0,7870033.0,1388.0,581.0,1530.0,1.0
2018-04-08T11:49:28Z,6497.4,1502.0,448.0,870.0,272.0,7870150.0,1412.0,568.0,1535.0,1.0
2018-04-08T11:54:28Z,6497.5,1499.0,440.0,870.0,273.0,7870270.0,1390.0,602.0,1531.0,1.0
2018-04-08T11:59:28Z,6497.55,1498.0,443.0,870.0,272.0,7870384.0,1390.0,594.0,1528.0,1.0
2018-04-08T12:04:28Z,6497.65,1503.0,432.0,870.0,274.0,7870498.0,1397.0,585.0,1526.0,1.0
2018-04-08T12:09:28Z,6497.75,1502.0,443.0,870.0,273.0,7870617.0,1423.0,604.0,1546.0,1.0
2018-04-08T12:14:28Z,6497.8,1500.0,440.0,870.0,273.0,7870735.0,1410.0,603.0,1540.0,1.0
2018-04-08T12:19:28Z,6497.9,1501.0,436.0,880.0,272.0,7870850.0,1400.0,617.0,1539.0,1.0
2018-04-08T12:24:28Z,6498.0,1495.0,443.0,870.0,272.0,7870968.0,1394.0,570.0,1525.0,1.0
2018-04-08T12:29:28Z,6498.05,1500.0,440.0,870.0,273.0,7871082.0,1388.0,586.0,1522.0,1.0
2018-04-08T12:34:28Z,6498.15,1501.0,440.0,870.0,274.0,7871201.0,1407.0,595.0,1530.0,1.0
2018-04-08T12:39:28Z,6498.25,1502.0,443.0,870.0,272.0,7871314.0,1309.0,560.0,1442.0,1.0
2018-04-08T12:44:28Z,6498.3,1500.0,432.0,860.0,273.0,7871426.0,1305.0,560.0,1434.0,1.0
2018-04-08T12:49:28Z,6498.4,1499.0,440.0,870.0,273.0,7871533.0,1313.0,565.0,1443.0,1.0
2018-04-08T12:54:28Z,6498.5,1499.0,440.0,870.0,273.0,7871643.0,1310.0,543.0,1429.0,1.0
2018-04-08T12:59:28Z,6498.55,1501.0,443.0,870.0,273.0,7871750.0,1301.0,558.0,1434.0,1.0
2018-04-08T13:04:28Z,6498.65,1502.0,443.0,870.0,272.0,7871862.0,1303.0,560.0,1435.0,1.0
2018-04-08T13:09:28Z,6498.75,1500.0,436.0,880.0,273.0,7871969.0,1305.0,572.0,1443.0,1.0
2018-04-08T13:14:28Z,6498.8,1499.0,436.0,880.0,272.0,7872079.0,1308.0,545.0,1433.0,1.0
2018-04-08T13:19:28Z,6498.9,1498.0,436.0,870.0,273.0,7872189.0,1314.0,568.0,1444.0,1.0
2018-04-08T13:24:28Z,6499.0,1500.0,436.0,860.0,274.0,7872291.0,1202.0,512.0,1316.0,1.0
2018-04-08T13:29:28Z,6499.05,1501.0,440.0,870.0,274.0,7872393.0,1199.0,499.0,1307.0,1.0
2018-04-08T13:34:28Z,6499.15,1497.0,436.0,870.0,273.0,7872491.0,1204.0,532.0,1328.0,1.0
2018-04-08T13:39:28Z,6499.25,1500.0,440.0,870.0,274.0,7872593.0,1205.0,530.0,1327.0,1.0
2018-04-08T13:44:29Z,6499.3,1500.0,436.0,880.0,272.0,7872692.0,1213.0,497.0,1324.0,1.0
2018-04-08T13:49:29Z,6499.4,1504.0,432.0,870.0,273.0,7872792.0,1093.0,486.0,1211.0,1.0
2018-04-08T13:54:29Z,6499.5,1500.0,436.0,860.0,273.0,7872883.0,1108.0,490.0,1222.0,1.0
2018-04-08T13:59:28Z,6499.55,1501.0,432.0,870.0,272.0,7872976.0,1105.0,488.0,1215.0,1.0
2018-04-08T14:04:29Z,6499.65,1501.0,443.0,870.0,273.0,7873067.0,1112.0,477.0,1222.0,1.0
2018-04-08T14:09:28Z,6499.75,1499.0,443.0,870.0,274.0,7873159.0,1105.0,477.0,1214.0,1.0
2018-04-08T14:14:29Z,6499.8,1497.0,436.0,870.0,273.0,7873252.0,1104.0,474.0,1222.0,1.0
2018-04-08T14:19:29Z,6499.9,1500.0,440.0,870.0,274.0,7873343.0,1097.0,459.0,1207.0,1.0
2018-04-08T14:24:29Z,6500.0,1502.0,432.0,870.0,273.0,7873437.0,1095.0,485.0,1217.0,1.0
2018-04-08T14:29:29Z,6500.05,1500.0,440.0,870.0,274.0,7873527.0,1097.0,494.0,1211.0,1.0
2018-04-08T14:34:28Z,6500.15,1499.0,432.0,870.0,273.0,7873619.0,1094.0,494.0,1214.0,1.0
2018-04-08T14:39:29Z,6500.25,1500.0,443.0,870.0,273.0,7873711.0,1108.0,466.0,1214.0,1.0
2018-04-08T14:44:28Z,6500.3,1503.0,443.0,870.0,273.0,7873803.0,1103.0,464.0,1217.0,1.0
2018-04-08T14:49:29Z,6500.4,1500.0,448.0,870.0,272.0,7873895.0,1099.0,444.0,1198.0,1.0
2018-04-08T14:54:28Z,6500.5,1498.0,448.0,880.0,273.0,7873987.0,1098.0,446.0,1204.0,1.0
2018-04-08T14:59:29Z,6500.55,1500.0,443.0,870.0,273.0,7874081.0,1109.0,429.0,1195.0,1.0
2018-04-08T15:04:29Z,6500.65,1502.0,436.0,870.0,272.0,7874171.0,1105.0,479.0,1219.0,1.0
2018-04-08T15:09:29Z,6500.75,1500.0,452.0,870.0,273.0,7874262.0,1097.0,479.0,1208.0,1.0
2018-04-08T15:14:29Z,6500.8,1502.0,440.0,870.0,273.0,7874355.0,1100.0,473.0,1203.0,1.0
2018-04-08T15:19:29Z,6500.9,1496.0,443.0,870.0,273.0,7874447.0,1102.0,460.0,1204.0,1.0
2018-04-08T15:24:29Z,6501.0,1498.0,443.0,870.0,273.0,7874539.0,1106.0,452.0,1205.0,1.0
2018-04-08T15:29:29Z,6501.05,1500.0,448.0,880.0,274.0,7874631.0,1096.0,477.0,1203.0,1.0
2018-04-08T15:34:29Z,6501.15,1498.0,436.0,880.0,273.0,7874723.0,1099.0,473.0,1212.0,1.0
2018-04-08T15:39:29Z,6501.25,1499.0,436.0,870.0,273.0,7874815.0,1109.0,492.0,1219.0,1.0
2018-04-08T15:44:29Z,6501.3,1497.0,443.0,870.0,274.0,7874906.0,1103.0,464.0,1213.0,1.0
2018-04-08T15:49:29Z,6501.4,1500.0,452.0,870.0,273.0,7874999.0,1107.0,476.0,1213.0,1.0
2018-04-08T15:54:29Z,6501.5,1500.0,443.0,870.0,272.0,7875090.0,1101.0,465.0,1206.0,1.0
2018-04-08T15:59:29Z,6501.55,1499.0,440.0,870.0,273.0,7875183.0,1112.0,461.0,1217.0,1.0
2018-04-08T16:04:29Z,6501.65,1501.0,452.0,870.0,274.0,7875274.0,1107.0,485.0,1216.0,1.0
2018-04-08T16:09:29Z,6501.75,1497.0,432.0,870.0,274.0,7875367.0,1104.0,451.0,1209.0,1.0
2018-04-08T16:14:29Z,6501.8,1502.0,448.0,870.0,273.0,7875460.0,1105.0,457.0,1204.0,1.0
2018-04-08T16:19:29Z,6501.9,1502.0,443.0,870.0,273.0,7875551.0,1112.0,467.0,1213.0,1.0
2018-04-08T16:24:29Z,6502.0,1499.0,448.0,880.0,274.0,7875644.0,1097.0,451.0,1202.0,1.0
2018-04-08T16:29:29Z,6502.05,1500.0,448.0,870.0,274.0,7875734.0,1102.0,482.0,1213.0,1.0
2018-04-08T16:34:29Z,6502.15,1499.0,448.0,870.0,274.0,7875829.0,1100.0,464.0,1207.0,1.0
2018-04-08T16:39:29Z,6502.25,1497.0,432.0,870.0,273.0,7875918.0,1099.0,498.0,1217.0,1.0
2018-04-08T16:44:29Z,6502.3,1500.0,432.0,870.0,273.0,7876011.0,1101.0,459.0,1208.0,1.0
2018-04-08T16:49:29Z,6502.4,1501.0,440.0,870.0,274.0,7876102.0,1097.0,456.0,1206.0,1.0
2018-04-08T16:54:29Z,6502.5,1500.0,440.0,870.0,274.0,7876195.0,1103.0,462.0,1208.0,1.0
2018-04-08T16:59:29Z,6502.6,1502.0,452.0,870.0,274.0,7876286.0,1100.0,478.0,1207.0,1.0
2018-04-08T17:04:29Z,6502.65,1499.0,443.0,870.0,273.0,7876378.0,1101.0,458.0,1202.0,1.0
2018-04-08T17:09:29Z,6502.75,1500.0,440.0,880.0,273.0,7876470.0,1106.0,464.0,1211.0,1.0
2018-04-08T17:14:29Z,6502.85,1501.0,440.0,880.0,273.0,7876563.0,1108.0,477.0,1216.0,1.0
2018-04-08T17:19:29Z,6502.9,1502.0,436.0,870.0,273.0,7876656.0,1104.0,457.0,1206.0,1.0
2018-04-08T17:24:29Z,6503.0,1498.0,443.0,870.0,273.0,7876747.0,1099.0,475.0,1209.0,1.0
2018-04-08T17:29:29Z,6503.1,1500.0,440.0,870.0,273.0,7876840.0,1104.0,471.0,1209.0,1.0
2018-04-08T17:34:29Z,6503.15,1497.0,452.0,870.0,273.0,7876931.0,1108.0,479.0,1220.0,1.0
2018-04-08T17:39:29Z,6503.25,1501.0,436.0,870.0,273.0,7877024.0,1102.0,466.0,1209.0,1.0
2018-04-08T17:44:29Z,6503.35,1502.0,440.0,870.0,272.0,7877115.0,1105.0,494.0,1216.0,1.0
2018-04-08T17:49:29Z,6503.4,1500.0,440.0,870.0,273.0,7877208.0,1103.0,461.0,1211.0,1.0
2018-04-08T17:54:29Z,6503.5,1499.0,443.0,870.0,273.0,7877299.0,1085.0,489.0,1213.0,1.0
2018-04-08T17:59:29Z,6503.6,1500.0,436.0,870.0,273.0,7877390.0,1100.0,475.0,1211.0,1.0
2018-04-08T18:04:29Z,6503.65,1502.0,436.0,870.0,273.0,7877482.0,1119.0,475.0,1221.0,1.0
2018-04-08T18:09:29Z,6503.75,1501.0,436.0,870.0,272.0,7877574.0,1104.0,468.0,1211.0,1.0
2018-04-08T18:14:29Z,6503.85,1498.0,456.0,870.0,273.0,7877666.0,1104.0,490.0,1220.0,1.0
2018-04-08T18:19:29Z,6503.9,1503.0,436.0,870.0,273.0,7877758.0,1098.0,437.0,1191.0,1.0
2018-04-08T18:24:29Z,6504.0,1504.0,436.0,870.0,272.0,7877850.0,1175.0,556.0,1321.0,1.0
2018-04-08T18:29:29Z,6504.1,1501.0,432.0,880.0,272.0,7877951.0,1209.0,502.0,1324.0,1.0
2018-04-08T18:34:29Z,6504.15,1500.0,436.0,880.0,274.0,7878051.0,1205.0,499.0,1310.0,1.0
2018-04-08T18:39:29Z,6504.25,1503.0,448.0,870.0,273.0,7878152.0,1220.0,526.0,1334.0,1.0
2018-04-08T18:44:29Z,6504.35,1498.0,432.0,870.0,274.0,7878251.0,1196.0,506.0,1314.0,1.0
2018-04-08T18:49:29Z,6504.4,1502.0,443.0,870.0,273.0,7878352.0,1192.0,514.0,1313.0,1.0
2018-04-08T18:54:29Z,6504.5,1497.0,436.0,870.0,274.0,7878450.0,1197.0,516.0,1319.0,1.0
2018-04-08T18:59:29Z,6504.6,1500.0,436.0,870.0,273.0,7878553.0,1208.0,501.0,1313.0,1.0
2018-04-08T19:04:29Z,6504.65,1499.0,440.0,870.0,274.0,7878652.0,1216.0,507.0,1324.0,1.0
2018-04-08T19:09:29Z,6504.75,1501.0,443.0,870.0,273.0,7878754.0,1194.0,521.0,1321.0,1.0
2018-04-08T19:14:29Z,6504.85,1500.0,432.0,870.0,274.0,7878855.0,1222.0,490.0,1322.0,1.0
2018-04-08T19:19:29Z,6504.9,1503.0,443.0,870.0,273.0,7878955.0,1204.0,510.0,1322.0,1.0
2018-04-08T19:24:29Z,6505.0,1499.0,443.0,870.0,274.0,7879053.0,1207.0,490.0,1319.0,1.0
2018-04-08T19:29:29Z,6505.1,1500.0,440.0,870.0,274.0,7879156.0,1198.0,510.0,1319.0,1.0
2018-04-08T19:34:29Z,6505.15,1499.0,448.0,870.0,274.0,7879256.0,1198.0,534.0,1328.0,1.0
2018-04-08T19:39:29Z,6505.25,1502.0,436.0,870.0,272.0,7879355.0,1191.0,515.0,1316.0,1.0
2018-04-08T19:44:29Z,6505.35,1502.0,436.0,870.0,274.0,7879457.0,1210.0,497.0,1319.0,1.0
2018-04-08T19:49:29Z,6505.4,1501.0,443.0,870.0,273.0,7879555.0,1191.0,506.0,1310.0,1.0
2018-04-08T19:54:29Z,6505.5,1498.0,448.0,870.0,272.0,7879658.0,1211.0,533.0,1338.0,1.0
2018-04-08T19:59:29Z,6505.6,1501.0,448.0,870.0,273.0,7879757.0,1212.0,511.0,1332.0,1.0
2018-04-08T20:04:29Z,6505.65,1497.0,436.0,870.0,272.0,7879858.0,1192.0,504.0,1315.0,1.0
2018-04-08T20:09:29Z,6505.75,1502.0,436.0,870.0,273.0,7879958.0,1204.0,507.0,1320.0,1.0
2018-04-08T20:14:29Z,6505.85,1502.0,440.0,870.0,273.0,7880057.0,1213.0,519.0,1331.0,1.0
2018-04-08T20:19:29Z,6505.9,1503.0,443.0,870.0,273.0,7880160.0,1195.0,506.0,1307.0,1.0
2018-04-08T20:24:29Z,6506.0,1499.0,436.0,870.0,273.0,7880258.0,1200.0,521.0,1319.0,1.0
2018-04-08T20:29:29Z,6506.1,1499.0,443.0,870.0,274.0,7880360.0,1197.0,502.0,1313.0,1.0
2018-04-08T20:34:29Z,6506.15,1501.0,443.0,880.0,274.0,7880460.0,1207.0,517.0,1331.0,1.0
2018-04-08T20:39:29Z,6506.25,1503.0,440.0,880.0,273.0,7880561.0,1203.0,525.0,1325.0,1.0
2018-04-08T20:44:29Z,6506.35,1501.0,436.0,870.0,272.0,7880660.0,1203.0,520.0,1318.0,1.0
2018-04-08T20:49:29Z,6506.4,1502.0,443.0,870.0,272.0,7880760.0,1201.0,508.0,1324.0,1.0
2018-04-08T20:54:29Z,6506.5,1498.0,443.0,870.0,272.0,7880860.0,1206.0,483.0,1315.0,1.0
2018-04-08T20:59:29Z,6506.6,1502.0,440.0,870.0,272.0,7880962.0,1193.0,494.0,1310.0,1.0
2018-04-08T21:04:29Z,6506.65,1500.0,436.0,880.0,273.0,7881061.0,1212.0,509.0,1326.0,1.0
2018-04-08T21:09:29Z,6506.75,1500.0,432.0,870.0,274.0,7881162.0,1212.0,508.0,1326.0,1.0
2018-04-08T21:14:29Z,6506.85,1502.0,440.0,870.0,273.0,7881262.0,1202.0,494.0,1321.0,1.0
2018-04-08T21:19:29Z,6506.9,1499.0,432.0,870.0,272.0,7881363.0,1215.0,512.0,1332.0,1.0
2018-04-08T21:24:29Z,6507.0,1502.0,443.0,870.0,273.0,7881464.0,1213.0,519.0,1331.0,1.0
2018-04-08T21:29:29Z,6507.1,1499.0,443.0,870.0,274.0,7881564.0,1205.0,513.0,1322.0,1.0
2018-04-08T21:34:29Z,6507.15,1499.0,440.0,880.0,274.0,7881664.0,1199.0,515.0,1315.0,1.0
2018-04-08T21:39:29Z,6507.25,1498.0,440.0,880.0,274.0,7881764.0,1196.0,493.0,1311.0,1.0
2018-04-08T21:44:29Z,6507.35,1498.0,436.0,870.0,273.0,7881863.0,1209.0,506.0,1329.0,1.0
2018-04-08T21:49:29Z,6507.4,1501.0,443.0,870.0,272.0,7881966.0,1202.0,500.0,1315.0,1.0
2018-04-08T21:54:29Z,6507.5,1503.0,448.0,880.0,273.0,7882064.0,1198.0,514.0,1322.0,1.0
2018-04-08T21:59:29Z,6507.6,1502.0,436.0,880.0,272.0,7882167.0,1196.0,510.0,1313.0,1.0
2018-04-08T22:04:29Z,6507.65,1501.0,440.0,870.0,272.0,7882266.0,1197.0,499.0,1311.0,1.0
2018-04-08T22:09:29Z,6507.75,1499.0,440.0,870.0,272.0,7882368.0,1205.0,519.0,1327.0,1.0
2018-04-08T22:14:29Z,6507.85,1502.0,432.0,870.0,274.0,7882466.0,1200.0,498.0,1313.0,1.0
2018-04-08T22:19:29Z,6507.9,1502.0,436.0,870.0,273.0,7882566.0,1198.0,504.0,1314.0,1.0
2018-04-08T22:24:29Z,6508.0,1500.0,440.0,870.0,274.0,7882669.0,1208.0,519.0,1323.0,1.0
2018-04-08T22:29:29Z,6508.1,1498.0,432.0,870.0,273.0,7882768.0,1219.0,508.0,1326.0,1.0
2018-04-08T22:34:29Z,6508.15,1501.0,436.0,880.0,273.0,7882869.0,1200.0,504.0,1313.0,1.0
2018-04-08T22:39:29Z,6508.25,1501.0,440.0,880.0,273.0,7882968.0,1212.0,490.0,1312.0,1.0
2018-04-08T22:44:29Z,6508.35,1501.0,440.0,870.0,273.0,7883071.0,1200.0,493.0,1314.0,1.0
2018-04-08T22:49:29Z,6508.4,1502.0,448.0,870.0,273.0,7883169.0,1204.0,494.0,1318.0,1.0
2018-04-08T22:54:29Z,6508.5,1500.0,432.0,870.0,273.0,7883272.0,1209.0,528.0,1330.0,1.0
2018-04-08T22:59:29Z,6508.6,1497.0,436.0,880.0,274.0,7883370.0,1205.0,514.0,1314.0,1.0
2018-04-08T23:04:29Z,6508.65,1500.0,440.0,870.0,273.0,7883471.0,1203.0,524.0,1328.0,1.0
2018-04-08T23:09:29Z,6508.75,1498.0,440.0,870.0,273.0,7883571.0,1192.0,523.0,1325.0,1.0
2018-04-08T23:14:29Z,6508.85,1502.0,448.0,870.0,273.0,7883672.0,1210.0,516.0,1324.0,1.0
2018-04-08T23:19:29Z,6508.9,1498.0,443.0,880.0,273.0,7883774.0,1204.0,492.0,1313.0,1.0
2018-04-08T23:24:29Z,6509.0,1499.0,443.0,870.0,273.0,7883871.0,1208.0,531.0,1321.0,1.0
2018-04-08T23:29:29Z,6509.1,1498.0,443.0,870.0,272.0,7883975.0,1199.0,495.0,1317.0,1.0
2018-04-08T23:34:29Z,6509.15,1498.0,443.0,870.0,273.0,7884072.0,1206.0,514.0,1315.0,1.0
2018-04-08T23:39:29Z,6509.25,1499.0,443.0,880.0,274.0,7884175.0,1202.0,525.0,1319.0,1.0
2018-04-08T23:44:29Z,6509.35,1500.0,443.0,880.0,273.0,7884274.0,1202.0,501.0,1320.0,1.0
2018-04-08T23:49:29Z,6509.4,1500.0,443.0,870.0,272.0,7884375.0,1210.0,518.0,1325.0,1.0
2018-04-08T23:54:29Z,6509.5,1499.0,440.0,870.0,273.0,7884475.0,1204.0,520.0,1318.0,1.0
2018-04-08T23:59:29Z,6509.6,1499.0,436.0,870.0,274.0,7884575.0,1191.0,526.0,1315.0,1.0
2018-04-09T00:04:29Z,6509.65,1503.0,436.0,870.0,274.0,7884676.0,1195.0,516.0,1317.0,1.0
2018-04-09T00:09:30Z,6509.75,1501.0,448.0,870.0,273.0,7884778.0,1197.0,502.0,1323.0,1.0
2018-04-09T00:14:29Z,6509.85,1502.0,436.0,870.0,273.0,7884877.0,1208.0,522.0,1325.0,1.0
2018-04-09T00:19:29Z,6509.9,1501.0,448.0,870.0,273.0,7884977.0,1215.0,518.0,1325.0,1.0
2018-04-09T00:24:29Z,6510.0,1497.0,440.0,870.0,273.0,7885077.0,1208.0,526.0,1326.0,1.0
2018-04-09T00:29:29Z,6510.1,1501.0,436.0,880.0,273.0,7885178.0,1202.0,509.0,1322.0,1.0
2018-04-09T00:34:29Z,6510.15,1500.0,440.0,880.0,273.0,7885277.0,1186.0,519.0,1314.0,1.0
2018-04-09T00:39:29Z,6510.25,1504.0,436.0,870.0,272.0,7885378.0,1197.0,483.0,1325.0,1.0
2018-04-09T00:44:29Z,6510.35,1502.0,443.0,870.0,273.0,7885477.0,1199.0,492.0,1310.0,1.0
2018-04-09T00:49:29Z,6510.4,1501.0,443.0,870.0,272.0,7885579.0,1203.0,505.0,1316.0,1.0
2018-04-09T00:54:29Z,6510.5,1497.0,436.0,870.0,273.0,7885677.0,1208.0,495.0,1315.0,1.0
2018-04-09T00:59:29Z,6510.6,1502.0,443.0,870.0,272.0,7885780.0,1213.0,522.0,1329.0,1.0
2018-04-09T01:04:29Z,6510.65,1499.0,436.0,870.0,273.0,7885881.0,1205.0,520.0,1317.0,1.0
2018-04-09T01:09:29Z,6510.75,1500.0,432.0,870.0,273.0,7885981.0,1204.0,518.0,1324.0,1.0
2018-04-09T01:14:29Z,6510.85,1503.0,440.0,880.0,273.0,7886081.0,1212.0,498.0,1324.0,1.0
2018-04-09T01:19:29Z,6510.95,1498.0,436.0,880.0,273.0,7886181.0,1209.0,512.0,1331.0,1.0
2018-04-09T01:24:29Z,6511.0,1502.0,440.0,870.0,273.0,7886281.0,1200.0,492.0,1318.0,1.0
2018-04-09T01:29:29Z,6511.1,1501.0,432.0,870.0,274.0,7886381.0,1204.0,514.0,1324.0,1.0
2018-04-09T01:34:29Z,6511.2,1498.0,428.0,870.0,273.0,7886483.0,1214.0,521.0,1330.0,1.0
2018-04-09T01:39:29Z,6511.25,1502.0,443.0,880.0,273.0,7886582.0,1203.0,479.0,1313.0,1.0
2018-04-09T01:44:29Z,6511.35,1500.0,448.0,870.0,273.0,7886684.0,1193.0,486.0,1312.0,1.0
2018-04-09T01:49:29Z,6511.45,1500.0,443.0,870.0,272.0,7886784.0,1198.0,523.0,1326.0,1.0
2018-04-09T01:54:29Z,6511.5,1499.0,440.0,870.0,274.0,7886885.0,1214.0,515.0,1333.0,1.0
2018-04-09T01:59:29Z,6511.6,1501.0,440.0,870.0,272.0,7886985.0,1201.0,511.0,1326.0,1.0
2018-04-09T02:04:30Z,6511.7,1500.0,443.0,870.0,274.0,7887085.0,1193.0,516.0,1320.0,1.0
2018-04-09T02:09:29Z,6511.75,1499.0,432.0,880.0,273.0,7887186.0,1206.0,509.0,1326.0,1.0
2018-04-09T02:14:29Z,6511.85,1497.0,443.0,870.0,273.0,7887287.0,1206.0,501.0,1316.0,1.0
2018-04-09T02:19:29Z,6511.95,1501.0,432.0,870.0,274.0,7887387.0,1210.0,517.0,1323.0,1.0
2018-04-09T02:24:29Z,6512.0,1501.0,436.0,870.0,273.0,7887485.0,1205.0,483.0,1308.0,1.0
2018-04-09T02:29:29Z,6512.1,1504.0,432.0,870.0,273.0,7887587.0,1210.0,528.0,1335.0,1.0
2018-04-09T02:34:29Z,6512.2,1499.0,436.0,870.0,274.0,7887687.0,1197.0,533.0,1322.0,1.0
2018-04-09T02:39:29Z,6512.25,1499.0,443.0,870.0,272.0,7887788.0,1209.0,492.0,1315.0,1.0
2018-04-09T02:44:29Z,6512.35,1500.0,452.0,870.0,274.0,7887887.0,1204.0,480.0,1315.0,1.0
2018-04-09T02:49:29Z,6512.45,1501.0,443.0,880.0,273.0,7887990.0,1205.0,515.0,1322.0,1.0
2018-04-09T02:54:29Z,6512.5,1500.0,432.0,870.0,273.0,7888088.0,1211.0,499.0,1323.0,1.0
2018-04-09T02:59:29Z,6512.6,1501.0,436.0,870.0,273.0,7888191.0,1215.0,516.0,1324.0,1.0
2018-04-09T03:04:29Z,6512.7,1502.0,428.0,870.0,273.0,7888291.0,1206.0,509.0,1322.0,1.0
2018-04-09T03:09:29Z,6512.75,1500.0,436.0,870.0,273.0,7888389.0,1203.0,501.0,1312.0,1.0
2018-04-09T03:14:29Z,6512.85,1501.0,448.0,870.0,273.0,7888492.0,1205.0,499.0,1311.0,1.0
2018-04-09T03:19:29Z,6512.95,1501.0,448.0,870.0,272.0,7888591.0,1201.0,510.0,1327.0,1.0
2018-04-09T03:24:29Z,6513.0,1500.0,443.0,870.0,273.0,7888692.0,1199.0,516.0,1317.0,1.0
2018-04-09T03:29:29Z,6513.1,1501.0,443.0,870.0,273.0,7888792.0,1205.0,488.0,1317.0,1.0
2018-04-09T03:34:29Z,6513.2,1501.0,448.0,870.0,273.0,7888893.0,1208.0,515.0,1322.0,1.0
2018-04-09T03:39:29Z,6513.25,1500.0,436.0,870.0,273.0,7888992.0,1206.0,520.0,1316.0,1.0
2018-04-09T03:44:29Z,6513.35,1502.0,443.0,870.0,273.0,7889093.0,1208.0,506.0,1319.0,1.0
2018-04-09T03:49:29Z,6513.45,1498.0,443.0,870.0,274.0,7889192.0,1200.0,500.0,1314.0,1.0
2018-04-09T03:54:29Z,6513.5,1499.0,440.0,880.0,272.0,7889294.0,1207.0,512.0,1323.0,1.0
2018-04-09T03:59:29Z,6513.6,1500.0,436.0,880.0,274.0,7889395.0,1208.0,484.0,1317.0,1.0
2018-04-09T04:04:29Z,6513.7,1497.0,440.0,870.0,272.0,7889494.0,1212.0,518.0,1332.0,1.0
2018-04-09T04:09:29Z,6513.75,1500.0,448.0,870.0,273.0,7889597.0,1188.0,520.0,1314.0,1.0
2018-04-09T04:14:29Z,6513.85,1501.0,443.0,870.0,273.0,7889695.0,1208.0,492.0,1312.0,1.0
2018-04-09T04:19:30Z,6513.95,1497.0,436.0,870.0,274.0,7889798.0,1204.0,513.0,1328.0,1.0
2018-04-09T04:24:30Z,6514.0,1501.0,436.0,870.0,273.0,7889896.0,1210.0,522.0,1327.0,1.0
2018-04-09T04:29:29Z,6514.1,1500.0,436.0,870.0,274.0,7889997.0,1207.0,502.0,1316.0,1.0
2018-04-09T04:34:30Z,6514.2,1499.0,436.0,870.0,273.0,7890098.0,1198.0,491.0,1315.0,1.0
2018-04-09T04:39:29Z,6514.25,1499.0,440.0,870.0,272.0,7890198.0,1211.0,526.0,1328.0,1.0
2018-04-09T04:44:29Z,6514.35,1498.0,448.0,870.0,274.0,7890298.0,1214.0,489.0,1315.0,1.0
2018-04-09T04:49:29Z,6514.45,1501.0,436.0,870.0,272.0,7890399.0,1208.0,503.0,1319.0,1.0
2018-04-09T04:54:30Z,6514.5,1500.0,440.0,870.0,274.0,7890499.0,1208.0,509.0,1319.0,1.0
2018-04-09T04:59:29Z,6514.6,1503.0,440.0,870.0,273.0,7890600.0,1215.0,464.0,1306.0,1.0
2018-04-09T05:04:30Z,6514.7,1499.0,440.0,870.0,273.0,7890700.0,1212.0,492.0,1326.0,1.0
2018-04-09T05:09:30Z,6514.75,1503.0,432.0,870.0,272.0,7890800.0,1219.0,514.0,1324.0,1.0
2018-04-09T05:14:29Z,6514.85,1500.0,436.0,870.0,273.0,7890899.0,1203.0,505.0,1323.0,1.0
2018-04-09T05:19:30Z,6514.95,1502.0,443.0,870.0,273.0,7891002.0,1207.0,491.0,1311.0,1.0
2018-04-09T05:24:29Z,6515.0,1503.0,440.0,880.0,273.0,7891100.0,1213.0,508.0,1321.0,1.0
2018-04-09T05:29:29Z,6515.1,1502.0,440.0,880.0,273.0,7891203.0,1217.0,505.0,1317.0,1.0
2018-04-09T05:34:30Z,6515.2,1502.0,448.0,870.0,273.0,7891303.0,1198.0,524.0,1327.0,1.0
2018-04-09T05:39:29Z,6515.25,1499.0,443.0,870.0,273.0,7891404.0,1200.0,499.0,1308.0,1.0
2018-04-09T05:44:29Z,6515.35,1500.0,440.0,880.0,273.0,7891504.0,1197.0,493.0,1309.0,1.0
2018-04-09T05:49:29Z,6515.45,1500.0,440.0,870.0,274.0,7891604.0,1206.0,511.0,1327.0,1.0
2018-04-09T05:54:30Z,6515.5,1498.0,448.0,870.0,272.0,7891705.0,1196.0,505.0,1316.0,1.0
2018-04-09T05:59:29Z,6515.6,1497.0,440.0,880.0,272.0,7891804.0,1210.0,489.0,1321.0,1.0
2018-04-09T06:04:30Z,6515.7,1500.0,440.0,870.0,272.0,7891906.0,1186.0,552.0,1338.0,1.0
2018-04-09T06:09:30Z,6515.75,1502.0,443.0,870.0,273.0,7892004.0,1186.0,533.0,1321.0,1.0
2018-04-09T06:14:30Z,6515.85,1501.0,448.0,870.0,273.0,7892107.0,1209.0,495.0,1316.0,1.0
2018-04-09T06:19:30Z,6515.95,1500.0,432.0,870.0,273.0,7892205.0,1200.0,535.0,1327.0,1.0
2018-04-09T06:24:30Z,6516.0,1501.0,436.0,870.0,272.0,7892308.0,1207.0,529.0,1327.0,1.0
2018-04-09T06:29:30Z,6516.1,1498.0,443.0,870.0,273.0,7892406.0,1208.0,472.0,1313.0,1.0
2018-04-09T06:34:30Z,6516.2,1499.0,436.0,870.0,273.0,7892509.0,1199.0,510.0,1317.0,1.0
2018-04-09T06:39:30Z,6516.25,1499.0,440.0,870.0,273.0,7892608.0,1207.0,482.0,1316.0,1.0
2018-04-09T06:44:30Z,6516.35,1498.0,440.0,870.0,274.0,7892709.0,1206.0,492.0,1320.0,1.0
2018-04-09T06:49:30Z,6516.45,1501.0,436.0,870.0,273.0,7892810.0,1214.0,499.0,1329.0,1.0
2018-04-09T06:54:30Z,6516.5,1500.0,436.0,870.0,274.0,7892910.0,1216.0,541.0,1340.0,1.0
2018-04-09T06:59:30Z,6516.6,1498.0,448.0,880.0,273.0,7893011.0,1206.0,495.0,1310.0,1.0
2018-04-09T07:04:30Z,6516.7,1500.0,448.0,870.0,272.0,7893110.0,1210.0,527.0,1325.0,1.0
2018-04-09T07:09:30Z,6516.75,1501.0,443.0,870.0,272.0,7893213.0,1207.0,511.0,1321.0,1.0
2018-04-09T07:14:30Z,6516.85,1502.0,436.0,880.0,273.0,7893311.0,1195.0,515.0,1318.0,1.0
2018-04-09T07:19:30Z,6516.95,1501.0,443.0,880.0,272.0,7893411.0,1195.0,513.0,1316.0,1.0
2018-04-09T07:24:30Z,6517.0,1502.0,436.0,870.0,274.0,7893513.0,1192.0,510.0,1312.0,1.0
2018-04-09T07:29:30Z,6517.1,1499.0,448.0,870.0,274.0,7893611.0,1210.0,503.0,1317.0,1.0
2018-04-09T07:34:30Z,6517.2,1500.0,448.0,880.0,273.0,7893713.0,1198.0,504.0,1314.0,1.0
2018-04-09T07:39:30Z,6517.25,1498.0,440.0,870.0,274.0,7893813.0,1214.0,505.0,1321.0,1.0
2018-04-09T07:44:30Z,6517.35,1497.0,432.0,870.0,273.0,7893914.0,1211.0,493.0,1324.0,1.0
2018-04-09T07:49:30Z,6517.45,1497.0,448.0,870.0,273.0,7894014.0,1208.0,524.0,1328.0,1.0
2018-04-09T07:54:30Z,6517.5,1499.0,436.0,880.0,272.0,7894116.0,1205.0,509.0,1320.0,1.0
2018-04-09T07:59:30Z,6517.6,1502.0,443.0,870.0,272.0,7894216.0,1221.0,480.0,1321.0,1.0
2018-04-09T08:04:30Z,6517.7,1499.0,448.0,870.0,272.0,7894318.0,1198.0,539.0,1319.0,1.0
2018-04-09T08:09:30Z,6517.75,1499.0,440.0,870.0,273.0,7894417.0,1192.0,540.0,1321.0,1.0
2018-04-09T08:14:30Z,6517.85,1500.0,436.0,870.0,274.0,7894516.0,1363.0,497.0,1466.0,1.0
2018-04-09T08:19:30Z,6517.95,1500.0,440.0,880.0,273.0,7894626.0,1307.0,549.0,1436.0,1.0
2018-04-09T08:24:30Z,6518.0,1501.0,440.0,870.0,272.0,7894733.0,1314.0,551.0,1431.0,1.0
2018-04-09T08:29:30Z,6518.1,1503.0,443.0,870.0,273.0,7894844.0,1306.0,526.0,1425.0,1.0
2018-04-09T08:34:30Z,6518.2,1500.0,428.0,870.0,273.0,7894953.0,1310.0,545.0,1433.0,1.0
2018-04-09T08:39:30Z,6518.25,1497.0,436.0,860.0,273.0,7895059.0,1210.0,498.0,1315.0,1.0
2018-04-09T08:44:30Z,6518.35,1499.0,448.0,860.0,273.0,7895159.0,1206.0,497.0,1312.0,1.0
2018-04-09T08:49:30Z,6518.45,1502.0,436.0,870.0,274.0,7895252.0,1098.0,491.0,1221.0,1.0
2018-04-09T08:54:30Z,6518.5,1503.0,448.0,870.0,273.0,7895343.0,1101.0,453.0,1206.0,1.0
2018-04-09T08:59:30Z,6518.6,1499.0,443.0,870.0,274.0,7895434.0,1104.0,494.0,1216.0,1.0
2018-04-09T09:04:30Z,6518.7,1499.0,443.0,870.0,274.0,7895528.0,1102.0,475.0,1206.0,1.0
2018-04-09T09:09:30Z,6518.75,1504.0,440.0,870.0,273.0,7895618.0,1113.0,428.0,1201.0,1.0
2018-04-09T09:14:30Z,6518.85,1502.0,432.0,890.0,274.0,7895723.0,1377.0,625.0,1532.0,1.0
2018-04-09T09:19:30Z,6518.95,1498.0,443.0,880.0,273.0,7895838.0,1392.0,598.0,1538.0,1.0
2018-04-09T09:24:30Z,6519.0,1500.0,432.0,870.0,272.0,7895956.0,1401.0,575.0,1534.0,1.0
2018-04-09T09:29:30Z,6519.1,1502.0,443.0,860.0,272.0,7896070.0,1315.0,538.0,1431.0,1.0
2018-04-09T09:34:30Z,6519.2,1502.0,432.0,870.0,273.0,7896178.0,1309.0,564.0,1435.0,1.0
2018-04-09T09:39:30Z,6519.3,1502.0,440.0,870.0,272.0,7896289.0,1311.0,520.0,1422.0,1.0
2018-04-09T09:44:30Z,6519.35,1498.0,436.0,870.0,274.0,7896395.0,1301.0,510.0,1412.0,1.0
2018-04-09T09:49:30Z,6519.45,1500.0,436.0,870.0,272.0,7896507.0,1311.0,504.0,1418.0,1.0
2018-04-09T09:54:30Z,6519.55,1498.0,436.0,870.0,273.0,7896613.0,1306.0,552.0,1438.0,1.0
2018-04-09T09:59:30Z,6519.6,1499.0,440.0,880.0,274.0,7896724.0,1316.0,545.0,1445.0,1.0
2018-04-09T10:04:30Z,6519.7,1501.0,448.0,880.0,273.0,7896832.0,1312.0,557.0,1440.0,1.0
2018-04-09T10:09:30Z,6519.8,1499.0,456.0,830.0,273.0,7896921.0,598.0,258.0,652.0,1.0
2018-04-09T10:14:30Z,6519.85,1500.0,456.0,860.0,273.0,7896970.0,595.0,248.0,653.0,1.0
2018-04-09T10:19:30Z,6519.95,1501.0,452.0,870.0,273.0,7897019.0,595.0,278.0,663.0,1.0
2018-04-09T10:24:30Z,6520.05,1501.0,452.0,880.0,273.0,7897070.0,591.0,241.0,647.0,1.0
2018-04-09T10:29:30Z,6520.1,1501.0,436.0,860.0,273.0,7897119.0,586.0,596.0,793.0,1.0
2018-04-09T10:34:30Z,6520.2,1500.0,432.0,900.0,273.0,7897184.0,1245.0,499.0,1356.0,1.0
2018-04-09T10:39:30Z,6520.3,1503.0,432.0,900.0,272.0,7897292.0,1403.0,609.0,1544.0,1.0
2018-04-09T10:44:30Z,6520.35,1500.0,440.0,880.0,273.0,7897401.0,1392.0,595.0,1528.0,1.0
2018-04-09T10:49:30Z,6520.45,1500.0,440.0,870.0,273.0,7897522.0,1292.0,543.0,1423.0,1.0
2018-04-09T10:54:30Z,6520.55,1501.0,436.0,870.0,273.0,7897631.0,1298.0,564.0,1425.0,1.0
2018-04-09T10:59:30Z,6520.6,1499.0,443.0,870.0,274.0,7897740.0,1305.0,566.0,1439.0,1.0
2018-04-09T11:04:30Z,6520.7,1500.0,452.0,870.0,273.0,7897849.0,1295.0,533.0,1420.0,1.0
2018-04-09T11:09:30Z,6520.8,1501.0,432.0,870.0,272.0,7897958.0,1310.0,541.0,1424.0,1.0
2018-04-09T11:14:30Z,6520.85,1500.0,436.0,870.0,273.0,7898067.0,1305.0,550.0,1431.0,1.0
2018-04-09T11:19:30Z,6520.95,1498.0,448.0,880.0,274.0,7898176.0,1311.0,562.0,1432.0,1.0
2018-04-09T11:24:30Z,6521.05,1501.0,432.0,870.0,273.0,7898285.0,1190.0,508.0,1321.0,1.0
2018-04-09T11:29:30Z,6521.1,1500.0,443.0,860.0,272.0,7898376.0,1113.0,457.0,1213.0,1.0
2018-04-09T11:34:30Z,6521.2,1500.0,448.0,870.0,274.0,7898469.0,1098.0,469.0,1201.0,1.0
2018-04-09T11:39:30Z,6521.3,1501.0,440.0,880.0,273.0,7898563.0,1195.0,503.0,1316.0,1.0
2018-04-09T11:44:30Z,6521.35,1501.0,432.0,880.0,273.0,7898665.0,1210.0,509.0,1322.0,1.0
2018-04-09T11:49:30Z,6521.45,1500.0,448.0,870.0,272.0,7898764.0,1217.0,519.0,1332.0,1.0
2018-04-09T11:54:30Z,6521.55,1502.0,448.0,870.0,274.0,7898866.0,1204.0,505.0,1320.0,1.0
2018-04-09T11:59:30Z,6521.6,1499.0,432.0,870.0,274.0,7898965.0,1197.0,463.0,1303.0,1.0
2018-04-09T12:04:30Z,6521.7,1499.0,440.0,870.0,273.0,7899067.0,1226.0,508.0,1333.0,1.0
2018-04-09T12:09:30Z,6521.8,1498.0,440.0,870.0,274.0,7899165.0,1206.0,507.0,1326.0,1.0
2018-04-09T12:14:30Z,6521.85,1498.0,428.0,870.0,272.0,7899267.0,1211.0,505.0,1323.0,1.0
2018-04-09T12:19:30Z,6521.95,1502.0,436.0,870.0,274.0,7899367.0,1216.0,516.0,1332.0,1.0
2018-04-09T12:24:30Z,6522.05,1500.0,432.0,830.0,273.0,7899438.0,597.0,225.0,641.0,1.0
2018-04-09T12:29:30Z,6522.1,1500.0,456.0,860.0,273.0,7899489.0,592.0,264.0,657.0,1.0
2018-04-09T12:34:30Z,6522.2,1500.0,443.0,870.0,274.0,7899538.0,591.0,247.0,644.0,1.0
2018-04-09T12:39:30Z,6522.3,1499.0,432.0,870.0,273.0,7899588.0,589.0,266.0,656.0,1.0
2018-04-09T12:44:30Z,6522.35,1500.0,448.0,880.0,273.0,7899643.0,792.0,340.0,871.0,1.0
2018-04-09T12:49:30Z,6522.45,1501.0,440.0,900.0,274.0,7899742.0,1310.0,552.0,1435.0,1.0
2018-04-09T12:54:30Z,6522.55,1498.0,443.0,880.0,273.0,7899848.0,1310.0,558.0,1441.0,1.0
2018-04-09T12:59:30Z,6522.6,1497.0,448.0,870.0,274.0,7899957.0,1211.0,501.0,1316.0,1.0
2018-04-09T13:04:30Z,6522.7,1501.0,448.0,870.0,273.0,7900057.0,1195.0,479.0,1307.0,1.0
2018-04-09T13:09:30Z,6522.8,1499.0,436.0,870.0,274.0,7900156.0,1222.0,534.0,1339.0,1.0
2018-04-09T13:14:30Z,6522.85,1502.0,443.0,870.0,273.0,7900257.0,1207.0,498.0,1319.0,1.0
2018-04-09T13:19:30Z,6522.95,1498.0,440.0,870.0,274.0,7900358.0,1211.0,537.0,1331.0,1.0
2018-04-09T13:24:30Z,6523.05,1502.0,436.0,870.0,273.0,7900458.0,1202.0,525.0,1330.0,1.0
2018-04-09T13:29:30Z,6523.1,1500.0,440.0,870.0,272.0,7900559.0,1202.0,505.0,1321.0,1.0
2018-04-09T13:34:30Z,6523.2,1501.0,443.0,870.0,272.0,7900661.0,1200.0,518.0,1320.0,1.0
2018-04-09T13:39:30Z,6523.3,1500.0,436.0,870.0,274.0,7900759.0,1197.0,487.0,1310.0,1.0
2018-04-09T13:44:30Z,6523.35,1501.0,432.0,870.0,273.0,7900860.0,1205.0,504.0,1319.0,1.0
2018-04-09T13:49:30Z,6523.45,1500.0,436.0,870.0,273.0,7900960.0,1200.0,493.0,1317.0,1.0
2018-04-09T13:54:30Z,6523.55,1500.0,436.0,830.0,274.0,7901042.0,600.0,267.0,660.0,1.0
2018-04-09T13:59:30Z,6523.6,1499.0,452.0,860.0,273.0,7901091.0,601.0,222.0,647.0,1.0
2018-04-09T14:04:30Z,6523.7,1497.0,432.0,870.0,273.0,7901141.0,585.0,238.0,640.0,1.0
2018-04-09T14:09:30Z,6523.8,1501.0,440.0,910.0,274.0,7901211.0,1200.0,536.0,1329.0,1.0
2018-04-09T14:14:30Z,6523.85,1500.0,432.0,880.0,273.0,7901312.0,1216.0,516.0,1326.0,1.0
2018-04-09T14:19:30Z,6523.95,1500.0,448.0,880.0,272.0,7901425.0,1396.0,582.0,1522.0,1.0
2018-04-09T14:24:30Z,6524.05,1500.0,432.0,860.0,273.0,7901536.0,1204.0,534.0,1335.0,1.0
2018-04-09T14:29:30Z,6524.1,1501.0,432.0,870.0,273.0,7901635.0,1201.0,527.0,1327.0,1.0
2018-04-09T14:34:30Z,6524.2,1500.0,432.0,870.0,273.0,7901736.0,1205.0,536.0,1333.0,1.0
2018-04-09T14:39:30Z,6524.3,1501.0,436.0,880.0,273.0,7901835.0,1206.0,498.0,1325.0,1.0
2018-04-09T14:44:30Z,6524.35,1500.0,432.0,870.0,273.0,7901938.0,1210.0,526.0,1333.0,1.0
2018-04-09T14:49:30Z,6524.45,1501.0,440.0,870.0,273.0,7902037.0,1202.0,513.0,1318.0,1.0
2018-04-09T14:54:30Z,6524.55,1499.0,440.0,870.0,273.0,7902138.0,1204.0,516.0,1322.0,1.0
2018-04-09T14:59:30Z,6524.6,1500.0,440.0,880.0,273.0,7902237.0,1204.0,526.0,1315.0,1.0
2018-04-09T15:04:30Z,6524.7,1499.0,436.0,870.0,272.0,7902337.0,1200.0,469.0,1310.0,1.0
2018-04-09T15:09:30Z,6524.8,1500.0,440.0,870.0,274.0,7902438.0,1212.0,530.0,1335.0,1.0
2018-04-09T15:14:30Z,6524.85,1500.0,452.0,870.0,274.0,7902538.0,1093.0,475.0,1207.0,1.0
2018-04-09T15:19:30Z,6524.95,1502.0,443.0,870.0,273.0,7902629.0,1108.0,458.0,1208.0,1.0
2018-04-09T15:24:30Z,6525.05,1502.0,440.0,870.0,273.0,7902722.0,1103.0,429.0,1196.0,1.0
2018-04-09T15:29:30Z,6525.1,1500.0,448.0,870.0,272.0,7902813.0,1106.0,483.0,1218.0,1.0
2018-04-09T15:34:30Z,6525.2,1499.0,443.0,880.0,274.0,7902905.0,1100.0,485.0,1211.0,1.0
2018-04-09T15:39:30Z,6525.3,1498.0,436.0,880.0,273.0,7902997.0,1108.0,478.0,1217.0,1.0
2018-04-09T15:44:30Z,6525.35,966.0,320.0,840.0,274.0,7903035.0,0.0,0.0,0.0,0.0
2018-04-09T15:49:30Z,6525.4,0.0,0.0,830.0,275.0,7903035.0,0.0,0.0,0.0,0.0
2018-04-09T15:54:30Z,6525.4,943.0,308.0,870.0,274.0,7903035.0,0.0,0.0,0.0,0.0
2018-04-09T15:59:30Z,6525.5,1501.0,443.0,900.0,273.0,7903058.0,607.0,285.0,682.0,1.0
2018-04-09T16:04:30Z,6525.55,1502.0,440.0,910.0,273.0,7903137.0,1209.0,518.0,1329.0,1.0
2018-04-09T16:09:30Z,6525.65,1500.0,440.0,880.0,274.0,7903239.0,1205.0,530.0,1330.0,1.0
2018-04-09T16:14:30Z,6525.75,1502.0,428.0,870.0,273.0,7903339.0,1215.0,541.0,1337.0,1.0
2018-04-09T16:19:30Z,6525.8,1500.0,456.0,870.0,273.0,7903439.0,1210.0,500.0,1324.0,1.0
2018-04-09T16:24:30Z,6525.9,1497.0,448.0,870.0,274.0,7903538.0,1196.0,486.0,1312.0,1.0
2018-04-09T16:29:30Z,6526.0,1497.0,443.0,870.0,273.0,7903640.0,1205.0,520.0,1327.0,1.0
2018-04-09T16:34:30Z,6526.05,1500.0,440.0,880.0,272.0,7903738.0,1204.0,505.0,1314.0,1.0
2018-04-09T16:39:30Z,6526.15,1500.0,432.0,870.0,272.0,7903840.0,1195.0,514.0,1316.0,1.0
2018-04-09T16:44:30Z,6526.25,1499.0,448.0,870.0,273.0,7903939.0,1206.0,495.0,1321.0,1.0
2018-04-09T16:49:30Z,6526.3,1500.0,448.0,870.0,274.0,7904042.0,1206.0,524.0,1326.0,1.0
