timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-04-09T16:55:06Z,6526.4,1502.0,440.0,870.0,273.0,7904153.0,1202.0,519.0,1324.0,1.0
2018-04-09T16:59:30Z,6526.5,1499.0,452.0,860.0,273.0,7904242.0,1194.0,515.0,1322.0,1.0
2018-04-09T17:04:30Z,6526.55,1499.0,443.0,870.0,272.0,7904342.0,1197.0,515.0,1324.0,1.0
2018-04-09T17:09:30Z,6526.65,1500.0,452.0,880.0,272.0,7904441.0,1192.0,525.0,1316.0,1.0
2018-04-09T17:14:30Z,6526.75,1499.0,436.0,870.0,272.0,7904543.0,1196.0,499.0,1315.0,1.0
2018-04-09T17:19:30Z,6526.8,1500.0,443.0,870.0,272.0,7904641.0,1200.0,536.0,1328.0,1.0
2018-04-09T17:24:30Z,6526.9,1501.0,452.0,870.0,272.0,7904744.0,1198.0,507.0,1314.0,1.0
2018-04-09T17:29:30Z,6527.0,1504.0,440.0,870.0,274.0,7904841.0,1109.0,442.0,1200.0,1.0
2018-04-09T17:34:30Z,6527.05,1503.0,436.0,870.0,273.0,7904935.0,1111.0,474.0,1215.0,1.0
2018-04-09T17:39:30Z,6527.15,1502.0,440.0,880.0,272.0,7905025.0,1102.0,445.0,1196.0,1.0
2018-04-09T17:44:30Z,6527.25,1501.0,436.0,880.0,274.0,7905118.0,1102.0,488.0,1223.0,1.0
2018-04-09T17:49:30Z,6527.35,1497.0,448.0,870.0,274.0,7905209.0,1097.0,480.0,1211.0,1.0
2018-04-09T17:54:30Z,6527.4,1500.0,436.0,870.0,274.0,7905303.0,1117.0,500.0,1230.0,1.0
2018-04-09T17:59:30Z,6527.5,1497.0,436.0,880.0,273.0,7905396.0,1203.0,526.0,1329.0,1.0
2018-04-09T18:04:30Z,6527.6,1501.0,436.0,880.0,274.0,7905497.0,1302.0,586.0,1440.0,1.0
2018-04-09T18:09:30Z,6527.65,1500.0,432.0,880.0,274.0,7905606.0,1314.0,554.0,1435.0,1.0
2018-04-09T18:14:30Z,6527.75,1498.0,443.0,870.0,272.0,7905715.0,1309.0,603.0,1453.0,1.0
2018-04-09T18:19:30Z,6527.85,1502.0,440.0,870.0,272.0,7905826.0,1300.0,559.0,1429.0,1.0
2018-04-09T18:24:30Z,6527.9,1500.0,448.0,870.0,274.0,7905933.0,1300.0,571.0,1435.0,1.0
2018-04-09T18:29:30Z,6528.0,1500.0,448.0,880.0,274.0,7906042.0,1299.0,554.0,1431.0,1.0
2018-04-09T18:34:30Z,6528.1,1500.0,436.0,870.0,273.0,7906152.0,1296.0,549.0,1424.0,1.0
2018-04-09T18:39:30Z,6528.15,1500.0,443.0,870.0,273.0,7906256.0,1203.0,511.0,1323.0,1.0
2018-04-09T18:44:30Z,6528.25,1501.0,443.0,860.0,273.0,7906357.0,1194.0,516.0,1316.0,1.0
2018-04-09T18:49:30Z,6528.35,1500.0,448.0,870.0,274.0,7906458.0,1194.0,487.0,1304.0,1.0
2018-04-09T18:54:30Z,6528.4,1502.0,440.0,870.0,274.0,7906559.0,1198.0,502.0,1316.0,1.0
2018-04-09T18:59:30Z,6528.5,1502.0,440.0,870.0,272.0,7906654.0,1100.0,437.0,1203.0,1.0
2018-04-09T19:04:30Z,6528.6,1498.0,443.0,870.0,273.0,7906745.0,1112.0,489.0,1228.0,1.0
2018-04-09T19:09:30Z,6528.65,1500.0,440.0,870.0,273.0,7906839.0,1101.0,492.0,1220.0,1.0
2018-04-09T19:14:30Z,6528.75,1501.0,436.0,870.0,273.0,7906929.0,1106.0,465.0,1214.0,1.0
2018-04-09T19:19:30Z,6528.85,1498.0,443.0,870.0,273.0,7907024.0,1106.0,492.0,1223.0,1.0
2018-04-09T19:24:30Z,6528.9,1498.0,448.0,880.0,273.0,7907114.0,1103.0,495.0,1225.0,1.0
2018-04-09T19:29:30Z,6529.0,1503.0,436.0,870.0,273.0,7907207.0,1101.0,452.0,1204.0,1.0
2018-04-09T19:34:30Z,6529.1,1498.0,432.0,870.0,273.0,7907298.0,1109.0,490.0,1221.0,1.0
2018-04-09T19:39:30Z,6529.15,1502.0,448.0,870.0,272.0,7907390.0,1113.0,468.0,1215.0,1.0
2018-04-09T19:44:30Z,6529.25,1499.0,440.0,870.0,273.0,7907482.0,1103.0,443.0,1204.0,1.0
2018-04-09T19:49:31Z,6529.35,1498.0,440.0,880.0,272.0,7907574.0,1105.0,477.0,1216.0,1.0
2018-04-09T19:54:30Z,6529.4,1501.0,440.0,870.0,273.0,7907667.0,1099.0,453.0,1212.0,1.0
2018-04-09T19:59:30Z,6529.5,1499.0,443.0,880.0,274.0,7907758.0,1112.0,474.0,1214.0,1.0
2018-04-09T20:04:30Z,6529.6,1501.0,448.0,870.0,272.0,7907852.0,1106.0,456.0,1204.0,1.0
2018-04-09T20:09:30Z,6529.65,1499.0,443.0,870.0,274.0,7907943.0,1115.0,473.0,1223.0,1.0
2018-04-09T20:14:30Z,6529.75,1498.0,448.0,870.0,272.0,7908033.0,1102.0,489.0,1217.0,1.0
2018-04-09T20:19:31Z,6529.85,1502.0,443.0,870.0,273.0,7908127.0,1121.0,477.0,1227.0,1.0
2018-04-09T20:24:30Z,6529.9,1499.0,448.0,870.0,273.0,7908217.0,1111.0,479.0,1221.0,1.0
2018-04-09T20:29:30Z,6530.0,1502.0,452.0,870.0,273.0,7908311.0,1096.0,456.0,1202.0,1.0
2018-04-09T20:34:31Z,6530.1,1500.0,440.0,870.0,273.0,7908401.0,1106.0,431.0,1203.0,1.0
2018-04-09T20:39:30Z,6530.15,1501.0,448.0,870.0,272.0,7908495.0,1104.0,465.0,1207.0,1.0
2018-04-09T20:44:31Z,6530.25,1500.0,443.0,870.0,273.0,7908585.0,1272.0,377.0,1338.0,1.0
2018-04-09T20:49:31Z,6530.35,1501.0,436.0,880.0,273.0,7908687.0,1207.0,502.0,1315.0,1.0
2018-04-09T20:54:31Z,6530.4,1501.0,436.0,870.0,274.0,7908786.0,1203.0,524.0,1328.0,1.0
2018-04-09T20:59:31Z,6530.5,1498.0,443.0,870.0,274.0,7908886.0,1196.0,520.0,1321.0,1.0
2018-04-09T21:04:31Z,6530.6,1499.0,432.0,870.0,272.0,7908988.0,1200.0,494.0,1312.0,1.0
2018-04-09T21:09:31Z,6530.65,1498.0,443.0,860.0,273.0,7909088.0,1207.0,535.0,1332.0,1.0
2018-04-09T21:14:31Z,6530.75,1498.0,440.0,870.0,272.0,7909190.0,1203.0,515.0,1320.0,1.0
2018-04-09T21:19:31Z,6530.85,1501.0,436.0,870.0,272.0,7909289.0,1206.0,511.0,1324.0,1.0
2018-04-09T21:24:31Z,6530.9,1500.0,443.0,880.0,272.0,7909404.0,1401.0,610.0,1545.0,1.0
2018-04-09T21:29:31Z,6531.0,1501.0,432.0,880.0,274.0,7909520.0,1403.0,584.0,1536.0,1.0
2018-04-09T21:34:31Z,6531.1,1497.0,436.0,880.0,273.0,7909638.0,1398.0,623.0,1544.0,1.0
2018-04-09T21:39:31Z,6531.15,1500.0,443.0,870.0,273.0,7909753.0,1401.0,612.0,1537.0,1.0
2018-04-09T21:44:31Z,6531.25,1499.0,432.0,870.0,272.0,7909871.0,1401.0,596.0,1539.0,1.0
2018-04-09T21:49:31Z,6531.35,1497.0,432.0,870.0,272.0,7909986.0,1405.0,627.0,1556.0,1.0
2018-04-09T21:54:31Z,6531.4,1501.0,436.0,880.0,273.0,7910102.0,1397.0,600.0,1530.0,1.0
2018-04-09T21:59:31Z,6531.5,1500.0,448.0,880.0,272.0,7910219.0,1406.0,573.0,1531.0,1.0
2018-04-09T22:04:31Z,6531.6,1500.0,440.0,870.0,273.0,7910336.0,1400.0,614.0,1548.0,1.0
2018-04-09T22:09:31Z,6531.65,1502.0,443.0,870.0,273.0,7910452.0,1410.0,598.0,1539.0,1.0
2018-04-09T22:14:31Z,6531.75,1503.0,448.0,870.0,272.0,7910570.0,1406.0,630.0,1554.0,1.0
2018-04-09T22:19:31Z,6531.85,1499.0,440.0,870.0,273.0,7910689.0,1410.0,595.0,1545.0,1.0
2018-04-09T22:24:31Z,6531.9,1502.0,436.0,870.0,273.0,7910802.0,1388.0,622.0,1533.0,1.0
2018-04-09T22:29:31Z,6532.0,1500.0,440.0,870.0,273.0,7910921.0,1400.0,595.0,1538.0,1.0
2018-04-09T22:34:31Z,6532.1,1500.0,443.0,870.0,273.0,7911036.0,1394.0,597.0,1543.0,1.0
2018-04-09T22:39:31Z,6532.15,1500.0,448.0,870.0,273.0,7911152.0,1395.0,602.0,1535.0,1.0
2018-04-09T22:44:31Z,6532.25,1498.0,436.0,870.0,274.0,7911270.0,1414.0,577.0,1535.0,1.0
2018-04-09T22:49:31Z,6532.35,1500.0,436.0,870.0,273.0,7911386.0,1398.0,607.0,1530.0,1.0
2018-04-09T22:54:31Z,6532.4,1502.0,432.0,870.0,272.0,7911503.0,1409.0,621.0,1558.0,1.0
2018-04-09T22:59:31Z,6532.5,1501.0,440.0,880.0,272.0,7911620.0,1401.0,574.0,1528.0,1.0
2018-04-09T23:04:31Z,6532.6,1502.0,448.0,880.0,273.0,7911737.0,1403.0,598.0,1540.0,1.0
2018-04-09T23:09:31Z,6532.65,1500.0,448.0,870.0,273.0,7911853.0,1397.0,597.0,1535.0,1.0
2018-04-09T23:14:31Z,6532.75,1503.0,436.0,870.0,272.0,7911972.0,1395.0,592.0,1534.0,1.0
2018-04-09T23:19:31Z,6532.85,1501.0,448.0,870.0,273.0,7912087.0,1406.0,614.0,1549.0,1.0
2018-04-09T23:24:31Z,6532.9,1502.0,432.0,870.0,272.0,7912202.0,1407.0,588.0,1543.0,1.0
2018-04-09T23:29:31Z,6533.0,1501.0,443.0,870.0,274.0,7912320.0,1405.0,578.0,1536.0,1.0
2018-04-09T23:34:31Z,6533.1,1502.0,440.0,870.0,273.0,7912436.0,1407.0,612.0,1546.0,1.0
2018-04-09T23:39:31Z,6533.15,1500.0,440.0,870.0,272.0,7912554.0,1408.0,597.0,1543.0,1.0
2018-04-09T23:44:31Z,6533.25,1504.0,440.0,880.0,274.0,7912670.0,1400.0,601.0,1543.0,1.0
2018-04-09T23:49:31Z,6533.35,1502.0,440.0,870.0,272.0,7912787.0,1395.0,598.0,1532.0,1.0
2018-04-09T23:54:31Z,6533.4,1505.0,443.0,870.0,273.0,7912904.0,1393.0,584.0,1525.0,1.0
2018-04-09T23:59:31Z,6533.5,1500.0,440.0,870.0,272.0,7913018.0,1392.0,596.0,1534.0,1.0
2018-04-10T00:04:31Z,6533.6,1502.0,440.0,870.0,274.0,7913137.0,1390.0,602.0,1536.0,1.0
2018-04-10T00:09:31Z,6533.65,1496.0,443.0,870.0,272.0,7913254.0,1403.0,575.0,1531.0,1.0
2018-04-10T00:14:31Z,6533.75,1501.0,448.0,870.0,273.0,7913371.0,1409.0,595.0,1535.0,1.0
2018-04-10T00:19:31Z,6533.85,1498.0,448.0,870.0,274.0,7913488.0,1406.0,586.0,1536.0,1.0
2018-04-10T00:24:31Z,6533.9,1502.0,436.0,870.0,272.0,7913605.0,1396.0,589.0,1527.0,1.0
2018-04-10T00:29:31Z,6534.0,1501.0,440.0,870.0,272.0,7913721.0,1399.0,580.0,1530.0,1.0
2018-04-10T00:34:31Z,6534.1,1502.0,436.0,870.0,273.0,7913836.0,1392.0,600.0,1536.0,1.0
2018-04-10T00:39:31Z,6534.15,1501.0,436.0,870.0,273.0,7913955.0,1412.0,577.0,1538.0,1.0
2018-04-10T00:44:31Z,6534.25,1501.0,440.0,870.0,273.0,7914069.0,1396.0,593.0,1530.0,1.0
2018-04-10T00:49:31Z,6534.35,1500.0,443.0,870.0,273.0,7914188.0,1402.0,594.0,1536.0,1.0
2018-04-10T00:54:31Z,6534.4,1500.0,432.0,870.0,272.0,7914303.0,1411.0,596.0,1542.0,1.0
2018-04-10T00:59:31Z,6534.5,1505.0,436.0,870.0,274.0,7914421.0,1406.0,572.0,1532.0,1.0
2018-04-10T01:04:31Z,6534.6,1500.0,448.0,870.0,274.0,7914537.0,1408.0,596.0,1540.0,1.0
2018-04-10T01:09:31Z,6534.65,1500.0,436.0,870.0,273.0,7914655.0,1397.0,617.0,1542.0,1.0
2018-04-10T01:14:31Z,6534.75,1501.0,440.0,870.0,272.0,7914770.0,1401.0,603.0,1542.0,1.0
2018-04-10T01:19:31Z,6534.85,1501.0,436.0,870.0,273.0,7914887.0,1393.0,610.0,1540.0,1.0
2018-04-10T01:24:31Z,6534.9,1498.0,443.0,870.0,274.0,7915005.0,1394.0,604.0,1535.0,1.0
2018-04-10T01:29:31Z,6535.0,1502.0,443.0,880.0,273.0,7915120.0,1395.0,576.0,1532.0,1.0
2018-04-10T01:34:31Z,6535.1,1499.0,440.0,870.0,272.0,7915238.0,1396.0,592.0,1538.0,1.0
2018-04-10T01:39:31Z,6535.15,1500.0,443.0,870.0,274.0,7915353.0,1403.0,601.0,1539.0,1.0
2018-04-10T01:44:31Z,6535.25,1500.0,443.0,870.0,272.0,7915470.0,1404.0,613.0,1550.0,1.0
2018-04-10T01:49:31Z,6535.35,1499.0,443.0,870.0,272.0,7915587.0,1403.0,607.0,1543.0,1.0
2018-04-10T01:54:31Z,6535.4,1501.0,440.0,870.0,273.0,7915703.0,1401.0,606.0,1539.0,1.0
2018-04-10T01:59:31Z,6535.5,1501.0,440.0,870.0,272.0,7915822.0,1397.0,583.0,1533.0,1.0
2018-04-10T02:04:31Z,6535.6,1500.0,452.0,870.0,273.0,7915937.0,1403.0,594.0,1541.0,1.0
2018-04-10T02:09:31Z,6535.7,1500.0,436.0,870.0,272.0,7916056.0,1411.0,600.0,1537.0,1.0
2018-04-10T02:14:31Z,6535.75,1500.0,436.0,870.0,273.0,7916171.0,1414.0,607.0,1546.0,1.0
2018-04-10T02:19:31Z,6535.85,1503.0,440.0,870.0,272.0,7916289.0,1407.0,619.0,1552.0,1.0
2018-04-10T02:24:31Z,6535.95,1500.0,440.0,870.0,272.0,7916404.0,1391.0,590.0,1534.0,1.0
2018-04-10T02:29:31Z,6536.0,1501.0,436.0,870.0,274.0,7916521.0,1392.0,590.0,1533.0,1.0
2018-04-10T02:34:31Z,6536.1,1501.0,436.0,870.0,272.0,7916637.0,1394.0,613.0,1537.0,1.0
2018-04-10T02:39:31Z,6536.2,1500.0,443.0,870.0,273.0,7916754.0,1409.0,591.0,1536.0,1.0
2018-04-10T02:44:31Z,6536.25,1498.0,436.0,880.0,273.0,7916870.0,1409.0,582.0,1535.0,1.0
2018-04-10T02:49:31Z,6536.35,1499.0,432.0,880.0,273.0,7916988.0,1401.0,610.0,1540.0,1.0
2018-04-10T02:54:31Z,6536.45,1500.0,440.0,870.0,273.0,7917104.0,1392.0,582.0,1532.0,1.0
2018-04-10T02:59:31Z,6536.5,1499.0,436.0,870.0,274.0,7917220.0,1397.0,578.0,1527.0,1.0
2018-04-10T03:04:31Z,6536.6,1504.0,443.0,870.0,272.0,7917340.0,1390.0,586.0,1528.0,1.0
2018-04-10T03:09:31Z,6536.7,1499.0,432.0,870.0,273.0,7917454.0,1406.0,583.0,1533.0,1.0
2018-04-10T03:14:31Z,6536.75,1499.0,440.0,870.0,274.0,7917569.0,1403.0,587.0,1540.0,1.0
2018-04-10T03:19:31Z,6536.85,1499.0,436.0,860.0,273.0,7917686.0,1311.0,569.0,1436.0,1.0
2018-04-10T03:24:31Z,6536.95,1501.0,443.0,860.0,272.0,7917794.0,1301.0,560.0,1434.0,1.0
2018-04-10T03:29:31Z,6537.0,1500.0,440.0,870.0,273.0,7917903.0,1293.0,564.0,1439.0,1.0
2018-04-10T03:34:31Z,6537.1,1500.0,436.0,870.0,273.0,7918013.0,1303.0,552.0,1430.0,1.0
2018-04-10T03:39:31Z,6537.2,1502.0,452.0,870.0,273.0,7918119.0,1308.0,560.0,1431.0,1.0
2018-04-10T03:44:31Z,6537.25,1501.0,440.0,870.0,274.0,7918226.0,1205.0,518.0,1328.0,1.0
2018-04-10T03:49:31Z,6537.35,1499.0,448.0,870.0,273.0,7918325.0,1201.0,516.0,1321.0,1.0
2018-04-10T03:54:31Z,6537.45,1498.0,436.0,870.0,274.0,7918426.0,1201.0,505.0,1319.0,1.0
2018-04-10T03:59:31Z,6537.5,1498.0,436.0,870.0,273.0,7918525.0,1202.0,503.0,1319.0,1.0
2018-04-10T04:04:31Z,6537.6,1499.0,436.0,870.0,272.0,7918627.0,1195.0,521.0,1319.0,1.0
2018-04-10T04:09:31Z,6537.7,1500.0,443.0,870.0,272.0,7918728.0,1210.0,517.0,1330.0,1.0
2018-04-10T04:14:31Z,6537.75,1502.0,456.0,870.0,273.0,7918828.0,1207.0,507.0,1319.0,1.0
2018-04-10T04:19:31Z,6537.85,1500.0,448.0,870.0,272.0,7918928.0,1212.0,501.0,1323.0,1.0
2018-04-10T04:24:31Z,6537.95,1498.0,436.0,880.0,273.0,7919027.0,1206.0,498.0,1319.0,1.0
2018-04-10T04:29:31Z,6538.0,1497.0,448.0,880.0,274.0,7919129.0,1200.0,522.0,1322.0,1.0
2018-04-10T04:34:31Z,6538.1,1498.0,443.0,870.0,272.0,7919228.0,1197.0,512.0,1318.0,1.0
2018-04-10T04:39:31Z,6538.2,1503.0,440.0,870.0,273.0,7919330.0,1207.0,512.0,1321.0,1.0
2018-04-10T04:44:31Z,6538.25,1498.0,440.0,870.0,273.0,7919429.0,1190.0,507.0,1311.0,1.0
2018-04-10T04:49:31Z,6538.35,1502.0,436.0,870.0,273.0,7919531.0,1204.0,518.0,1321.0,1.0
2018-04-10T04:54:31Z,6538.45,1500.0,448.0,870.0,273.0,7919629.0,1201.0,514.0,1313.0,1.0
2018-04-10T04:59:31Z,6538.5,1500.0,443.0,870.0,272.0,7919732.0,1189.0,511.0,1310.0,1.0
2018-04-10T05:04:31Z,6538.6,1499.0,443.0,870.0,274.0,7919833.0,1205.0,499.0,1316.0,1.0
2018-04-10T05:09:31Z,6538.7,1502.0,436.0,870.0,274.0,7919930.0,1209.0,516.0,1321.0,1.0
2018-04-10T05:14:31Z,6538.75,1500.0,443.0,870.0,273.0,7920033.0,1208.0,517.0,1322.0,1.0
2018-04-10T05:19:31Z,6538.85,1497.0,452.0,880.0,273.0,7920131.0,1215.0,499.0,1326.0,1.0
2018-04-10T05:24:31Z,6538.95,1499.0,448.0,870.0,273.0,7920234.0,1207.0,510.0,1323.0,1.0
2018-04-10T05:29:31Z,6539.0,1498.0,452.0,870.0,273.0,7920332.0,1209.0,517.0,1327.0,1.0
2018-04-10T05:34:31Z,6539.1,1502.0,440.0,880.0,272.0,7920432.0,1206.0,498.0,1315.0,1.0
2018-04-10T05:39:31Z,6539.2,1501.0,440.0,880.0,273.0,7920533.0,1211.0,510.0,1324.0,1.0
2018-04-10T05:44:31Z,6539.25,1500.0,440.0,870.0,272.0,7920633.0,1218.0,495.0,1325.0,1.0
2018-04-10T05:49:31Z,6539.35,1500.0,443.0,870.0,274.0,7920733.0,1210.0,506.0,1321.0,1.0
2018-04-10T05:54:31Z,6539.45,1500.0,436.0,870.0,273.0,7920835.0,1198.0,542.0,1328.0,1.0
2018-04-10T05:59:31Z,6539.5,1501.0,448.0,870.0,274.0,7920935.0,1192.0,532.0,1323.0,1.0
2018-04-10T06:04:31Z,6539.6,1500.0,443.0,870.0,273.0,7921036.0,1206.0,478.0,1311.0,1.0
2018-04-10T06:09:31Z,6539.7,1499.0,443.0,870.0,274.0,7921137.0,1189.0,523.0,1317.0,1.0
2018-04-10T06:14:31Z,6539.75,1501.0,448.0,870.0,273.0,7921236.0,1188.0,523.0,1314.0,1.0
2018-04-10T06:19:31Z,6539.85,1500.0,440.0,870.0,274.0,7921335.0,1194.0,522.0,1323.0,1.0
2018-04-10T06:24:31Z,6539.95,1499.0,452.0,870.0,272.0,7921437.0,1197.0,530.0,1330.0,1.0
2018-04-10T06:29:31Z,6540.0,1501.0,443.0,870.0,272.0,7921536.0,1202.0,523.0,1324.0,1.0
2018-04-10T06:34:31Z,6540.1,1503.0,440.0,890.0,272.0,7921637.0,1190.0,514.0,1317.0,1.0
2018-04-10T06:39:31Z,6540.2,1500.0,456.0,840.0,274.0,7921722.0,513.0,248.0,576.0,1.0
2018-04-10T06:44:31Z,6540.25,312.0,140.0,830.0,275.0,7921731.0,0.0,0.0,0.0,0.0
2018-04-10T06:49:31Z,6540.3,0.0,0.0,820.0,275.0,7921731.0,0.0,0.0,0.0,0.0
2018-04-10T06:54:31Z,6540.3,0.0,0.0,850.0,275.0,7921731.0,0.0,0.0,0.0,0.0
2018-04-10T06:59:31Z,6540.3,0.0,0.0,860.0,275.0,7921731.0,0.0,0.0,0.0,0.0
2018-04-10T07:04:31Z,6540.3,0.0,0.0,860.0,275.0,7921731.0,0.0,0.0,0.0,0.0
2018-04-10T07:09:31Z,6540.3,0.0,0.0,860.0,275.0,7921731.0,0.0,0.0,0.0,0.0
2018-04-10T07:14:31Z,6540.3,0.0,0.0,850.0,275.0,7921731.0,0.0,0.0,0.0,0.0
2018-04-10T07:19:31Z,6540.3,0.0,0.0,850.0,275.0,7921731.0,0.0,0.0,0.0,0.0
2018-04-10T07:24:31Z,6540.3,0.0,0.0,830.0,275.0,7921731.0,0.0,0.0,0.0,0.0
2018-04-10T07:29:31Z,6540.3,0.0,0.0,830.0,275.0,7921731.0,0.0,0.0,0.0,0.0
2018-04-10T07:34:31Z,6540.3,0.0,0.0,820.0,275.0,7921731.0,0.0,0.0,0.0,0.0
2018-04-10T07:39:31Z,6540.3,0.0,0.0,810.0,275.0,7921731.0,0.0,0.0,0.0,0.0
2018-04-10T07:44:31Z,6540.3,0.0,0.0,810.0,275.0,7921731.0,0.0,0.0,0.0,0.0
2018-04-10T07:49:31Z,6540.3,0.0,0.0,800.0,275.0,7921731.0,0.0,0.0,0.0,0.0
2018-04-10T07:54:31Z,6540.3,0.0,0.0,800.0,275.0,7921731.0,0.0,0.0,0.0,0.0
2018-04-10T07:59:31Z,6540.3,0.0,0.0,790.0,275.0,7921731.0,0.0,0.0,0.0,0.0
2018-04-10T08:04:31Z,6540.3,0.0,0.0,780.0,275.0,7921731.0,0.0,0.0,0.0,0.0
2018-04-10T08:09:31Z,6540.3,0.0,0.0,770.0,275.0,7921731.0,0.0,0.0,0.0,0.0
2018-04-10T08:14:31Z,6540.3,0.0,0.0,770.0,275.0,7921731.0,0.0,0.0,0.0,0.0
2018-04-10T08:19:31Z,6540.3,0.0,0.0,760.0,275.0,7921731.0,0.0,0.0,0.0,0.0
2018-04-10T08:24:31Z,6540.3,0.0,0.0,760.0,275.0,7921731.0,0.0,0.0,0.0,0.0
2018-04-10T08:29:31Z,6540.3,0.0,0.0,750.0,275.0,7921731.0,0.0,0.0,0.0,0.0
2018-04-10T08:34:31Z,6540.3,0.0,0.0,750.0,275.0,7921731.0,0.0,0.0,0.0,0.0
2018-04-10T08:39:31Z,6540.3,0.0,0.0,740.0,275.0,7921731.0,0.0,0.0,0.0,0.0
2018-04-10T08:44:31Z,6540.3,0.0,0.0,730.0,275.0,7921731.0,0.0,0.0,0.0,0.0
2018-04-10T08:49:31Z,6540.3,0.0,0.0,730.0,275.0,7921731.0,0.0,0.0,0.0,0.0
2018-04-10T08:54:31Z,6540.3,0.0,0.0,730.0,275.0,7921731.0,0.0,0.0,0.0,0.0
2018-04-10T08:59:31Z,6540.3,0.0,0.0,720.0,275.0,7921731.0,0.0,0.0,0.0,0.0
2018-04-10T09:04:31Z,6540.3,0.0,0.0,720.0,275.0,7921731.0,0.0,0.0,0.0,0.0
2018-04-10T09:09:31Z,6540.3,0.0,0.0,720.0,275.0,7921731.0,0.0,0.0,0.0,0.0
2018-04-10T09:14:31Z,6540.3,0.0,0.0,710.0,275.0,7921731.0,0.0,0.0,0.0,0.0
2018-04-10T09:19:31Z,6540.3,0.0,0.0,710.0,275.0,7921731.0,0.0,0.0,0.0,0.0
2018-04-10T09:24:31Z,6540.3,0.0,0.0,710.0,275.0,7921731.0,0.0,0.0,0.0,0.0
2018-04-10T09:29:31Z,6540.3,0.0,0.0,700.0,275.0,7921731.0,0.0,0.0,0.0,0.0
2018-04-10T09:34:31Z,6540.3,0.0,0.0,700.0,275.0,7921731.0,0.0,0.0,0.0,0.0
2018-04-10T09:39:31Z,6540.3,0.0,0.0,700.0,275.0,7921731.0,0.0,0.0,0.0,0.0
2018-04-10T09:44:31Z,6540.3,0.0,0.0,690.0,275.0,7921731.0,0.0,0.0,0.0,0.0
2018-04-10T09:49:31Z,6540.3,0.0,40.0,680.0,275.0,7921731.0,0.0,0.0,0.0,0.0
2018-04-10T09:54:31Z,6540.35,1502.0,480.0,870.0,273.0,7921748.0,529.0,226.0,581.0,1.0
2018-04-10T09:59:31Z,6540.4,1500.0,436.0,910.0,274.0,7921822.0,1205.0,522.0,1325.0,1.0
2018-04-10T10:04:31Z,6540.5,1500.0,436.0,910.0,272.0,7921932.0,1398.0,590.0,1533.0,1.0
2018-04-10T10:09:31Z,6540.6,1495.0,436.0,890.0,272.0,7922051.0,1396.0,599.0,1533.0,1.0
2018-04-10T10:14:31Z,6540.65,1503.0,440.0,870.0,272.0,7922166.0,1399.0,590.0,1539.0,1.0
2018-04-10T10:19:31Z,6540.75,1500.0,452.0,850.0,272.0,7922271.0,1201.0,481.0,1311.0,1.0
2018-04-10T10:24:31Z,6540.85,1499.0,443.0,860.0,274.0,7922369.0,1194.0,468.0,1306.0,1.0
2018-04-10T10:29:31Z,6540.9,1498.0,443.0,870.0,273.0,7922470.0,1182.0,496.0,1295.0,1.0
2018-04-10T10:34:31Z,6541.0,965.0,323.0,840.0,274.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T10:39:31Z,6541.05,0.0,0.0,830.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T10:44:31Z,6541.05,0.0,0.0,840.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T10:49:31Z,6541.05,0.0,0.0,870.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T10:54:31Z,6541.05,0.0,0.0,870.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T10:59:31Z,6541.05,0.0,0.0,870.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T11:04:31Z,6541.05,0.0,0.0,870.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T11:09:31Z,6541.05,0.0,0.0,860.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T11:14:31Z,6541.05,0.0,0.0,860.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T11:19:31Z,6541.05,0.0,0.0,850.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T11:24:31Z,6541.05,0.0,0.0,840.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T11:29:32Z,6541.05,0.0,0.0,830.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T11:34:32Z,6541.05,0.0,0.0,820.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T11:39:31Z,6541.05,0.0,0.0,820.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T11:44:31Z,6541.05,0.0,0.0,810.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T11:49:32Z,6541.05,0.0,0.0,810.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T11:54:32Z,6541.05,0.0,0.0,800.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T11:59:31Z,6541.05,0.0,0.0,790.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T12:04:32Z,6541.05,0.0,0.0,780.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T12:09:32Z,6541.05,0.0,0.0,780.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T12:14:31Z,6541.05,0.0,0.0,770.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T12:19:31Z,6541.05,0.0,0.0,770.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T12:24:32Z,6541.05,0.0,0.0,760.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T12:29:32Z,6541.05,0.0,0.0,760.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T12:34:32Z,6541.05,0.0,0.0,760.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T12:39:32Z,6541.05,0.0,0.0,750.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T12:44:32Z,6541.05,0.0,0.0,750.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T12:49:32Z,6541.05,0.0,0.0,740.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T12:54:32Z,6541.05,0.0,0.0,730.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T12:59:32Z,6541.05,0.0,0.0,730.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T13:04:32Z,6541.05,0.0,0.0,730.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T13:09:32Z,6541.05,0.0,0.0,720.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T13:14:32Z,6541.05,0.0,0.0,720.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T13:19:32Z,6541.05,0.0,0.0,720.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T13:24:32Z,6541.05,0.0,0.0,710.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T13:29:32Z,6541.05,0.0,0.0,710.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T13:34:32Z,6541.05,0.0,0.0,710.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T13:39:32Z,6541.05,0.0,0.0,700.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T13:44:32Z,6541.05,0.0,0.0,700.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T13:49:32Z,6541.05,0.0,0.0,700.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T13:54:32Z,6541.05,0.0,0.0,700.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T13:59:32Z,6541.05,0.0,0.0,690.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T14:04:32Z,6541.05,0.0,0.0,690.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T14:09:32Z,6541.05,0.0,0.0,680.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T14:14:32Z,6541.05,0.0,0.0,680.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T14:19:32Z,6541.05,0.0,0.0,680.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T14:24:32Z,6541.05,0.0,0.0,670.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T14:29:32Z,6541.05,0.0,0.0,670.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T14:34:32Z,6541.05,0.0,0.0,670.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T14:39:32Z,6541.05,0.0,0.0,670.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T14:44:32Z,6541.05,0.0,0.0,660.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T14:49:32Z,6541.05,0.0,0.0,660.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T14:54:32Z,6541.05,0.0,0.0,660.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T14:59:32Z,6541.05,0.0,0.0,650.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T15:04:32Z,6541.05,0.0,0.0,650.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T15:09:32Z,6541.05,0.0,0.0,650.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T15:14:32Z,6541.05,0.0,0.0,640.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T15:19:32Z,6541.05,0.0,0.0,640.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T15:24:32Z,6541.05,0.0,0.0,630.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T15:29:32Z,6541.05,0.0,0.0,630.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T15:34:32Z,6541.05,0.0,0.0,630.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T15:39:32Z,6541.05,0.0,0.0,620.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T15:44:32Z,6541.05,0.0,0.0,620.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T15:49:32Z,6541.05,0.0,0.0,620.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T15:54:32Z,6541.05,0.0,0.0,620.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T15:59:32Z,6541.05,0.0,0.0,610.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T16:04:32Z,6541.05,0.0,0.0,610.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T16:09:32Z,6541.05,0.0,0.0,610.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T16:14:32Z,6541.05,0.0,0.0,610.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T16:19:32Z,6541.05,0.0,0.0,600.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T16:24:32Z,6541.05,0.0,0.0,600.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T16:29:32Z,6541.05,0.0,0.0,600.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T16:34:32Z,6541.05,0.0,0.0,600.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T16:39:32Z,6541.05,0.0,0.0,590.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T16:44:32Z,6541.05,0.0,0.0,590.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T16:49:32Z,6541.05,0.0,0.0,580.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T16:54:32Z,6541.05,0.0,0.0,580.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T16:59:32Z,6541.05,0.0,0.0,580.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T17:04:32Z,6541.05,0.0,0.0,580.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T17:09:32Z,6541.05,0.0,0.0,570.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T17:14:32Z,6541.05,0.0,0.0,570.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T17:19:32Z,6541.05,0.0,0.0,570.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T17:24:32Z,6541.05,0.0,0.0,570.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T17:29:32Z,6541.05,0.0,0.0,570.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T17:34:32Z,6541.05,0.0,0.0,560.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T17:39:32Z,6541.05,0.0,0.0,560.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T17:44:32Z,6541.05,0.0,0.0,560.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T17:49:32Z,6541.05,0.0,0.0,560.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T17:54:32Z,6541.05,0.0,0.0,550.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T17:59:32Z,6541.05,0.0,0.0,550.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T18:04:32Z,6541.05,0.0,0.0,550.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T18:09:32Z,6541.05,0.0,0.0,550.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T18:14:32Z,6541.05,0.0,0.0,550.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T18:19:32Z,6541.05,0.0,0.0,550.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T18:24:32Z,6541.05,0.0,0.0,540.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T18:29:32Z,6541.05,0.0,0.0,540.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T18:34:32Z,6541.05,0.0,0.0,530.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T18:39:32Z,6541.05,0.0,0.0,530.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T18:44:32Z,6541.05,0.0,0.0,530.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T18:49:32Z,6541.05,0.0,0.0,530.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T18:54:32Z,6541.05,0.0,0.0,530.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T18:59:32Z,6541.05,0.0,0.0,520.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T19:04:32Z,6541.05,0.0,0.0,520.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T19:09:32Z,6541.05,0.0,0.0,520.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T19:14:32Z,6541.05,0.0,0.0,520.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T19:19:32Z,6541.05,0.0,0.0,520.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T19:24:32Z,6541.05,0.0,0.0,520.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T19:29:32Z,6541.05,0.0,0.0,510.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T19:34:32Z,6541.05,0.0,0.0,510.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T19:39:32Z,6541.05,0.0,0.0,510.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T19:44:32Z,6541.05,0.0,0.0,510.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T19:49:32Z,6541.05,0.0,0.0,510.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T19:54:32Z,6541.05,0.0,0.0,500.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T19:59:32Z,6541.05,0.0,0.0,500.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T20:04:32Z,6541.05,0.0,0.0,500.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T20:09:32Z,6541.05,0.0,0.0,500.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T20:14:32Z,6541.05,0.0,0.0,500.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T20:19:32Z,6541.05,0.0,0.0,490.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T20:24:32Z,6541.05,0.0,0.0,490.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T20:29:32Z,6541.05,0.0,0.0,490.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T20:34:32Z,6541.05,0.0,0.0,480.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T20:39:32Z,6541.05,0.0,0.0,480.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T20:44:32Z,6541.05,0.0,0.0,480.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T20:49:32Z,6541.05,0.0,0.0,480.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T20:54:32Z,6541.05,0.0,0.0,480.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T20:59:32Z,6541.05,0.0,0.0,480.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T21:04:32Z,6541.05,0.0,0.0,470.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T21:09:32Z,6541.05,0.0,0.0,470.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T21:14:32Z,6541.05,0.0,0.0,470.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T21:19:32Z,6541.05,0.0,0.0,470.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T21:24:32Z,6541.05,0.0,0.0,470.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T21:29:32Z,6541.05,0.0,0.0,470.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T21:34:32Z,6541.05,0.0,0.0,470.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T21:39:32Z,6541.05,0.0,0.0,460.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T21:44:32Z,6541.05,0.0,0.0,460.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T21:49:32Z,6541.05,0.0,0.0,460.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T21:54:32Z,6541.05,0.0,0.0,460.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T21:59:32Z,6541.05,0.0,0.0,460.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T22:04:32Z,6541.05,0.0,0.0,460.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T22:09:32Z,6541.05,0.0,0.0,450.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T22:14:32Z,6541.05,0.0,0.0,450.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T22:19:32Z,6541.05,0.0,0.0,450.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T22:24:32Z,6541.05,0.0,0.0,450.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T22:29:32Z,6541.05,0.0,0.0,450.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T22:34:32Z,6541.05,0.0,0.0,450.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T22:39:32Z,6541.05,0.0,0.0,450.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T22:44:32Z,6541.05,0.0,0.0,440.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T22:49:32Z,6541.05,0.0,0.0,440.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T22:54:32Z,6541.05,0.0,0.0,440.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T22:59:32Z,6541.05,0.0,0.0,430.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T23:04:32Z,6541.05,0.0,0.0,430.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T23:09:32Z,6541.05,0.0,0.0,430.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T23:14:32Z,6541.05,0.0,0.0,430.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T23:19:32Z,6541.05,0.0,0.0,430.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T23:24:32Z,6541.05,0.0,0.0,430.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T23:29:32Z,6541.05,0.0,0.0,430.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T23:34:32Z,6541.05,0.0,0.0,430.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T23:39:32Z,6541.05,0.0,0.0,420.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T23:44:32Z,6541.05,0.0,0.0,420.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T23:49:32Z,6541.05,0.0,0.0,420.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T23:54:32Z,6541.05,0.0,0.0,420.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-10T23:59:32Z,6541.05,0.0,0.0,420.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T00:04:32Z,6541.05,0.0,0.0,420.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T00:09:32Z,6541.05,0.0,0.0,420.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T00:14:32Z,6541.05,0.0,0.0,420.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T00:19:32Z,6541.05,0.0,0.0,410.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T00:24:32Z,6541.05,0.0,0.0,410.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T00:29:32Z,6541.05,0.0,0.0,410.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T00:34:32Z,6541.05,0.0,0.0,410.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T00:39:32Z,6541.05,0.0,0.0,410.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T00:44:32Z,6541.05,0.0,0.0,410.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T00:49:32Z,6541.05,0.0,0.0,410.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T00:54:32Z,6541.05,0.0,0.0,410.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T00:59:32Z,6541.05,0.0,0.0,410.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T01:04:32Z,6541.05,0.0,0.0,400.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T01:09:32Z,6541.05,0.0,0.0,400.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T01:14:32Z,6541.05,0.0,0.0,400.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T01:19:32Z,6541.05,0.0,0.0,400.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T01:24:32Z,6541.05,0.0,0.0,400.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T01:29:32Z,6541.05,0.0,0.0,400.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T01:34:32Z,6541.05,0.0,0.0,400.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T01:39:32Z,6541.05,0.0,0.0,400.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T01:44:32Z,6541.05,0.0,0.0,400.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T01:49:32Z,6541.05,0.0,0.0,390.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T01:54:32Z,6541.05,0.0,0.0,390.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T01:59:32Z,6541.05,0.0,0.0,390.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T02:04:32Z,6541.05,0.0,0.0,390.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T02:09:32Z,6541.05,0.0,0.0,390.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T02:14:32Z,6541.05,0.0,0.0,380.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T02:19:32Z,6541.05,0.0,0.0,380.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T02:24:32Z,6541.05,0.0,0.0,380.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T02:29:32Z,6541.05,0.0,0.0,380.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T02:34:32Z,6541.05,0.0,0.0,380.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T02:39:32Z,6541.05,0.0,0.0,380.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T02:44:32Z,6541.05,0.0,0.0,380.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T02:49:33Z,6541.05,0.0,0.0,380.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T02:54:32Z,6541.05,0.0,0.0,380.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T02:59:32Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T03:04:33Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T03:09:32Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T03:14:33Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T03:19:33Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T03:24:33Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T03:29:32Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T03:34:32Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T03:39:33Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T03:44:33Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T03:49:33Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T03:54:33Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T03:59:33Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T04:04:33Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T04:09:32Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T04:14:33Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T04:19:33Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T04:24:33Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T04:29:33Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T04:34:33Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T04:39:33Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T04:44:33Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T04:49:33Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T04:54:33Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T04:59:33Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T05:04:33Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T05:09:33Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T05:14:33Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T05:19:33Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T05:24:33Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T05:29:33Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T05:34:33Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T05:39:33Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T05:44:33Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T05:49:33Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T05:54:33Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T05:59:33Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T06:04:33Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T06:09:33Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T06:14:33Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T06:19:33Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T06:24:33Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T06:29:33Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T06:34:33Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T06:39:33Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T06:44:33Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T06:49:33Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T06:54:33Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T06:59:33Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T07:04:33Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T07:09:33Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T07:14:33Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T07:19:33Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T07:24:33Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T07:29:33Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T07:34:33Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T07:39:33Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T07:44:33Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T07:49:33Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T07:54:33Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T07:59:33Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T08:04:33Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T08:09:33Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T08:14:33Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T08:19:33Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T08:24:33Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T08:29:33Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T08:34:33Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T08:39:33Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T08:44:33Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T08:49:33Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T08:54:33Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T08:59:33Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T09:04:33Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T09:09:33Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T09:14:33Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T09:19:33Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T09:24:33Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T09:29:33Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T09:34:33Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T09:39:33Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T09:44:33Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T09:49:33Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T09:54:33Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T09:59:33Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T10:04:33Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T10:09:33Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T10:14:33Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T10:19:33Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T10:24:33Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T10:29:33Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T10:34:33Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T10:39:33Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T10:44:33Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T10:49:33Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T10:54:33Z,6541.05,0.0,0.0,310.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T10:59:33Z,6541.05,0.0,0.0,310.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T11:04:33Z,6541.05,0.0,0.0,310.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T11:09:33Z,6541.05,0.0,0.0,310.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T11:14:33Z,6541.05,0.0,0.0,310.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T11:19:33Z,6541.05,0.0,0.0,310.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T11:24:33Z,6541.05,0.0,0.0,310.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T11:29:33Z,6541.05,0.0,0.0,310.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T11:34:33Z,6541.05,0.0,0.0,310.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T11:39:33Z,6541.05,0.0,0.0,310.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T11:44:33Z,6541.05,0.0,0.0,310.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T11:49:33Z,6541.05,0.0,0.0,310.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T11:54:33Z,6541.05,0.0,0.0,310.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T11:59:33Z,6541.05,0.0,0.0,310.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T12:04:33Z,6541.05,0.0,0.0,310.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T12:09:33Z,6541.05,0.0,0.0,310.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T12:14:33Z,6541.05,0.0,0.0,310.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T12:19:33Z,6541.05,0.0,0.0,310.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T12:24:33Z,6541.05,0.0,0.0,310.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T12:29:33Z,6541.05,0.0,0.0,310.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T12:34:33Z,6541.05,0.0,0.0,310.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T12:39:33Z,6541.05,0.0,0.0,310.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T12:44:33Z,6541.05,0.0,0.0,310.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T12:49:33Z,6541.05,0.0,0.0,310.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T12:54:33Z,6541.05,0.0,0.0,310.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T12:59:33Z,6541.05,0.0,0.0,310.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T13:04:33Z,6541.05,0.0,0.0,310.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T13:09:35Z,6541.05,0.0,0.0,310.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T13:14:33Z,6541.05,0.0,0.0,310.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T13:19:33Z,6541.05,0.0,0.0,310.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T13:24:33Z,6541.05,0.0,0.0,310.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T13:29:33Z,6541.05,0.0,0.0,310.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T13:34:33Z,6541.05,0.0,0.0,310.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T13:39:33Z,6541.05,0.0,0.0,310.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T13:44:33Z,6541.05,0.0,0.0,310.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T13:49:33Z,6541.05,0.0,0.0,310.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T13:54:33Z,6541.05,0.0,0.0,310.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T13:59:33Z,6541.05,0.0,0.0,310.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T14:04:33Z,6541.05,0.0,0.0,310.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T14:09:33Z,6541.05,0.0,0.0,310.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T14:14:33Z,6541.05,0.0,0.0,310.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T14:19:33Z,6541.05,0.0,0.0,300.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T14:24:33Z,6541.05,0.0,0.0,300.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T14:29:33Z,6541.05,0.0,0.0,300.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T14:34:33Z,6541.05,0.0,0.0,300.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T14:39:33Z,6541.05,0.0,0.0,300.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T14:44:33Z,6541.05,0.0,0.0,300.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T14:49:33Z,6541.05,0.0,0.0,300.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T14:54:33Z,6541.05,0.0,0.0,300.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T14:59:33Z,6541.05,0.0,0.0,300.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T15:04:33Z,6541.05,0.0,0.0,300.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T15:09:33Z,6541.05,0.0,0.0,300.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T15:14:33Z,6541.05,0.0,0.0,300.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T15:19:33Z,6541.05,0.0,0.0,300.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T15:24:33Z,6541.05,0.0,0.0,300.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T15:29:33Z,6541.05,0.0,0.0,300.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T15:34:33Z,6541.05,0.0,0.0,300.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T15:39:33Z,6541.05,0.0,0.0,300.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T15:44:33Z,6541.05,0.0,0.0,300.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T15:49:33Z,6541.05,0.0,0.0,300.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T15:54:33Z,6541.05,0.0,0.0,300.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T15:59:33Z,6541.05,0.0,0.0,300.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T16:04:33Z,6541.05,0.0,0.0,300.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T16:09:33Z,6541.05,0.0,0.0,300.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T16:14:33Z,6541.05,0.0,0.0,300.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T16:19:33Z,6541.05,0.0,0.0,300.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T16:24:33Z,6541.05,0.0,0.0,300.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T16:29:33Z,6541.05,0.0,0.0,300.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T16:34:33Z,6541.05,0.0,0.0,300.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T16:39:33Z,6541.05,0.0,0.0,300.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T16:44:33Z,6541.05,0.0,0.0,300.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T16:49:33Z,6541.05,0.0,0.0,300.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T16:54:33Z,6541.05,0.0,0.0,300.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T16:59:33Z,6541.05,0.0,0.0,300.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T17:04:33Z,6541.05,0.0,0.0,300.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T17:09:33Z,6541.05,0.0,0.0,300.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T17:14:33Z,6541.05,0.0,0.0,300.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T17:19:33Z,6541.05,0.0,0.0,300.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T17:24:33Z,6541.05,0.0,0.0,300.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T17:29:33Z,6541.05,0.0,0.0,300.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T17:34:33Z,6541.05,0.0,0.0,300.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T17:39:33Z,6541.05,0.0,0.0,300.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T17:44:33Z,6541.05,0.0,0.0,300.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T17:49:34Z,6541.05,0.0,0.0,290.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T17:54:33Z,6541.05,0.0,0.0,290.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T17:59:33Z,6541.05,0.0,0.0,290.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T18:04:33Z,6541.05,0.0,0.0,290.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T18:09:34Z,6541.05,0.0,0.0,290.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T18:14:33Z,6541.05,0.0,0.0,290.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T18:19:34Z,6541.05,0.0,0.0,290.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T18:24:33Z,6541.05,0.0,0.0,290.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T18:29:33Z,6541.05,0.0,0.0,290.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T18:34:33Z,6541.05,0.0,0.0,290.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T18:39:34Z,6541.05,0.0,0.0,290.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T18:44:34Z,6541.05,0.0,0.0,290.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T18:49:34Z,6541.05,0.0,0.0,290.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T18:54:34Z,6541.05,0.0,0.0,290.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T18:59:34Z,6541.05,0.0,0.0,290.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T19:04:34Z,6541.05,0.0,0.0,290.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T19:09:34Z,6541.05,0.0,0.0,290.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T19:14:34Z,6541.05,0.0,0.0,290.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T19:19:34Z,6541.05,0.0,0.0,290.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T19:24:34Z,6541.05,0.0,0.0,290.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T19:29:34Z,6541.05,0.0,0.0,290.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T19:34:33Z,6541.05,0.0,0.0,280.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T19:39:34Z,6541.05,0.0,0.0,280.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T19:44:34Z,6541.05,0.0,0.0,280.0,275.0,7922511.0,0.0,0.0,0.0,0.0
