timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-04-11T19:49:34Z,6541.05,0.0,0.0,280.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T19:54:34Z,6541.05,0.0,0.0,280.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T19:59:34Z,6541.05,0.0,0.0,280.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T20:04:34Z,6541.05,0.0,0.0,280.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T20:09:34Z,6541.05,0.0,0.0,280.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T20:14:34Z,6541.05,0.0,0.0,280.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T20:19:34Z,6541.05,0.0,0.0,280.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T20:24:34Z,6541.05,0.0,0.0,280.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T20:29:34Z,6541.05,0.0,0.0,280.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T20:34:34Z,6541.05,0.0,0.0,280.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T20:39:34Z,6541.05,0.0,0.0,280.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T20:44:34Z,6541.05,0.0,0.0,290.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T20:49:34Z,6541.05,0.0,0.0,300.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T20:54:34Z,6541.05,0.0,0.0,300.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T20:59:34Z,6541.05,0.0,0.0,310.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T21:04:34Z,6541.05,0.0,0.0,310.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T21:09:34Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T21:14:34Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T21:19:34Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T21:24:34Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T21:29:34Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T21:34:34Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T21:39:34Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T21:44:34Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T21:49:34Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T21:54:34Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T21:59:34Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T22:04:34Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T22:09:34Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T22:14:34Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T22:19:34Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T22:24:34Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T22:29:34Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T22:34:34Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T22:39:34Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T22:44:34Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T22:49:34Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T22:54:34Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T22:59:34Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T23:04:34Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T23:09:34Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T23:14:34Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T23:19:34Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T23:24:34Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T23:29:34Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T23:34:34Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T23:39:34Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T23:44:34Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T23:49:34Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T23:54:34Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-11T23:59:34Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T00:04:34Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T00:09:34Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T00:14:34Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T00:19:34Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T00:24:34Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T00:29:34Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T00:34:34Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T00:39:34Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T00:44:34Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T00:49:34Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T00:54:34Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T00:59:34Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T01:04:34Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T01:09:34Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T01:14:34Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T01:19:34Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T01:24:34Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T01:29:34Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T01:34:34Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T01:39:34Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T01:44:34Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T01:49:34Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T01:54:34Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T01:59:34Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T02:04:34Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T02:09:34Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T02:14:34Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T02:19:34Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T02:24:34Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T02:29:34Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T02:34:34Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T02:39:34Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T02:44:34Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T02:49:34Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T02:54:34Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T02:59:34Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T03:04:34Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T03:09:34Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T03:14:34Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T03:19:34Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T03:24:34Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T03:29:34Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T03:34:34Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T03:39:34Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T03:44:34Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T03:49:34Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T03:54:34Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T03:59:34Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T04:04:34Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T04:09:34Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T04:14:34Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T04:19:34Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T04:24:34Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T04:29:34Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T04:34:34Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T04:39:34Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T04:44:34Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T04:49:34Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T04:54:34Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T04:59:34Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T05:04:34Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T05:09:34Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T05:14:35Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T05:19:34Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T05:24:34Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T05:29:34Z,6541.05,0.0,0.0,380.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T05:34:34Z,6541.05,0.0,0.0,380.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T05:39:34Z,6541.05,0.0,0.0,380.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T05:44:34Z,6541.05,0.0,0.0,380.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T05:49:34Z,6541.05,0.0,0.0,380.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T05:54:34Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T05:59:34Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T06:04:34Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T06:09:34Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T06:14:34Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T06:19:34Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T06:24:34Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T06:29:34Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T06:34:34Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T06:39:34Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T06:44:34Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T06:49:34Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T06:54:34Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T06:59:34Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T07:04:34Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T07:09:34Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T07:14:34Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T07:19:34Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T07:24:34Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T07:29:34Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T07:34:34Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T07:39:34Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T07:44:34Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T07:49:34Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T07:54:34Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T07:59:34Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T08:04:34Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T08:09:34Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T08:14:34Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T08:19:34Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T08:24:34Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T08:29:34Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T08:34:34Z,6541.05,0.0,0.0,380.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T08:39:34Z,6541.05,0.0,0.0,380.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T08:44:34Z,6541.05,0.0,0.0,380.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T08:49:34Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T08:54:34Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T08:59:35Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T09:04:34Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T09:09:35Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T09:14:35Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T09:19:34Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T09:24:34Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T09:29:35Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T09:34:35Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T09:39:34Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T09:44:35Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T09:49:35Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T09:54:34Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T09:59:35Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T10:04:34Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T10:09:35Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T10:14:35Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T10:19:35Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T10:24:35Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T10:29:35Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T10:34:34Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T10:39:35Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T10:44:35Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T10:49:35Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T10:54:35Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T10:59:35Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T11:04:35Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T11:09:35Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T11:14:35Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T11:19:35Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T11:24:35Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T11:29:35Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T11:34:35Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T11:39:35Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T11:44:35Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T11:49:35Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T11:54:35Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T11:59:35Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T12:04:35Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T12:09:35Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T12:14:35Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T12:19:35Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T12:24:35Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T12:29:35Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T12:34:35Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T12:39:35Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T12:44:35Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T12:49:35Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T12:54:35Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T12:59:35Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T13:04:35Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T13:09:35Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T13:14:35Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T13:19:35Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T13:24:35Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T13:29:35Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T13:34:35Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T13:39:35Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T13:44:35Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T13:49:35Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T13:54:35Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T13:59:35Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T14:04:35Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T14:09:35Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T14:14:35Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T14:19:35Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T14:24:35Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T14:29:35Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T14:34:35Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T14:39:35Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T14:44:35Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T14:49:35Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T14:54:35Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T14:59:35Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T15:04:35Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T15:09:35Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T15:14:35Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T15:19:35Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T15:24:35Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T15:29:35Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T15:34:35Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T15:39:35Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T15:44:35Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T15:49:35Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T15:54:35Z,6541.05,0.0,0.0,380.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T15:59:35Z,6541.05,0.0,0.0,380.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T16:04:35Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T16:09:35Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T16:14:35Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T16:19:35Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T16:24:35Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T16:29:35Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T16:34:35Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T16:39:35Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T16:44:35Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T16:49:35Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T16:54:35Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T16:59:35Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T17:04:35Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T17:09:35Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T17:14:35Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T17:19:35Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T17:24:35Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T17:29:35Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T17:34:35Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T17:39:35Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T17:44:35Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T17:49:35Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T17:54:35Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T17:59:35Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T18:04:35Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T18:09:35Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T18:14:35Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T18:19:35Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T18:24:35Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T18:29:35Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T18:34:35Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T18:39:35Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T18:44:35Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T18:49:35Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T18:54:35Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T18:59:35Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T19:04:35Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T19:09:35Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T19:14:35Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T19:19:35Z,6541.05,0.0,0.0,380.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T19:24:35Z,6541.05,0.0,0.0,380.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T19:29:35Z,6541.05,0.0,0.0,380.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T19:34:35Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T19:39:35Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T19:44:35Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T19:49:35Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T19:54:35Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T19:59:35Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T20:04:35Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T20:09:35Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T20:14:35Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T20:19:35Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T20:24:35Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T20:29:35Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T20:34:35Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T20:39:35Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T20:44:35Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T20:49:35Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T20:54:35Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T20:59:35Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T21:04:35Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T21:09:35Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T21:14:35Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T21:19:35Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T21:24:35Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T21:29:35Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T21:34:35Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T21:39:35Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T21:44:35Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T21:49:35Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T21:54:35Z,6541.05,0.0,0.0,320.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T21:59:35Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T22:04:35Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T22:09:35Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T22:14:35Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T22:19:35Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T22:24:35Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T22:29:35Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T22:34:35Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T22:39:35Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T22:44:35Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T22:49:35Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T22:54:35Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T22:59:35Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T23:04:35Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T23:09:35Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T23:14:35Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T23:19:35Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T23:24:35Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T23:29:35Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T23:34:35Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T23:39:35Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T23:44:35Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T23:49:35Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T23:54:35Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-12T23:59:35Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T00:04:35Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T00:09:35Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T00:14:35Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T00:19:36Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T00:24:35Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T00:29:35Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T00:34:36Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T00:39:36Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T00:44:36Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T00:49:36Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T00:54:36Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T00:59:36Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T01:04:36Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T01:09:35Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T01:14:36Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T01:19:36Z,6541.05,0.0,0.0,380.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T01:24:36Z,6541.05,0.0,0.0,380.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T01:29:36Z,6541.05,0.0,0.0,380.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T01:34:36Z,6541.05,0.0,0.0,380.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T01:39:35Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T01:44:36Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T01:49:36Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T01:54:36Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T01:59:36Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T02:04:36Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T02:09:36Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T02:14:36Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T02:19:36Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T02:24:36Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T02:29:36Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T02:34:36Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T02:39:36Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T02:44:36Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T02:49:36Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T02:54:36Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T02:59:36Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T03:04:36Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T03:09:36Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T03:14:36Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T03:19:36Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T03:24:36Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T03:29:36Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T03:34:36Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T03:39:36Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T03:44:36Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T03:49:36Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T03:54:36Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T03:59:36Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T04:04:36Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T04:09:36Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T04:14:36Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T04:19:36Z,6541.05,0.0,0.0,380.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T04:24:36Z,6541.05,0.0,0.0,380.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T04:29:36Z,6541.05,0.0,0.0,380.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T04:34:36Z,6541.05,0.0,0.0,380.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T04:39:36Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T04:44:36Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T04:49:36Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T04:54:36Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,764.0,0.0
2018-04-13T04:59:36Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T05:04:36Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T05:09:36Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T05:14:36Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T05:19:36Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T05:24:36Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T05:29:36Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T05:34:36Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T05:39:36Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T05:44:36Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T05:49:36Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T05:54:36Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T05:59:36Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T06:04:36Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T06:09:36Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T06:14:36Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T06:19:36Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T06:24:36Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T06:29:36Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T06:34:36Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T06:39:36Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T06:44:36Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T06:49:36Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T06:54:36Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T06:59:36Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T07:04:36Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T07:09:36Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T07:14:36Z,6541.05,0.0,0.0,380.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T07:19:36Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T07:24:36Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T07:29:36Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T07:34:36Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T07:39:36Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T07:44:36Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T07:49:36Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T07:54:36Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T07:59:36Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T08:04:36Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T08:09:36Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T08:14:36Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T08:19:36Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T08:24:36Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T08:29:36Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T08:34:36Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T08:39:36Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T08:44:36Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T08:49:36Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T08:54:36Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T08:59:36Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T09:04:36Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T09:09:36Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T09:14:36Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T09:19:36Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T09:24:36Z,6541.05,0.0,0.0,330.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T09:29:36Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T09:34:36Z,6541.05,0.0,0.0,340.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T09:39:36Z,6541.05,0.0,0.0,350.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T09:44:36Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T09:49:36Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T09:54:36Z,6541.05,0.0,0.0,360.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T09:59:36Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T10:04:36Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T10:09:36Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T10:14:36Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T10:19:36Z,6541.05,0.0,0.0,370.0,275.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T10:24:36Z,6541.05,939.0,523.0,350.0,273.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T10:29:36Z,6541.15,902.0,460.0,470.0,273.0,7922511.0,0.0,0.0,0.0,0.0
2018-04-13T10:34:36Z,6541.25,1500.0,523.0,690.0,273.0,7922527.0,507.0,227.0,563.0,1.0
2018-04-13T10:39:36Z,6541.3,1498.0,472.0,900.0,272.0,7922599.0,1216.0,506.0,1333.0,1.0
2018-04-13T10:44:36Z,6541.4,1500.0,452.0,900.0,273.0,7922698.0,1202.0,522.0,1322.0,1.0
2018-04-13T10:49:36Z,6541.5,1498.0,436.0,890.0,273.0,7922807.0,1316.0,554.0,1445.0,1.0
2018-04-13T10:54:36Z,6541.55,1497.0,443.0,890.0,273.0,7922917.0,1310.0,561.0,1433.0,1.0
2018-04-13T10:59:36Z,6541.65,1500.0,448.0,900.0,272.0,7923025.0,1310.0,573.0,1448.0,1.0
2018-04-13T11:04:36Z,6541.75,1500.0,448.0,870.0,273.0,7923131.0,901.0,384.0,996.0,1.0
2018-04-13T11:09:36Z,6541.8,964.0,336.0,810.0,273.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T11:14:36Z,6541.85,0.0,0.0,800.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T11:19:36Z,6541.85,0.0,0.0,820.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T11:24:36Z,6541.85,0.0,0.0,830.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T11:29:36Z,6541.85,0.0,0.0,850.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T11:34:36Z,6541.85,0.0,0.0,820.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T11:39:36Z,6541.85,0.0,0.0,840.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T11:44:36Z,6541.85,0.0,0.0,830.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T11:49:36Z,6541.85,0.0,0.0,820.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T11:54:36Z,6541.85,0.0,0.0,820.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T11:59:36Z,6541.85,0.0,0.0,810.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T12:04:36Z,6541.85,0.0,0.0,800.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T12:09:36Z,6541.85,0.0,0.0,800.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T12:14:36Z,6541.85,0.0,0.0,790.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T12:19:36Z,6541.85,0.0,0.0,780.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T12:24:36Z,6541.85,0.0,0.0,770.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T12:29:36Z,6541.85,0.0,0.0,770.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T12:34:36Z,6541.85,0.0,0.0,760.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T12:39:36Z,6541.85,0.0,0.0,760.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T12:44:36Z,6541.85,0.0,0.0,750.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T12:49:36Z,6541.85,0.0,0.0,750.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T12:54:36Z,6541.85,0.0,0.0,740.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T12:59:36Z,6541.85,0.0,0.0,730.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T13:04:36Z,6541.85,0.0,0.0,730.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T13:09:36Z,6541.85,0.0,0.0,720.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T13:14:36Z,6541.85,0.0,0.0,720.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T13:19:36Z,6541.85,0.0,0.0,710.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T13:24:36Z,6541.85,0.0,0.0,710.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T13:29:36Z,6541.85,0.0,0.0,710.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T13:34:36Z,6541.85,0.0,0.0,700.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T13:39:36Z,6541.85,0.0,0.0,700.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T13:44:36Z,6541.85,0.0,0.0,690.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T13:49:36Z,6541.85,0.0,0.0,690.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T13:54:36Z,6541.85,0.0,0.0,680.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T13:59:36Z,6541.85,0.0,0.0,680.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T14:04:36Z,6541.85,0.0,0.0,680.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T14:09:36Z,6541.85,0.0,0.0,670.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T14:14:36Z,6541.85,0.0,0.0,670.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T14:19:36Z,6541.85,0.0,0.0,670.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T14:24:36Z,6541.85,0.0,0.0,660.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T14:29:36Z,6541.85,0.0,0.0,660.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T14:34:36Z,6541.85,0.0,0.0,660.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T14:39:36Z,6541.85,0.0,0.0,650.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T14:44:36Z,6541.85,0.0,0.0,650.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T14:49:36Z,6541.85,0.0,0.0,650.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T14:54:36Z,6541.85,0.0,0.0,640.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T14:59:36Z,6541.85,0.0,0.0,640.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T15:04:37Z,6541.85,0.0,0.0,630.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T15:09:36Z,6541.85,0.0,0.0,630.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T15:14:36Z,6541.85,0.0,0.0,630.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T15:19:36Z,6541.85,0.0,0.0,620.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T15:24:36Z,6541.85,0.0,0.0,620.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T15:29:37Z,6541.85,0.0,0.0,620.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T15:34:37Z,6541.85,0.0,0.0,610.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T15:39:37Z,6541.85,0.0,0.0,610.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T15:44:37Z,6541.85,0.0,0.0,610.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T15:49:37Z,6541.85,0.0,0.0,600.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T15:54:37Z,6541.85,0.0,0.0,600.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T15:59:37Z,6541.85,0.0,0.0,600.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T16:04:36Z,6541.85,0.0,0.0,600.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T16:09:37Z,6541.85,0.0,0.0,590.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T16:14:37Z,6541.85,0.0,0.0,580.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T16:19:37Z,6541.85,0.0,0.0,580.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T16:24:37Z,6541.85,0.0,0.0,580.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T16:29:36Z,6541.85,0.0,0.0,580.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T16:34:37Z,6541.85,0.0,0.0,570.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T16:39:37Z,6541.85,0.0,0.0,570.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T16:44:37Z,6541.85,0.0,0.0,570.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T16:49:37Z,6541.85,0.0,0.0,560.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T16:54:37Z,6541.85,0.0,0.0,560.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T16:59:36Z,6541.85,0.0,0.0,560.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T17:04:37Z,6541.85,0.0,0.0,560.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T17:09:37Z,6541.85,0.0,0.0,550.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T17:14:37Z,6541.85,0.0,0.0,550.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T17:19:37Z,6541.85,0.0,0.0,550.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T17:24:37Z,6541.85,0.0,0.0,550.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T17:29:37Z,6541.85,0.0,0.0,540.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T17:34:37Z,6541.85,0.0,0.0,540.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T17:39:37Z,6541.85,0.0,0.0,530.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T17:44:37Z,6541.85,0.0,0.0,530.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T17:49:37Z,6541.85,0.0,0.0,530.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T17:54:37Z,6541.85,0.0,0.0,530.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T17:59:37Z,6541.85,0.0,0.0,520.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T18:04:37Z,6541.85,0.0,0.0,520.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T18:09:37Z,6541.85,0.0,0.0,520.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T18:14:37Z,6541.85,0.0,0.0,520.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T18:19:37Z,6541.85,0.0,0.0,510.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T18:24:37Z,6541.85,0.0,0.0,510.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T18:29:37Z,6541.85,0.0,0.0,510.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T18:34:37Z,6541.85,0.0,0.0,510.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T18:39:37Z,6541.85,0.0,0.0,510.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T18:44:37Z,6541.85,0.0,0.0,500.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T18:49:37Z,6541.85,0.0,0.0,500.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T18:54:37Z,6541.85,0.0,0.0,500.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T18:59:37Z,6541.85,0.0,0.0,500.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T19:04:37Z,6541.85,0.0,0.0,490.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T19:09:37Z,6541.85,0.0,0.0,490.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T19:14:37Z,6541.85,0.0,0.0,490.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T19:19:37Z,6541.85,0.0,0.0,480.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T19:24:37Z,6541.85,0.0,0.0,480.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T19:29:37Z,6541.85,0.0,0.0,480.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T19:34:37Z,6541.85,0.0,0.0,480.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T19:39:37Z,6541.85,0.0,0.0,480.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T19:44:37Z,6541.85,0.0,0.0,470.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T19:49:37Z,6541.85,0.0,0.0,470.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T19:54:37Z,6541.85,0.0,0.0,470.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T19:59:37Z,6541.85,0.0,0.0,470.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T20:04:37Z,6541.85,0.0,0.0,470.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T20:09:37Z,6541.85,0.0,0.0,460.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T20:14:37Z,6541.85,0.0,0.0,460.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T20:19:37Z,6541.85,0.0,0.0,460.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T20:24:37Z,6541.85,0.0,0.0,460.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T20:29:37Z,6541.85,0.0,0.0,460.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T20:34:37Z,6541.85,0.0,0.0,460.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T20:39:37Z,6541.85,0.0,0.0,450.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T20:44:37Z,6541.85,0.0,0.0,450.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T20:49:37Z,6541.85,0.0,0.0,450.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T20:54:37Z,6541.85,0.0,0.0,450.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T20:59:37Z,6541.85,0.0,0.0,450.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T21:04:37Z,6541.85,0.0,0.0,440.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T21:09:37Z,6541.85,0.0,0.0,440.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T21:14:37Z,6541.85,0.0,0.0,440.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T21:19:37Z,6541.85,0.0,0.0,440.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T21:24:37Z,6541.85,0.0,0.0,430.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T21:29:37Z,6541.85,0.0,0.0,430.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T21:34:37Z,6541.85,0.0,0.0,430.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T21:39:37Z,6541.85,0.0,0.0,430.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T21:44:37Z,6541.85,0.0,0.0,430.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T21:49:37Z,6541.85,0.0,0.0,430.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T21:54:37Z,6541.85,0.0,0.0,420.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T21:59:37Z,6541.85,0.0,0.0,420.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T22:04:37Z,6541.85,0.0,0.0,420.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T22:09:37Z,6541.85,0.0,0.0,420.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T22:14:37Z,6541.85,0.0,0.0,420.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T22:19:37Z,6541.85,0.0,0.0,420.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T22:24:37Z,6541.85,0.0,0.0,420.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T22:29:37Z,6541.85,0.0,0.0,410.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T22:34:37Z,6541.85,0.0,0.0,410.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T22:39:37Z,6541.85,0.0,0.0,410.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T22:44:37Z,6541.85,0.0,0.0,410.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T22:49:37Z,6541.85,0.0,0.0,410.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T22:54:37Z,6541.85,0.0,0.0,410.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T22:59:37Z,6541.85,0.0,0.0,410.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T23:04:37Z,6541.85,0.0,0.0,410.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T23:09:37Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T23:14:37Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T23:19:37Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T23:24:37Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T23:29:37Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T23:34:37Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T23:39:37Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T23:44:37Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T23:49:37Z,6541.85,0.0,0.0,390.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T23:54:37Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-13T23:59:37Z,6541.85,0.0,0.0,390.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T00:04:37Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T00:09:37Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T00:14:37Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T00:19:37Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T00:24:37Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T00:29:37Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T00:34:37Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T00:39:37Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T00:44:37Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T00:49:37Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T00:54:37Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
