timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-04-14T00:59:37Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T01:04:37Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T01:09:37Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T01:14:37Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T01:19:37Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T01:24:37Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T01:29:37Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T01:34:37Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T01:39:37Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T01:44:37Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T01:49:37Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T01:54:37Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T01:59:37Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T02:04:37Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T02:09:37Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T02:14:37Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T02:19:37Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T02:24:37Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T02:29:37Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T02:34:37Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T02:39:37Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T02:44:37Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T02:49:37Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T02:54:37Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T02:59:37Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T03:04:37Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T03:09:37Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T03:14:37Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T03:19:37Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T03:24:37Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T03:29:37Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T03:34:37Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T03:39:37Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T03:44:37Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T03:49:37Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T03:54:37Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T03:59:37Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T04:04:37Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T04:09:37Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T04:14:37Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T04:19:37Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T04:24:37Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T04:29:37Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T04:34:37Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T04:39:37Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T04:44:37Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T04:49:37Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T04:54:37Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T04:59:37Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T05:04:37Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T05:09:37Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T05:14:37Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T05:19:37Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T05:24:37Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T05:29:37Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T05:34:37Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T05:39:37Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T05:44:37Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T05:49:37Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T05:54:37Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T05:59:37Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T06:04:37Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T06:09:37Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T06:14:37Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T06:19:37Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T06:24:38Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T06:29:37Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T06:34:37Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T06:39:37Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T06:44:38Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T06:49:38Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T06:54:38Z,6541.85,0.0,0.0,340.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T06:59:37Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T07:04:38Z,6541.85,0.0,0.0,340.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T07:09:37Z,6541.85,0.0,0.0,330.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T07:14:38Z,6541.85,0.0,0.0,330.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T07:19:38Z,6541.85,0.0,0.0,330.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T07:24:38Z,6541.85,0.0,0.0,330.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T07:29:38Z,6541.85,0.0,0.0,330.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T07:34:38Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T07:39:38Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T07:44:38Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T07:49:38Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T07:54:38Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T07:59:38Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T08:04:38Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T08:09:38Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T08:14:38Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T08:19:38Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T08:24:38Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T08:29:38Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T08:34:38Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T08:39:38Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T08:44:38Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T08:49:38Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T08:54:38Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T08:59:38Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T09:04:38Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T09:09:38Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T09:14:38Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T09:19:38Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T09:24:38Z,6541.85,0.0,0.0,340.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T09:29:38Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T09:34:38Z,6541.85,0.0,0.0,330.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T09:39:38Z,6541.85,0.0,0.0,330.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T09:44:38Z,6541.85,0.0,0.0,330.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T09:49:38Z,6541.85,0.0,0.0,330.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T09:54:38Z,6541.85,0.0,0.0,330.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T09:59:38Z,6541.85,0.0,0.0,330.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T10:04:38Z,6541.85,0.0,0.0,330.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T10:09:38Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T10:14:38Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T10:19:38Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T10:24:38Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T10:29:38Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T10:34:38Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T10:39:38Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T10:44:38Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T10:49:38Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T10:54:38Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T10:59:38Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T11:04:38Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T11:09:38Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T11:14:38Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T11:19:38Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T11:24:38Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T11:29:38Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T11:34:38Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T11:39:38Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T11:44:38Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T11:49:38Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T11:54:38Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T11:59:38Z,6541.85,0.0,0.0,340.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T12:04:38Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T12:09:38Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T12:14:38Z,6541.85,0.0,0.0,330.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T12:19:38Z,6541.85,0.0,0.0,330.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T12:24:38Z,6541.85,0.0,0.0,330.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T12:29:38Z,6541.85,0.0,0.0,330.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T12:34:38Z,6541.85,0.0,0.0,330.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T12:39:38Z,6541.85,0.0,0.0,330.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T12:44:38Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T12:49:38Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T12:54:38Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T12:59:38Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T13:04:38Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T13:09:38Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T13:14:38Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T13:19:38Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T13:24:38Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T13:29:38Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T13:34:38Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T13:39:38Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T13:44:38Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T13:49:38Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T13:54:38Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T13:59:38Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T14:04:38Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T14:09:38Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T14:14:38Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T14:19:38Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T14:24:38Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T14:29:38Z,6541.85,0.0,0.0,340.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T14:34:38Z,6541.85,0.0,0.0,340.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T14:39:38Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T14:44:38Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T14:49:38Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T14:54:38Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T14:59:38Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T15:04:38Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T15:09:38Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T15:14:38Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T15:19:38Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T15:24:38Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T15:29:38Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T15:34:38Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T15:39:38Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T15:44:38Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T15:49:38Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T15:54:38Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T15:59:38Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T16:04:38Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T16:09:38Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T16:14:38Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T16:19:38Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T16:24:38Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T16:29:38Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T16:34:38Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T16:39:38Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T16:44:38Z,6541.85,0.0,0.0,340.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T16:49:38Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T16:54:38Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T16:59:38Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T17:04:38Z,6541.85,0.0,0.0,340.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T17:09:38Z,6541.85,0.0,0.0,340.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T17:14:38Z,6541.85,0.0,0.0,340.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T17:19:38Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T17:24:38Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T17:29:38Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T17:34:38Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T17:39:38Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T17:44:38Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T17:49:38Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T17:54:38Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T17:59:38Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T18:04:38Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T18:09:38Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T18:14:38Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T18:19:38Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T18:24:38Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T18:29:38Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T18:34:38Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T18:39:38Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T18:44:38Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T18:49:38Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T18:54:38Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T18:59:38Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T19:04:38Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T19:09:38Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T19:14:38Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T19:19:38Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T19:24:38Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T19:29:38Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T19:34:38Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T19:39:38Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T19:44:38Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T19:49:38Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T19:54:38Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T19:59:38Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T20:04:38Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T20:09:38Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T20:14:38Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T20:19:38Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T20:24:38Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T20:29:38Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T20:34:38Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T20:39:39Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T20:44:38Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T20:49:38Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T20:54:38Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T20:59:38Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T21:04:38Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T21:09:38Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T21:14:39Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T21:19:38Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T21:24:38Z,6541.85,0.0,0.0,340.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T21:29:39Z,6541.85,0.0,0.0,340.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T21:34:39Z,6541.85,0.0,0.0,340.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T21:39:38Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T21:44:39Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T21:49:39Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T21:54:39Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T21:59:39Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T22:04:39Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T22:09:38Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T22:14:39Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T22:19:39Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T22:24:39Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T22:29:38Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T22:34:39Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T22:39:39Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T22:44:39Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T22:49:38Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T22:54:39Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T22:59:39Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T23:04:39Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T23:09:39Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T23:14:39Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T23:19:39Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T23:24:39Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T23:29:39Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T23:34:39Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T23:39:39Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T23:44:39Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T23:49:39Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T23:54:39Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-14T23:59:39Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T00:04:39Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T00:09:39Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T00:14:39Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T00:19:39Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T00:24:39Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T00:29:39Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T00:34:39Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T00:39:39Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T00:44:39Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T00:49:39Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T00:54:39Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T00:59:39Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T01:04:39Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T01:09:39Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T01:14:39Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T01:19:39Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T01:24:39Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T01:29:39Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T01:34:39Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T01:39:39Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T01:44:39Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T01:49:39Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T01:54:39Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T01:59:39Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T02:04:39Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T02:09:39Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T02:14:39Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T02:19:39Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T02:24:39Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T02:29:39Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T02:34:39Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T02:39:39Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T02:44:39Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T02:49:39Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T02:54:39Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T02:59:39Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T03:04:39Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T03:09:39Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T03:14:39Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T03:19:39Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T03:24:39Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T03:29:39Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T03:34:39Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T03:39:39Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T03:44:39Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T03:49:39Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T03:54:39Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T03:59:39Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T04:04:39Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T04:09:39Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T04:14:39Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T04:19:39Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T04:24:39Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T04:29:39Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T04:34:39Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T04:39:39Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T04:44:39Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T04:49:39Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T04:54:39Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T04:59:39Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T05:04:39Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T05:09:39Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T05:14:39Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T05:19:39Z,6541.85,0.0,0.0,390.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T05:24:39Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T05:29:39Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T05:34:39Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T05:39:39Z,6541.85,0.0,0.0,390.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T05:44:39Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T05:49:39Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T05:54:39Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T05:59:39Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T06:04:39Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T06:09:39Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T06:14:39Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T06:19:39Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T06:24:39Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T06:29:39Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T06:34:39Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T06:39:39Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T06:44:39Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T06:49:39Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T06:54:39Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T06:59:39Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T07:04:39Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T07:09:39Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T07:14:39Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T07:19:39Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T07:24:39Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T07:29:39Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T07:34:39Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T07:39:39Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T07:44:39Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T07:49:39Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T07:54:39Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T07:59:39Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T08:04:39Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T08:09:39Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T08:14:39Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T08:19:39Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T08:24:39Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T08:29:39Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T08:34:39Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T08:39:39Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T08:44:39Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T08:49:39Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T08:54:39Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T08:59:39Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T09:04:39Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T09:09:39Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T09:14:39Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T09:19:39Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T09:24:39Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T09:29:39Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T09:34:39Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T09:39:39Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T09:44:39Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T09:49:39Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T09:54:39Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T09:59:39Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T10:04:39Z,6541.85,0.0,0.0,390.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T10:09:39Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T10:14:39Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T10:19:39Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T10:24:39Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T10:29:39Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T10:34:39Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T10:39:39Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T10:44:39Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T10:49:39Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T10:54:39Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T10:59:39Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T11:04:39Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T11:09:39Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T11:14:39Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T11:19:39Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T11:24:39Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T11:29:39Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T11:34:39Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T11:39:39Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T11:44:39Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T11:49:39Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T11:54:39Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T11:59:39Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T12:04:39Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T12:09:39Z,6541.85,0.0,0.0,390.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T12:14:39Z,6541.85,0.0,0.0,390.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T12:19:39Z,6541.85,0.0,0.0,390.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T12:24:39Z,6541.85,0.0,0.0,390.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T12:29:40Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T12:34:39Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T12:39:40Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T12:44:39Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T12:49:40Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T12:54:40Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T12:59:40Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T13:04:40Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T13:09:40Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T13:14:40Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T13:19:40Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T13:24:40Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T13:29:40Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T13:34:40Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T13:39:40Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T13:44:40Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T13:49:40Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T13:54:40Z,6541.85,0.0,0.0,340.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T13:59:40Z,6541.85,0.0,0.0,340.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T14:04:40Z,6541.85,0.0,0.0,340.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T14:09:40Z,6541.85,0.0,0.0,340.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T14:14:40Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T14:19:40Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T14:24:40Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T14:29:40Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T14:34:40Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T14:39:40Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T14:44:40Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T14:49:40Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T14:54:40Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T14:59:40Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T15:04:40Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T15:09:40Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T15:14:40Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T15:19:40Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T15:24:40Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T15:29:40Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T15:34:40Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T15:39:40Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T15:44:40Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T15:49:40Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T15:54:40Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T15:59:40Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T16:04:40Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T16:09:40Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T16:14:40Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T16:19:40Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T16:24:40Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T16:29:40Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T16:34:40Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T16:39:40Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T16:44:40Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T16:49:40Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T16:54:40Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T16:59:40Z,6541.85,0.0,0.0,340.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T17:04:40Z,6541.85,0.0,0.0,330.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T17:09:40Z,6541.85,0.0,0.0,330.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T17:14:40Z,6541.85,0.0,0.0,330.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T17:19:40Z,6541.85,0.0,0.0,330.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T17:24:40Z,6541.85,0.0,0.0,330.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T17:29:40Z,6541.85,0.0,0.0,330.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T17:34:40Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T17:39:40Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T17:44:40Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T17:49:40Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T17:54:40Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T17:59:40Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T18:04:40Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T18:09:40Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T18:14:40Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T18:19:40Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T18:24:40Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T18:29:40Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T18:34:40Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T18:39:40Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T18:44:40Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T18:49:40Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T18:54:40Z,6541.85,0.0,0.0,390.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T18:59:40Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T19:04:40Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T19:09:40Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T19:14:40Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T19:19:40Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T19:24:40Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T19:29:40Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T19:34:40Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T19:39:40Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T19:44:40Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T19:49:40Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T19:54:40Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T19:59:40Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T20:04:40Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T20:09:40Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T20:14:40Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T20:19:40Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T20:24:40Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T20:29:40Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T20:34:40Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T20:39:40Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T20:44:40Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T20:49:40Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T20:54:40Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T20:59:40Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T21:04:40Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T21:09:40Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T21:14:40Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T21:19:40Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T21:24:40Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T21:29:40Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T21:34:40Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T21:39:40Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T21:44:40Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T21:49:40Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T21:54:40Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T21:59:40Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T22:04:40Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T22:09:40Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T22:14:40Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T22:19:40Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T22:24:40Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T22:29:40Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T22:34:40Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T22:39:40Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T22:44:40Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T22:49:40Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T22:54:40Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T22:59:40Z,6541.85,0.0,0.0,410.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T23:04:40Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T23:09:40Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T23:14:40Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T23:19:40Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T23:24:40Z,6541.85,0.0,0.0,390.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T23:29:40Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T23:34:40Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T23:39:40Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T23:44:40Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T23:49:40Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T23:54:40Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-15T23:59:40Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T00:04:40Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T00:09:40Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T00:14:40Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T00:19:40Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T00:24:40Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T00:29:40Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T00:34:40Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T00:39:40Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T00:44:40Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T00:49:40Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T00:54:40Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T00:59:40Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T01:04:40Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T01:09:40Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T01:14:40Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T01:19:40Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T01:24:40Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T01:29:40Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T01:34:40Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T01:39:40Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T01:44:40Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T01:49:40Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T01:54:40Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T01:59:40Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T02:04:40Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T02:09:40Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T02:14:40Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T02:19:40Z,6541.85,0.0,0.0,390.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T02:24:40Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T02:29:40Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T02:34:40Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T02:39:40Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T02:44:40Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T02:49:40Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T02:54:40Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T02:59:40Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T03:04:40Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T03:09:40Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T03:14:40Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T03:19:41Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T03:24:40Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T03:29:41Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T03:34:40Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T03:39:40Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T03:44:41Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T03:49:40Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T03:54:41Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T03:59:41Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T04:04:41Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T04:09:41Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T04:14:41Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T04:19:41Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T04:24:41Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T04:29:41Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T04:34:41Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T04:39:41Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T04:44:41Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T04:49:41Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T04:54:41Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T04:59:41Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T05:04:41Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T05:09:41Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T05:14:41Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T05:19:41Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T05:24:41Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T05:29:41Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T05:34:41Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T05:39:41Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T05:44:41Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T05:49:41Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T05:54:41Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T05:59:41Z,6541.85,0.0,0.0,390.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T06:04:41Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T06:09:41Z,6541.85,0.0,0.0,390.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T06:14:41Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
