timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-04-16T06:19:41Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T06:24:41Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T06:29:41Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T06:34:41Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T06:39:41Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T06:44:41Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T06:49:41Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T06:54:41Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T06:59:41Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T07:04:41Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T07:09:41Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T07:14:41Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T07:19:41Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T07:24:41Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T07:29:41Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T07:34:41Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T07:39:41Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T07:44:41Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T07:49:41Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T07:54:41Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T07:59:41Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T08:04:41Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T08:09:41Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T08:14:41Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T08:19:41Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T08:24:41Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T08:29:41Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T08:34:41Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T08:39:41Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T08:44:41Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T08:49:41Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T08:54:41Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T08:59:41Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T09:04:41Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T09:09:41Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T09:14:41Z,6541.85,0.0,0.0,390.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T09:19:41Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T09:24:41Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T09:29:41Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T09:34:41Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T09:39:41Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T09:44:41Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T09:49:41Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T09:54:41Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T09:59:41Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T10:04:41Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T10:09:41Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T10:14:41Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T10:19:41Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T10:24:41Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T10:29:41Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T10:34:41Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T10:39:41Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T10:44:41Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T10:49:41Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T10:54:41Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T10:59:41Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T11:04:41Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T11:09:41Z,6541.85,0.0,0.0,410.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T11:14:41Z,6541.85,0.0,0.0,410.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T11:19:41Z,6541.85,0.0,0.0,410.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T11:24:41Z,6541.85,0.0,0.0,410.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T11:29:41Z,6541.85,0.0,0.0,410.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T11:34:41Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T11:39:41Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T11:44:41Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T11:49:41Z,6541.85,0.0,0.0,390.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T11:54:41Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T11:59:41Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T12:04:41Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T12:09:41Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T12:14:41Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T12:19:41Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T12:24:41Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T12:29:41Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T12:34:41Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T12:39:41Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T12:44:41Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T12:49:41Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T12:54:41Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T12:59:41Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T13:04:41Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T13:09:41Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T13:14:41Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T13:19:41Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T13:24:41Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T13:29:41Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T13:34:41Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T13:39:41Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T13:44:41Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T13:49:41Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T13:54:41Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T13:59:41Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T14:04:41Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T14:09:41Z,6541.85,0.0,0.0,390.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T14:14:41Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T14:19:41Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T14:24:41Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T14:29:41Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T14:34:41Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T14:39:41Z,6541.85,0.0,0.0,390.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T14:44:41Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T14:49:41Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T14:54:41Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T14:59:41Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T15:04:41Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T15:09:41Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T15:14:41Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T15:19:41Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T15:24:41Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T15:29:41Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T15:34:41Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T15:39:41Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T15:44:41Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T15:49:41Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T15:54:41Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T15:59:41Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T16:04:41Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T16:09:41Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T16:14:41Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T16:19:41Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T16:24:41Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T16:29:41Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T16:34:42Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T16:39:41Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T16:44:41Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T16:49:41Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T16:54:41Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T16:59:41Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T17:04:41Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T17:09:41Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T17:14:41Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T17:19:41Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T17:24:41Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T17:29:41Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T17:34:41Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T17:39:41Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T17:44:41Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T17:49:41Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T17:54:41Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T17:59:41Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T18:04:41Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T18:09:41Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T18:14:41Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T18:19:41Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T18:24:41Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T18:29:41Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T18:34:41Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T18:39:41Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T18:44:42Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T18:49:42Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T18:54:41Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T18:59:42Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T19:04:42Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T19:09:42Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T19:14:42Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T19:19:41Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T19:24:42Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T19:29:42Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T19:34:42Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T19:39:42Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T19:44:42Z,6541.85,0.0,0.0,390.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T19:49:42Z,6541.85,0.0,0.0,390.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T19:54:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T19:59:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T20:04:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T20:09:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T20:14:42Z,6541.85,0.0,0.0,410.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T20:19:42Z,6541.85,0.0,0.0,410.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T20:24:42Z,6541.85,0.0,0.0,410.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T20:29:42Z,6541.85,0.0,0.0,410.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T20:34:42Z,6541.85,0.0,0.0,410.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T20:39:42Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T20:44:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T20:49:42Z,6541.85,0.0,0.0,390.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T20:54:42Z,6541.85,0.0,0.0,390.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T20:59:42Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T21:04:42Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T21:09:42Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T21:14:42Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T21:19:42Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T21:24:42Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T21:29:42Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T21:34:42Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T21:39:42Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T21:44:42Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T21:49:42Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T21:54:42Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T21:59:42Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T22:04:42Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T22:09:42Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T22:14:42Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T22:19:42Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T22:24:42Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T22:29:42Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T22:34:42Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T22:39:42Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T22:44:42Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T22:49:42Z,6541.85,0.0,0.0,390.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T22:54:42Z,6541.85,0.0,0.0,390.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T22:59:42Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T23:04:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T23:09:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T23:14:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T23:19:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T23:24:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T23:29:42Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T23:34:42Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T23:39:42Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T23:44:42Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T23:49:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T23:54:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-16T23:59:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T00:04:42Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T00:09:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T00:14:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T00:19:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T00:24:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T00:29:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T00:34:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T00:39:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T00:44:42Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T00:49:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T00:54:42Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T00:59:42Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T01:04:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T01:09:42Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T01:14:42Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T01:19:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T01:24:42Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T01:29:42Z,6541.85,0.0,0.0,390.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T01:34:42Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T01:39:42Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T01:44:42Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T01:49:42Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T01:54:42Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T01:59:42Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T02:04:42Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T02:09:42Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T02:14:42Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T02:19:42Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T02:24:42Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T02:29:42Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T02:34:42Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T02:39:42Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T02:44:42Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T02:49:42Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T02:54:42Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T02:59:42Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T03:04:42Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T03:09:42Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T03:14:42Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T03:19:42Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T03:24:42Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T03:29:42Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T03:34:42Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T03:39:42Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T03:44:42Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T03:49:42Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T03:54:42Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T03:59:42Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T04:04:42Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T04:09:42Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T04:14:42Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T04:19:42Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T04:24:42Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T04:29:42Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T04:34:42Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T04:39:42Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T04:44:42Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T04:49:42Z,6541.85,0.0,0.0,390.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T04:54:42Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T04:59:42Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T05:04:42Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T05:09:42Z,6541.85,0.0,0.0,390.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T05:14:42Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T05:19:42Z,6541.85,0.0,0.0,390.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T05:24:42Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T05:29:42Z,6541.85,0.0,0.0,390.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T05:34:42Z,6541.85,0.0,0.0,390.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T05:39:42Z,6541.85,0.0,0.0,390.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T05:44:42Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T05:49:42Z,6541.85,0.0,0.0,390.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T05:54:42Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T05:59:42Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T06:04:42Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T06:09:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T06:14:42Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T06:19:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T06:24:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T06:29:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T06:34:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T06:39:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T06:44:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T06:49:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T06:54:42Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T06:59:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T07:04:42Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T07:09:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T07:14:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T07:19:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T07:24:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T07:29:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T07:34:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T07:39:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T07:44:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T07:49:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T07:54:42Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T07:59:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T08:04:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T08:09:43Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T08:14:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T08:19:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T08:24:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T08:29:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T08:34:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T08:39:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T08:44:42Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T08:49:43Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T08:54:42Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T08:59:42Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T09:04:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T09:09:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T09:14:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T09:19:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T09:24:42Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T09:29:43Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T09:34:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T09:39:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T09:44:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T09:49:43Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T09:54:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T09:59:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T10:04:43Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T10:09:43Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T10:14:43Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T10:19:42Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T10:24:43Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T10:29:43Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T10:34:43Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T10:39:43Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T10:44:43Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T10:49:43Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T10:54:43Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T10:59:43Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T11:04:43Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T11:09:43Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T11:14:43Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T11:19:43Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T11:24:43Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T11:29:43Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T11:34:43Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T11:39:43Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T11:44:43Z,6541.85,0.0,0.0,390.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T11:49:43Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T11:54:43Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T11:59:43Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T12:04:43Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T12:09:43Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T12:14:43Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T12:19:43Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T12:24:43Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T12:29:43Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T12:34:43Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T12:39:43Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T12:44:43Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T12:49:43Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T12:54:43Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T12:59:43Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T13:04:43Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T13:09:43Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T13:14:43Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T13:19:43Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T13:24:43Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T13:29:43Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T13:34:43Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T13:39:43Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T13:44:43Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T13:49:43Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T13:54:43Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T13:59:43Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T14:04:43Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T14:09:43Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T14:14:43Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T14:19:43Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T14:24:43Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T14:29:43Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T14:34:43Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T14:39:43Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T14:44:43Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T14:49:43Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T14:54:43Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T14:59:43Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T15:04:43Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T15:09:43Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T15:14:43Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T15:19:43Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T15:24:43Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T15:29:43Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T15:34:43Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T15:39:43Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T15:44:43Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T15:49:43Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T15:54:43Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T15:59:43Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T16:04:43Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T16:09:43Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T16:14:43Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T16:19:43Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T16:24:43Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T16:29:43Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T16:34:43Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T16:39:43Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T16:44:43Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T16:49:43Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T16:54:43Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T16:59:43Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T17:04:43Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T17:09:43Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T17:14:43Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T17:19:43Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T17:24:43Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T17:29:43Z,6541.85,0.0,0.0,330.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T17:34:43Z,6541.85,0.0,0.0,330.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T17:39:43Z,6541.85,0.0,0.0,330.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T17:44:43Z,6541.85,0.0,0.0,330.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T17:49:43Z,6541.85,0.0,0.0,330.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T17:54:43Z,6541.85,0.0,0.0,330.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T17:59:43Z,6541.85,0.0,0.0,330.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T18:04:43Z,6541.85,0.0,0.0,340.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T18:09:43Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T18:14:43Z,6541.85,0.0,0.0,350.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T18:19:43Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T18:24:43Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T18:29:43Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T18:34:43Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T18:39:43Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T18:44:43Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T18:49:43Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T18:54:43Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T18:59:43Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T19:04:43Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T19:09:43Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T19:14:43Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T19:19:43Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T19:24:43Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T19:29:43Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T19:34:43Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T19:39:43Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T19:44:43Z,6541.85,0.0,0.0,390.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T19:49:43Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T19:54:43Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T19:59:43Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T20:04:43Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T20:09:43Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T20:14:43Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T20:19:43Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T20:24:43Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T20:29:43Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T20:34:43Z,6541.85,0.0,0.0,400.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T20:39:43Z,6541.85,0.0,0.0,400.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T20:44:43Z,6541.85,0.0,0.0,390.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T20:49:43Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T20:54:43Z,6541.85,0.0,0.0,380.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T20:59:43Z,6541.85,0.0,0.0,380.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T21:04:43Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T21:09:43Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T21:14:43Z,6541.85,0.0,0.0,370.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T21:19:43Z,6541.85,0.0,0.0,370.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T21:24:43Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T21:29:43Z,6541.85,0.0,0.0,360.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T21:34:43Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T21:39:43Z,6541.85,0.0,0.0,360.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T21:44:43Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T21:49:43Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T21:54:43Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T21:59:43Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T22:04:43Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T22:09:43Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T22:14:43Z,6541.85,0.0,0.0,340.0,274.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T22:19:43Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T22:24:43Z,6541.85,0.0,0.0,340.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T22:29:43Z,6541.85,0.0,0.0,350.0,275.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T22:34:43Z,6541.9,905.0,483.0,400.0,272.0,7923155.0,0.0,0.0,0.0,0.0
2018-04-17T22:39:43Z,6541.95,1499.0,576.0,530.0,272.0,7923155.0,13.0,33.0,57.0,1.0
2018-04-17T22:44:43Z,6542.05,1498.0,500.0,780.0,273.0,7923183.0,709.0,286.0,773.0,1.0
2018-04-17T22:49:43Z,6542.15,1500.0,460.0,910.0,273.0,7923270.0,1209.0,507.0,1316.0,1.0
2018-04-17T22:54:43Z,6542.2,1502.0,440.0,890.0,273.0,7923368.0,1198.0,493.0,1311.0,1.0
2018-04-17T22:59:43Z,6542.3,1498.0,448.0,870.0,272.0,7923469.0,1205.0,493.0,1304.0,1.0
2018-04-17T23:04:43Z,6542.4,1502.0,456.0,880.0,272.0,7923569.0,1216.0,498.0,1324.0,1.0
2018-04-17T23:09:43Z,6542.45,1499.0,443.0,870.0,272.0,7923669.0,1203.0,503.0,1314.0,1.0
2018-04-17T23:14:43Z,6542.55,1500.0,448.0,870.0,273.0,7923771.0,1195.0,515.0,1315.0,1.0
2018-04-17T23:19:43Z,6542.65,1500.0,452.0,870.0,272.0,7923870.0,1201.0,493.0,1317.0,1.0
2018-04-17T23:24:43Z,6542.7,1499.0,443.0,890.0,272.0,7923975.0,1301.0,563.0,1436.0,1.0
2018-04-17T23:29:43Z,6542.8,1498.0,443.0,880.0,273.0,7924081.0,1308.0,551.0,1424.0,1.0
2018-04-17T23:34:43Z,6542.9,1501.0,436.0,870.0,273.0,7924190.0,1307.0,526.0,1421.0,1.0
2018-04-17T23:39:43Z,6542.95,1504.0,448.0,870.0,272.0,7924300.0,1308.0,557.0,1433.0,1.0
2018-04-17T23:44:43Z,6543.05,1497.0,436.0,870.0,273.0,7924408.0,1289.0,566.0,1430.0,1.0
2018-04-17T23:49:43Z,6543.15,1501.0,448.0,870.0,273.0,7924517.0,1303.0,530.0,1423.0,1.0
2018-04-17T23:54:43Z,6543.2,1501.0,443.0,870.0,272.0,7924625.0,1305.0,558.0,1424.0,1.0
2018-04-17T23:59:43Z,6543.3,1501.0,440.0,870.0,272.0,7924733.0,1298.0,553.0,1427.0,1.0
2018-04-18T00:04:43Z,6543.4,1500.0,443.0,880.0,273.0,7924844.0,1316.0,547.0,1433.0,1.0
2018-04-18T00:09:43Z,6543.45,1501.0,456.0,830.0,273.0,7924921.0,314.0,131.0,348.0,1.0
2018-04-18T00:14:43Z,6543.55,0.0,0.0,830.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T00:19:43Z,6543.55,0.0,0.0,820.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T00:24:43Z,6543.55,0.0,0.0,850.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T00:29:43Z,6543.55,0.0,0.0,860.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T00:34:44Z,6543.55,0.0,0.0,860.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T00:39:43Z,6543.55,0.0,0.0,860.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T00:44:44Z,6543.55,0.0,0.0,850.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T00:49:44Z,6543.55,0.0,0.0,850.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T00:54:44Z,6543.55,0.0,0.0,830.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T00:59:44Z,6543.55,0.0,0.0,830.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T01:04:43Z,6543.55,0.0,0.0,820.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T01:09:44Z,6543.55,0.0,0.0,810.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T01:14:44Z,6543.55,0.0,0.0,800.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T01:19:44Z,6543.55,0.0,0.0,800.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T01:24:44Z,6543.55,0.0,0.0,790.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T01:29:44Z,6543.55,0.0,0.0,780.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T01:34:44Z,6543.55,0.0,0.0,770.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T01:39:44Z,6543.55,0.0,0.0,770.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T01:44:44Z,6543.55,0.0,0.0,760.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T01:49:44Z,6543.55,0.0,0.0,750.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T01:54:44Z,6543.55,0.0,0.0,750.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T01:59:44Z,6543.55,0.0,0.0,740.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T02:04:44Z,6543.55,0.0,0.0,730.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T02:09:44Z,6543.55,0.0,0.0,730.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T02:14:44Z,6543.55,0.0,0.0,720.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T02:19:44Z,6543.55,0.0,0.0,720.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T02:24:44Z,6543.55,0.0,0.0,710.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T02:29:44Z,6543.55,0.0,0.0,710.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T02:34:44Z,6543.55,0.0,0.0,710.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T02:39:44Z,6543.55,0.0,0.0,700.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T02:44:44Z,6543.55,0.0,0.0,700.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T02:49:44Z,6543.55,0.0,0.0,690.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T02:54:43Z,6543.55,0.0,0.0,690.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T02:59:44Z,6543.55,0.0,0.0,680.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T03:04:44Z,6543.55,0.0,0.0,680.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T03:09:44Z,6543.55,0.0,0.0,670.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T03:14:44Z,6543.55,0.0,0.0,670.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T03:19:44Z,6543.55,0.0,0.0,670.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T03:24:44Z,6543.55,0.0,0.0,660.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T03:29:44Z,6543.55,0.0,0.0,660.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T03:34:44Z,6543.55,0.0,0.0,650.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T03:39:44Z,6543.55,0.0,0.0,650.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T03:44:44Z,6543.55,0.0,0.0,650.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T03:49:44Z,6543.55,0.0,0.0,640.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T03:54:44Z,6543.55,0.0,0.0,630.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T03:59:44Z,6543.55,0.0,0.0,630.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T04:04:44Z,6543.55,0.0,0.0,630.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T04:09:44Z,6543.55,0.0,0.0,620.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T04:14:44Z,6543.55,0.0,0.0,620.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T04:19:44Z,6543.55,0.0,0.0,620.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T04:24:44Z,6543.55,0.0,0.0,610.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T04:29:44Z,6543.55,0.0,0.0,610.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T04:34:44Z,6543.55,0.0,0.0,610.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T04:39:44Z,6543.55,0.0,0.0,600.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T04:44:44Z,6543.55,0.0,0.0,600.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T04:49:44Z,6543.55,0.0,0.0,590.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T04:54:44Z,6543.55,0.0,0.0,590.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T04:59:44Z,6543.55,0.0,0.0,580.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T05:04:44Z,6543.55,0.0,0.0,580.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T05:09:44Z,6543.55,0.0,0.0,580.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T05:14:44Z,6543.55,0.0,0.0,570.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T05:19:44Z,6543.55,0.0,0.0,570.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T05:24:44Z,6543.55,0.0,0.0,570.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T05:29:44Z,6543.55,0.0,0.0,560.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T05:34:44Z,6543.55,0.0,0.0,560.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T05:39:44Z,6543.55,0.0,0.0,560.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T05:44:44Z,6543.55,0.0,0.0,550.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T05:49:44Z,6543.55,0.0,0.0,550.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T05:54:44Z,6543.55,0.0,0.0,550.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T05:59:44Z,6543.55,0.0,0.0,540.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T06:04:44Z,6543.55,0.0,0.0,540.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T06:09:44Z,6543.55,0.0,0.0,530.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T06:14:44Z,6543.55,0.0,0.0,530.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T06:19:44Z,6543.55,0.0,0.0,530.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T06:24:44Z,6543.55,0.0,0.0,530.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T06:29:44Z,6543.55,0.0,0.0,520.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T06:34:44Z,6543.55,0.0,0.0,520.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T06:39:44Z,6543.55,0.0,0.0,520.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T06:44:44Z,6543.55,0.0,0.0,510.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T06:49:44Z,6543.55,0.0,0.0,510.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T06:54:44Z,6543.55,0.0,0.0,510.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T06:59:44Z,6543.55,0.0,0.0,510.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T07:04:44Z,6543.55,0.0,0.0,500.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T07:09:44Z,6543.55,0.0,0.0,500.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T07:14:44Z,6543.55,0.0,0.0,500.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T07:19:44Z,6543.55,0.0,0.0,500.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T07:24:44Z,6543.55,0.0,0.0,490.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T07:29:44Z,6543.55,0.0,0.0,480.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T07:34:44Z,6543.55,0.0,0.0,480.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T07:39:44Z,6543.55,0.0,0.0,480.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T07:44:44Z,6543.55,0.0,0.0,480.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T07:49:44Z,6543.55,0.0,0.0,480.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T07:54:44Z,6543.55,0.0,0.0,470.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T07:59:44Z,6543.55,0.0,0.0,470.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T08:04:44Z,6543.55,0.0,0.0,470.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T08:09:44Z,6543.55,0.0,0.0,470.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T08:14:44Z,6543.55,0.0,0.0,460.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T08:19:44Z,6543.55,0.0,0.0,460.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T08:24:44Z,6543.55,0.0,0.0,460.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T08:29:44Z,6543.55,0.0,0.0,460.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T08:34:44Z,6543.55,0.0,0.0,460.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T08:39:44Z,6543.55,0.0,0.0,460.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T08:44:44Z,6543.55,0.0,0.0,450.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T08:49:44Z,6543.55,0.0,0.0,460.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T08:54:44Z,6543.55,0.0,0.0,460.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T08:59:44Z,6543.55,0.0,0.0,460.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T09:04:44Z,6543.55,0.0,0.0,460.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T09:09:44Z,6543.55,0.0,0.0,470.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T09:14:44Z,6543.55,0.0,0.0,470.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T09:19:44Z,6543.55,0.0,0.0,470.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T09:24:44Z,6543.55,0.0,0.0,470.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T09:29:44Z,6543.55,0.0,0.0,470.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T09:34:44Z,6543.55,0.0,0.0,460.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T09:39:44Z,6543.55,0.0,0.0,460.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T09:44:44Z,6543.55,0.0,0.0,460.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T09:49:44Z,6543.55,0.0,0.0,460.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T09:54:44Z,6543.55,0.0,0.0,450.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T09:59:44Z,6543.55,0.0,0.0,450.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T10:04:44Z,6543.55,0.0,0.0,450.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T10:09:44Z,6543.55,0.0,0.0,440.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T10:14:44Z,6543.55,0.0,0.0,440.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T10:19:44Z,6543.55,0.0,0.0,430.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T10:24:44Z,6543.55,0.0,0.0,430.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T10:29:44Z,6543.55,0.0,0.0,430.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T10:34:44Z,6543.55,0.0,0.0,430.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T10:39:44Z,6543.55,0.0,0.0,430.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T10:44:44Z,6543.55,0.0,0.0,420.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T10:49:44Z,6543.55,0.0,0.0,420.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T10:54:44Z,6543.55,0.0,0.0,420.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T10:59:44Z,6543.55,0.0,0.0,420.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T11:04:44Z,6543.55,0.0,0.0,420.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T11:09:44Z,6543.55,0.0,0.0,410.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T11:14:44Z,6543.55,0.0,0.0,410.0,275.0,7924925.0,0.0,0.0,0.0,0.0
