timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-04-18T11:19:44Z,6543.55,0.0,0.0,410.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T11:24:44Z,6543.55,0.0,0.0,410.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T11:29:44Z,6543.55,0.0,0.0,410.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T11:34:44Z,6543.55,0.0,0.0,410.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T11:39:44Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T11:44:44Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T11:49:44Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T11:54:44Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T11:59:44Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T12:04:44Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T12:09:44Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T12:14:44Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T12:19:44Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T12:24:44Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T12:29:44Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T12:34:44Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T12:39:44Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T12:44:44Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T12:49:44Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T12:54:44Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T12:59:44Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T13:04:44Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T13:09:44Z,6543.55,0.0,0.0,380.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T13:14:44Z,6543.55,0.0,0.0,380.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T13:19:44Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T13:24:44Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T13:29:44Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T13:34:44Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T13:39:44Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T13:44:44Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T13:49:44Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T13:54:44Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T13:59:44Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T14:04:44Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T14:09:44Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T14:14:44Z,6543.55,0.0,0.0,360.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T14:19:44Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T14:24:44Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T14:29:44Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T14:34:44Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T14:39:44Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T14:44:44Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T14:49:44Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T14:54:44Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T14:59:44Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T15:04:44Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T15:09:44Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T15:14:44Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T15:19:44Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T15:24:44Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T15:29:44Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T15:34:44Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T15:39:44Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T15:44:44Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T15:49:44Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T15:54:44Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T15:59:44Z,6543.55,0.0,0.0,350.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T16:04:45Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T16:09:44Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T16:14:45Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T16:19:45Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T16:24:45Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T16:29:45Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T16:34:45Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T16:39:45Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T16:44:45Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T16:49:45Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T16:54:44Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T16:59:45Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T17:04:45Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T17:09:45Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T17:14:45Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T17:19:45Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T17:24:45Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T17:29:45Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T17:34:45Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T17:39:45Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T17:44:45Z,6543.55,0.0,0.0,360.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T17:49:45Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T17:54:45Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T17:59:45Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T18:04:45Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T18:09:45Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T18:14:45Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T18:19:45Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T18:24:45Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T18:29:45Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T18:34:45Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T18:39:45Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T18:44:45Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T18:49:45Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T18:54:45Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T18:59:45Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T19:04:45Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T19:09:45Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T19:14:45Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T19:19:45Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T19:24:45Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T19:29:45Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T19:34:45Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T19:39:45Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T19:44:45Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T19:49:45Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T19:54:45Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T19:59:45Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T20:04:45Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T20:09:45Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T20:14:45Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T20:19:45Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T20:24:45Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T20:29:45Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T20:34:45Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T20:39:45Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T20:44:45Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T20:49:45Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T20:54:45Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T20:59:45Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T21:04:45Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T21:09:45Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T21:14:45Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T21:19:45Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T21:24:45Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T21:29:45Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T21:34:45Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T21:39:45Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T21:44:45Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T21:49:45Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T21:54:45Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T21:59:45Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T22:04:45Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T22:09:45Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T22:14:45Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T22:19:45Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T22:24:45Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T22:29:45Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T22:34:45Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T22:39:45Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T22:44:45Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T22:49:45Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T22:54:45Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T22:59:45Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T23:04:45Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T23:09:45Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T23:14:45Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T23:19:45Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T23:24:45Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T23:29:45Z,6543.55,0.0,0.0,390.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T23:34:45Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T23:39:45Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T23:44:45Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T23:49:45Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T23:54:45Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-18T23:59:45Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T00:04:45Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T00:09:46Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T00:14:45Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T00:19:45Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T00:24:45Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T00:29:45Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T00:34:45Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T00:39:46Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T00:44:45Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T00:49:45Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T00:54:45Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T00:59:45Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T01:04:45Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T01:09:45Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T01:14:45Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T01:19:45Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T01:24:45Z,6543.55,0.0,0.0,370.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T01:29:45Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T01:34:45Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T01:39:45Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T01:44:45Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T01:49:45Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T01:54:45Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T01:59:45Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T02:04:45Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T02:09:45Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T02:14:45Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T02:19:45Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T02:24:45Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T02:29:45Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T02:34:45Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T02:39:45Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T02:44:45Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T02:49:45Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T02:54:45Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T02:59:45Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T03:04:45Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T03:09:45Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T03:14:45Z,6543.55,0.0,0.0,410.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T03:19:45Z,6543.55,0.0,0.0,410.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T03:24:45Z,6543.55,0.0,0.0,410.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T03:29:45Z,6543.55,0.0,0.0,410.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T03:34:45Z,6543.55,0.0,0.0,410.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T03:39:45Z,6543.55,0.0,0.0,410.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T03:44:45Z,6543.55,0.0,0.0,410.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T03:49:45Z,6543.55,0.0,0.0,410.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T03:54:45Z,6543.55,0.0,0.0,410.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T03:59:45Z,6543.55,0.0,0.0,410.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T04:04:45Z,6543.55,0.0,0.0,410.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T04:09:45Z,6543.55,0.0,0.0,410.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T04:14:45Z,6543.55,0.0,0.0,410.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T04:19:45Z,6543.55,0.0,0.0,410.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T04:24:45Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T04:29:45Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T04:34:45Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T04:39:45Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T04:44:45Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T04:49:45Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T04:54:45Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T04:59:45Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T05:04:45Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T05:09:45Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T05:14:45Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T05:19:45Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T05:24:45Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T05:29:45Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T05:34:45Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T05:39:45Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T05:44:45Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T05:49:45Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T05:54:45Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T05:59:45Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T06:04:45Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T06:09:45Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T06:14:45Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T06:19:45Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T06:24:45Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T06:29:45Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T06:34:45Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T06:39:46Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T06:44:45Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T06:49:46Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T06:54:45Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T06:59:45Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T07:04:45Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T07:09:46Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T07:14:45Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T07:19:45Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T07:24:45Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T07:29:46Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T07:34:46Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T07:39:46Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T07:44:46Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T07:49:45Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T07:54:46Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T07:59:46Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T08:04:46Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T08:09:46Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T08:14:46Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T08:19:46Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T08:24:46Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T08:29:46Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T08:34:46Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T08:39:46Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T08:44:46Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T08:49:46Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T08:54:46Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T08:59:46Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T09:04:46Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T09:09:46Z,6543.55,0.0,65532.0,32764.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T09:14:46Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T09:19:46Z,6543.55,0.0,0.0,370.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T09:24:46Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T09:29:46Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T09:34:46Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T09:39:46Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T09:44:46Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T09:49:46Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T09:54:46Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T09:59:46Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T10:04:46Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T10:09:46Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T10:14:46Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T10:19:46Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T10:24:46Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T10:29:46Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T10:34:46Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T10:39:46Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T10:44:46Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T10:49:46Z,6543.55,0.0,0.0,350.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T10:54:46Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T10:59:46Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T11:04:46Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T11:09:46Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T11:14:46Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T11:19:46Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T11:24:46Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T11:29:46Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T11:34:46Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T11:39:46Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T11:44:46Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T11:49:46Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T11:54:46Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T11:59:46Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T12:04:46Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T12:09:46Z,6543.55,0.0,0.0,330.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T12:14:46Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T12:19:46Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T12:24:46Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T12:29:46Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T12:34:46Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T12:39:46Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T12:44:46Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T12:49:46Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T12:54:46Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T12:59:46Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T13:04:46Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T13:09:46Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T13:14:47Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T13:19:46Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T13:24:46Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T13:29:46Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T13:34:46Z,6543.55,0.0,0.0,380.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T13:39:46Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T13:44:46Z,6543.55,0.0,0.0,370.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T13:49:46Z,6543.55,0.0,0.0,370.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T13:54:46Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T13:59:46Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T14:04:46Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T14:09:46Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T14:14:46Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T14:19:46Z,6543.55,0.0,0.0,360.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T14:24:46Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T14:29:46Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T14:34:46Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T14:39:46Z,6543.55,0.0,0.0,350.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T14:44:46Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T14:49:46Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T14:54:46Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T14:59:46Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T15:04:46Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T15:09:46Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T15:14:46Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T15:19:46Z,6543.55,0.0,0.0,330.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T15:24:46Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T15:29:46Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T15:34:46Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T15:39:46Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T15:44:46Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T15:49:46Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T15:54:46Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T15:59:46Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T16:04:46Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T16:09:46Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T16:14:46Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T16:19:46Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T16:39:08Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T16:44:09Z,6543.55,0.0,0.0,320.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T16:49:08Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T16:54:09Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T16:59:08Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T17:04:08Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T17:09:09Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T17:14:08Z,6543.55,0.0,0.0,310.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T17:19:09Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T17:24:08Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T17:29:08Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T17:34:09Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T17:39:08Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T17:44:09Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T17:49:09Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T17:54:09Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T17:59:09Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T18:04:09Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T18:09:09Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T18:14:09Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T18:19:09Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T18:24:09Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T18:29:09Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T18:34:08Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T18:39:09Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T18:44:09Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T18:49:09Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T18:54:09Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T18:59:09Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T19:04:09Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T19:09:09Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T19:14:09Z,6543.55,0.0,0.0,380.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T19:19:09Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T19:24:09Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T19:29:09Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T19:34:09Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T19:39:09Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T19:44:09Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T19:49:09Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T19:54:09Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T19:59:09Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T20:04:09Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T20:09:09Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T20:14:09Z,6543.55,0.0,0.0,350.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T20:19:09Z,6543.55,0.0,0.0,350.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T20:24:09Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T20:29:09Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T20:34:09Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T20:39:09Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T20:44:09Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T20:49:09Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T20:54:09Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T20:59:09Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T21:04:09Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T21:09:09Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T21:14:09Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T21:19:09Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T21:24:09Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T21:29:09Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T21:34:09Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T21:39:09Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T21:44:09Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T21:49:09Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T21:54:09Z,6543.55,0.0,0.0,320.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T21:59:09Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T22:04:09Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T22:09:09Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T22:14:09Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T22:19:09Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T22:24:09Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T22:29:09Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T22:34:09Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T22:39:09Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T22:44:09Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T22:49:09Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T22:54:09Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T22:59:09Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T23:04:09Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T23:09:09Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T23:14:09Z,6543.55,0.0,0.0,370.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T23:19:09Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T23:24:09Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T23:29:09Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T23:34:09Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T23:39:09Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T23:44:09Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T23:49:09Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T23:54:09Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-19T23:59:09Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T00:04:09Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T00:09:09Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T00:14:09Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T00:19:09Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T00:24:09Z,6543.55,0.0,0.0,380.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T00:29:09Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T00:34:09Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T00:39:09Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T00:44:09Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T00:49:09Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T00:54:09Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T00:59:09Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T01:04:09Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T01:09:09Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T01:14:09Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T01:19:09Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T01:24:09Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T01:29:09Z,6543.55,0.0,0.0,350.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T01:34:09Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T01:39:09Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T01:44:09Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T01:49:09Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T01:54:09Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T01:59:09Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T02:04:09Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T02:09:09Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T02:14:09Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T02:19:09Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T02:24:09Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T02:29:09Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T02:34:09Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T02:39:09Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T02:44:09Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T02:49:09Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T02:54:09Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T02:59:09Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T03:04:09Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T03:09:09Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T03:14:09Z,6543.55,0.0,0.0,400.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T03:19:09Z,6543.55,0.0,0.0,400.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T03:24:09Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T03:29:09Z,6543.55,0.0,0.0,410.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T03:34:09Z,6543.55,0.0,0.0,410.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T03:39:09Z,6543.55,0.0,0.0,410.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T03:44:09Z,6543.55,0.0,0.0,410.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T03:49:09Z,6543.55,0.0,0.0,410.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T03:54:09Z,6543.55,0.0,0.0,410.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T03:59:09Z,6543.55,0.0,0.0,410.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T04:04:09Z,6543.55,0.0,0.0,410.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T04:09:09Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T04:14:09Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T04:19:09Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T04:24:09Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T04:29:09Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T04:34:09Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T04:39:09Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T04:44:09Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T04:49:09Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T04:54:09Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T04:59:09Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T05:04:09Z,6543.55,0.0,0.0,360.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T05:09:09Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T05:14:09Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T05:19:09Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T05:24:09Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T05:29:09Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T05:34:09Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T05:39:09Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T05:44:09Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T05:49:09Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T05:54:09Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T05:59:09Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T06:04:09Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T06:09:09Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T06:14:09Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T06:19:09Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T06:24:09Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T06:29:09Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T06:34:09Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T06:39:10Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T06:44:09Z,6543.55,0.0,0.0,410.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T06:49:09Z,6543.55,0.0,0.0,410.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T06:54:09Z,6543.55,0.0,0.0,410.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T06:59:09Z,6543.55,0.0,0.0,410.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T07:04:10Z,6543.55,0.0,0.0,410.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T07:09:09Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T07:14:09Z,6543.55,0.0,0.0,400.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T07:19:09Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T07:24:09Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T07:29:09Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T07:34:10Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T07:39:10Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T07:44:09Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T07:49:10Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T07:54:09Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T07:59:09Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T08:04:09Z,6543.55,0.0,0.0,360.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T08:09:09Z,6543.55,0.0,0.0,360.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T08:14:09Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T08:19:09Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T08:24:09Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T08:29:10Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T08:34:09Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T08:39:10Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T08:44:10Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T08:49:09Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T08:54:10Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T08:59:10Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T09:04:10Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T09:09:10Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T09:14:10Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T09:19:10Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T09:24:10Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T09:29:10Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T09:34:10Z,6543.55,0.0,0.0,380.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T09:39:10Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T09:44:10Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T09:49:10Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T09:54:10Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T09:59:10Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T10:04:10Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T10:09:10Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T10:14:10Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T10:19:10Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T10:24:10Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T10:29:10Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T10:34:10Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T10:39:10Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T10:44:10Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T10:49:10Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T10:54:10Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T10:59:10Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T11:04:10Z,6543.55,0.0,0.0,360.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T11:09:10Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T11:14:10Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T11:19:10Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T11:24:10Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T11:29:10Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T11:34:10Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T11:39:10Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T11:44:10Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T11:49:10Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T11:54:10Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T11:59:10Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T12:04:10Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T12:09:10Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T12:14:10Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T12:19:10Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T12:24:10Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T12:29:10Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T12:34:10Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T12:39:10Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T12:44:10Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T12:49:10Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T12:54:10Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T12:59:10Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T13:04:10Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T13:09:10Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T13:14:10Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T13:19:10Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T13:24:10Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T13:29:10Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T13:34:10Z,6543.55,0.0,0.0,320.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T13:39:10Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T13:44:10Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T13:49:10Z,6543.55,0.0,0.0,320.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T13:54:10Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T13:59:10Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T14:04:10Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T14:09:10Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T14:14:10Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T14:19:10Z,6543.55,0.0,0.0,360.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T14:24:10Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T14:29:10Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T14:34:10Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T14:39:10Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T14:44:10Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T14:49:10Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T14:54:10Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T14:59:10Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T15:04:10Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T15:09:10Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T15:14:10Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T15:19:10Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T15:24:10Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T15:29:10Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T15:34:10Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T15:39:10Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T15:44:10Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T15:49:10Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T15:54:10Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T15:59:10Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T16:04:10Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T16:09:10Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T16:14:10Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T16:19:10Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T16:24:10Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T16:29:10Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T16:34:10Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T16:39:10Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T16:44:10Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
