timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-04-20T16:49:10Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T16:54:10Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T16:59:10Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T17:04:10Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T17:09:10Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T17:14:10Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T17:19:10Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T17:24:10Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T17:29:10Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T17:34:10Z,6543.55,0.0,0.0,320.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T17:39:10Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T17:44:10Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T17:49:10Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T17:54:10Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T17:59:10Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T18:04:10Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T18:09:10Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T18:14:10Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T18:19:10Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T18:24:10Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T18:29:10Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T18:34:10Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T18:39:10Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T18:44:10Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T18:49:10Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T18:54:10Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T18:59:10Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T19:04:10Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T19:09:10Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T19:14:10Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T19:19:10Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T19:24:10Z,6543.55,0.0,0.0,350.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T19:29:10Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T19:34:10Z,6543.55,0.0,0.0,360.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T19:39:10Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T19:44:10Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T19:49:10Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T19:54:10Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T19:59:10Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T20:04:10Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T20:09:10Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T20:14:10Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T20:19:10Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T20:24:10Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T20:29:10Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T20:34:10Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T20:39:10Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T20:44:10Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T20:49:10Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T20:54:10Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T20:59:11Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T21:04:10Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T21:09:11Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T21:14:11Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T21:19:11Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T21:24:10Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T21:29:10Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T21:34:11Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T21:39:10Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T21:44:10Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T21:49:10Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T21:54:10Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T21:59:10Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T22:04:10Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T22:09:11Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T22:14:11Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T22:19:11Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T22:24:11Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T22:29:11Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T22:34:11Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T22:39:11Z,6543.55,0.0,0.0,320.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T22:44:11Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T22:49:11Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T22:54:11Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T22:59:11Z,6543.55,0.0,0.0,350.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T23:04:11Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T23:09:11Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T23:14:11Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T23:19:11Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T23:24:11Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T23:29:11Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T23:34:11Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T23:39:11Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T23:44:11Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T23:49:11Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T23:54:11Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-20T23:59:11Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T00:04:11Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T00:09:11Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T00:14:11Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T00:19:11Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T00:24:11Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T00:29:11Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T00:34:11Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T00:39:11Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T00:44:11Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T00:49:11Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T00:54:11Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T00:59:11Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T01:04:11Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T01:09:11Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T01:14:11Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T01:19:11Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T01:24:11Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T01:29:11Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T01:34:11Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T01:39:11Z,6543.55,0.0,0.0,330.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T01:44:11Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T01:49:11Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T01:54:11Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T01:59:11Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T02:04:11Z,6543.55,0.0,0.0,330.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T02:09:11Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T02:14:11Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T02:19:11Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T02:24:11Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T02:29:11Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T02:34:11Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T02:39:11Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T02:44:11Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T02:49:11Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T02:54:11Z,6543.55,0.0,0.0,390.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T02:59:11Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T03:04:11Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T03:09:11Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T03:14:11Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T03:19:11Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T03:24:11Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T03:29:11Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T03:34:11Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T03:39:11Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T03:44:11Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T03:49:11Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T03:54:11Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T03:59:11Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T04:04:11Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T04:09:11Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T04:14:11Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T04:19:11Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T04:24:11Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T04:29:11Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T04:34:11Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T04:39:11Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T04:44:11Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T04:49:11Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T04:54:11Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T04:59:11Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T05:04:11Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T05:09:11Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T05:14:11Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T05:19:11Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T05:24:11Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T05:29:11Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T05:34:11Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T05:39:11Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T05:44:11Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T05:49:11Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T05:54:11Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T05:59:11Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T06:04:11Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T06:09:11Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T06:14:11Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T06:19:11Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T06:24:11Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T06:29:11Z,6543.55,0.0,0.0,380.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T06:34:11Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T06:39:11Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T06:44:11Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T06:49:11Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T06:54:11Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T06:59:11Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T07:04:11Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T07:09:11Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T07:14:11Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T07:19:11Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T07:24:11Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T07:29:11Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T07:34:11Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T07:39:11Z,6543.55,0.0,0.0,340.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T07:44:11Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T07:49:11Z,6543.55,0.0,0.0,340.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T07:54:11Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T07:59:11Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T08:04:11Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T08:09:11Z,6543.55,0.0,0.0,330.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T08:14:11Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T08:19:11Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T08:24:11Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T08:29:11Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T08:34:11Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T08:39:11Z,6543.55,0.0,0.0,340.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T08:44:11Z,6543.55,0.0,0.0,350.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T08:49:11Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T08:54:11Z,6543.55,0.0,0.0,360.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T08:59:11Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T09:04:11Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T09:09:11Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T09:14:11Z,6543.55,0.0,0.0,380.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T09:19:11Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T09:24:11Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T09:29:11Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T09:34:11Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T09:39:11Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T09:44:11Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T09:49:11Z,6543.55,0.0,0.0,370.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T09:54:11Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T09:59:11Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T10:04:11Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T10:09:11Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T10:14:11Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T10:19:11Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T10:24:11Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T10:29:11Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T10:34:11Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T10:39:11Z,6543.55,0.0,0.0,350.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T10:44:11Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T10:49:11Z,6543.55,0.0,0.0,350.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T10:54:11Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T10:59:11Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T11:04:11Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T11:09:11Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T11:14:11Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T11:19:11Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T11:24:11Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T11:29:11Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T11:34:12Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T11:39:12Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T11:44:11Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T11:49:11Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T11:54:12Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T11:59:11Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T12:04:12Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T12:09:11Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T12:14:11Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T12:19:11Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T12:24:12Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T12:29:12Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T12:34:12Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T12:39:11Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T12:44:11Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T12:49:11Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T12:54:12Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T12:59:11Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T13:04:11Z,6543.55,0.0,0.0,350.0,276.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T13:09:11Z,6543.55,0.0,0.0,350.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T13:14:12Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T13:19:12Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T13:24:12Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T13:29:12Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T13:34:12Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T13:39:12Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T13:44:11Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T13:49:12Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T13:54:12Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T13:59:12Z,6543.55,0.0,0.0,370.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T14:04:12Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T14:09:12Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T14:14:12Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T14:19:12Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T14:24:12Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T14:29:12Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T14:34:12Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T14:39:12Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T14:44:12Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T14:49:12Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T14:54:12Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T14:59:12Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T15:04:12Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T15:09:12Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T15:14:12Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T15:19:12Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T15:24:12Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T15:29:12Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T15:34:12Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T15:39:12Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T15:44:12Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T15:49:12Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T15:54:12Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T15:59:12Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T16:04:12Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T16:09:12Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T16:14:12Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T16:19:12Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T16:24:12Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T16:29:12Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T16:34:12Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T16:39:12Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T16:44:12Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T16:49:12Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T16:54:12Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T16:59:12Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T17:04:12Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T17:09:12Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T17:14:12Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T17:19:12Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T17:24:12Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T17:29:12Z,6543.55,0.0,0.0,310.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T17:34:12Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T17:39:12Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T17:44:12Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T17:49:12Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T17:54:12Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T17:59:12Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T18:04:12Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T18:09:12Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T18:14:12Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T18:19:12Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T18:24:12Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T18:29:12Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T18:34:12Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T18:39:12Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T18:44:12Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T18:49:12Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T18:54:12Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T18:59:12Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T19:04:12Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T19:09:12Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T19:14:12Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T19:19:12Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T19:24:12Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T19:29:12Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T19:34:12Z,6543.55,0.0,0.0,360.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T19:39:12Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T19:44:12Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T19:49:12Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T19:54:12Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T19:59:12Z,6543.55,0.0,0.0,350.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T20:04:12Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T20:09:12Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T20:14:12Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T20:19:12Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T20:24:12Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T20:29:12Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T20:34:12Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T20:39:12Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T20:44:12Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T20:49:12Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T20:54:12Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T20:59:12Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T21:04:12Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T21:09:12Z,6543.55,0.0,0.0,330.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T21:14:12Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T21:19:12Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T21:24:12Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T21:29:12Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T21:34:12Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T21:39:12Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T21:44:12Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T21:49:12Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T21:54:12Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T21:59:12Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T22:04:12Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T22:09:12Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T22:14:12Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T22:19:12Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T22:24:12Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T22:29:12Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T22:34:12Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T22:39:12Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T22:44:12Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T22:49:12Z,6543.55,0.0,0.0,360.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T22:54:12Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T22:59:12Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T23:04:12Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T23:09:12Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T23:14:12Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T23:19:12Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T23:24:12Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T23:29:12Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T23:34:12Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T23:39:12Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T23:44:12Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T23:49:12Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T23:54:12Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-21T23:59:12Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T00:04:12Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T00:09:12Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T00:14:12Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T00:19:12Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T00:32:54Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T00:37:53Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T00:42:53Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T00:47:53Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T00:52:53Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T00:57:53Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T01:02:53Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T01:07:53Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T01:12:53Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T01:17:53Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T01:22:53Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T01:27:54Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T01:32:53Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T01:37:53Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T01:42:53Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T01:47:53Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T01:52:53Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T01:57:53Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T02:02:53Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T02:07:53Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T02:12:53Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T02:17:53Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T02:22:53Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T02:27:54Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T02:32:54Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T02:37:54Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T02:42:53Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T02:47:54Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T02:52:53Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T02:57:54Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T03:02:53Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T03:07:53Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T03:12:53Z,6543.55,0.0,0.0,370.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T03:17:54Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T03:22:53Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T03:27:53Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T03:32:53Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T03:37:53Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T03:42:54Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T03:47:54Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T03:52:54Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T03:57:54Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T04:02:54Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T04:07:54Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T04:12:53Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T04:17:54Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T04:22:54Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T04:27:54Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T04:32:54Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T04:37:54Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T04:42:54Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T04:47:54Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T04:52:54Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T04:57:54Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T05:02:54Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T05:07:54Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T05:12:54Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T05:17:54Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T05:22:54Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T05:27:54Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T05:32:54Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T05:37:54Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T05:42:54Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T05:47:54Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T05:52:54Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T05:57:54Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T06:02:54Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T06:07:54Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T06:12:54Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T06:17:54Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T06:22:54Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T06:27:54Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T06:32:54Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T06:37:54Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T06:42:54Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T06:47:54Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T06:52:54Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T06:57:54Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T07:02:54Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T07:07:54Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T07:12:54Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T07:17:54Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T07:22:54Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T07:27:54Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T07:32:54Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T07:37:54Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T07:42:54Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T07:47:54Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T07:52:54Z,6543.55,0.0,0.0,370.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T07:57:54Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T08:02:54Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T08:07:54Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T08:12:54Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T08:17:54Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T08:22:54Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T08:27:54Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T08:32:54Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T08:37:54Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T08:42:54Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T08:47:54Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T08:52:54Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T08:57:54Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T09:02:54Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T09:07:54Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T09:12:54Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T09:17:54Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T09:22:54Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T09:27:54Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T09:32:54Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T09:37:54Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T09:42:54Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T09:47:54Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T09:52:54Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T09:57:54Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T10:02:54Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T10:07:54Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T10:12:54Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T10:17:54Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T10:22:54Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T10:27:54Z,6543.55,0.0,0.0,330.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T10:32:54Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T10:37:54Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T10:42:54Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T10:47:54Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T10:52:54Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T10:57:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T11:02:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T11:07:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T11:12:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T11:17:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T11:22:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T11:27:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T11:32:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T11:37:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T11:42:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T11:47:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T11:52:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T11:57:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T12:02:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T12:07:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T12:12:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T12:17:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T12:22:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T12:27:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T12:32:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T12:37:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T12:42:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T12:47:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T12:52:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T12:57:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T13:02:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T13:07:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T13:12:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T13:17:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T13:22:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T13:27:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T13:32:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T13:37:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T13:42:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T13:47:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T13:52:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T13:57:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T14:02:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T14:07:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T14:12:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T14:17:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T14:22:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T14:27:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T14:32:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T14:37:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T14:42:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T14:47:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T14:52:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T14:57:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T15:03:19Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T15:07:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T15:12:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T15:17:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T15:22:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T15:27:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T15:32:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T15:37:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T15:42:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T15:47:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T15:52:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T15:57:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T16:02:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T16:07:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T16:12:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T16:17:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T16:22:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T16:27:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T16:32:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T16:37:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T16:42:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T16:47:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T16:52:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T16:58:07Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T17:02:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T17:07:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T17:12:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T17:17:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T17:22:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T17:27:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T17:32:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T17:37:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T17:42:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T17:47:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T17:52:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T17:57:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T18:02:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T18:07:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T18:12:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T18:17:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T18:22:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T18:27:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T18:32:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T18:37:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T18:42:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T18:47:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T18:52:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T18:57:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T19:02:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T19:07:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T19:12:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T19:17:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T19:22:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T19:27:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T19:32:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T19:37:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T19:42:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T19:47:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T19:52:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T19:57:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T20:02:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T20:07:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T20:12:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T20:17:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T20:22:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T20:27:42Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T20:32:32Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T20:49:47Z,6543.55,0.0,0.0,280.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T20:54:47Z,6543.55,0.0,0.0,280.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T20:59:47Z,6543.55,0.0,0.0,280.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T21:04:47Z,6543.55,0.0,0.0,280.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T21:09:47Z,6543.55,0.0,0.0,280.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T21:14:47Z,6543.55,0.0,0.0,280.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T21:19:47Z,6543.55,0.0,0.0,280.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T21:24:47Z,6543.55,0.0,0.0,280.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T21:29:47Z,6543.55,0.0,0.0,280.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T21:34:47Z,6543.55,0.0,0.0,280.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T21:39:47Z,6543.55,0.0,0.0,280.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T21:44:47Z,6543.55,0.0,0.0,280.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T21:49:47Z,6543.55,0.0,0.0,280.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T21:54:47Z,6543.55,0.0,0.0,280.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T21:59:47Z,6543.55,0.0,0.0,280.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T22:04:47Z,6543.55,0.0,0.0,280.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T22:09:47Z,6543.55,0.0,0.0,280.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T22:14:47Z,6543.55,0.0,0.0,280.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T22:19:47Z,6543.55,0.0,0.0,280.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T22:24:48Z,6543.55,0.0,0.0,280.0,275.0,7924925.0,0.0,0.0,0.0,0.0
