timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-04-22T22:29:47Z,6543.55,0.0,0.0,280.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T22:34:47Z,6543.55,0.0,0.0,280.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T22:39:47Z,6543.55,0.0,0.0,280.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T22:44:47Z,6543.55,0.0,0.0,280.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T22:49:47Z,6543.55,0.0,0.0,280.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T22:54:47Z,6543.55,0.0,0.0,280.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T22:59:47Z,6543.55,0.0,0.0,280.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T23:04:48Z,6543.55,0.0,0.0,280.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T23:09:47Z,6543.55,0.0,0.0,280.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T23:14:47Z,6543.55,0.0,0.0,280.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T23:19:47Z,6543.55,0.0,0.0,280.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T23:24:47Z,6543.55,0.0,0.0,290.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T23:29:47Z,6543.55,0.0,0.0,300.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T23:34:48Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T23:39:48Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T23:44:48Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T23:49:48Z,6543.55,0.0,0.0,330.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T23:54:47Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-22T23:59:48Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T00:04:48Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T00:09:47Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T00:14:48Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T00:19:48Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T00:24:48Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T00:29:47Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T00:34:47Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T00:39:48Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T00:44:48Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T00:49:48Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T00:54:48Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T00:59:48Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T01:04:48Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T01:09:48Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T01:14:48Z,6543.55,0.0,0.0,400.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T01:19:48Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T01:24:48Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T01:29:48Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T01:34:48Z,6543.55,0.0,0.0,380.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T01:39:48Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T01:44:48Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T01:49:48Z,6543.55,0.0,0.0,370.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T01:54:48Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T01:59:48Z,6543.55,0.0,0.0,360.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T02:04:48Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T02:09:48Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T02:14:48Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T02:19:48Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T02:24:48Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T02:29:48Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T02:34:48Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T02:39:48Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T02:44:48Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T02:49:48Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T02:54:48Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T02:59:48Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T03:04:48Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T03:09:48Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T03:14:48Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T03:19:48Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T03:24:48Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T03:29:48Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T03:34:48Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T03:39:48Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T03:44:48Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T03:49:48Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T03:54:48Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T03:59:48Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T04:04:48Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T04:09:48Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T04:14:48Z,6543.55,0.0,0.0,320.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T04:19:48Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T04:24:48Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T04:29:48Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T04:34:48Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T04:39:48Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T04:44:48Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T04:49:48Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T04:54:48Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T04:59:48Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T05:04:48Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T05:09:48Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T05:14:48Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T05:19:48Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T05:24:48Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T05:29:48Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T05:34:48Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T05:39:48Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T05:44:48Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T05:49:48Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T05:54:48Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T05:59:48Z,6543.55,0.0,0.0,370.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T06:04:48Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T06:09:48Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T06:14:48Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T06:19:48Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T06:24:48Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T06:29:48Z,6543.55,0.0,0.0,380.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T06:34:48Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T06:39:48Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T06:44:48Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T06:49:48Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T06:54:48Z,6543.55,0.0,0.0,360.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T06:59:48Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T07:04:48Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T07:09:48Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T07:14:48Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T07:19:48Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T07:24:48Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T07:29:48Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T07:34:48Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T07:39:48Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T07:44:48Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T07:49:48Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T07:54:48Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T07:59:48Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T08:04:48Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T08:09:48Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T08:14:48Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T08:19:48Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T08:24:48Z,6543.55,0.0,0.0,330.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T08:29:48Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T08:34:48Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T08:39:48Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T08:44:48Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T08:49:48Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T08:54:48Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T08:59:48Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T09:04:48Z,6543.55,0.0,0.0,320.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T09:09:48Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T09:14:48Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T09:19:48Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T09:24:48Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T09:29:48Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T09:34:48Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T09:39:48Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T09:44:48Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T09:49:48Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T09:54:48Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T09:59:48Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T10:04:48Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T10:09:48Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T10:14:48Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T10:19:48Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T10:24:48Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T10:29:48Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T10:34:48Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T10:39:48Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T10:44:48Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T10:49:48Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T10:54:48Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T10:59:48Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T11:04:48Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T11:09:48Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T11:14:48Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T11:19:48Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T11:24:49Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T11:29:48Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T11:34:48Z,6543.55,0.0,0.0,300.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T11:39:48Z,6543.55,0.0,0.0,300.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T11:44:48Z,6543.55,0.0,0.0,300.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T11:49:48Z,6543.55,0.0,0.0,300.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T11:54:48Z,6543.55,0.0,0.0,300.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T11:59:48Z,6543.55,0.0,0.0,300.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T12:04:48Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T12:09:48Z,6543.55,0.0,0.0,310.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T12:14:48Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T12:19:49Z,6543.55,0.0,0.0,320.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T12:24:48Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T12:29:48Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T12:34:48Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T12:39:48Z,6543.55,0.0,0.0,360.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T12:44:48Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T12:49:48Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T12:54:48Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T12:59:48Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T13:04:49Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T13:09:48Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T13:14:49Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T13:19:48Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T13:24:48Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T13:29:49Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T13:34:48Z,6543.55,0.0,0.0,400.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T13:39:49Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T13:44:49Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T13:49:48Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T13:54:48Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T13:59:48Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T14:04:48Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T14:09:48Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T14:14:48Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T14:19:48Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T14:24:49Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T14:29:48Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T14:34:49Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T14:39:48Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T14:44:48Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T14:49:49Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T14:54:49Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T14:59:49Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T15:04:48Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T15:09:49Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T15:14:49Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T15:19:48Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T15:24:49Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T15:29:49Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T15:34:49Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T15:39:49Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T15:44:49Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T15:49:49Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T15:54:49Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T15:59:49Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T16:04:49Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T16:09:49Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T16:14:49Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T16:19:49Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T16:24:49Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T16:29:49Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T16:34:49Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T16:39:49Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T16:44:49Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T16:49:49Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T16:54:49Z,6543.55,0.0,0.0,320.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T16:59:49Z,6543.55,0.0,0.0,330.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T17:04:49Z,6543.55,0.0,0.0,330.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T17:09:49Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T17:14:49Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T17:19:49Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T17:24:49Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T17:29:49Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T17:34:49Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T17:39:49Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T17:44:49Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T17:49:49Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T17:54:49Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T17:59:49Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T18:04:49Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T18:09:49Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T18:14:49Z,6543.55,0.0,0.0,410.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T18:19:49Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T18:24:49Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T18:29:49Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T18:34:49Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T18:39:49Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T18:44:49Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T18:49:49Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T18:54:49Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T18:59:49Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T19:04:49Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T19:09:49Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T19:14:49Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T19:19:49Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T19:24:49Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T19:29:49Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T19:34:49Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T19:39:49Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T19:44:49Z,6543.55,0.0,0.0,350.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T19:49:49Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T19:54:49Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T19:59:49Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T20:04:49Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T20:09:49Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T20:14:49Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T20:19:49Z,6543.55,0.0,0.0,340.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T20:24:49Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T20:29:49Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T20:34:49Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T20:39:49Z,6543.55,0.0,0.0,340.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T20:44:49Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T20:49:49Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T20:54:49Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T20:59:49Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T21:04:49Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T21:09:49Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T21:14:49Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T21:19:49Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T21:24:49Z,6543.55,0.0,0.0,400.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T21:29:49Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T21:34:49Z,6543.55,0.0,0.0,400.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T21:39:49Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T21:44:49Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T21:49:49Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T21:54:49Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T21:59:49Z,6543.55,0.0,0.0,370.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T22:04:49Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T22:09:49Z,6543.55,0.0,0.0,370.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T22:14:49Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T22:19:49Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T22:24:49Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T22:29:49Z,6543.55,0.0,0.0,360.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T22:34:49Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T22:39:49Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T22:44:49Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T22:49:49Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T22:54:49Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T22:59:49Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T23:04:49Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T23:09:49Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T23:14:49Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T23:19:49Z,6543.55,0.0,0.0,340.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T23:24:49Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T23:29:49Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T23:34:49Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T23:39:49Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T23:44:49Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T23:49:49Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T23:54:49Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-23T23:59:49Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T00:04:49Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T00:09:49Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T00:14:49Z,6543.55,0.0,0.0,400.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T00:19:49Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T00:24:49Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T00:29:49Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T00:34:49Z,6543.55,0.0,0.0,410.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T00:39:49Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T00:44:49Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T00:49:49Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T00:54:49Z,6543.55,0.0,0.0,390.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T00:59:49Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T01:04:49Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T01:09:49Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T01:14:49Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T01:19:49Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T01:24:49Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T01:29:49Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T01:34:49Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T01:39:49Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T01:44:49Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T01:49:49Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T01:54:49Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T01:59:49Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T02:04:49Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T02:09:49Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T02:14:49Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T02:19:49Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T02:24:49Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T02:29:49Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T02:34:49Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T02:39:50Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T02:44:49Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T02:49:49Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T02:54:49Z,6543.55,0.0,0.0,370.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T02:59:49Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T03:04:49Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T03:09:49Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T03:14:49Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T03:19:50Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T03:24:49Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T03:29:49Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T03:34:49Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T03:39:49Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T03:44:49Z,6543.55,0.0,0.0,380.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T03:49:49Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T03:54:49Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T03:59:50Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T04:04:50Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T04:09:50Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T04:14:49Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T04:19:49Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T04:24:49Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T04:29:50Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T04:34:50Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T04:39:50Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T04:44:49Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T04:49:49Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T04:54:49Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T04:59:49Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T05:04:49Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T05:09:49Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T05:14:50Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T05:19:50Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T05:24:49Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T05:29:49Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T05:34:50Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T05:39:50Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T05:44:50Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T05:49:49Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T05:54:50Z,6543.55,0.0,0.0,400.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T05:59:50Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T06:04:50Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T06:09:49Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T06:14:50Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T06:19:49Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T06:24:50Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T06:29:50Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T06:34:50Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T06:39:49Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T06:44:50Z,6543.55,0.0,0.0,360.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T06:49:50Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T06:54:50Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T06:59:50Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T07:04:50Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T07:09:49Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T07:14:50Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T07:19:50Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T07:24:50Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T07:29:50Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T07:34:50Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T07:39:50Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T07:44:50Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T07:49:50Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T07:54:50Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T07:59:50Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T08:04:50Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T08:09:50Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T08:14:50Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T08:19:50Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T08:24:50Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T08:29:50Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T08:34:50Z,6543.55,0.0,0.0,400.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T08:39:50Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T08:44:50Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T08:49:50Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T08:54:50Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T08:59:50Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T09:04:50Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T09:09:50Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T09:14:50Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T09:19:50Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T09:24:50Z,6543.55,0.0,0.0,360.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T09:29:50Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T09:34:50Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T09:39:50Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T09:44:50Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T09:49:50Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T09:54:50Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T09:59:50Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T10:04:50Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T10:09:50Z,6543.55,0.0,0.0,350.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T10:14:50Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T10:19:50Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T10:24:50Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T10:29:50Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T10:34:50Z,6543.55,0.0,0.0,370.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T10:39:50Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T10:44:50Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T10:49:50Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T10:54:50Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T10:59:50Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T11:04:50Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T11:09:50Z,6543.55,0.0,0.0,400.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T11:14:50Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T11:19:50Z,6543.55,0.0,0.0,390.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T11:24:50Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T11:29:50Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T11:34:50Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T11:39:50Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T11:44:50Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T11:49:50Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T11:54:50Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T11:59:50Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T12:04:50Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T12:09:50Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T12:14:50Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T12:19:50Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T12:24:50Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T12:29:50Z,6543.55,0.0,0.0,350.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T12:34:50Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T12:39:50Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T12:44:50Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T12:49:50Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T12:54:50Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T12:59:50Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T13:04:50Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T13:09:50Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T13:14:50Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T13:19:50Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T13:24:50Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T13:29:50Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T13:34:50Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T13:39:50Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T13:44:50Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T13:49:50Z,6543.55,0.0,0.0,410.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T13:54:50Z,6543.55,0.0,0.0,410.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T13:59:50Z,6543.55,0.0,0.0,410.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T14:04:50Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T14:09:50Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T14:14:50Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T14:19:50Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T14:24:50Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T14:29:50Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T14:34:50Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T14:39:50Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T14:44:50Z,6543.55,0.0,0.0,370.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T14:49:50Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T14:54:50Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T14:59:50Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T15:04:50Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T15:09:50Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T15:14:50Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T15:19:50Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T15:24:50Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T15:29:50Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T15:34:50Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T15:39:50Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T15:44:50Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T15:49:50Z,6543.55,0.0,0.0,350.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T15:54:50Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T15:59:50Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T16:04:50Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T16:09:50Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T16:14:50Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T16:19:50Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T16:24:50Z,6543.55,0.0,0.0,390.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T16:29:50Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T16:34:50Z,6543.55,0.0,0.0,400.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T16:39:50Z,6543.55,0.0,0.0,400.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T16:44:50Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T16:49:50Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T16:54:50Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T16:59:50Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T17:04:50Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T17:09:50Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T17:14:50Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T17:19:50Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T17:24:50Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T17:29:50Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T17:34:50Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T17:39:50Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T17:44:50Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T17:49:50Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T17:54:50Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T17:59:50Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T18:04:50Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T18:09:50Z,6543.55,0.0,0.0,350.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T18:14:50Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T18:19:50Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T18:24:50Z,6543.55,0.0,0.0,350.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T18:29:50Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T18:34:50Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T18:39:50Z,6543.55,0.0,0.0,340.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T18:44:50Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T18:49:50Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T18:54:50Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T18:59:50Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T19:04:50Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T19:09:50Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T19:14:50Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T19:19:50Z,6543.55,0.0,0.0,380.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T19:24:50Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T19:29:50Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T19:34:50Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T19:39:50Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T19:44:51Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T19:49:50Z,6543.55,0.0,0.0,400.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T19:54:51Z,6543.55,0.0,0.0,390.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T19:59:50Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T20:04:50Z,6543.55,0.0,0.0,380.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T20:09:50Z,6543.55,0.0,0.0,380.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T20:14:51Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T20:19:50Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T20:24:51Z,6543.55,0.0,0.0,370.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T20:29:50Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T20:34:51Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T20:39:50Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T20:44:51Z,6543.55,0.0,0.0,360.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T20:49:51Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T20:54:51Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T20:59:51Z,6543.55,0.0,0.0,340.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T21:04:51Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T21:09:51Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T21:14:51Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T21:19:51Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T21:24:51Z,6543.55,0.0,0.0,350.0,274.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T21:29:50Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T21:34:50Z,6543.55,0.0,0.0,350.0,275.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T21:39:50Z,6543.6,906.0,492.0,380.0,273.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T21:44:51Z,6543.7,902.0,456.0,500.0,273.0,7924925.0,0.0,0.0,0.0,0.0
2018-04-24T21:49:51Z,6543.75,1501.0,503.0,730.0,272.0,7924945.0,575.0,223.0,623.0,1.0
2018-04-24T21:54:51Z,6543.85,1499.0,440.0,920.0,272.0,7925022.0,1210.0,523.0,1330.0,1.0
2018-04-24T21:59:51Z,6543.95,1500.0,443.0,900.0,272.0,7925121.0,1199.0,508.0,1315.0,1.0
2018-04-24T22:04:51Z,6544.0,1501.0,452.0,870.0,273.0,7925223.0,1208.0,512.0,1325.0,1.0
2018-04-24T22:09:51Z,6544.1,1499.0,448.0,880.0,272.0,7925322.0,1213.0,503.0,1319.0,1.0
2018-04-24T22:14:51Z,6544.2,1500.0,443.0,860.0,272.0,7925423.0,1202.0,510.0,1322.0,1.0
2018-04-24T22:19:51Z,6544.25,1500.0,448.0,890.0,273.0,7925523.0,1204.0,522.0,1328.0,1.0
2018-04-24T22:24:51Z,6544.35,1499.0,443.0,870.0,273.0,7925624.0,1208.0,501.0,1324.0,1.0
2018-04-24T22:29:51Z,6544.45,1500.0,440.0,870.0,272.0,7925725.0,1216.0,511.0,1330.0,1.0
2018-04-24T22:34:51Z,6544.5,979.0,328.0,830.0,273.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-24T22:39:50Z,6544.55,0.0,0.0,810.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-24T22:44:51Z,6544.55,0.0,0.0,820.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-24T22:49:51Z,6544.55,0.0,0.0,840.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-24T22:54:51Z,6544.55,0.0,0.0,850.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-24T22:59:51Z,6544.55,0.0,0.0,850.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-24T23:04:51Z,6544.55,0.0,0.0,840.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-24T23:09:51Z,6544.55,0.0,0.0,830.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-24T23:14:51Z,6544.55,0.0,0.0,820.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-24T23:19:51Z,6544.55,0.0,0.0,820.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-24T23:24:51Z,6544.55,0.0,0.0,810.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-24T23:29:51Z,6544.55,0.0,0.0,800.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-24T23:34:51Z,6544.55,0.0,0.0,800.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-24T23:39:51Z,6544.55,0.0,0.0,790.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-24T23:44:51Z,6544.55,0.0,0.0,780.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-24T23:49:51Z,6544.55,0.0,0.0,770.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-24T23:54:51Z,6544.55,0.0,0.0,760.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-24T23:59:51Z,6544.55,0.0,0.0,760.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T00:04:51Z,6544.55,0.0,0.0,750.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T00:09:51Z,6544.55,0.0,0.0,750.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T00:14:51Z,6544.55,0.0,0.0,740.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T00:19:51Z,6544.55,0.0,0.0,730.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T00:24:51Z,6544.55,0.0,0.0,730.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T00:29:51Z,6544.55,0.0,0.0,720.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T00:34:51Z,6544.55,0.0,0.0,720.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T00:39:51Z,6544.55,0.0,0.0,710.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T00:44:51Z,6544.55,0.0,0.0,710.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T00:49:51Z,6544.55,0.0,0.0,700.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T00:54:51Z,6544.55,0.0,0.0,700.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T00:59:51Z,6544.55,0.0,0.0,700.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T01:04:51Z,6544.55,0.0,0.0,690.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T01:09:51Z,6544.55,0.0,0.0,680.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T01:14:51Z,6544.55,0.0,0.0,680.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T01:19:51Z,6544.55,0.0,0.0,680.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T01:24:51Z,6544.55,0.0,0.0,670.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T01:29:51Z,6544.55,0.0,0.0,670.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T01:34:51Z,6544.55,0.0,0.0,660.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T01:39:51Z,6544.55,0.0,0.0,660.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T01:44:51Z,6544.55,0.0,0.0,660.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T01:49:51Z,6544.55,0.0,0.0,650.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T01:54:51Z,6544.55,0.0,0.0,650.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T01:59:51Z,6544.55,0.0,0.0,650.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T02:04:51Z,6544.55,0.0,0.0,640.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T02:09:51Z,6544.55,0.0,0.0,630.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T02:14:51Z,6544.55,0.0,0.0,630.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T02:19:51Z,6544.55,0.0,0.0,630.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T02:24:51Z,6544.55,0.0,0.0,620.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T02:29:51Z,6544.55,0.0,0.0,620.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T02:34:51Z,6544.55,0.0,0.0,620.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T02:39:51Z,6544.55,0.0,0.0,610.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T02:44:51Z,6544.55,0.0,0.0,610.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T02:49:51Z,6544.55,0.0,0.0,600.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T02:54:51Z,6544.55,0.0,0.0,600.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T02:59:51Z,6544.55,0.0,0.0,600.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T03:04:51Z,6544.55,0.0,0.0,600.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T03:09:51Z,6544.55,0.0,0.0,590.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T03:14:51Z,6544.55,0.0,0.0,580.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T03:19:51Z,6544.55,0.0,0.0,580.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T03:24:51Z,6544.55,0.0,0.0,580.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T03:29:51Z,6544.55,0.0,0.0,570.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T03:34:51Z,6544.55,0.0,0.0,570.0,275.0,7925773.0,0.0,0.0,0.0,0.0
