timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-04-25T03:39:51Z,6544.55,0.0,0.0,570.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T03:44:51Z,6544.55,0.0,0.0,560.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T03:49:51Z,6544.55,0.0,0.0,560.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T03:54:51Z,6544.55,0.0,0.0,560.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T03:59:51Z,6544.55,0.0,0.0,550.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T04:04:51Z,6544.55,0.0,0.0,550.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T04:09:51Z,6544.55,0.0,0.0,550.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T04:14:51Z,6544.55,0.0,0.0,540.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T04:19:51Z,6544.55,0.0,0.0,540.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T04:24:51Z,6544.55,0.0,0.0,530.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T04:29:51Z,6544.55,0.0,0.0,530.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T04:34:51Z,6544.55,0.0,0.0,530.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T04:39:51Z,6544.55,0.0,0.0,530.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T04:44:51Z,6544.55,0.0,0.0,520.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T04:49:51Z,6544.55,0.0,0.0,520.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T04:54:51Z,6544.55,0.0,0.0,520.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T04:59:51Z,6544.55,0.0,0.0,520.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T05:04:51Z,6544.55,0.0,0.0,510.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T05:09:51Z,6544.55,0.0,0.0,510.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T05:14:51Z,6544.55,0.0,0.0,510.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T05:19:51Z,6544.55,0.0,0.0,500.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T05:24:51Z,6544.55,0.0,0.0,500.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T05:29:51Z,6544.55,0.0,0.0,500.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T05:34:51Z,6544.55,0.0,0.0,500.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T05:39:51Z,6544.55,0.0,0.0,490.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T05:44:51Z,6544.55,0.0,0.0,490.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T05:49:51Z,6544.55,0.0,0.0,480.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T05:54:51Z,6544.55,0.0,0.0,480.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T05:59:51Z,6544.55,0.0,0.0,480.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T06:04:51Z,6544.55,0.0,0.0,480.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T06:09:51Z,6544.55,0.0,0.0,470.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T06:14:51Z,6544.55,0.0,0.0,470.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T06:19:51Z,6544.55,0.0,0.0,470.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T06:24:51Z,6544.55,0.0,0.0,470.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T06:29:51Z,6544.55,0.0,0.0,470.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T06:34:51Z,6544.55,0.0,0.0,460.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T06:39:51Z,6544.55,0.0,0.0,460.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T06:44:51Z,6544.55,0.0,0.0,460.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T06:49:51Z,6544.55,0.0,0.0,460.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T06:54:51Z,6544.55,0.0,0.0,450.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T06:59:51Z,6544.55,0.0,0.0,450.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T07:04:51Z,6544.55,0.0,0.0,450.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T07:09:51Z,6544.55,0.0,0.0,450.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T07:14:51Z,6544.55,0.0,0.0,450.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T07:19:51Z,6544.55,0.0,0.0,440.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T07:24:51Z,6544.55,0.0,0.0,440.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T07:29:51Z,6544.55,0.0,0.0,440.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T07:34:51Z,6544.55,0.0,0.0,440.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T07:39:51Z,6544.55,0.0,0.0,430.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T07:44:51Z,6544.55,0.0,0.0,430.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T07:49:51Z,6544.55,0.0,0.0,440.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T07:54:51Z,6544.55,0.0,0.0,440.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T07:59:51Z,6544.55,0.0,0.0,450.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T08:04:51Z,6544.55,0.0,0.0,450.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T08:09:51Z,6544.55,0.0,0.0,450.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T08:14:51Z,6544.55,0.0,0.0,460.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T08:19:51Z,6544.55,0.0,0.0,450.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T08:24:51Z,6544.55,0.0,0.0,450.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T08:29:51Z,6544.55,0.0,0.0,450.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T08:34:51Z,6544.55,0.0,0.0,450.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T08:39:51Z,6544.55,0.0,0.0,440.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T08:44:51Z,6544.55,0.0,0.0,440.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T08:49:51Z,6544.55,0.0,0.0,430.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T08:54:51Z,6544.55,0.0,0.0,430.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T08:59:52Z,6544.55,0.0,0.0,430.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T09:04:51Z,6544.55,0.0,0.0,430.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T09:09:51Z,6544.55,0.0,0.0,430.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T09:14:51Z,6544.55,0.0,0.0,420.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T09:19:51Z,6544.55,0.0,0.0,420.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T09:24:51Z,6544.55,0.0,0.0,420.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T09:29:51Z,6544.55,0.0,0.0,420.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T09:34:51Z,6544.55,0.0,0.0,410.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T09:39:51Z,6544.55,0.0,0.0,410.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T09:44:51Z,6544.55,0.0,0.0,410.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T09:49:51Z,6544.55,0.0,0.0,410.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T09:54:51Z,6544.55,0.0,0.0,410.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T09:59:51Z,6544.55,0.0,0.0,410.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T10:04:51Z,6544.55,0.0,0.0,400.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T10:09:51Z,6544.55,0.0,0.0,400.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T10:14:52Z,6544.55,0.0,0.0,400.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T10:19:51Z,6544.55,0.0,0.0,400.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T10:24:51Z,6544.55,0.0,0.0,400.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T10:29:52Z,6544.55,0.0,0.0,400.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T10:34:51Z,6544.55,0.0,0.0,400.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T10:39:51Z,6544.55,0.0,0.0,400.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T10:44:52Z,6544.55,0.0,0.0,390.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T10:49:51Z,6544.55,0.0,0.0,390.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T10:54:52Z,6544.55,0.0,0.0,390.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T10:59:51Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T11:04:51Z,6544.55,0.0,0.0,380.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T11:09:51Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T11:14:51Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T11:19:51Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T11:24:51Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T11:29:51Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T11:34:51Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T11:39:51Z,6544.55,0.0,0.0,380.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T11:44:52Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T11:49:51Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T11:54:51Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T11:59:51Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T12:04:52Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T12:09:51Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T12:14:52Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T12:19:52Z,6544.55,0.0,0.0,370.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T12:24:52Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T12:29:52Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T12:34:52Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T12:39:52Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T12:44:52Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T12:49:52Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T12:54:52Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T12:59:52Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T13:04:52Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T13:09:52Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T13:14:52Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T13:19:52Z,6544.55,0.0,0.0,360.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T13:24:52Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T13:29:52Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T13:34:52Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T13:39:52Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T13:44:52Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T13:49:52Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T13:54:52Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T13:59:52Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T14:04:52Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T14:09:52Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T14:14:52Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T14:19:52Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T14:24:52Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T14:29:52Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T14:34:52Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T14:39:52Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T14:44:52Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T14:49:52Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T14:54:52Z,6544.55,0.0,0.0,340.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T14:59:52Z,6544.55,0.0,0.0,340.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T15:04:52Z,6544.55,0.0,0.0,340.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T15:09:52Z,6544.55,0.0,0.0,340.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T15:14:52Z,6544.55,0.0,0.0,340.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T15:19:52Z,6544.55,0.0,0.0,340.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T15:24:52Z,6544.55,0.0,0.0,340.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T15:29:52Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T15:34:52Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T15:39:52Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T15:44:52Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T15:49:52Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T15:54:52Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T15:59:52Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T16:04:52Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T16:09:52Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T16:14:52Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T16:19:52Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T16:24:52Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T16:29:52Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T16:34:52Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T16:39:52Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T16:44:52Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T16:49:52Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T16:54:52Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T16:59:52Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T17:04:52Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T17:09:52Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T17:14:52Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T17:19:52Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T17:24:52Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T17:29:52Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T17:34:52Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T17:39:52Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T17:44:52Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T17:49:52Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T17:54:52Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T17:59:52Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T18:04:52Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T18:09:52Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T18:14:52Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T18:19:52Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T18:24:52Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T18:29:52Z,6544.55,0.0,0.0,340.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T18:34:52Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T18:39:52Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T18:44:52Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T18:49:52Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T18:54:52Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T18:59:52Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T19:04:52Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T19:09:52Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T19:14:52Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T19:19:52Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T19:24:52Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T19:29:52Z,6544.55,0.0,0.0,360.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T19:34:52Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T19:39:52Z,6544.55,0.0,0.0,360.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T19:44:52Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T19:49:52Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T19:54:52Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T19:59:52Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T20:04:52Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T20:09:52Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T20:14:52Z,6544.55,0.0,0.0,340.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T20:19:52Z,6544.55,0.0,0.0,340.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T20:24:52Z,6544.55,0.0,0.0,340.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T20:29:52Z,6544.55,0.0,0.0,340.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T20:34:52Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T20:39:52Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T20:44:52Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T20:49:52Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T20:54:52Z,6544.55,0.0,0.0,330.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T20:59:52Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T21:04:52Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T21:09:52Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T21:14:52Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T21:19:52Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T21:24:52Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T21:29:52Z,6544.55,0.0,0.0,320.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T21:34:52Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T21:39:52Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T21:44:52Z,6544.55,0.0,0.0,330.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T21:49:52Z,6544.55,0.0,0.0,340.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T21:54:52Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T21:59:52Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T22:04:52Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T22:09:52Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T22:14:52Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T22:19:52Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T22:24:52Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T22:29:52Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T22:34:52Z,6544.55,0.0,0.0,380.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T22:39:52Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T22:44:52Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T22:49:52Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T22:54:52Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T22:59:52Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T23:04:52Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T23:09:52Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T23:14:52Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T23:19:52Z,6544.55,0.0,0.0,350.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T23:24:52Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T23:29:52Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T23:34:52Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T23:39:52Z,6544.55,0.0,0.0,340.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T23:44:52Z,6544.55,0.0,0.0,340.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T23:49:52Z,6544.55,0.0,0.0,340.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T23:54:52Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-25T23:59:52Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T00:04:52Z,6544.55,0.0,0.0,330.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T00:09:52Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T00:14:52Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T00:19:52Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T00:24:52Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T00:29:52Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T00:34:53Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T00:39:52Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T00:44:52Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T00:49:52Z,6544.55,0.0,0.0,340.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T00:54:52Z,6544.55,0.0,0.0,340.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T00:59:52Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T01:04:53Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T01:09:52Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T01:14:52Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T01:19:53Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T01:24:52Z,6544.55,0.0,0.0,360.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T01:29:52Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T01:34:52Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T01:39:52Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T01:44:53Z,6544.55,0.0,0.0,360.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T01:49:52Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T01:54:52Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T01:59:52Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T02:04:52Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T02:09:52Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T02:14:53Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T02:19:52Z,6544.55,0.0,0.0,350.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T02:24:52Z,6544.55,0.0,0.0,340.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T02:29:52Z,6544.55,0.0,0.0,340.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T02:34:53Z,6544.55,0.0,0.0,340.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T02:39:53Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T02:44:53Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T02:49:52Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T02:54:53Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T02:59:53Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T03:04:53Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T03:09:53Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T03:14:53Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T03:19:53Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T03:24:53Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T03:29:53Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T03:34:53Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T03:39:52Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T03:44:53Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T03:49:53Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T03:54:53Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T03:59:53Z,6544.55,0.0,0.0,370.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T04:04:53Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T04:09:53Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T04:14:53Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T04:19:53Z,6544.55,0.0,0.0,390.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T04:24:53Z,6544.55,0.0,0.0,390.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T04:29:53Z,6544.55,0.0,0.0,400.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T04:34:53Z,6544.55,0.0,0.0,400.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T04:39:53Z,6544.55,0.0,0.0,400.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T04:44:53Z,6544.55,0.0,0.0,400.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T04:49:53Z,6544.55,0.0,0.0,400.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T04:54:53Z,6544.55,0.0,0.0,390.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T04:59:53Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T05:04:53Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T05:09:53Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T05:14:53Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T05:19:53Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T05:24:53Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T05:29:53Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T05:34:53Z,6544.55,0.0,0.0,360.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T05:39:53Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T05:44:53Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T05:49:53Z,6544.55,0.0,0.0,350.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T05:54:53Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T05:59:53Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T06:04:53Z,6544.55,0.0,0.0,350.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T06:09:53Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T06:14:53Z,6544.55,0.0,0.0,340.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T06:19:53Z,6544.55,0.0,0.0,340.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T06:24:53Z,6544.55,0.0,0.0,340.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T06:29:53Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T06:34:53Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T06:39:53Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T06:44:53Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T06:49:53Z,6544.55,0.0,0.0,340.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T06:54:53Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T06:59:53Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T07:04:53Z,6544.55,0.0,0.0,360.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T07:09:53Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T07:14:53Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T07:19:53Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T07:24:53Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T07:29:53Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T07:34:53Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T07:39:53Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T07:44:53Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T07:49:53Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T07:54:53Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T07:59:53Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T08:04:53Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T08:09:53Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T08:14:53Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T08:19:53Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T08:24:53Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T08:29:53Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T08:34:53Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T08:39:53Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T08:44:53Z,6544.55,0.0,0.0,340.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T08:49:53Z,6544.55,0.0,0.0,340.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T08:54:53Z,6544.55,0.0,0.0,340.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T08:59:53Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T09:04:53Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T09:09:53Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T09:14:53Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T09:19:53Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T09:24:53Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T09:29:53Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T09:34:53Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T09:39:53Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T09:44:53Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T09:49:53Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T09:54:53Z,6544.55,0.0,0.0,340.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T09:59:53Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T10:04:53Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T10:09:53Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T10:14:53Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T10:19:53Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T10:24:53Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T10:29:53Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T10:34:53Z,6544.55,0.0,0.0,370.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T10:39:53Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T10:44:53Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T10:49:53Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T10:54:53Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T10:59:53Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T11:04:53Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T11:09:53Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T11:14:53Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T11:19:53Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T11:24:53Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T11:29:53Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T11:34:53Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T11:39:53Z,6544.55,0.0,0.0,340.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T11:44:53Z,6544.55,0.0,0.0,340.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T11:49:53Z,6544.55,0.0,0.0,340.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T11:54:53Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T11:59:53Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T12:04:53Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T12:09:53Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T12:14:53Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T12:19:53Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T12:24:53Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T12:29:53Z,6544.55,0.0,0.0,330.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T12:34:53Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T12:39:53Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T12:44:53Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T12:49:53Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T12:54:53Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T12:59:53Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T13:04:53Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T13:09:53Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T13:14:53Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T13:19:53Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T13:24:53Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T13:29:53Z,6544.55,0.0,0.0,320.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T13:34:53Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T13:39:53Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T13:44:53Z,6544.55,0.0,0.0,310.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T13:49:53Z,6544.55,0.0,0.0,310.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T13:54:53Z,6544.55,0.0,0.0,310.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T13:59:53Z,6544.55,0.0,0.0,310.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T14:04:53Z,6544.55,0.0,0.0,310.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T14:09:53Z,6544.55,0.0,0.0,310.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T14:14:53Z,6544.55,0.0,0.0,310.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T14:19:53Z,6544.55,0.0,0.0,310.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T14:24:53Z,6544.55,0.0,0.0,310.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T14:29:53Z,6544.55,0.0,0.0,310.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T14:34:53Z,6544.55,0.0,0.0,310.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T14:39:53Z,6544.55,0.0,0.0,310.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T14:44:53Z,6544.55,0.0,0.0,310.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T14:49:53Z,6544.55,0.0,0.0,310.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T14:54:53Z,6544.55,0.0,0.0,310.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T14:59:53Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T15:04:53Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T15:09:53Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T15:14:54Z,6544.55,0.0,0.0,340.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T15:19:54Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T15:24:54Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T15:29:53Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T15:34:54Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T15:39:54Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T15:44:53Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T15:49:53Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T15:54:54Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T15:59:53Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T16:04:53Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T16:09:53Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T16:14:54Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T16:19:53Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T16:24:53Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T16:29:53Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T16:34:54Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T16:39:53Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T16:44:54Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T16:49:53Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T16:54:53Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T16:59:53Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T17:04:54Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T17:09:53Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T17:14:54Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T17:19:53Z,6544.55,0.0,0.0,340.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T17:24:54Z,6544.55,0.0,0.0,340.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T17:29:54Z,6544.55,0.0,0.0,340.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T17:34:54Z,6544.55,0.0,0.0,340.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T17:39:54Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T17:44:54Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T17:49:54Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T17:54:54Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T17:59:54Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T18:04:54Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T18:09:53Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T18:14:54Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T18:19:54Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T18:24:54Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T18:29:53Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T18:34:54Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T18:39:54Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T18:44:54Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T18:49:54Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T18:54:54Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T18:59:54Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T19:04:54Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T19:09:54Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T19:14:54Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T19:19:54Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T19:24:54Z,6544.55,0.0,0.0,310.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T19:29:54Z,6544.55,0.0,0.0,310.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T19:34:54Z,6544.55,0.0,0.0,310.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T19:39:54Z,6544.55,0.0,0.0,310.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T19:44:54Z,6544.55,0.0,0.0,310.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T19:49:54Z,6544.55,0.0,0.0,310.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T19:54:54Z,6544.55,0.0,0.0,310.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T19:59:54Z,6544.55,0.0,0.0,310.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T20:04:54Z,6544.55,0.0,0.0,310.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T20:09:54Z,6544.55,0.0,0.0,310.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T20:14:54Z,6544.55,0.0,0.0,310.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T20:19:54Z,6544.55,0.0,0.0,310.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T20:24:54Z,6544.55,0.0,0.0,310.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T20:29:54Z,6544.55,0.0,0.0,310.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T20:34:54Z,6544.55,0.0,0.0,300.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T20:39:54Z,6544.55,0.0,0.0,300.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T20:44:54Z,6544.55,0.0,0.0,300.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T20:49:54Z,6544.55,0.0,0.0,310.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T20:54:54Z,6544.55,0.0,0.0,310.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T20:59:54Z,6544.55,0.0,0.0,310.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T21:04:54Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T21:09:54Z,6544.55,0.0,0.0,320.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T21:14:54Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T21:19:54Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T21:24:54Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T21:29:54Z,6544.55,0.0,0.0,340.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T21:34:54Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T21:39:54Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T21:44:54Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T21:49:54Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T21:54:54Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T21:59:54Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T22:04:54Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T22:09:54Z,6544.55,0.0,0.0,360.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T22:14:54Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T22:19:54Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T22:24:54Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T22:29:54Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T22:34:54Z,6544.55,0.0,0.0,370.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T22:39:54Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T22:44:54Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T22:49:54Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T22:54:54Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T22:59:54Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T23:04:54Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T23:09:54Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T23:14:54Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T23:19:54Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T23:24:54Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T23:29:54Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T23:34:54Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T23:39:54Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T23:44:54Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T23:49:54Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T23:54:54Z,6544.55,0.0,0.0,370.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-26T23:59:54Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T00:04:54Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T00:09:54Z,6544.55,0.0,0.0,360.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T00:14:54Z,6544.55,0.0,0.0,360.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T00:19:54Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T00:24:54Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T00:29:54Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T00:34:54Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T00:39:54Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T00:44:54Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T00:49:54Z,6544.55,0.0,0.0,340.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T00:54:54Z,6544.55,0.0,0.0,340.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T00:59:54Z,6544.55,0.0,0.0,340.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T01:04:54Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T01:09:54Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T01:14:54Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T01:19:54Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T01:24:54Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T01:29:54Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T01:34:54Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T01:39:54Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T01:44:54Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T01:49:54Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T01:54:54Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T01:59:54Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T02:04:54Z,6544.55,0.0,0.0,320.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T02:09:54Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T02:14:54Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T02:19:54Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T02:24:54Z,6544.55,0.0,0.0,340.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T02:29:54Z,6544.55,0.0,0.0,340.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T02:34:54Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T02:39:54Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T02:44:54Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T02:49:54Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T02:54:55Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T02:59:54Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T03:04:54Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T03:09:54Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T03:14:54Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T03:19:54Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T03:24:54Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T03:29:54Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T03:34:55Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T03:39:54Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T03:44:54Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T03:49:54Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T03:54:54Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T03:59:54Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T04:04:54Z,6544.55,0.0,0.0,390.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T04:09:54Z,6544.55,0.0,0.0,390.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T04:14:54Z,6544.55,0.0,0.0,390.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T04:19:54Z,6544.55,0.0,0.0,390.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T04:24:54Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T04:29:54Z,6544.55,0.0,0.0,380.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T04:34:54Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T04:39:54Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T04:44:54Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T04:49:54Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T04:54:54Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T04:59:54Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T05:04:54Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T05:09:54Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T05:14:54Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T05:19:54Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T05:24:54Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T05:29:54Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T05:34:54Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T05:39:54Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T05:44:54Z,6544.55,0.0,0.0,340.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T05:49:54Z,6544.55,0.0,0.0,340.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T05:54:55Z,6544.55,0.0,0.0,340.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T05:59:54Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T06:04:55Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T06:09:54Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T06:14:55Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T06:19:54Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T06:24:55Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T06:29:54Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T06:34:54Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T06:39:54Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T06:44:54Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T06:49:54Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T06:54:54Z,6544.55,0.0,0.0,340.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T06:59:54Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T07:04:55Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T07:09:54Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T07:14:54Z,6544.55,0.0,0.0,370.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T07:19:54Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T07:24:55Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T07:29:55Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T07:34:55Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T07:39:54Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T07:44:55Z,6544.55,0.0,0.0,380.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T07:49:54Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T07:54:55Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T07:59:55Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T08:04:55Z,6544.55,0.0,0.0,360.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T08:09:55Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T08:14:54Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T08:19:54Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T08:24:55Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T08:29:55Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T08:34:55Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T08:39:54Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T08:44:55Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T08:49:55Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T08:54:55Z,6544.55,0.0,0.0,340.0,275.0,7925773.0,0.0,0.0,0.0,0.0
