timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-04-27T08:59:55Z,6544.55,0.0,0.0,340.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T09:04:55Z,6544.55,0.0,0.0,340.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T09:09:55Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T09:14:55Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T09:19:55Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T09:24:55Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T09:29:55Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T09:34:55Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T09:39:55Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T09:44:55Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T09:49:55Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T09:54:55Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T09:59:55Z,6544.55,0.0,0.0,320.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T10:04:55Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T10:09:55Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T10:14:55Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T10:19:55Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T10:24:55Z,6544.55,0.0,0.0,320.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T10:29:55Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T10:34:55Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T10:39:55Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T10:44:55Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T10:49:55Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T10:54:55Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T10:59:55Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T11:04:55Z,6544.55,0.0,0.0,310.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T11:09:55Z,6544.55,0.0,0.0,310.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T11:14:55Z,6544.55,0.0,0.0,310.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T11:19:55Z,6544.55,0.0,0.0,310.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T11:24:55Z,6544.55,0.0,0.0,310.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T11:29:55Z,6544.55,0.0,0.0,310.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T11:34:55Z,6544.55,0.0,0.0,310.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T11:39:55Z,6544.55,0.0,0.0,310.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T11:44:55Z,6544.55,0.0,0.0,320.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T11:49:55Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T11:54:55Z,6544.55,0.0,0.0,330.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T11:59:55Z,6544.55,0.0,0.0,340.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T12:04:55Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T12:09:55Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T12:14:55Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T12:19:55Z,6544.55,0.0,0.0,360.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T12:24:55Z,6544.55,0.0,0.0,370.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T12:29:55Z,6544.55,0.0,0.0,370.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T12:34:55Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T12:39:55Z,6544.55,0.0,0.0,370.0,274.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T12:44:55Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T12:49:55Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T12:54:55Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T12:59:55Z,6544.55,0.0,0.0,370.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T13:04:55Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T13:09:55Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T13:14:55Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T13:19:55Z,6544.55,0.0,0.0,360.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T13:24:55Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T13:29:55Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T13:34:55Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T13:39:55Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T13:44:55Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T13:49:55Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T13:54:55Z,6544.55,0.0,0.0,350.0,275.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T13:59:55Z,6544.6,903.0,472.0,440.0,273.0,7925773.0,0.0,0.0,0.0,0.0
2018-04-27T14:04:55Z,6544.7,1501.0,528.0,620.0,272.0,7925779.0,316.0,160.0,358.0,1.0
2018-04-27T14:09:55Z,6544.8,1497.0,476.0,880.0,272.0,7925832.0,1001.0,456.0,1110.0,1.0
2018-04-27T14:14:55Z,6544.85,1500.0,432.0,910.0,273.0,7925930.0,1208.0,491.0,1313.0,1.0
2018-04-27T14:19:55Z,6544.95,1500.0,443.0,880.0,272.0,7926033.0,1201.0,524.0,1323.0,1.0
2018-04-27T14:24:55Z,6545.05,1502.0,443.0,870.0,272.0,7926131.0,1204.0,515.0,1318.0,1.0
2018-04-27T14:29:55Z,6545.1,1499.0,432.0,870.0,272.0,7926233.0,1209.0,499.0,1320.0,1.0
2018-04-27T14:34:55Z,6545.2,1500.0,443.0,870.0,273.0,7926331.0,1204.0,516.0,1318.0,1.0
2018-04-27T14:39:55Z,6545.3,1502.0,452.0,870.0,273.0,7926432.0,1204.0,531.0,1328.0,1.0
2018-04-27T14:44:55Z,6545.35,1501.0,460.0,870.0,273.0,7926532.0,1195.0,505.0,1309.0,1.0
2018-04-27T14:49:55Z,6545.45,1497.0,436.0,870.0,272.0,7926633.0,1206.0,489.0,1313.0,1.0
2018-04-27T14:54:55Z,6545.55,1499.0,440.0,870.0,272.0,7926733.0,1208.0,522.0,1329.0,1.0
2018-04-27T14:59:55Z,6545.65,1499.0,432.0,880.0,272.0,7926833.0,1210.0,496.0,1315.0,1.0
2018-04-27T15:04:55Z,6545.7,1499.0,452.0,870.0,272.0,7926935.0,1198.0,497.0,1314.0,1.0
2018-04-27T15:09:55Z,6545.8,1502.0,448.0,870.0,272.0,7927035.0,1204.0,516.0,1323.0,1.0
2018-04-27T15:14:55Z,6545.9,1503.0,443.0,870.0,272.0,7927134.0,1207.0,491.0,1311.0,1.0
2018-04-27T15:19:55Z,6545.95,1500.0,436.0,870.0,273.0,7927235.0,1210.0,485.0,1318.0,1.0
2018-04-27T15:24:55Z,6546.05,1497.0,448.0,880.0,273.0,7927336.0,1201.0,502.0,1320.0,1.0
2018-04-27T15:29:55Z,6546.15,1497.0,443.0,880.0,272.0,7927436.0,1199.0,527.0,1323.0,1.0
2018-04-27T15:34:55Z,6546.2,1501.0,440.0,870.0,273.0,7927536.0,1201.0,510.0,1319.0,1.0
2018-04-27T15:39:55Z,6546.3,1498.0,448.0,870.0,273.0,7927635.0,1195.0,504.0,1310.0,1.0
2018-04-27T15:44:55Z,6546.4,1499.0,443.0,870.0,272.0,7927737.0,1212.0,516.0,1327.0,1.0
2018-04-27T15:49:55Z,6546.45,1500.0,443.0,870.0,273.0,7927836.0,1199.0,517.0,1323.0,1.0
2018-04-27T15:54:55Z,6546.55,1504.0,440.0,870.0,272.0,7927938.0,1208.0,493.0,1318.0,1.0
2018-04-27T15:59:55Z,6546.65,1501.0,436.0,870.0,272.0,7928036.0,1205.0,535.0,1329.0,1.0
2018-04-27T16:04:55Z,6546.7,1501.0,436.0,870.0,272.0,7928138.0,1196.0,511.0,1315.0,1.0
2018-04-27T16:09:55Z,6546.8,1499.0,436.0,870.0,272.0,7928237.0,1202.0,510.0,1320.0,1.0
2018-04-27T16:14:55Z,6546.9,1502.0,448.0,870.0,273.0,7928339.0,1206.0,533.0,1328.0,1.0
2018-04-27T16:19:55Z,6546.95,1499.0,448.0,870.0,272.0,7928439.0,1204.0,506.0,1321.0,1.0
2018-04-27T16:24:55Z,6547.05,1504.0,443.0,870.0,272.0,7928538.0,1206.0,512.0,1323.0,1.0
2018-04-27T16:29:55Z,6547.15,1502.0,448.0,870.0,273.0,7928640.0,1208.0,501.0,1320.0,1.0
2018-04-27T16:34:55Z,6547.2,1501.0,443.0,880.0,273.0,7928739.0,1201.0,521.0,1320.0,1.0
2018-04-27T16:39:55Z,6547.3,1501.0,432.0,870.0,272.0,7928841.0,1203.0,499.0,1319.0,1.0
2018-04-27T16:44:55Z,6547.4,1500.0,440.0,870.0,273.0,7928939.0,1199.0,481.0,1307.0,1.0
2018-04-27T16:49:55Z,6547.45,1500.0,432.0,870.0,273.0,7929039.0,1209.0,532.0,1330.0,1.0
2018-04-27T16:54:55Z,6547.55,1498.0,436.0,870.0,273.0,7929141.0,1207.0,529.0,1332.0,1.0
2018-04-27T16:59:55Z,6547.65,1500.0,432.0,870.0,273.0,7929241.0,1203.0,506.0,1319.0,1.0
2018-04-27T17:04:55Z,6547.7,1499.0,436.0,870.0,272.0,7929342.0,1200.0,488.0,1307.0,1.0
2018-04-27T17:09:55Z,6547.8,1500.0,440.0,870.0,273.0,7929441.0,1204.0,502.0,1316.0,1.0
2018-04-27T17:14:55Z,6547.9,1499.0,440.0,870.0,272.0,7929543.0,1203.0,509.0,1322.0,1.0
2018-04-27T17:19:55Z,6547.95,1501.0,443.0,880.0,273.0,7929644.0,1202.0,506.0,1319.0,1.0
2018-04-27T17:24:55Z,6548.05,1501.0,436.0,870.0,272.0,7929742.0,1203.0,508.0,1320.0,1.0
2018-04-27T17:29:55Z,6548.15,1500.0,440.0,870.0,272.0,7929844.0,1203.0,512.0,1317.0,1.0
2018-04-27T17:34:55Z,6548.2,1502.0,436.0,880.0,272.0,7929943.0,1192.0,496.0,1309.0,1.0
2018-04-27T17:39:55Z,6548.3,1502.0,443.0,870.0,272.0,7930046.0,1203.0,516.0,1321.0,1.0
2018-04-27T17:44:55Z,6548.4,1500.0,432.0,870.0,272.0,7930144.0,1206.0,532.0,1335.0,1.0
2018-04-27T17:49:55Z,6548.45,1505.0,440.0,870.0,272.0,7930246.0,1206.0,523.0,1329.0,1.0
2018-04-27T17:54:55Z,6548.55,1501.0,436.0,870.0,272.0,7930345.0,1206.0,563.0,1344.0,1.0
2018-04-27T17:59:55Z,6548.65,1502.0,436.0,870.0,273.0,7930445.0,1195.0,519.0,1321.0,1.0
2018-04-27T18:04:55Z,6548.7,1499.0,443.0,870.0,273.0,7930545.0,1213.0,512.0,1324.0,1.0
2018-04-27T18:09:55Z,6548.8,1498.0,432.0,870.0,272.0,7930646.0,1199.0,504.0,1320.0,1.0
2018-04-27T18:14:55Z,6548.9,1497.0,440.0,870.0,272.0,7930748.0,1206.0,511.0,1322.0,1.0
2018-04-27T18:19:55Z,6548.95,1501.0,443.0,870.0,272.0,7930846.0,1209.0,517.0,1323.0,1.0
2018-04-27T18:24:55Z,6549.05,1501.0,452.0,870.0,272.0,7930948.0,1204.0,509.0,1315.0,1.0
2018-04-27T18:29:55Z,6549.15,1500.0,448.0,880.0,272.0,7931047.0,1198.0,509.0,1316.0,1.0
2018-04-27T18:34:55Z,6549.2,1502.0,440.0,870.0,272.0,7931147.0,1203.0,522.0,1325.0,1.0
2018-04-27T18:39:55Z,6549.3,1499.0,440.0,870.0,272.0,7931247.0,1198.0,541.0,1335.0,1.0
2018-04-27T18:44:55Z,6549.4,1500.0,443.0,870.0,272.0,7931349.0,1208.0,464.0,1307.0,1.0
2018-04-27T18:49:55Z,6549.45,1500.0,432.0,880.0,272.0,7931449.0,1199.0,533.0,1323.0,1.0
2018-04-27T18:54:55Z,6549.55,1500.0,448.0,870.0,272.0,7931549.0,1204.0,508.0,1323.0,1.0
2018-04-27T18:59:55Z,6549.65,1501.0,440.0,870.0,272.0,7931651.0,1203.0,505.0,1314.0,1.0
2018-04-27T19:04:55Z,6549.7,1499.0,436.0,870.0,273.0,7931750.0,1213.0,520.0,1332.0,1.0
2018-04-27T19:09:55Z,6549.8,1501.0,440.0,870.0,272.0,7931849.0,1206.0,512.0,1328.0,1.0
2018-04-27T19:14:55Z,6549.9,1500.0,443.0,870.0,272.0,7931951.0,1219.0,455.0,1308.0,1.0
2018-04-27T19:19:55Z,6549.95,1499.0,443.0,880.0,272.0,7932051.0,1203.0,490.0,1309.0,1.0
2018-04-27T19:24:55Z,6550.05,1500.0,443.0,870.0,272.0,7932151.0,1205.0,509.0,1321.0,1.0
2018-04-27T19:29:55Z,6550.15,1501.0,436.0,870.0,272.0,7932252.0,1204.0,516.0,1319.0,1.0
2018-04-27T19:34:55Z,6550.2,1499.0,443.0,870.0,273.0,7932352.0,1202.0,504.0,1319.0,1.0
2018-04-27T19:39:55Z,6550.3,1499.0,443.0,870.0,273.0,7932453.0,1200.0,530.0,1326.0,1.0
2018-04-27T19:44:55Z,6550.4,1500.0,436.0,870.0,273.0,7932551.0,1196.0,521.0,1320.0,1.0
2018-04-27T19:49:55Z,6550.45,1501.0,440.0,870.0,272.0,7932653.0,1207.0,537.0,1330.0,1.0
2018-04-27T19:54:55Z,6550.55,1499.0,448.0,870.0,273.0,7932752.0,1212.0,511.0,1326.0,1.0
2018-04-27T19:59:55Z,6550.65,1500.0,448.0,870.0,272.0,7932854.0,1203.0,511.0,1319.0,1.0
2018-04-27T20:04:55Z,6550.7,1499.0,443.0,870.0,273.0,7932953.0,1196.0,491.0,1308.0,1.0
2018-04-27T20:09:55Z,6550.8,1501.0,436.0,870.0,273.0,7933055.0,1207.0,506.0,1325.0,1.0
2018-04-27T20:14:55Z,6550.9,1502.0,443.0,880.0,272.0,7933154.0,1202.0,517.0,1319.0,1.0
2018-04-27T20:19:55Z,6550.95,1503.0,443.0,880.0,273.0,7933254.0,1204.0,499.0,1318.0,1.0
2018-04-27T20:24:55Z,6551.05,1499.0,443.0,870.0,273.0,7933354.0,1201.0,500.0,1316.0,1.0
2018-04-27T20:29:55Z,6551.15,1501.0,436.0,870.0,272.0,7933456.0,1204.0,520.0,1324.0,1.0
2018-04-27T20:34:55Z,6551.2,1500.0,452.0,870.0,272.0,7933556.0,1208.0,502.0,1322.0,1.0
2018-04-27T20:39:55Z,6551.3,1500.0,443.0,870.0,272.0,7933656.0,1205.0,490.0,1318.0,1.0
2018-04-27T20:44:56Z,6551.4,1501.0,436.0,870.0,272.0,7933758.0,1206.0,534.0,1333.0,1.0
2018-04-27T20:49:55Z,6551.45,1500.0,452.0,870.0,273.0,7933856.0,1210.0,488.0,1316.0,1.0
2018-04-27T20:54:55Z,6551.55,1503.0,440.0,870.0,272.0,7933955.0,1199.0,552.0,1332.0,1.0
2018-04-27T20:59:55Z,6551.65,1503.0,440.0,870.0,273.0,7934058.0,1192.0,511.0,1311.0,1.0
2018-04-27T21:04:55Z,6551.7,1500.0,443.0,870.0,272.0,7934157.0,1202.0,533.0,1326.0,1.0
2018-04-27T21:09:55Z,6551.8,1500.0,443.0,870.0,273.0,7934258.0,1206.0,517.0,1329.0,1.0
2018-04-27T21:14:55Z,6551.9,1499.0,440.0,870.0,273.0,7934357.0,1206.0,513.0,1324.0,1.0
2018-04-27T21:19:55Z,6551.95,1502.0,443.0,870.0,273.0,7934459.0,1195.0,533.0,1328.0,1.0
2018-04-27T21:24:56Z,6552.05,1500.0,436.0,870.0,272.0,7934560.0,1199.0,513.0,1318.0,1.0
2018-04-27T21:29:55Z,6552.15,1499.0,432.0,870.0,272.0,7934659.0,1200.0,509.0,1319.0,1.0
2018-04-27T21:34:55Z,6552.2,1501.0,443.0,870.0,272.0,7934760.0,1202.0,517.0,1328.0,1.0
2018-04-27T21:39:55Z,6552.3,1497.0,440.0,870.0,272.0,7934858.0,1189.0,520.0,1318.0,1.0
2018-04-27T21:44:55Z,6552.4,1498.0,452.0,870.0,272.0,7934961.0,1207.0,524.0,1329.0,1.0
2018-04-27T21:49:55Z,6552.45,1501.0,443.0,880.0,272.0,7935060.0,1205.0,501.0,1318.0,1.0
2018-04-27T21:54:55Z,6552.55,1501.0,452.0,870.0,274.0,7935162.0,1204.0,531.0,1326.0,1.0
2018-04-27T21:59:56Z,6552.65,1497.0,443.0,870.0,273.0,7935262.0,1202.0,511.0,1319.0,1.0
2018-04-27T22:04:55Z,6552.7,1500.0,440.0,870.0,273.0,7935361.0,1191.0,492.0,1307.0,1.0
2018-04-27T22:09:55Z,6552.8,1499.0,443.0,870.0,273.0,7935463.0,1207.0,502.0,1315.0,1.0
2018-04-27T22:14:56Z,6552.9,1500.0,440.0,870.0,273.0,7935561.0,1207.0,517.0,1326.0,1.0
2018-04-27T22:19:55Z,6552.95,1501.0,440.0,880.0,272.0,7935664.0,1204.0,520.0,1329.0,1.0
2018-04-27T22:24:56Z,6553.05,1502.0,443.0,870.0,273.0,7935762.0,1205.0,511.0,1321.0,1.0
2018-04-27T22:29:56Z,6553.15,1498.0,448.0,870.0,273.0,7935864.0,1200.0,514.0,1322.0,1.0
2018-04-27T22:34:56Z,6553.2,1501.0,448.0,870.0,273.0,7935964.0,1203.0,512.0,1323.0,1.0
2018-04-27T22:39:55Z,6553.3,1502.0,443.0,880.0,273.0,7936063.0,1207.0,516.0,1327.0,1.0
2018-04-27T22:44:56Z,6553.4,1499.0,448.0,870.0,272.0,7936166.0,1202.0,512.0,1320.0,1.0
2018-04-27T22:49:55Z,6553.45,1499.0,443.0,870.0,273.0,7936264.0,1200.0,503.0,1312.0,1.0
2018-04-27T22:54:56Z,6553.55,1501.0,436.0,870.0,273.0,7936367.0,1203.0,506.0,1319.0,1.0
2018-04-27T22:59:56Z,6553.65,1499.0,428.0,880.0,273.0,7936465.0,1205.0,508.0,1319.0,1.0
2018-04-27T23:04:56Z,6553.7,1498.0,456.0,870.0,272.0,7936567.0,1200.0,514.0,1321.0,1.0
2018-04-27T23:09:56Z,6553.8,1504.0,440.0,870.0,272.0,7936666.0,1203.0,493.0,1315.0,1.0
2018-04-27T23:14:56Z,6553.9,1500.0,436.0,870.0,272.0,7936767.0,1202.0,522.0,1319.0,1.0
2018-04-27T23:19:55Z,6554.0,1502.0,443.0,870.0,272.0,7936867.0,1211.0,509.0,1325.0,1.0
2018-04-27T23:24:56Z,6554.05,1502.0,443.0,870.0,272.0,7936967.0,1202.0,500.0,1314.0,1.0
2018-04-27T23:29:55Z,6554.15,1499.0,440.0,880.0,272.0,7937067.0,1209.0,504.0,1322.0,1.0
2018-04-27T23:34:56Z,6554.25,1500.0,440.0,870.0,272.0,7937167.0,1202.0,492.0,1316.0,1.0
2018-04-27T23:39:56Z,6554.3,1498.0,448.0,870.0,272.0,7937268.0,1204.0,491.0,1312.0,1.0
2018-04-27T23:44:56Z,6554.4,1498.0,436.0,870.0,272.0,7937368.0,1205.0,520.0,1325.0,1.0
2018-04-27T23:49:55Z,6554.5,1501.0,448.0,870.0,272.0,7937467.0,1201.0,502.0,1317.0,1.0
2018-04-27T23:54:56Z,6554.55,1501.0,432.0,870.0,272.0,7937569.0,1202.0,507.0,1322.0,1.0
2018-04-27T23:59:56Z,6554.65,1502.0,452.0,870.0,272.0,7937668.0,1202.0,527.0,1326.0,1.0
2018-04-28T00:04:56Z,6554.75,1498.0,440.0,870.0,272.0,7937770.0,1194.0,493.0,1308.0,1.0
2018-04-28T00:09:56Z,6554.8,1501.0,452.0,870.0,272.0,7937869.0,1201.0,510.0,1317.0,1.0
2018-04-28T00:14:55Z,6554.9,1500.0,452.0,870.0,273.0,7937972.0,1205.0,496.0,1317.0,1.0
2018-04-28T00:19:56Z,6555.0,1500.0,432.0,870.0,273.0,7938071.0,1201.0,524.0,1324.0,1.0
2018-04-28T00:24:56Z,6555.05,1501.0,443.0,880.0,273.0,7938171.0,1200.0,517.0,1319.0,1.0
2018-04-28T00:29:56Z,6555.15,1497.0,440.0,880.0,272.0,7938272.0,1208.0,512.0,1321.0,1.0
2018-04-28T00:34:56Z,6555.25,1503.0,440.0,870.0,273.0,7938370.0,1207.0,502.0,1321.0,1.0
2018-04-28T00:39:56Z,6555.3,1502.0,443.0,870.0,273.0,7938473.0,1201.0,500.0,1317.0,1.0
2018-04-28T00:44:56Z,6555.4,1501.0,440.0,880.0,272.0,7938572.0,1199.0,530.0,1318.0,1.0
2018-04-28T00:49:55Z,6555.5,1499.0,436.0,870.0,273.0,7938674.0,1208.0,506.0,1324.0,1.0
2018-04-28T00:54:56Z,6555.55,1503.0,448.0,870.0,272.0,7938772.0,1194.0,528.0,1319.0,1.0
2018-04-28T00:59:56Z,6555.65,1500.0,448.0,870.0,272.0,7938874.0,1204.0,512.0,1316.0,1.0
2018-04-28T01:04:56Z,6555.75,1499.0,452.0,870.0,272.0,7938973.0,1202.0,492.0,1313.0,1.0
2018-04-28T01:09:56Z,6555.8,1498.0,448.0,870.0,273.0,7939074.0,1201.0,505.0,1312.0,1.0
2018-04-28T01:14:56Z,6555.9,1498.0,440.0,870.0,273.0,7939175.0,1206.0,503.0,1322.0,1.0
2018-04-28T01:19:56Z,6556.0,1500.0,443.0,870.0,272.0,7939274.0,1199.0,519.0,1322.0,1.0
2018-04-28T01:24:56Z,6556.05,1501.0,436.0,870.0,273.0,7939376.0,1203.0,531.0,1329.0,1.0
2018-04-28T01:29:56Z,6556.15,1498.0,436.0,870.0,272.0,7939474.0,1212.0,504.0,1325.0,1.0
2018-04-28T01:34:56Z,6556.25,1499.0,448.0,880.0,272.0,7939577.0,1207.0,512.0,1325.0,1.0
2018-04-28T01:39:56Z,6556.3,1498.0,440.0,870.0,272.0,7939676.0,1209.0,490.0,1316.0,1.0
2018-04-28T01:44:56Z,6556.4,1501.0,436.0,870.0,272.0,7939776.0,1207.0,504.0,1320.0,1.0
2018-04-28T01:49:56Z,6556.5,1501.0,440.0,870.0,272.0,7939878.0,1198.0,501.0,1316.0,1.0
2018-04-28T01:54:56Z,6556.55,1500.0,448.0,870.0,272.0,7939976.0,1210.0,519.0,1325.0,1.0
2018-04-28T01:59:56Z,6556.65,1499.0,440.0,870.0,272.0,7940079.0,1213.0,525.0,1334.0,1.0
2018-04-28T02:04:56Z,6556.75,1502.0,432.0,870.0,272.0,7940177.0,1208.0,531.0,1327.0,1.0
2018-04-28T02:09:56Z,6556.8,1499.0,436.0,870.0,273.0,7940280.0,1208.0,530.0,1328.0,1.0
2018-04-28T02:14:56Z,6556.9,1502.0,440.0,870.0,273.0,7940378.0,1203.0,512.0,1323.0,1.0
2018-04-28T02:19:56Z,6557.0,1502.0,440.0,860.0,273.0,7940478.0,1209.0,507.0,1322.0,1.0
2018-04-28T02:24:56Z,6557.05,1502.0,448.0,870.0,272.0,7940579.0,1207.0,516.0,1322.0,1.0
2018-04-28T02:29:56Z,6557.15,1500.0,443.0,870.0,273.0,7940679.0,1203.0,525.0,1324.0,1.0
2018-04-28T02:34:56Z,6557.25,1500.0,440.0,870.0,273.0,7940781.0,1205.0,500.0,1321.0,1.0
2018-04-28T02:39:56Z,6557.3,1500.0,436.0,870.0,272.0,7940880.0,1207.0,501.0,1318.0,1.0
2018-04-28T02:44:56Z,6557.4,1504.0,440.0,880.0,273.0,7940981.0,1199.0,514.0,1323.0,1.0
2018-04-28T02:49:56Z,6557.5,1502.0,436.0,880.0,273.0,7941081.0,1206.0,533.0,1334.0,1.0
2018-04-28T02:54:56Z,6557.55,1501.0,443.0,870.0,273.0,7941181.0,1209.0,521.0,1327.0,1.0
2018-04-28T02:59:56Z,6557.65,1501.0,448.0,880.0,273.0,7941281.0,1204.0,512.0,1323.0,1.0
2018-04-28T03:04:56Z,6557.75,1498.0,436.0,870.0,273.0,7941382.0,1200.0,533.0,1323.0,1.0
2018-04-28T03:09:56Z,6557.8,1500.0,440.0,870.0,273.0,7941483.0,1202.0,540.0,1331.0,1.0
2018-04-28T03:14:56Z,6557.9,1500.0,436.0,880.0,272.0,7941583.0,1200.0,509.0,1319.0,1.0
2018-04-28T03:19:56Z,6558.0,1497.0,448.0,880.0,273.0,7941681.0,1199.0,504.0,1316.0,1.0
2018-04-28T03:24:56Z,6558.05,1501.0,443.0,870.0,273.0,7941783.0,1208.0,502.0,1321.0,1.0
2018-04-28T03:29:56Z,6558.15,1500.0,436.0,870.0,272.0,7941884.0,1208.0,519.0,1321.0,1.0
2018-04-28T03:34:56Z,6558.25,1498.0,448.0,870.0,272.0,7941984.0,1201.0,524.0,1322.0,1.0
2018-04-28T03:39:56Z,6558.3,1504.0,432.0,860.0,272.0,7942085.0,1199.0,530.0,1321.0,1.0
2018-04-28T03:44:56Z,6558.4,1500.0,432.0,860.0,273.0,7942185.0,1207.0,519.0,1326.0,1.0
2018-04-28T03:49:56Z,6558.5,1500.0,448.0,870.0,272.0,7942285.0,1205.0,506.0,1315.0,1.0
2018-04-28T03:54:56Z,6558.55,1501.0,432.0,870.0,272.0,7942385.0,1205.0,503.0,1318.0,1.0
2018-04-28T03:59:56Z,6558.65,1501.0,443.0,870.0,272.0,7942487.0,1203.0,520.0,1324.0,1.0
2018-04-28T04:04:56Z,6558.75,1502.0,436.0,870.0,272.0,7942584.0,1205.0,521.0,1323.0,1.0
2018-04-28T04:09:56Z,6558.8,1501.0,436.0,880.0,273.0,7942687.0,1195.0,510.0,1310.0,1.0
2018-04-28T04:14:56Z,6558.9,1498.0,440.0,880.0,272.0,7942786.0,1199.0,530.0,1322.0,1.0
2018-04-28T04:19:56Z,6559.0,1501.0,443.0,870.0,273.0,7942887.0,1207.0,509.0,1324.0,1.0
2018-04-28T04:24:56Z,6559.05,1501.0,448.0,870.0,273.0,7942986.0,1208.0,510.0,1321.0,1.0
2018-04-28T04:29:56Z,6559.15,1502.0,443.0,870.0,273.0,7943089.0,1204.0,510.0,1321.0,1.0
2018-04-28T04:34:56Z,6559.25,1501.0,432.0,880.0,273.0,7943189.0,1206.0,502.0,1316.0,1.0
2018-04-28T04:39:56Z,6559.3,1499.0,440.0,870.0,273.0,7943287.0,1202.0,506.0,1319.0,1.0
2018-04-28T04:44:56Z,6559.4,1500.0,448.0,870.0,272.0,7943390.0,1216.0,491.0,1325.0,1.0
2018-04-28T04:49:56Z,6559.5,1502.0,448.0,880.0,272.0,7943487.0,1205.0,504.0,1318.0,1.0
2018-04-28T04:54:56Z,6559.55,1500.0,443.0,880.0,273.0,7943590.0,1206.0,534.0,1329.0,1.0
2018-04-28T04:59:56Z,6559.65,1497.0,440.0,880.0,272.0,7943689.0,1199.0,525.0,1321.0,1.0
2018-04-28T05:04:56Z,6559.75,1499.0,432.0,870.0,272.0,7943790.0,1203.0,505.0,1318.0,1.0
2018-04-28T05:09:56Z,6559.8,1499.0,440.0,870.0,272.0,7943890.0,1205.0,518.0,1325.0,1.0
2018-04-28T05:14:56Z,6559.9,1497.0,440.0,870.0,273.0,7943989.0,1200.0,509.0,1315.0,1.0
2018-04-28T05:19:56Z,6560.0,1501.0,452.0,860.0,272.0,7944092.0,1202.0,512.0,1324.0,1.0
2018-04-28T05:24:56Z,6560.05,1499.0,448.0,860.0,272.0,7944191.0,1203.0,532.0,1329.0,1.0
2018-04-28T05:29:56Z,6560.15,1498.0,448.0,880.0,273.0,7944292.0,1199.0,503.0,1316.0,1.0
2018-04-28T05:34:56Z,6560.25,1503.0,436.0,880.0,273.0,7944391.0,1225.0,505.0,1336.0,1.0
2018-04-28T05:39:56Z,6560.3,1501.0,443.0,870.0,272.0,7944493.0,1210.0,511.0,1323.0,1.0
2018-04-28T05:44:56Z,6560.4,1500.0,443.0,860.0,273.0,7944592.0,1199.0,524.0,1320.0,1.0
2018-04-28T05:49:56Z,6560.5,1501.0,448.0,860.0,273.0,7944687.0,1104.0,457.0,1205.0,1.0
2018-04-28T05:54:56Z,6560.55,1499.0,440.0,880.0,272.0,7944778.0,1111.0,472.0,1217.0,1.0
2018-04-28T05:59:56Z,6560.65,1500.0,436.0,870.0,272.0,7944870.0,1108.0,485.0,1224.0,1.0
2018-04-28T06:04:56Z,6560.75,1499.0,440.0,870.0,272.0,7944964.0,1101.0,463.0,1206.0,1.0
2018-04-28T06:09:56Z,6560.8,1501.0,448.0,870.0,273.0,7945055.0,1101.0,503.0,1227.0,1.0
2018-04-28T06:14:56Z,6560.9,1501.0,436.0,870.0,272.0,7945148.0,1101.0,473.0,1210.0,1.0
2018-04-28T06:19:56Z,6561.0,1500.0,436.0,870.0,273.0,7945238.0,1108.0,483.0,1222.0,1.0
2018-04-28T06:24:56Z,6561.05,1504.0,436.0,870.0,272.0,7945330.0,1108.0,428.0,1199.0,1.0
2018-04-28T06:29:56Z,6561.15,1504.0,448.0,880.0,273.0,7945422.0,1106.0,460.0,1204.0,1.0
2018-04-28T06:34:56Z,6561.25,1500.0,436.0,870.0,272.0,7945515.0,1101.0,468.0,1215.0,1.0
2018-04-28T06:39:56Z,6561.3,1501.0,440.0,870.0,272.0,7945606.0,1100.0,496.0,1222.0,1.0
2018-04-28T06:44:56Z,6561.4,1502.0,436.0,870.0,273.0,7945699.0,1107.0,458.0,1209.0,1.0
2018-04-28T06:49:56Z,6561.5,1499.0,436.0,870.0,272.0,7945791.0,1104.0,466.0,1208.0,1.0
2018-04-28T06:54:56Z,6561.55,1500.0,448.0,870.0,273.0,7945882.0,1093.0,472.0,1202.0,1.0
2018-04-28T06:59:56Z,6561.65,1501.0,436.0,870.0,273.0,7945972.0,1096.0,461.0,1200.0,1.0
2018-04-28T07:04:56Z,6561.75,1498.0,432.0,870.0,272.0,7946066.0,1097.0,472.0,1207.0,1.0
2018-04-28T07:09:56Z,6561.8,1500.0,436.0,880.0,273.0,7946156.0,1104.0,480.0,1215.0,1.0
2018-04-28T07:14:56Z,6561.9,1503.0,448.0,880.0,272.0,7946250.0,1102.0,461.0,1209.0,1.0
2018-04-28T07:19:56Z,6562.0,1499.0,448.0,870.0,272.0,7946342.0,1102.0,460.0,1204.0,1.0
2018-04-28T07:24:56Z,6562.05,1500.0,436.0,870.0,273.0,7946433.0,1094.0,468.0,1204.0,1.0
2018-04-28T07:29:56Z,6562.15,1500.0,443.0,870.0,272.0,7946526.0,1116.0,471.0,1213.0,1.0
2018-04-28T07:34:56Z,6562.25,1500.0,443.0,870.0,273.0,7946618.0,1112.0,459.0,1210.0,1.0
2018-04-28T07:39:56Z,6562.35,1501.0,443.0,870.0,273.0,7946710.0,1115.0,473.0,1225.0,1.0
2018-04-28T07:48:05Z,6562.45,1502.0,452.0,870.0,273.0,7946859.0,1105.0,474.0,1213.0,1.0
2018-04-28T07:49:56Z,6562.5,1503.0,432.0,870.0,272.0,7946894.0,1102.0,469.0,1209.0,1.0
2018-04-28T07:54:56Z,6562.6,1500.0,448.0,880.0,273.0,7946984.0,1102.0,487.0,1215.0,1.0
2018-04-28T07:59:56Z,6562.65,1500.0,448.0,880.0,273.0,7947078.0,1110.0,448.0,1207.0,1.0
2018-04-28T08:04:56Z,6562.75,1498.0,432.0,870.0,273.0,7947168.0,1101.0,488.0,1217.0,1.0
2018-04-28T08:09:56Z,6562.85,1500.0,432.0,870.0,272.0,7947262.0,1109.0,445.0,1205.0,1.0
2018-04-28T08:14:56Z,6562.9,1499.0,452.0,870.0,273.0,7947353.0,1094.0,473.0,1202.0,1.0
2018-04-28T08:19:56Z,6563.0,1501.0,432.0,870.0,272.0,7947445.0,1102.0,492.0,1217.0,1.0
2018-04-28T08:24:56Z,6563.1,1500.0,440.0,870.0,273.0,7947539.0,1108.0,454.0,1208.0,1.0
2018-04-28T08:29:56Z,6563.15,1502.0,443.0,870.0,272.0,7947628.0,1102.0,471.0,1211.0,1.0
2018-04-28T08:34:56Z,6563.25,1502.0,452.0,880.0,272.0,7947721.0,1108.0,178.0,1143.0,1.0
2018-04-28T08:39:56Z,6563.35,1503.0,443.0,880.0,273.0,7947812.0,1095.0,493.0,1213.0,1.0
2018-04-28T08:44:56Z,6563.4,1498.0,432.0,870.0,273.0,7947906.0,1101.0,454.0,1201.0,1.0
2018-04-28T08:49:56Z,6563.5,1502.0,436.0,870.0,272.0,7947997.0,1101.0,461.0,1208.0,1.0
2018-04-28T08:54:56Z,6563.6,1497.0,436.0,870.0,273.0,7948088.0,1107.0,451.0,1207.0,1.0
2018-04-28T08:59:56Z,6563.65,1502.0,448.0,870.0,272.0,7948180.0,1106.0,456.0,1206.0,1.0
2018-04-28T09:04:56Z,6563.75,1500.0,440.0,870.0,272.0,7948272.0,1112.0,438.0,1206.0,1.0
2018-04-28T09:09:56Z,6563.85,1498.0,440.0,870.0,272.0,7948366.0,1107.0,460.0,1217.0,1.0
2018-04-28T09:14:57Z,6563.9,1497.0,436.0,880.0,273.0,7948457.0,1111.0,452.0,1211.0,1.0
2018-04-28T09:19:56Z,6564.0,1499.0,436.0,870.0,273.0,7948549.0,1101.0,474.0,1208.0,1.0
2018-04-28T09:24:56Z,6564.1,1498.0,443.0,870.0,273.0,7948640.0,1089.0,459.0,1195.0,1.0
2018-04-28T09:29:56Z,6564.15,1499.0,448.0,870.0,273.0,7948732.0,1101.0,470.0,1212.0,1.0
2018-04-28T09:34:56Z,6564.25,1502.0,448.0,870.0,273.0,7948824.0,1111.0,483.0,1220.0,1.0
2018-04-28T09:39:56Z,6564.35,1502.0,440.0,880.0,272.0,7948916.0,1102.0,498.0,1221.0,1.0
2018-04-28T09:44:56Z,6564.4,1499.0,440.0,870.0,272.0,7949008.0,1109.0,492.0,1220.0,1.0
2018-04-28T09:49:56Z,6564.5,1499.0,443.0,870.0,273.0,7949100.0,1100.0,456.0,1209.0,1.0
2018-04-28T09:54:56Z,6564.6,1498.0,452.0,870.0,273.0,7949192.0,1099.0,444.0,1201.0,1.0
2018-04-28T09:59:56Z,6564.65,1500.0,452.0,880.0,273.0,7949284.0,1103.0,460.0,1203.0,1.0
2018-04-28T10:04:56Z,6564.75,1501.0,448.0,870.0,272.0,7949374.0,1088.0,482.0,1203.0,1.0
2018-04-28T10:09:56Z,6564.85,1500.0,436.0,870.0,273.0,7949468.0,1104.0,440.0,1201.0,1.0
2018-04-28T10:14:57Z,6564.9,1500.0,452.0,870.0,272.0,7949560.0,1110.0,460.0,1211.0,1.0
2018-04-28T10:19:56Z,6565.0,1501.0,432.0,870.0,273.0,7949652.0,1091.0,474.0,1204.0,1.0
2018-04-28T10:24:56Z,6565.1,1502.0,443.0,880.0,272.0,7949743.0,1094.0,481.0,1203.0,1.0
2018-04-28T10:29:56Z,6565.15,1500.0,443.0,870.0,273.0,7949836.0,1108.0,478.0,1219.0,1.0
2018-04-28T10:34:56Z,6565.25,1502.0,436.0,870.0,273.0,7949927.0,1097.0,448.0,1193.0,1.0
2018-04-28T10:39:56Z,6565.35,1500.0,440.0,870.0,273.0,7950020.0,1114.0,473.0,1214.0,1.0
2018-04-28T10:44:57Z,6565.4,1502.0,436.0,870.0,272.0,7950112.0,1113.0,432.0,1202.0,1.0
2018-04-28T10:49:56Z,6565.5,1499.0,436.0,870.0,273.0,7950202.0,1106.0,446.0,1208.0,1.0
2018-04-28T10:54:57Z,6565.6,1499.0,443.0,870.0,273.0,7950296.0,1101.0,458.0,1205.0,1.0
2018-04-28T10:59:56Z,6565.65,1499.0,448.0,870.0,273.0,7950386.0,1101.0,452.0,1205.0,1.0
2018-04-28T11:04:57Z,6565.75,1497.0,440.0,870.0,272.0,7950480.0,1101.0,485.0,1214.0,1.0
2018-04-28T11:09:57Z,6565.85,1499.0,436.0,870.0,273.0,7950572.0,1101.0,465.0,1207.0,1.0
2018-04-28T11:14:56Z,6565.9,1501.0,436.0,880.0,272.0,7950664.0,1093.0,457.0,1204.0,1.0
2018-04-28T11:19:56Z,6566.0,1501.0,440.0,870.0,273.0,7950756.0,1109.0,471.0,1216.0,1.0
2018-04-28T11:24:57Z,6566.1,1498.0,440.0,870.0,272.0,7950847.0,1110.0,479.0,1219.0,1.0
2018-04-28T11:29:56Z,6566.15,1501.0,432.0,870.0,272.0,7950939.0,1113.0,449.0,1209.0,1.0
2018-04-28T11:34:57Z,6566.25,1502.0,436.0,880.0,273.0,7951030.0,1105.0,480.0,1219.0,1.0
2018-04-28T11:39:56Z,6566.35,1500.0,452.0,870.0,272.0,7951124.0,1097.0,477.0,1210.0,1.0
2018-04-28T11:44:56Z,6566.4,1501.0,448.0,870.0,272.0,7951214.0,1092.0,464.0,1205.0,1.0
2018-04-28T11:49:56Z,6566.5,1498.0,448.0,870.0,273.0,7951308.0,1098.0,483.0,1212.0,1.0
2018-04-28T11:54:57Z,6566.6,1502.0,436.0,870.0,272.0,7951398.0,1109.0,472.0,1212.0,1.0
2018-04-28T11:59:56Z,6566.65,1497.0,443.0,870.0,272.0,7951490.0,1105.0,458.0,1205.0,1.0
2018-04-28T12:04:57Z,6566.75,1501.0,443.0,870.0,272.0,7951583.0,1099.0,483.0,1215.0,1.0
2018-04-28T12:09:57Z,6566.85,1502.0,443.0,870.0,272.0,7951674.0,1101.0,483.0,1209.0,1.0
2018-04-28T12:14:57Z,6566.9,1500.0,452.0,870.0,273.0,7951767.0,1111.0,472.0,1216.0,1.0
2018-04-28T12:19:57Z,6567.0,1502.0,436.0,870.0,272.0,7951858.0,1106.0,452.0,1205.0,1.0
2018-04-28T12:24:57Z,6567.1,1497.0,443.0,870.0,273.0,7951952.0,1096.0,470.0,1200.0,1.0
2018-04-28T12:29:57Z,6567.15,1501.0,440.0,870.0,272.0,7952043.0,1104.0,459.0,1205.0,1.0
2018-04-28T12:34:57Z,6567.25,1502.0,443.0,880.0,273.0,7952136.0,1094.0,486.0,1211.0,1.0
2018-04-28T12:39:57Z,6567.35,1501.0,448.0,870.0,273.0,7952227.0,1108.0,503.0,1226.0,1.0
2018-04-28T12:44:57Z,6567.4,1502.0,448.0,870.0,272.0,7952319.0,1099.0,454.0,1201.0,1.0
2018-04-28T12:49:56Z,6567.5,1500.0,440.0,880.0,273.0,7952410.0,1110.0,473.0,1216.0,1.0
2018-04-28T12:54:57Z,6567.6,1501.0,440.0,880.0,272.0,7952503.0,1106.0,497.0,1222.0,1.0
2018-04-28T12:59:57Z,6567.65,1502.0,436.0,870.0,272.0,7952594.0,1102.0,447.0,1204.0,1.0
2018-04-28T13:04:57Z,6567.75,1497.0,440.0,870.0,273.0,7952687.0,1102.0,472.0,1215.0,1.0
2018-04-28T13:09:57Z,6567.8,1501.0,448.0,870.0,273.0,7952778.0,1094.0,450.0,1199.0,1.0
2018-04-28T13:14:57Z,6567.9,1501.0,432.0,880.0,272.0,7952870.0,1104.0,483.0,1214.0,1.0
2018-04-28T13:19:57Z,6568.0,1501.0,448.0,860.0,273.0,7952961.0,1105.0,455.0,1206.0,1.0
2018-04-28T13:24:57Z,6568.1,1496.0,436.0,860.0,273.0,7953054.0,1111.0,471.0,1215.0,1.0
2018-04-28T13:29:57Z,6568.15,1500.0,432.0,880.0,272.0,7953146.0,1095.0,485.0,1212.0,1.0
2018-04-28T13:34:57Z,6568.25,1502.0,443.0,880.0,273.0,7953238.0,1101.0,440.0,1201.0,1.0
2018-04-28T13:39:57Z,6568.35,1499.0,432.0,870.0,272.0,7953330.0,1110.0,471.0,1217.0,1.0
2018-04-28T13:44:57Z,6568.4,1501.0,448.0,870.0,273.0,7953422.0,1105.0,461.0,1207.0,1.0
2018-04-28T13:49:57Z,6568.5,1500.0,432.0,870.0,272.0,7953514.0,1097.0,481.0,1216.0,1.0
2018-04-28T13:54:57Z,6568.55,1502.0,436.0,870.0,273.0,7953605.0,1109.0,487.0,1225.0,1.0
2018-04-28T13:59:57Z,6568.65,1500.0,443.0,880.0,272.0,7953699.0,1111.0,464.0,1214.0,1.0
2018-04-28T14:04:57Z,6568.75,1499.0,448.0,870.0,273.0,7953789.0,1105.0,471.0,1210.0,1.0
2018-04-28T14:09:57Z,6568.85,1501.0,440.0,870.0,273.0,7953883.0,1102.0,483.0,1218.0,1.0
2018-04-28T14:14:57Z,6568.9,1500.0,443.0,880.0,273.0,7953973.0,1103.0,503.0,1228.0,1.0
2018-04-28T14:19:57Z,6569.0,1501.0,432.0,870.0,273.0,7954067.0,1107.0,483.0,1219.0,1.0
2018-04-28T14:24:57Z,6569.1,1497.0,443.0,870.0,272.0,7954157.0,1103.0,466.0,1211.0,1.0
2018-04-28T14:29:57Z,6569.15,1502.0,443.0,870.0,272.0,7954248.0,1103.0,488.0,1215.0,1.0
2018-04-28T14:34:57Z,6569.25,1501.0,452.0,870.0,273.0,7954342.0,1092.0,478.0,1205.0,1.0
2018-04-28T14:39:57Z,6569.3,1500.0,443.0,880.0,273.0,7954432.0,1096.0,479.0,1214.0,1.0
2018-04-28T14:44:57Z,6569.4,1501.0,440.0,880.0,273.0,7954526.0,1110.0,444.0,1208.0,1.0
2018-04-28T14:49:57Z,6569.5,1500.0,432.0,870.0,273.0,7954617.0,1105.0,476.0,1215.0,1.0
2018-04-28T14:54:57Z,6569.6,1502.0,443.0,870.0,272.0,7954710.0,1098.0,453.0,1199.0,1.0
2018-04-28T14:59:57Z,6569.65,1503.0,436.0,870.0,273.0,7954801.0,1096.0,476.0,1209.0,1.0
2018-04-28T15:04:57Z,6569.75,1502.0,443.0,870.0,272.0,7954893.0,1100.0,470.0,1214.0,1.0
2018-04-28T15:09:57Z,6569.85,1501.0,448.0,870.0,272.0,7954984.0,1103.0,466.0,1206.0,1.0
2018-04-28T15:14:57Z,6569.9,1499.0,436.0,870.0,273.0,7955077.0,1095.0,443.0,1192.0,1.0
2018-04-28T15:19:57Z,6570.0,1500.0,432.0,870.0,273.0,7955171.0,1098.0,446.0,1203.0,1.0
2018-04-28T15:24:57Z,6570.05,1499.0,448.0,870.0,272.0,7955260.0,1114.0,496.0,1229.0,1.0
2018-04-28T15:29:57Z,6570.15,1500.0,443.0,870.0,272.0,7955354.0,1109.0,474.0,1215.0,1.0
2018-04-28T15:34:57Z,6570.25,1502.0,432.0,870.0,272.0,7955444.0,1109.0,462.0,1211.0,1.0
2018-04-28T15:39:57Z,6570.35,1498.0,432.0,870.0,272.0,7955538.0,1102.0,484.0,1216.0,1.0
2018-04-28T15:44:57Z,6570.4,1498.0,436.0,880.0,273.0,7955628.0,1097.0,477.0,1212.0,1.0
2018-04-28T15:49:57Z,6570.5,1499.0,448.0,870.0,273.0,7955721.0,1109.0,474.0,1217.0,1.0
2018-04-28T15:54:57Z,6570.55,1499.0,443.0,870.0,272.0,7955814.0,1107.0,471.0,1211.0,1.0
2018-04-28T15:59:57Z,6570.65,1498.0,448.0,870.0,273.0,7955905.0,1093.0,417.0,1187.0,1.0
2018-04-28T16:04:57Z,6570.75,1497.0,448.0,880.0,272.0,7955998.0,1097.0,486.0,1209.0,1.0
2018-04-28T16:09:57Z,6570.8,1500.0,440.0,870.0,272.0,7956089.0,1100.0,484.0,1215.0,1.0
2018-04-28T16:14:57Z,6570.95,1501.0,448.0,870.0,272.0,7956182.0,1108.0,450.0,1208.0,1.0
2018-04-28T16:19:57Z,6571.0,1498.0,436.0,870.0,273.0,7956273.0,1097.0,472.0,1205.0,1.0
2018-04-28T16:24:57Z,6571.05,1497.0,448.0,870.0,273.0,7956364.0,1103.0,461.0,1209.0,1.0
2018-04-28T16:29:57Z,6571.15,1499.0,440.0,870.0,273.0,7956457.0,1102.0,461.0,1206.0,1.0
2018-04-28T16:34:57Z,6571.25,1499.0,448.0,870.0,273.0,7956548.0,1114.0,447.0,1211.0,1.0
2018-04-28T16:39:57Z,6571.3,1500.0,448.0,870.0,273.0,7956641.0,1092.0,472.0,1204.0,1.0
2018-04-28T16:44:57Z,6571.4,1501.0,443.0,880.0,272.0,7956733.0,1108.0,460.0,1209.0,1.0
2018-04-28T16:49:57Z,6571.5,1502.0,440.0,880.0,272.0,7956826.0,1106.0,493.0,1223.0,1.0
2018-04-28T16:54:57Z,6571.55,1502.0,440.0,880.0,272.0,7956917.0,1110.0,469.0,1220.0,1.0
2018-04-28T16:59:57Z,6571.65,1499.0,443.0,870.0,272.0,7957008.0,1098.0,477.0,1210.0,1.0
2018-04-28T17:04:57Z,6571.75,1501.0,440.0,860.0,272.0,7957101.0,1101.0,444.0,1195.0,1.0
2018-04-28T17:09:57Z,6571.8,1503.0,448.0,870.0,273.0,7957192.0,1098.0,488.0,1216.0,1.0
2018-04-28T17:14:57Z,6571.9,1500.0,440.0,870.0,273.0,7957285.0,1097.0,450.0,1200.0,1.0
2018-04-28T17:19:57Z,6572.0,1500.0,440.0,870.0,272.0,7957376.0,1100.0,482.0,1212.0,1.0
2018-04-28T17:24:57Z,6572.05,1499.0,432.0,870.0,273.0,7957468.0,1101.0,479.0,1212.0,1.0
2018-04-28T17:29:57Z,6572.15,1502.0,440.0,870.0,273.0,7957561.0,1095.0,452.0,1200.0,1.0
2018-04-28T17:34:57Z,6572.25,1499.0,440.0,870.0,272.0,7957651.0,1097.0,466.0,1210.0,1.0
2018-04-28T17:39:57Z,6572.3,1502.0,448.0,870.0,272.0,7957745.0,1094.0,484.0,1209.0,1.0
2018-04-28T17:44:57Z,6572.4,1499.0,448.0,870.0,272.0,7957835.0,1104.0,476.0,1216.0,1.0
2018-04-28T17:49:57Z,6572.5,1499.0,436.0,870.0,272.0,7957929.0,1104.0,463.0,1210.0,1.0
2018-04-28T17:54:57Z,6572.55,1499.0,436.0,870.0,273.0,7958021.0,1093.0,471.0,1208.0,1.0
2018-04-28T17:59:57Z,6572.65,1500.0,436.0,880.0,273.0,7958113.0,1097.0,468.0,1206.0,1.0
2018-04-28T18:04:57Z,6572.75,1499.0,440.0,870.0,272.0,7958205.0,1110.0,449.0,1212.0,1.0
2018-04-28T18:09:57Z,6572.8,1499.0,448.0,870.0,272.0,7958296.0,1097.0,453.0,1204.0,1.0
2018-04-28T18:14:57Z,6572.9,1500.0,436.0,870.0,272.0,7958389.0,1109.0,497.0,1229.0,1.0
2018-04-28T18:19:57Z,6573.0,1500.0,436.0,870.0,272.0,7958480.0,1094.0,482.0,1210.0,1.0
2018-04-28T18:24:57Z,6573.05,1497.0,440.0,870.0,273.0,7958573.0,1105.0,483.0,1219.0,1.0
2018-04-28T18:29:57Z,6573.15,1502.0,440.0,870.0,273.0,7958663.0,1086.0,469.0,1198.0,1.0
2018-04-28T18:34:57Z,6573.25,1499.0,448.0,870.0,272.0,7958757.0,1104.0,462.0,1208.0,1.0
2018-04-28T18:39:57Z,6573.3,1501.0,448.0,870.0,273.0,7958849.0,1094.0,462.0,1205.0,1.0
2018-04-28T18:44:57Z,6573.4,1500.0,448.0,870.0,272.0,7958939.0,1115.0,473.0,1224.0,1.0
2018-04-28T18:49:57Z,6573.5,1498.0,443.0,880.0,272.0,7959033.0,1096.0,465.0,1208.0,1.0
2018-04-28T18:54:57Z,6573.55,1502.0,443.0,880.0,272.0,7959123.0,1107.0,468.0,1210.0,1.0
2018-04-28T18:59:57Z,6573.65,1498.0,443.0,870.0,273.0,7959217.0,1096.0,487.0,1214.0,1.0
2018-04-28T19:04:57Z,6573.75,1496.0,436.0,870.0,272.0,7959307.0,1099.0,449.0,1202.0,1.0
2018-04-28T19:09:57Z,6573.8,1499.0,440.0,870.0,272.0,7959401.0,1110.0,466.0,1218.0,1.0
2018-04-28T19:14:57Z,6573.9,1500.0,432.0,880.0,272.0,7959492.0,1106.0,432.0,1203.0,1.0
2018-04-28T19:19:57Z,6574.0,1500.0,436.0,870.0,272.0,7959583.0,1101.0,503.0,1221.0,1.0
2018-04-28T19:24:57Z,6574.05,1501.0,443.0,870.0,273.0,7959677.0,1101.0,489.0,1216.0,1.0
2018-04-28T19:29:57Z,6574.15,1499.0,440.0,870.0,272.0,7959767.0,1100.0,478.0,1209.0,1.0
2018-04-28T19:34:57Z,6574.25,1502.0,436.0,870.0,273.0,7959861.0,1102.0,459.0,1203.0,1.0
2018-04-28T19:39:57Z,6574.3,1500.0,448.0,870.0,273.0,7959951.0,1109.0,452.0,1204.0,1.0
2018-04-28T19:44:57Z,6574.4,1501.0,443.0,870.0,273.0,7960044.0,1106.0,485.0,1218.0,1.0
2018-04-28T19:49:57Z,6574.5,1498.0,436.0,870.0,272.0,7960134.0,1096.0,453.0,1202.0,1.0
2018-04-28T19:54:57Z,6574.55,1502.0,436.0,870.0,272.0,7960228.0,1111.0,469.0,1219.0,1.0
2018-04-28T19:59:57Z,6574.65,1500.0,440.0,880.0,272.0,7960318.0,1103.0,484.0,1217.0,1.0
2018-04-28T20:04:57Z,6574.75,1501.0,443.0,870.0,272.0,7960412.0,1102.0,459.0,1210.0,1.0
2018-04-28T20:09:57Z,6574.8,1500.0,432.0,860.0,273.0,7960505.0,1109.0,469.0,1214.0,1.0
2018-04-28T20:14:57Z,6574.9,1498.0,432.0,870.0,272.0,7960594.0,1107.0,445.0,1208.0,1.0
2018-04-28T20:19:57Z,6575.0,1500.0,436.0,880.0,273.0,7960688.0,1101.0,463.0,1208.0,1.0
2018-04-28T20:24:57Z,6575.05,1497.0,448.0,870.0,273.0,7960779.0,1098.0,456.0,1202.0,1.0
2018-04-28T20:29:57Z,6575.15,1502.0,448.0,870.0,272.0,7960873.0,1116.0,447.0,1212.0,1.0
2018-04-28T20:34:57Z,6575.25,1499.0,432.0,870.0,272.0,7960963.0,1097.0,461.0,1204.0,1.0
2018-04-28T20:39:57Z,6575.3,1500.0,443.0,880.0,272.0,7961056.0,1102.0,485.0,1216.0,1.0
2018-04-28T20:44:57Z,6575.4,1500.0,436.0,870.0,272.0,7961146.0,1091.0,469.0,1208.0,1.0
2018-04-28T20:49:57Z,6575.5,1498.0,440.0,870.0,273.0,7961238.0,1105.0,465.0,1210.0,1.0
2018-04-28T20:54:57Z,6575.55,1499.0,440.0,870.0,272.0,7961330.0,1111.0,479.0,1222.0,1.0
2018-04-28T20:59:57Z,6575.65,1500.0,443.0,870.0,272.0,7961423.0,1102.0,443.0,1200.0,1.0
2018-04-28T21:04:57Z,6575.75,1500.0,436.0,870.0,272.0,7961514.0,1104.0,468.0,1210.0,1.0
2018-04-28T21:09:57Z,6575.8,1502.0,443.0,880.0,272.0,7961607.0,1098.0,449.0,1206.0,1.0
2018-04-28T21:14:57Z,6575.9,1503.0,448.0,870.0,272.0,7961698.0,1111.0,453.0,1208.0,1.0
2018-04-28T21:19:57Z,6576.0,1500.0,448.0,870.0,272.0,7961791.0,1104.0,485.0,1222.0,1.0
2018-04-28T21:24:57Z,6576.05,1500.0,448.0,870.0,273.0,7961881.0,1101.0,498.0,1224.0,1.0
2018-04-28T21:29:57Z,6576.15,1502.0,443.0,870.0,273.0,7961975.0,1102.0,483.0,1212.0,1.0
2018-04-28T21:34:57Z,6576.25,1503.0,440.0,870.0,272.0,7962065.0,1109.0,469.0,1216.0,1.0
2018-04-28T21:39:57Z,6576.35,1501.0,436.0,860.0,272.0,7962159.0,1092.0,496.0,1219.0,1.0
2018-04-28T21:44:57Z,6576.4,1503.0,448.0,870.0,272.0,7962252.0,1110.0,471.0,1220.0,1.0
2018-04-28T21:49:57Z,6576.5,1498.0,452.0,870.0,272.0,7962342.0,1099.0,472.0,1211.0,1.0
2018-04-28T21:54:57Z,6576.6,1498.0,432.0,870.0,272.0,7962436.0,1098.0,476.0,1208.0,1.0
2018-04-28T21:59:57Z,6576.65,1503.0,432.0,870.0,272.0,7962526.0,1104.0,447.0,1205.0,1.0
2018-04-28T22:04:57Z,6576.75,1500.0,432.0,870.0,273.0,7962619.0,1097.0,448.0,1197.0,1.0
2018-04-28T22:09:57Z,6576.85,1501.0,436.0,870.0,273.0,7962710.0,1103.0,426.0,1199.0,1.0
2018-04-28T22:14:57Z,6576.9,1499.0,448.0,870.0,272.0,7962803.0,1100.0,474.0,1213.0,1.0
2018-04-28T22:19:57Z,6577.0,1500.0,432.0,870.0,273.0,7962894.0,1095.0,458.0,1202.0,1.0
2018-04-28T22:24:57Z,6577.1,1500.0,432.0,870.0,272.0,7962987.0,1098.0,459.0,1204.0,1.0
2018-04-28T22:29:57Z,6577.15,1498.0,452.0,870.0,273.0,7963078.0,1105.0,470.0,1215.0,1.0
2018-04-28T22:34:57Z,6577.25,1499.0,448.0,870.0,272.0,7963169.0,1105.0,464.0,1204.0,1.0
2018-04-28T22:39:57Z,6577.35,1502.0,452.0,870.0,272.0,7963263.0,1107.0,455.0,1207.0,1.0
2018-04-28T22:44:57Z,6577.4,1500.0,432.0,870.0,272.0,7963354.0,1112.0,482.0,1225.0,1.0
2018-04-28T22:49:57Z,6577.5,1499.0,440.0,880.0,273.0,7963447.0,1105.0,480.0,1218.0,1.0
2018-04-28T22:54:57Z,6577.6,1500.0,443.0,880.0,273.0,7963538.0,1102.0,486.0,1219.0,1.0
2018-04-28T22:59:57Z,6577.65,1500.0,436.0,870.0,273.0,7963630.0,1106.0,486.0,1218.0,1.0
2018-04-28T23:04:57Z,6577.75,1500.0,443.0,870.0,272.0,7963722.0,1097.0,470.0,1204.0,1.0
2018-04-28T23:09:57Z,6577.85,1498.0,440.0,870.0,272.0,7963813.0,1091.0,474.0,1208.0,1.0
2018-04-28T23:14:57Z,6577.9,1500.0,436.0,870.0,273.0,7963906.0,1101.0,468.0,1205.0,1.0
2018-04-28T23:19:57Z,6578.0,1500.0,452.0,870.0,273.0,7963997.0,1107.0,458.0,1207.0,1.0
2018-04-28T23:24:57Z,6578.1,1501.0,436.0,870.0,272.0,7964090.0,1105.0,473.0,1215.0,1.0
2018-04-28T23:29:57Z,6578.15,1500.0,440.0,870.0,272.0,7964181.0,1099.0,469.0,1205.0,1.0
2018-04-28T23:34:57Z,6578.25,1500.0,443.0,870.0,272.0,7964274.0,1106.0,455.0,1211.0,1.0
2018-04-28T23:39:57Z,6578.35,1501.0,428.0,870.0,272.0,7964365.0,1108.0,463.0,1209.0,1.0
2018-04-28T23:44:58Z,6578.4,1500.0,448.0,870.0,273.0,7964459.0,1114.0,464.0,1217.0,1.0
2018-04-28T23:49:57Z,6578.5,1500.0,443.0,870.0,273.0,7964549.0,1091.0,464.0,1202.0,1.0
2018-04-28T23:54:58Z,6578.6,1499.0,443.0,870.0,272.0,7964641.0,1101.0,470.0,1210.0,1.0
2018-04-28T23:59:57Z,6578.65,1501.0,443.0,870.0,272.0,7964733.0,1110.0,449.0,1210.0,1.0
2018-04-29T00:04:58Z,6578.75,1502.0,440.0,870.0,272.0,7964826.0,1103.0,494.0,1219.0,1.0
2018-04-29T00:09:57Z,6578.85,1499.0,452.0,870.0,272.0,7964917.0,1094.0,482.0,1210.0,1.0
2018-04-29T00:14:57Z,6578.9,1499.0,432.0,880.0,273.0,7965015.0,1214.0,510.0,1325.0,1.0
2018-04-29T00:19:57Z,6579.0,1499.0,452.0,880.0,273.0,7965117.0,1206.0,527.0,1329.0,1.0
2018-04-29T00:24:57Z,6579.1,1500.0,448.0,870.0,272.0,7965216.0,1208.0,528.0,1330.0,1.0
2018-04-29T00:29:57Z,6579.15,1504.0,440.0,870.0,273.0,7965314.0,1205.0,515.0,1325.0,1.0
2018-04-29T00:34:57Z,6579.25,1497.0,436.0,870.0,272.0,7965416.0,1198.0,523.0,1318.0,1.0
2018-04-29T00:39:57Z,6579.35,1502.0,443.0,870.0,273.0,7965516.0,1207.0,528.0,1330.0,1.0
2018-04-29T00:44:57Z,6579.4,1502.0,443.0,870.0,272.0,7965618.0,1198.0,523.0,1329.0,1.0
2018-04-29T00:49:57Z,6579.5,1497.0,440.0,870.0,273.0,7965718.0,1200.0,500.0,1315.0,1.0
2018-04-29T00:54:57Z,6579.6,1499.0,436.0,870.0,272.0,7965818.0,1208.0,522.0,1333.0,1.0
2018-04-29T00:59:57Z,6579.65,1497.0,436.0,870.0,273.0,7965919.0,1199.0,487.0,1312.0,1.0
2018-04-29T01:04:57Z,6579.75,1499.0,432.0,870.0,272.0,7966017.0,1207.0,504.0,1321.0,1.0
2018-04-29T01:09:57Z,6579.85,1500.0,440.0,870.0,272.0,7966119.0,1196.0,510.0,1314.0,1.0
2018-04-29T01:14:57Z,6579.9,1500.0,440.0,870.0,273.0,7966218.0,1204.0,501.0,1314.0,1.0
2018-04-29T01:19:58Z,6580.0,1500.0,443.0,870.0,272.0,7966319.0,1220.0,509.0,1328.0,1.0
2018-04-29T01:24:58Z,6580.1,1502.0,436.0,870.0,272.0,7966421.0,1204.0,506.0,1324.0,1.0
2018-04-29T01:29:57Z,6580.15,1501.0,443.0,870.0,272.0,7966518.0,1207.0,506.0,1322.0,1.0
2018-04-29T01:34:58Z,6580.25,1503.0,440.0,870.0,273.0,7966621.0,1208.0,499.0,1321.0,1.0
2018-04-29T01:39:57Z,6580.35,1500.0,443.0,870.0,272.0,7966720.0,1210.0,522.0,1324.0,1.0
2018-04-29T01:44:57Z,6580.4,1501.0,443.0,870.0,273.0,7966822.0,1201.0,518.0,1327.0,1.0
2018-04-29T01:49:57Z,6580.5,1500.0,452.0,870.0,272.0,7966920.0,1208.0,513.0,1324.0,1.0
2018-04-29T01:54:57Z,6580.6,1500.0,443.0,870.0,272.0,7967022.0,1200.0,509.0,1318.0,1.0
2018-04-29T01:59:57Z,6580.65,1502.0,443.0,870.0,272.0,7967122.0,1201.0,518.0,1321.0,1.0
2018-04-29T02:04:57Z,6580.75,1501.0,443.0,870.0,272.0,7967222.0,1202.0,524.0,1322.0,1.0
2018-04-29T02:09:57Z,6580.85,1500.0,443.0,870.0,273.0,7967324.0,1209.0,515.0,1325.0,1.0
2018-04-29T02:14:58Z,6580.9,1499.0,436.0,870.0,273.0,7967421.0,1208.0,491.0,1317.0,1.0
2018-04-29T02:19:57Z,6581.0,1498.0,443.0,880.0,272.0,7967524.0,1212.0,493.0,1320.0,1.0
2018-04-29T02:24:58Z,6581.1,1502.0,436.0,870.0,273.0,7967623.0,1205.0,497.0,1320.0,1.0
2018-04-29T02:29:57Z,6581.15,1499.0,440.0,870.0,272.0,7967726.0,1200.0,522.0,1319.0,1.0
2018-04-29T02:34:58Z,6581.25,1503.0,440.0,870.0,272.0,7967823.0,1199.0,497.0,1307.0,1.0
2018-04-29T02:39:58Z,6581.35,1500.0,436.0,870.0,272.0,7967925.0,1201.0,518.0,1321.0,1.0
2018-04-29T02:44:58Z,6581.4,1501.0,443.0,870.0,273.0,7968025.0,1198.0,510.0,1317.0,1.0
2018-04-29T02:49:58Z,6581.5,1500.0,452.0,870.0,272.0,7968125.0,1199.0,505.0,1317.0,1.0
2018-04-29T02:54:58Z,6581.6,1499.0,440.0,870.0,273.0,7968227.0,1200.0,513.0,1320.0,1.0
2018-04-29T02:59:58Z,6581.65,1501.0,436.0,870.0,272.0,7968325.0,1206.0,528.0,1333.0,1.0
2018-04-29T03:04:58Z,6581.75,1500.0,432.0,880.0,272.0,7968427.0,1203.0,492.0,1313.0,1.0
2018-04-29T03:09:58Z,6581.85,1502.0,432.0,880.0,273.0,7968527.0,1204.0,517.0,1321.0,1.0
2018-04-29T03:14:57Z,6581.9,1500.0,440.0,870.0,272.0,7968628.0,1207.0,519.0,1324.0,1.0
2018-04-29T03:19:58Z,6582.0,1499.0,432.0,870.0,273.0,7968726.0,1204.0,518.0,1322.0,1.0
2018-04-29T03:24:58Z,6582.1,1499.0,436.0,870.0,273.0,7968826.0,1208.0,509.0,1321.0,1.0
2018-04-29T03:29:58Z,6582.15,1504.0,436.0,870.0,272.0,7968927.0,1203.0,508.0,1317.0,1.0
2018-04-29T03:34:58Z,6582.25,1501.0,448.0,870.0,273.0,7969028.0,1201.0,519.0,1321.0,1.0
2018-04-29T03:39:58Z,6582.35,1503.0,436.0,860.0,273.0,7969130.0,1205.0,512.0,1324.0,1.0
2018-04-29T03:44:58Z,6582.4,1501.0,448.0,870.0,273.0,7969228.0,1206.0,503.0,1316.0,1.0
2018-04-29T03:49:58Z,6582.5,1498.0,443.0,880.0,273.0,7969331.0,1207.0,513.0,1323.0,1.0
2018-04-29T03:54:58Z,6582.6,1500.0,432.0,880.0,273.0,7969429.0,1199.0,512.0,1320.0,1.0
2018-04-29T03:59:58Z,6582.65,1502.0,443.0,870.0,272.0,7969528.0,1207.0,509.0,1320.0,1.0
2018-04-29T04:04:58Z,6582.75,1501.0,443.0,860.0,273.0,7969630.0,1097.0,494.0,1213.0,1.0
2018-04-29T04:09:58Z,6582.85,1502.0,452.0,860.0,272.0,7969722.0,1095.0,458.0,1195.0,1.0
2018-04-29T04:14:58Z,6582.9,1499.0,448.0,870.0,272.0,7969814.0,1099.0,486.0,1213.0,1.0
2018-04-29T04:19:58Z,6583.0,1500.0,432.0,880.0,273.0,7969905.0,1105.0,458.0,1207.0,1.0
2018-04-29T04:24:58Z,6583.1,1502.0,440.0,870.0,272.0,7969998.0,1104.0,470.0,1208.0,1.0
2018-04-29T04:29:58Z,6583.15,1498.0,436.0,880.0,273.0,7970090.0,1101.0,488.0,1216.0,1.0
2018-04-29T04:34:58Z,6583.25,1501.0,436.0,880.0,273.0,7970183.0,1101.0,470.0,1210.0,1.0
2018-04-29T04:39:58Z,6583.35,1502.0,448.0,870.0,272.0,7970274.0,1116.0,480.0,1220.0,1.0
2018-04-29T04:44:58Z,6583.4,1499.0,436.0,870.0,272.0,7970365.0,1094.0,478.0,1207.0,1.0
2018-04-29T04:49:58Z,6583.5,1500.0,448.0,870.0,272.0,7970458.0,1110.0,461.0,1212.0,1.0
2018-04-29T04:54:58Z,6583.6,1498.0,436.0,870.0,273.0,7970550.0,1106.0,494.0,1223.0,1.0
2018-04-29T04:59:58Z,6583.65,1498.0,443.0,870.0,272.0,7970641.0,1107.0,473.0,1211.0,1.0
2018-04-29T05:04:58Z,6583.75,1500.0,436.0,870.0,272.0,7970734.0,1100.0,479.0,1212.0,1.0
2018-04-29T05:09:58Z,6583.85,1501.0,432.0,870.0,272.0,7970826.0,1102.0,448.0,1204.0,1.0
2018-04-29T05:14:58Z,6583.9,1498.0,452.0,880.0,272.0,7970917.0,1108.0,482.0,1216.0,1.0
2018-04-29T05:19:58Z,6584.0,1502.0,436.0,880.0,273.0,7971008.0,1111.0,453.0,1209.0,1.0
2018-04-29T05:24:58Z,6584.1,1500.0,443.0,870.0,273.0,7971101.0,1102.0,472.0,1211.0,1.0
2018-04-29T05:29:58Z,6584.15,1503.0,432.0,870.0,273.0,7971192.0,1105.0,470.0,1215.0,1.0
2018-04-29T05:34:58Z,6584.25,1500.0,452.0,860.0,273.0,7971286.0,1105.0,460.0,1210.0,1.0
2018-04-29T05:39:58Z,6584.35,1502.0,436.0,870.0,272.0,7971377.0,1108.0,452.0,1205.0,1.0
2018-04-29T05:44:58Z,6584.4,1499.0,440.0,870.0,273.0,7971468.0,1112.0,494.0,1223.0,1.0
2018-04-29T05:49:58Z,6584.5,1502.0,448.0,880.0,273.0,7971561.0,1109.0,472.0,1215.0,1.0
2018-04-29T05:54:58Z,6584.6,1502.0,456.0,870.0,273.0,7971652.0,1100.0,464.0,1208.0,1.0
2018-04-29T05:59:58Z,6584.7,1500.0,436.0,870.0,272.0,7971746.0,1104.0,450.0,1203.0,1.0
2018-04-29T06:04:58Z,6584.75,1500.0,443.0,880.0,273.0,7971836.0,1101.0,468.0,1209.0,1.0
2018-04-29T06:09:58Z,6584.85,1501.0,436.0,880.0,273.0,7971929.0,1105.0,491.0,1218.0,1.0
2018-04-29T06:14:58Z,6584.95,1501.0,436.0,860.0,273.0,7972021.0,1104.0,462.0,1210.0,1.0
2018-04-29T06:19:58Z,6585.0,1500.0,432.0,870.0,273.0,7972113.0,1113.0,435.0,1205.0,1.0
2018-04-29T06:24:58Z,6585.1,1500.0,440.0,870.0,273.0,7972206.0,1104.0,462.0,1210.0,1.0
2018-04-29T06:29:58Z,6585.2,1502.0,448.0,870.0,272.0,7972296.0,1109.0,475.0,1218.0,1.0
2018-04-29T06:34:58Z,6585.25,1500.0,436.0,870.0,272.0,7972388.0,1105.0,447.0,1201.0,1.0
2018-04-29T06:39:58Z,6585.35,1498.0,448.0,870.0,273.0,7972479.0,1098.0,476.0,1209.0,1.0
2018-04-29T06:44:58Z,6585.45,1497.0,432.0,870.0,272.0,7972573.0,1098.0,489.0,1217.0,1.0
2018-04-29T06:49:58Z,6585.5,1499.0,443.0,880.0,272.0,7972664.0,1105.0,482.0,1218.0,1.0
2018-04-29T06:54:58Z,6585.6,1497.0,448.0,880.0,272.0,7972755.0,1106.0,496.0,1228.0,1.0
2018-04-29T06:59:58Z,6585.7,1503.0,456.0,870.0,272.0,7972849.0,1105.0,490.0,1221.0,1.0
2018-04-29T07:04:58Z,6585.75,1498.0,432.0,870.0,272.0,7972940.0,1101.0,474.0,1211.0,1.0
2018-04-29T07:09:58Z,6585.85,1498.0,448.0,870.0,272.0,7973033.0,1100.0,480.0,1213.0,1.0
2018-04-29T07:14:58Z,6585.95,1498.0,436.0,870.0,272.0,7973123.0,1107.0,491.0,1224.0,1.0
2018-04-29T07:19:58Z,6586.0,1499.0,443.0,860.0,273.0,7973217.0,1101.0,488.0,1213.0,1.0
