timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-04-29T07:24:58Z,6586.1,1501.0,448.0,870.0,273.0,7973307.0,1104.0,471.0,1215.0,1.0
2018-04-29T07:29:58Z,6586.2,1500.0,443.0,870.0,272.0,7973399.0,1091.0,467.0,1198.0,1.0
2018-04-29T07:34:58Z,6586.25,1501.0,440.0,870.0,273.0,7973493.0,1107.0,473.0,1209.0,1.0
2018-04-29T07:39:58Z,6586.35,1502.0,440.0,880.0,273.0,7973583.0,1105.0,443.0,1200.0,1.0
2018-04-29T07:44:58Z,6586.45,1501.0,443.0,870.0,273.0,7973677.0,1099.0,461.0,1207.0,1.0
2018-04-29T07:49:58Z,6586.5,1502.0,452.0,870.0,273.0,7973767.0,1109.0,462.0,1213.0,1.0
2018-04-29T07:54:58Z,6586.6,1501.0,440.0,870.0,272.0,7973861.0,1101.0,456.0,1205.0,1.0
2018-04-29T07:59:58Z,6586.7,1502.0,440.0,870.0,272.0,7973951.0,1099.0,443.0,1198.0,1.0
2018-04-29T08:04:58Z,6586.75,1498.0,448.0,880.0,273.0,7974044.0,1102.0,476.0,1210.0,1.0
2018-04-29T08:09:58Z,6586.85,1500.0,448.0,880.0,272.0,7974135.0,1113.0,464.0,1217.0,1.0
2018-04-29T08:14:58Z,6586.95,1502.0,436.0,870.0,273.0,7974226.0,997.0,422.0,1092.0,1.0
2018-04-29T08:19:58Z,6587.0,1499.0,436.0,870.0,272.0,7974310.0,998.0,440.0,1107.0,1.0
2018-04-29T08:24:58Z,6587.1,1500.0,448.0,870.0,272.0,7974391.0,1000.0,418.0,1089.0,1.0
2018-04-29T08:29:58Z,6587.2,1499.0,432.0,870.0,272.0,7974476.0,997.0,437.0,1099.0,1.0
2018-04-29T08:34:58Z,6587.25,1501.0,443.0,870.0,273.0,7974559.0,996.0,449.0,1107.0,1.0
2018-04-29T08:39:58Z,6587.35,1501.0,436.0,870.0,272.0,7974644.0,1004.0,413.0,1099.0,1.0
2018-04-29T08:44:58Z,6587.45,1499.0,436.0,880.0,272.0,7974726.0,1007.0,430.0,1101.0,1.0
2018-04-29T08:49:58Z,6587.5,1500.0,443.0,870.0,273.0,7974809.0,992.0,433.0,1093.0,1.0
2018-04-29T08:54:58Z,6587.6,1503.0,452.0,870.0,273.0,7974894.0,991.0,446.0,1101.0,1.0
2018-04-29T08:59:58Z,6587.7,1497.0,448.0,870.0,272.0,7974976.0,994.0,420.0,1089.0,1.0
2018-04-29T09:04:58Z,6587.75,1497.0,443.0,870.0,272.0,7975061.0,1004.0,428.0,1102.0,1.0
2018-04-29T09:09:58Z,6587.85,1498.0,440.0,880.0,272.0,7975143.0,997.0,433.0,1098.0,1.0
2018-04-29T09:14:58Z,6587.95,1501.0,448.0,870.0,272.0,7975226.0,1002.0,440.0,1108.0,1.0
2018-04-29T09:19:58Z,6588.0,1499.0,432.0,870.0,273.0,7975310.0,1000.0,446.0,1108.0,1.0
2018-04-29T09:24:58Z,6588.1,1500.0,440.0,870.0,272.0,7975393.0,1005.0,408.0,1096.0,1.0
2018-04-29T09:29:58Z,6588.2,1501.0,432.0,870.0,272.0,7975478.0,983.0,413.0,1081.0,1.0
2018-04-29T09:34:58Z,6588.25,1500.0,432.0,880.0,273.0,7975566.0,1096.0,471.0,1207.0,1.0
2018-04-29T09:39:58Z,6588.35,1501.0,443.0,870.0,272.0,7975659.0,1097.0,471.0,1206.0,1.0
2018-04-29T09:44:58Z,6588.45,1501.0,452.0,870.0,272.0,7975750.0,1103.0,494.0,1219.0,1.0
2018-04-29T09:49:58Z,6588.5,1502.0,440.0,870.0,273.0,7975842.0,1100.0,465.0,1207.0,1.0
2018-04-29T09:54:58Z,6588.6,1501.0,443.0,870.0,273.0,7975934.0,1101.0,471.0,1209.0,1.0
2018-04-29T09:59:58Z,6588.7,1503.0,448.0,870.0,272.0,7976026.0,1099.0,471.0,1211.0,1.0
2018-04-29T10:04:58Z,6588.75,1500.0,443.0,860.0,273.0,7976117.0,1106.0,448.0,1202.0,1.0
2018-04-29T10:09:58Z,6588.85,1502.0,440.0,870.0,273.0,7976210.0,1111.0,490.0,1224.0,1.0
2018-04-29T10:14:58Z,6588.95,1498.0,432.0,880.0,272.0,7976303.0,1090.0,450.0,1195.0,1.0
2018-04-29T10:19:58Z,6589.0,1500.0,443.0,870.0,272.0,7976394.0,1117.0,453.0,1215.0,1.0
2018-04-29T10:24:58Z,6589.1,1499.0,436.0,870.0,272.0,7976485.0,1104.0,485.0,1219.0,1.0
2018-04-29T10:29:58Z,6589.2,1499.0,436.0,870.0,273.0,7976578.0,1098.0,471.0,1208.0,1.0
2018-04-29T10:34:58Z,6589.25,1499.0,440.0,870.0,273.0,7976669.0,1108.0,478.0,1219.0,1.0
2018-04-29T10:39:58Z,6589.35,1500.0,443.0,880.0,272.0,7976761.0,1109.0,461.0,1210.0,1.0
2018-04-29T10:44:58Z,6589.45,1503.0,436.0,870.0,272.0,7976854.0,1101.0,454.0,1207.0,1.0
2018-04-29T10:49:58Z,6589.5,1501.0,436.0,870.0,272.0,7976947.0,1107.0,465.0,1212.0,1.0
2018-04-29T10:54:58Z,6589.6,1499.0,440.0,870.0,272.0,7977038.0,1110.0,449.0,1207.0,1.0
2018-04-29T10:59:58Z,6589.7,1501.0,448.0,880.0,273.0,7977131.0,1106.0,475.0,1215.0,1.0
2018-04-29T11:04:58Z,6589.75,1502.0,432.0,870.0,272.0,7977222.0,1101.0,459.0,1204.0,1.0
2018-04-29T11:09:58Z,6589.85,1504.0,443.0,870.0,273.0,7977312.0,1098.0,483.0,1211.0,1.0
2018-04-29T11:14:58Z,6589.95,1498.0,452.0,870.0,272.0,7977405.0,1110.0,472.0,1215.0,1.0
2018-04-29T11:19:58Z,6590.0,1500.0,440.0,870.0,273.0,7977498.0,1107.0,470.0,1215.0,1.0
2018-04-29T11:24:58Z,6590.1,1501.0,443.0,870.0,273.0,7977590.0,1112.0,483.0,1221.0,1.0
2018-04-29T11:29:58Z,6590.2,1502.0,440.0,870.0,273.0,7977682.0,1103.0,468.0,1208.0,1.0
2018-04-29T11:34:58Z,6590.25,1499.0,443.0,870.0,272.0,7977772.0,1111.0,449.0,1210.0,1.0
2018-04-29T11:39:58Z,6590.35,1500.0,440.0,880.0,273.0,7977865.0,1103.0,481.0,1215.0,1.0
2018-04-29T11:44:58Z,6590.45,1499.0,432.0,860.0,273.0,7977956.0,1111.0,439.0,1203.0,1.0
2018-04-29T11:49:58Z,6590.5,1502.0,448.0,870.0,272.0,7978049.0,1105.0,474.0,1216.0,1.0
2018-04-29T11:54:58Z,6590.6,1502.0,456.0,870.0,272.0,7978140.0,1105.0,474.0,1212.0,1.0
2018-04-29T11:59:58Z,6590.7,1498.0,440.0,870.0,273.0,7978234.0,1099.0,435.0,1191.0,1.0
2018-04-29T12:04:58Z,6590.75,1500.0,443.0,870.0,273.0,7978323.0,1106.0,483.0,1219.0,1.0
2018-04-29T12:09:58Z,6590.85,1498.0,440.0,870.0,272.0,7978417.0,1094.0,485.0,1212.0,1.0
2018-04-29T12:14:58Z,6590.95,1502.0,436.0,870.0,272.0,7978510.0,1103.0,470.0,1211.0,1.0
2018-04-29T12:19:58Z,6591.0,1500.0,443.0,870.0,272.0,7978600.0,1101.0,458.0,1204.0,1.0
2018-04-29T12:24:58Z,6591.1,1501.0,440.0,870.0,273.0,7978693.0,1104.0,463.0,1210.0,1.0
2018-04-29T12:29:58Z,6591.2,1498.0,443.0,870.0,272.0,7978784.0,1110.0,466.0,1216.0,1.0
2018-04-29T12:34:58Z,6591.25,1502.0,436.0,870.0,273.0,7978878.0,1100.0,470.0,1211.0,1.0
2018-04-29T12:39:58Z,6591.35,1499.0,440.0,870.0,272.0,7978967.0,1104.0,464.0,1210.0,1.0
2018-04-29T12:44:58Z,6591.45,1501.0,432.0,880.0,272.0,7979061.0,1096.0,500.0,1216.0,1.0
2018-04-29T12:49:58Z,6591.5,1501.0,440.0,870.0,272.0,7979151.0,1102.0,447.0,1202.0,1.0
2018-04-29T12:54:58Z,6591.6,1500.0,440.0,870.0,273.0,7979243.0,1106.0,449.0,1207.0,1.0
2018-04-29T12:59:58Z,6591.7,1496.0,443.0,870.0,273.0,7979337.0,1092.0,468.0,1202.0,1.0
2018-04-29T13:04:58Z,6591.75,1500.0,443.0,870.0,273.0,7979428.0,1092.0,457.0,1203.0,1.0
2018-04-29T13:09:58Z,6591.85,1500.0,440.0,870.0,273.0,7979522.0,1094.0,492.0,1215.0,1.0
2018-04-29T13:14:58Z,6591.95,1496.0,448.0,870.0,273.0,7979612.0,1105.0,464.0,1208.0,1.0
2018-04-29T13:19:58Z,6592.0,1500.0,443.0,870.0,272.0,7979705.0,1101.0,467.0,1210.0,1.0
2018-04-29T13:24:58Z,6592.1,1502.0,440.0,870.0,272.0,7979795.0,1100.0,476.0,1210.0,1.0
2018-04-29T13:29:58Z,6592.2,1497.0,432.0,870.0,273.0,7979889.0,1091.0,468.0,1197.0,1.0
2018-04-29T13:34:58Z,6592.25,1502.0,452.0,870.0,273.0,7979980.0,1088.0,482.0,1206.0,1.0
2018-04-29T13:39:58Z,6592.35,1499.0,448.0,870.0,272.0,7980072.0,1097.0,452.0,1201.0,1.0
2018-04-29T13:44:58Z,6592.45,1499.0,432.0,850.0,273.0,7980144.0,594.0,98.0,609.0,1.0
2018-04-29T13:49:58Z,6592.5,1498.0,440.0,860.0,273.0,7980194.0,595.0,231.0,647.0,1.0
2018-04-29T13:54:58Z,6592.6,1499.0,443.0,870.0,273.0,7980244.0,594.0,256.0,656.0,1.0
2018-04-29T13:59:58Z,6592.7,1501.0,448.0,870.0,272.0,7980294.0,595.0,258.0,657.0,1.0
2018-04-29T14:04:58Z,6592.75,1499.0,456.0,860.0,272.0,7980342.0,592.0,263.0,656.0,1.0
2018-04-29T14:09:58Z,6592.85,1500.0,448.0,870.0,272.0,7980392.0,595.0,246.0,651.0,1.0
2018-04-29T14:14:58Z,6592.95,1500.0,443.0,880.0,273.0,7980442.0,593.0,240.0,649.0,1.0
2018-04-29T14:19:58Z,6593.05,1502.0,436.0,870.0,272.0,7980496.0,693.0,301.0,763.0,1.0
2018-04-29T14:24:58Z,6593.1,1498.0,448.0,890.0,273.0,7980564.0,994.0,426.0,1097.0,1.0
2018-04-29T14:29:58Z,6593.2,1500.0,443.0,880.0,272.0,7980656.0,1105.0,459.0,1210.0,1.0
2018-04-29T14:34:58Z,6593.3,1501.0,432.0,870.0,273.0,7980747.0,1105.0,433.0,1199.0,1.0
2018-04-29T14:39:58Z,6593.35,1500.0,452.0,870.0,272.0,7980838.0,1109.0,455.0,1209.0,1.0
2018-04-29T14:44:58Z,6593.45,1502.0,448.0,870.0,273.0,7980931.0,1108.0,457.0,1208.0,1.0
2018-04-29T14:49:58Z,6593.55,1499.0,440.0,870.0,272.0,7981022.0,1104.0,447.0,1205.0,1.0
2018-04-29T14:54:58Z,6593.6,1499.0,448.0,870.0,273.0,7981116.0,1099.0,508.0,1223.0,1.0
2018-04-29T14:59:58Z,6593.7,1500.0,436.0,880.0,273.0,7981208.0,1107.0,440.0,1202.0,1.0
2018-04-29T15:04:58Z,6593.8,1502.0,443.0,870.0,272.0,7981299.0,1103.0,458.0,1203.0,1.0
2018-04-29T15:09:58Z,6593.85,1499.0,440.0,870.0,273.0,7981391.0,1099.0,455.0,1202.0,1.0
2018-04-29T15:14:58Z,6593.95,1499.0,436.0,870.0,273.0,7981484.0,1111.0,455.0,1215.0,1.0
2018-04-29T15:19:58Z,6594.05,1503.0,440.0,880.0,273.0,7981575.0,1097.0,490.0,1211.0,1.0
2018-04-29T15:24:59Z,6594.1,1500.0,452.0,880.0,272.0,7981666.0,1104.0,479.0,1217.0,1.0
2018-04-29T15:29:58Z,6594.2,1499.0,443.0,870.0,272.0,7981759.0,1104.0,465.0,1215.0,1.0
2018-04-29T15:34:59Z,6594.3,1498.0,452.0,870.0,272.0,7981849.0,1099.0,459.0,1203.0,1.0
2018-04-29T15:39:58Z,6594.35,1498.0,436.0,870.0,273.0,7981943.0,1102.0,492.0,1219.0,1.0
2018-04-29T15:44:59Z,6594.45,1502.0,443.0,870.0,272.0,7982035.0,1106.0,477.0,1214.0,1.0
2018-04-29T15:49:58Z,6594.55,1502.0,452.0,870.0,273.0,7982127.0,1106.0,464.0,1212.0,1.0
2018-04-29T15:54:59Z,6594.6,1498.0,440.0,870.0,273.0,7982220.0,1114.0,460.0,1217.0,1.0
2018-04-29T15:59:58Z,6594.7,1499.0,436.0,870.0,272.0,7982310.0,1111.0,466.0,1219.0,1.0
2018-04-29T16:04:58Z,6594.8,1500.0,436.0,870.0,273.0,7982403.0,1110.0,455.0,1207.0,1.0
2018-04-29T16:09:58Z,6594.85,1504.0,452.0,870.0,272.0,7982494.0,1099.0,449.0,1198.0,1.0
2018-04-29T16:14:58Z,6594.95,1502.0,440.0,870.0,273.0,7982587.0,1108.0,446.0,1203.0,1.0
2018-04-29T16:19:58Z,6595.05,1499.0,440.0,870.0,273.0,7982678.0,1097.0,489.0,1211.0,1.0
2018-04-29T16:24:59Z,6595.1,1502.0,440.0,870.0,273.0,7982772.0,1098.0,496.0,1218.0,1.0
2018-04-29T16:29:58Z,6595.2,1503.0,440.0,870.0,273.0,7982864.0,1106.0,465.0,1208.0,1.0
2018-04-29T16:34:59Z,6595.3,1499.0,436.0,870.0,272.0,7982954.0,1101.0,449.0,1203.0,1.0
2018-04-29T16:39:58Z,6595.35,1500.0,443.0,870.0,272.0,7983047.0,1107.0,469.0,1216.0,1.0
2018-04-29T16:44:58Z,6595.45,1501.0,440.0,870.0,272.0,7983137.0,1093.0,464.0,1200.0,1.0
2018-04-29T16:49:58Z,6595.55,1501.0,448.0,870.0,273.0,7983232.0,1100.0,458.0,1200.0,1.0
2018-04-29T16:54:59Z,6595.6,1499.0,436.0,880.0,273.0,7983323.0,1107.0,482.0,1214.0,1.0
2018-04-29T16:59:58Z,6595.7,1501.0,448.0,880.0,272.0,7983416.0,1112.0,457.0,1213.0,1.0
2018-04-29T17:04:59Z,6595.8,1501.0,432.0,870.0,272.0,7983506.0,1115.0,466.0,1216.0,1.0
2018-04-29T17:09:58Z,6595.85,1501.0,436.0,870.0,272.0,7983598.0,1111.0,485.0,1220.0,1.0
2018-04-29T17:14:58Z,6595.95,1500.0,448.0,870.0,273.0,7983691.0,1101.0,486.0,1212.0,1.0
2018-04-29T17:19:58Z,6596.05,1498.0,436.0,870.0,273.0,7983781.0,1102.0,473.0,1211.0,1.0
2018-04-29T17:24:59Z,6596.1,1498.0,448.0,870.0,272.0,7983875.0,1104.0,472.0,1215.0,1.0
2018-04-29T17:29:58Z,6596.2,1502.0,448.0,880.0,273.0,7983967.0,1084.0,474.0,1194.0,1.0
2018-04-29T17:34:59Z,6596.3,1499.0,440.0,870.0,272.0,7984059.0,1105.0,470.0,1212.0,1.0
2018-04-29T17:39:59Z,6596.35,1500.0,436.0,870.0,273.0,7984150.0,1103.0,489.0,1218.0,1.0
2018-04-29T17:44:58Z,6596.45,1502.0,443.0,870.0,272.0,7984242.0,1103.0,480.0,1217.0,1.0
2018-04-29T17:49:59Z,6596.55,1498.0,440.0,870.0,272.0,7984334.0,1113.0,479.0,1222.0,1.0
2018-04-29T17:54:59Z,6596.6,1499.0,452.0,870.0,272.0,7984426.0,1102.0,470.0,1212.0,1.0
2018-04-29T17:59:59Z,6596.7,1498.0,443.0,870.0,272.0,7984518.0,1096.0,465.0,1204.0,1.0
2018-04-29T18:04:59Z,6596.8,1498.0,443.0,880.0,272.0,7984610.0,1092.0,483.0,1208.0,1.0
2018-04-29T18:09:58Z,6596.85,1500.0,432.0,870.0,272.0,7984703.0,1093.0,485.0,1211.0,1.0
2018-04-29T18:14:58Z,6596.95,1501.0,443.0,870.0,272.0,7984794.0,1095.0,463.0,1211.0,1.0
2018-04-29T18:19:59Z,6597.05,1502.0,440.0,870.0,273.0,7984888.0,1109.0,434.0,1202.0,1.0
2018-04-29T18:24:59Z,6597.1,1497.0,432.0,860.0,272.0,7984971.0,1005.0,387.0,1087.0,1.0
2018-04-29T18:29:59Z,6597.2,1502.0,440.0,870.0,272.0,7985056.0,997.0,438.0,1103.0,1.0
2018-04-29T18:34:59Z,6597.3,1502.0,443.0,840.0,272.0,7985126.0,335.0,144.0,369.0,1.0
2018-04-29T18:39:59Z,6597.35,0.0,0.0,850.0,275.0,7985130.0,0.0,0.0,0.0,0.0
2018-04-29T18:44:59Z,6597.4,0.0,0.0,830.0,275.0,7985130.0,0.0,0.0,0.0,0.0
2018-04-29T18:49:59Z,6597.4,0.0,0.0,860.0,275.0,7985130.0,0.0,0.0,0.0,0.0
2018-04-29T18:54:59Z,6597.4,0.0,0.0,880.0,275.0,7985130.0,0.0,0.0,0.0,0.0
2018-04-29T18:59:59Z,6597.4,0.0,0.0,870.0,275.0,7985130.0,0.0,0.0,0.0,0.0
2018-04-29T19:04:59Z,6597.4,0.0,0.0,870.0,275.0,7985130.0,0.0,0.0,0.0,0.0
2018-04-29T19:09:58Z,6597.4,0.0,0.0,870.0,275.0,7985130.0,0.0,0.0,0.0,0.0
2018-04-29T19:14:59Z,6597.4,0.0,0.0,860.0,275.0,7985130.0,0.0,0.0,0.0,0.0
2018-04-29T19:19:59Z,6597.4,0.0,0.0,860.0,275.0,7985130.0,0.0,0.0,0.0,0.0
2018-04-29T19:24:59Z,6597.4,0.0,0.0,850.0,275.0,7985130.0,0.0,0.0,0.0,0.0
2018-04-29T19:29:59Z,6597.4,0.0,0.0,840.0,275.0,7985130.0,0.0,0.0,0.0,0.0
2018-04-29T19:34:58Z,6597.4,0.0,0.0,830.0,275.0,7985130.0,0.0,0.0,0.0,0.0
2018-04-29T19:39:59Z,6597.4,0.0,36.0,820.0,275.0,7985130.0,0.0,0.0,0.0,0.0
2018-04-29T19:44:59Z,6597.45,1499.0,436.0,910.0,272.0,7985149.0,577.0,253.0,636.0,1.0
2018-04-29T19:49:59Z,6597.55,1500.0,448.0,910.0,272.0,7985222.0,1002.0,417.0,1097.0,1.0
2018-04-29T19:54:59Z,6597.6,1499.0,440.0,880.0,273.0,7985303.0,999.0,439.0,1111.0,1.0
2018-04-29T19:59:59Z,6597.7,1499.0,443.0,880.0,273.0,7985389.0,1150.0,357.0,1218.0,1.0
2018-04-29T20:04:59Z,6597.8,1501.0,443.0,870.0,273.0,7985479.0,1108.0,462.0,1219.0,1.0
2018-04-29T20:09:59Z,6597.85,1499.0,448.0,870.0,273.0,7985572.0,1105.0,448.0,1199.0,1.0
2018-04-29T20:14:59Z,6597.95,1499.0,448.0,870.0,272.0,7985663.0,1103.0,462.0,1212.0,1.0
2018-04-29T20:19:59Z,6598.05,1501.0,443.0,880.0,272.0,7985757.0,1103.0,461.0,1205.0,1.0
2018-04-29T20:24:59Z,6598.1,1498.0,436.0,880.0,273.0,7985848.0,1094.0,463.0,1205.0,1.0
2018-04-29T20:29:59Z,6598.2,1500.0,448.0,870.0,272.0,7985942.0,1113.0,467.0,1210.0,1.0
2018-04-29T20:34:59Z,6598.3,1500.0,443.0,870.0,272.0,7986033.0,1099.0,450.0,1205.0,1.0
2018-04-29T20:39:59Z,6598.35,1502.0,440.0,880.0,272.0,7986123.0,1104.0,469.0,1210.0,1.0
2018-04-29T20:44:59Z,6598.45,1499.0,448.0,880.0,272.0,7986217.0,1113.0,495.0,1229.0,1.0
2018-04-29T20:49:59Z,6598.55,1500.0,448.0,880.0,273.0,7986308.0,1104.0,490.0,1225.0,1.0
2018-04-29T20:54:59Z,6598.6,1499.0,440.0,870.0,272.0,7986402.0,1102.0,476.0,1212.0,1.0
2018-04-29T20:59:59Z,6598.7,1501.0,440.0,860.0,273.0,7986491.0,1106.0,466.0,1209.0,1.0
2018-04-29T21:04:59Z,6598.8,1501.0,436.0,860.0,273.0,7986583.0,1098.0,470.0,1212.0,1.0
2018-04-29T21:09:59Z,6598.85,1502.0,452.0,880.0,273.0,7986675.0,1092.0,485.0,1213.0,1.0
2018-04-29T21:14:59Z,6598.95,1500.0,448.0,870.0,272.0,7986768.0,1100.0,475.0,1206.0,1.0
2018-04-29T21:19:59Z,6599.05,1501.0,452.0,870.0,273.0,7986861.0,1095.0,463.0,1204.0,1.0
2018-04-29T21:24:59Z,6599.1,1499.0,456.0,870.0,272.0,7986951.0,1098.0,485.0,1214.0,1.0
2018-04-29T21:29:59Z,6599.2,1501.0,440.0,880.0,273.0,7987045.0,1110.0,454.0,1219.0,1.0
2018-04-29T21:34:59Z,6599.3,1497.0,440.0,870.0,272.0,7987135.0,1100.0,480.0,1218.0,1.0
2018-04-29T21:39:59Z,6599.35,1502.0,443.0,870.0,272.0,7987228.0,1103.0,496.0,1222.0,1.0
2018-04-29T21:44:59Z,6599.45,1501.0,440.0,870.0,272.0,7987319.0,1109.0,467.0,1212.0,1.0
2018-04-29T21:49:59Z,6599.55,1500.0,443.0,870.0,273.0,7987411.0,1094.0,478.0,1205.0,1.0
2018-04-29T21:54:59Z,6599.6,1500.0,443.0,870.0,272.0,7987504.0,1103.0,471.0,1209.0,1.0
2018-04-29T21:59:59Z,6599.7,1500.0,452.0,870.0,272.0,7987596.0,1099.0,466.0,1209.0,1.0
2018-04-29T22:04:59Z,6599.8,1500.0,443.0,870.0,273.0,7987689.0,1106.0,441.0,1206.0,1.0
2018-04-29T22:09:59Z,6599.85,1498.0,440.0,870.0,272.0,7987780.0,1106.0,469.0,1213.0,1.0
2018-04-29T22:14:59Z,6599.95,1503.0,436.0,870.0,272.0,7987873.0,1102.0,440.0,1205.0,1.0
2018-04-29T22:19:59Z,6600.05,1501.0,443.0,870.0,273.0,7987964.0,1104.0,486.0,1214.0,1.0
2018-04-29T22:24:59Z,6600.1,1500.0,436.0,870.0,272.0,7988054.0,1118.0,466.0,1214.0,1.0
2018-04-29T22:29:59Z,6600.2,1503.0,436.0,870.0,272.0,7988147.0,1090.0,471.0,1211.0,1.0
2018-04-29T22:34:59Z,6600.3,1498.0,448.0,870.0,272.0,7988240.0,1108.0,488.0,1219.0,1.0
2018-04-29T22:39:59Z,6600.35,1501.0,436.0,870.0,272.0,7988331.0,1105.0,461.0,1210.0,1.0
2018-04-29T22:44:59Z,6600.45,1499.0,448.0,870.0,272.0,7988424.0,1096.0,451.0,1199.0,1.0
2018-04-29T22:49:59Z,6600.55,1499.0,436.0,870.0,273.0,7988516.0,1097.0,470.0,1207.0,1.0
2018-04-29T22:54:59Z,6600.6,1501.0,452.0,870.0,273.0,7988607.0,1104.0,485.0,1223.0,1.0
2018-04-29T22:59:59Z,6600.7,1500.0,436.0,870.0,272.0,7988698.0,1112.0,469.0,1221.0,1.0
2018-04-29T23:04:59Z,6600.8,1501.0,443.0,870.0,273.0,7988791.0,1092.0,476.0,1211.0,1.0
2018-04-29T23:09:59Z,6600.85,1501.0,432.0,870.0,272.0,7988882.0,1103.0,488.0,1223.0,1.0
2018-04-29T23:14:59Z,6600.95,1501.0,440.0,870.0,273.0,7988975.0,1097.0,492.0,1213.0,1.0
2018-04-29T23:19:59Z,6601.05,1500.0,436.0,870.0,273.0,7989066.0,1105.0,463.0,1210.0,1.0
2018-04-29T23:24:59Z,6601.1,1503.0,436.0,870.0,272.0,7989160.0,1115.0,450.0,1207.0,1.0
2018-04-29T23:29:59Z,6601.2,1500.0,432.0,870.0,273.0,7989251.0,1107.0,486.0,1217.0,1.0
2018-04-29T23:34:59Z,6601.3,1500.0,440.0,870.0,272.0,7989344.0,1107.0,471.0,1213.0,1.0
2018-04-29T23:39:59Z,6601.4,1498.0,436.0,870.0,272.0,7989435.0,1103.0,464.0,1216.0,1.0
2018-04-29T23:44:59Z,6601.45,1499.0,448.0,870.0,273.0,7989526.0,1107.0,462.0,1210.0,1.0
2018-04-29T23:49:59Z,6601.55,1497.0,440.0,870.0,272.0,7989619.0,1118.0,474.0,1216.0,1.0
2018-04-29T23:54:59Z,6601.65,1503.0,440.0,880.0,273.0,7989716.0,1203.0,533.0,1330.0,1.0
2018-04-29T23:59:59Z,6601.7,1501.0,440.0,870.0,272.0,7989818.0,1206.0,502.0,1322.0,1.0
2018-04-30T00:04:59Z,6601.8,1500.0,448.0,870.0,272.0,7989916.0,1208.0,509.0,1309.0,1.0
2018-04-30T00:09:59Z,6601.9,1503.0,443.0,870.0,272.0,7990017.0,1196.0,499.0,1309.0,1.0
2018-04-30T00:14:59Z,6601.95,1502.0,440.0,870.0,273.0,7990118.0,1208.0,521.0,1325.0,1.0
2018-04-30T00:19:59Z,6602.05,1502.0,440.0,870.0,272.0,7990218.0,1199.0,517.0,1321.0,1.0
2018-04-30T00:24:59Z,6602.15,1501.0,436.0,870.0,272.0,7990319.0,1194.0,532.0,1325.0,1.0
2018-04-30T00:29:59Z,6602.2,1500.0,443.0,870.0,273.0,7990419.0,1196.0,511.0,1310.0,1.0
2018-04-30T00:34:59Z,6602.3,1499.0,432.0,870.0,273.0,7990520.0,1213.0,521.0,1321.0,1.0
2018-04-30T00:39:59Z,6602.4,1497.0,440.0,870.0,272.0,7990619.0,1208.0,504.0,1322.0,1.0
2018-04-30T00:44:59Z,6602.45,1500.0,448.0,870.0,273.0,7990721.0,1201.0,519.0,1322.0,1.0
2018-04-30T00:49:59Z,6602.55,1498.0,443.0,870.0,273.0,7990819.0,1194.0,524.0,1317.0,1.0
2018-04-30T00:54:59Z,6602.65,1499.0,440.0,870.0,273.0,7990920.0,1200.0,478.0,1303.0,1.0
2018-04-30T00:59:59Z,6602.7,1503.0,440.0,870.0,272.0,7991022.0,1204.0,510.0,1319.0,1.0
2018-04-30T01:04:59Z,6602.8,1499.0,448.0,870.0,272.0,7991121.0,1201.0,503.0,1317.0,1.0
2018-04-30T01:09:59Z,6602.9,1504.0,432.0,870.0,272.0,7991223.0,1193.0,509.0,1316.0,1.0
2018-04-30T01:14:59Z,6602.95,1498.0,443.0,870.0,272.0,7991321.0,1190.0,487.0,1305.0,1.0
2018-04-30T01:19:59Z,6603.05,1498.0,443.0,870.0,273.0,7991424.0,1202.0,526.0,1328.0,1.0
2018-04-30T01:24:59Z,6603.15,1498.0,448.0,870.0,272.0,7991522.0,1204.0,500.0,1322.0,1.0
2018-04-30T01:29:59Z,6603.2,1502.0,440.0,870.0,272.0,7991622.0,1204.0,508.0,1318.0,1.0
2018-04-30T01:34:59Z,6603.3,1500.0,443.0,870.0,273.0,7991723.0,1207.0,508.0,1318.0,1.0
2018-04-30T01:39:59Z,6603.4,1500.0,443.0,880.0,272.0,7991824.0,1192.0,532.0,1321.0,1.0
2018-04-30T01:44:59Z,6603.45,1500.0,432.0,870.0,273.0,7991924.0,1198.0,503.0,1311.0,1.0
2018-04-30T01:49:59Z,6603.55,1502.0,440.0,870.0,272.0,7992024.0,1209.0,534.0,1335.0,1.0
2018-04-30T01:54:59Z,6603.65,1502.0,448.0,870.0,273.0,7992126.0,1209.0,530.0,1333.0,1.0
2018-04-30T01:59:59Z,6603.7,1497.0,456.0,870.0,272.0,7992224.0,1206.0,506.0,1324.0,1.0
2018-04-30T02:04:59Z,6603.8,1500.0,440.0,870.0,273.0,7992326.0,1193.0,510.0,1322.0,1.0
2018-04-30T02:09:59Z,6603.9,1502.0,436.0,870.0,273.0,7992426.0,1213.0,520.0,1330.0,1.0
2018-04-30T02:14:59Z,6603.95,1500.0,443.0,870.0,272.0,7992526.0,1208.0,501.0,1314.0,1.0
2018-04-30T02:19:59Z,6604.05,1499.0,436.0,880.0,273.0,7992626.0,1204.0,516.0,1324.0,1.0
2018-04-30T02:24:59Z,6604.15,1499.0,443.0,880.0,272.0,7992726.0,1198.0,528.0,1322.0,1.0
2018-04-30T02:29:59Z,6604.2,1497.0,440.0,870.0,272.0,7992826.0,1197.0,498.0,1310.0,1.0
2018-04-30T02:34:59Z,6604.3,1499.0,432.0,870.0,272.0,7992927.0,1200.0,503.0,1318.0,1.0
2018-04-30T02:39:59Z,6604.4,1503.0,448.0,870.0,273.0,7993029.0,1207.0,505.0,1322.0,1.0
2018-04-30T02:44:59Z,6604.45,1501.0,452.0,880.0,273.0,7993127.0,1203.0,514.0,1324.0,1.0
2018-04-30T02:49:59Z,6604.55,1500.0,436.0,870.0,273.0,7993227.0,1203.0,505.0,1313.0,1.0
2018-04-30T02:54:59Z,6604.65,1500.0,436.0,870.0,272.0,7993328.0,1211.0,511.0,1326.0,1.0
2018-04-30T02:59:59Z,6604.7,1499.0,440.0,870.0,272.0,7993429.0,1205.0,504.0,1323.0,1.0
2018-04-30T03:04:59Z,6604.8,1503.0,443.0,880.0,272.0,7993529.0,1206.0,520.0,1327.0,1.0
2018-04-30T03:09:59Z,6604.9,1503.0,436.0,870.0,272.0,7993629.0,1205.0,491.0,1319.0,1.0
2018-04-30T03:14:59Z,6604.95,1496.0,443.0,870.0,273.0,7993729.0,1199.0,502.0,1316.0,1.0
2018-04-30T03:19:59Z,6605.05,1502.0,436.0,870.0,272.0,7993830.0,1211.0,503.0,1323.0,1.0
2018-04-30T03:24:59Z,6605.15,1503.0,448.0,870.0,273.0,7993929.0,1200.0,520.0,1324.0,1.0
2018-04-30T03:29:59Z,6605.2,1500.0,440.0,860.0,272.0,7994031.0,1219.0,511.0,1324.0,1.0
2018-04-30T03:34:59Z,6605.3,1500.0,452.0,870.0,272.0,7994131.0,1212.0,516.0,1329.0,1.0
2018-04-30T03:39:59Z,6605.4,1501.0,440.0,870.0,272.0,7994231.0,1195.0,519.0,1321.0,1.0
2018-04-30T03:44:59Z,6605.45,1499.0,443.0,880.0,273.0,7994332.0,1196.0,523.0,1317.0,1.0
2018-04-30T03:49:59Z,6605.55,1501.0,448.0,870.0,272.0,7994432.0,1196.0,500.0,1312.0,1.0
2018-04-30T03:54:59Z,6605.65,1501.0,436.0,870.0,273.0,7994533.0,1202.0,510.0,1320.0,1.0
2018-04-30T03:59:59Z,6605.7,1502.0,432.0,880.0,273.0,7994632.0,1204.0,488.0,1310.0,1.0
2018-04-30T04:04:59Z,6605.8,1499.0,443.0,880.0,273.0,7994734.0,1199.0,526.0,1326.0,1.0
2018-04-30T04:09:59Z,6605.9,1500.0,448.0,870.0,272.0,7994833.0,1207.0,509.0,1322.0,1.0
2018-04-30T04:14:59Z,6605.95,1500.0,448.0,870.0,273.0,7994935.0,1220.0,524.0,1331.0,1.0
2018-04-30T04:19:59Z,6606.05,1501.0,436.0,870.0,272.0,7995033.0,1201.0,516.0,1319.0,1.0
2018-04-30T04:24:59Z,6606.15,1499.0,436.0,880.0,273.0,7995135.0,1193.0,515.0,1312.0,1.0
2018-04-30T04:29:59Z,6606.2,1501.0,440.0,870.0,273.0,7995233.0,1210.0,506.0,1322.0,1.0
2018-04-30T04:34:59Z,6606.3,1502.0,436.0,870.0,272.0,7995334.0,1199.0,508.0,1324.0,1.0
2018-04-30T04:39:59Z,6606.4,1501.0,443.0,870.0,273.0,7995436.0,1208.0,509.0,1317.0,1.0
2018-04-30T04:44:59Z,6606.45,1501.0,436.0,870.0,273.0,7995535.0,1206.0,526.0,1329.0,1.0
2018-04-30T04:49:59Z,6606.55,1500.0,440.0,880.0,272.0,7995637.0,1205.0,491.0,1310.0,1.0
2018-04-30T04:54:59Z,6606.65,1502.0,443.0,870.0,272.0,7995736.0,1216.0,513.0,1334.0,1.0
2018-04-30T04:59:59Z,6606.7,1501.0,443.0,870.0,272.0,7995837.0,1199.0,509.0,1311.0,1.0
2018-04-30T05:04:59Z,6606.8,1503.0,443.0,870.0,272.0,7995936.0,1207.0,507.0,1319.0,1.0
2018-04-30T05:09:59Z,6606.9,1501.0,436.0,870.0,272.0,7996037.0,1203.0,522.0,1324.0,1.0
2018-04-30T05:14:59Z,6606.95,1500.0,436.0,880.0,272.0,7996137.0,1191.0,495.0,1312.0,1.0
2018-04-30T05:19:59Z,6607.05,1502.0,440.0,880.0,273.0,7996237.0,1197.0,491.0,1304.0,1.0
2018-04-30T05:24:59Z,6607.15,1498.0,436.0,870.0,272.0,7996340.0,1195.0,520.0,1324.0,1.0
2018-04-30T05:29:59Z,6607.2,1501.0,443.0,870.0,273.0,7996438.0,1219.0,518.0,1332.0,1.0
2018-04-30T05:34:59Z,6607.3,1497.0,443.0,870.0,273.0,7996540.0,1205.0,527.0,1325.0,1.0
2018-04-30T05:39:59Z,6607.4,1500.0,436.0,870.0,272.0,7996639.0,1214.0,521.0,1330.0,1.0
2018-04-30T05:44:59Z,6607.45,1500.0,452.0,880.0,272.0,7996739.0,1201.0,529.0,1335.0,1.0
2018-04-30T05:49:59Z,6607.55,1502.0,436.0,880.0,273.0,7996839.0,1209.0,467.0,1308.0,1.0
2018-04-30T05:54:59Z,6607.65,1499.0,440.0,870.0,272.0,7996939.0,1203.0,521.0,1325.0,1.0
2018-04-30T05:59:59Z,6607.7,1502.0,436.0,870.0,272.0,7997040.0,1211.0,500.0,1319.0,1.0
2018-04-30T06:04:59Z,6607.8,1498.0,432.0,870.0,273.0,7997141.0,1207.0,511.0,1319.0,1.0
2018-04-30T06:09:59Z,6607.9,1499.0,443.0,870.0,272.0,7997243.0,1202.0,516.0,1321.0,1.0
2018-04-30T06:14:59Z,6607.95,1500.0,436.0,860.0,273.0,7997342.0,1207.0,520.0,1324.0,1.0
2018-04-30T06:19:59Z,6608.05,1499.0,436.0,860.0,272.0,7997440.0,1207.0,521.0,1324.0,1.0
2018-04-30T06:24:59Z,6608.15,1502.0,440.0,870.0,272.0,7997542.0,1202.0,492.0,1315.0,1.0
2018-04-30T06:29:59Z,6608.2,1502.0,436.0,870.0,273.0,7997642.0,1196.0,501.0,1320.0,1.0
2018-04-30T06:35:00Z,6608.3,1503.0,436.0,870.0,272.0,7997743.0,1205.0,511.0,1323.0,1.0
2018-04-30T06:39:59Z,6608.4,1499.0,440.0,870.0,272.0,7997843.0,1204.0,477.0,1305.0,1.0
2018-04-30T06:44:59Z,6608.45,1500.0,443.0,870.0,273.0,7997943.0,1202.0,517.0,1321.0,1.0
2018-04-30T06:49:59Z,6608.55,1500.0,436.0,870.0,272.0,7998043.0,1208.0,498.0,1318.0,1.0
2018-04-30T06:55:00Z,6608.65,1503.0,432.0,870.0,273.0,7998142.0,1213.0,471.0,1316.0,1.0
2018-04-30T06:59:59Z,6608.7,1498.0,440.0,870.0,273.0,7998245.0,1190.0,504.0,1315.0,1.0
2018-04-30T07:04:59Z,6608.8,1497.0,443.0,870.0,272.0,7998345.0,1209.0,511.0,1328.0,1.0
2018-04-30T07:09:59Z,6608.9,1501.0,440.0,880.0,272.0,7998445.0,1196.0,540.0,1322.0,1.0
2018-04-30T07:15:00Z,6608.95,1500.0,443.0,880.0,272.0,7998546.0,1213.0,496.0,1319.0,1.0
2018-04-30T07:19:59Z,6609.05,1500.0,448.0,870.0,272.0,7998646.0,1211.0,557.0,1338.0,1.0
2018-04-30T07:25:00Z,6609.15,1502.0,436.0,870.0,272.0,7998746.0,1199.0,497.0,1312.0,1.0
2018-04-30T07:29:59Z,6609.2,1500.0,443.0,880.0,273.0,7998846.0,1211.0,510.0,1325.0,1.0
2018-04-30T07:34:59Z,6609.3,1501.0,443.0,870.0,272.0,7998947.0,1200.0,474.0,1310.0,1.0
2018-04-30T07:39:59Z,6609.4,1503.0,443.0,870.0,272.0,7999046.0,1206.0,492.0,1316.0,1.0
2018-04-30T07:45:00Z,6609.45,1502.0,436.0,860.0,272.0,7999148.0,1203.0,520.0,1324.0,1.0
2018-04-30T07:49:59Z,6609.55,1500.0,443.0,870.0,273.0,7999246.0,1196.0,532.0,1328.0,1.0
2018-04-30T07:54:59Z,6609.65,1502.0,448.0,870.0,272.0,7999349.0,1218.0,503.0,1327.0,1.0
2018-04-30T07:59:59Z,6609.75,1500.0,448.0,880.0,273.0,7999448.0,1210.0,529.0,1329.0,1.0
2018-04-30T08:05:00Z,6609.8,1501.0,443.0,870.0,272.0,7999549.0,1195.0,524.0,1325.0,1.0
2018-04-30T08:09:59Z,6609.9,1498.0,436.0,870.0,273.0,7999649.0,1201.0,527.0,1325.0,1.0
2018-04-30T08:15:00Z,6610.0,1501.0,443.0,870.0,272.0,7999749.0,1199.0,517.0,1321.0,1.0
2018-04-30T08:19:59Z,6610.05,1504.0,448.0,870.0,273.0,7999850.0,1200.0,509.0,1320.0,1.0
2018-04-30T08:25:00Z,6610.15,1499.0,443.0,870.0,273.0,7999949.0,1201.0,533.0,1331.0,1.0
2018-04-30T08:30:00Z,6610.25,1499.0,436.0,880.0,273.0,8000052.0,1201.0,525.0,1326.0,1.0
2018-04-30T08:34:59Z,6610.3,1499.0,443.0,870.0,272.0,8000151.0,1205.0,477.0,1304.0,1.0
2018-04-30T08:40:00Z,6610.4,1501.0,448.0,860.0,273.0,8000252.0,1204.0,512.0,1318.0,1.0
2018-04-30T08:45:00Z,6610.5,1498.0,440.0,870.0,273.0,8000351.0,1201.0,523.0,1324.0,1.0
2018-04-30T08:50:00Z,6610.55,1500.0,432.0,870.0,273.0,8000453.0,1213.0,491.0,1312.0,1.0
2018-04-30T08:55:00Z,6610.65,1501.0,440.0,870.0,273.0,8000551.0,1200.0,505.0,1316.0,1.0
2018-04-30T08:59:59Z,6610.75,1502.0,440.0,870.0,273.0,8000651.0,1195.0,510.0,1314.0,1.0
2018-04-30T09:04:59Z,6610.8,1499.0,448.0,880.0,273.0,8000752.0,1203.0,533.0,1331.0,1.0
2018-04-30T09:10:00Z,6610.9,1499.0,432.0,870.0,272.0,8000853.0,1201.0,529.0,1324.0,1.0
2018-04-30T09:14:59Z,6611.0,1498.0,452.0,870.0,272.0,8000954.0,1201.0,522.0,1323.0,1.0
2018-04-30T09:20:00Z,6611.05,1499.0,440.0,870.0,272.0,8001054.0,1203.0,502.0,1313.0,1.0
2018-04-30T09:25:00Z,6611.15,1501.0,432.0,870.0,273.0,8001155.0,1196.0,517.0,1314.0,1.0
2018-04-30T09:29:59Z,6611.25,1499.0,440.0,870.0,272.0,8001254.0,1203.0,522.0,1317.0,1.0
2018-04-30T09:35:00Z,6611.3,1500.0,440.0,880.0,273.0,8001354.0,1204.0,505.0,1313.0,1.0
2018-04-30T09:39:59Z,6611.4,1499.0,443.0,870.0,273.0,8001455.0,1202.0,500.0,1319.0,1.0
2018-04-30T09:45:00Z,6611.5,1498.0,452.0,870.0,273.0,8001555.0,1207.0,491.0,1312.0,1.0
2018-04-30T09:50:00Z,6611.55,1504.0,443.0,870.0,272.0,8001655.0,1207.0,532.0,1331.0,1.0
2018-04-30T09:55:00Z,6611.65,1500.0,452.0,870.0,273.0,8001755.0,1202.0,505.0,1314.0,1.0
2018-04-30T10:00:00Z,6611.75,1499.0,440.0,870.0,272.0,8001858.0,1203.0,504.0,1310.0,1.0
2018-04-30T10:05:00Z,6611.8,1497.0,432.0,870.0,272.0,8001957.0,1197.0,523.0,1320.0,1.0
2018-04-30T10:09:59Z,6611.9,1501.0,443.0,870.0,273.0,8002057.0,1204.0,514.0,1316.0,1.0
2018-04-30T10:15:00Z,6612.0,1499.0,443.0,870.0,273.0,8002158.0,1194.0,485.0,1305.0,1.0
2018-04-30T10:20:00Z,6612.05,1500.0,440.0,870.0,273.0,8002258.0,1205.0,527.0,1324.0,1.0
2018-04-30T10:25:00Z,6612.15,1500.0,432.0,880.0,273.0,8002358.0,1213.0,519.0,1326.0,1.0
2018-04-30T10:30:00Z,6612.25,1500.0,452.0,870.0,273.0,8002459.0,1202.0,521.0,1324.0,1.0
2018-04-30T10:35:00Z,6612.3,1500.0,448.0,860.0,272.0,8002558.0,1210.0,495.0,1317.0,1.0
2018-04-30T10:40:00Z,6612.4,1500.0,443.0,870.0,272.0,8002658.0,1205.0,517.0,1324.0,1.0
2018-04-30T10:45:00Z,6612.5,1499.0,443.0,880.0,273.0,8002758.0,1193.0,525.0,1322.0,1.0
2018-04-30T10:50:00Z,6612.55,1498.0,436.0,880.0,273.0,8002861.0,1210.0,526.0,1326.0,1.0
2018-04-30T10:55:00Z,6612.65,1500.0,440.0,870.0,272.0,8002961.0,1211.0,507.0,1325.0,1.0
2018-04-30T11:00:00Z,6612.75,1499.0,436.0,870.0,272.0,8003061.0,1204.0,535.0,1329.0,1.0
2018-04-30T11:05:00Z,6612.8,1500.0,440.0,870.0,272.0,8003161.0,1195.0,517.0,1315.0,1.0
2018-04-30T11:10:00Z,6612.9,1502.0,440.0,870.0,272.0,8003261.0,1201.0,521.0,1325.0,1.0
2018-04-30T11:15:00Z,6613.0,1502.0,436.0,860.0,273.0,8003362.0,1209.0,493.0,1316.0,1.0
2018-04-30T11:20:00Z,6613.05,1499.0,443.0,870.0,272.0,8003459.0,1193.0,525.0,1321.0,1.0
2018-04-30T11:25:00Z,6613.15,1499.0,436.0,880.0,273.0,8003562.0,1195.0,523.0,1322.0,1.0
2018-04-30T11:30:00Z,6613.2,1499.0,440.0,870.0,273.0,8003660.0,1195.0,488.0,1305.0,1.0
2018-04-30T11:35:00Z,6613.3,1501.0,432.0,870.0,272.0,8003763.0,1205.0,523.0,1324.0,1.0
2018-04-30T11:40:00Z,6613.4,1498.0,432.0,870.0,272.0,8003863.0,1201.0,505.0,1320.0,1.0
2018-04-30T11:45:00Z,6613.5,1499.0,443.0,880.0,272.0,8003963.0,1214.0,511.0,1318.0,1.0
2018-04-30T11:50:00Z,6613.55,1502.0,436.0,870.0,272.0,8004065.0,1193.0,528.0,1326.0,1.0
2018-04-30T11:55:00Z,6613.65,1499.0,452.0,870.0,273.0,8004165.0,1210.0,503.0,1322.0,1.0
2018-04-30T12:00:00Z,6613.75,1501.0,436.0,870.0,273.0,8004265.0,1194.0,529.0,1317.0,1.0
2018-04-30T12:05:00Z,6613.8,1500.0,436.0,870.0,272.0,8004363.0,1194.0,513.0,1313.0,1.0
2018-04-30T12:10:00Z,6613.9,1499.0,452.0,870.0,273.0,8004466.0,1207.0,493.0,1316.0,1.0
2018-04-30T12:15:00Z,6613.95,1501.0,440.0,870.0,272.0,8004565.0,1200.0,527.0,1319.0,1.0
2018-04-30T12:20:00Z,6614.05,1499.0,448.0,880.0,272.0,8004666.0,1202.0,511.0,1312.0,1.0
2018-04-30T12:25:00Z,6614.1,1501.0,440.0,880.0,273.0,8004765.0,1211.0,527.0,1338.0,1.0
2018-04-30T12:30:00Z,6614.25,1500.0,440.0,870.0,272.0,8004867.0,1200.0,494.0,1310.0,1.0
2018-04-30T12:35:00Z,6614.3,1498.0,436.0,870.0,273.0,8004967.0,1203.0,523.0,1318.0,1.0
2018-04-30T12:40:00Z,6614.35,1499.0,452.0,870.0,272.0,8005066.0,1201.0,510.0,1315.0,1.0
2018-04-30T12:45:00Z,6614.5,1500.0,436.0,870.0,272.0,8005169.0,1198.0,516.0,1324.0,1.0
2018-04-30T12:50:00Z,6614.55,1500.0,443.0,880.0,272.0,8005267.0,1206.0,529.0,1331.0,1.0
2018-04-30T12:55:00Z,6614.65,1499.0,452.0,870.0,272.0,8005368.0,1194.0,508.0,1316.0,1.0
2018-04-30T13:00:00Z,6614.7,1499.0,448.0,870.0,272.0,8005468.0,1200.0,513.0,1322.0,1.0
2018-04-30T13:05:00Z,6614.8,1498.0,436.0,870.0,272.0,8005570.0,1205.0,508.0,1327.0,1.0
2018-04-30T13:10:00Z,6614.85,1502.0,443.0,860.0,272.0,8005668.0,1205.0,500.0,1321.0,1.0
2018-04-30T13:15:00Z,6614.95,1503.0,448.0,870.0,273.0,8005769.0,1196.0,497.0,1313.0,1.0
2018-04-30T13:20:00Z,6615.05,1503.0,448.0,870.0,273.0,8005869.0,1206.0,508.0,1323.0,1.0
2018-04-30T13:25:00Z,6615.1,1499.0,456.0,870.0,273.0,8005970.0,1203.0,519.0,1322.0,1.0
2018-04-30T13:30:00Z,6615.25,1499.0,436.0,870.0,273.0,8006071.0,1206.0,507.0,1313.0,1.0
2018-04-30T13:35:00Z,6615.3,1501.0,440.0,880.0,272.0,8006171.0,1201.0,531.0,1331.0,1.0
2018-04-30T13:40:00Z,6615.4,1499.0,432.0,880.0,272.0,8006272.0,1197.0,508.0,1319.0,1.0
2018-04-30T13:45:00Z,6615.45,1500.0,440.0,880.0,272.0,8006371.0,1207.0,515.0,1330.0,1.0
2018-04-30T13:50:00Z,6615.55,1501.0,436.0,870.0,273.0,8006470.0,1203.0,503.0,1315.0,1.0
2018-04-30T13:55:00Z,6615.65,1503.0,436.0,870.0,272.0,8006572.0,1202.0,522.0,1327.0,1.0
2018-04-30T14:00:00Z,6615.7,1497.0,452.0,870.0,273.0,8006672.0,1208.0,521.0,1333.0,1.0
2018-04-30T14:05:00Z,6615.8,1502.0,443.0,870.0,272.0,8006773.0,1207.0,533.0,1328.0,1.0
2018-04-30T14:10:00Z,6615.9,1499.0,440.0,870.0,272.0,8006873.0,1192.0,531.0,1321.0,1.0
2018-04-30T14:15:00Z,6616.0,1502.0,443.0,880.0,273.0,8006973.0,1213.0,520.0,1326.0,1.0
2018-04-30T14:20:00Z,6616.05,1501.0,436.0,870.0,273.0,8007074.0,1196.0,493.0,1314.0,1.0
2018-04-30T14:25:00Z,6616.15,1505.0,440.0,870.0,272.0,8007171.0,1210.0,503.0,1326.0,1.0
2018-04-30T14:30:00Z,6616.2,1498.0,436.0,880.0,273.0,8007274.0,1199.0,527.0,1324.0,1.0
2018-04-30T14:35:00Z,6616.3,1500.0,440.0,870.0,273.0,8007374.0,1197.0,504.0,1319.0,1.0
2018-04-30T14:40:00Z,6616.4,1501.0,440.0,870.0,272.0,8007475.0,1207.0,515.0,1324.0,1.0
2018-04-30T14:45:00Z,6616.45,1502.0,440.0,870.0,272.0,8007576.0,1203.0,514.0,1319.0,1.0
2018-04-30T14:50:00Z,6616.55,1501.0,432.0,880.0,272.0,8007675.0,1216.0,507.0,1329.0,1.0
2018-04-30T14:55:00Z,6616.65,1499.0,432.0,870.0,272.0,8007776.0,1205.0,515.0,1321.0,1.0
2018-04-30T15:00:00Z,6616.7,1500.0,452.0,870.0,273.0,8007876.0,1204.0,508.0,1315.0,1.0
2018-04-30T15:05:00Z,6616.8,1501.0,443.0,870.0,272.0,8007976.0,1205.0,529.0,1336.0,1.0
2018-04-30T15:10:00Z,6616.9,1500.0,448.0,880.0,273.0,8008077.0,1194.0,524.0,1326.0,1.0
2018-04-30T15:15:00Z,6616.95,1499.0,436.0,870.0,273.0,8008178.0,1201.0,493.0,1310.0,1.0
2018-04-30T15:20:00Z,6617.05,1500.0,448.0,870.0,273.0,8008278.0,1193.0,506.0,1315.0,1.0
2018-04-30T15:25:00Z,6617.15,1499.0,443.0,860.0,272.0,8008375.0,1101.0,463.0,1213.0,1.0
2018-04-30T15:30:00Z,6617.2,1500.0,456.0,870.0,273.0,8008469.0,1087.0,446.0,1196.0,1.0
2018-04-30T15:35:00Z,6617.3,1499.0,448.0,870.0,273.0,8008559.0,1088.0,464.0,1200.0,1.0
2018-04-30T15:40:00Z,6617.4,1498.0,443.0,870.0,273.0,8008653.0,1097.0,469.0,1213.0,1.0
2018-04-30T15:45:00Z,6617.45,1500.0,448.0,870.0,273.0,8008745.0,1105.0,497.0,1228.0,1.0
2018-04-30T15:50:00Z,6617.55,1503.0,443.0,880.0,273.0,8008837.0,1113.0,490.0,1229.0,1.0
2018-04-30T15:55:00Z,6617.65,1500.0,436.0,870.0,272.0,8008927.0,1104.0,485.0,1215.0,1.0
2018-04-30T16:00:00Z,6617.7,1498.0,440.0,870.0,273.0,8009020.0,1102.0,481.0,1213.0,1.0
2018-04-30T16:05:00Z,6617.8,1502.0,452.0,870.0,272.0,8009111.0,1100.0,462.0,1209.0,1.0
2018-04-30T16:10:00Z,6617.9,1503.0,448.0,870.0,273.0,8009203.0,1106.0,464.0,1214.0,1.0
2018-04-30T16:15:00Z,6617.95,1501.0,452.0,870.0,272.0,8009297.0,1108.0,474.0,1213.0,1.0
2018-04-30T16:20:00Z,6618.05,1499.0,432.0,870.0,272.0,8009388.0,1104.0,459.0,1216.0,1.0
2018-04-30T16:25:00Z,6618.15,1502.0,448.0,880.0,272.0,8009482.0,1111.0,467.0,1219.0,1.0
2018-04-30T16:30:00Z,6618.2,1499.0,440.0,870.0,272.0,8009572.0,1105.0,467.0,1208.0,1.0
2018-04-30T16:35:00Z,6618.3,1500.0,452.0,870.0,272.0,8009665.0,1103.0,447.0,1204.0,1.0
2018-04-30T16:40:00Z,6618.4,1501.0,452.0,870.0,272.0,8009756.0,1108.0,472.0,1211.0,1.0
2018-04-30T16:45:00Z,6618.45,1498.0,440.0,880.0,272.0,8009848.0,1112.0,462.0,1216.0,1.0
2018-04-30T16:50:00Z,6618.55,1501.0,440.0,870.0,273.0,8009940.0,1093.0,482.0,1210.0,1.0
2018-04-30T16:55:00Z,6618.65,1500.0,440.0,870.0,273.0,8010033.0,1091.0,479.0,1205.0,1.0
2018-04-30T17:00:00Z,6618.7,1500.0,432.0,870.0,273.0,8010124.0,1106.0,465.0,1211.0,1.0
2018-04-30T17:05:00Z,6618.8,1500.0,452.0,870.0,272.0,8010216.0,1116.0,441.0,1214.0,1.0
2018-04-30T17:10:00Z,6618.9,1500.0,448.0,870.0,272.0,8010307.0,1118.0,479.0,1226.0,1.0
2018-04-30T17:15:00Z,6618.95,1501.0,436.0,870.0,272.0,8010400.0,1101.0,464.0,1205.0,1.0
2018-04-30T17:20:00Z,6619.05,1502.0,436.0,870.0,272.0,8010491.0,1102.0,495.0,1214.0,1.0
2018-04-30T17:25:00Z,6619.15,1497.0,452.0,870.0,273.0,8010585.0,1095.0,500.0,1221.0,1.0
2018-04-30T17:30:00Z,6619.2,1503.0,452.0,870.0,272.0,8010674.0,1101.0,504.0,1217.0,1.0
2018-04-30T17:35:00Z,6619.3,1499.0,448.0,870.0,273.0,8010767.0,1091.0,450.0,1195.0,1.0
2018-04-30T17:40:00Z,6619.4,1502.0,436.0,870.0,272.0,8010860.0,1102.0,488.0,1218.0,1.0
2018-04-30T17:45:00Z,6619.45,1504.0,440.0,870.0,273.0,8010951.0,1094.0,497.0,1211.0,1.0
2018-04-30T17:50:00Z,6619.55,1502.0,436.0,880.0,272.0,8011044.0,1106.0,467.0,1210.0,1.0
2018-04-30T17:55:00Z,6619.65,1503.0,443.0,870.0,273.0,8011134.0,1093.0,484.0,1199.0,1.0
2018-04-30T18:00:00Z,6619.7,1499.0,452.0,870.0,273.0,8011228.0,1113.0,460.0,1215.0,1.0
2018-04-30T18:05:00Z,6619.8,1501.0,432.0,870.0,272.0,8011319.0,1103.0,459.0,1207.0,1.0
2018-04-30T18:10:00Z,6619.9,1497.0,436.0,870.0,272.0,8011412.0,1106.0,460.0,1215.0,1.0
2018-04-30T18:15:00Z,6619.95,1500.0,448.0,870.0,273.0,8011503.0,1093.0,473.0,1211.0,1.0
2018-04-30T18:20:00Z,6620.05,1498.0,448.0,880.0,273.0,8011597.0,1104.0,474.0,1214.0,1.0
2018-04-30T18:25:00Z,6620.15,1499.0,440.0,870.0,273.0,8011687.0,1092.0,468.0,1206.0,1.0
2018-04-30T18:30:00Z,6620.2,1502.0,452.0,870.0,272.0,8011781.0,1098.0,499.0,1220.0,1.0
2018-04-30T18:35:00Z,6620.3,1499.0,443.0,870.0,273.0,8011872.0,1105.0,488.0,1216.0,1.0
2018-04-30T18:40:00Z,6620.4,1499.0,440.0,870.0,272.0,8011963.0,1102.0,470.0,1210.0,1.0
2018-04-30T18:45:00Z,6620.45,1497.0,448.0,880.0,272.0,8012056.0,1101.0,485.0,1224.0,1.0
2018-04-30T18:50:00Z,6620.55,1503.0,440.0,870.0,272.0,8012147.0,1115.0,476.0,1216.0,1.0
2018-04-30T18:55:00Z,6620.65,1502.0,440.0,870.0,273.0,8012240.0,1104.0,465.0,1214.0,1.0
2018-04-30T19:00:00Z,6620.7,1498.0,443.0,870.0,273.0,8012331.0,1107.0,493.0,1224.0,1.0
2018-04-30T19:05:00Z,6620.8,1501.0,452.0,870.0,272.0,8012425.0,1099.0,456.0,1203.0,1.0
2018-04-30T19:10:00Z,6620.9,1501.0,443.0,870.0,272.0,8012515.0,1112.0,481.0,1224.0,1.0
2018-04-30T19:15:00Z,6620.95,1500.0,436.0,870.0,272.0,8012606.0,1111.0,486.0,1219.0,1.0
2018-04-30T19:20:00Z,6621.05,1501.0,448.0,870.0,273.0,8012699.0,1102.0,474.0,1215.0,1.0
2018-04-30T19:25:00Z,6621.15,1500.0,448.0,880.0,272.0,8012790.0,1097.0,461.0,1205.0,1.0
2018-04-30T19:30:00Z,6621.2,1499.0,443.0,870.0,272.0,8012883.0,1103.0,497.0,1222.0,1.0
2018-04-30T19:35:00Z,6621.3,1499.0,440.0,880.0,272.0,8012975.0,1111.0,474.0,1221.0,1.0
2018-04-30T19:40:00Z,6621.4,1501.0,440.0,870.0,273.0,8013068.0,1091.0,463.0,1201.0,1.0
2018-04-30T19:45:00Z,6621.45,1498.0,448.0,870.0,273.0,8013159.0,1111.0,454.0,1213.0,1.0
2018-04-30T19:50:00Z,6621.55,1499.0,440.0,870.0,272.0,8013249.0,1103.0,462.0,1216.0,1.0
2018-04-30T19:55:00Z,6621.65,1499.0,432.0,870.0,273.0,8013343.0,1104.0,464.0,1211.0,1.0
2018-04-30T20:00:00Z,6621.7,1502.0,436.0,870.0,272.0,8013435.0,1104.0,476.0,1216.0,1.0
2018-04-30T20:05:00Z,6621.8,1501.0,436.0,870.0,272.0,8013527.0,1108.0,458.0,1212.0,1.0
2018-04-30T20:10:00Z,6621.9,1499.0,443.0,870.0,273.0,8013619.0,1092.0,471.0,1207.0,1.0
2018-04-30T20:15:01Z,6621.95,1499.0,448.0,870.0,272.0,8013710.0,1109.0,469.0,1216.0,1.0
2018-04-30T20:20:00Z,6622.05,1501.0,436.0,870.0,272.0,8013803.0,1098.0,471.0,1211.0,1.0
2018-04-30T20:25:00Z,6622.15,1503.0,443.0,870.0,272.0,8013894.0,1091.0,466.0,1200.0,1.0
2018-04-30T20:30:00Z,6622.2,1505.0,432.0,870.0,273.0,8013988.0,1105.0,478.0,1216.0,1.0
2018-04-30T20:35:00Z,6622.3,1499.0,443.0,870.0,272.0,8014078.0,1106.0,457.0,1208.0,1.0
2018-04-30T20:40:00Z,6622.4,1502.0,432.0,880.0,272.0,8014172.0,1116.0,478.0,1228.0,1.0
2018-04-30T20:45:00Z,6622.45,1501.0,440.0,880.0,273.0,8014262.0,1104.0,458.0,1204.0,1.0
2018-04-30T20:50:00Z,6622.55,1499.0,448.0,870.0,272.0,8014356.0,1108.0,497.0,1222.0,1.0
2018-04-30T20:55:00Z,6622.65,1501.0,436.0,870.0,272.0,8014447.0,1106.0,430.0,1200.0,1.0
2018-04-30T21:00:00Z,6622.7,1498.0,440.0,870.0,272.0,8014537.0,1109.0,490.0,1225.0,1.0
2018-04-30T21:05:00Z,6622.8,1500.0,443.0,870.0,272.0,8014631.0,1111.0,449.0,1211.0,1.0
2018-04-30T21:10:00Z,6622.9,1503.0,452.0,870.0,272.0,8014721.0,1104.0,478.0,1219.0,1.0
2018-04-30T21:15:01Z,6622.95,1502.0,448.0,870.0,272.0,8014816.0,1103.0,517.0,1235.0,1.0
2018-04-30T21:20:00Z,6623.05,1500.0,436.0,870.0,272.0,8014906.0,1100.0,455.0,1206.0,1.0
2018-04-30T21:25:00Z,6623.15,1500.0,432.0,880.0,273.0,8015000.0,1099.0,475.0,1213.0,1.0
2018-04-30T21:30:00Z,6623.2,1503.0,443.0,870.0,273.0,8015090.0,1113.0,492.0,1229.0,1.0
2018-04-30T21:35:01Z,6623.3,1499.0,443.0,870.0,273.0,8015184.0,1098.0,456.0,1202.0,1.0
2018-04-30T21:40:00Z,6623.4,1499.0,440.0,870.0,272.0,8015274.0,1106.0,478.0,1221.0,1.0
2018-04-30T21:45:00Z,6623.45,1500.0,436.0,870.0,273.0,8015365.0,1110.0,443.0,1210.0,1.0
2018-04-30T21:50:00Z,6623.55,1500.0,440.0,870.0,273.0,8015459.0,1096.0,467.0,1202.0,1.0
2018-04-30T21:55:01Z,6623.65,1498.0,443.0,870.0,272.0,8015549.0,1107.0,456.0,1209.0,1.0
2018-04-30T22:00:00Z,6623.75,1502.0,432.0,870.0,272.0,8015643.0,1102.0,459.0,1210.0,1.0
2018-04-30T22:05:01Z,6623.8,1500.0,440.0,870.0,273.0,8015733.0,1107.0,454.0,1210.0,1.0
2018-04-30T22:10:00Z,6623.9,1501.0,436.0,870.0,272.0,8015826.0,1099.0,483.0,1214.0,1.0
2018-04-30T22:15:01Z,6624.0,1499.0,448.0,870.0,272.0,8015918.0,1102.0,464.0,1208.0,1.0
2018-04-30T22:20:00Z,6624.05,1500.0,448.0,880.0,273.0,8016010.0,1094.0,487.0,1209.0,1.0
2018-04-30T22:25:00Z,6624.15,1500.0,440.0,870.0,272.0,8016102.0,1102.0,455.0,1203.0,1.0
2018-04-30T22:30:00Z,6624.25,1499.0,443.0,870.0,272.0,8016194.0,1102.0,469.0,1214.0,1.0
2018-04-30T22:35:01Z,6624.3,1500.0,440.0,870.0,272.0,8016286.0,1103.0,452.0,1207.0,1.0
2018-04-30T22:40:00Z,6624.4,1499.0,443.0,880.0,273.0,8016378.0,1099.0,476.0,1215.0,1.0
2018-04-30T22:45:01Z,6624.5,1499.0,443.0,880.0,272.0,8016470.0,1095.0,478.0,1213.0,1.0
2018-04-30T22:50:00Z,6624.55,1500.0,443.0,870.0,272.0,8016562.0,1106.0,455.0,1211.0,1.0
2018-04-30T22:55:01Z,6624.65,1499.0,443.0,870.0,272.0,8016653.0,1107.0,489.0,1217.0,1.0
2018-04-30T23:00:00Z,6624.75,1499.0,436.0,880.0,272.0,8016746.0,1107.0,434.0,1198.0,1.0
2018-04-30T23:05:00Z,6624.8,1497.0,436.0,870.0,273.0,8016838.0,1104.0,480.0,1218.0,1.0
2018-04-30T23:10:01Z,6624.9,1501.0,448.0,870.0,273.0,8016931.0,1090.0,447.0,1201.0,1.0
2018-04-30T23:15:01Z,6625.0,1499.0,443.0,880.0,272.0,8017022.0,1107.0,471.0,1216.0,1.0
2018-04-30T23:20:00Z,6625.05,1500.0,448.0,870.0,272.0,8017114.0,1097.0,480.0,1214.0,1.0
2018-04-30T23:25:01Z,6625.15,1502.0,443.0,870.0,272.0,8017206.0,1094.0,474.0,1206.0,1.0
2018-04-30T23:30:00Z,6625.25,1500.0,440.0,870.0,273.0,8017296.0,1108.0,478.0,1219.0,1.0
2018-04-30T23:35:01Z,6625.3,1497.0,452.0,870.0,273.0,8017390.0,1106.0,469.0,1212.0,1.0
2018-04-30T23:40:01Z,6625.4,1502.0,432.0,870.0,273.0,8017480.0,1101.0,481.0,1216.0,1.0
2018-04-30T23:45:01Z,6625.5,1502.0,436.0,870.0,273.0,8017574.0,1106.0,471.0,1214.0,1.0
2018-04-30T23:50:01Z,6625.55,1501.0,443.0,870.0,273.0,8017666.0,1115.0,453.0,1208.0,1.0
2018-04-30T23:55:01Z,6625.65,1500.0,448.0,870.0,273.0,8017757.0,1096.0,461.0,1198.0,1.0
2018-07-01T00:00:34Z,6970.7,0.0,0.0,360.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T00:05:34Z,6970.7,0.0,0.0,360.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T00:10:35Z,6970.7,0.0,0.0,360.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T00:15:34Z,6970.7,0.0,0.0,360.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T00:20:34Z,6970.7,0.0,0.0,360.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T00:25:34Z,6970.7,0.0,0.0,360.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T00:30:34Z,6970.7,0.0,0.0,360.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T00:35:34Z,6970.7,0.0,0.0,360.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T00:40:34Z,6970.7,0.0,0.0,360.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T00:45:34Z,6970.7,0.0,0.0,360.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T00:50:34Z,6970.7,0.0,0.0,360.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T00:55:34Z,6970.7,0.0,0.0,360.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T01:00:34Z,6970.7,0.0,0.0,360.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T01:05:34Z,6970.7,0.0,0.0,360.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T01:10:34Z,6970.7,0.0,0.0,360.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T01:15:35Z,6970.7,0.0,0.0,360.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T01:20:34Z,6970.7,0.0,0.0,360.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T01:25:34Z,6970.7,0.0,0.0,360.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T01:30:34Z,6970.7,0.0,0.0,360.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T01:35:34Z,6970.7,0.0,0.0,360.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T01:40:34Z,6970.7,0.0,0.0,360.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T01:45:34Z,6970.7,0.0,0.0,360.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T01:50:34Z,6970.7,0.0,0.0,350.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T01:55:34Z,6970.7,0.0,0.0,350.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T02:00:34Z,6970.7,0.0,0.0,350.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T02:05:34Z,6970.7,0.0,0.0,350.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T02:10:34Z,6970.7,0.0,0.0,350.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T02:15:34Z,6970.7,0.0,0.0,350.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T02:20:34Z,6970.7,0.0,0.0,350.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T02:25:34Z,6970.7,0.0,0.0,350.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T02:30:34Z,6970.7,0.0,0.0,350.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T02:35:34Z,6970.7,0.0,0.0,350.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T02:40:34Z,6970.7,0.0,0.0,350.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T02:45:34Z,6970.7,0.0,0.0,350.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T02:50:34Z,6970.7,0.0,0.0,350.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T02:55:34Z,6970.7,0.0,0.0,350.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T03:00:34Z,6970.7,0.0,0.0,350.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T03:05:34Z,6970.7,0.0,0.0,350.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T03:10:34Z,6970.7,0.0,0.0,350.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T03:15:34Z,6970.7,0.0,0.0,350.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T03:20:34Z,6970.7,0.0,0.0,350.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T03:25:34Z,6970.7,0.0,0.0,350.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T03:30:34Z,6970.7,0.0,0.0,350.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T03:35:34Z,6970.7,0.0,0.0,350.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T03:40:34Z,6970.7,0.0,0.0,350.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T03:45:34Z,6970.7,0.0,0.0,350.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T03:50:34Z,6970.7,0.0,0.0,350.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T03:55:34Z,6970.7,0.0,0.0,350.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T04:00:34Z,6970.7,0.0,0.0,350.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T04:05:34Z,6970.7,0.0,0.0,350.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T04:10:34Z,6970.7,0.0,0.0,350.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T04:15:34Z,6970.7,0.0,0.0,350.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T04:20:34Z,6970.7,0.0,0.0,350.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T04:25:34Z,6970.7,0.0,0.0,350.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T04:30:34Z,6970.7,0.0,0.0,350.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T04:35:34Z,6970.7,0.0,0.0,350.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T04:40:34Z,6970.7,0.0,0.0,350.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T04:45:34Z,6970.7,0.0,0.0,350.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T04:50:34Z,6970.7,0.0,0.0,350.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T04:55:34Z,6970.7,0.0,0.0,350.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T05:00:34Z,6970.7,0.0,0.0,350.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T05:05:34Z,6970.7,0.0,0.0,350.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T05:10:34Z,6970.7,0.0,0.0,350.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T05:15:34Z,6970.7,0.0,0.0,340.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T05:20:34Z,6970.7,0.0,0.0,340.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T05:25:34Z,6970.7,0.0,0.0,340.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T05:30:34Z,6970.7,0.0,0.0,340.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T05:35:34Z,6970.7,0.0,0.0,340.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T05:40:34Z,6970.7,0.0,0.0,340.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T05:45:34Z,6970.7,0.0,0.0,340.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T05:50:34Z,6970.7,0.0,0.0,340.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T05:55:34Z,6970.7,0.0,0.0,340.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T06:00:34Z,6970.7,0.0,0.0,340.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T06:05:34Z,6970.7,0.0,0.0,340.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T06:10:35Z,6970.7,0.0,0.0,340.0,275.0,8445281.0,0.0,0.0,0.0,0.0
