timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-07-01T06:15:34Z,6970.7,0.0,0.0,340.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T06:20:35Z,6970.7,0.0,0.0,340.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T06:25:34Z,6970.7,0.0,0.0,340.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T06:30:35Z,6970.7,0.0,0.0,340.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T06:35:35Z,6970.7,0.0,0.0,340.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T06:40:35Z,6970.7,0.0,0.0,340.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T06:45:34Z,6970.7,0.0,0.0,340.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T06:50:35Z,6970.7,0.0,0.0,340.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T06:55:34Z,6970.7,0.0,0.0,340.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T07:00:35Z,6970.7,0.0,0.0,340.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T07:05:34Z,6970.7,0.0,0.0,340.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T07:10:35Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T07:15:35Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T07:20:35Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T07:25:35Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,783.0,0.0
2018-07-01T07:30:35Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T07:35:35Z,6970.7,0.0,0.0,330.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T07:40:34Z,6970.7,0.0,0.0,330.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T07:45:34Z,6970.7,0.0,0.0,330.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T07:50:35Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T07:55:35Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T08:00:34Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T08:05:34Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T08:10:35Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T08:15:35Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T08:20:35Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T08:25:35Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T08:30:35Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T08:35:35Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T08:40:35Z,6970.7,0.0,0.0,330.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T08:45:35Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T08:50:35Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T08:55:35Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T09:00:35Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T09:05:35Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T09:10:35Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T09:15:35Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T09:20:35Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T09:25:35Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T09:30:35Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T09:35:35Z,6970.7,0.0,0.0,330.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T09:40:35Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T09:45:35Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T09:50:35Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T09:55:35Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T10:00:35Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T10:05:35Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T10:10:35Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T10:43:12Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T10:48:21Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T10:53:17Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T10:58:17Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T11:03:17Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T11:08:17Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T11:13:17Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T11:18:17Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T11:23:17Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T11:28:17Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T11:33:17Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T11:38:17Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T11:43:17Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T11:48:17Z,6970.7,0.0,0.0,330.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T11:53:17Z,6970.7,0.0,0.0,330.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T11:58:17Z,6970.7,0.0,0.0,330.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T12:03:17Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T12:08:17Z,6970.7,0.0,0.0,330.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T12:13:17Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T12:18:17Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T12:23:17Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T12:28:17Z,6970.7,0.0,0.0,330.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T12:33:17Z,6970.7,0.0,0.0,320.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T12:38:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T12:43:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T12:48:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T12:53:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T12:58:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T13:03:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T13:08:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T13:13:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T13:18:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T13:23:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T13:28:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T13:33:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T13:38:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T13:43:17Z,6970.7,0.0,0.0,320.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T13:48:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T13:53:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T13:58:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T14:03:17Z,6970.7,0.0,0.0,320.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T14:08:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T14:13:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T14:18:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T14:23:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T14:28:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T14:33:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T14:38:17Z,6970.7,0.0,0.0,320.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T14:43:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T14:48:17Z,6970.7,0.0,0.0,320.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T14:53:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T14:58:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T15:03:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T15:08:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T15:13:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T15:19:15Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T15:23:18Z,6970.7,0.0,0.0,320.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T15:28:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T15:33:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T15:38:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T15:43:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T15:48:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T15:53:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T15:58:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T16:04:10Z,6970.7,0.0,0.0,320.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T16:08:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T16:13:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T16:18:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T16:23:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T16:28:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T16:33:17Z,6970.7,0.0,0.0,320.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T16:38:17Z,6970.7,0.0,0.0,320.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T16:43:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T16:48:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T16:53:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T16:58:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T17:03:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T17:08:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T17:13:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T17:18:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T17:23:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T17:58:19Z,6970.7,0.0,0.0,320.0,274.5,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T18:08:17Z,6970.7,0.0,0.0,320.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T18:13:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T18:18:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T18:23:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T18:28:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T18:33:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T18:38:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T18:43:17Z,6970.7,0.0,0.0,320.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T18:48:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T18:53:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T18:58:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T19:03:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T19:08:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T19:13:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T19:18:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T19:23:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T19:28:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T19:33:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T19:38:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T19:43:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T19:48:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T19:53:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T19:58:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T20:03:17Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T20:08:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T20:13:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T20:18:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T20:23:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T20:28:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T20:33:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T20:38:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T20:43:18Z,6970.7,0.0,0.0,320.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T20:48:18Z,6970.7,0.0,0.0,320.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T20:53:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T20:58:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T21:03:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T21:08:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T21:13:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T21:18:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T21:23:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T21:28:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T21:33:18Z,6970.7,0.0,0.0,320.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T21:38:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T21:43:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T21:48:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T21:53:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T21:58:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T22:03:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T22:08:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T22:13:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T22:18:18Z,6970.7,0.0,0.0,320.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T22:23:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T22:28:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T22:33:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T22:38:18Z,6970.7,0.0,0.0,320.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T22:43:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T22:48:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T22:53:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T22:58:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T23:03:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T23:08:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T23:13:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T23:18:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T23:23:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T23:28:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T23:33:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T23:38:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T23:43:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T23:48:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T23:53:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-01T23:58:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T00:03:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T00:08:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T00:13:18Z,6970.7,0.0,0.0,320.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T00:18:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T00:23:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T00:28:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T00:33:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T00:38:18Z,6970.7,0.0,0.0,320.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T00:43:18Z,6970.7,0.0,0.0,320.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T00:48:18Z,6970.7,0.0,0.0,320.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T00:53:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T00:58:18Z,6970.7,0.0,0.0,320.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T01:03:18Z,6970.7,0.0,0.0,320.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T01:08:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T01:13:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T01:18:18Z,6970.7,0.0,0.0,320.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T01:23:18Z,6970.7,0.0,0.0,320.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T01:28:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T01:33:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T01:38:18Z,6970.7,0.0,0.0,320.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T01:43:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T01:48:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T01:53:18Z,6970.7,0.0,0.0,320.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T01:58:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T02:03:18Z,6970.7,0.0,0.0,320.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T02:08:18Z,6970.7,0.0,0.0,310.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T02:13:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T02:18:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T02:23:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T02:28:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T02:33:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T02:38:18Z,6970.7,0.0,0.0,310.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T02:43:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T02:48:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T02:53:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T02:58:18Z,6970.7,0.0,0.0,310.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T03:03:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T03:08:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T03:13:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T03:18:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T03:23:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T03:28:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T03:33:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T03:38:18Z,6970.7,0.0,0.0,310.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T03:43:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T03:48:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T03:53:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T03:58:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T04:03:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T04:08:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T04:13:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T04:18:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T04:23:18Z,6970.7,0.0,0.0,310.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T04:28:18Z,6970.7,0.0,0.0,310.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T04:33:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T04:38:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T04:43:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T04:48:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T04:53:54Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T04:58:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T05:03:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T05:08:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T05:13:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T05:18:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T05:23:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T05:28:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T05:33:18Z,6970.7,0.0,0.0,310.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T05:38:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T05:43:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T05:48:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T05:53:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T05:58:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T06:03:18Z,6970.7,0.0,0.0,310.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T06:08:18Z,6970.7,0.0,0.0,310.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T06:13:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T06:18:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T06:23:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T06:28:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T06:33:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T06:38:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T06:43:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T06:48:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T06:53:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T06:58:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T07:03:18Z,6970.7,0.0,0.0,310.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T07:08:18Z,6970.7,0.0,0.0,310.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T07:13:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T07:19:07Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T07:23:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T07:28:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T07:33:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T07:38:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T07:43:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T07:48:19Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T07:53:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T07:58:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T08:03:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T08:08:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T08:13:18Z,6970.7,0.0,0.0,310.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T08:18:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T08:23:19Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T08:29:07Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T08:33:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T08:38:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T08:43:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T08:48:18Z,6970.7,0.0,0.0,310.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T08:53:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T08:58:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T09:03:18Z,6970.7,0.0,0.0,310.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T09:08:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T09:13:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T09:18:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T09:23:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T09:28:19Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T09:33:18Z,6970.7,0.0,0.0,310.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T09:38:19Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T09:43:19Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T09:48:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T09:53:18Z,6970.7,0.0,0.0,310.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T09:58:19Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T10:03:19Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T10:08:19Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T10:13:19Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T10:18:19Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T10:23:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T10:28:19Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T10:33:18Z,6970.7,0.0,0.0,310.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T10:38:19Z,6970.7,0.0,0.0,310.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T10:43:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T10:48:19Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T10:53:18Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T10:58:19Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T11:03:19Z,6970.7,0.0,0.0,310.0,274.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T11:08:19Z,6970.7,0.0,0.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T11:13:18Z,6970.7,0.0,80.0,310.0,275.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T11:18:19Z,6970.8,903.0,472.0,440.0,272.0,8445281.0,0.0,0.0,0.0,0.0
2018-07-02T11:23:19Z,6970.85,1500.0,520.0,680.0,272.0,8445297.0,510.0,192.0,548.0,1.0
2018-07-02T11:28:19Z,6970.95,1502.0,476.0,900.0,272.0,8445370.0,1202.0,494.0,1315.0,1.0
2018-07-02T11:33:19Z,6971.05,1501.0,456.0,900.0,273.0,8445468.0,1184.0,527.0,1301.0,1.0
2018-07-02T11:38:19Z,6971.1,1501.0,432.0,870.0,272.0,8445570.0,1205.0,525.0,1321.0,1.0
2018-07-02T11:43:19Z,6971.2,1498.0,448.0,870.0,272.0,8445670.0,1200.0,519.0,1318.0,1.0
2018-07-02T11:48:19Z,6971.3,1496.0,443.0,880.0,272.0,8445769.0,1197.0,515.0,1315.0,1.0
2018-07-02T11:53:19Z,6971.35,1502.0,436.0,880.0,273.0,8445869.0,1200.0,531.0,1324.0,1.0
2018-07-02T11:58:19Z,6971.45,1504.0,440.0,880.0,272.0,8445970.0,1209.0,510.0,1316.0,1.0
2018-07-02T12:03:19Z,6971.55,1499.0,456.0,880.0,272.0,8446073.0,1197.0,511.0,1311.0,1.0
2018-07-02T12:08:19Z,6971.6,1503.0,443.0,870.0,273.0,8446171.0,1198.0,519.0,1314.0,1.0
2018-07-02T12:13:19Z,6971.7,1500.0,452.0,880.0,273.0,8446273.0,1208.0,520.0,1323.0,1.0
2018-07-02T12:18:19Z,6971.8,1501.0,440.0,870.0,272.0,8446371.0,1195.0,522.0,1308.0,1.0
2018-07-02T12:23:19Z,6971.85,1497.0,443.0,880.0,272.0,8446480.0,1387.0,578.0,1522.0,1.0
2018-07-02T12:28:19Z,6971.95,1502.0,440.0,880.0,272.0,8446595.0,1400.0,575.0,1532.0,1.0
2018-07-02T12:33:19Z,6972.05,1498.0,432.0,880.0,272.0,8446713.0,1409.0,615.0,1535.0,1.0
2018-07-02T12:38:19Z,6972.1,1498.0,440.0,880.0,273.0,8446828.0,1392.0,605.0,1527.0,1.0
2018-07-02T12:43:19Z,6972.2,1503.0,432.0,880.0,272.0,8446945.0,1401.0,627.0,1533.0,1.0
2018-07-02T12:48:19Z,6972.3,1502.0,448.0,880.0,272.0,8447061.0,1394.0,583.0,1519.0,1.0
2018-07-02T12:53:19Z,6972.35,1500.0,443.0,880.0,272.0,8447178.0,1399.0,590.0,1525.0,1.0
2018-07-02T12:58:19Z,6972.45,1500.0,448.0,880.0,272.0,8447295.0,1406.0,589.0,1542.0,1.0
2018-07-02T13:03:19Z,6972.55,1497.0,443.0,880.0,272.0,8447411.0,1396.0,601.0,1532.0,1.0
2018-07-02T13:08:19Z,6972.6,1499.0,448.0,880.0,272.0,8447528.0,1389.0,588.0,1520.0,1.0
2018-07-02T13:13:19Z,6972.7,1500.0,436.0,880.0,272.0,8447645.0,1396.0,607.0,1530.0,1.0
2018-07-02T13:18:19Z,6972.8,1499.0,436.0,870.0,273.0,8447764.0,1408.0,570.0,1522.0,1.0
2018-07-02T13:23:19Z,6972.85,1501.0,440.0,870.0,273.0,8447878.0,1417.0,595.0,1545.0,1.0
2018-07-02T13:28:19Z,6972.95,1497.0,443.0,880.0,273.0,8447993.0,1401.0,578.0,1529.0,1.0
2018-07-02T13:33:19Z,6973.05,1499.0,436.0,880.0,272.0,8448112.0,1408.0,601.0,1535.0,1.0
2018-07-02T13:38:19Z,6973.1,1503.0,440.0,880.0,272.0,8448227.0,1405.0,595.0,1531.0,1.0
2018-07-02T13:43:19Z,6973.2,1503.0,443.0,880.0,272.0,8448345.0,1384.0,586.0,1516.0,1.0
2018-07-02T13:48:19Z,6973.3,1503.0,436.0,880.0,273.0,8448460.0,1403.0,605.0,1532.0,1.0
2018-07-02T13:53:19Z,6973.35,1498.0,440.0,880.0,273.0,8448580.0,1395.0,617.0,1541.0,1.0
2018-07-02T13:58:19Z,6973.45,1500.0,440.0,880.0,273.0,8448695.0,1389.0,583.0,1519.0,1.0
2018-07-02T14:03:19Z,6973.55,1501.0,443.0,880.0,272.0,8448812.0,1396.0,579.0,1529.0,1.0
2018-07-02T14:08:19Z,6973.6,1499.0,443.0,880.0,272.0,8448929.0,1409.0,598.0,1533.0,1.0
2018-07-02T14:13:19Z,6973.7,1495.0,440.0,880.0,272.0,8449046.0,1400.0,577.0,1524.0,1.0
2018-07-02T14:18:19Z,6973.8,1500.0,440.0,880.0,273.0,8449162.0,1405.0,594.0,1533.0,1.0
2018-07-02T14:23:19Z,6973.85,1501.0,440.0,880.0,272.0,8449280.0,1408.0,585.0,1533.0,1.0
2018-07-02T14:28:19Z,6973.95,1502.0,448.0,880.0,272.0,8449394.0,1402.0,598.0,1537.0,1.0
2018-07-02T14:33:19Z,6974.05,1500.0,440.0,880.0,272.0,8449511.0,1392.0,604.0,1531.0,1.0
2018-07-02T14:38:19Z,6974.1,1501.0,452.0,880.0,272.0,8449629.0,1403.0,619.0,1532.0,1.0
2018-07-02T14:43:19Z,6974.2,1499.0,440.0,880.0,272.0,8449744.0,1404.0,608.0,1536.0,1.0
2018-07-02T14:48:19Z,6974.3,1503.0,436.0,880.0,272.0,8449863.0,1410.0,591.0,1537.0,1.0
2018-07-02T14:53:19Z,6974.35,1501.0,443.0,880.0,272.0,8449978.0,1401.0,591.0,1524.0,1.0
2018-07-02T14:58:19Z,6974.45,1498.0,440.0,880.0,272.0,8450097.0,1395.0,610.0,1525.0,1.0
2018-07-02T15:03:19Z,6974.55,1499.0,436.0,880.0,273.0,8450212.0,1405.0,591.0,1531.0,1.0
2018-07-02T15:08:19Z,6974.6,1501.0,440.0,880.0,272.0,8450330.0,1416.0,609.0,1547.0,1.0
2018-07-02T15:13:19Z,6974.7,1501.0,436.0,880.0,272.0,8450445.0,1415.0,587.0,1545.0,1.0
2018-07-02T15:18:19Z,6974.8,1503.0,440.0,880.0,272.0,8450562.0,1401.0,598.0,1532.0,1.0
2018-07-02T15:23:19Z,6974.85,1499.0,443.0,880.0,273.0,8450680.0,1415.0,584.0,1533.0,1.0
2018-07-02T15:28:19Z,6974.95,1501.0,440.0,890.0,272.0,8450794.0,1407.0,626.0,1545.0,1.0
2018-07-02T15:33:19Z,6975.05,1500.0,436.0,880.0,272.0,8450913.0,1399.0,601.0,1538.0,1.0
2018-07-02T15:38:19Z,6975.1,1501.0,436.0,880.0,273.0,8451028.0,1407.0,602.0,1540.0,1.0
2018-07-02T15:43:19Z,6975.2,1497.0,440.0,880.0,273.0,8451148.0,1392.0,611.0,1536.0,1.0
2018-07-02T15:48:19Z,6975.3,1502.0,443.0,880.0,272.0,8451262.0,1397.0,573.0,1525.0,1.0
2018-07-02T15:53:19Z,6975.35,1500.0,432.0,880.0,272.0,8451381.0,1402.0,613.0,1534.0,1.0
2018-07-02T15:58:19Z,6975.45,1499.0,448.0,880.0,272.0,8451495.0,1399.0,591.0,1526.0,1.0
2018-07-02T16:03:19Z,6975.55,1498.0,443.0,890.0,272.0,8451612.0,1402.0,583.0,1535.0,1.0
2018-07-02T16:08:19Z,6975.65,1501.0,432.0,890.0,272.0,8451729.0,1388.0,606.0,1525.0,1.0
2018-07-02T16:13:19Z,6975.7,1497.0,443.0,890.0,273.0,8451846.0,1404.0,606.0,1542.0,1.0
2018-07-02T16:18:19Z,6975.8,1499.0,432.0,890.0,273.0,8451962.0,1401.0,611.0,1531.0,1.0
2018-07-02T16:23:19Z,6975.9,1500.0,440.0,890.0,273.0,8452079.0,1397.0,574.0,1516.0,1.0
2018-07-02T16:28:19Z,6975.95,1501.0,436.0,890.0,273.0,8452196.0,1405.0,595.0,1525.0,1.0
2018-07-02T16:33:19Z,6976.05,1499.0,448.0,880.0,273.0,8452313.0,1394.0,610.0,1534.0,1.0
2018-07-02T16:38:19Z,6976.15,1500.0,440.0,880.0,272.0,8452429.0,1396.0,607.0,1531.0,1.0
2018-07-02T16:43:19Z,6976.2,1498.0,436.0,880.0,272.0,8452546.0,1393.0,613.0,1530.0,1.0
2018-07-02T16:48:19Z,6976.3,1502.0,448.0,880.0,273.0,8452660.0,1396.0,579.0,1524.0,1.0
2018-07-02T16:53:19Z,6976.4,1499.0,440.0,880.0,273.0,8452779.0,1400.0,592.0,1533.0,1.0
2018-07-02T16:58:19Z,6976.45,1502.0,443.0,880.0,273.0,8452895.0,1391.0,584.0,1527.0,1.0
2018-07-02T17:03:19Z,6976.55,1501.0,436.0,880.0,272.0,8453013.0,1402.0,581.0,1532.0,1.0
2018-07-02T17:08:19Z,6976.65,1500.0,432.0,880.0,272.0,8453130.0,1399.0,619.0,1538.0,1.0
2018-07-02T17:13:19Z,6976.7,1499.0,436.0,890.0,273.0,8453245.0,1401.0,619.0,1539.0,1.0
2018-07-02T17:18:19Z,6976.8,1502.0,443.0,880.0,272.0,8453363.0,1393.0,599.0,1533.0,1.0
2018-07-02T17:23:19Z,6976.9,1500.0,428.0,880.0,272.0,8453480.0,1401.0,593.0,1531.0,1.0
2018-07-02T17:28:19Z,6976.95,1499.0,443.0,890.0,272.0,8453596.0,1395.0,591.0,1516.0,1.0
2018-07-02T17:33:19Z,6977.05,1502.0,440.0,880.0,273.0,8453713.0,1406.0,605.0,1541.0,1.0
2018-07-02T17:38:19Z,6977.15,1498.0,440.0,880.0,272.0,8453830.0,1392.0,597.0,1529.0,1.0
2018-07-02T17:43:19Z,6977.2,1498.0,443.0,890.0,272.0,8453947.0,1388.0,613.0,1532.0,1.0
2018-07-02T17:48:19Z,6977.3,1500.0,436.0,880.0,272.0,8454063.0,1409.0,618.0,1542.0,1.0
2018-07-02T17:53:19Z,6977.4,1502.0,443.0,880.0,272.0,8454178.0,1394.0,594.0,1526.0,1.0
2018-07-02T17:58:19Z,6977.45,1501.0,448.0,880.0,272.0,8454296.0,1396.0,596.0,1531.0,1.0
2018-07-02T18:03:19Z,6977.55,1499.0,443.0,880.0,272.0,8454411.0,1410.0,596.0,1544.0,1.0
2018-07-02T18:08:19Z,6977.65,1502.0,440.0,850.0,273.0,8454530.0,1398.0,575.0,1521.0,1.0
2018-07-02T18:13:19Z,6977.7,1497.0,448.0,880.0,272.0,8454645.0,1393.0,587.0,1524.0,1.0
2018-07-02T18:18:19Z,6977.8,1501.0,440.0,880.0,271.0,8454764.0,1407.0,601.0,1533.0,1.0
2018-07-02T18:23:19Z,6977.9,1499.0,436.0,880.0,272.0,8454881.0,1409.0,594.0,1538.0,1.0
2018-07-02T18:28:19Z,6977.95,1499.0,440.0,880.0,272.0,8454996.0,1398.0,584.0,1526.0,1.0
2018-07-02T18:33:19Z,6978.05,1503.0,443.0,880.0,273.0,8455114.0,1401.0,575.0,1529.0,1.0
2018-07-02T18:38:52Z,6978.15,1503.0,443.0,880.0,272.0,8455242.0,1401.0,612.0,1539.0,1.0
2018-07-02T18:43:19Z,6978.2,1502.0,443.0,880.0,272.0,8455347.0,1395.0,586.0,1522.0,1.0
2018-07-02T18:48:19Z,6978.3,1500.0,448.0,880.0,273.0,8455462.0,1405.0,599.0,1537.0,1.0
2018-07-02T18:53:19Z,6978.4,1501.0,436.0,880.0,273.0,8455581.0,1418.0,584.0,1545.0,1.0
2018-07-02T18:58:19Z,6978.45,1502.0,443.0,880.0,273.0,8455695.0,1399.0,599.0,1536.0,1.0
2018-07-02T19:03:19Z,6978.55,1501.0,436.0,880.0,273.0,8455814.0,1383.0,590.0,1526.0,1.0
2018-07-02T19:08:19Z,6978.65,1502.0,448.0,880.0,272.0,8455929.0,1382.0,601.0,1524.0,1.0
2018-07-02T19:13:19Z,6978.7,1500.0,448.0,880.0,273.0,8456045.0,1415.0,573.0,1531.0,1.0
2018-07-02T19:18:19Z,6978.8,1499.0,436.0,880.0,273.0,8456164.0,1394.0,590.0,1529.0,1.0
2018-07-02T19:23:19Z,6978.9,1498.0,448.0,880.0,272.0,8456278.0,1399.0,592.0,1532.0,1.0
2018-07-02T19:28:19Z,6978.95,1501.0,436.0,880.0,272.0,8456398.0,1401.0,598.0,1529.0,1.0
2018-07-02T19:33:19Z,6979.05,1501.0,443.0,880.0,273.0,8456513.0,1405.0,578.0,1529.0,1.0
2018-07-02T19:38:19Z,6979.15,1500.0,432.0,880.0,272.0,8456631.0,1407.0,605.0,1545.0,1.0
2018-07-02T19:43:19Z,6979.2,1500.0,443.0,880.0,273.0,8456746.0,1397.0,594.0,1527.0,1.0
2018-07-02T19:48:19Z,6979.3,1503.0,436.0,880.0,272.0,8456864.0,1413.0,604.0,1540.0,1.0
2018-07-02T19:53:19Z,6979.4,1497.0,436.0,860.0,273.0,8456977.0,1200.0,505.0,1312.0,1.0
2018-07-02T19:58:19Z,6979.45,1504.0,436.0,850.0,272.0,8457076.0,1205.0,505.0,1320.0,1.0
2018-07-02T20:03:19Z,6979.55,1502.0,452.0,860.0,272.0,8457178.0,1216.0,489.0,1324.0,1.0
2018-07-02T20:08:19Z,6979.65,1501.0,440.0,860.0,272.0,8457276.0,1216.0,519.0,1321.0,1.0
2018-07-02T20:13:19Z,6979.7,1499.0,448.0,860.0,272.0,8457378.0,1204.0,505.0,1312.0,1.0
2018-07-02T20:18:19Z,6979.8,1502.0,440.0,870.0,272.0,8457478.0,1194.0,525.0,1314.0,1.0
2018-07-02T20:23:19Z,6979.9,1501.0,436.0,870.0,273.0,8457579.0,1203.0,534.0,1325.0,1.0
2018-07-02T20:28:19Z,6979.95,1501.0,443.0,870.0,272.0,8457678.0,1209.0,534.0,1334.0,1.0
2018-07-02T20:33:19Z,6980.05,1500.0,440.0,870.0,272.0,8457781.0,1205.0,498.0,1315.0,1.0
2018-07-02T20:38:19Z,6980.15,1502.0,448.0,870.0,273.0,8457879.0,1208.0,503.0,1311.0,1.0
2018-07-02T20:43:19Z,6980.2,1500.0,448.0,870.0,272.0,8457978.0,1210.0,498.0,1313.0,1.0
2018-07-02T20:48:19Z,6980.3,1500.0,440.0,870.0,272.0,8458079.0,1202.0,507.0,1315.0,1.0
2018-07-02T20:53:19Z,6980.4,1502.0,448.0,870.0,272.0,8458180.0,1185.0,504.0,1304.0,1.0
2018-07-02T20:58:19Z,6980.45,1500.0,443.0,870.0,272.0,8458281.0,1208.0,512.0,1322.0,1.0
2018-07-02T21:03:19Z,6980.55,1500.0,452.0,870.0,272.0,8458380.0,1214.0,511.0,1329.0,1.0
2018-07-02T21:08:19Z,6980.65,1502.0,443.0,870.0,273.0,8458483.0,1201.0,520.0,1319.0,1.0
2018-07-02T21:13:19Z,6980.7,1500.0,436.0,880.0,273.0,8458582.0,1200.0,508.0,1316.0,1.0
2018-07-02T21:18:19Z,6980.8,1503.0,452.0,870.0,272.0,8458681.0,1209.0,510.0,1317.0,1.0
2018-07-02T21:23:19Z,6980.9,1497.0,443.0,870.0,273.0,8458782.0,1203.0,512.0,1313.0,1.0
2018-07-02T21:28:19Z,6980.95,1498.0,443.0,870.0,273.0,8458882.0,1209.0,495.0,1314.0,1.0
2018-07-02T21:33:19Z,6981.05,1502.0,440.0,870.0,273.0,8458983.0,1214.0,514.0,1328.0,1.0
2018-07-02T21:38:19Z,6981.15,1498.0,432.0,870.0,272.0,8459083.0,1192.0,525.0,1313.0,1.0
2018-07-02T21:43:19Z,6981.2,1502.0,440.0,870.0,272.0,8459184.0,1196.0,519.0,1319.0,1.0
2018-07-02T21:48:19Z,6981.3,1498.0,448.0,870.0,272.0,8459284.0,1197.0,532.0,1326.0,1.0
2018-07-02T21:53:19Z,6981.4,1497.0,448.0,870.0,272.0,8459384.0,1209.0,521.0,1330.0,1.0
2018-07-02T21:58:19Z,6981.45,1502.0,443.0,870.0,272.0,8459485.0,1206.0,523.0,1325.0,1.0
2018-07-02T22:03:19Z,6981.55,1503.0,436.0,870.0,272.0,8459584.0,1206.0,494.0,1316.0,1.0
2018-07-02T22:09:13Z,6981.65,1502.0,452.0,870.0,272.0,8459704.0,1204.0,538.0,1328.0,1.0
2018-07-02T22:13:19Z,6981.7,1497.0,452.0,870.0,272.0,8459786.0,1207.0,527.0,1325.0,1.0
2018-07-02T22:18:19Z,6981.8,1501.0,463.0,850.0,273.0,8459876.0,614.0,246.0,663.0,1.0
2018-07-02T22:23:19Z,6981.9,959.0,328.0,860.0,272.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-02T22:28:19Z,6981.9,0.0,0.0,850.0,274.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-02T22:33:19Z,6981.9,0.0,0.0,880.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-02T22:38:19Z,6981.9,0.0,0.0,900.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-02T22:43:19Z,6981.9,0.0,0.0,900.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-02T22:48:19Z,6981.9,0.0,0.0,900.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-02T22:53:19Z,6981.9,0.0,0.0,900.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-02T22:58:19Z,6981.9,0.0,0.0,890.0,274.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-02T23:03:19Z,6981.9,0.0,0.0,880.0,274.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-02T23:08:19Z,6981.9,0.0,0.0,880.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-02T23:13:19Z,6981.9,0.0,0.0,870.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-02T23:18:19Z,6981.9,0.0,0.0,870.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-02T23:23:19Z,6981.9,0.0,0.0,860.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-02T23:28:19Z,6981.9,0.0,0.0,850.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-02T23:33:19Z,6981.9,0.0,0.0,850.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-02T23:38:19Z,6981.9,0.0,0.0,830.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-02T23:43:19Z,6981.9,0.0,0.0,830.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-02T23:48:19Z,6981.9,0.0,0.0,820.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-02T23:53:20Z,6981.9,0.0,0.0,820.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-02T23:58:19Z,6981.9,0.0,0.0,810.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T00:03:19Z,6981.9,0.0,0.0,810.0,274.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T00:08:19Z,6981.9,0.0,0.0,800.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T00:13:19Z,6981.9,0.0,0.0,800.0,274.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T00:18:19Z,6981.9,0.0,0.0,790.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T00:23:19Z,6981.9,0.0,0.0,780.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T00:28:19Z,6981.9,0.0,0.0,780.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T00:33:19Z,6981.9,0.0,0.0,780.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T00:38:19Z,6981.9,0.0,0.0,770.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T00:43:20Z,6981.9,0.0,0.0,770.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T00:48:19Z,6981.9,0.0,0.0,770.0,274.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T00:53:19Z,6981.9,0.0,0.0,760.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T00:58:19Z,6981.9,0.0,0.0,760.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T01:03:19Z,6981.9,0.0,0.0,760.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T01:08:35Z,6981.9,0.0,0.0,750.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T01:13:19Z,6981.9,0.0,0.0,750.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T01:18:20Z,6981.9,0.0,0.0,750.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T01:23:19Z,6981.9,0.0,0.0,740.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T01:28:19Z,6981.9,0.0,0.0,730.0,274.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T01:33:19Z,6981.9,0.0,0.0,730.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T01:38:19Z,6981.9,0.0,0.0,730.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T01:43:19Z,6981.9,0.0,0.0,730.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T01:48:20Z,6981.9,0.0,0.0,720.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T01:53:20Z,6981.9,0.0,0.0,720.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T01:58:20Z,6981.9,0.0,0.0,720.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T02:03:20Z,6981.9,0.0,0.0,710.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T02:08:20Z,6981.9,0.0,0.0,710.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T02:13:20Z,6981.9,0.0,0.0,710.0,274.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T02:18:20Z,6981.9,0.0,0.0,710.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T02:23:20Z,6981.9,0.0,0.0,700.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T02:28:20Z,6981.9,0.0,0.0,700.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T02:33:20Z,6981.9,0.0,0.0,700.0,274.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T02:38:20Z,6981.9,0.0,0.0,700.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T02:43:20Z,6981.9,0.0,0.0,690.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T02:48:20Z,6981.9,0.0,0.0,690.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T02:53:20Z,6981.9,0.0,0.0,680.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T02:58:20Z,6981.9,0.0,0.0,680.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T03:03:20Z,6981.9,0.0,0.0,680.0,274.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T03:08:20Z,6981.9,0.0,0.0,680.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T03:13:20Z,6981.9,0.0,0.0,670.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T03:18:20Z,6981.9,0.0,0.0,670.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T03:23:20Z,6981.9,0.0,0.0,670.0,274.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T03:28:20Z,6981.9,0.0,0.0,670.0,274.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T03:33:20Z,6981.9,0.0,0.0,660.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T03:38:20Z,6981.9,0.0,0.0,660.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T03:43:20Z,6981.9,0.0,0.0,660.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T03:48:20Z,6981.9,0.0,0.0,650.0,274.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T03:53:20Z,6981.9,0.0,0.0,650.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T03:58:20Z,6981.9,0.0,0.0,650.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T04:03:20Z,6981.9,0.0,0.0,650.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T04:08:20Z,6981.9,0.0,0.0,640.0,274.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T04:13:20Z,6981.9,0.0,0.0,640.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T04:18:20Z,6981.9,0.0,0.0,630.0,274.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T04:23:20Z,6981.9,0.0,0.0,630.0,274.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T04:28:20Z,6981.9,0.0,0.0,630.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T04:33:20Z,6981.9,0.0,0.0,630.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T04:38:20Z,6981.9,0.0,0.0,620.0,274.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T04:43:20Z,6981.9,0.0,0.0,620.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T04:48:20Z,6981.9,0.0,0.0,620.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T04:53:20Z,6981.9,0.0,0.0,620.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T04:58:20Z,6981.9,0.0,0.0,610.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T05:03:20Z,6981.9,0.0,0.0,610.0,274.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T05:08:20Z,6981.9,0.0,0.0,610.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T05:13:20Z,6981.9,0.0,0.0,610.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T05:18:20Z,6981.9,0.0,0.0,610.0,274.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T05:23:20Z,6981.9,0.0,0.0,600.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T05:28:20Z,6981.9,0.0,0.0,600.0,274.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T05:33:20Z,6981.9,0.0,0.0,600.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T05:38:20Z,6981.9,0.0,0.0,600.0,274.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T05:43:20Z,6981.9,0.0,0.0,600.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T05:48:20Z,6981.9,0.0,0.0,590.0,274.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T05:53:20Z,6981.9,0.0,0.0,590.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T05:58:20Z,6981.9,0.0,0.0,580.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T06:03:20Z,6981.9,0.0,0.0,580.0,274.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T06:08:20Z,6981.9,0.0,0.0,580.0,274.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T06:13:20Z,6981.9,0.0,0.0,580.0,274.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T06:18:20Z,6981.9,0.0,0.0,580.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T06:23:20Z,6981.9,0.0,0.0,570.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T06:28:20Z,6981.9,0.0,0.0,570.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T06:33:20Z,6981.9,0.0,0.0,570.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T06:38:20Z,6981.9,0.0,0.0,570.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T06:43:20Z,6981.9,0.0,0.0,570.0,274.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T06:48:20Z,6981.9,0.0,0.0,570.0,274.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T06:53:20Z,6981.9,0.0,0.0,560.0,274.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T06:58:20Z,6981.9,0.0,0.0,560.0,274.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T07:03:20Z,6981.9,0.0,0.0,560.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T07:08:20Z,6981.9,0.0,0.0,560.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T07:13:20Z,6981.9,0.0,0.0,560.0,274.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T07:18:20Z,6981.9,0.0,0.0,560.0,274.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T07:23:20Z,6981.9,0.0,0.0,550.0,274.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T07:28:20Z,6981.9,0.0,0.0,550.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T07:33:20Z,6981.9,0.0,0.0,550.0,274.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T07:38:20Z,6981.9,0.0,0.0,550.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T07:43:20Z,6981.9,0.0,0.0,550.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T07:48:20Z,6981.9,0.0,0.0,550.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T07:53:20Z,6981.9,0.0,0.0,540.0,274.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T07:58:20Z,6981.9,0.0,0.0,540.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T08:03:20Z,6981.9,0.0,0.0,540.0,274.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T08:08:20Z,6981.9,0.0,0.0,530.0,274.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T08:13:32Z,6981.9,0.0,0.0,530.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T08:18:20Z,6981.9,0.0,0.0,530.0,274.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T08:23:20Z,6981.9,0.0,0.0,530.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T08:28:20Z,6981.9,0.0,0.0,530.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T08:33:20Z,6981.9,0.0,0.0,530.0,274.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T08:38:20Z,6981.9,0.0,0.0,520.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T08:43:20Z,6981.9,0.0,0.0,520.0,274.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T08:48:20Z,6981.9,0.0,0.0,520.0,274.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T08:53:20Z,6981.9,0.0,0.0,520.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T08:58:20Z,6981.9,0.0,0.0,520.0,274.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T09:03:20Z,6981.9,0.0,0.0,520.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T09:08:20Z,6981.9,0.0,0.0,520.0,274.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T09:13:20Z,6981.9,0.0,0.0,510.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T09:18:20Z,6981.9,0.0,0.0,510.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T09:23:20Z,6981.9,0.0,0.0,510.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T09:28:20Z,6981.9,0.0,0.0,510.0,274.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T09:33:20Z,6981.9,0.0,0.0,510.0,275.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T09:38:20Z,6981.9,0.0,0.0,510.0,274.0,8459887.0,0.0,0.0,0.0,0.0
2018-07-03T09:43:20Z,6981.95,1501.0,508.0,720.0,272.0,8459900.0,449.0,172.0,485.0,1.0
2018-07-03T09:48:20Z,6982.05,1500.0,472.0,900.0,272.0,8459965.0,1155.0,483.0,1265.0,1.0
2018-07-03T09:53:20Z,6982.15,1502.0,452.0,900.0,272.0,8460066.0,1204.0,506.0,1316.0,1.0
2018-07-03T09:58:20Z,6982.2,1500.0,436.0,870.0,272.0,8460165.0,1198.0,530.0,1322.0,1.0
2018-07-03T10:03:20Z,6982.3,1501.0,432.0,890.0,272.0,8460271.0,1255.0,516.0,1367.0,1.0
2018-07-03T10:08:20Z,6982.4,1501.0,432.0,880.0,273.0,8460374.0,1249.0,521.0,1368.0,1.0
2018-07-03T10:13:20Z,6982.45,1499.0,443.0,880.0,272.0,8460480.0,1264.0,546.0,1382.0,1.0
2018-07-03T10:18:20Z,6982.55,1495.0,440.0,880.0,272.0,8460585.0,1309.0,524.0,1413.0,1.0
2018-07-03T10:23:20Z,6982.65,1499.0,432.0,880.0,273.0,8460697.0,1308.0,561.0,1432.0,1.0
2018-07-03T10:28:20Z,6982.7,1500.0,436.0,870.0,272.0,8460803.0,1308.0,593.0,1430.0,1.0
2018-07-03T10:33:20Z,6982.8,1496.0,436.0,870.0,273.0,8460912.0,1313.0,581.0,1448.0,1.0
2018-07-03T10:38:20Z,6982.9,1501.0,448.0,870.0,273.0,8461023.0,1300.0,540.0,1428.0,1.0
2018-07-03T10:43:20Z,6982.95,1502.0,440.0,870.0,273.0,8461130.0,1307.0,520.0,1417.0,1.0
2018-07-03T10:49:10Z,6983.05,1497.0,448.0,880.0,272.0,8461257.0,1300.0,559.0,1435.0,1.0
2018-07-03T10:53:20Z,6983.15,1499.0,440.0,880.0,272.0,8461349.0,1316.0,566.0,1436.0,1.0
2018-07-03T10:58:20Z,6983.2,1500.0,440.0,870.0,272.0,8461459.0,1301.0,545.0,1428.0,1.0
