timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-07-03T11:03:20Z,6983.3,1497.0,448.0,870.0,272.0,8461567.0,1317.0,540.0,1432.0,1.0
2018-07-03T11:08:20Z,6983.4,1498.0,443.0,870.0,273.0,8461677.0,1303.0,568.0,1433.0,1.0
2018-07-03T11:13:20Z,6983.45,1500.0,448.0,880.0,272.0,8461784.0,1308.0,573.0,1433.0,1.0
2018-07-03T11:18:20Z,6983.55,1501.0,440.0,870.0,273.0,8461896.0,1295.0,561.0,1433.0,1.0
2018-07-03T11:23:20Z,6983.65,1499.0,443.0,870.0,272.0,8462003.0,1319.0,582.0,1448.0,1.0
2018-07-03T11:28:20Z,6983.7,1502.0,443.0,870.0,273.0,8462112.0,1309.0,548.0,1433.0,1.0
2018-07-03T11:33:20Z,6983.8,1502.0,440.0,870.0,272.0,8462221.0,1299.0,555.0,1423.0,1.0
2018-07-03T11:38:20Z,6983.9,1500.0,448.0,880.0,273.0,8462330.0,1313.0,538.0,1421.0,1.0
2018-07-03T11:43:20Z,6983.95,1501.0,448.0,880.0,273.0,8462442.0,1365.0,570.0,1477.0,1.0
2018-07-03T11:48:20Z,6984.05,1499.0,440.0,880.0,272.0,8462557.0,1417.0,588.0,1536.0,1.0
2018-07-03T11:53:20Z,6984.15,1500.0,436.0,880.0,272.0,8462676.0,1419.0,624.0,1552.0,1.0
2018-07-03T11:58:20Z,6984.2,1503.0,436.0,880.0,273.0,8462791.0,1388.0,586.0,1522.0,1.0
2018-07-03T12:03:20Z,6984.3,1502.0,436.0,880.0,272.0,8462905.0,1404.0,599.0,1545.0,1.0
2018-07-03T12:08:20Z,6984.4,1495.0,432.0,880.0,273.0,8463024.0,1403.0,600.0,1524.0,1.0
2018-07-03T12:13:20Z,6984.45,1498.0,443.0,880.0,272.0,8463141.0,1402.0,587.0,1533.0,1.0
2018-07-03T12:18:20Z,6984.55,1498.0,452.0,880.0,272.0,8463258.0,1417.0,607.0,1543.0,1.0
2018-07-03T12:23:20Z,6984.65,1502.0,448.0,890.0,272.0,8463375.0,1389.0,591.0,1529.0,1.0
2018-07-03T12:28:20Z,6984.7,1498.0,443.0,880.0,272.0,8463491.0,1391.0,591.0,1518.0,1.0
2018-07-03T12:33:20Z,6984.8,1499.0,440.0,890.0,272.0,8463608.0,1401.0,598.0,1535.0,1.0
2018-07-03T12:38:20Z,6984.9,1501.0,440.0,890.0,272.0,8463726.0,1385.0,589.0,1515.0,1.0
2018-07-03T12:43:20Z,6984.95,1499.0,440.0,890.0,272.0,8463842.0,1398.0,599.0,1525.0,1.0
2018-07-03T12:48:20Z,6985.05,1501.0,436.0,890.0,272.0,8463957.0,1376.0,586.0,1515.0,1.0
2018-07-03T12:53:20Z,6985.15,1500.0,443.0,890.0,273.0,8464075.0,1384.0,591.0,1520.0,1.0
2018-07-03T12:58:20Z,6985.2,1501.0,432.0,890.0,272.0,8464189.0,1393.0,588.0,1517.0,1.0
2018-07-03T13:03:20Z,6985.3,1500.0,436.0,900.0,272.0,8464309.0,1423.0,606.0,1551.0,1.0
2018-07-03T13:08:20Z,6985.4,1502.0,432.0,890.0,272.0,8464424.0,1390.0,614.0,1540.0,1.0
2018-07-03T13:13:20Z,6985.45,1501.0,440.0,890.0,272.0,8464542.0,1397.0,600.0,1528.0,1.0
2018-07-03T13:18:20Z,6985.55,1501.0,443.0,890.0,273.0,8464659.0,1386.0,590.0,1524.0,1.0
2018-07-03T13:23:20Z,6985.65,1500.0,432.0,890.0,272.0,8464775.0,1388.0,610.0,1537.0,1.0
2018-07-03T13:28:20Z,6985.7,1498.0,440.0,890.0,272.0,8464892.0,1393.0,605.0,1532.0,1.0
2018-07-03T13:33:20Z,6985.8,1502.0,436.0,890.0,272.0,8465006.0,1396.0,614.0,1537.0,1.0
2018-07-03T13:38:20Z,6985.9,1499.0,440.0,890.0,273.0,8465125.0,1395.0,578.0,1521.0,1.0
2018-07-03T13:43:20Z,6985.95,1499.0,436.0,890.0,273.0,8465240.0,1405.0,590.0,1541.0,1.0
2018-07-03T13:48:20Z,6986.05,1500.0,443.0,900.0,272.0,8465360.0,1407.0,580.0,1525.0,1.0
2018-07-03T13:53:20Z,6986.15,1499.0,443.0,890.0,272.0,8465475.0,1415.0,586.0,1534.0,1.0
2018-07-03T13:58:20Z,6986.2,1502.0,440.0,890.0,273.0,8465593.0,1400.0,590.0,1523.0,1.0
2018-07-03T14:03:20Z,6986.3,1500.0,443.0,890.0,273.0,8465707.0,1378.0,614.0,1515.0,1.0
2018-07-03T14:08:20Z,6986.4,1499.0,443.0,900.0,273.0,8465826.0,1402.0,594.0,1525.0,1.0
2018-07-03T14:13:20Z,6986.5,1499.0,443.0,890.0,272.0,8465941.0,1406.0,609.0,1539.0,1.0
2018-07-03T14:18:20Z,6986.55,1499.0,440.0,890.0,273.0,8466057.0,1404.0,598.0,1530.0,1.0
2018-07-03T14:23:20Z,6986.65,1502.0,432.0,890.0,272.0,8466176.0,1384.0,618.0,1536.0,1.0
2018-07-03T14:28:20Z,6986.75,1499.0,440.0,900.0,272.0,8466291.0,1409.0,599.0,1540.0,1.0
2018-07-03T14:33:20Z,6986.8,1500.0,440.0,900.0,273.0,8466410.0,1396.0,610.0,1547.0,1.0
2018-07-03T14:38:20Z,6986.9,1497.0,440.0,900.0,272.0,8466525.0,1402.0,593.0,1524.0,1.0
2018-07-03T14:43:20Z,6987.0,1498.0,432.0,900.0,272.0,8466643.0,1405.0,561.0,1520.0,1.0
2018-07-03T14:48:20Z,6987.05,1499.0,436.0,900.0,273.0,8466758.0,1396.0,598.0,1530.0,1.0
2018-07-03T14:53:20Z,6987.15,1500.0,440.0,900.0,272.0,8466877.0,1402.0,611.0,1544.0,1.0
2018-07-03T14:58:20Z,6987.25,1501.0,460.0,830.0,273.0,8466940.0,599.0,242.0,643.0,1.0
2018-07-03T15:03:20Z,6987.3,1498.0,452.0,830.0,272.0,8466992.0,783.0,355.0,867.0,1.0
2018-07-03T15:08:20Z,6987.4,1500.0,440.0,870.0,272.0,8467076.0,941.0,530.0,1093.0,1.0
2018-07-03T15:13:20Z,6987.45,0.0,0.0,870.0,275.0,8467079.0,0.0,0.0,0.0,0.0
2018-07-03T15:18:20Z,6987.45,0.0,0.0,880.0,275.0,8467079.0,0.0,0.0,0.0,0.0
2018-07-03T15:23:20Z,6987.5,1500.0,460.0,860.0,272.0,8467090.0,430.0,179.0,470.0,1.0
2018-07-03T15:28:21Z,6987.6,1499.0,436.0,870.0,273.0,8467144.0,664.0,468.0,818.0,1.0
2018-07-03T15:33:20Z,6987.7,0.0,0.0,850.0,275.0,8467152.0,0.0,0.0,0.0,0.0
2018-07-03T15:38:20Z,6987.75,1499.0,463.0,820.0,273.0,8467161.0,364.0,162.0,402.0,1.0
2018-07-03T15:43:20Z,6987.8,1500.0,460.0,880.0,273.0,8467212.0,697.0,425.0,822.0,1.0
2018-07-03T15:48:20Z,6987.9,0.0,0.0,850.0,275.0,8467227.0,0.0,0.0,0.0,0.0
2018-07-03T15:53:20Z,6987.9,0.0,0.0,840.0,275.0,8467227.0,0.0,0.0,0.0,0.0
2018-07-03T15:58:21Z,6987.95,1501.0,463.0,910.0,273.0,8467230.0,198.0,75.0,216.0,1.0
2018-07-03T16:03:21Z,6988.0,1499.0,456.0,890.0,272.0,8467274.0,732.0,368.0,824.0,1.0
2018-07-03T16:08:20Z,6988.1,964.0,323.0,850.0,273.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T16:13:21Z,6988.1,0.0,0.0,850.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T16:18:20Z,6988.1,0.0,0.0,870.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T16:23:20Z,6988.1,0.0,0.0,900.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T16:28:20Z,6988.1,0.0,0.0,900.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T16:33:20Z,6988.1,0.0,0.0,900.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T16:38:21Z,6988.1,0.0,0.0,900.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T16:43:20Z,6988.1,0.0,0.0,900.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T16:48:20Z,6988.1,0.0,0.0,890.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T16:53:20Z,6988.1,0.0,0.0,880.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T16:58:21Z,6988.1,0.0,0.0,880.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T17:03:21Z,6988.1,0.0,0.0,870.0,274.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T17:08:21Z,6988.1,0.0,0.0,870.0,274.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T17:13:21Z,6988.1,0.0,0.0,860.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T17:18:21Z,6988.1,0.0,0.0,850.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T17:23:21Z,6988.1,0.0,0.0,850.0,274.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T17:28:21Z,6988.1,0.0,0.0,840.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T17:33:21Z,6988.1,0.0,0.0,830.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T17:38:21Z,6988.1,0.0,0.0,830.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T17:43:21Z,6988.1,0.0,0.0,820.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T17:48:21Z,6988.1,0.0,0.0,820.0,274.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T17:53:21Z,6988.1,0.0,0.0,810.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T17:58:21Z,6988.1,0.0,0.0,810.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T18:03:21Z,6988.1,0.0,0.0,810.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T18:08:21Z,6988.1,0.0,0.0,800.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T18:13:21Z,6988.1,0.0,0.0,800.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T18:18:21Z,6988.1,0.0,0.0,800.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T18:23:21Z,6988.1,0.0,0.0,790.0,274.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T18:28:21Z,6988.1,0.0,0.0,780.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T18:33:21Z,6988.1,0.0,0.0,780.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T18:38:21Z,6988.1,0.0,0.0,780.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T18:43:21Z,6988.1,0.0,0.0,770.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T18:48:21Z,6988.1,0.0,0.0,770.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T18:53:21Z,6988.1,0.0,0.0,770.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T18:58:21Z,6988.1,0.0,0.0,760.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T19:03:21Z,6988.1,0.0,0.0,760.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T19:08:21Z,6988.1,0.0,0.0,760.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T19:13:21Z,6988.1,0.0,0.0,760.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T19:18:21Z,6988.1,0.0,0.0,750.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T19:23:56Z,6988.1,0.0,0.0,750.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T19:28:21Z,6988.1,0.0,0.0,750.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T19:33:21Z,6988.1,0.0,0.0,750.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T19:38:21Z,6988.1,0.0,0.0,740.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T19:43:21Z,6988.1,0.0,0.0,730.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T19:48:21Z,6988.1,0.0,0.0,730.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T19:53:21Z,6988.1,0.0,0.0,730.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T19:58:21Z,6988.1,0.0,0.0,730.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T20:03:21Z,6988.1,0.0,0.0,720.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T20:08:21Z,6988.1,0.0,0.0,720.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T20:13:21Z,6988.1,0.0,0.0,720.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T20:18:21Z,6988.1,0.0,0.0,720.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T20:23:21Z,6988.1,0.0,0.0,710.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T20:28:21Z,6988.1,0.0,0.0,710.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T20:33:21Z,6988.1,0.0,0.0,710.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T20:38:21Z,6988.1,0.0,0.0,710.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T20:43:21Z,6988.1,0.0,0.0,710.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T20:48:21Z,6988.1,0.0,0.0,700.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T20:53:21Z,6988.1,0.0,0.0,700.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T20:58:21Z,6988.1,0.0,0.0,700.0,274.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T21:03:21Z,6988.1,0.0,0.0,700.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T21:08:21Z,6988.1,0.0,0.0,690.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T21:13:21Z,6988.1,0.0,0.0,690.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T21:18:21Z,6988.1,0.0,0.0,680.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T21:23:21Z,6988.1,0.0,0.0,680.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T21:28:21Z,6988.1,0.0,0.0,680.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T21:33:21Z,6988.1,0.0,0.0,680.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T21:38:21Z,6988.1,0.0,0.0,680.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T21:43:21Z,6988.1,0.0,0.0,670.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T21:48:21Z,6988.1,0.0,0.0,670.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T21:53:21Z,6988.1,0.0,0.0,670.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T21:58:21Z,6988.1,0.0,0.0,670.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T22:03:21Z,6988.1,0.0,0.0,660.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T22:08:21Z,6988.1,0.0,0.0,660.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T22:13:21Z,6988.1,0.0,0.0,660.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T22:18:21Z,6988.1,0.0,0.0,660.0,274.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T22:23:21Z,6988.1,0.0,0.0,650.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T22:28:21Z,6988.1,0.0,0.0,650.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T22:33:21Z,6988.1,0.0,0.0,650.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T22:38:21Z,6988.1,0.0,0.0,650.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T22:43:21Z,6988.1,0.0,0.0,650.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T22:48:21Z,6988.1,0.0,0.0,640.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T22:53:21Z,6988.1,0.0,0.0,640.0,274.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T22:58:21Z,6988.1,0.0,0.0,630.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T23:03:21Z,6988.1,0.0,0.0,630.0,274.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T23:08:21Z,6988.1,0.0,0.0,630.0,274.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T23:13:21Z,6988.1,0.0,0.0,630.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T23:18:21Z,6988.1,0.0,0.0,630.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T23:23:21Z,6988.1,0.0,0.0,620.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T23:28:21Z,6988.1,0.0,0.0,620.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T23:33:21Z,6988.1,0.0,0.0,620.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T23:38:21Z,6988.1,0.0,0.0,620.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T23:43:21Z,6988.1,0.0,0.0,610.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T23:48:21Z,6988.1,0.0,0.0,610.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T23:53:21Z,6988.1,0.0,0.0,610.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-03T23:58:21Z,6988.1,0.0,0.0,610.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T00:03:21Z,6988.1,0.0,0.0,610.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T00:08:21Z,6988.1,0.0,0.0,610.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T00:13:21Z,6988.1,0.0,0.0,600.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T00:18:21Z,6988.1,0.0,0.0,600.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T00:23:21Z,6988.1,0.0,0.0,600.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T00:28:21Z,6988.1,0.0,0.0,600.0,274.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T00:33:21Z,6988.1,0.0,0.0,600.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T00:38:21Z,6988.1,0.0,0.0,590.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T00:43:21Z,6988.1,0.0,0.0,590.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T00:48:21Z,6988.1,0.0,0.0,590.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T00:53:21Z,6988.1,0.0,0.0,580.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T00:58:21Z,6988.1,0.0,0.0,580.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T01:03:21Z,6988.1,0.0,0.0,580.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T01:08:21Z,6988.1,0.0,0.0,580.0,274.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T01:13:21Z,6988.1,0.0,0.0,580.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T01:18:21Z,6988.1,0.0,0.0,580.0,274.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T01:23:21Z,6988.1,0.0,0.0,570.0,274.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T01:28:21Z,6988.1,0.0,0.0,570.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T01:33:21Z,6988.1,0.0,0.0,570.0,274.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T01:38:21Z,6988.1,0.0,0.0,570.0,274.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T01:43:21Z,6988.1,0.0,0.0,570.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T01:48:21Z,6988.1,0.0,0.0,570.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T01:53:21Z,6988.1,0.0,0.0,560.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T01:58:21Z,6988.1,0.0,0.0,560.0,274.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T02:03:21Z,6988.1,0.0,0.0,560.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T02:08:21Z,6988.1,0.0,0.0,560.0,274.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T02:13:21Z,6988.1,0.0,0.0,560.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T02:18:21Z,6988.1,0.0,0.0,560.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T02:23:21Z,6988.1,0.0,0.0,550.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T02:28:21Z,6988.1,0.0,0.0,550.0,274.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T02:33:21Z,6988.1,0.0,0.0,550.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T02:38:21Z,6988.1,0.0,0.0,550.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T02:43:22Z,6988.1,0.0,0.0,550.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T02:48:21Z,6988.1,0.0,0.0,550.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T02:53:21Z,6988.1,0.0,0.0,540.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T02:58:21Z,6988.1,0.0,0.0,540.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T03:03:21Z,6988.1,0.0,0.0,540.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T03:08:21Z,6988.1,0.0,0.0,540.0,274.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T03:13:21Z,6988.1,0.0,0.0,530.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T03:18:21Z,6988.1,0.0,0.0,530.0,274.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T03:23:21Z,6988.1,0.0,0.0,530.0,274.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T03:28:21Z,6988.1,0.0,0.0,530.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T03:33:21Z,6988.1,0.0,0.0,530.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T03:38:21Z,6988.1,0.0,0.0,530.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T03:43:21Z,6988.1,0.0,0.0,530.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T03:48:21Z,6988.1,0.0,0.0,520.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T03:53:21Z,6988.1,0.0,0.0,520.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T03:58:21Z,6988.1,0.0,0.0,520.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T04:03:21Z,6988.1,0.0,0.0,520.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T04:08:21Z,6988.1,0.0,0.0,520.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T04:13:21Z,6988.1,0.0,0.0,520.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T04:18:21Z,6988.1,0.0,0.0,520.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T04:23:21Z,6988.1,0.0,0.0,510.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T04:28:21Z,6988.1,0.0,0.0,510.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T04:33:21Z,6988.1,0.0,0.0,510.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T04:38:21Z,6988.1,0.0,0.0,510.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T04:43:21Z,6988.1,0.0,0.0,510.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T04:48:21Z,6988.1,0.0,0.0,510.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T04:53:21Z,6988.1,0.0,0.0,510.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T04:58:21Z,6988.1,0.0,0.0,510.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T05:03:21Z,6988.1,0.0,0.0,500.0,274.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T05:08:21Z,6988.1,0.0,0.0,500.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T05:13:21Z,6988.1,0.0,0.0,500.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T05:18:21Z,6988.1,0.0,0.0,500.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T05:23:21Z,6988.1,0.0,0.0,500.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T05:28:21Z,6988.1,0.0,0.0,500.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T05:33:21Z,6988.1,0.0,0.0,500.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T05:38:22Z,6988.1,0.0,0.0,500.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T05:43:21Z,6988.1,0.0,0.0,490.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T05:48:21Z,6988.1,0.0,0.0,490.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T05:53:21Z,6988.1,0.0,0.0,490.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T05:58:21Z,6988.1,0.0,0.0,490.0,274.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T06:03:21Z,6988.1,0.0,0.0,480.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T06:08:22Z,6988.1,0.0,0.0,480.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T06:13:21Z,6988.1,0.0,0.0,480.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T06:18:22Z,6988.1,0.0,0.0,480.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T06:23:21Z,6988.1,0.0,0.0,480.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T06:28:21Z,6988.1,0.0,0.0,480.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T06:33:21Z,6988.1,0.0,0.0,480.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T06:38:22Z,6988.1,0.0,0.0,480.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T06:43:22Z,6988.1,0.0,0.0,480.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T06:48:22Z,6988.1,0.0,0.0,470.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T06:53:21Z,6988.1,0.0,0.0,470.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T06:58:21Z,6988.1,0.0,0.0,470.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T07:03:21Z,6988.1,0.0,0.0,470.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T07:08:21Z,6988.1,0.0,0.0,470.0,274.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T07:13:22Z,6988.1,0.0,0.0,470.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T07:18:21Z,6988.1,0.0,0.0,470.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T07:24:13Z,6988.1,0.0,0.0,470.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T07:28:22Z,6988.1,0.0,0.0,470.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T07:33:21Z,6988.1,0.0,0.0,470.0,274.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T07:38:21Z,6988.1,0.0,0.0,460.0,274.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T07:43:21Z,6988.1,0.0,0.0,460.0,274.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T07:48:22Z,6988.1,0.0,0.0,460.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T07:53:21Z,6988.1,0.0,0.0,460.0,274.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T07:59:14Z,6988.1,0.0,0.0,460.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T08:03:22Z,6988.1,0.0,0.0,460.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T08:08:22Z,6988.1,0.0,0.0,460.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T08:13:22Z,6988.1,0.0,0.0,460.0,274.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T08:18:21Z,6988.1,0.0,0.0,460.0,274.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T08:23:22Z,6988.1,0.0,0.0,460.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T08:28:22Z,6988.1,0.0,0.0,460.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T08:33:22Z,6988.1,0.0,0.0,450.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T08:38:22Z,6988.1,0.0,0.0,450.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T08:43:22Z,6988.1,0.0,0.0,450.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T08:48:22Z,6988.1,0.0,0.0,450.0,274.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T08:53:21Z,6988.1,0.0,0.0,450.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T08:58:22Z,6988.1,0.0,0.0,450.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T09:03:22Z,6988.1,0.0,0.0,450.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T09:08:22Z,6988.1,0.0,0.0,450.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T09:13:22Z,6988.1,0.0,0.0,450.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T09:18:22Z,6988.1,0.0,0.0,450.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T09:23:22Z,6988.1,0.0,0.0,450.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T09:28:22Z,6988.1,0.0,0.0,450.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T09:33:22Z,6988.1,0.0,0.0,440.0,274.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T09:38:22Z,6988.1,0.0,0.0,440.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T09:43:22Z,6988.1,0.0,0.0,440.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T09:48:22Z,6988.1,0.0,0.0,440.0,274.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T09:53:22Z,6988.1,0.0,0.0,440.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T09:58:22Z,6988.1,0.0,0.0,430.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T10:03:22Z,6988.1,0.0,0.0,430.0,274.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T10:08:22Z,6988.1,0.0,0.0,430.0,274.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T10:13:22Z,6988.1,0.0,0.0,430.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T10:18:22Z,6988.1,0.0,0.0,420.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T10:23:22Z,6988.1,0.0,0.0,420.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T10:28:22Z,6988.1,0.0,0.0,420.0,274.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T10:33:22Z,6988.1,0.0,0.0,420.0,274.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T10:38:22Z,6988.1,0.0,0.0,420.0,274.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T10:43:22Z,6988.1,0.0,0.0,420.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T10:48:22Z,6988.1,0.0,0.0,420.0,275.0,8467300.0,0.0,0.0,0.0,0.0
2018-07-04T10:53:22Z,6988.1,1508.0,640.0,430.0,272.0,8467300.0,0.0,0.0,0.0,1.0
2018-07-04T10:58:22Z,6988.2,1500.0,508.0,730.0,272.0,8467320.0,614.0,268.0,675.0,1.0
2018-07-04T11:03:22Z,6988.3,1502.0,468.0,890.0,273.0,8467398.0,1203.0,527.0,1317.0,1.0
2018-07-04T11:08:22Z,6988.35,1498.0,448.0,900.0,273.0,8467506.0,1309.0,552.0,1440.0,1.0
2018-07-04T11:13:22Z,6988.45,1502.0,456.0,890.0,273.0,8467616.0,1318.0,567.0,1436.0,1.0
2018-07-04T11:18:22Z,6988.55,1500.0,436.0,880.0,272.0,8467725.0,1351.0,584.0,1489.0,1.0
2018-07-04T11:23:22Z,6988.6,1500.0,443.0,880.0,272.0,8467841.0,1355.0,537.0,1468.0,1.0
2018-07-04T11:28:22Z,6988.7,1496.0,440.0,880.0,272.0,8467954.0,1403.0,584.0,1522.0,1.0
2018-07-04T11:33:22Z,6988.8,1502.0,448.0,880.0,272.0,8468072.0,1403.0,595.0,1528.0,1.0
2018-07-04T11:38:22Z,6988.85,1501.0,448.0,880.0,272.0,8468187.0,1403.0,609.0,1537.0,1.0
2018-07-04T11:43:22Z,6988.95,1499.0,443.0,880.0,272.0,8468306.0,1402.0,601.0,1531.0,1.0
2018-07-04T11:48:22Z,6989.05,1499.0,432.0,880.0,273.0,8468420.0,1389.0,585.0,1522.0,1.0
2018-07-04T11:53:22Z,6989.1,1497.0,443.0,880.0,272.0,8468537.0,1386.0,614.0,1528.0,1.0
2018-07-04T11:58:22Z,6989.2,1499.0,448.0,880.0,272.0,8468654.0,1400.0,621.0,1535.0,1.0
2018-07-04T12:03:22Z,6989.3,1501.0,440.0,880.0,272.0,8468770.0,1403.0,593.0,1533.0,1.0
2018-07-04T12:08:22Z,6989.35,1499.0,443.0,870.0,273.0,8468887.0,1409.0,589.0,1532.0,1.0
2018-07-04T12:13:22Z,6989.45,1502.0,440.0,870.0,272.0,8469004.0,1404.0,613.0,1547.0,1.0
2018-07-04T12:18:22Z,6989.55,1500.0,448.0,880.0,271.0,8469122.0,1395.0,617.0,1532.0,1.0
2018-07-04T12:23:22Z,6989.6,1503.0,440.0,880.0,273.0,8469237.0,1391.0,601.0,1529.0,1.0
2018-07-04T12:28:22Z,6989.7,1498.0,436.0,880.0,273.0,8469356.0,1409.0,594.0,1540.0,1.0
2018-07-04T12:33:22Z,6989.8,1500.0,443.0,880.0,272.0,8469471.0,1392.0,592.0,1528.0,1.0
2018-07-04T12:38:22Z,6989.9,1498.0,440.0,880.0,273.0,8469586.0,1414.0,596.0,1528.0,1.0
2018-07-04T12:43:22Z,6989.95,1499.0,452.0,880.0,272.0,8469704.0,1411.0,608.0,1538.0,1.0
2018-07-04T12:48:22Z,6990.05,1499.0,436.0,870.0,272.0,8469816.0,1306.0,574.0,1434.0,1.0
2018-07-04T12:53:22Z,6990.15,1497.0,443.0,870.0,273.0,8469925.0,1303.0,559.0,1431.0,1.0
2018-07-04T12:58:22Z,6990.2,1501.0,448.0,870.0,272.0,8470034.0,1307.0,569.0,1441.0,1.0
2018-07-04T13:03:22Z,6990.3,1501.0,436.0,870.0,273.0,8470143.0,1307.0,555.0,1419.0,1.0
2018-07-04T13:08:22Z,6990.4,1499.0,448.0,870.0,273.0,8470252.0,1319.0,554.0,1436.0,1.0
2018-07-04T13:13:22Z,6990.45,1499.0,448.0,870.0,272.0,8470361.0,1289.0,551.0,1419.0,1.0
2018-07-04T13:18:22Z,6990.55,1504.0,452.0,880.0,272.0,8470470.0,1299.0,575.0,1436.0,1.0
2018-07-04T13:23:22Z,6990.65,1498.0,448.0,880.0,272.0,8470578.0,1313.0,550.0,1432.0,1.0
2018-07-04T13:28:22Z,6990.7,1498.0,440.0,870.0,272.0,8470688.0,1305.0,569.0,1443.0,1.0
2018-07-04T13:33:22Z,6990.8,1500.0,436.0,870.0,272.0,8470795.0,1296.0,503.0,1402.0,1.0
2018-07-04T13:38:22Z,6990.9,1503.0,443.0,870.0,272.0,8470906.0,1308.0,551.0,1428.0,1.0
2018-07-04T13:43:22Z,6990.95,1503.0,443.0,870.0,272.0,8471014.0,1289.0,559.0,1420.0,1.0
2018-07-04T13:48:22Z,6991.05,1501.0,436.0,870.0,272.0,8471124.0,1315.0,547.0,1438.0,1.0
2018-07-04T13:53:22Z,6991.15,1499.0,448.0,870.0,272.0,8471231.0,1307.0,557.0,1429.0,1.0
2018-07-04T13:58:22Z,6991.2,1500.0,443.0,870.0,272.0,8471343.0,1314.0,555.0,1429.0,1.0
2018-07-04T14:03:22Z,6991.3,1501.0,443.0,870.0,273.0,8471449.0,1331.0,563.0,1435.0,1.0
2018-07-04T14:08:22Z,6991.4,1497.0,448.0,870.0,273.0,8471560.0,1306.0,592.0,1438.0,1.0
2018-07-04T14:13:22Z,6991.45,1503.0,448.0,880.0,272.0,8471669.0,1318.0,583.0,1453.0,1.0
2018-07-04T14:18:22Z,6991.55,1502.0,436.0,870.0,272.0,8471779.0,1319.0,554.0,1432.0,1.0
2018-07-04T14:23:22Z,6991.65,1498.0,448.0,870.0,273.0,8471887.0,1310.0,577.0,1444.0,1.0
2018-07-04T14:28:22Z,6991.7,1499.0,443.0,870.0,272.0,8471995.0,1307.0,542.0,1424.0,1.0
2018-07-04T14:33:22Z,6991.8,1505.0,440.0,870.0,273.0,8472106.0,1322.0,532.0,1427.0,1.0
2018-07-04T14:38:22Z,6991.9,1499.0,440.0,870.0,272.0,8472213.0,1325.0,574.0,1453.0,1.0
2018-07-04T14:43:22Z,6991.95,1501.0,443.0,870.0,272.0,8472323.0,1298.0,533.0,1419.0,1.0
2018-07-04T14:48:22Z,6992.05,1503.0,448.0,870.0,272.0,8472431.0,1312.0,555.0,1431.0,1.0
2018-07-04T14:53:22Z,6992.15,1500.0,448.0,870.0,272.0,8472542.0,1313.0,558.0,1438.0,1.0
2018-07-04T14:58:22Z,6992.2,1502.0,448.0,870.0,272.0,8472649.0,1316.0,548.0,1431.0,1.0
2018-07-04T15:03:22Z,6992.3,1501.0,443.0,870.0,273.0,8472760.0,1304.0,541.0,1420.0,1.0
2018-07-04T15:08:22Z,6992.4,1500.0,436.0,870.0,272.0,8472868.0,1309.0,541.0,1423.0,1.0
2018-07-05T12:09:39Z,6999.25,1500.0,440.0,900.0,273.0,8481751.0,1398.0,604.0,1536.0,1.0
2018-07-05T12:15:16Z,6999.35,1501.0,440.0,900.0,272.0,8481883.0,1392.0,600.0,1525.0,1.0
2018-07-05T12:20:16Z,6999.4,1497.0,440.0,900.0,273.0,8481998.0,1394.0,595.0,1531.0,1.0
2018-07-05T12:25:16Z,6999.5,1501.0,440.0,900.0,272.0,8482116.0,1393.0,601.0,1524.0,1.0
2018-07-05T12:30:16Z,6999.6,1501.0,443.0,900.0,272.0,8482233.0,1401.0,606.0,1533.0,1.0
2018-07-05T12:35:16Z,6999.7,1499.0,436.0,900.0,272.0,8482348.0,1375.0,600.0,1526.0,1.0
2018-07-05T12:40:16Z,6999.75,1497.0,436.0,910.0,272.0,8482468.0,1396.0,595.0,1534.0,1.0
2018-07-05T12:45:17Z,6999.85,1498.0,436.0,880.0,273.0,8482583.0,1388.0,598.0,1534.0,1.0
2018-07-05T12:50:16Z,6999.95,1499.0,432.0,900.0,272.0,8482701.0,1402.0,600.0,1537.0,1.0
2018-07-05T12:55:16Z,7000.0,1502.0,432.0,900.0,273.0,8482816.0,1394.0,606.0,1533.0,1.0
2018-07-05T13:00:16Z,7000.1,1499.0,432.0,860.0,272.0,8482933.0,1394.0,604.0,1534.0,1.0
2018-07-05T13:05:16Z,7000.2,1501.0,443.0,900.0,272.0,8483049.0,1403.0,594.0,1536.0,1.0
2018-07-05T13:10:16Z,7000.25,1504.0,432.0,900.0,272.0,8483167.0,1393.0,604.0,1533.0,1.0
2018-07-05T13:15:16Z,7000.35,1500.0,436.0,910.0,272.0,8483283.0,1400.0,589.0,1523.0,1.0
2018-07-05T13:20:16Z,7000.45,1497.0,440.0,870.0,272.0,8483399.0,1393.0,581.0,1528.0,1.0
2018-07-05T13:25:16Z,7000.5,1499.0,440.0,870.0,272.0,8483516.0,1406.0,599.0,1536.0,1.0
2018-07-05T13:35:16Z,7000.7,1498.0,440.0,900.0,272.0,8483750.0,1408.0,577.0,1530.0,1.0
2018-07-05T13:40:17Z,7000.75,1499.0,448.0,890.0,272.0,8483866.0,1411.0,608.0,1541.0,1.0
2018-07-05T13:45:17Z,7000.85,1500.0,443.0,880.0,272.0,8483981.0,1399.0,618.0,1542.0,1.0
2018-07-05T13:50:16Z,7000.95,1500.0,440.0,880.0,272.0,8484101.0,1401.0,612.0,1544.0,1.0
2018-07-05T13:55:17Z,7001.0,1502.0,448.0,880.0,272.0,8484215.0,1403.0,583.0,1532.0,1.0
2018-07-05T14:00:16Z,7001.1,1499.0,448.0,880.0,272.0,8484333.0,1406.0,558.0,1525.0,1.0
2018-07-05T14:05:16Z,7001.2,1502.0,440.0,880.0,273.0,8484448.0,1384.0,603.0,1528.0,1.0
2018-07-05T14:10:17Z,7001.25,1500.0,436.0,880.0,272.0,8484568.0,1389.0,586.0,1523.0,1.0
2018-07-05T14:15:17Z,7001.35,1502.0,440.0,880.0,273.0,8484683.0,1410.0,587.0,1539.0,1.0
2018-07-05T14:20:16Z,7001.45,1498.0,452.0,880.0,272.0,8484798.0,1396.0,582.0,1529.0,1.0
2018-07-05T14:25:16Z,7001.5,1499.0,436.0,880.0,273.0,8484918.0,1403.0,579.0,1529.0,1.0
2018-07-05T14:30:16Z,7001.6,1501.0,443.0,880.0,273.0,8485032.0,1408.0,590.0,1535.0,1.0
2018-07-05T14:35:16Z,7001.7,1500.0,443.0,880.0,273.0,8485150.0,1413.0,598.0,1540.0,1.0
2018-07-05T14:40:16Z,7001.75,1501.0,443.0,880.0,272.0,8485265.0,1404.0,601.0,1536.0,1.0
2018-07-05T14:45:16Z,7001.85,1500.0,452.0,880.0,273.0,8485385.0,1373.0,596.0,1514.0,1.0
2018-07-05T14:50:17Z,7001.95,1498.0,448.0,880.0,272.0,8485500.0,1392.0,593.0,1531.0,1.0
2018-07-05T14:55:16Z,7002.0,1498.0,452.0,880.0,273.0,8485616.0,1402.0,599.0,1535.0,1.0
2018-07-05T15:00:16Z,7002.1,1497.0,443.0,880.0,272.0,8485733.0,1410.0,591.0,1539.0,1.0
2018-07-05T15:05:17Z,7002.2,1501.0,448.0,880.0,272.0,8485848.0,1388.0,617.0,1542.0,1.0
2018-07-05T15:10:17Z,7002.25,1500.0,436.0,880.0,272.0,8485968.0,1389.0,604.0,1529.0,1.0
2018-07-05T15:15:17Z,7002.35,1500.0,432.0,880.0,272.0,8486083.0,1397.0,585.0,1518.0,1.0
2018-07-05T15:20:17Z,7002.45,1498.0,432.0,880.0,272.0,8486201.0,1395.0,590.0,1534.0,1.0
2018-07-05T15:25:17Z,7002.5,1501.0,432.0,880.0,272.0,8486315.0,1412.0,615.0,1550.0,1.0
2018-07-05T15:30:17Z,7002.6,1498.0,436.0,880.0,272.0,8486435.0,1375.0,634.0,1531.0,1.0
2018-07-05T15:35:16Z,7002.7,1501.0,436.0,880.0,272.0,8486550.0,1417.0,610.0,1542.0,1.0
2018-07-05T15:40:16Z,7002.75,1504.0,452.0,880.0,272.0,8486666.0,1410.0,589.0,1539.0,1.0
2018-07-05T15:45:17Z,7002.85,1498.0,443.0,880.0,273.0,8486782.0,1400.0,613.0,1532.0,1.0
2018-07-05T15:50:16Z,7002.95,1502.0,440.0,880.0,273.0,8486900.0,1388.0,563.0,1515.0,1.0
2018-07-05T15:55:17Z,7003.0,1501.0,436.0,880.0,272.0,8487016.0,1397.0,593.0,1524.0,1.0
2018-07-05T16:00:16Z,7003.1,1501.0,443.0,880.0,272.0,8487132.0,1405.0,585.0,1529.0,1.0
2018-07-05T16:05:16Z,7003.2,1500.0,443.0,880.0,273.0,8487251.0,1399.0,606.0,1539.0,1.0
2018-07-05T16:10:17Z,7003.25,1500.0,440.0,880.0,272.0,8487366.0,1414.0,577.0,1525.0,1.0
2018-07-05T16:15:18Z,7003.35,1498.0,436.0,880.0,273.0,8487485.0,1388.0,603.0,1527.0,1.0
2018-07-05T16:20:17Z,7003.45,1498.0,432.0,880.0,272.0,8487600.0,1396.0,578.0,1521.0,1.0
2018-07-05T16:25:17Z,7003.5,1500.0,448.0,880.0,273.0,8487719.0,1368.0,622.0,1527.0,1.0
2018-07-05T16:30:17Z,7003.6,1499.0,440.0,880.0,273.0,8487833.0,1403.0,598.0,1547.0,1.0
2018-07-05T16:35:17Z,7003.7,1499.0,448.0,880.0,272.0,8487951.0,1397.0,613.0,1535.0,1.0
2018-07-05T16:40:17Z,7003.75,1499.0,440.0,880.0,273.0,8488066.0,1404.0,603.0,1534.0,1.0
2018-07-05T16:45:17Z,7003.85,1498.0,432.0,880.0,272.0,8488183.0,1417.0,584.0,1531.0,1.0
2018-07-05T16:50:17Z,7003.95,1498.0,448.0,880.0,273.0,8488299.0,1398.0,586.0,1524.0,1.0
2018-07-05T16:55:17Z,7004.0,1500.0,432.0,880.0,272.0,8488417.0,1404.0,591.0,1532.0,1.0
2018-07-05T17:00:17Z,7004.1,1502.0,440.0,880.0,272.0,8488533.0,1415.0,620.0,1546.0,1.0
2018-07-05T17:05:18Z,7004.2,1499.0,440.0,880.0,273.0,8488650.0,1399.0,611.0,1525.0,1.0
2018-07-05T17:10:16Z,7004.25,1499.0,432.0,880.0,272.0,8488767.0,1385.0,588.0,1527.0,1.0
2018-07-05T17:15:17Z,7004.35,1497.0,443.0,880.0,272.0,8488884.0,1403.0,591.0,1530.0,1.0
2018-07-05T17:20:17Z,7004.45,1502.0,443.0,880.0,273.0,8489002.0,1413.0,592.0,1535.0,1.0
2018-07-05T17:25:17Z,7004.5,1502.0,436.0,880.0,273.0,8489118.0,1391.0,622.0,1542.0,1.0
2018-07-05T17:30:17Z,7004.6,1498.0,432.0,880.0,272.0,8489232.0,1403.0,585.0,1529.0,1.0
2018-07-05T17:35:17Z,7004.7,1496.0,443.0,880.0,272.0,8489350.0,1400.0,608.0,1547.0,1.0
2018-07-05T17:40:17Z,7004.75,1497.0,440.0,870.0,272.0,8489469.0,1399.0,598.0,1536.0,1.0
2018-07-05T17:45:17Z,7004.85,1501.0,440.0,870.0,273.0,8489585.0,1390.0,595.0,1513.0,1.0
2018-07-05T17:50:17Z,7004.95,1500.0,436.0,870.0,273.0,8489699.0,1414.0,598.0,1543.0,1.0
2018-07-05T17:55:16Z,7005.0,1498.0,440.0,880.0,272.0,8489817.0,1397.0,603.0,1533.0,1.0
2018-07-05T18:00:17Z,7005.1,1502.0,440.0,870.0,273.0,8489932.0,1404.0,591.0,1538.0,1.0
2018-07-05T18:05:17Z,7005.2,1500.0,436.0,880.0,273.0,8490051.0,1395.0,601.0,1523.0,1.0
2018-07-05T18:10:17Z,7005.25,1502.0,432.0,880.0,273.0,8490167.0,1395.0,582.0,1526.0,1.0
2018-07-05T18:15:17Z,7005.35,1499.0,436.0,880.0,273.0,8490283.0,1403.0,632.0,1549.0,1.0
2018-07-05T18:20:17Z,7005.45,1502.0,440.0,880.0,272.0,8490402.0,1405.0,598.0,1543.0,1.0
2018-07-05T18:25:17Z,7005.5,1499.0,432.0,880.0,272.0,8490516.0,1409.0,620.0,1550.0,1.0
2018-07-05T18:30:17Z,7005.6,1498.0,443.0,880.0,273.0,8490634.0,1404.0,610.0,1533.0,1.0
2018-07-05T18:35:17Z,7005.7,1492.0,452.0,880.0,273.0,8490749.0,1395.0,600.0,1529.0,1.0
2018-07-05T18:40:17Z,7005.75,1499.0,436.0,880.0,272.0,8490869.0,1393.0,595.0,1535.0,1.0
2018-07-05T18:45:17Z,7005.85,1497.0,436.0,880.0,272.0,8490983.0,1393.0,582.0,1536.0,1.0
2018-07-05T18:50:17Z,7005.95,1500.0,432.0,880.0,272.0,8491101.0,1411.0,604.0,1545.0,1.0
2018-07-05T18:55:17Z,7006.0,1503.0,443.0,880.0,272.0,8491216.0,1408.0,590.0,1532.0,1.0
2018-07-05T19:00:17Z,7006.1,1499.0,432.0,880.0,272.0,8491336.0,1402.0,586.0,1530.0,1.0
2018-07-05T19:05:17Z,7006.2,1500.0,443.0,880.0,271.0,8491450.0,1398.0,579.0,1529.0,1.0
2018-07-05T19:10:17Z,7006.25,1498.0,452.0,880.0,273.0,8491568.0,1402.0,632.0,1544.0,1.0
2018-07-05T19:15:17Z,7006.35,1502.0,448.0,880.0,272.0,8491683.0,1395.0,599.0,1535.0,1.0
2018-07-05T19:20:17Z,7006.45,1498.0,448.0,880.0,273.0,8491800.0,1407.0,610.0,1533.0,1.0
2018-07-05T19:25:18Z,7006.5,1499.0,443.0,880.0,272.0,8491917.0,1396.0,602.0,1538.0,1.0
2018-07-05T19:30:17Z,7006.6,1496.0,436.0,880.0,273.0,8492033.0,1375.0,603.0,1527.0,1.0
2018-07-05T19:35:17Z,7006.7,1501.0,440.0,880.0,272.0,8492151.0,1385.0,610.0,1536.0,1.0
2018-07-05T19:40:17Z,7006.75,1498.0,440.0,880.0,272.0,8492268.0,1387.0,624.0,1543.0,1.0
2018-07-05T19:45:17Z,7006.85,1500.0,440.0,880.0,272.0,8492384.0,1410.0,581.0,1533.0,1.0
2018-07-05T19:50:17Z,7006.95,1499.0,443.0,880.0,272.0,8492501.0,1407.0,593.0,1538.0,1.0
2018-07-05T19:55:17Z,7007.0,1501.0,440.0,880.0,273.0,8492618.0,1399.0,593.0,1524.0,1.0
2018-07-05T20:00:17Z,7007.1,1499.0,443.0,880.0,273.0,8492734.0,1407.0,594.0,1535.0,1.0
2018-07-05T20:05:17Z,7007.2,1501.0,436.0,880.0,273.0,8492854.0,1411.0,589.0,1531.0,1.0
2018-07-05T20:10:17Z,7007.25,1501.0,448.0,880.0,272.0,8492968.0,1402.0,613.0,1539.0,1.0
2018-07-05T20:15:17Z,7007.35,1502.0,456.0,880.0,273.0,8493081.0,1308.0,549.0,1437.0,1.0
2018-07-05T20:20:17Z,7007.45,1502.0,436.0,870.0,273.0,8493192.0,1307.0,558.0,1436.0,1.0
2018-07-05T20:25:17Z,7007.5,1499.0,448.0,870.0,272.0,8493301.0,1296.0,550.0,1424.0,1.0
2018-07-05T20:30:17Z,7007.6,1502.0,443.0,870.0,272.0,8493411.0,1308.0,583.0,1443.0,1.0
2018-07-05T20:35:17Z,7007.7,1501.0,452.0,870.0,272.0,8493519.0,1303.0,558.0,1432.0,1.0
2018-07-05T20:40:17Z,7007.75,1498.0,440.0,870.0,273.0,8493628.0,1310.0,567.0,1444.0,1.0
2018-07-05T20:45:17Z,7007.85,1497.0,440.0,870.0,272.0,8493737.0,1312.0,580.0,1440.0,1.0
2018-07-05T20:50:17Z,7007.95,1500.0,440.0,870.0,272.0,8493847.0,1317.0,545.0,1434.0,1.0
2018-07-05T20:55:17Z,7008.05,1502.0,456.0,800.0,272.0,8493936.0,482.0,186.0,525.0,1.0
2018-07-05T21:00:17Z,7008.1,289.0,128.0,810.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-05T21:05:17Z,7008.15,0.0,0.0,810.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-05T21:10:17Z,7008.15,0.0,0.0,850.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-05T21:15:17Z,7008.15,0.0,0.0,860.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-05T21:20:17Z,7008.15,0.0,0.0,870.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-05T21:25:17Z,7008.15,0.0,0.0,870.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-05T21:30:17Z,7008.15,0.0,0.0,860.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-05T21:35:17Z,7008.15,0.0,0.0,860.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-05T21:40:17Z,7008.15,0.0,0.0,860.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-05T21:45:17Z,7008.15,0.0,0.0,850.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-05T21:50:17Z,7008.15,0.0,0.0,850.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-05T21:55:17Z,7008.15,0.0,0.0,830.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-05T22:00:18Z,7008.15,0.0,0.0,830.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-05T22:05:17Z,7008.15,0.0,0.0,820.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-05T22:10:18Z,7008.15,0.0,0.0,820.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-05T22:15:17Z,7008.15,0.0,0.0,810.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-05T22:20:17Z,7008.15,0.0,0.0,810.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-05T22:25:17Z,7008.15,0.0,0.0,800.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-05T22:30:17Z,7008.15,0.0,0.0,800.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-05T22:35:17Z,7008.15,0.0,0.0,790.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-05T22:40:17Z,7008.15,0.0,0.0,780.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-05T22:45:17Z,7008.15,0.0,0.0,780.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-05T22:50:17Z,7008.15,0.0,0.0,770.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-05T22:55:17Z,7008.15,0.0,0.0,770.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-05T23:00:17Z,7008.15,0.0,0.0,770.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-05T23:05:17Z,7008.15,0.0,0.0,760.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-05T23:10:17Z,7008.15,0.0,0.0,760.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-05T23:15:17Z,7008.15,0.0,0.0,760.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-05T23:20:17Z,7008.15,0.0,0.0,750.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-05T23:25:17Z,7008.15,0.0,0.0,750.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-05T23:30:17Z,7008.15,0.0,0.0,750.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-05T23:35:17Z,7008.15,0.0,0.0,740.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-05T23:40:17Z,7008.15,0.0,0.0,730.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-05T23:45:17Z,7008.15,0.0,0.0,730.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-05T23:50:17Z,7008.15,0.0,0.0,730.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-05T23:55:17Z,7008.15,0.0,0.0,720.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T00:00:17Z,7008.15,0.0,0.0,720.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T00:05:17Z,7008.15,0.0,0.0,720.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T00:10:17Z,7008.15,0.0,0.0,720.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T00:15:17Z,7008.15,0.0,0.0,720.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T00:20:17Z,7008.15,0.0,0.0,710.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T00:25:17Z,7008.15,0.0,0.0,710.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T00:30:17Z,7008.15,0.0,0.0,710.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T00:35:17Z,7008.15,0.0,0.0,710.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T00:40:17Z,7008.15,0.0,0.0,700.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T00:45:17Z,7008.15,0.0,0.0,700.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T00:50:17Z,7008.15,0.0,0.0,700.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T00:55:17Z,7008.15,0.0,0.0,700.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T01:00:17Z,7008.15,0.0,0.0,690.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T01:05:17Z,7008.15,0.0,0.0,690.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T01:10:17Z,7008.15,0.0,0.0,680.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T01:15:17Z,7008.15,0.0,0.0,680.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T01:20:17Z,7008.15,0.0,0.0,680.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T01:25:17Z,7008.15,0.0,0.0,680.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T01:30:17Z,7008.15,0.0,0.0,670.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T01:35:17Z,7008.15,0.0,0.0,670.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T01:40:17Z,7008.15,0.0,0.0,670.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T01:45:17Z,7008.15,0.0,0.0,670.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T01:50:17Z,7008.15,0.0,0.0,660.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T01:55:17Z,7008.15,0.0,0.0,660.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T02:00:17Z,7008.15,0.0,0.0,660.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T02:05:17Z,7008.15,0.0,0.0,660.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T02:10:17Z,7008.15,0.0,0.0,650.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T02:15:17Z,7008.15,0.0,0.0,650.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T02:20:17Z,7008.15,0.0,0.0,650.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T02:25:17Z,7008.15,0.0,0.0,650.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T02:30:17Z,7008.15,0.0,0.0,640.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T02:35:17Z,7008.15,0.0,0.0,640.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T02:40:17Z,7008.15,0.0,0.0,630.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T02:45:17Z,7008.15,0.0,0.0,630.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T02:50:17Z,7008.15,0.0,0.0,630.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T02:55:17Z,7008.15,0.0,0.0,630.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T03:00:17Z,7008.15,0.0,0.0,620.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T03:05:17Z,7008.15,0.0,0.0,620.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T03:11:02Z,7008.15,0.0,0.0,620.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T03:15:17Z,7008.15,0.0,0.0,620.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T03:20:17Z,7008.15,0.0,0.0,620.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T03:25:17Z,7008.15,0.0,0.0,610.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T03:30:17Z,7008.15,0.0,0.0,610.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T03:35:18Z,7008.15,0.0,0.0,610.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T03:40:17Z,7008.15,0.0,0.0,610.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T03:45:17Z,7008.15,0.0,0.0,610.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T03:50:17Z,7008.15,0.0,0.0,600.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T03:55:17Z,7008.15,0.0,0.0,600.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T04:00:17Z,7008.15,0.0,0.0,600.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T04:05:17Z,7008.15,0.0,0.0,600.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T04:10:17Z,7008.15,0.0,0.0,600.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T04:15:17Z,7008.15,0.0,0.0,590.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T04:20:18Z,7008.15,0.0,0.0,590.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T04:25:17Z,7008.15,0.0,0.0,590.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T04:30:18Z,7008.15,0.0,0.0,580.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T04:35:17Z,7008.15,0.0,0.0,580.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T04:40:17Z,7008.15,0.0,0.0,580.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T04:45:17Z,7008.15,0.0,0.0,580.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T04:50:17Z,7008.15,0.0,0.0,580.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T04:55:17Z,7008.15,0.0,0.0,570.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T05:00:17Z,7008.15,0.0,0.0,570.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T05:05:18Z,7008.15,0.0,0.0,570.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T05:10:17Z,7008.15,0.0,0.0,570.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T05:15:17Z,7008.15,0.0,0.0,570.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T05:20:17Z,7008.15,0.0,0.0,570.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T05:25:17Z,7008.15,0.0,0.0,560.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T05:30:17Z,7008.15,0.0,0.0,560.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T05:35:18Z,7008.15,0.0,0.0,560.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T05:40:17Z,7008.15,0.0,0.0,560.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T05:45:18Z,7008.15,0.0,0.0,560.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T05:50:17Z,7008.15,0.0,0.0,560.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T05:55:17Z,7008.15,0.0,0.0,550.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T06:00:17Z,7008.15,0.0,0.0,550.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T06:05:18Z,7008.15,0.0,0.0,550.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T06:10:17Z,7008.15,0.0,0.0,550.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T06:15:17Z,7008.15,0.0,0.0,550.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T06:20:17Z,7008.15,0.0,0.0,550.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T06:25:18Z,7008.15,0.0,0.0,540.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T06:31:08Z,7008.15,0.0,0.0,540.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T06:35:17Z,7008.15,0.0,0.0,540.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T06:40:17Z,7008.15,0.0,0.0,530.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T06:45:17Z,7008.15,0.0,0.0,530.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T06:50:17Z,7008.15,0.0,0.0,530.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T06:55:17Z,7008.15,0.0,0.0,530.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T07:00:17Z,7008.15,0.0,0.0,530.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T07:05:17Z,7008.15,0.0,0.0,530.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T07:10:17Z,7008.15,0.0,0.0,530.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T07:15:17Z,7008.15,0.0,0.0,520.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T07:20:18Z,7008.15,0.0,0.0,520.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T07:25:18Z,7008.15,0.0,0.0,520.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T07:30:17Z,7008.15,0.0,0.0,520.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T07:35:18Z,7008.15,0.0,0.0,520.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T07:40:18Z,7008.15,0.0,0.0,520.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T07:45:18Z,7008.15,0.0,0.0,520.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T07:50:17Z,7008.15,0.0,0.0,510.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T07:55:17Z,7008.15,0.0,0.0,510.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T08:00:18Z,7008.15,0.0,0.0,510.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T08:05:17Z,7008.15,0.0,0.0,510.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T08:10:17Z,7008.15,0.0,0.0,510.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T08:15:18Z,7008.15,0.0,0.0,510.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T08:20:17Z,7008.15,0.0,0.0,510.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T08:25:17Z,7008.15,0.0,0.0,510.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T08:30:18Z,7008.15,0.0,0.0,500.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T08:35:18Z,7008.15,0.0,0.0,500.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T08:40:18Z,7008.15,0.0,0.0,500.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T08:45:18Z,7008.15,0.0,0.0,500.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T08:50:17Z,7008.15,0.0,0.0,500.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T08:55:18Z,7008.15,0.0,0.0,500.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T09:00:17Z,7008.15,0.0,0.0,500.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T09:05:18Z,7008.15,0.0,0.0,500.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T09:10:18Z,7008.15,0.0,0.0,490.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T09:15:18Z,7008.15,0.0,0.0,490.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T09:20:18Z,7008.15,0.0,0.0,490.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T09:25:18Z,7008.15,0.0,0.0,490.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T09:30:18Z,7008.15,0.0,0.0,490.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T09:35:18Z,7008.15,0.0,0.0,480.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T09:40:17Z,7008.15,0.0,0.0,480.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T09:45:18Z,7008.15,0.0,0.0,480.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T09:50:18Z,7008.15,0.0,0.0,480.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T09:55:18Z,7008.15,0.0,0.0,480.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T10:00:18Z,7008.15,0.0,0.0,480.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T10:05:18Z,7008.15,0.0,0.0,480.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T10:10:18Z,7008.15,0.0,0.0,480.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T10:15:18Z,7008.15,0.0,0.0,480.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T10:20:18Z,7008.15,0.0,0.0,470.0,275.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T10:25:49Z,7008.15,0.0,0.0,470.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T10:30:18Z,7008.15,0.0,0.0,470.0,274.0,8493942.0,0.0,0.0,0.0,0.0
2018-07-06T10:35:18Z,7008.15,0.0,0.0,470.0,275.0,8493942.0,0.0,0.0,0.0,0.0
