timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-07-06T10:40:18Z,7008.15,1499.0,536.0,600.0,273.0,8493947.0,261.0,127.0,293.0,1.0
2018-07-06T10:45:18Z,7008.25,1503.0,480.0,880.0,273.0,8493997.0,949.0,413.0,1045.0,1.0
2018-07-06T10:50:18Z,7008.3,1500.0,440.0,890.0,272.0,8494091.0,1200.0,506.0,1314.0,1.0
2018-07-06T10:55:18Z,7008.4,1502.0,452.0,860.0,272.0,8494194.0,1203.0,526.0,1320.0,1.0
2018-07-06T11:00:18Z,7008.5,1500.0,436.0,890.0,272.0,8494293.0,1215.0,504.0,1317.0,1.0
2018-07-06T11:05:18Z,7008.55,1498.0,436.0,880.0,273.0,8494394.0,565.0,277.0,623.0,1.0
2018-07-06T11:10:18Z,7008.65,1498.0,448.0,860.0,272.0,8494443.0,596.0,260.0,658.0,1.0
2018-07-06T11:15:18Z,7008.75,1498.0,456.0,870.0,273.0,8494493.0,597.0,271.0,660.0,1.0
2018-07-06T11:20:18Z,7008.8,1500.0,432.0,870.0,272.0,8494542.0,592.0,260.0,651.0,1.0
2018-07-06T11:25:18Z,7008.9,1499.0,436.0,880.0,273.0,8494592.0,589.0,223.0,635.0,1.0
2018-07-06T11:30:18Z,7009.0,1499.0,440.0,870.0,273.0,8494642.0,593.0,234.0,641.0,1.0
2018-07-06T11:35:18Z,7009.05,1500.0,440.0,900.0,273.0,8494694.0,1007.0,434.0,1102.0,1.0
2018-07-06T11:40:19Z,7009.15,1498.0,448.0,900.0,272.0,8494806.0,1407.0,564.0,1522.0,1.0
2018-07-06T11:45:18Z,7009.25,1499.0,448.0,880.0,273.0,8494921.0,1386.0,595.0,1517.0,1.0
2018-07-06T11:50:18Z,7009.3,1500.0,440.0,880.0,273.0,8495039.0,1382.0,613.0,1525.0,1.0
2018-07-06T11:55:18Z,7009.4,1500.0,432.0,880.0,273.0,8495156.0,1407.0,596.0,1528.0,1.0
2018-07-06T12:00:18Z,7009.5,1500.0,432.0,880.0,273.0,8495271.0,1389.0,608.0,1528.0,1.0
2018-07-06T12:05:18Z,7009.55,1498.0,440.0,870.0,272.0,8495389.0,1387.0,603.0,1527.0,1.0
2018-07-06T12:10:19Z,7009.65,1499.0,436.0,880.0,272.0,8495504.0,1398.0,585.0,1524.0,1.0
2018-07-06T12:15:18Z,7009.75,1497.0,448.0,880.0,272.0,8495623.0,1404.0,575.0,1525.0,1.0
2018-07-06T12:20:18Z,7009.8,1499.0,440.0,870.0,272.0,8495737.0,1403.0,582.0,1532.0,1.0
2018-07-06T12:26:02Z,7009.95,1502.0,452.0,870.0,273.0,8495871.0,1408.0,576.0,1531.0,1.0
2018-07-06T12:30:18Z,7010.0,1502.0,448.0,880.0,272.0,8495971.0,1399.0,586.0,1525.0,1.0
2018-07-06T12:35:18Z,7010.05,1499.0,443.0,870.0,273.0,8496090.0,1391.0,610.0,1532.0,1.0
2018-07-06T12:40:18Z,7010.15,1496.0,440.0,870.0,273.0,8496205.0,1385.0,589.0,1518.0,1.0
2018-07-06T12:45:18Z,7010.25,1499.0,436.0,870.0,273.0,8496321.0,1392.0,597.0,1525.0,1.0
2018-07-06T12:50:18Z,7010.3,1503.0,440.0,870.0,272.0,8496440.0,1395.0,603.0,1507.0,1.0
2018-07-06T12:55:19Z,7010.4,1496.0,452.0,870.0,272.0,8496556.0,1403.0,591.0,1529.0,1.0
2018-07-06T13:00:18Z,7010.5,1501.0,452.0,880.0,273.0,8496674.0,1408.0,594.0,1535.0,1.0
2018-07-06T13:05:18Z,7010.55,1500.0,443.0,880.0,272.0,8496788.0,1414.0,607.0,1543.0,1.0
2018-07-06T13:10:18Z,7010.65,1501.0,440.0,880.0,273.0,8496906.0,1399.0,590.0,1530.0,1.0
2018-07-06T13:15:19Z,7010.75,1498.0,440.0,880.0,272.0,8497021.0,1413.0,591.0,1535.0,1.0
2018-07-06T13:20:18Z,7010.8,1500.0,440.0,880.0,273.0,8497138.0,1398.0,633.0,1546.0,1.0
2018-07-06T13:25:18Z,7010.9,1496.0,443.0,880.0,273.0,8497255.0,1386.0,623.0,1535.0,1.0
2018-07-06T13:30:18Z,7011.0,1502.0,436.0,880.0,272.0,8497371.0,1383.0,577.0,1513.0,1.0
2018-07-06T13:35:18Z,7011.05,1499.0,448.0,880.0,273.0,8497491.0,1407.0,610.0,1537.0,1.0
2018-07-06T13:40:18Z,7011.15,1502.0,432.0,880.0,272.0,8497606.0,1405.0,587.0,1538.0,1.0
2018-07-06T13:45:19Z,7011.25,1502.0,440.0,880.0,273.0,8497723.0,1406.0,579.0,1525.0,1.0
2018-07-06T13:50:18Z,7011.3,1499.0,443.0,880.0,272.0,8497838.0,1388.0,602.0,1529.0,1.0
2018-07-06T13:55:18Z,7011.4,1501.0,443.0,880.0,273.0,8497955.0,1399.0,634.0,1548.0,1.0
2018-07-06T14:00:18Z,7011.5,1497.0,436.0,880.0,272.0,8498073.0,1394.0,604.0,1531.0,1.0
2018-07-06T14:05:18Z,7011.55,1502.0,448.0,880.0,273.0,8498189.0,1390.0,601.0,1530.0,1.0
2018-07-06T14:10:18Z,7011.65,1502.0,443.0,880.0,272.0,8498305.0,1408.0,606.0,1540.0,1.0
2018-07-06T14:15:18Z,7011.75,1499.0,432.0,880.0,272.0,8498423.0,1402.0,597.0,1534.0,1.0
2018-07-06T14:20:18Z,7011.8,1496.0,443.0,880.0,272.0,8498541.0,1397.0,589.0,1532.0,1.0
2018-07-06T14:25:18Z,7011.9,1499.0,440.0,880.0,273.0,8498656.0,1403.0,599.0,1531.0,1.0
2018-07-06T14:30:18Z,7012.0,1502.0,432.0,880.0,272.0,8498771.0,1408.0,600.0,1531.0,1.0
2018-07-06T14:35:18Z,7012.05,1499.0,432.0,880.0,272.0,8498889.0,1402.0,609.0,1526.0,1.0
2018-07-06T14:40:18Z,7012.15,1497.0,443.0,880.0,273.0,8499006.0,1397.0,555.0,1513.0,1.0
2018-07-06T14:45:18Z,7012.25,1505.0,443.0,880.0,273.0,8499122.0,1404.0,588.0,1534.0,1.0
2018-07-06T14:50:18Z,7012.35,1497.0,443.0,880.0,273.0,8499239.0,1401.0,593.0,1528.0,1.0
2018-07-06T14:55:18Z,7012.4,1495.0,448.0,880.0,273.0,8499356.0,1401.0,608.0,1534.0,1.0
2018-07-06T15:00:18Z,7012.5,1501.0,443.0,880.0,272.0,8499473.0,1397.0,591.0,1528.0,1.0
2018-07-06T15:05:18Z,7012.6,1502.0,428.0,890.0,273.0,8499588.0,1412.0,580.0,1526.0,1.0
2018-07-06T15:10:18Z,7012.65,1501.0,448.0,880.0,273.0,8499706.0,1377.0,585.0,1521.0,1.0
2018-07-06T15:15:18Z,7012.75,1499.0,443.0,890.0,272.0,8499821.0,1381.0,592.0,1523.0,1.0
2018-07-06T15:20:18Z,7012.85,1500.0,432.0,890.0,273.0,8499940.0,1387.0,588.0,1524.0,1.0
2018-07-06T15:25:18Z,7012.9,1503.0,443.0,890.0,272.0,8500055.0,1396.0,579.0,1525.0,1.0
2018-07-06T15:30:18Z,7013.0,1499.0,440.0,890.0,273.0,8500173.0,1394.0,585.0,1520.0,1.0
2018-07-06T15:35:18Z,7013.1,1502.0,436.0,890.0,272.0,8500291.0,1396.0,585.0,1524.0,1.0
2018-07-06T15:40:19Z,7013.15,1502.0,436.0,890.0,272.0,8500407.0,1398.0,600.0,1534.0,1.0
2018-07-06T15:45:18Z,7013.25,1500.0,432.0,890.0,272.0,8500523.0,1406.0,578.0,1530.0,1.0
2018-07-06T15:50:18Z,7013.35,1495.0,432.0,890.0,271.0,8500638.0,1396.0,585.0,1522.0,1.0
2018-07-06T15:55:18Z,7013.4,1501.0,443.0,890.0,272.0,8500757.0,1390.0,601.0,1535.0,1.0
2018-07-06T16:00:18Z,7013.5,1503.0,436.0,890.0,272.0,8500872.0,1400.0,613.0,1524.0,1.0
2018-07-06T16:05:18Z,7013.6,1500.0,432.0,890.0,273.0,8500991.0,1394.0,611.0,1530.0,1.0
2018-07-06T16:10:18Z,7013.65,1503.0,432.0,890.0,272.0,8501105.0,1391.0,598.0,1527.0,1.0
2018-07-06T16:15:18Z,7013.75,1503.0,440.0,890.0,273.0,8501222.0,1390.0,600.0,1529.0,1.0
2018-07-06T16:20:18Z,7013.85,1503.0,440.0,890.0,273.0,8501340.0,1404.0,598.0,1537.0,1.0
2018-07-06T16:25:18Z,7013.9,1499.0,443.0,890.0,273.0,8501455.0,1398.0,608.0,1539.0,1.0
2018-07-06T16:30:19Z,7014.0,1497.0,443.0,890.0,273.0,8501574.0,1404.0,585.0,1533.0,1.0
2018-07-06T16:35:18Z,7014.1,1499.0,440.0,890.0,272.0,8501689.0,1409.0,590.0,1531.0,1.0
2018-07-06T16:40:18Z,7014.15,1500.0,440.0,890.0,272.0,8501807.0,1412.0,626.0,1549.0,1.0
2018-07-06T16:45:18Z,7014.25,1497.0,452.0,890.0,272.0,8501922.0,1388.0,590.0,1523.0,1.0
2018-07-06T16:50:18Z,7014.35,1499.0,443.0,890.0,272.0,8502040.0,1398.0,598.0,1539.0,1.0
2018-07-06T16:55:18Z,7014.4,1499.0,448.0,890.0,272.0,8502155.0,1405.0,581.0,1529.0,1.0
2018-07-06T17:00:18Z,7014.5,1499.0,448.0,890.0,272.0,8502272.0,1398.0,604.0,1540.0,1.0
2018-07-06T17:05:18Z,7014.6,1503.0,443.0,890.0,273.0,8502390.0,1399.0,592.0,1531.0,1.0
2018-07-06T17:10:18Z,7014.65,1501.0,436.0,890.0,272.0,8502505.0,1416.0,611.0,1542.0,1.0
2018-07-06T17:15:18Z,7014.75,1499.0,436.0,890.0,272.0,8502624.0,1400.0,584.0,1537.0,1.0
2018-07-06T17:20:19Z,7014.85,1499.0,443.0,890.0,272.0,8502739.0,1404.0,588.0,1537.0,1.0
2018-07-06T17:25:18Z,7014.9,1502.0,440.0,890.0,272.0,8502858.0,1412.0,604.0,1540.0,1.0
2018-07-06T17:30:18Z,7015.0,1501.0,440.0,890.0,273.0,8502973.0,1424.0,582.0,1546.0,1.0
2018-07-06T17:35:18Z,7015.1,1497.0,448.0,890.0,273.0,8503089.0,1404.0,625.0,1544.0,1.0
2018-07-06T17:40:18Z,7015.15,1500.0,436.0,890.0,272.0,8503206.0,1410.0,597.0,1537.0,1.0
2018-07-06T17:45:18Z,7015.25,1499.0,443.0,890.0,273.0,8503323.0,1395.0,600.0,1539.0,1.0
2018-07-06T17:50:18Z,7015.35,1498.0,448.0,880.0,272.0,8503441.0,1412.0,611.0,1544.0,1.0
2018-07-06T17:55:18Z,7015.4,1499.0,440.0,880.0,272.0,8503556.0,1399.0,616.0,1539.0,1.0
2018-07-06T18:00:18Z,7015.5,1500.0,436.0,890.0,272.0,8503673.0,1402.0,590.0,1537.0,1.0
2018-07-06T18:05:18Z,7015.6,1499.0,443.0,880.0,273.0,8503789.0,1390.0,587.0,1524.0,1.0
2018-07-06T18:10:18Z,7015.65,1502.0,452.0,880.0,272.0,8503906.0,1413.0,599.0,1540.0,1.0
2018-07-06T18:15:18Z,7015.75,1503.0,432.0,890.0,273.0,8504023.0,1403.0,613.0,1550.0,1.0
2018-07-06T18:20:18Z,7015.85,1501.0,443.0,880.0,272.0,8504141.0,1398.0,618.0,1544.0,1.0
2018-07-06T18:25:18Z,7015.9,1501.0,443.0,880.0,272.0,8504258.0,1419.0,580.0,1538.0,1.0
2018-07-06T18:30:18Z,7016.0,1503.0,443.0,880.0,272.0,8504373.0,1404.0,619.0,1544.0,1.0
2018-07-06T18:35:18Z,7016.1,1498.0,443.0,880.0,273.0,8504491.0,1414.0,588.0,1536.0,1.0
2018-07-06T18:40:19Z,7016.15,1500.0,436.0,880.0,272.0,8504607.0,1389.0,598.0,1528.0,1.0
2018-07-06T18:45:18Z,7016.25,1501.0,452.0,880.0,272.0,8504723.0,1399.0,598.0,1532.0,1.0
2018-07-06T18:50:18Z,7016.35,1501.0,440.0,880.0,273.0,8504839.0,1401.0,619.0,1544.0,1.0
2018-07-06T18:55:36Z,7016.4,1501.0,440.0,880.0,273.0,8504963.0,1412.0,611.0,1535.0,1.0
2018-07-06T19:00:19Z,7016.5,1498.0,436.0,880.0,273.0,8505074.0,1414.0,592.0,1531.0,1.0
2018-07-06T19:05:18Z,7016.6,1500.0,440.0,880.0,272.0,8505189.0,1390.0,601.0,1530.0,1.0
2018-07-06T19:10:18Z,7016.65,1499.0,448.0,880.0,272.0,8505305.0,1397.0,628.0,1539.0,1.0
2018-07-06T19:15:18Z,7016.75,1502.0,452.0,880.0,272.0,8505423.0,1392.0,595.0,1529.0,1.0
2018-07-06T19:20:18Z,7016.85,1500.0,436.0,880.0,272.0,8505540.0,1397.0,616.0,1531.0,1.0
2018-07-06T19:25:18Z,7016.9,1505.0,443.0,880.0,272.0,8505657.0,1398.0,596.0,1531.0,1.0
2018-07-06T19:30:18Z,7017.0,1497.0,440.0,880.0,273.0,8505774.0,1398.0,611.0,1540.0,1.0
2018-07-06T19:35:18Z,7017.1,1501.0,440.0,880.0,272.0,8505890.0,1409.0,605.0,1540.0,1.0
2018-07-06T19:40:18Z,7017.15,1502.0,448.0,880.0,272.0,8506007.0,1396.0,583.0,1529.0,1.0
2018-07-06T19:45:18Z,7017.25,1498.0,436.0,880.0,272.0,8506126.0,1407.0,602.0,1536.0,1.0
2018-07-06T19:50:18Z,7017.35,1498.0,452.0,880.0,272.0,8506240.0,1384.0,599.0,1532.0,1.0
2018-07-06T19:55:18Z,7017.4,1500.0,440.0,880.0,273.0,8506357.0,1406.0,584.0,1525.0,1.0
2018-07-06T20:00:18Z,7017.5,1503.0,448.0,880.0,273.0,8506474.0,1396.0,627.0,1541.0,1.0
2018-07-06T20:05:19Z,7017.6,1501.0,440.0,880.0,272.0,8506590.0,1403.0,606.0,1542.0,1.0
2018-07-06T20:10:18Z,7017.65,1497.0,436.0,880.0,273.0,8506707.0,1395.0,597.0,1526.0,1.0
2018-07-06T20:15:18Z,7017.75,1500.0,443.0,860.0,272.0,8506824.0,1425.0,577.0,1549.0,1.0
2018-07-06T20:20:18Z,7017.85,1498.0,436.0,860.0,272.0,8506939.0,1395.0,579.0,1532.0,1.0
2018-07-06T20:25:18Z,7017.9,1500.0,443.0,860.0,272.0,8507058.0,1404.0,600.0,1546.0,1.0
2018-07-06T20:30:18Z,7018.0,1501.0,456.0,850.0,272.0,8507172.0,1388.0,610.0,1530.0,1.0
2018-07-06T20:35:19Z,7018.1,1500.0,443.0,850.0,273.0,8507291.0,1406.0,596.0,1540.0,1.0
2018-07-06T20:40:19Z,7018.15,1497.0,443.0,880.0,272.0,8507408.0,1390.0,603.0,1532.0,1.0
2018-07-06T20:45:18Z,7018.25,1499.0,440.0,880.0,272.0,8507523.0,1394.0,599.0,1528.0,1.0
2018-07-06T20:50:18Z,7018.35,1497.0,436.0,860.0,272.0,8507641.0,1399.0,624.0,1544.0,1.0
2018-07-06T20:55:18Z,7018.4,1503.0,448.0,860.0,273.0,8507756.0,1388.0,566.0,1518.0,1.0
2018-07-06T21:00:18Z,7018.5,1499.0,448.0,880.0,273.0,8507874.0,1404.0,604.0,1542.0,1.0
2018-07-06T21:05:19Z,7018.6,1498.0,443.0,870.0,272.0,8507990.0,1401.0,589.0,1540.0,1.0
2018-07-06T21:10:18Z,7018.65,1499.0,452.0,880.0,272.0,8508108.0,1396.0,575.0,1530.0,1.0
2018-07-06T21:15:19Z,7018.75,1500.0,436.0,860.0,272.0,8508222.0,1401.0,606.0,1547.0,1.0
2018-07-06T21:20:18Z,7018.85,1501.0,436.0,860.0,272.0,8508341.0,1388.0,591.0,1528.0,1.0
2018-07-06T21:25:18Z,7018.9,1499.0,440.0,860.0,273.0,8508455.0,1396.0,597.0,1529.0,1.0
2018-07-06T21:30:19Z,7019.0,1501.0,440.0,870.0,272.0,8508575.0,1404.0,579.0,1531.0,1.0
2018-07-06T21:35:19Z,7019.1,1497.0,432.0,870.0,273.0,8508690.0,1400.0,589.0,1534.0,1.0
2018-07-06T21:40:19Z,7019.15,1500.0,443.0,870.0,272.0,8508809.0,1411.0,582.0,1525.0,1.0
2018-07-06T21:45:18Z,7019.25,1502.0,440.0,870.0,273.0,8508925.0,1401.0,610.0,1543.0,1.0
2018-07-06T21:50:19Z,7019.35,1500.0,440.0,870.0,273.0,8509040.0,1394.0,595.0,1526.0,1.0
2018-07-06T21:55:18Z,7019.4,1496.0,443.0,870.0,273.0,8509159.0,1409.0,583.0,1536.0,1.0
2018-07-06T22:00:18Z,7019.5,1499.0,440.0,870.0,273.0,8509274.0,1407.0,613.0,1541.0,1.0
2018-07-06T22:05:18Z,7019.6,1499.0,440.0,870.0,272.0,8509390.0,1390.0,593.0,1532.0,1.0
2018-07-06T22:10:20Z,7019.65,1499.0,440.0,870.0,272.0,8509507.0,1405.0,589.0,1539.0,1.0
2018-07-06T22:15:18Z,7019.75,1500.0,436.0,920.0,272.0,8509624.0,1397.0,605.0,1535.0,1.0
2018-07-06T22:20:18Z,7019.85,1497.0,432.0,870.0,273.0,8509740.0,1400.0,610.0,1536.0,1.0
2018-07-06T22:25:18Z,7019.9,1500.0,436.0,860.0,272.0,8509811.0,153.0,73.0,174.0,1.0
2018-07-06T22:30:18Z,7020.0,0.0,0.0,820.0,274.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-06T22:35:19Z,7020.0,0.0,0.0,830.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-06T22:40:19Z,7020.0,0.0,0.0,870.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-06T22:45:18Z,7020.0,0.0,0.0,890.0,274.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-06T22:50:18Z,7020.0,0.0,0.0,890.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-06T22:55:19Z,7020.0,0.0,0.0,890.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-06T23:00:19Z,7020.0,0.0,0.0,880.0,274.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-06T23:05:18Z,7020.0,0.0,0.0,880.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-06T23:10:19Z,7020.0,0.0,0.0,880.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-06T23:15:18Z,7020.0,0.0,0.0,870.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-06T23:20:19Z,7020.0,0.0,0.0,860.0,274.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-06T23:25:18Z,7020.0,0.0,0.0,860.0,274.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-06T23:30:19Z,7020.0,0.0,0.0,850.0,274.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-06T23:35:18Z,7020.0,0.0,0.0,850.0,274.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-06T23:40:18Z,7020.0,0.0,0.0,830.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-06T23:45:18Z,7020.0,0.0,0.0,830.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-06T23:50:19Z,7020.0,0.0,0.0,820.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-06T23:55:18Z,7020.0,0.0,0.0,820.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T00:00:19Z,7020.0,0.0,0.0,810.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T00:05:20Z,7020.0,0.0,0.0,810.0,274.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T00:10:20Z,7020.0,0.0,0.0,800.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T00:15:18Z,7020.0,0.0,0.0,800.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T00:20:19Z,7020.0,0.0,0.0,800.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T00:25:19Z,7020.0,0.0,0.0,790.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T00:30:19Z,7020.0,0.0,0.0,780.0,274.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T00:35:19Z,7020.0,0.0,0.0,780.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T00:40:19Z,7020.0,0.0,0.0,780.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T00:45:19Z,7020.0,0.0,0.0,770.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T00:50:19Z,7020.0,0.0,0.0,770.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T00:55:19Z,7020.0,0.0,0.0,770.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T01:00:19Z,7020.0,0.0,0.0,760.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T01:05:19Z,7020.0,0.0,0.0,760.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T01:10:19Z,7020.0,0.0,0.0,760.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T01:15:19Z,7020.0,0.0,0.0,750.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T01:20:19Z,7020.0,0.0,0.0,750.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T01:25:19Z,7020.0,0.0,0.0,750.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T01:30:19Z,7020.0,0.0,0.0,740.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T01:35:18Z,7020.0,0.0,0.0,740.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T01:40:19Z,7020.0,0.0,0.0,730.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T01:45:19Z,7020.0,0.0,0.0,730.0,274.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T01:50:19Z,7020.0,0.0,0.0,730.0,274.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T01:55:19Z,7020.0,0.0,0.0,720.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T02:00:19Z,7020.0,0.0,0.0,720.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T02:05:19Z,7020.0,0.0,0.0,720.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T02:10:18Z,7020.0,0.0,0.0,720.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T02:15:19Z,7020.0,0.0,0.0,710.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T02:20:19Z,7020.0,0.0,0.0,710.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T02:25:19Z,7020.0,0.0,0.0,710.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T02:30:19Z,7020.0,0.0,0.0,710.0,274.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T02:35:19Z,7020.0,0.0,0.0,700.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T02:40:19Z,7020.0,0.0,0.0,700.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T02:45:19Z,7020.0,0.0,0.0,700.0,274.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T02:50:19Z,7020.0,0.0,0.0,700.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T02:55:19Z,7020.0,0.0,0.0,690.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T03:00:19Z,7020.0,0.0,0.0,690.0,274.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T03:05:19Z,7020.0,0.0,0.0,680.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T03:10:19Z,7020.0,0.0,0.0,680.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T03:15:19Z,7020.0,0.0,0.0,680.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T03:20:19Z,7020.0,0.0,0.0,680.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T03:25:19Z,7020.0,0.0,0.0,670.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T03:30:19Z,7020.0,0.0,0.0,670.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T03:35:20Z,7020.0,0.0,0.0,670.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T03:40:19Z,7020.0,0.0,0.0,670.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T03:45:19Z,7020.0,0.0,0.0,660.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T03:50:19Z,7020.0,0.0,0.0,660.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T03:55:19Z,7020.0,0.0,0.0,660.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T04:00:19Z,7020.0,0.0,0.0,660.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T04:05:19Z,7020.0,0.0,0.0,650.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T04:10:19Z,7020.0,0.0,0.0,650.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T04:15:19Z,7020.0,0.0,0.0,650.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T04:20:19Z,7020.0,0.0,0.0,650.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T04:25:19Z,7020.0,0.0,0.0,650.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T04:30:19Z,7020.0,0.0,0.0,640.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T04:35:19Z,7020.0,0.0,0.0,640.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T04:40:19Z,7020.0,0.0,0.0,630.0,274.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T04:45:19Z,7020.0,0.0,0.0,630.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T04:50:19Z,7020.0,0.0,0.0,630.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T04:55:19Z,7020.0,0.0,0.0,630.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T05:00:19Z,7020.0,0.0,0.0,630.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T05:05:19Z,7020.0,0.0,0.0,620.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T05:10:19Z,7020.0,0.0,0.0,620.0,274.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T05:15:19Z,7020.0,0.0,0.0,620.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T05:20:19Z,7020.0,0.0,0.0,620.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T05:25:19Z,7020.0,0.0,0.0,610.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T05:30:19Z,7020.0,0.0,0.0,610.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T05:35:19Z,7020.0,0.0,0.0,610.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T05:40:19Z,7020.0,0.0,0.0,610.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T05:45:19Z,7020.0,0.0,0.0,610.0,274.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T05:50:19Z,7020.0,0.0,0.0,600.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T05:55:19Z,7020.0,0.0,0.0,600.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T06:00:19Z,7020.0,0.0,0.0,600.0,274.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T06:05:19Z,7020.0,0.0,0.0,600.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T06:10:19Z,7020.0,0.0,0.0,600.0,274.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T06:15:19Z,7020.0,0.0,0.0,590.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T06:20:19Z,7020.0,0.0,0.0,590.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T06:25:19Z,7020.0,0.0,0.0,590.0,274.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T06:30:19Z,7020.0,0.0,0.0,580.0,274.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T06:35:19Z,7020.0,0.0,0.0,580.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T06:40:19Z,7020.0,0.0,0.0,580.0,274.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T06:45:19Z,7020.0,0.0,0.0,580.0,274.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T06:50:19Z,7020.0,0.0,0.0,580.0,274.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T06:55:19Z,7020.0,0.0,0.0,580.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T07:00:19Z,7020.0,0.0,0.0,570.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T07:05:19Z,7020.0,0.0,0.0,570.0,274.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T07:10:19Z,7020.0,0.0,0.0,570.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T07:15:19Z,7020.0,0.0,0.0,570.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T07:20:20Z,7020.0,0.0,0.0,570.0,274.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T07:25:20Z,7020.0,0.0,0.0,570.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T07:30:19Z,7020.0,0.0,0.0,560.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T07:35:19Z,7020.0,0.0,0.0,560.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T07:40:19Z,7020.0,0.0,0.0,560.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T07:45:19Z,7020.0,0.0,0.0,560.0,274.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T07:50:19Z,7020.0,0.0,0.0,560.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T07:55:19Z,7020.0,0.0,0.0,560.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T08:00:19Z,7020.0,0.0,0.0,550.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T08:05:19Z,7020.0,0.0,0.0,550.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T08:10:20Z,7020.0,0.0,0.0,550.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T08:15:19Z,7020.0,0.0,0.0,550.0,274.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T08:20:19Z,7020.0,0.0,0.0,550.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T08:25:19Z,7020.0,0.0,0.0,550.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T08:30:19Z,7020.0,0.0,0.0,540.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T08:35:19Z,7020.0,0.0,0.0,540.0,274.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T08:40:19Z,7020.0,0.0,0.0,540.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T08:45:19Z,7020.0,0.0,0.0,540.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T08:50:19Z,7020.0,0.0,0.0,530.0,274.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T08:55:19Z,7020.0,0.0,0.0,530.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T09:00:19Z,7020.0,0.0,0.0,530.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T09:05:19Z,7020.0,0.0,0.0,530.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T09:10:19Z,7020.0,0.0,0.0,530.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T09:15:19Z,7020.0,0.0,0.0,530.0,274.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T09:20:19Z,7020.0,0.0,0.0,530.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T09:25:19Z,7020.0,0.0,0.0,520.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T09:30:19Z,7020.0,0.0,0.0,520.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T09:35:19Z,7020.0,0.0,0.0,520.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T09:40:19Z,7020.0,0.0,0.0,520.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T09:45:19Z,7020.0,0.0,0.0,520.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T09:50:19Z,7020.0,0.0,0.0,520.0,274.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T09:55:19Z,7020.0,0.0,0.0,520.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T10:00:19Z,7020.0,0.0,0.0,510.0,274.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T10:05:19Z,7020.0,0.0,72.0,510.0,275.0,8509811.0,0.0,0.0,0.0,0.0
2018-07-07T10:10:19Z,7020.05,1500.0,500.0,760.0,272.0,8509831.0,553.0,237.0,607.0,1.0
2018-07-07T10:15:19Z,7020.15,1499.0,463.0,890.0,272.0,8509905.0,1243.0,517.0,1356.0,1.0
2018-07-07T10:20:19Z,7020.25,1502.0,452.0,890.0,273.0,8510021.0,1406.0,582.0,1529.0,1.0
2018-07-07T10:25:19Z,7020.3,1498.0,436.0,870.0,272.0,8510136.0,1395.0,574.0,1532.0,1.0
2018-07-07T10:30:19Z,7020.4,1498.0,443.0,890.0,273.0,8510251.0,1411.0,592.0,1536.0,1.0
2018-07-07T10:35:19Z,7020.5,1500.0,432.0,880.0,273.0,8510371.0,1383.0,610.0,1524.0,1.0
2018-07-07T10:40:19Z,7020.55,1501.0,443.0,880.0,272.0,8510487.0,1407.0,614.0,1542.0,1.0
2018-07-07T10:45:19Z,7020.65,1500.0,440.0,880.0,272.0,8510603.0,1406.0,607.0,1538.0,1.0
2018-07-07T10:50:19Z,7020.75,1500.0,440.0,880.0,273.0,8510720.0,1413.0,592.0,1536.0,1.0
2018-07-07T10:55:20Z,7020.8,1500.0,436.0,880.0,272.0,8510837.0,1398.0,618.0,1537.0,1.0
2018-07-07T11:00:19Z,7020.9,1501.0,440.0,880.0,273.0,8510953.0,1398.0,586.0,1538.0,1.0
2018-07-07T11:05:19Z,7021.0,1496.0,452.0,880.0,272.0,8511069.0,1398.0,587.0,1528.0,1.0
2018-07-07T11:10:19Z,7021.05,1502.0,452.0,870.0,273.0,8511187.0,1419.0,598.0,1541.0,1.0
2018-07-07T11:15:19Z,7021.15,1499.0,448.0,870.0,273.0,8511304.0,1413.0,610.0,1548.0,1.0
2018-07-07T11:20:20Z,7021.25,1502.0,443.0,870.0,273.0,8511421.0,1406.0,594.0,1535.0,1.0
2018-07-07T11:25:19Z,7021.3,1501.0,440.0,870.0,272.0,8511537.0,1413.0,601.0,1549.0,1.0
2018-07-07T11:30:19Z,7021.4,1502.0,448.0,870.0,272.0,8511654.0,1389.0,619.0,1530.0,1.0
2018-07-07T11:35:19Z,7021.5,1498.0,448.0,870.0,272.0,8511771.0,1393.0,585.0,1523.0,1.0
2018-07-07T11:40:19Z,7021.55,1500.0,440.0,870.0,272.0,8511885.0,1396.0,593.0,1537.0,1.0
2018-07-07T11:45:19Z,7021.65,1499.0,436.0,870.0,272.0,8512004.0,1391.0,609.0,1531.0,1.0
2018-07-07T11:50:19Z,7021.75,1499.0,456.0,870.0,273.0,8512119.0,1398.0,582.0,1526.0,1.0
2018-07-07T11:55:20Z,7021.8,1502.0,443.0,870.0,273.0,8512237.0,1403.0,588.0,1528.0,1.0
2018-07-07T12:00:19Z,7021.9,1501.0,452.0,870.0,272.0,8512354.0,1386.0,600.0,1525.0,1.0
2018-07-07T12:05:19Z,7022.0,1498.0,436.0,870.0,273.0,8512471.0,1411.0,575.0,1539.0,1.0
2018-07-07T12:10:20Z,7022.05,1500.0,452.0,860.0,273.0,8512585.0,1213.0,489.0,1313.0,1.0
2018-07-07T12:15:20Z,7022.15,1502.0,443.0,860.0,273.0,8512684.0,1209.0,491.0,1313.0,1.0
2018-07-07T12:20:19Z,7022.25,1500.0,456.0,860.0,272.0,8512785.0,1204.0,499.0,1310.0,1.0
2018-07-07T12:25:19Z,7022.3,1501.0,436.0,860.0,272.0,8512883.0,1191.0,502.0,1310.0,1.0
2018-07-07T12:30:19Z,7022.4,1502.0,436.0,870.0,273.0,8512985.0,1195.0,521.0,1312.0,1.0
2018-07-07T12:35:19Z,7022.5,1500.0,443.0,870.0,273.0,8513084.0,1193.0,535.0,1322.0,1.0
2018-07-07T12:40:19Z,7022.55,1501.0,436.0,870.0,272.0,8513186.0,1202.0,510.0,1320.0,1.0
2018-07-07T12:45:19Z,7022.65,1497.0,452.0,870.0,272.0,8513284.0,1214.0,512.0,1322.0,1.0
2018-07-07T12:50:19Z,7022.75,1501.0,436.0,870.0,272.0,8513387.0,1201.0,519.0,1314.0,1.0
2018-07-07T12:55:19Z,7022.85,1499.0,456.0,870.0,272.0,8513485.0,1204.0,510.0,1316.0,1.0
2018-07-07T13:00:20Z,7022.9,1500.0,440.0,870.0,273.0,8513586.0,1193.0,489.0,1303.0,1.0
2018-07-07T13:05:19Z,7023.0,1500.0,448.0,870.0,273.0,8513687.0,1206.0,513.0,1323.0,1.0
2018-07-07T13:10:19Z,7023.1,1496.0,443.0,870.0,272.0,8513785.0,1201.0,488.0,1305.0,1.0
2018-07-07T13:15:19Z,7023.15,1501.0,432.0,870.0,273.0,8513888.0,1206.0,499.0,1319.0,1.0
2018-07-07T13:20:19Z,7023.25,1495.0,432.0,870.0,273.0,8513987.0,1198.0,518.0,1320.0,1.0
2018-07-07T13:25:19Z,7023.35,1499.0,440.0,870.0,272.0,8514089.0,1204.0,515.0,1320.0,1.0
2018-07-07T13:30:19Z,7023.4,1502.0,456.0,870.0,272.0,8514186.0,1202.0,492.0,1314.0,1.0
2018-07-07T13:35:19Z,7023.5,1501.0,443.0,870.0,272.0,8514287.0,1202.0,514.0,1317.0,1.0
2018-07-07T13:40:19Z,7023.6,1501.0,452.0,870.0,273.0,8514387.0,1191.0,494.0,1305.0,1.0
2018-07-07T13:45:20Z,7023.65,1502.0,440.0,860.0,272.0,8514481.0,1000.0,409.0,1090.0,1.0
2018-07-07T13:50:19Z,7023.75,1501.0,436.0,860.0,273.0,8514562.0,766.0,330.0,840.0,1.0
2018-07-07T13:55:19Z,7023.85,958.0,332.0,820.0,273.0,8514579.0,0.0,0.0,0.0,0.0
2018-07-07T14:00:19Z,7023.85,0.0,0.0,820.0,274.0,8514579.0,0.0,0.0,0.0,0.0
2018-07-07T14:05:21Z,7023.85,0.0,0.0,850.0,275.0,8514579.0,0.0,0.0,0.0,0.0
2018-07-07T14:10:19Z,7023.85,0.0,0.0,870.0,274.0,8514579.0,0.0,0.0,0.0,0.0
2018-07-07T14:15:20Z,7023.85,0.0,0.0,880.0,275.0,8514579.0,0.0,0.0,0.0,0.0
2018-07-07T14:20:20Z,7023.85,0.0,0.0,880.0,275.0,8514579.0,0.0,0.0,0.0,0.0
2018-07-07T14:25:20Z,7023.85,0.0,0.0,880.0,275.0,8514579.0,0.0,0.0,0.0,0.0
2018-07-07T14:30:19Z,7023.85,1500.0,492.0,850.0,272.0,8514579.0,0.0,0.0,0.0,1.0
2018-07-07T14:35:20Z,7023.95,1504.0,443.0,900.0,273.0,8514606.0,673.0,298.0,749.0,1.0
2018-07-07T14:40:19Z,7024.0,1502.0,443.0,900.0,273.0,8514687.0,1209.0,506.0,1312.0,1.0
2018-07-07T14:45:19Z,7024.1,1497.0,440.0,880.0,272.0,8514790.0,1195.0,496.0,1308.0,1.0
2018-07-07T14:50:20Z,7024.2,1499.0,448.0,880.0,272.0,8514889.0,1209.0,523.0,1324.0,1.0
2018-07-07T14:55:20Z,7024.25,1498.0,440.0,890.0,273.0,8514991.0,1206.0,518.0,1326.0,1.0
2018-07-07T15:00:19Z,7024.35,1502.0,448.0,880.0,272.0,8515088.0,1203.0,506.0,1314.0,1.0
2018-07-07T15:05:19Z,7024.45,1498.0,436.0,880.0,272.0,8515189.0,1201.0,519.0,1316.0,1.0
2018-07-07T15:10:19Z,7024.5,1502.0,443.0,870.0,273.0,8515290.0,1197.0,504.0,1312.0,1.0
2018-07-07T15:15:19Z,7024.6,1497.0,448.0,870.0,272.0,8515389.0,1215.0,496.0,1312.0,1.0
2018-07-07T15:20:20Z,7024.7,1500.0,448.0,870.0,272.0,8515492.0,1210.0,521.0,1326.0,1.0
2018-07-07T15:25:20Z,7024.75,1498.0,448.0,870.0,273.0,8515590.0,1189.0,519.0,1313.0,1.0
2018-07-07T15:30:20Z,7024.85,1498.0,452.0,870.0,272.0,8515689.0,1191.0,506.0,1308.0,1.0
2018-07-07T15:35:20Z,7024.95,1497.0,443.0,870.0,272.0,8515790.0,1201.0,523.0,1323.0,1.0
2018-07-07T15:40:20Z,7025.05,1498.0,452.0,870.0,272.0,8515891.0,1198.0,529.0,1327.0,1.0
2018-07-07T15:45:20Z,7025.1,1497.0,443.0,870.0,272.0,8515992.0,1196.0,542.0,1317.0,1.0
2018-07-07T15:50:20Z,7025.2,1498.0,448.0,870.0,272.0,8516091.0,1203.0,523.0,1323.0,1.0
2018-07-07T15:55:20Z,7025.3,1500.0,448.0,870.0,272.0,8516192.0,1212.0,519.0,1332.0,1.0
2018-07-07T16:00:19Z,7025.35,1500.0,448.0,870.0,272.0,8516292.0,1215.0,508.0,1317.0,1.0
2018-07-07T16:05:20Z,7025.45,1500.0,443.0,880.0,272.0,8516391.0,1195.0,518.0,1312.0,1.0
2018-07-07T16:10:20Z,7025.55,1495.0,443.0,870.0,273.0,8516492.0,1212.0,508.0,1320.0,1.0
2018-07-07T16:15:20Z,7025.6,1498.0,443.0,870.0,272.0,8516591.0,1202.0,522.0,1316.0,1.0
2018-07-07T16:20:20Z,7025.7,1503.0,448.0,870.0,273.0,8516693.0,1190.0,509.0,1309.0,1.0
2018-07-07T16:25:20Z,7025.8,1501.0,448.0,870.0,272.0,8516793.0,1205.0,539.0,1325.0,1.0
2018-07-07T16:30:20Z,7025.85,1499.0,452.0,870.0,273.0,8516893.0,1206.0,507.0,1306.0,1.0
2018-07-07T16:35:20Z,7025.95,1497.0,440.0,870.0,273.0,8516994.0,1210.0,514.0,1315.0,1.0
2018-07-07T16:40:20Z,7026.05,1500.0,443.0,870.0,273.0,8517094.0,1212.0,509.0,1318.0,1.0
2018-07-07T16:45:20Z,7026.1,1500.0,452.0,870.0,272.0,8517194.0,1190.0,517.0,1314.0,1.0
2018-07-07T16:50:20Z,7026.2,1498.0,436.0,870.0,272.0,8517293.0,1212.0,502.0,1321.0,1.0
2018-07-07T16:55:20Z,7026.3,1499.0,452.0,870.0,272.0,8517395.0,1211.0,499.0,1320.0,1.0
2018-07-07T17:00:20Z,7026.35,1498.0,448.0,870.0,273.0,8517493.0,1208.0,492.0,1313.0,1.0
2018-07-07T17:05:20Z,7026.45,1499.0,432.0,870.0,271.0,8517595.0,1198.0,514.0,1317.0,1.0
2018-07-07T17:10:20Z,7026.55,1498.0,448.0,870.0,272.0,8517695.0,1206.0,465.0,1310.0,1.0
2018-07-07T17:15:20Z,7026.6,1500.0,440.0,870.0,273.0,8517794.0,1192.0,518.0,1314.0,1.0
2018-07-07T17:20:20Z,7026.7,1497.0,448.0,870.0,273.0,8517896.0,1198.0,534.0,1322.0,1.0
2018-07-07T17:25:20Z,7026.8,1500.0,448.0,870.0,272.0,8517995.0,1200.0,526.0,1325.0,1.0
2018-07-07T17:30:20Z,7026.85,1502.0,443.0,870.0,272.0,8518097.0,1216.0,512.0,1325.0,1.0
2018-07-07T17:35:20Z,7026.95,1498.0,436.0,870.0,272.0,8518195.0,1203.0,477.0,1301.0,1.0
2018-07-07T17:40:20Z,7027.05,1498.0,436.0,870.0,273.0,8518297.0,1204.0,503.0,1319.0,1.0
2018-07-07T17:45:20Z,7027.1,1500.0,443.0,870.0,272.0,8518396.0,1208.0,509.0,1317.0,1.0
2018-07-07T17:50:20Z,7027.2,1499.0,440.0,870.0,272.0,8518496.0,1204.0,489.0,1306.0,1.0
2018-07-07T17:55:20Z,7027.3,1501.0,440.0,870.0,272.0,8518596.0,1207.0,497.0,1315.0,1.0
2018-07-07T18:00:20Z,7027.35,1500.0,452.0,870.0,273.0,8518697.0,1212.0,497.0,1320.0,1.0
2018-07-07T18:05:20Z,7027.45,1500.0,443.0,870.0,273.0,8518797.0,1192.0,541.0,1318.0,1.0
2018-07-07T18:10:20Z,7027.55,1502.0,432.0,870.0,272.0,8518897.0,1205.0,494.0,1315.0,1.0
2018-07-07T18:15:20Z,7027.6,1501.0,436.0,850.0,272.0,8518991.0,681.0,291.0,749.0,1.0
2018-07-07T18:20:20Z,7027.7,956.0,332.0,830.0,273.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T18:25:20Z,7027.7,0.0,0.0,820.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T18:30:20Z,7027.7,0.0,0.0,860.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T18:35:21Z,7027.7,0.0,0.0,880.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T18:40:20Z,7027.7,0.0,0.0,880.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T18:45:20Z,7027.7,0.0,0.0,880.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T18:50:20Z,7027.7,0.0,0.0,880.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T18:55:20Z,7027.7,0.0,0.0,880.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T19:00:20Z,7027.7,0.0,0.0,870.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T19:05:20Z,7027.7,0.0,0.0,870.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T19:10:20Z,7027.7,0.0,0.0,860.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T19:15:20Z,7027.7,0.0,0.0,860.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T19:20:20Z,7027.7,0.0,0.0,850.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T19:25:20Z,7027.7,0.0,0.0,850.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T19:30:20Z,7027.7,0.0,0.0,830.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T19:35:20Z,7027.7,0.0,0.0,830.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T19:40:20Z,7027.7,0.0,0.0,820.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T19:45:20Z,7027.7,0.0,0.0,820.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T19:50:20Z,7027.7,0.0,0.0,810.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T19:55:20Z,7027.7,0.0,0.0,810.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T20:00:20Z,7027.7,0.0,0.0,810.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T20:05:20Z,7027.7,0.0,0.0,800.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T20:10:20Z,7027.7,0.0,0.0,800.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T20:15:20Z,7027.7,0.0,0.0,790.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T20:20:20Z,7027.7,0.0,0.0,780.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T20:25:20Z,7027.7,0.0,0.0,780.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T20:30:20Z,7027.7,0.0,0.0,780.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T20:35:20Z,7027.7,0.0,0.0,770.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T20:40:20Z,7027.7,0.0,0.0,770.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T20:45:20Z,7027.7,0.0,0.0,770.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T20:50:20Z,7027.7,0.0,0.0,760.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T20:55:20Z,7027.7,0.0,0.0,760.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T21:00:20Z,7027.7,0.0,0.0,760.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T21:05:20Z,7027.7,0.0,0.0,750.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T21:10:20Z,7027.7,0.0,0.0,750.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T21:15:20Z,7027.7,0.0,0.0,750.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T21:20:20Z,7027.7,0.0,0.0,740.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T21:25:20Z,7027.7,0.0,0.0,740.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T21:30:22Z,7027.7,0.0,0.0,730.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T21:35:20Z,7027.7,0.0,0.0,730.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T21:40:20Z,7027.7,0.0,0.0,730.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T21:45:20Z,7027.7,0.0,0.0,720.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T21:50:20Z,7027.7,0.0,0.0,720.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T21:55:20Z,7027.7,0.0,0.0,720.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T22:00:20Z,7027.7,0.0,0.0,720.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T22:05:20Z,7027.7,0.0,0.0,720.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T22:10:20Z,7027.7,0.0,0.0,710.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T22:15:20Z,7027.7,0.0,0.0,710.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T22:20:20Z,7027.7,0.0,0.0,710.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T22:25:20Z,7027.7,0.0,0.0,710.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T22:30:20Z,7027.7,0.0,0.0,700.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T22:35:20Z,7027.7,0.0,0.0,700.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T22:40:20Z,7027.7,0.0,0.0,700.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T22:45:20Z,7027.7,0.0,0.0,700.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T22:50:20Z,7027.7,0.0,0.0,690.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T22:55:20Z,7027.7,0.0,0.0,690.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T23:00:20Z,7027.7,0.0,0.0,680.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T23:05:21Z,7027.7,0.0,0.0,680.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T23:10:20Z,7027.7,0.0,0.0,680.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T23:15:20Z,7027.7,0.0,0.0,680.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T23:20:21Z,7027.7,0.0,0.0,680.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T23:25:20Z,7027.7,0.0,0.0,670.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T23:30:21Z,7027.7,0.0,0.0,670.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T23:35:20Z,7027.7,0.0,0.0,670.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T23:40:20Z,7027.7,0.0,0.0,670.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T23:45:20Z,7027.7,0.0,0.0,660.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T23:50:20Z,7027.7,0.0,0.0,660.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-07T23:55:20Z,7027.7,0.0,0.0,660.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T00:00:20Z,7027.7,0.0,0.0,660.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T00:05:20Z,7027.7,0.0,0.0,650.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T00:10:21Z,7027.7,0.0,0.0,650.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T00:15:20Z,7027.7,0.0,0.0,650.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T00:20:20Z,7027.7,0.0,0.0,650.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T00:25:20Z,7027.7,0.0,0.0,640.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T00:30:20Z,7027.7,0.0,0.0,640.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T00:35:20Z,7027.7,0.0,0.0,640.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T00:40:20Z,7027.7,0.0,0.0,630.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T00:45:20Z,7027.7,0.0,0.0,630.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T00:50:20Z,7027.7,0.0,0.0,630.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T00:55:20Z,7027.7,0.0,0.0,630.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T01:00:20Z,7027.7,0.0,0.0,620.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T01:05:20Z,7027.7,0.0,0.0,620.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T01:10:20Z,7027.7,0.0,0.0,620.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T01:15:20Z,7027.7,0.0,0.0,620.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T01:20:21Z,7027.7,0.0,0.0,620.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T01:25:20Z,7027.7,0.0,0.0,610.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T01:30:20Z,7027.7,0.0,0.0,610.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T01:35:20Z,7027.7,0.0,0.0,610.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T01:40:20Z,7027.7,0.0,0.0,610.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T01:45:20Z,7027.7,0.0,0.0,610.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T01:50:20Z,7027.7,0.0,0.0,600.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T01:55:20Z,7027.7,0.0,0.0,600.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T02:00:20Z,7027.7,0.0,0.0,600.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T02:05:20Z,7027.7,0.0,0.0,600.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T02:10:20Z,7027.7,0.0,0.0,600.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T02:15:20Z,7027.7,0.0,0.0,600.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T02:20:20Z,7027.7,0.0,0.0,590.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T02:25:20Z,7027.7,0.0,0.0,590.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T02:30:21Z,7027.7,0.0,0.0,590.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T02:35:21Z,7027.7,0.0,0.0,580.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T02:40:20Z,7027.7,0.0,0.0,580.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T02:45:20Z,7027.7,0.0,0.0,580.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T02:50:22Z,7027.7,0.0,0.0,580.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T02:55:21Z,7027.7,0.0,0.0,580.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T03:00:21Z,7027.7,0.0,0.0,580.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T03:05:20Z,7027.7,0.0,0.0,570.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T03:10:20Z,7027.7,0.0,0.0,570.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T03:15:21Z,7027.7,0.0,0.0,570.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T03:20:20Z,7027.7,0.0,0.0,570.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T03:25:21Z,7027.7,0.0,0.0,570.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T03:30:20Z,7027.7,0.0,0.0,570.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T03:35:20Z,7027.7,0.0,0.0,560.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T03:40:20Z,7027.7,0.0,0.0,560.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T03:45:21Z,7027.7,0.0,0.0,560.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T03:50:20Z,7027.7,0.0,0.0,560.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T03:55:20Z,7027.7,0.0,0.0,560.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T04:00:20Z,7027.7,0.0,0.0,560.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T04:05:20Z,7027.7,0.0,0.0,550.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T04:10:21Z,7027.7,0.0,0.0,550.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T04:15:21Z,7027.7,0.0,0.0,550.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T04:20:21Z,7027.7,0.0,0.0,550.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T04:25:21Z,7027.7,0.0,0.0,550.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T04:30:21Z,7027.7,0.0,0.0,550.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T04:35:20Z,7027.7,0.0,0.0,550.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T04:40:20Z,7027.7,0.0,0.0,540.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T04:45:21Z,7027.7,0.0,0.0,540.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T04:50:21Z,7027.7,0.0,0.0,540.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T04:55:20Z,7027.7,0.0,0.0,540.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T05:00:21Z,7027.7,0.0,0.0,530.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T05:05:20Z,7027.7,0.0,0.0,530.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T05:10:20Z,7027.7,0.0,0.0,530.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T05:15:21Z,7027.7,0.0,0.0,530.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T05:20:21Z,7027.7,0.0,0.0,530.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T05:25:20Z,7027.7,0.0,0.0,530.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T05:30:20Z,7027.7,0.0,0.0,520.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T05:35:21Z,7027.7,0.0,0.0,520.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T05:40:21Z,7027.7,0.0,0.0,520.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T05:45:21Z,7027.7,0.0,0.0,520.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T05:50:20Z,7027.7,0.0,0.0,520.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T05:55:20Z,7027.7,0.0,0.0,520.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T06:00:21Z,7027.7,0.0,0.0,520.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T06:05:21Z,7027.7,0.0,0.0,520.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T06:10:21Z,7027.7,0.0,0.0,510.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T06:15:21Z,7027.7,0.0,0.0,510.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T06:20:21Z,7027.7,0.0,0.0,510.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T06:25:21Z,7027.7,0.0,0.0,510.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T06:30:21Z,7027.7,0.0,0.0,510.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T06:35:20Z,7027.7,0.0,0.0,510.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T06:40:21Z,7027.7,0.0,0.0,510.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T06:45:21Z,7027.7,0.0,0.0,510.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T06:50:21Z,7027.7,0.0,0.0,510.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T06:55:21Z,7027.7,0.0,0.0,500.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T07:00:21Z,7027.7,0.0,0.0,500.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T07:05:21Z,7027.7,0.0,0.0,500.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T07:10:21Z,7027.7,0.0,0.0,500.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T07:15:21Z,7027.7,0.0,0.0,500.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T07:20:21Z,7027.7,0.0,0.0,500.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T07:25:21Z,7027.7,0.0,0.0,500.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T07:30:21Z,7027.7,0.0,0.0,500.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T07:35:21Z,7027.7,0.0,0.0,500.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T07:40:21Z,7027.7,0.0,0.0,490.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T07:45:21Z,7027.7,0.0,0.0,490.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T07:50:21Z,7027.7,0.0,0.0,490.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T07:55:21Z,7027.7,0.0,0.0,490.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T08:00:21Z,7027.7,0.0,0.0,490.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T08:05:21Z,7027.7,0.0,0.0,480.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T08:10:21Z,7027.7,0.0,0.0,480.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T08:15:21Z,7027.7,0.0,0.0,480.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T08:20:21Z,7027.7,0.0,0.0,480.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T08:25:21Z,7027.7,0.0,0.0,480.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T08:30:21Z,7027.7,0.0,0.0,480.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T08:35:21Z,7027.7,0.0,0.0,480.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T08:40:21Z,7027.7,0.0,0.0,480.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T08:45:21Z,7027.7,0.0,0.0,480.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T08:50:21Z,7027.7,0.0,0.0,480.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T08:55:21Z,7027.7,0.0,0.0,480.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T09:00:21Z,7027.7,0.0,0.0,470.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T09:05:21Z,7027.7,0.0,0.0,470.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T09:20:23Z,7027.7,0.0,0.0,470.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T09:30:21Z,7027.7,0.0,0.0,470.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T09:35:22Z,7027.7,0.0,0.0,470.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T09:40:21Z,7027.7,0.0,0.0,470.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T09:45:21Z,7027.7,0.0,0.0,470.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T09:50:21Z,7027.7,0.0,0.0,470.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T09:55:21Z,7027.7,0.0,0.0,470.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T10:00:21Z,7027.7,0.0,0.0,470.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T10:05:21Z,7027.7,0.0,0.0,460.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T10:10:21Z,7027.7,0.0,0.0,460.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T10:15:21Z,7027.7,0.0,0.0,460.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T10:20:21Z,7027.7,0.0,0.0,460.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T10:25:21Z,7027.7,0.0,0.0,460.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T10:30:22Z,7027.7,0.0,0.0,460.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T10:35:21Z,7027.7,0.0,0.0,460.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T10:40:21Z,7027.7,0.0,0.0,460.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T10:45:21Z,7027.7,0.0,0.0,460.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T10:50:21Z,7027.7,0.0,0.0,460.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T10:55:21Z,7027.7,0.0,0.0,460.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T11:00:21Z,7027.7,0.0,0.0,460.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T11:05:21Z,7027.7,0.0,0.0,460.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T11:10:21Z,7027.7,0.0,0.0,450.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T11:15:22Z,7027.7,0.0,0.0,450.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T11:20:21Z,7027.7,0.0,0.0,450.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T11:25:21Z,7027.7,0.0,0.0,450.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T11:30:21Z,7027.7,0.0,0.0,450.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T11:35:21Z,7027.7,0.0,0.0,450.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T11:40:21Z,7027.7,0.0,0.0,450.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T11:45:21Z,7027.7,0.0,0.0,450.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T11:50:21Z,7027.7,0.0,0.0,450.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T11:55:21Z,7027.7,0.0,0.0,450.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T12:00:21Z,7027.7,0.0,0.0,450.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T12:05:21Z,7027.7,0.0,0.0,450.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T12:10:21Z,7027.7,0.0,0.0,450.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T12:15:21Z,7027.7,0.0,0.0,450.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T12:20:21Z,7027.7,0.0,0.0,450.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T12:25:22Z,7027.7,0.0,0.0,450.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T12:30:22Z,7027.7,0.0,0.0,440.0,274.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T12:35:21Z,7027.7,0.0,0.0,440.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T12:40:21Z,7027.7,0.0,0.0,440.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T12:45:21Z,7027.7,0.0,0.0,440.0,275.0,8519005.0,0.0,0.0,0.0,0.0
2018-07-08T12:50:21Z,7027.75,1499.0,588.0,470.0,273.0,8519005.0,0.0,0.0,0.0,1.0
2018-07-08T12:55:21Z,7027.8,1500.0,503.0,780.0,273.0,8519032.0,676.0,304.0,745.0,1.0
2018-07-08T13:00:21Z,7027.9,1502.0,448.0,900.0,273.0,8519116.0,1193.0,512.0,1312.0,1.0
2018-07-08T13:05:21Z,7028.0,1502.0,440.0,880.0,273.0,8519216.0,1206.0,512.0,1311.0,1.0
2018-07-08T13:10:21Z,7028.05,1498.0,460.0,870.0,272.0,8519316.0,1196.0,507.0,1313.0,1.0
2018-07-08T13:15:21Z,7028.15,1497.0,432.0,870.0,272.0,8519415.0,1206.0,539.0,1336.0,1.0
