timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-07-08T13:20:21Z,7028.25,1503.0,452.0,870.0,272.0,8519517.0,1196.0,483.0,1301.0,1.0
2018-07-08T13:25:21Z,7028.3,1498.0,448.0,890.0,272.0,8519617.0,1202.0,512.0,1320.0,1.0
2018-07-08T13:30:21Z,7028.4,1497.0,432.0,880.0,272.0,8519718.0,1216.0,526.0,1332.0,1.0
2018-07-08T13:35:21Z,7028.5,1499.0,436.0,880.0,272.0,8519819.0,1199.0,532.0,1326.0,1.0
2018-07-08T13:40:22Z,7028.55,1498.0,432.0,880.0,272.0,8519918.0,1201.0,510.0,1320.0,1.0
2018-07-08T13:45:21Z,7028.65,1497.0,436.0,880.0,273.0,8520019.0,1210.0,519.0,1318.0,1.0
2018-07-08T13:50:21Z,7028.75,1500.0,440.0,900.0,272.0,8520118.0,1208.0,514.0,1309.0,1.0
2018-07-08T13:55:22Z,7028.8,1503.0,440.0,900.0,272.0,8520221.0,1209.0,515.0,1323.0,1.0
2018-07-08T14:00:21Z,7028.9,1500.0,448.0,900.0,273.0,8520320.0,1200.0,555.0,1334.0,1.0
2018-07-08T14:05:21Z,7029.0,1497.0,448.0,900.0,272.0,8520414.0,1109.0,476.0,1209.0,1.0
2018-07-08T14:10:21Z,7029.05,1501.0,452.0,890.0,273.0,8520504.0,1103.0,481.0,1208.0,1.0
2018-07-08T14:15:21Z,7029.15,1503.0,452.0,850.0,273.0,8520598.0,1094.0,468.0,1200.0,1.0
2018-07-08T14:20:21Z,7029.25,1505.0,448.0,840.0,272.0,8520691.0,1097.0,492.0,1213.0,1.0
2018-07-08T14:25:21Z,7029.3,1500.0,443.0,850.0,272.0,8520782.0,1100.0,479.0,1213.0,1.0
2018-07-08T14:30:21Z,7029.3,-1.0,-1.0,-1.0,-1.0,8520782.0,-1.0,-1.0,-1.0,-1.0
2018-07-08T14:35:21Z,7029.5,1501.0,432.0,880.0,273.0,8520965.0,1102.0,465.0,1200.0,1.0
2018-07-08T14:40:21Z,7029.55,1500.0,436.0,890.0,273.0,8521058.0,1104.0,492.0,1219.0,1.0
2018-07-08T14:45:21Z,7029.65,1498.0,448.0,910.0,272.0,8521149.0,1115.0,475.0,1216.0,1.0
2018-07-08T14:50:21Z,7029.75,1499.0,432.0,870.0,272.0,8521242.0,1097.0,495.0,1218.0,1.0
2018-07-08T14:55:21Z,7029.8,1500.0,456.0,820.0,273.0,8521298.0,9.0,12.0,25.0,0.0
2018-07-08T15:00:21Z,7029.9,0.0,0.0,830.0,275.0,8521298.0,0.0,0.0,0.0,0.0
2018-07-08T15:05:21Z,7029.9,0.0,0.0,850.0,274.0,8521298.0,0.0,0.0,0.0,0.0
2018-07-08T15:10:21Z,7029.9,0.0,0.0,880.0,275.0,8521298.0,0.0,0.0,0.0,0.0
2018-07-08T15:15:21Z,7029.9,0.0,0.0,900.0,274.0,8521298.0,0.0,0.0,0.0,0.0
2018-07-08T15:20:21Z,7029.9,0.0,0.0,900.0,275.0,8521298.0,0.0,0.0,0.0,0.0
2018-07-08T15:25:21Z,7029.9,0.0,0.0,900.0,275.0,8521298.0,0.0,0.0,0.0,0.0
2018-07-08T15:30:21Z,7029.9,0.0,0.0,890.0,275.0,8521298.0,0.0,0.0,0.0,0.0
2018-07-08T15:35:21Z,7029.9,0.0,0.0,880.0,274.0,8521298.0,0.0,0.0,0.0,0.0
2018-07-08T15:40:21Z,7029.9,0.0,0.0,880.0,275.0,8521298.0,0.0,0.0,0.0,0.0
2018-07-08T15:45:22Z,7029.9,0.0,0.0,870.0,274.0,8521298.0,0.0,0.0,0.0,0.0
2018-07-08T15:50:21Z,7029.9,0.0,0.0,870.0,274.0,8521298.0,0.0,0.0,0.0,0.0
2018-07-08T15:55:21Z,7029.9,0.0,0.0,860.0,274.0,8521298.0,0.0,0.0,0.0,0.0
2018-07-08T16:00:22Z,7029.9,0.0,0.0,850.0,275.0,8521298.0,0.0,0.0,0.0,0.0
2018-07-08T16:05:21Z,7029.9,0.0,0.0,850.0,274.0,8521298.0,0.0,0.0,0.0,0.0
2018-07-08T16:10:21Z,7029.9,0.0,0.0,840.0,274.0,8521298.0,0.0,0.0,0.0,0.0
2018-07-08T16:15:21Z,7029.9,0.0,0.0,830.0,275.0,8521298.0,0.0,0.0,0.0,0.0
2018-07-08T16:20:21Z,7029.9,0.0,0.0,820.0,275.0,8521298.0,0.0,0.0,0.0,0.0
2018-07-08T16:25:21Z,7029.9,0.0,0.0,820.0,275.0,8521298.0,0.0,0.0,0.0,0.0
2018-07-08T16:30:21Z,7029.9,0.0,0.0,810.0,275.0,8521298.0,0.0,0.0,0.0,0.0
2018-07-08T16:35:21Z,7029.9,0.0,0.0,810.0,275.0,8521298.0,0.0,0.0,0.0,0.0
2018-07-08T16:40:21Z,7029.9,0.0,0.0,800.0,274.0,8521298.0,0.0,0.0,0.0,0.0
2018-07-08T16:45:21Z,7029.9,0.0,0.0,800.0,274.0,8521298.0,0.0,0.0,0.0,0.0
2018-07-08T16:50:21Z,7029.9,0.0,0.0,800.0,274.0,8521298.0,0.0,0.0,0.0,0.0
2018-07-08T16:55:21Z,7029.9,0.0,0.0,790.0,275.0,8521298.0,0.0,0.0,0.0,0.0
2018-07-08T17:00:21Z,7029.9,0.0,0.0,780.0,275.0,8521298.0,0.0,0.0,0.0,0.0
2018-07-08T17:05:21Z,7029.9,0.0,0.0,780.0,274.0,8521298.0,0.0,0.0,0.0,0.0
2018-07-08T17:10:22Z,7029.9,0.0,0.0,780.0,275.0,8521298.0,0.0,0.0,0.0,0.0
2018-07-08T17:15:21Z,7029.9,0.0,0.0,770.0,275.0,8521298.0,0.0,0.0,0.0,0.0
2018-07-08T17:20:21Z,7029.9,0.0,0.0,770.0,275.0,8521298.0,0.0,0.0,0.0,0.0
2018-07-08T17:25:21Z,7029.9,0.0,0.0,760.0,274.0,8521298.0,0.0,0.0,0.0,0.0
2018-07-08T17:30:21Z,7029.9,0.0,0.0,760.0,274.0,8521298.0,0.0,0.0,0.0,0.0
2018-07-08T17:35:21Z,7029.9,0.0,0.0,760.0,274.0,8521298.0,0.0,0.0,0.0,0.0
2018-07-08T17:40:21Z,7029.9,0.0,0.0,760.0,274.0,8521298.0,0.0,0.0,0.0,0.0
2018-07-08T17:45:21Z,7029.9,1498.0,496.0,770.0,272.0,8521298.0,0.0,0.0,0.0,1.0
2018-07-08T17:50:22Z,7029.95,1499.0,436.0,900.0,272.0,8521327.0,679.0,274.0,741.0,1.0
2018-07-08T17:55:21Z,7030.05,1498.0,452.0,890.0,272.0,8521407.0,1092.0,479.0,1202.0,1.0
2018-07-08T18:00:21Z,7030.1,1502.0,432.0,880.0,273.0,8521500.0,1113.0,445.0,1205.0,1.0
2018-07-08T18:05:21Z,7030.2,1502.0,443.0,880.0,273.0,8521592.0,1088.0,473.0,1202.0,1.0
2018-07-08T18:10:21Z,7030.3,1502.0,443.0,870.0,272.0,8521685.0,1107.0,477.0,1217.0,1.0
2018-07-08T18:15:21Z,7030.35,1498.0,448.0,880.0,272.0,8521775.0,1103.0,475.0,1208.0,1.0
2018-07-08T18:20:21Z,7030.45,1503.0,436.0,870.0,272.0,8521869.0,1092.0,477.0,1207.0,1.0
2018-07-08T18:25:22Z,7030.55,1501.0,456.0,870.0,272.0,8521959.0,1088.0,469.0,1202.0,1.0
2018-07-08T18:30:22Z,7030.6,1502.0,443.0,870.0,272.0,8522052.0,1094.0,442.0,1199.0,1.0
2018-07-08T18:35:21Z,7030.7,1500.0,448.0,880.0,273.0,8522143.0,1093.0,468.0,1203.0,1.0
2018-07-08T18:40:21Z,7030.8,1503.0,443.0,870.0,273.0,8522236.0,1095.0,485.0,1214.0,1.0
2018-07-08T18:45:21Z,7030.85,1499.0,452.0,880.0,273.0,8522327.0,1105.0,485.0,1215.0,1.0
2018-07-08T18:50:22Z,7030.95,1497.0,432.0,860.0,272.0,8522420.0,1091.0,469.0,1206.0,1.0
2018-07-08T18:55:21Z,7031.05,1501.0,443.0,880.0,272.0,8522512.0,1111.0,481.0,1218.0,1.0
2018-07-08T19:00:21Z,7031.1,1497.0,448.0,870.0,273.0,8522604.0,1114.0,460.0,1214.0,1.0
2018-07-08T19:05:21Z,7031.2,1498.0,448.0,880.0,272.0,8522696.0,1108.0,488.0,1212.0,1.0
2018-07-08T19:10:21Z,7031.3,1498.0,443.0,890.0,273.0,8522788.0,1113.0,477.0,1215.0,1.0
2018-07-08T19:15:21Z,7031.35,1500.0,440.0,890.0,273.0,8522878.0,1099.0,453.0,1204.0,1.0
2018-07-08T19:20:21Z,7031.45,1503.0,460.0,880.0,272.0,8522971.0,1106.0,447.0,1200.0,1.0
2018-07-08T19:25:21Z,7031.55,1498.0,456.0,870.0,273.0,8523062.0,1092.0,473.0,1202.0,1.0
2018-07-08T19:30:21Z,7031.6,1501.0,432.0,870.0,273.0,8523156.0,1107.0,488.0,1222.0,1.0
2018-07-08T19:35:21Z,7031.7,1502.0,440.0,880.0,272.0,8523248.0,1110.0,475.0,1216.0,1.0
2018-07-08T19:40:22Z,7031.8,1501.0,436.0,880.0,272.0,8523341.0,1108.0,468.0,1212.0,1.0
2018-07-08T19:45:22Z,7031.85,1501.0,452.0,880.0,272.0,8523431.0,1108.0,486.0,1216.0,1.0
2018-07-08T19:50:21Z,7031.95,1500.0,456.0,890.0,272.0,8523524.0,1099.0,472.0,1204.0,1.0
2018-07-08T19:55:21Z,7032.05,1502.0,440.0,900.0,272.0,8523616.0,1103.0,467.0,1205.0,1.0
2018-07-08T20:00:21Z,7032.1,1502.0,452.0,860.0,272.0,8523707.0,1109.0,488.0,1217.0,1.0
2018-07-08T20:05:22Z,7032.2,1503.0,436.0,840.0,272.0,8523800.0,1091.0,482.0,1210.0,1.0
2018-07-08T20:10:22Z,7032.3,1502.0,436.0,890.0,273.0,8523891.0,1107.0,492.0,1209.0,1.0
2018-07-08T20:15:22Z,7032.35,1501.0,448.0,830.0,273.0,8523984.0,1096.0,488.0,1204.0,1.0
2018-07-08T20:20:21Z,7032.45,1499.0,443.0,870.0,272.0,8524075.0,1100.0,459.0,1206.0,1.0
2018-07-08T20:25:22Z,7032.55,1500.0,440.0,880.0,273.0,8524169.0,1105.0,461.0,1205.0,1.0
2018-07-08T20:30:22Z,7032.6,1500.0,436.0,860.0,272.0,8524237.0,237.0,118.0,268.0,1.0
2018-07-08T20:35:21Z,7032.7,0.0,0.0,820.0,275.0,8524240.0,0.0,0.0,0.0,0.0
2018-07-08T20:40:22Z,7032.7,0.0,0.0,830.0,274.0,8524240.0,0.0,0.0,0.0,0.0
2018-07-08T20:45:22Z,7032.7,0.0,0.0,860.0,275.0,8524240.0,0.0,0.0,0.0,0.0
2018-07-08T20:50:21Z,7032.7,0.0,0.0,880.0,275.0,8524240.0,0.0,0.0,0.0,0.0
2018-07-08T20:55:22Z,7032.7,0.0,0.0,880.0,274.0,8524240.0,0.0,0.0,0.0,0.0
2018-07-08T21:00:21Z,7032.7,0.0,0.0,880.0,275.0,8524240.0,0.0,0.0,0.0,0.0
2018-07-08T21:05:22Z,7032.7,0.0,0.0,870.0,275.0,8524240.0,0.0,0.0,0.0,0.0
2018-07-08T21:10:22Z,7032.7,0.0,0.0,870.0,274.0,8524240.0,0.0,0.0,0.0,0.0
2018-07-08T21:15:23Z,7032.7,0.0,0.0,860.0,274.0,8524240.0,0.0,0.0,0.0,0.0
2018-07-08T21:20:22Z,7032.7,0.0,0.0,860.0,275.0,8524240.0,0.0,0.0,0.0,0.0
2018-07-08T21:25:22Z,7032.7,0.0,0.0,850.0,275.0,8524240.0,0.0,0.0,0.0,0.0
2018-07-08T21:30:22Z,7032.7,0.0,0.0,850.0,274.0,8524240.0,0.0,0.0,0.0,0.0
2018-07-08T21:35:22Z,7032.7,0.0,0.0,840.0,274.0,8524240.0,0.0,0.0,0.0,0.0
2018-07-08T21:40:22Z,7032.7,0.0,0.0,830.0,274.0,8524240.0,0.0,0.0,0.0,0.0
2018-07-08T21:45:21Z,7032.7,0.0,0.0,820.0,274.0,8524240.0,0.0,0.0,0.0,0.0
2018-07-08T21:50:22Z,7032.7,0.0,0.0,820.0,275.0,8524240.0,0.0,0.0,0.0,0.0
2018-07-08T21:55:22Z,7032.7,0.0,0.0,810.0,274.0,8524240.0,0.0,0.0,0.0,0.0
2018-07-08T22:00:22Z,7032.7,0.0,0.0,810.0,275.0,8524240.0,0.0,0.0,0.0,0.0
2018-07-08T22:05:22Z,7032.7,0.0,0.0,800.0,274.0,8524240.0,0.0,0.0,0.0,0.0
2018-07-08T22:10:22Z,7032.7,0.0,0.0,800.0,274.0,8524240.0,0.0,0.0,0.0,0.0
2018-07-08T22:15:22Z,7032.7,0.0,0.0,790.0,274.0,8524240.0,0.0,0.0,0.0,0.0
2018-07-08T22:20:23Z,7032.75,1500.0,472.0,910.0,273.0,8524250.0,398.0,172.0,437.0,1.0
2018-07-08T22:25:22Z,7032.85,1500.0,443.0,910.0,272.0,8524310.0,1093.0,447.0,1194.0,1.0
2018-07-08T22:30:22Z,7032.95,1497.0,452.0,880.0,272.0,8524403.0,1110.0,445.0,1206.0,1.0
2018-07-08T22:35:22Z,7033.0,1500.0,436.0,880.0,272.0,8524494.0,1101.0,462.0,1211.0,1.0
2018-07-08T22:40:22Z,7033.1,1499.0,443.0,870.0,273.0,8524587.0,1091.0,479.0,1211.0,1.0
2018-07-08T22:45:22Z,7033.2,1499.0,440.0,870.0,272.0,8524677.0,1099.0,495.0,1211.0,1.0
2018-07-08T22:50:22Z,7033.25,1502.0,443.0,880.0,272.0,8524772.0,1094.0,467.0,1200.0,1.0
2018-07-08T22:55:22Z,7033.35,1500.0,452.0,880.0,272.0,8524862.0,1096.0,481.0,1208.0,1.0
2018-07-08T23:00:22Z,7033.45,1496.0,436.0,870.0,272.0,8524956.0,1105.0,440.0,1193.0,1.0
2018-07-08T23:05:22Z,7033.5,1502.0,428.0,870.0,272.0,8525046.0,1094.0,477.0,1210.0,1.0
2018-07-08T23:10:22Z,7033.6,1499.0,440.0,870.0,272.0,8525139.0,1102.0,469.0,1213.0,1.0
2018-07-08T23:15:22Z,7033.7,1504.0,440.0,870.0,273.0,8525230.0,1104.0,486.0,1212.0,1.0
2018-07-08T23:20:22Z,7033.75,1502.0,432.0,880.0,273.0,8525323.0,1099.0,480.0,1205.0,1.0
2018-07-08T23:25:22Z,7033.85,1502.0,440.0,890.0,273.0,8525414.0,1096.0,466.0,1199.0,1.0
2018-07-08T23:30:22Z,7033.95,1499.0,440.0,870.0,273.0,8525506.0,1094.0,482.0,1207.0,1.0
2018-07-08T23:35:22Z,7034.0,1497.0,440.0,880.0,273.0,8525599.0,1097.0,475.0,1208.0,1.0
2018-07-08T23:40:22Z,7034.1,1501.0,448.0,880.0,272.0,8525689.0,1101.0,458.0,1202.0,1.0
2018-07-08T23:45:22Z,7034.2,1500.0,452.0,890.0,273.0,8525783.0,1111.0,468.0,1208.0,1.0
2018-07-08T23:50:22Z,7034.25,1502.0,440.0,880.0,272.0,8525873.0,1099.0,457.0,1206.0,1.0
2018-07-08T23:55:22Z,7034.35,1500.0,440.0,880.0,272.0,8525966.0,1113.0,477.0,1218.0,1.0
2018-07-09T00:00:23Z,7034.45,1502.0,452.0,820.0,272.0,8526057.0,1109.0,483.0,1220.0,1.0
2018-07-09T00:05:22Z,7034.5,1497.0,452.0,830.0,273.0,8526150.0,1112.0,493.0,1225.0,1.0
2018-07-09T00:10:22Z,7034.6,1501.0,443.0,830.0,273.0,8526242.0,1123.0,461.0,1215.0,1.0
2018-07-09T00:15:22Z,7034.7,1500.0,440.0,870.0,272.0,8526334.0,1095.0,470.0,1203.0,1.0
2018-07-09T00:20:22Z,7034.75,1503.0,432.0,890.0,273.0,8526426.0,1100.0,460.0,1206.0,1.0
2018-07-09T00:25:22Z,7034.85,1500.0,436.0,900.0,272.0,8526518.0,1111.0,477.0,1219.0,1.0
2018-07-09T00:30:22Z,7034.95,1499.0,452.0,860.0,272.0,8526610.0,1115.0,468.0,1216.0,1.0
2018-07-09T00:35:22Z,7035.0,1500.0,440.0,830.0,273.0,8526703.0,1091.0,471.0,1204.0,1.0
2018-07-09T00:40:22Z,7035.1,1498.0,440.0,880.0,273.0,8526794.0,1090.0,457.0,1198.0,1.0
2018-07-09T00:45:23Z,7035.2,1498.0,436.0,910.0,272.0,8526887.0,1104.0,492.0,1222.0,1.0
2018-07-09T00:50:23Z,7035.25,1498.0,432.0,860.0,273.0,8526981.0,1091.0,460.0,1199.0,1.0
2018-07-09T00:55:22Z,7035.35,1498.0,440.0,850.0,273.0,8527071.0,1094.0,485.0,1207.0,1.0
2018-07-09T01:00:22Z,7035.45,1500.0,436.0,890.0,273.0,8527162.0,1105.0,481.0,1213.0,1.0
2018-07-09T01:05:22Z,7035.5,1502.0,440.0,880.0,272.0,8527255.0,1091.0,470.0,1205.0,1.0
2018-07-09T01:10:22Z,7035.6,1500.0,456.0,850.0,273.0,8527346.0,1095.0,465.0,1203.0,1.0
2018-07-09T01:15:22Z,7035.7,1502.0,443.0,880.0,273.0,8527439.0,1111.0,489.0,1222.0,1.0
2018-07-09T01:20:22Z,7035.75,1499.0,443.0,880.0,272.0,8527531.0,1096.0,470.0,1209.0,1.0
2018-07-09T01:25:22Z,7035.85,1499.0,436.0,890.0,273.0,8527622.0,1087.0,451.0,1190.0,1.0
2018-07-09T01:30:22Z,7035.95,1503.0,443.0,890.0,272.0,8527715.0,1092.0,478.0,1209.0,1.0
2018-07-09T01:35:22Z,7036.0,1499.0,440.0,900.0,273.0,8527806.0,1109.0,463.0,1210.0,1.0
2018-07-09T01:40:22Z,7036.1,1501.0,432.0,900.0,272.0,8527899.0,1103.0,468.0,1209.0,1.0
2018-07-09T01:45:22Z,7036.2,1503.0,440.0,870.0,272.0,8527990.0,1101.0,456.0,1199.0,1.0
2018-07-09T01:50:22Z,7036.25,1501.0,436.0,850.0,273.0,8528082.0,1101.0,472.0,1203.0,1.0
2018-07-09T01:55:22Z,7036.35,1497.0,443.0,880.0,272.0,8528174.0,1105.0,459.0,1211.0,1.0
2018-07-09T02:00:23Z,7036.45,1500.0,436.0,910.0,272.0,8528267.0,1098.0,456.0,1199.0,1.0
2018-07-09T02:05:22Z,7036.5,1503.0,436.0,850.0,273.0,8528359.0,1122.0,469.0,1214.0,1.0
2018-07-09T02:10:22Z,7036.6,1497.0,436.0,840.0,273.0,8528450.0,1102.0,463.0,1209.0,1.0
2018-07-09T02:15:22Z,7036.7,1501.0,448.0,900.0,273.0,8528544.0,1094.0,470.0,1205.0,1.0
2018-07-09T02:20:22Z,7036.75,964.0,323.0,860.0,273.0,8528581.0,0.0,0.0,0.0,0.0
2018-07-09T02:25:22Z,7036.85,0.0,0.0,820.0,275.0,8528581.0,0.0,0.0,0.0,0.0
2018-07-09T02:30:22Z,7036.85,0.0,0.0,850.0,275.0,8528581.0,0.0,0.0,0.0,0.0
2018-07-09T02:35:22Z,7036.85,0.0,0.0,870.0,275.0,8528581.0,0.0,0.0,0.0,0.0
2018-07-09T02:40:23Z,7036.85,0.0,0.0,880.0,275.0,8528581.0,0.0,0.0,0.0,0.0
2018-07-09T02:45:22Z,7036.85,0.0,0.0,880.0,274.0,8528581.0,0.0,0.0,0.0,0.0
2018-07-09T02:50:22Z,7036.85,0.0,0.0,880.0,274.0,8528581.0,0.0,0.0,0.0,0.0
2018-07-09T02:55:22Z,7036.85,0.0,0.0,870.0,275.0,8528581.0,0.0,0.0,0.0,0.0
2018-07-09T03:00:22Z,7036.85,0.0,0.0,870.0,275.0,8528581.0,0.0,0.0,0.0,0.0
2018-07-09T03:05:23Z,7036.85,0.0,0.0,860.0,275.0,8528581.0,0.0,0.0,0.0,0.0
2018-07-09T03:10:23Z,7036.85,0.0,0.0,860.0,274.0,8528581.0,0.0,0.0,0.0,0.0
2018-07-09T03:15:22Z,7036.85,0.0,0.0,850.0,275.0,8528581.0,0.0,0.0,0.0,0.0
2018-07-09T03:20:22Z,7036.85,0.0,0.0,840.0,275.0,8528581.0,0.0,0.0,0.0,0.0
2018-07-09T03:25:22Z,7036.85,0.0,0.0,830.0,274.0,8528581.0,0.0,0.0,0.0,0.0
2018-07-09T03:30:22Z,7036.85,0.0,0.0,830.0,275.0,8528581.0,0.0,0.0,0.0,0.0
2018-07-09T03:35:22Z,7036.85,0.0,0.0,820.0,275.0,8528581.0,0.0,0.0,0.0,0.0
2018-07-09T03:40:22Z,7036.85,0.0,0.0,810.0,275.0,8528581.0,0.0,0.0,0.0,0.0
2018-07-09T03:45:22Z,7036.85,0.0,0.0,810.0,275.0,8528581.0,0.0,0.0,0.0,0.0
2018-07-09T03:50:22Z,7036.85,0.0,0.0,810.0,275.0,8528581.0,0.0,0.0,0.0,0.0
2018-07-09T03:55:22Z,7036.85,0.0,0.0,800.0,275.0,8528581.0,0.0,0.0,0.0,0.0
2018-07-09T04:00:22Z,7036.85,0.0,0.0,800.0,274.0,8528581.0,0.0,0.0,0.0,0.0
2018-07-09T04:05:22Z,7036.85,0.0,0.0,790.0,275.0,8528581.0,0.0,0.0,0.0,0.0
2018-07-09T04:10:22Z,7036.85,0.0,0.0,780.0,275.0,8528581.0,0.0,0.0,0.0,0.0
2018-07-09T04:15:22Z,7036.85,0.0,0.0,780.0,275.0,8528581.0,0.0,0.0,0.0,0.0
2018-07-09T04:20:22Z,7036.85,0.0,0.0,780.0,275.0,8528581.0,0.0,0.0,0.0,0.0
2018-07-09T04:25:22Z,7036.85,0.0,0.0,770.0,275.0,8528581.0,0.0,0.0,0.0,0.0
2018-07-09T04:30:22Z,7036.85,0.0,0.0,770.0,274.0,8528581.0,0.0,0.0,0.0,0.0
2018-07-09T04:35:23Z,7036.85,0.0,0.0,760.0,275.0,8528581.0,0.0,0.0,0.0,0.0
2018-07-09T04:40:22Z,7036.85,0.0,0.0,760.0,274.0,8528581.0,0.0,0.0,0.0,0.0
2018-07-09T04:45:22Z,7036.85,0.0,0.0,760.0,275.0,8528581.0,0.0,0.0,0.0,0.0
2018-07-09T04:50:22Z,7036.85,0.0,0.0,750.0,274.0,8528581.0,0.0,0.0,0.0,0.0
2018-07-09T04:55:22Z,7036.85,0.0,0.0,750.0,275.0,8528581.0,0.0,0.0,0.0,0.0
2018-07-09T05:00:22Z,7036.85,1500.0,488.0,810.0,273.0,8528582.0,145.0,60.0,161.0,1.0
2018-07-09T05:05:22Z,7036.95,1499.0,440.0,900.0,272.0,8528623.0,860.0,362.0,937.0,1.0
2018-07-09T05:10:22Z,7037.0,1500.0,452.0,880.0,272.0,8528711.0,1101.0,461.0,1209.0,1.0
2018-07-09T05:15:22Z,7037.1,1500.0,452.0,870.0,273.0,8528804.0,1108.0,469.0,1211.0,1.0
2018-07-09T05:20:22Z,7037.2,1500.0,448.0,880.0,272.0,8528895.0,1111.0,462.0,1213.0,1.0
2018-07-09T05:25:22Z,7037.25,1498.0,448.0,870.0,273.0,8528988.0,1098.0,488.0,1211.0,1.0
2018-07-09T05:30:22Z,7037.35,1499.0,452.0,880.0,273.0,8529079.0,1103.0,459.0,1203.0,1.0
2018-07-09T05:35:22Z,7037.45,1499.0,448.0,880.0,272.0,8529172.0,1108.0,479.0,1215.0,1.0
2018-07-09T05:40:22Z,7037.5,1498.0,436.0,870.0,273.0,8529263.0,1107.0,459.0,1205.0,1.0
2018-07-09T05:45:22Z,7037.6,1502.0,443.0,880.0,273.0,8529354.0,1099.0,462.0,1209.0,1.0
2018-07-09T05:50:22Z,7037.7,1498.0,452.0,870.0,273.0,8529448.0,1103.0,463.0,1206.0,1.0
2018-07-09T05:55:23Z,7037.75,1502.0,448.0,890.0,273.0,8529538.0,1100.0,480.0,1212.0,1.0
2018-07-09T06:00:22Z,7037.85,1501.0,452.0,870.0,272.0,8529631.0,1101.0,482.0,1213.0,1.0
2018-07-09T06:05:24Z,7037.95,1503.0,443.0,870.0,273.0,8529725.0,1122.0,455.0,1209.0,1.0
2018-07-09T06:10:22Z,7038.0,1504.0,440.0,870.0,272.0,8529815.0,1104.0,473.0,1211.0,1.0
2018-07-09T06:15:22Z,7038.1,1501.0,448.0,880.0,273.0,8529908.0,1099.0,442.0,1200.0,1.0
2018-07-09T06:20:22Z,7038.2,1500.0,436.0,890.0,272.0,8530000.0,1116.0,476.0,1216.0,1.0
2018-07-09T06:25:22Z,7038.25,1500.0,448.0,880.0,272.0,8530092.0,1104.0,492.0,1222.0,1.0
2018-07-09T06:30:22Z,7038.35,1502.0,440.0,880.0,273.0,8530183.0,1102.0,482.0,1215.0,1.0
2018-07-09T06:35:22Z,7038.45,1500.0,436.0,880.0,272.0,8530276.0,1095.0,460.0,1197.0,1.0
2018-07-09T06:40:22Z,7038.5,1498.0,452.0,880.0,272.0,8530368.0,1096.0,458.0,1202.0,1.0
2018-07-09T06:45:22Z,7038.6,1501.0,443.0,870.0,273.0,8530460.0,1095.0,463.0,1201.0,1.0
2018-07-09T06:50:23Z,7038.7,1500.0,440.0,870.0,272.0,8530546.0,1015.0,414.0,1105.0,1.0
2018-07-09T06:55:23Z,7038.75,1502.0,443.0,830.0,273.0,8530631.0,1003.0,409.0,1093.0,1.0
2018-07-09T07:00:22Z,7038.85,1501.0,456.0,840.0,272.0,8530686.0,1085.0,65032.0,1342.0,1.0
2018-07-09T07:05:22Z,7038.95,1500.0,432.0,860.0,272.0,8530736.0,593.0,254.0,649.0,1.0
2018-07-09T07:10:22Z,7039.0,1500.0,456.0,870.0,273.0,8530785.0,596.0,277.0,661.0,1.0
2018-07-09T07:15:22Z,7039.1,995.0,332.0,860.0,273.0,8530822.0,0.0,0.0,0.0,0.0
2018-07-09T07:20:22Z,7039.15,0.0,0.0,840.0,275.0,8530822.0,0.0,0.0,0.0,0.0
2018-07-09T07:25:22Z,7039.15,0.0,0.0,850.0,274.0,8530822.0,0.0,0.0,0.0,0.0
2018-07-09T07:30:22Z,7039.15,0.0,0.0,880.0,274.0,8530822.0,0.0,0.0,0.0,0.0
2018-07-09T07:35:22Z,7039.15,0.0,0.0,890.0,274.0,8530822.0,0.0,0.0,0.0,0.0
2018-07-09T07:40:23Z,7039.15,0.0,0.0,880.0,274.0,8530822.0,0.0,0.0,0.0,0.0
2018-07-09T07:45:22Z,7039.15,0.0,0.0,880.0,274.0,8530822.0,0.0,0.0,0.0,0.0
2018-07-09T07:50:22Z,7039.15,0.0,0.0,880.0,275.0,8530822.0,0.0,0.0,0.0,0.0
2018-07-09T07:55:23Z,7039.15,0.0,0.0,870.0,275.0,8530822.0,0.0,0.0,0.0,0.0
2018-07-09T08:00:22Z,7039.15,0.0,0.0,870.0,274.0,8530822.0,0.0,0.0,0.0,0.0
2018-07-09T08:05:22Z,7039.15,0.0,0.0,860.0,275.0,8530822.0,0.0,0.0,0.0,0.0
2018-07-09T08:10:22Z,7039.15,0.0,0.0,860.0,275.0,8530822.0,0.0,0.0,0.0,0.0
2018-07-09T08:15:23Z,7039.15,0.0,0.0,850.0,274.0,8530822.0,0.0,0.0,0.0,0.0
2018-07-09T08:20:22Z,7039.15,0.0,0.0,840.0,275.0,8530822.0,0.0,0.0,0.0,0.0
2018-07-09T08:25:22Z,7039.15,0.0,0.0,830.0,274.0,8530822.0,0.0,0.0,0.0,0.0
2018-07-09T08:30:23Z,7039.15,0.0,0.0,830.0,274.0,8530822.0,0.0,0.0,0.0,0.0
2018-07-09T08:35:22Z,7039.15,0.0,0.0,820.0,275.0,8530822.0,0.0,0.0,0.0,0.0
2018-07-09T08:40:23Z,7039.15,0.0,0.0,820.0,275.0,8530822.0,0.0,0.0,0.0,0.0
2018-07-09T08:45:22Z,7039.15,0.0,0.0,810.0,274.0,8530822.0,0.0,0.0,0.0,0.0
2018-07-09T08:50:23Z,7039.15,0.0,0.0,810.0,274.0,8530822.0,0.0,0.0,0.0,0.0
2018-07-09T08:55:22Z,7039.15,0.0,0.0,800.0,274.0,8530822.0,0.0,0.0,0.0,0.0
2018-07-09T09:00:22Z,7039.15,0.0,0.0,800.0,274.0,8530822.0,0.0,0.0,0.0,0.0
2018-07-09T09:05:22Z,7039.15,0.0,0.0,790.0,275.0,8530822.0,0.0,0.0,0.0,0.0
2018-07-09T09:10:22Z,7039.15,0.0,0.0,780.0,274.0,8530822.0,0.0,0.0,0.0,0.0
2018-07-09T09:15:23Z,7039.15,0.0,0.0,780.0,275.0,8530822.0,0.0,0.0,0.0,0.0
2018-07-09T09:20:22Z,7039.15,0.0,0.0,780.0,275.0,8530822.0,0.0,0.0,0.0,0.0
2018-07-09T09:25:24Z,7039.15,0.0,0.0,770.0,274.0,8530822.0,0.0,0.0,0.0,0.0
2018-07-09T09:30:23Z,7039.15,0.0,0.0,770.0,274.0,8530822.0,0.0,0.0,0.0,0.0
2018-07-09T09:35:23Z,7039.15,0.0,0.0,760.0,274.0,8530822.0,0.0,0.0,0.0,0.0
2018-07-09T09:40:22Z,7039.15,0.0,0.0,760.0,275.0,8530822.0,0.0,0.0,0.0,0.0
2018-07-09T09:45:23Z,7039.15,0.0,0.0,760.0,275.0,8530822.0,0.0,0.0,0.0,0.0
2018-07-09T09:50:22Z,7039.15,0.0,0.0,750.0,274.0,8530822.0,0.0,0.0,0.0,0.0
2018-07-09T09:55:23Z,7039.15,0.0,0.0,750.0,275.0,8530822.0,0.0,0.0,0.0,0.0
2018-07-09T10:00:22Z,7039.15,0.0,0.0,750.0,275.0,8530822.0,0.0,0.0,0.0,0.0
2018-07-09T10:05:23Z,7039.15,0.0,0.0,740.0,275.0,8530822.0,0.0,0.0,0.0,0.0
2018-07-09T10:10:22Z,7039.15,0.0,0.0,740.0,275.0,8530822.0,0.0,0.0,0.0,0.0
2018-07-09T10:15:23Z,7039.15,0.0,0.0,730.0,275.0,8530822.0,0.0,0.0,0.0,0.0
2018-07-09T10:20:23Z,7039.15,0.0,0.0,730.0,275.0,8530822.0,0.0,0.0,0.0,0.0
2018-07-09T10:25:23Z,7039.15,0.0,0.0,730.0,275.0,8530822.0,0.0,0.0,0.0,0.0
2018-07-09T10:30:22Z,7039.15,0.0,0.0,720.0,275.0,8530822.0,0.0,0.0,0.0,0.0
2018-07-09T10:35:23Z,7039.15,0.0,0.0,720.0,275.0,8530822.0,0.0,0.0,0.0,0.0
2018-07-09T10:40:23Z,7039.15,0.0,0.0,720.0,275.0,8530822.0,0.0,0.0,0.0,0.0
2018-07-09T10:45:22Z,7039.15,117.0,72.0,730.0,274.0,8530822.0,0.0,0.0,0.0,0.0
2018-07-09T10:50:23Z,7039.25,1499.0,476.0,900.0,272.0,8530840.0,562.0,228.0,614.0,1.0
2018-07-09T10:55:22Z,7039.35,1502.0,443.0,930.0,273.0,8530915.0,1197.0,502.0,1307.0,1.0
2018-07-09T11:00:22Z,7039.4,1502.0,440.0,900.0,273.0,8531016.0,1201.0,502.0,1313.0,1.0
2018-07-09T11:05:22Z,7039.5,1497.0,452.0,880.0,272.0,8531116.0,1197.0,502.0,1308.0,1.0
2018-07-09T11:10:23Z,7039.6,1501.0,436.0,880.0,272.0,8531216.0,1197.0,500.0,1310.0,1.0
2018-07-09T11:15:22Z,7039.65,1500.0,448.0,870.0,273.0,8531315.0,1196.0,513.0,1315.0,1.0
2018-07-09T11:20:23Z,7039.75,1500.0,448.0,890.0,272.0,8531417.0,1196.0,529.0,1313.0,1.0
2018-07-09T11:25:23Z,7039.85,1499.0,432.0,870.0,272.0,8531516.0,1214.0,512.0,1325.0,1.0
2018-07-09T11:30:22Z,7039.9,1500.0,436.0,850.0,272.0,8531619.0,1197.0,516.0,1313.0,1.0
2018-07-09T11:35:22Z,7040.0,1501.0,456.0,830.0,273.0,8531718.0,1199.0,501.0,1313.0,1.0
2018-07-09T11:40:22Z,7040.1,1502.0,432.0,900.0,273.0,8531819.0,1197.0,507.0,1311.0,1.0
2018-07-09T11:45:23Z,7040.15,1501.0,432.0,860.0,273.0,8531919.0,1208.0,535.0,1329.0,1.0
2018-07-09T11:50:23Z,7040.25,1500.0,448.0,850.0,273.0,8532019.0,1196.0,504.0,1310.0,1.0
2018-07-09T11:55:23Z,7040.35,1502.0,443.0,860.0,272.0,8532120.0,1194.0,544.0,1322.0,1.0
2018-07-09T12:00:23Z,7040.4,1499.0,448.0,880.0,273.0,8532219.0,1204.0,521.0,1321.0,1.0
2018-07-09T12:05:23Z,7040.5,1501.0,432.0,900.0,272.0,8532320.0,1199.0,522.0,1310.0,1.0
2018-07-09T12:10:22Z,7040.6,1498.0,436.0,890.0,273.0,8532418.0,1210.0,500.0,1317.0,1.0
2018-07-09T12:15:22Z,7040.65,1499.0,448.0,900.0,272.0,8532521.0,1202.0,496.0,1317.0,1.0
2018-07-09T12:20:24Z,7040.75,1500.0,436.0,900.0,273.0,8532620.0,1203.0,506.0,1309.0,1.0
2018-07-09T12:25:22Z,7040.85,1505.0,448.0,900.0,272.0,8532720.0,1197.0,511.0,1318.0,1.0
2018-07-09T12:30:23Z,7040.9,1502.0,448.0,880.0,272.0,8532818.0,1104.0,467.0,1206.0,1.0
2018-07-09T12:35:23Z,7041.0,1502.0,436.0,880.0,273.0,8532909.0,1093.0,483.0,1206.0,1.0
2018-07-09T12:40:22Z,7041.1,1499.0,448.0,890.0,273.0,8533003.0,1090.0,482.0,1199.0,1.0
2018-07-09T12:45:22Z,7041.15,1501.0,452.0,900.0,272.0,8533094.0,1095.0,457.0,1199.0,1.0
2018-07-09T12:50:22Z,7041.25,1500.0,443.0,870.0,273.0,8533185.0,1105.0,461.0,1198.0,1.0
2018-07-09T12:55:23Z,7041.35,1499.0,456.0,860.0,273.0,8533267.0,522.0,212.0,569.0,1.0
2018-07-09T13:00:24Z,7041.4,303.0,220.0,830.0,274.0,8533275.0,0.0,0.0,0.0,0.0
2018-07-09T13:05:23Z,7041.45,0.0,0.0,820.0,275.0,8533275.0,0.0,0.0,0.0,0.0
2018-07-09T13:10:22Z,7041.45,0.0,0.0,860.0,275.0,8533275.0,0.0,0.0,0.0,0.0
2018-07-09T13:15:23Z,7041.45,0.0,0.0,880.0,275.0,8533275.0,0.0,0.0,0.0,0.0
2018-07-09T13:21:01Z,7041.45,0.0,0.0,890.0,274.0,8533275.0,0.0,0.0,0.0,0.0
2018-07-09T13:25:23Z,7041.45,0.0,0.0,880.0,275.0,8533275.0,0.0,0.0,0.0,0.0
2018-07-09T13:30:23Z,7041.45,0.0,0.0,880.0,275.0,8533275.0,0.0,0.0,0.0,0.0
2018-07-09T13:35:23Z,7041.45,0.0,0.0,880.0,275.0,8533275.0,0.0,0.0,0.0,0.0
2018-07-09T13:40:23Z,7041.45,0.0,0.0,880.0,274.0,8533275.0,0.0,0.0,0.0,0.0
2018-07-09T13:45:23Z,7041.45,0.0,0.0,870.0,274.0,8533275.0,0.0,0.0,0.0,0.0
2018-07-09T13:50:23Z,7041.45,0.0,0.0,870.0,275.0,8533275.0,0.0,0.0,0.0,0.0
2018-07-09T13:55:23Z,7041.45,0.0,0.0,860.0,275.0,8533275.0,0.0,0.0,0.0,0.0
2018-07-09T14:00:23Z,7041.45,0.0,0.0,860.0,274.0,8533275.0,0.0,0.0,0.0,0.0
2018-07-09T14:05:23Z,7041.45,0.0,0.0,850.0,275.0,8533275.0,0.0,0.0,0.0,0.0
2018-07-09T14:10:23Z,7041.45,0.0,0.0,840.0,275.0,8533275.0,0.0,0.0,0.0,0.0
2018-07-09T14:15:23Z,7041.45,0.0,0.0,830.0,275.0,8533275.0,0.0,0.0,0.0,0.0
2018-07-09T14:20:23Z,7041.45,0.0,0.0,830.0,274.0,8533275.0,0.0,0.0,0.0,0.0
2018-07-09T14:25:23Z,7041.45,1499.0,488.0,830.0,272.0,8533275.0,16.0,0.0,28.0,1.0
2018-07-09T14:30:23Z,7041.5,1499.0,463.0,900.0,273.0,8533305.0,710.0,300.0,776.0,1.0
2018-07-09T14:35:23Z,7041.6,1502.0,452.0,910.0,272.0,8533396.0,1399.0,619.0,1538.0,1.0
2018-07-09T14:40:23Z,7041.65,1500.0,443.0,880.0,273.0,8533510.0,1385.0,593.0,1518.0,1.0
2018-07-09T14:45:23Z,7041.75,1503.0,448.0,900.0,272.0,8533628.0,1402.0,594.0,1533.0,1.0
2018-07-09T14:50:23Z,7041.85,1497.0,443.0,880.0,272.0,8533743.0,1401.0,603.0,1535.0,1.0
2018-07-09T14:55:23Z,7041.9,1499.0,443.0,880.0,272.0,8533860.0,1398.0,590.0,1531.0,1.0
2018-07-09T15:00:23Z,7042.0,1501.0,440.0,880.0,272.0,8533977.0,1380.0,602.0,1520.0,1.0
2018-07-09T15:05:23Z,7042.1,1499.0,440.0,890.0,273.0,8534094.0,1386.0,601.0,1518.0,1.0
2018-07-09T15:10:23Z,7042.15,1498.0,443.0,880.0,272.0,8534210.0,1397.0,591.0,1523.0,1.0
2018-07-09T15:15:23Z,7042.25,1500.0,440.0,880.0,273.0,8534327.0,1397.0,582.0,1526.0,1.0
2018-07-09T15:20:23Z,7042.35,1499.0,440.0,880.0,272.0,8534442.0,1398.0,621.0,1538.0,1.0
2018-07-09T15:25:23Z,7042.4,1501.0,440.0,890.0,273.0,8534560.0,1401.0,594.0,1535.0,1.0
2018-07-09T15:30:23Z,7042.5,1498.0,443.0,890.0,272.0,8534679.0,1405.0,589.0,1530.0,1.0
2018-07-09T15:35:23Z,7042.6,1504.0,432.0,900.0,272.0,8534794.0,1402.0,600.0,1538.0,1.0
2018-07-09T15:40:23Z,7042.65,1498.0,448.0,900.0,272.0,8534911.0,1402.0,612.0,1537.0,1.0
2018-07-09T15:45:23Z,7042.75,1497.0,440.0,900.0,272.0,8535027.0,1400.0,582.0,1530.0,1.0
2018-07-09T15:50:23Z,7042.85,1500.0,428.0,900.0,272.0,8535144.0,1402.0,610.0,1539.0,1.0
2018-07-09T15:55:23Z,7042.9,1498.0,440.0,900.0,272.0,8535258.0,1407.0,581.0,1527.0,1.0
2018-07-09T16:00:23Z,7043.0,1501.0,432.0,900.0,272.0,8535378.0,1399.0,580.0,1524.0,1.0
2018-07-09T16:05:23Z,7043.1,1498.0,436.0,910.0,273.0,8535494.0,1401.0,574.0,1519.0,1.0
2018-07-09T16:10:23Z,7043.15,1497.0,436.0,910.0,272.0,8535611.0,1408.0,581.0,1529.0,1.0
2018-07-09T16:15:23Z,7043.25,1501.0,443.0,900.0,272.0,8535729.0,1389.0,559.0,1517.0,1.0
2018-07-09T16:20:23Z,7043.35,1502.0,432.0,900.0,272.0,8535844.0,1400.0,616.0,1547.0,1.0
2018-07-09T16:25:23Z,7043.4,1498.0,440.0,910.0,272.0,8535961.0,1403.0,602.0,1537.0,1.0
2018-07-09T16:30:23Z,7043.5,1502.0,440.0,900.0,272.0,8536079.0,1398.0,591.0,1529.0,1.0
2018-07-09T16:35:23Z,7043.6,1502.0,436.0,910.0,272.0,8536194.0,1394.0,575.0,1522.0,1.0
2018-07-09T16:40:23Z,7043.65,1500.0,443.0,890.0,273.0,8536309.0,1399.0,633.0,1547.0,1.0
2018-07-09T16:45:24Z,7043.75,1500.0,432.0,900.0,272.0,8536429.0,1406.0,591.0,1529.0,1.0
2018-07-09T16:50:23Z,7043.85,1499.0,443.0,870.0,273.0,8536543.0,1392.0,577.0,1524.0,1.0
2018-07-09T16:55:23Z,7043.9,1501.0,452.0,900.0,272.0,8536661.0,1393.0,588.0,1522.0,1.0
2018-07-09T17:00:23Z,7044.0,1505.0,428.0,900.0,272.0,8536776.0,1395.0,588.0,1527.0,1.0
2018-07-09T17:05:23Z,7044.1,1500.0,436.0,870.0,272.0,8536893.0,1403.0,588.0,1528.0,1.0
2018-07-09T17:10:23Z,7044.15,1501.0,440.0,900.0,272.0,8537012.0,1395.0,583.0,1525.0,1.0
2018-07-09T17:15:23Z,7044.25,1499.0,432.0,900.0,272.0,8537127.0,1410.0,596.0,1532.0,1.0
2018-07-09T17:20:23Z,7044.35,1496.0,443.0,870.0,272.0,8537246.0,1381.0,610.0,1525.0,1.0
2018-07-09T17:25:23Z,7044.4,1500.0,436.0,900.0,273.0,8537361.0,1402.0,605.0,1535.0,1.0
2018-07-09T17:30:23Z,7044.5,1497.0,440.0,890.0,272.0,8537479.0,1393.0,596.0,1532.0,1.0
2018-07-09T17:35:23Z,7044.6,1500.0,440.0,900.0,273.0,8537593.0,1395.0,607.0,1531.0,1.0
2018-07-09T17:40:23Z,7044.65,1502.0,440.0,870.0,273.0,8537711.0,1398.0,593.0,1530.0,1.0
2018-07-09T17:45:23Z,7044.75,1495.0,440.0,900.0,272.0,8537828.0,1396.0,582.0,1519.0,1.0
2018-07-09T17:50:23Z,7044.85,1499.0,436.0,870.0,272.0,8537944.0,1398.0,603.0,1533.0,1.0
2018-07-09T17:55:23Z,7044.9,1500.0,443.0,900.0,272.0,8538060.0,1409.0,596.0,1542.0,1.0
2018-07-09T18:00:23Z,7045.0,1498.0,440.0,910.0,273.0,8538178.0,1394.0,604.0,1534.0,1.0
2018-07-09T18:05:23Z,7045.1,1499.0,448.0,900.0,273.0,8538294.0,1399.0,596.0,1528.0,1.0
2018-07-09T18:10:23Z,7045.15,1500.0,436.0,910.0,273.0,8538410.0,1406.0,564.0,1522.0,1.0
2018-07-09T18:15:23Z,7045.25,1500.0,443.0,900.0,272.0,8538528.0,1403.0,593.0,1535.0,1.0
2018-07-09T18:20:23Z,7045.35,1502.0,432.0,910.0,272.0,8538645.0,1410.0,572.0,1526.0,1.0
2018-07-09T18:25:23Z,7045.4,1498.0,443.0,900.0,272.0,8538760.0,1391.0,590.0,1528.0,1.0
2018-07-09T18:30:24Z,7045.5,1501.0,436.0,870.0,273.0,8538878.0,1402.0,604.0,1540.0,1.0
2018-07-09T18:35:23Z,7045.6,1497.0,440.0,900.0,272.0,8538995.0,1401.0,605.0,1539.0,1.0
2018-07-09T18:40:23Z,7045.65,1500.0,440.0,900.0,272.0,8539111.0,1392.0,578.0,1525.0,1.0
2018-07-09T18:45:23Z,7045.75,1496.0,436.0,910.0,272.0,8539229.0,1403.0,584.0,1534.0,1.0
2018-07-09T18:50:23Z,7045.85,1500.0,443.0,900.0,273.0,8539345.0,1404.0,622.0,1542.0,1.0
2018-07-09T18:55:23Z,7045.9,1499.0,432.0,900.0,272.0,8539461.0,1400.0,595.0,1529.0,1.0
2018-07-09T19:00:23Z,7046.0,1502.0,443.0,910.0,271.0,8539576.0,1392.0,594.0,1531.0,1.0
2018-07-09T19:05:23Z,7046.1,1496.0,443.0,860.0,272.0,8539695.0,1404.0,623.0,1544.0,1.0
2018-07-09T19:10:23Z,7046.15,1502.0,432.0,900.0,273.0,8539812.0,1401.0,590.0,1533.0,1.0
2018-07-09T19:15:23Z,7046.25,1502.0,432.0,900.0,272.0,8539929.0,1396.0,585.0,1518.0,1.0
2018-07-09T19:20:23Z,7046.35,1502.0,432.0,900.0,273.0,8540044.0,1396.0,602.0,1533.0,1.0
2018-07-09T19:25:23Z,7046.4,1501.0,432.0,900.0,273.0,8540162.0,1397.0,594.0,1531.0,1.0
2018-07-09T19:30:23Z,7046.5,1500.0,440.0,900.0,272.0,8540279.0,1406.0,596.0,1536.0,1.0
2018-07-09T19:35:23Z,7046.6,1499.0,436.0,900.0,273.0,8540393.0,1393.0,589.0,1520.0,1.0
2018-07-09T19:40:23Z,7046.65,1498.0,436.0,920.0,272.0,8540512.0,1408.0,574.0,1533.0,1.0
2018-07-09T19:45:23Z,7046.75,1501.0,436.0,880.0,272.0,8540627.0,1408.0,611.0,1540.0,1.0
2018-07-09T19:50:23Z,7046.85,1500.0,436.0,880.0,272.0,8540745.0,1405.0,613.0,1544.0,1.0
2018-07-09T19:55:23Z,7046.9,1497.0,432.0,890.0,272.0,8540862.0,1397.0,599.0,1531.0,1.0
2018-07-09T20:00:23Z,7047.0,1500.0,436.0,880.0,272.0,8540978.0,1391.0,620.0,1530.0,1.0
2018-07-09T20:05:23Z,7047.1,1501.0,436.0,880.0,273.0,8541095.0,1400.0,624.0,1546.0,1.0
2018-07-09T20:10:23Z,7047.15,1499.0,443.0,880.0,272.0,8541210.0,1404.0,585.0,1535.0,1.0
2018-07-09T20:15:23Z,7047.25,1498.0,440.0,910.0,272.0,8541329.0,1399.0,595.0,1527.0,1.0
2018-07-09T20:20:23Z,7047.35,1501.0,440.0,860.0,273.0,8541443.0,1411.0,592.0,1535.0,1.0
2018-07-09T20:25:23Z,7047.4,1502.0,443.0,880.0,272.0,8541558.0,1200.0,499.0,1310.0,1.0
2018-07-09T20:30:23Z,7047.5,1498.0,448.0,890.0,272.0,8541657.0,1203.0,513.0,1319.0,1.0
2018-07-09T20:35:23Z,7047.6,1501.0,452.0,850.0,272.0,8541759.0,1206.0,506.0,1315.0,1.0
2018-07-09T20:40:23Z,7047.7,1498.0,440.0,840.0,272.0,8541859.0,1199.0,536.0,1324.0,1.0
2018-07-09T20:45:23Z,7047.75,1502.0,443.0,850.0,273.0,8541951.0,1098.0,473.0,1207.0,1.0
2018-07-09T20:50:23Z,7047.85,1502.0,432.0,860.0,272.0,8542045.0,1096.0,470.0,1205.0,1.0
2018-07-09T20:55:23Z,7047.95,1499.0,448.0,870.0,273.0,8542135.0,1109.0,454.0,1207.0,1.0
2018-07-09T21:00:23Z,7048.0,1501.0,448.0,880.0,272.0,8542231.0,1197.0,520.0,1315.0,1.0
2018-07-09T21:05:23Z,7048.1,1500.0,440.0,880.0,272.0,8542331.0,1210.0,523.0,1325.0,1.0
2018-07-09T21:10:23Z,7048.2,1502.0,436.0,880.0,272.0,8542430.0,1203.0,505.0,1313.0,1.0
2018-07-09T21:15:23Z,7048.25,1501.0,432.0,860.0,272.0,8542531.0,1105.0,474.0,1214.0,1.0
2018-07-09T21:20:23Z,7048.35,1502.0,443.0,860.0,273.0,8542623.0,1106.0,440.0,1199.0,1.0
2018-07-09T21:25:23Z,7048.45,1500.0,436.0,870.0,272.0,8542716.0,1111.0,509.0,1231.0,1.0
2018-07-09T21:30:23Z,7048.5,965.0,323.0,850.0,273.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-09T21:35:23Z,7048.55,0.0,0.0,810.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-09T21:40:24Z,7048.55,0.0,0.0,830.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-09T21:45:23Z,7048.55,0.0,0.0,870.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-09T21:50:23Z,7048.55,0.0,0.0,880.0,274.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-09T21:55:23Z,7048.55,0.0,0.0,880.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-09T22:00:23Z,7048.55,0.0,0.0,880.0,274.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-09T22:05:23Z,7048.55,0.0,0.0,880.0,274.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-09T22:10:23Z,7048.55,0.0,0.0,870.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-09T22:15:23Z,7048.55,0.0,0.0,870.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-09T22:20:23Z,7048.55,0.0,0.0,860.0,274.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-09T22:25:23Z,7048.55,0.0,0.0,860.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-09T22:30:23Z,7048.55,0.0,0.0,850.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-09T22:35:23Z,7048.55,0.0,0.0,840.0,274.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-09T22:40:23Z,7048.55,0.0,0.0,830.0,274.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-09T22:45:24Z,7048.55,0.0,0.0,830.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-09T22:50:23Z,7048.55,0.0,0.0,820.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-09T22:55:23Z,7048.55,0.0,0.0,820.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-09T23:00:23Z,7048.55,0.0,0.0,810.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-09T23:05:23Z,7048.55,0.0,0.0,810.0,274.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-09T23:10:23Z,7048.55,0.0,0.0,800.0,274.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-09T23:15:23Z,7048.55,0.0,0.0,800.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-09T23:20:23Z,7048.55,0.0,0.0,800.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-09T23:25:23Z,7048.55,0.0,0.0,790.0,274.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-09T23:30:23Z,7048.55,0.0,0.0,780.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-09T23:35:23Z,7048.55,0.0,0.0,780.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-09T23:40:24Z,7048.55,0.0,0.0,780.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-09T23:45:23Z,7048.55,0.0,0.0,770.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-09T23:50:23Z,7048.55,0.0,0.0,770.0,274.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-09T23:55:23Z,7048.55,0.0,0.0,770.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T00:00:23Z,7048.55,0.0,0.0,760.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T00:05:24Z,7048.55,0.0,0.0,760.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T00:10:25Z,7048.55,0.0,0.0,760.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T00:15:23Z,7048.55,0.0,0.0,750.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T00:20:23Z,7048.55,0.0,0.0,750.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T00:25:23Z,7048.55,0.0,0.0,750.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T00:30:23Z,7048.55,0.0,0.0,740.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T00:35:24Z,7048.55,0.0,0.0,740.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T00:40:24Z,7048.55,0.0,0.0,730.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T00:45:23Z,7048.55,0.0,0.0,730.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T00:50:24Z,7048.55,0.0,0.0,730.0,274.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T00:55:23Z,7048.55,0.0,0.0,730.0,274.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T01:00:23Z,7048.55,0.0,0.0,720.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T01:05:24Z,7048.55,0.0,0.0,720.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T01:10:24Z,7048.55,0.0,0.0,720.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T01:15:24Z,7048.55,0.0,0.0,710.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T01:20:24Z,7048.55,0.0,0.0,710.0,274.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T01:25:23Z,7048.55,0.0,0.0,710.0,274.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T01:30:24Z,7048.55,0.0,0.0,710.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T01:35:24Z,7048.55,0.0,0.0,700.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T01:40:23Z,7048.55,0.0,0.0,700.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T01:45:24Z,7048.55,0.0,0.0,700.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T01:50:23Z,7048.55,0.0,0.0,700.0,274.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T01:55:24Z,7048.55,0.0,0.0,700.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T02:00:23Z,7048.55,0.0,0.0,690.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T02:05:25Z,7048.55,0.0,0.0,690.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T02:10:23Z,7048.55,0.0,0.0,680.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T02:15:23Z,7048.55,0.0,0.0,680.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T02:20:24Z,7048.55,0.0,0.0,680.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T02:25:24Z,7048.55,0.0,0.0,680.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T02:30:24Z,7048.55,0.0,0.0,670.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T02:35:24Z,7048.55,0.0,0.0,670.0,274.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T02:40:23Z,7048.55,0.0,0.0,670.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T02:45:25Z,7048.55,0.0,0.0,670.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T02:50:24Z,7048.55,0.0,0.0,660.0,274.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T02:55:24Z,7048.55,0.0,0.0,660.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T03:00:24Z,7048.55,0.0,0.0,660.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T03:05:24Z,7048.55,0.0,0.0,660.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T03:10:23Z,7048.55,0.0,0.0,650.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T03:15:24Z,7048.55,0.0,0.0,650.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T03:20:24Z,7048.55,0.0,0.0,650.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T03:25:24Z,7048.55,0.0,0.0,650.0,274.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T03:30:24Z,7048.55,0.0,0.0,640.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T03:35:24Z,7048.55,0.0,0.0,640.0,274.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T03:40:24Z,7048.55,0.0,0.0,640.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T03:45:23Z,7048.55,0.0,0.0,630.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T03:50:24Z,7048.55,0.0,0.0,630.0,274.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T03:55:24Z,7048.55,0.0,0.0,630.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T04:00:24Z,7048.55,0.0,0.0,630.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T04:05:24Z,7048.55,0.0,0.0,620.0,274.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T04:10:24Z,7048.55,0.0,0.0,620.0,274.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T04:15:23Z,7048.55,0.0,0.0,620.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T04:20:24Z,7048.55,0.0,0.0,620.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T04:25:24Z,7048.55,0.0,0.0,620.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T04:30:24Z,7048.55,0.0,0.0,610.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T04:35:24Z,7048.55,0.0,0.0,610.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T04:40:24Z,7048.55,0.0,0.0,610.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T04:45:24Z,7048.55,0.0,0.0,610.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T04:50:24Z,7048.55,0.0,0.0,610.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T04:55:24Z,7048.55,0.0,0.0,600.0,274.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T05:00:24Z,7048.55,0.0,0.0,600.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T05:05:24Z,7048.55,0.0,0.0,600.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T05:10:24Z,7048.55,0.0,0.0,600.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T05:15:24Z,7048.55,0.0,0.0,600.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T05:20:24Z,7048.55,0.0,0.0,590.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T05:25:24Z,7048.55,0.0,0.0,590.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T05:30:24Z,7048.55,0.0,0.0,590.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T05:35:24Z,7048.55,0.0,0.0,580.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T05:40:24Z,7048.55,0.0,0.0,580.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T05:45:24Z,7048.55,0.0,0.0,580.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T05:50:24Z,7048.55,0.0,0.0,580.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T05:55:24Z,7048.55,0.0,0.0,580.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T06:00:24Z,7048.55,0.0,0.0,580.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T06:05:24Z,7048.55,0.0,0.0,570.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T06:10:24Z,7048.55,0.0,0.0,570.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T06:15:24Z,7048.55,0.0,0.0,570.0,274.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T06:20:24Z,7048.55,0.0,0.0,570.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T06:25:24Z,7048.55,0.0,0.0,570.0,274.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T06:30:24Z,7048.55,0.0,0.0,570.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T06:35:24Z,7048.55,0.0,0.0,560.0,274.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T06:40:24Z,7048.55,0.0,0.0,560.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T06:45:24Z,7048.55,0.0,0.0,560.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T06:50:25Z,7048.55,0.0,0.0,560.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T06:55:24Z,7048.55,0.0,0.0,560.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T07:00:24Z,7048.55,0.0,0.0,560.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T07:05:24Z,7048.55,0.0,0.0,550.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T07:10:24Z,7048.55,0.0,0.0,550.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T07:15:24Z,7048.55,0.0,0.0,550.0,274.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T07:20:24Z,7048.55,0.0,0.0,550.0,274.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T07:25:24Z,7048.55,0.0,0.0,550.0,274.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T07:30:24Z,7048.55,0.0,0.0,550.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T07:35:24Z,7048.55,0.0,0.0,550.0,274.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T07:40:24Z,7048.55,0.0,0.0,540.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T07:45:24Z,7048.55,0.0,0.0,540.0,274.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T07:50:25Z,7048.55,0.0,0.0,540.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T07:55:24Z,7048.55,0.0,0.0,540.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T08:00:24Z,7048.55,0.0,0.0,530.0,274.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T08:05:25Z,7048.55,0.0,0.0,530.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T08:10:24Z,7048.55,0.0,0.0,530.0,274.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T08:15:24Z,7048.55,0.0,0.0,530.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T08:20:25Z,7048.55,0.0,0.0,530.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T08:25:24Z,7048.55,0.0,0.0,530.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T08:30:24Z,7048.55,0.0,0.0,530.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T08:35:24Z,7048.55,0.0,0.0,520.0,274.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T08:40:24Z,7048.55,0.0,0.0,520.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T08:45:24Z,7048.55,0.0,0.0,520.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T08:50:24Z,7048.55,0.0,0.0,520.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T08:55:24Z,7048.55,0.0,0.0,520.0,274.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T09:00:24Z,7048.55,0.0,0.0,520.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T09:05:24Z,7048.55,0.0,0.0,520.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T09:10:24Z,7048.55,0.0,0.0,510.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T09:15:24Z,7048.55,0.0,0.0,510.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T09:20:24Z,7048.55,0.0,0.0,510.0,274.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T09:25:25Z,7048.55,0.0,0.0,510.0,274.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T09:30:24Z,7048.55,0.0,0.0,510.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T09:35:25Z,7048.55,0.0,0.0,510.0,274.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T09:40:24Z,7048.55,0.0,0.0,510.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T09:45:24Z,7048.55,0.0,0.0,510.0,274.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T09:50:24Z,7048.55,0.0,0.0,510.0,274.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T09:55:24Z,7048.55,0.0,0.0,500.0,274.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T10:00:24Z,7048.55,0.0,0.0,500.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T10:05:24Z,7048.55,0.0,0.0,500.0,274.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T10:10:24Z,7048.55,0.0,0.0,500.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T10:15:24Z,7048.55,0.0,0.0,500.0,275.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T10:20:24Z,7048.55,0.0,0.0,500.0,274.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T10:25:24Z,7048.55,0.0,0.0,500.0,274.0,8542758.0,0.0,0.0,0.0,0.0
2018-07-10T10:30:24Z,7048.6,1499.0,540.0,570.0,273.0,8542758.0,110.0,70.0,136.0,1.0
2018-07-10T10:35:24Z,7048.7,1499.0,483.0,870.0,272.0,8542797.0,826.0,337.0,897.0,1.0
2018-07-10T10:40:24Z,7048.75,1499.0,452.0,880.0,273.0,8542888.0,1201.0,488.0,1304.0,1.0
2018-07-10T10:45:24Z,7048.85,1499.0,452.0,870.0,272.0,8542989.0,1214.0,506.0,1322.0,1.0
2018-07-10T10:50:24Z,7048.95,1498.0,443.0,890.0,273.0,8543089.0,1204.0,516.0,1317.0,1.0
2018-07-10T10:55:25Z,7049.0,1502.0,436.0,880.0,272.0,8543191.0,1208.0,496.0,1313.0,1.0
2018-07-10T11:00:24Z,7049.1,1499.0,436.0,880.0,273.0,8543289.0,1200.0,506.0,1308.0,1.0
2018-07-10T11:05:24Z,7049.2,1500.0,436.0,870.0,273.0,8543389.0,1185.0,510.0,1310.0,1.0
2018-07-10T11:10:24Z,7049.25,1501.0,436.0,870.0,272.0,8543489.0,1194.0,538.0,1319.0,1.0
2018-07-10T11:15:24Z,7049.35,1500.0,452.0,870.0,272.0,8543590.0,1191.0,530.0,1318.0,1.0
2018-07-10T11:20:24Z,7049.45,1500.0,456.0,870.0,272.0,8543693.0,1211.0,492.0,1313.0,1.0
2018-07-10T11:25:24Z,7049.5,1500.0,440.0,870.0,272.0,8543791.0,1200.0,508.0,1306.0,1.0
2018-07-10T11:30:25Z,7049.6,1501.0,443.0,870.0,273.0,8543894.0,1206.0,520.0,1318.0,1.0
2018-07-10T11:35:25Z,7049.7,1499.0,448.0,870.0,272.0,8543991.0,1202.0,469.0,1301.0,1.0
2018-07-10T11:40:24Z,7049.75,1499.0,452.0,870.0,272.0,8544093.0,1206.0,505.0,1312.0,1.0
2018-07-10T11:45:24Z,7049.85,1499.0,452.0,870.0,273.0,8544193.0,1203.0,522.0,1325.0,1.0
2018-07-10T11:50:24Z,7049.95,1499.0,443.0,870.0,272.0,8544294.0,1206.0,519.0,1319.0,1.0
2018-07-10T11:55:24Z,7050.0,1501.0,443.0,870.0,273.0,8544395.0,1198.0,521.0,1319.0,1.0
2018-07-10T12:00:24Z,7050.1,1497.0,432.0,870.0,272.0,8544493.0,1199.0,528.0,1322.0,1.0
2018-07-10T12:05:25Z,7050.2,1501.0,436.0,870.0,273.0,8544596.0,1206.0,519.0,1320.0,1.0
2018-07-10T12:10:24Z,7050.25,1498.0,443.0,870.0,272.0,8544694.0,1206.0,516.0,1319.0,1.0
2018-07-10T12:15:25Z,7050.35,1498.0,436.0,870.0,273.0,8544797.0,1216.0,512.0,1319.0,1.0
2018-07-10T12:20:25Z,7050.45,1501.0,456.0,870.0,273.0,8544895.0,1199.0,518.0,1321.0,1.0
2018-07-10T12:25:24Z,7050.5,1501.0,432.0,870.0,272.0,8544995.0,1188.0,527.0,1312.0,1.0
2018-07-10T12:30:24Z,7050.6,1497.0,448.0,870.0,273.0,8545097.0,1208.0,505.0,1312.0,1.0
2018-07-10T12:35:24Z,7050.7,1498.0,436.0,870.0,273.0,8545197.0,1195.0,509.0,1309.0,1.0
2018-07-10T12:40:24Z,7050.75,1502.0,440.0,870.0,273.0,8545295.0,1196.0,514.0,1310.0,1.0
2018-07-10T12:45:24Z,7050.85,1501.0,443.0,870.0,272.0,8545397.0,1218.0,499.0,1317.0,1.0
2018-07-10T12:50:24Z,7050.95,1500.0,440.0,870.0,273.0,8545498.0,1204.0,488.0,1304.0,1.0
2018-07-10T12:55:25Z,7051.0,1501.0,440.0,870.0,273.0,8545598.0,1207.0,541.0,1328.0,1.0
2018-07-10T13:00:24Z,7051.1,1500.0,452.0,880.0,272.0,8545707.0,1302.0,559.0,1428.0,1.0
2018-07-10T13:05:24Z,7051.2,1501.0,443.0,880.0,273.0,8545815.0,1303.0,554.0,1427.0,1.0
2018-07-10T13:10:24Z,7051.25,1502.0,432.0,880.0,272.0,8545924.0,1311.0,561.0,1433.0,1.0
2018-07-10T13:15:24Z,7051.35,1496.0,448.0,880.0,272.0,8546032.0,1302.0,559.0,1430.0,1.0
2018-07-10T13:20:24Z,7051.45,1501.0,443.0,880.0,272.0,8546143.0,1364.0,589.0,1492.0,1.0
2018-07-10T13:25:25Z,7051.5,1501.0,440.0,880.0,272.0,8546254.0,1353.0,588.0,1489.0,1.0
2018-07-10T13:30:24Z,7051.6,1502.0,440.0,880.0,272.0,8546369.0,1345.0,598.0,1484.0,1.0
2018-07-10T13:35:24Z,7051.7,1499.0,443.0,880.0,273.0,8546483.0,1357.0,589.0,1483.0,1.0
2018-07-10T13:40:24Z,7051.75,1501.0,436.0,880.0,272.0,8546596.0,1360.0,590.0,1497.0,1.0
2018-07-10T13:45:24Z,7051.85,1502.0,443.0,880.0,272.0,8546713.0,1407.0,596.0,1543.0,1.0
2018-07-10T13:50:24Z,7051.95,1502.0,436.0,880.0,272.0,8546827.0,1402.0,596.0,1533.0,1.0
2018-07-10T13:55:24Z,7052.0,1501.0,443.0,880.0,273.0,8546946.0,1390.0,593.0,1527.0,1.0
2018-07-10T14:00:25Z,7052.1,1501.0,443.0,880.0,273.0,8547061.0,1389.0,605.0,1526.0,1.0
2018-07-10T14:05:25Z,7052.2,1499.0,443.0,880.0,272.0,8547179.0,1405.0,600.0,1539.0,1.0
2018-07-10T14:10:24Z,7052.25,1501.0,443.0,880.0,272.0,8547294.0,1401.0,597.0,1536.0,1.0
2018-07-10T14:15:24Z,7052.35,1502.0,436.0,880.0,272.0,8547413.0,1404.0,591.0,1531.0,1.0
2018-07-10T14:20:24Z,7052.45,1500.0,440.0,880.0,272.0,8547529.0,1392.0,609.0,1531.0,1.0
2018-07-10T14:25:24Z,7052.5,1502.0,440.0,880.0,273.0,8547646.0,1404.0,600.0,1528.0,1.0
2018-07-10T14:30:24Z,7052.6,1499.0,443.0,880.0,273.0,8547764.0,1405.0,602.0,1534.0,1.0
2018-07-10T14:35:24Z,7052.7,1499.0,448.0,880.0,271.0,8547878.0,1391.0,601.0,1532.0,1.0
