timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-07-10T14:40:24Z,7052.8,1501.0,443.0,890.0,272.0,8547996.0,1400.0,583.0,1526.0,1.0
2018-07-10T14:45:25Z,7052.85,1499.0,448.0,890.0,272.0,8548111.0,1398.0,590.0,1525.0,1.0
2018-07-10T14:50:24Z,7052.95,1502.0,436.0,890.0,272.0,8548229.0,1389.0,616.0,1533.0,1.0
2018-07-10T14:55:24Z,7053.05,1501.0,443.0,890.0,272.0,8548344.0,1404.0,578.0,1528.0,1.0
2018-07-10T15:00:25Z,7053.1,1498.0,443.0,890.0,272.0,8548464.0,1400.0,592.0,1516.0,1.0
2018-07-10T15:05:24Z,7053.2,1502.0,440.0,890.0,272.0,8548579.0,1402.0,607.0,1540.0,1.0
2018-07-10T15:10:25Z,7053.3,1502.0,443.0,890.0,272.0,8548697.0,1394.0,603.0,1528.0,1.0
2018-07-10T15:15:24Z,7053.35,1498.0,448.0,890.0,271.0,8548811.0,1400.0,578.0,1524.0,1.0
2018-07-10T15:20:24Z,7053.45,1501.0,440.0,890.0,272.0,8548929.0,1404.0,576.0,1528.0,1.0
2018-07-10T15:25:24Z,7053.55,1500.0,440.0,890.0,272.0,8549047.0,1401.0,591.0,1524.0,1.0
2018-07-10T15:30:25Z,7053.6,1500.0,436.0,900.0,273.0,8549162.0,1403.0,582.0,1529.0,1.0
2018-07-10T15:35:24Z,7053.7,1498.0,448.0,900.0,272.0,8549280.0,1408.0,599.0,1545.0,1.0
2018-07-10T15:40:24Z,7053.8,1502.0,440.0,890.0,272.0,8549395.0,1379.0,564.0,1511.0,1.0
2018-07-10T15:45:24Z,7053.85,1502.0,440.0,900.0,272.0,8549514.0,1399.0,576.0,1529.0,1.0
2018-07-10T15:50:25Z,7053.95,1498.0,436.0,900.0,272.0,8549629.0,1388.0,599.0,1536.0,1.0
2018-07-10T15:55:24Z,7054.05,1498.0,440.0,900.0,272.0,8549745.0,1411.0,581.0,1536.0,1.0
2018-07-10T16:00:24Z,7054.1,1497.0,436.0,900.0,273.0,8549863.0,1401.0,600.0,1534.0,1.0
2018-07-10T16:05:24Z,7054.2,1499.0,432.0,900.0,272.0,8549979.0,1393.0,583.0,1527.0,1.0
2018-07-10T16:10:24Z,7054.3,1497.0,436.0,900.0,272.0,8550095.0,1399.0,589.0,1526.0,1.0
2018-07-10T16:15:25Z,7054.35,1499.0,432.0,900.0,273.0,8550213.0,1410.0,583.0,1536.0,1.0
2018-07-10T16:20:26Z,7054.45,1498.0,440.0,900.0,273.0,8550329.0,1400.0,623.0,1539.0,1.0
2018-07-10T16:25:25Z,7054.55,1500.0,436.0,900.0,272.0,8550445.0,1387.0,624.0,1533.0,1.0
2018-07-10T16:30:24Z,7054.6,1504.0,440.0,900.0,272.0,8550564.0,1392.0,598.0,1529.0,1.0
2018-07-10T16:35:24Z,7054.7,1500.0,448.0,900.0,272.0,8550679.0,1412.0,620.0,1547.0,1.0
2018-07-10T16:40:25Z,7054.8,1498.0,436.0,900.0,272.0,8550794.0,1404.0,593.0,1536.0,1.0
2018-07-10T16:45:25Z,7054.85,1497.0,432.0,900.0,272.0,8550913.0,1392.0,587.0,1525.0,1.0
2018-07-10T16:50:24Z,7054.95,1498.0,436.0,900.0,272.0,8551029.0,1405.0,611.0,1542.0,1.0
2018-07-10T16:55:24Z,7055.05,1498.0,432.0,900.0,272.0,8551146.0,1411.0,611.0,1542.0,1.0
2018-07-10T17:00:24Z,7055.1,1500.0,448.0,890.0,273.0,8551264.0,1411.0,597.0,1536.0,1.0
2018-07-10T17:05:24Z,7055.2,1504.0,440.0,890.0,272.0,8551379.0,1405.0,606.0,1537.0,1.0
2018-07-10T17:10:24Z,7055.3,1496.0,440.0,890.0,273.0,8551496.0,1387.0,593.0,1522.0,1.0
2018-07-10T17:15:25Z,7055.35,1500.0,432.0,890.0,273.0,8551611.0,1398.0,610.0,1539.0,1.0
2018-07-10T17:20:24Z,7055.45,1504.0,443.0,890.0,272.0,8551730.0,1400.0,599.0,1530.0,1.0
2018-07-10T17:25:24Z,7055.55,1499.0,448.0,890.0,272.0,8551845.0,1400.0,606.0,1538.0,1.0
2018-07-10T17:30:24Z,7055.6,1503.0,443.0,890.0,272.0,8551963.0,1395.0,599.0,1533.0,1.0
2018-07-10T17:35:24Z,7055.7,1496.0,440.0,890.0,272.0,8552080.0,1398.0,589.0,1525.0,1.0
2018-07-10T17:40:25Z,7055.8,1500.0,448.0,880.0,272.0,8552197.0,1393.0,558.0,1513.0,1.0
2018-07-10T17:45:24Z,7055.85,1506.0,443.0,880.0,273.0,8552313.0,1385.0,619.0,1532.0,1.0
2018-07-10T17:50:25Z,7055.95,1502.0,443.0,880.0,273.0,8552427.0,1394.0,604.0,1525.0,1.0
2018-07-10T17:55:25Z,7056.05,1498.0,440.0,880.0,272.0,8552546.0,1396.0,604.0,1537.0,1.0
2018-07-10T18:00:25Z,7056.1,1500.0,448.0,880.0,273.0,8552664.0,1396.0,626.0,1543.0,1.0
2018-07-10T18:05:25Z,7056.2,1502.0,440.0,880.0,272.0,8552780.0,1390.0,624.0,1532.0,1.0
2018-07-10T18:10:25Z,7056.3,1503.0,443.0,880.0,272.0,8552896.0,1395.0,601.0,1534.0,1.0
2018-07-10T18:15:25Z,7056.35,1501.0,440.0,880.0,272.0,8553014.0,1400.0,606.0,1532.0,1.0
2018-07-10T18:20:24Z,7056.45,1502.0,443.0,880.0,272.0,8553128.0,1411.0,624.0,1556.0,1.0
2018-07-10T18:25:24Z,7056.55,1498.0,436.0,880.0,272.0,8553246.0,1410.0,568.0,1534.0,1.0
2018-07-10T18:30:25Z,7056.6,1503.0,436.0,880.0,273.0,8553364.0,1393.0,600.0,1531.0,1.0
2018-07-10T18:35:25Z,7056.7,1502.0,432.0,880.0,272.0,8553478.0,1392.0,606.0,1529.0,1.0
2018-07-10T18:40:25Z,7056.8,1501.0,443.0,880.0,272.0,8553597.0,1390.0,589.0,1529.0,1.0
2018-07-10T18:45:25Z,7056.85,1499.0,440.0,880.0,273.0,8553712.0,1419.0,618.0,1551.0,1.0
2018-07-10T18:50:25Z,7056.95,1501.0,452.0,880.0,273.0,8553831.0,1408.0,586.0,1535.0,1.0
2018-07-10T18:55:25Z,7057.05,1503.0,452.0,880.0,273.0,8553949.0,1399.0,573.0,1528.0,1.0
2018-07-10T19:00:25Z,7057.1,1500.0,448.0,880.0,272.0,8554063.0,1394.0,582.0,1526.0,1.0
2018-07-10T19:05:25Z,7057.2,1498.0,440.0,880.0,273.0,8554178.0,1393.0,647.0,1549.0,1.0
2018-07-10T19:10:25Z,7057.3,1500.0,440.0,880.0,273.0,8554298.0,1395.0,584.0,1529.0,1.0
2018-07-10T19:15:25Z,7057.35,1498.0,452.0,880.0,272.0,8554413.0,1386.0,577.0,1514.0,1.0
2018-07-10T19:20:25Z,7057.45,1501.0,443.0,890.0,272.0,8554530.0,1405.0,617.0,1546.0,1.0
2018-07-10T19:25:25Z,7057.55,1502.0,448.0,880.0,273.0,8554635.0,736.0,338.0,818.0,1.0
2018-07-10T19:30:25Z,7057.6,954.0,340.0,800.0,273.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T19:35:25Z,7057.65,0.0,0.0,800.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T19:40:25Z,7057.65,0.0,0.0,830.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T19:45:25Z,7057.65,0.0,0.0,860.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T19:50:25Z,7057.65,0.0,0.0,870.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T19:55:25Z,7057.65,0.0,0.0,870.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T20:00:25Z,7057.65,0.0,0.0,870.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T20:05:25Z,7057.65,0.0,0.0,870.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T20:10:24Z,7057.65,0.0,0.0,860.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T20:15:25Z,7057.65,0.0,0.0,860.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T20:20:25Z,7057.65,0.0,0.0,850.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T20:25:26Z,7057.65,0.0,0.0,850.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T20:30:27Z,7057.65,0.0,0.0,840.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T20:35:25Z,7057.65,0.0,0.0,830.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T20:45:30Z,7057.65,0.0,0.0,820.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T20:55:25Z,7057.65,0.0,0.0,810.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T21:00:25Z,7057.65,0.0,0.0,810.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T21:05:25Z,7057.65,0.0,0.0,800.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T21:10:25Z,7057.65,0.0,0.0,800.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T21:15:25Z,7057.65,0.0,0.0,790.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T21:20:25Z,7057.65,0.0,0.0,780.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T21:25:25Z,7057.65,0.0,0.0,780.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T21:30:25Z,7057.65,0.0,0.0,780.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T21:35:25Z,7057.65,0.0,0.0,770.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T21:40:25Z,7057.65,0.0,0.0,770.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T21:45:25Z,7057.65,0.0,0.0,770.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T21:50:25Z,7057.65,0.0,0.0,760.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T21:55:25Z,7057.65,0.0,0.0,760.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T22:00:25Z,7057.65,0.0,0.0,760.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T22:05:25Z,7057.65,0.0,0.0,750.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T22:10:25Z,7057.65,0.0,0.0,750.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T22:15:25Z,7057.65,0.0,0.0,750.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T22:20:25Z,7057.65,0.0,0.0,740.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T22:25:25Z,7057.65,0.0,0.0,730.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T22:30:25Z,7057.65,0.0,0.0,730.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T22:35:25Z,7057.65,0.0,0.0,730.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T22:40:25Z,7057.65,0.0,0.0,730.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T22:46:14Z,7057.65,0.0,0.0,720.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T22:50:25Z,7057.65,0.0,0.0,720.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T22:55:25Z,7057.65,0.0,0.0,720.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T23:00:25Z,7057.65,0.0,0.0,720.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T23:05:25Z,7057.65,0.0,0.0,710.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T23:10:25Z,7057.65,0.0,0.0,710.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T23:15:25Z,7057.65,0.0,0.0,710.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T23:20:26Z,7057.65,0.0,0.0,710.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T23:25:25Z,7057.65,0.0,0.0,700.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T23:30:25Z,7057.65,0.0,0.0,700.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T23:35:25Z,7057.65,0.0,0.0,700.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T23:40:25Z,7057.65,0.0,0.0,700.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T23:45:25Z,7057.65,0.0,0.0,690.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T23:50:25Z,7057.65,0.0,0.0,690.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-10T23:55:26Z,7057.65,0.0,0.0,690.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T00:00:25Z,7057.65,0.0,0.0,680.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T00:05:25Z,7057.65,0.0,0.0,680.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T00:10:25Z,7057.65,0.0,0.0,680.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T00:15:25Z,7057.65,0.0,0.0,680.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T00:20:26Z,7057.65,0.0,0.0,670.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T00:25:25Z,7057.65,0.0,0.0,670.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T00:30:25Z,7057.65,0.0,0.0,670.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T00:35:25Z,7057.65,0.0,0.0,670.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T00:40:25Z,7057.65,0.0,0.0,660.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T00:45:25Z,7057.65,0.0,0.0,660.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T00:50:25Z,7057.65,0.0,0.0,660.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T00:55:25Z,7057.65,0.0,0.0,660.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T01:00:25Z,7057.65,0.0,0.0,650.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T01:05:25Z,7057.65,0.0,0.0,650.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T01:10:25Z,7057.65,0.0,0.0,650.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T01:15:25Z,7057.65,0.0,0.0,650.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T01:20:25Z,7057.65,0.0,0.0,650.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T01:25:25Z,7057.65,0.0,0.0,640.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T01:30:25Z,7057.65,0.0,0.0,640.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T01:35:25Z,7057.65,0.0,0.0,630.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T01:40:25Z,7057.65,0.0,0.0,630.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T01:45:25Z,7057.65,0.0,0.0,630.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T01:50:25Z,7057.65,0.0,0.0,630.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T01:55:25Z,7057.65,0.0,0.0,630.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T02:00:25Z,7057.65,0.0,0.0,620.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T02:05:25Z,7057.65,0.0,0.0,620.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T02:10:25Z,7057.65,0.0,0.0,620.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T02:15:25Z,7057.65,0.0,0.0,620.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T02:20:25Z,7057.65,0.0,0.0,620.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T02:25:25Z,7057.65,0.0,0.0,610.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T02:30:25Z,7057.65,0.0,0.0,610.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T02:35:25Z,7057.65,0.0,0.0,610.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T02:40:25Z,7057.65,0.0,0.0,610.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T02:45:25Z,7057.65,0.0,0.0,610.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T02:50:25Z,7057.65,0.0,0.0,600.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T02:55:25Z,7057.65,0.0,0.0,600.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T03:00:25Z,7057.65,0.0,0.0,600.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T03:05:25Z,7057.65,0.0,0.0,600.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T03:10:25Z,7057.65,0.0,0.0,600.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T03:15:25Z,7057.65,0.0,0.0,590.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T03:20:25Z,7057.65,0.0,0.0,590.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T03:25:25Z,7057.65,0.0,0.0,590.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T03:30:26Z,7057.65,0.0,0.0,580.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T03:35:26Z,7057.65,0.0,0.0,580.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T03:40:25Z,7057.65,0.0,0.0,580.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T03:45:25Z,7057.65,0.0,0.0,580.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T03:50:25Z,7057.65,0.0,0.0,580.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T03:55:25Z,7057.65,0.0,0.0,580.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T04:00:25Z,7057.65,0.0,0.0,570.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T04:05:25Z,7057.65,0.0,0.0,570.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T04:10:25Z,7057.65,0.0,0.0,570.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T04:15:25Z,7057.65,0.0,0.0,570.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T04:20:25Z,7057.65,0.0,0.0,570.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T04:25:25Z,7057.65,0.0,0.0,570.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T04:30:25Z,7057.65,0.0,0.0,560.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T04:35:25Z,7057.65,0.0,0.0,560.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T04:40:25Z,7057.65,0.0,0.0,560.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T04:45:25Z,7057.65,0.0,0.0,560.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T04:50:25Z,7057.65,0.0,0.0,560.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T04:55:25Z,7057.65,0.0,0.0,560.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T05:00:25Z,7057.65,0.0,0.0,560.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T05:05:25Z,7057.65,0.0,0.0,550.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T05:10:25Z,7057.65,0.0,0.0,550.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T05:15:25Z,7057.65,0.0,0.0,550.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T05:20:25Z,7057.65,0.0,0.0,550.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T05:25:25Z,7057.65,0.0,0.0,550.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T05:30:25Z,7057.65,0.0,0.0,550.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T05:35:25Z,7057.65,0.0,0.0,550.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T05:40:25Z,7057.65,0.0,0.0,540.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T05:45:25Z,7057.65,0.0,0.0,540.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T05:50:25Z,7057.65,0.0,0.0,540.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T05:55:25Z,7057.65,0.0,0.0,530.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T06:00:25Z,7057.65,0.0,0.0,530.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T06:05:25Z,7057.65,0.0,0.0,530.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T06:10:25Z,7057.65,0.0,0.0,530.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T06:15:25Z,7057.65,0.0,0.0,530.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T06:20:26Z,7057.65,0.0,0.0,530.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T06:25:28Z,7057.65,0.0,0.0,530.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T06:30:26Z,7057.65,0.0,0.0,520.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T06:35:25Z,7057.65,0.0,0.0,520.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T06:40:26Z,7057.65,0.0,0.0,520.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T06:45:25Z,7057.65,0.0,0.0,520.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T06:50:26Z,7057.65,0.0,0.0,520.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T06:55:25Z,7057.65,0.0,0.0,520.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T07:00:25Z,7057.65,0.0,0.0,520.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T07:05:25Z,7057.65,0.0,0.0,520.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T07:10:26Z,7057.65,0.0,0.0,510.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T07:15:26Z,7057.65,0.0,0.0,510.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T07:20:26Z,7057.65,0.0,0.0,510.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T07:25:25Z,7057.65,0.0,0.0,510.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T07:30:25Z,7057.65,0.0,0.0,510.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T07:35:25Z,7057.65,0.0,0.0,510.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T07:40:25Z,7057.65,0.0,0.0,510.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T07:45:26Z,7057.65,0.0,0.0,510.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T07:50:25Z,7057.65,0.0,0.0,510.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T07:55:26Z,7057.65,0.0,0.0,500.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T08:00:25Z,7057.65,0.0,0.0,500.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T08:05:25Z,7057.65,0.0,0.0,500.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T08:10:26Z,7057.65,0.0,0.0,500.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T08:15:27Z,7057.65,0.0,0.0,500.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T08:20:26Z,7057.65,0.0,0.0,500.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T08:25:26Z,7057.65,0.0,0.0,500.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T08:30:26Z,7057.65,0.0,0.0,500.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T08:35:26Z,7057.65,0.0,0.0,490.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T08:40:26Z,7057.65,0.0,0.0,490.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T08:45:26Z,7057.65,0.0,0.0,490.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T08:50:26Z,7057.65,0.0,0.0,490.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T08:55:26Z,7057.65,0.0,0.0,490.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T09:00:26Z,7057.65,0.0,0.0,480.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T09:05:26Z,7057.65,0.0,0.0,480.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T09:10:26Z,7057.65,0.0,0.0,480.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T09:15:26Z,7057.65,0.0,0.0,480.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T09:20:26Z,7057.65,0.0,0.0,480.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T09:25:26Z,7057.65,0.0,0.0,480.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T09:30:26Z,7057.65,0.0,0.0,480.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T09:35:26Z,7057.65,0.0,0.0,480.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T09:40:26Z,7057.65,0.0,0.0,480.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T09:45:26Z,7057.65,0.0,0.0,480.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T09:50:26Z,7057.65,0.0,0.0,470.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T09:55:26Z,7057.65,0.0,0.0,470.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T10:00:26Z,7057.65,0.0,0.0,470.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T10:05:26Z,7057.65,0.0,0.0,470.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T10:10:26Z,7057.65,0.0,0.0,470.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T10:15:26Z,7057.65,0.0,0.0,470.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T10:20:26Z,7057.65,0.0,0.0,470.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T10:25:26Z,7057.65,0.0,0.0,470.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T10:30:26Z,7057.65,0.0,0.0,470.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T10:35:26Z,7057.65,0.0,0.0,470.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T10:40:26Z,7057.65,0.0,0.0,470.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T10:45:26Z,7057.65,0.0,0.0,470.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T10:50:27Z,7057.65,-1.0,-1.0,-1.0,274.0,8554651.0,-1.0,-1.0,-1.0,-1.0
2018-07-11T10:55:26Z,7057.65,0.0,0.0,460.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T11:00:25Z,7057.65,0.0,0.0,460.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T11:05:26Z,7057.65,0.0,0.0,460.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T11:10:26Z,7057.65,0.0,0.0,460.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T11:15:26Z,7057.65,0.0,0.0,460.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T11:20:26Z,7057.65,0.0,0.0,460.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T11:25:26Z,7057.65,0.0,0.0,460.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T11:30:26Z,7057.65,0.0,0.0,460.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T11:35:26Z,7057.65,0.0,0.0,460.0,275.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T11:40:26Z,7057.65,0.0,0.0,460.0,274.0,8554651.0,0.0,0.0,0.0,0.0
2018-07-11T11:45:26Z,7057.65,1499.0,568.0,510.0,272.0,8554651.0,81.0,31.0,90.0,1.0
2018-07-11T11:50:26Z,7057.75,1500.0,492.0,820.0,272.0,8554686.0,780.0,349.0,862.0,1.0
2018-07-11T11:55:26Z,7057.8,1501.0,443.0,880.0,272.0,8554776.0,1201.0,517.0,1320.0,1.0
2018-07-11T12:00:26Z,7057.9,1501.0,440.0,870.0,272.0,8554876.0,1194.0,531.0,1318.0,1.0
2018-07-11T12:05:26Z,7058.0,1501.0,436.0,900.0,272.0,8554978.0,1202.0,516.0,1316.0,1.0
2018-07-11T12:10:26Z,7058.05,1499.0,443.0,880.0,273.0,8555076.0,1216.0,531.0,1332.0,1.0
2018-07-11T12:15:26Z,7058.15,1500.0,436.0,880.0,273.0,8555177.0,1200.0,509.0,1316.0,1.0
2018-07-11T12:20:26Z,7058.25,1498.0,448.0,880.0,272.0,8555278.0,1214.0,489.0,1314.0,1.0
2018-07-11T12:25:26Z,7058.3,1500.0,443.0,880.0,272.0,8555378.0,1197.0,474.0,1302.0,1.0
2018-07-11T12:30:26Z,7058.4,1499.0,448.0,870.0,272.0,8555478.0,1187.0,525.0,1312.0,1.0
2018-07-11T12:35:26Z,7058.5,1500.0,436.0,870.0,273.0,8555578.0,1209.0,506.0,1325.0,1.0
2018-07-11T12:40:26Z,7058.55,1502.0,448.0,870.0,272.0,8555681.0,1206.0,519.0,1321.0,1.0
2018-07-11T12:45:26Z,7058.65,1498.0,432.0,870.0,272.0,8555780.0,1210.0,500.0,1312.0,1.0
2018-07-11T12:50:26Z,7058.75,1500.0,436.0,870.0,272.0,8555880.0,1206.0,486.0,1311.0,1.0
2018-07-11T12:55:26Z,7058.85,1501.0,432.0,870.0,272.0,8555980.0,1197.0,514.0,1317.0,1.0
2018-07-11T13:00:26Z,7058.9,1500.0,452.0,870.0,272.0,8556080.0,1199.0,508.0,1312.0,1.0
2018-07-11T13:05:26Z,7059.0,1502.0,436.0,880.0,272.0,8556181.0,1201.0,508.0,1313.0,1.0
2018-07-11T13:10:26Z,7059.1,1500.0,443.0,870.0,273.0,8556281.0,1205.0,534.0,1326.0,1.0
2018-07-11T13:15:26Z,7059.15,1500.0,436.0,870.0,273.0,8556382.0,1201.0,502.0,1314.0,1.0
2018-07-11T13:20:27Z,7059.25,1500.0,452.0,870.0,272.0,8556482.0,1206.0,545.0,1324.0,1.0
2018-07-11T13:25:26Z,7059.35,1503.0,448.0,870.0,273.0,8556581.0,1210.0,513.0,1327.0,1.0
2018-07-11T13:30:26Z,7059.4,1503.0,432.0,870.0,272.0,8556682.0,1195.0,508.0,1306.0,1.0
2018-07-11T13:35:26Z,7059.5,1499.0,452.0,880.0,272.0,8556789.0,1304.0,545.0,1429.0,1.0
2018-07-11T13:40:26Z,7059.6,1502.0,443.0,880.0,273.0,8556899.0,1311.0,542.0,1427.0,1.0
2018-07-11T13:45:26Z,7059.65,1502.0,448.0,870.0,273.0,8557008.0,1306.0,579.0,1436.0,1.0
2018-07-11T13:50:26Z,7059.75,1500.0,443.0,870.0,272.0,8557116.0,1305.0,573.0,1436.0,1.0
2018-07-11T13:55:26Z,7059.85,1500.0,440.0,870.0,273.0,8557225.0,1303.0,546.0,1426.0,1.0
2018-07-11T14:00:26Z,7059.9,1500.0,436.0,870.0,272.0,8557334.0,1308.0,573.0,1439.0,1.0
2018-07-11T14:05:26Z,7060.0,1501.0,440.0,870.0,272.0,8557444.0,1311.0,566.0,1434.0,1.0
2018-07-11T14:10:26Z,7060.1,1502.0,448.0,870.0,273.0,8557551.0,1293.0,529.0,1414.0,1.0
2018-07-11T14:15:26Z,7060.15,1500.0,443.0,870.0,273.0,8557662.0,1299.0,561.0,1428.0,1.0
2018-07-11T14:20:26Z,7060.25,1499.0,436.0,870.0,273.0,8557768.0,1283.0,562.0,1421.0,1.0
2018-07-11T14:25:26Z,7060.35,1501.0,448.0,880.0,272.0,8557883.0,1402.0,573.0,1532.0,1.0
2018-07-11T14:30:26Z,7060.4,1500.0,443.0,880.0,272.0,8557998.0,1411.0,616.0,1542.0,1.0
2018-07-11T14:35:26Z,7060.5,1496.0,440.0,880.0,272.0,8558117.0,1410.0,588.0,1531.0,1.0
2018-07-11T14:40:26Z,7060.6,1500.0,443.0,880.0,272.0,8558232.0,1391.0,595.0,1528.0,1.0
2018-07-11T14:45:26Z,7060.65,1498.0,436.0,880.0,273.0,8558350.0,1389.0,590.0,1518.0,1.0
2018-07-11T14:50:26Z,7060.75,1497.0,443.0,880.0,272.0,8558467.0,1392.0,614.0,1535.0,1.0
2018-07-11T14:55:26Z,7060.85,1499.0,456.0,820.0,272.0,8558548.0,594.0,254.0,653.0,1.0
2018-07-11T15:00:26Z,7060.9,1500.0,452.0,830.0,272.0,8558598.0,593.0,246.0,651.0,1.0
2018-07-11T15:05:26Z,7061.0,1499.0,440.0,860.0,272.0,8558648.0,594.0,254.0,649.0,1.0
2018-07-11T15:10:26Z,7061.1,1500.0,440.0,900.0,272.0,8558715.0,1208.0,477.0,1306.0,1.0
2018-07-11T15:15:26Z,7061.15,1502.0,440.0,880.0,272.0,8558814.0,1182.0,495.0,1305.0,1.0
2018-07-11T15:20:26Z,7061.25,1499.0,452.0,880.0,273.0,8558916.0,1211.0,546.0,1336.0,1.0
2018-07-11T15:25:27Z,7061.35,1499.0,463.0,850.0,273.0,8558978.0,589.0,277.0,656.0,1.0
2018-07-11T15:30:26Z,7061.4,1500.0,456.0,860.0,272.0,8559028.0,594.0,235.0,642.0,1.0
2018-07-11T15:35:26Z,7061.5,1502.0,456.0,860.0,273.0,8559079.0,597.0,225.0,645.0,1.0
2018-07-11T15:40:26Z,7061.6,1499.0,432.0,880.0,273.0,8559127.0,594.0,231.0,642.0,1.0
2018-07-11T15:45:26Z,7061.65,1499.0,460.0,870.0,273.0,8559178.0,598.0,244.0,652.0,1.0
2018-07-11T15:50:26Z,7061.75,1498.0,456.0,860.0,272.0,8559226.0,592.0,262.0,655.0,1.0
2018-07-11T15:55:26Z,7061.85,1499.0,448.0,870.0,272.0,8559275.0,600.0,227.0,643.0,1.0
2018-07-11T16:00:29Z,7061.9,1498.0,456.0,880.0,273.0,8559325.0,590.0,214.0,635.0,1.0
2018-07-11T16:05:27Z,7062.0,1501.0,432.0,880.0,272.0,8559388.0,800.0,333.0,871.0,1.0
2018-07-11T16:10:26Z,7062.1,1498.0,456.0,870.0,273.0,8559453.0,785.0,312.0,855.0,1.0
2018-07-11T16:15:26Z,7062.15,1500.0,432.0,880.0,272.0,8559518.0,794.0,327.0,863.0,1.0
2018-07-11T16:20:26Z,7062.25,1500.0,452.0,870.0,272.0,8559585.0,792.0,320.0,860.0,1.0
2018-07-11T16:25:26Z,7062.35,1500.0,452.0,870.0,273.0,8559651.0,789.0,356.0,876.0,1.0
2018-07-11T16:30:26Z,7062.4,1500.0,452.0,870.0,273.0,8559716.0,794.0,344.0,871.0,1.0
2018-07-11T16:35:26Z,7062.5,1500.0,456.0,870.0,272.0,8559784.0,790.0,343.0,870.0,1.0
2018-07-11T16:40:26Z,7062.6,1502.0,432.0,870.0,273.0,8559849.0,792.0,332.0,869.0,1.0
2018-07-11T16:45:26Z,7062.65,1500.0,463.0,880.0,272.0,8559916.0,793.0,345.0,867.0,1.0
2018-07-11T16:50:26Z,7062.75,1500.0,436.0,880.0,272.0,8559982.0,797.0,329.0,870.0,1.0
2018-07-11T16:55:26Z,7062.85,1498.0,452.0,870.0,273.0,8560048.0,789.0,332.0,865.0,1.0
2018-07-11T17:00:26Z,7062.9,1501.0,440.0,870.0,272.0,8560114.0,792.0,334.0,866.0,1.0
2018-07-11T17:05:26Z,7063.0,1500.0,460.0,870.0,272.0,8560179.0,798.0,334.0,869.0,1.0
2018-07-11T17:11:18Z,7063.1,1499.0,432.0,870.0,272.0,8560258.0,792.0,365.0,877.0,1.0
2018-07-11T17:15:26Z,7063.15,1500.0,452.0,880.0,272.0,8560324.0,995.0,424.0,1090.0,1.0
2018-07-11T17:20:26Z,7063.25,1495.0,456.0,880.0,272.0,8560410.0,1004.0,404.0,1092.0,1.0
2018-07-11T17:25:26Z,7063.35,1499.0,452.0,870.0,273.0,8560491.0,1003.0,440.0,1098.0,1.0
2018-07-11T17:30:26Z,7063.4,1500.0,440.0,870.0,272.0,8560576.0,998.0,447.0,1105.0,1.0
2018-07-11T17:35:27Z,7063.5,1499.0,440.0,870.0,272.0,8560659.0,1007.0,414.0,1088.0,1.0
2018-07-11T17:40:26Z,7063.6,1502.0,436.0,870.0,273.0,8560743.0,1003.0,427.0,1097.0,1.0
2018-07-11T17:45:27Z,7063.65,1499.0,448.0,880.0,272.0,8560826.0,993.0,403.0,1087.0,1.0
2018-07-11T17:50:26Z,7063.75,1498.0,448.0,890.0,273.0,8560923.0,1204.0,526.0,1328.0,1.0
2018-07-11T17:55:26Z,7063.85,1500.0,428.0,880.0,272.0,8561025.0,1208.0,506.0,1324.0,1.0
2018-07-11T18:00:26Z,7063.9,1499.0,440.0,870.0,272.0,8561125.0,1206.0,516.0,1327.0,1.0
2018-07-11T18:05:26Z,7064.0,1498.0,443.0,870.0,273.0,8561226.0,1208.0,482.0,1312.0,1.0
2018-07-11T18:10:27Z,7064.1,1500.0,448.0,870.0,273.0,8561325.0,1210.0,516.0,1322.0,1.0
2018-07-11T18:15:26Z,7064.15,1499.0,443.0,870.0,272.0,8561428.0,1209.0,511.0,1319.0,1.0
2018-07-11T18:20:26Z,7064.25,1498.0,432.0,870.0,272.0,8561526.0,1196.0,509.0,1315.0,1.0
2018-07-11T18:25:27Z,7064.35,1501.0,436.0,870.0,273.0,8561627.0,1202.0,489.0,1309.0,1.0
2018-07-11T18:30:26Z,7064.4,1503.0,448.0,870.0,273.0,8561726.0,1201.0,529.0,1323.0,1.0
2018-07-11T18:35:26Z,7064.5,1500.0,452.0,870.0,272.0,8561827.0,1203.0,529.0,1324.0,1.0
2018-07-11T18:40:26Z,7064.6,1499.0,436.0,870.0,273.0,8561928.0,1197.0,509.0,1316.0,1.0
2018-07-11T18:45:26Z,7064.65,1497.0,436.0,870.0,273.0,8562028.0,1203.0,524.0,1322.0,1.0
2018-07-11T18:50:26Z,7064.75,1502.0,440.0,870.0,272.0,8562130.0,1202.0,512.0,1315.0,1.0
2018-07-11T18:55:26Z,7064.85,1501.0,440.0,870.0,272.0,8562228.0,1191.0,499.0,1308.0,1.0
2018-07-11T19:00:26Z,7064.9,1501.0,436.0,870.0,272.0,8562330.0,1207.0,544.0,1331.0,1.0
2018-07-11T19:05:26Z,7065.0,1499.0,452.0,870.0,273.0,8562430.0,1210.0,515.0,1323.0,1.0
2018-07-11T19:10:26Z,7065.1,1502.0,443.0,870.0,273.0,8562531.0,1204.0,545.0,1325.0,1.0
2018-07-11T19:15:26Z,7065.15,1500.0,443.0,830.0,273.0,8562600.0,157.0,71.0,177.0,1.0
2018-07-11T19:20:26Z,7065.25,0.0,0.0,820.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T19:25:27Z,7065.25,0.0,0.0,830.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T19:30:27Z,7065.25,0.0,0.0,860.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T19:35:26Z,7065.25,0.0,0.0,880.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T19:40:26Z,7065.25,0.0,0.0,880.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T19:45:26Z,7065.25,0.0,0.0,880.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T19:50:26Z,7065.25,0.0,0.0,880.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T19:55:26Z,7065.25,0.0,0.0,870.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T20:00:26Z,7065.25,0.0,0.0,870.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T20:05:26Z,7065.25,0.0,0.0,860.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T20:10:26Z,7065.25,0.0,0.0,860.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T20:15:26Z,7065.25,0.0,0.0,850.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T20:20:27Z,7065.25,0.0,0.0,850.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T20:25:26Z,7065.25,0.0,0.0,840.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T20:30:26Z,7065.25,0.0,0.0,830.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T20:35:26Z,7065.25,0.0,0.0,820.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T20:40:27Z,7065.25,0.0,0.0,820.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T20:45:26Z,7065.25,0.0,0.0,810.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T20:50:27Z,7065.25,0.0,0.0,810.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T20:55:26Z,7065.25,0.0,0.0,800.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T21:00:26Z,7065.25,0.0,0.0,800.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T21:05:26Z,7065.25,0.0,0.0,800.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T21:10:27Z,7065.25,0.0,0.0,790.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T21:15:27Z,7065.25,0.0,0.0,780.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T21:21:04Z,7065.25,0.0,0.0,780.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T21:25:27Z,7065.25,0.0,0.0,780.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T21:30:27Z,7065.25,0.0,0.0,770.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T21:35:27Z,7065.25,0.0,0.0,770.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T21:40:27Z,7065.25,0.0,0.0,760.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T21:45:26Z,7065.25,0.0,0.0,760.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T21:50:27Z,7065.25,0.0,0.0,760.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T21:55:27Z,7065.25,0.0,0.0,750.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T22:00:27Z,7065.25,0.0,0.0,750.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T22:05:26Z,7065.25,0.0,0.0,750.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T22:10:27Z,7065.25,0.0,0.0,750.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T22:15:27Z,7065.25,0.0,0.0,740.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T22:20:26Z,7065.25,0.0,0.0,730.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T22:25:26Z,7065.25,0.0,0.0,730.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T22:30:26Z,7065.25,0.0,0.0,730.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T22:35:27Z,7065.25,0.0,0.0,720.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T22:40:27Z,7065.25,0.0,0.0,720.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T22:45:26Z,7065.25,0.0,0.0,720.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T22:50:27Z,7065.25,0.0,0.0,720.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T22:55:27Z,7065.25,0.0,0.0,710.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T23:00:26Z,7065.25,0.0,0.0,710.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T23:05:27Z,7065.25,0.0,0.0,710.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T23:10:26Z,7065.25,0.0,0.0,710.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T23:15:27Z,7065.25,0.0,0.0,710.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T23:20:27Z,7065.25,0.0,0.0,700.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T23:25:27Z,7065.25,0.0,0.0,700.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T23:30:27Z,7065.25,0.0,0.0,700.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T23:35:27Z,7065.25,0.0,0.0,700.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T23:40:27Z,7065.25,0.0,0.0,690.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T23:45:27Z,7065.25,0.0,0.0,680.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T23:50:27Z,7065.25,0.0,0.0,680.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-11T23:55:27Z,7065.25,0.0,0.0,680.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T00:00:27Z,7065.25,0.0,0.0,680.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T00:05:27Z,7065.25,0.0,0.0,680.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T00:10:27Z,7065.25,0.0,0.0,670.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T00:15:27Z,7065.25,0.0,0.0,670.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T00:20:27Z,7065.25,0.0,0.0,670.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T00:25:27Z,7065.25,0.0,0.0,670.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T00:30:28Z,7065.25,0.0,0.0,660.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T00:35:27Z,7065.25,0.0,0.0,660.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T00:40:27Z,7065.25,0.0,0.0,660.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T00:45:27Z,7065.25,0.0,0.0,660.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T00:50:27Z,7065.25,0.0,0.0,650.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T00:55:28Z,7065.25,0.0,0.0,650.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T01:00:27Z,7065.25,0.0,0.0,650.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T01:05:27Z,7065.25,0.0,0.0,650.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T01:10:27Z,7065.25,0.0,0.0,640.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T01:15:27Z,7065.25,0.0,0.0,640.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T01:20:27Z,7065.25,0.0,0.0,630.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T01:25:27Z,7065.25,0.0,0.0,630.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T01:30:27Z,7065.25,0.0,0.0,630.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T01:35:28Z,7065.25,0.0,0.0,630.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T01:40:27Z,7065.25,0.0,0.0,630.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T01:45:27Z,7065.25,0.0,0.0,620.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T01:50:27Z,7065.25,0.0,0.0,620.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T01:55:27Z,7065.25,0.0,0.0,620.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T02:00:27Z,7065.25,0.0,0.0,620.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T02:05:27Z,7065.25,0.0,0.0,620.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T02:10:27Z,7065.25,0.0,0.0,610.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T02:15:27Z,7065.25,0.0,0.0,610.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T02:20:27Z,7065.25,0.0,0.0,610.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T02:25:27Z,7065.25,0.0,0.0,610.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T02:30:27Z,7065.25,0.0,0.0,600.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T02:35:27Z,7065.25,0.0,0.0,600.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T02:40:27Z,7065.25,0.0,0.0,600.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T02:45:27Z,7065.25,0.0,0.0,600.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T02:50:27Z,7065.25,0.0,0.0,600.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T02:55:27Z,7065.25,0.0,0.0,600.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T03:00:27Z,7065.25,0.0,0.0,590.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T03:05:27Z,7065.25,0.0,0.0,590.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T03:10:27Z,7065.25,0.0,0.0,590.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T03:15:27Z,7065.25,0.0,0.0,580.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T03:20:27Z,7065.25,0.0,0.0,580.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T03:25:27Z,7065.25,0.0,0.0,580.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T03:30:27Z,7065.25,0.0,0.0,580.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T03:35:27Z,7065.25,0.0,0.0,580.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T03:40:27Z,7065.25,0.0,0.0,570.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T03:45:27Z,7065.25,0.0,0.0,570.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T03:50:58Z,7065.25,0.0,0.0,570.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T03:55:27Z,7065.25,0.0,0.0,570.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T04:00:27Z,7065.25,0.0,0.0,570.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T04:05:27Z,7065.25,0.0,0.0,570.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T04:10:28Z,7065.25,0.0,0.0,560.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T04:15:27Z,7065.25,0.0,0.0,560.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T04:20:27Z,7065.25,0.0,0.0,560.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T04:25:27Z,7065.25,0.0,0.0,560.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T04:30:27Z,7065.25,0.0,0.0,560.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T04:35:27Z,7065.25,0.0,0.0,560.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T04:40:27Z,7065.25,0.0,0.0,550.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T04:45:27Z,7065.25,0.0,0.0,550.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T04:50:27Z,7065.25,0.0,0.0,550.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T04:55:27Z,7065.25,0.0,0.0,550.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T05:00:27Z,7065.25,0.0,0.0,550.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T05:05:27Z,7065.25,0.0,0.0,550.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T05:10:27Z,7065.25,0.0,0.0,550.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T05:15:56Z,7065.25,0.0,0.0,540.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T05:20:27Z,7065.25,0.0,0.0,540.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T05:25:27Z,7065.25,0.0,0.0,540.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T05:30:27Z,7065.25,0.0,0.0,530.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T05:35:27Z,7065.25,0.0,0.0,530.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T05:40:27Z,7065.25,0.0,0.0,530.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T05:45:27Z,7065.25,0.0,0.0,530.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T05:50:27Z,7065.25,0.0,0.0,530.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T05:55:27Z,7065.25,0.0,0.0,530.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T06:00:27Z,7065.25,0.0,0.0,530.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T06:05:27Z,7065.25,0.0,0.0,520.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T06:10:28Z,7065.25,0.0,0.0,520.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T06:15:27Z,7065.25,0.0,0.0,520.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T06:20:27Z,7065.25,0.0,0.0,520.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T06:25:27Z,7065.25,0.0,0.0,520.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T06:30:27Z,7065.25,0.0,0.0,520.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T06:35:27Z,7065.25,0.0,0.0,520.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T06:40:27Z,7065.25,0.0,0.0,520.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T06:45:27Z,7065.25,0.0,0.0,510.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T06:50:27Z,7065.25,0.0,0.0,510.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T06:55:28Z,7065.25,0.0,0.0,510.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T07:00:27Z,7065.25,0.0,0.0,510.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T07:05:27Z,7065.25,0.0,0.0,510.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T07:10:27Z,7065.25,0.0,0.0,510.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T07:15:27Z,7065.25,0.0,0.0,510.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T07:20:27Z,7065.25,0.0,0.0,510.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T07:25:27Z,7065.25,0.0,0.0,500.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T07:30:27Z,7065.25,0.0,0.0,500.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T07:35:27Z,7065.25,0.0,0.0,500.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T07:40:27Z,7065.25,0.0,0.0,500.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T07:45:27Z,7065.25,0.0,0.0,500.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T07:50:27Z,7065.25,0.0,0.0,500.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T07:55:27Z,7065.25,0.0,0.0,500.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T08:00:27Z,7065.25,0.0,0.0,500.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T08:05:27Z,7065.25,0.0,0.0,500.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T08:10:27Z,7065.25,0.0,0.0,490.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T08:15:27Z,7065.25,0.0,0.0,490.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T08:20:27Z,7065.25,0.0,0.0,490.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T08:25:29Z,7065.25,0.0,0.0,490.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T08:30:27Z,7065.25,0.0,0.0,480.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T08:35:27Z,7065.25,0.0,0.0,480.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T08:40:27Z,7065.25,0.0,0.0,480.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T08:45:27Z,7065.25,0.0,0.0,480.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T08:50:27Z,7065.25,0.0,0.0,480.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T08:55:27Z,7065.25,0.0,0.0,480.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T09:00:28Z,7065.25,0.0,0.0,480.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T09:05:27Z,7065.25,0.0,0.0,480.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T09:10:27Z,7065.25,0.0,0.0,480.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T09:15:27Z,7065.25,0.0,0.0,470.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T09:20:27Z,7065.25,0.0,0.0,470.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T09:25:27Z,7065.25,0.0,0.0,470.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T09:30:28Z,7065.25,0.0,0.0,470.0,275.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T09:35:28Z,7065.25,0.0,0.0,470.0,274.0,8562600.0,0.0,0.0,0.0,0.0
2018-07-12T09:40:27Z,7065.25,1499.0,548.0,570.0,272.0,8562603.0,206.0,80.0,223.0,1.0
2018-07-12T09:45:27Z,7065.35,1499.0,483.0,880.0,272.0,8562648.0,895.0,372.0,992.0,1.0
2018-07-12T09:50:27Z,7065.45,1499.0,463.0,880.0,272.0,8562745.0,1310.0,573.0,1441.0,1.0
2018-07-12T09:55:27Z,7065.5,1500.0,440.0,860.0,273.0,8562855.0,1317.0,540.0,1418.0,1.0
2018-07-12T10:00:27Z,7065.6,1501.0,452.0,860.0,272.0,8562951.0,782.0,363.0,864.0,1.0
2018-07-12T10:05:27Z,7065.7,1502.0,448.0,870.0,272.0,8563004.0,597.0,262.0,655.0,1.0
2018-07-12T10:10:27Z,7065.75,1501.0,432.0,900.0,273.0,8563069.0,1087.0,536.0,1229.0,1.0
2018-07-12T10:15:27Z,7065.85,1500.0,448.0,890.0,273.0,8563172.0,1314.0,562.0,1435.0,1.0
2018-07-12T10:20:27Z,7065.95,1499.0,443.0,890.0,273.0,8563289.0,1398.0,595.0,1527.0,1.0
2018-07-12T10:25:27Z,7066.0,1498.0,432.0,880.0,273.0,8563404.0,1399.0,569.0,1518.0,1.0
2018-07-12T10:31:07Z,7066.1,1500.0,436.0,880.0,273.0,8563536.0,1405.0,603.0,1531.0,1.0
2018-07-12T10:35:27Z,7066.2,1497.0,448.0,880.0,273.0,8563637.0,1389.0,607.0,1531.0,1.0
2018-07-12T10:40:27Z,7066.25,1498.0,440.0,880.0,273.0,8563756.0,1400.0,617.0,1534.0,1.0
2018-07-12T10:45:27Z,7066.35,1499.0,443.0,880.0,272.0,8563872.0,1407.0,607.0,1538.0,1.0
2018-07-12T10:50:27Z,7066.45,1500.0,443.0,880.0,272.0,8563988.0,1402.0,619.0,1542.0,1.0
2018-07-12T10:55:27Z,7066.5,1499.0,440.0,880.0,272.0,8564106.0,1404.0,600.0,1532.0,1.0
2018-07-12T11:00:27Z,7066.6,1499.0,440.0,880.0,272.0,8564221.0,1389.0,596.0,1518.0,1.0
2018-07-12T11:05:27Z,7066.7,1499.0,452.0,880.0,272.0,8564339.0,1382.0,618.0,1538.0,1.0
2018-07-12T11:10:27Z,7066.75,1497.0,452.0,880.0,272.0,8564456.0,1398.0,605.0,1539.0,1.0
2018-07-12T11:15:28Z,7066.85,1498.0,436.0,880.0,272.0,8564573.0,1397.0,603.0,1536.0,1.0
2018-07-12T11:20:27Z,7066.95,1497.0,448.0,880.0,273.0,8564687.0,1410.0,585.0,1531.0,1.0
2018-07-12T11:25:27Z,7067.0,1501.0,443.0,870.0,273.0,8564805.0,1388.0,581.0,1514.0,1.0
2018-07-12T11:30:28Z,7067.1,1498.0,448.0,880.0,273.0,8564922.0,1394.0,595.0,1529.0,1.0
2018-07-12T11:35:27Z,7067.2,1499.0,436.0,880.0,272.0,8565038.0,1408.0,612.0,1536.0,1.0
2018-07-12T11:40:28Z,7067.25,1501.0,436.0,880.0,272.0,8565158.0,1398.0,611.0,1528.0,1.0
2018-07-12T11:45:27Z,7067.35,1500.0,443.0,880.0,272.0,8565272.0,1398.0,615.0,1545.0,1.0
2018-07-12T11:50:27Z,7067.45,1500.0,443.0,880.0,272.0,8565390.0,1408.0,601.0,1534.0,1.0
2018-07-12T11:55:27Z,7067.5,1502.0,443.0,880.0,272.0,8565505.0,1411.0,598.0,1541.0,1.0
2018-07-12T12:00:27Z,7067.6,1503.0,432.0,870.0,272.0,8565617.0,1263.0,524.0,1377.0,1.0
2018-07-12T12:05:28Z,7067.7,1500.0,448.0,870.0,273.0,8565724.0,1291.0,546.0,1416.0,1.0
2018-07-12T12:10:27Z,7067.75,1499.0,443.0,870.0,272.0,8565835.0,1327.0,553.0,1460.0,1.0
2018-07-12T12:15:27Z,7067.85,1501.0,443.0,870.0,272.0,8565950.0,1377.0,571.0,1492.0,1.0
2018-07-12T12:20:28Z,7067.95,1504.0,456.0,880.0,272.0,8566063.0,1377.0,580.0,1513.0,1.0
2018-07-12T12:25:27Z,7068.0,1498.0,436.0,880.0,272.0,8566179.0,1404.0,632.0,1550.0,1.0
2018-07-12T12:30:27Z,7068.1,1500.0,448.0,880.0,272.0,8566297.0,1421.0,598.0,1533.0,1.0
2018-07-12T12:35:27Z,7068.2,1500.0,440.0,880.0,272.0,8566413.0,1422.0,589.0,1545.0,1.0
2018-07-12T12:40:27Z,7068.25,1501.0,436.0,890.0,272.0,8566529.0,1394.0,580.0,1533.0,1.0
2018-07-12T12:45:27Z,7068.35,1499.0,448.0,880.0,273.0,8566646.0,1395.0,614.0,1525.0,1.0
2018-07-12T12:50:27Z,7068.45,1498.0,443.0,880.0,272.0,8566757.0,1310.0,558.0,1427.0,1.0
2018-07-12T12:55:27Z,7068.5,1500.0,436.0,870.0,273.0,8566867.0,1301.0,565.0,1429.0,1.0
2018-07-12T13:00:27Z,7068.6,1500.0,440.0,870.0,272.0,8566977.0,1302.0,574.0,1431.0,1.0
2018-07-12T13:05:28Z,7068.7,1500.0,440.0,870.0,272.0,8567086.0,1320.0,544.0,1429.0,1.0
2018-07-12T13:10:27Z,7068.75,1502.0,436.0,870.0,273.0,8567194.0,1313.0,553.0,1430.0,1.0
2018-07-12T13:15:27Z,7068.85,1499.0,440.0,870.0,273.0,8567306.0,1301.0,554.0,1420.0,1.0
2018-07-12T13:20:28Z,7068.95,1500.0,440.0,870.0,273.0,8567412.0,1305.0,535.0,1417.0,1.0
2018-07-12T13:25:28Z,7069.0,1500.0,440.0,870.0,273.0,8567523.0,1297.0,536.0,1421.0,1.0
2018-07-12T13:30:27Z,7069.1,1503.0,443.0,870.0,272.0,8567630.0,1314.0,561.0,1438.0,1.0
2018-07-12T13:35:28Z,7069.2,1500.0,452.0,870.0,272.0,8567739.0,1294.0,542.0,1412.0,1.0
2018-07-12T13:40:27Z,7069.25,1500.0,436.0,870.0,273.0,8567848.0,1311.0,545.0,1424.0,1.0
2018-07-12T13:45:27Z,7069.35,1497.0,440.0,880.0,273.0,8567958.0,1312.0,566.0,1437.0,1.0
2018-07-12T13:50:28Z,7069.45,1501.0,440.0,880.0,273.0,8568067.0,1309.0,555.0,1431.0,1.0
2018-07-12T13:55:28Z,7069.5,1501.0,443.0,870.0,272.0,8568176.0,1316.0,550.0,1438.0,1.0
2018-07-12T14:00:27Z,7069.6,1500.0,436.0,880.0,272.0,8568282.0,1303.0,570.0,1437.0,1.0
2018-07-12T14:05:28Z,7069.7,1500.0,436.0,880.0,272.0,8568394.0,1313.0,547.0,1429.0,1.0
2018-07-12T14:10:27Z,7069.75,1499.0,436.0,880.0,272.0,8568501.0,1306.0,541.0,1425.0,1.0
2018-07-12T14:15:28Z,7069.85,1502.0,452.0,880.0,272.0,8568612.0,1303.0,549.0,1415.0,1.0
2018-07-12T14:20:28Z,7069.95,1499.0,436.0,880.0,272.0,8568721.0,1307.0,545.0,1425.0,1.0
2018-07-12T14:25:27Z,7070.0,1502.0,436.0,880.0,272.0,8568833.0,1400.0,599.0,1535.0,1.0
2018-07-12T14:30:28Z,7070.1,1499.0,440.0,890.0,272.0,8568949.0,1409.0,587.0,1536.0,1.0
2018-07-12T14:35:28Z,7070.2,1501.0,443.0,890.0,272.0,8569065.0,1391.0,605.0,1535.0,1.0
2018-07-12T14:40:28Z,7070.25,1499.0,443.0,890.0,273.0,8569183.0,1404.0,587.0,1541.0,1.0
2018-07-12T14:45:27Z,7070.35,1500.0,440.0,900.0,272.0,8569297.0,1395.0,601.0,1535.0,1.0
2018-07-12T14:50:27Z,7070.45,1501.0,428.0,900.0,272.0,8569416.0,1395.0,594.0,1540.0,1.0
2018-07-12T14:55:28Z,7070.5,1498.0,436.0,900.0,272.0,8569531.0,1403.0,604.0,1533.0,1.0
2018-07-12T15:00:27Z,7070.6,1500.0,443.0,900.0,272.0,8569649.0,1407.0,594.0,1534.0,1.0
2018-07-12T15:05:27Z,7070.7,1498.0,432.0,900.0,272.0,8569764.0,1401.0,602.0,1532.0,1.0
2018-07-12T15:10:28Z,7070.75,1498.0,443.0,900.0,272.0,8569883.0,1396.0,592.0,1532.0,1.0
2018-07-12T15:15:28Z,7070.85,1498.0,436.0,900.0,272.0,8569999.0,1408.0,592.0,1534.0,1.0
2018-07-12T15:20:28Z,7070.95,1498.0,440.0,900.0,272.0,8570116.0,1391.0,601.0,1531.0,1.0
2018-07-12T15:25:28Z,7071.0,1499.0,436.0,900.0,273.0,8570234.0,1397.0,582.0,1525.0,1.0
2018-07-12T15:30:27Z,7071.1,1502.0,436.0,900.0,272.0,8570348.0,1412.0,603.0,1535.0,1.0
2018-07-12T15:35:28Z,7071.2,1497.0,440.0,900.0,272.0,8570466.0,1400.0,587.0,1530.0,1.0
2018-07-12T15:40:28Z,7071.25,1502.0,436.0,910.0,272.0,8570581.0,1402.0,601.0,1530.0,1.0
2018-07-12T15:45:27Z,7071.35,1503.0,432.0,900.0,272.0,8570699.0,1419.0,583.0,1536.0,1.0
2018-07-12T15:50:28Z,7071.45,1501.0,440.0,900.0,272.0,8570814.0,1402.0,593.0,1540.0,1.0
2018-07-12T15:55:28Z,7071.55,1499.0,432.0,900.0,272.0,8570931.0,1403.0,584.0,1531.0,1.0
2018-07-12T16:00:28Z,7071.6,1501.0,440.0,900.0,272.0,8571050.0,1399.0,580.0,1524.0,1.0
2018-07-12T16:05:28Z,7071.7,1502.0,432.0,900.0,272.0,8571165.0,1386.0,601.0,1529.0,1.0
2018-07-12T16:10:28Z,7071.8,1499.0,443.0,900.0,272.0,8571284.0,1406.0,579.0,1522.0,1.0
2018-07-12T16:15:28Z,7071.85,1501.0,440.0,880.0,273.0,8571384.0,1239.0,519.0,1347.0,1.0
2018-07-12T16:20:28Z,7071.95,1501.0,436.0,880.0,272.0,8571489.0,1270.0,529.0,1384.0,1.0
2018-07-12T16:25:28Z,7072.05,1501.0,452.0,880.0,272.0,8571594.0,1286.0,548.0,1405.0,1.0
2018-07-12T16:30:28Z,7072.1,1501.0,443.0,880.0,272.0,8571705.0,1329.0,575.0,1456.0,1.0
2018-07-12T16:35:28Z,7072.2,1497.0,440.0,880.0,273.0,8571816.0,1380.0,578.0,1504.0,1.0
2018-07-12T16:40:27Z,7072.3,1497.0,443.0,890.0,273.0,8571932.0,1390.0,590.0,1531.0,1.0
2018-07-12T16:45:28Z,7072.35,1497.0,436.0,890.0,273.0,8572049.0,1402.0,604.0,1535.0,1.0
2018-07-12T16:50:28Z,7072.45,1497.0,432.0,900.0,272.0,8572164.0,1393.0,590.0,1516.0,1.0
