timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-07-12T16:55:28Z,7072.55,1499.0,440.0,900.0,272.0,8572283.0,1403.0,611.0,1530.0,1.0
2018-07-12T17:00:28Z,7072.6,1502.0,436.0,900.0,273.0,8572399.0,1407.0,592.0,1531.0,1.0
2018-07-12T17:05:28Z,7072.7,1499.0,440.0,900.0,272.0,8572514.0,1395.0,598.0,1528.0,1.0
2018-07-12T17:10:28Z,7072.8,1499.0,436.0,900.0,272.0,8572632.0,1402.0,590.0,1531.0,1.0
2018-07-12T17:15:28Z,7072.85,1500.0,436.0,900.0,272.0,8572749.0,1378.0,564.0,1517.0,1.0
2018-07-12T17:20:28Z,7072.95,1500.0,440.0,900.0,272.0,8572864.0,1395.0,611.0,1538.0,1.0
2018-07-12T17:25:28Z,7073.05,1500.0,436.0,900.0,273.0,8572984.0,1376.0,610.0,1531.0,1.0
2018-07-12T17:30:28Z,7073.1,1500.0,452.0,900.0,273.0,8573099.0,1393.0,578.0,1521.0,1.0
2018-07-12T17:35:28Z,7073.2,1498.0,436.0,900.0,273.0,8573215.0,1404.0,618.0,1538.0,1.0
2018-07-12T17:40:36Z,7073.3,1499.0,436.0,900.0,272.0,8573335.0,1390.0,602.0,1529.0,1.0
2018-07-12T17:45:56Z,7073.35,1500.0,436.0,900.0,272.0,8573458.0,1388.0,613.0,1542.0,1.0
2018-07-12T17:50:28Z,7073.45,1500.0,443.0,900.0,273.0,8573566.0,1409.0,584.0,1525.0,1.0
2018-07-12T17:55:28Z,7073.55,1499.0,436.0,900.0,273.0,8573682.0,1411.0,606.0,1539.0,1.0
2018-07-12T18:00:28Z,7073.6,1499.0,440.0,890.0,273.0,8573799.0,1406.0,570.0,1525.0,1.0
2018-07-12T18:05:28Z,7073.7,1501.0,443.0,890.0,272.0,8573916.0,1395.0,606.0,1527.0,1.0
2018-07-12T18:10:28Z,7073.8,1498.0,440.0,890.0,273.0,8574032.0,1397.0,596.0,1540.0,1.0
2018-07-12T18:15:28Z,7073.85,1502.0,443.0,890.0,272.0,8574149.0,1405.0,612.0,1539.0,1.0
2018-07-12T18:20:28Z,7073.95,1501.0,440.0,890.0,272.0,8574266.0,1391.0,571.0,1513.0,1.0
2018-07-12T18:25:28Z,7074.05,1500.0,440.0,890.0,273.0,8574380.0,1397.0,583.0,1522.0,1.0
2018-07-12T18:30:28Z,7074.1,1501.0,436.0,890.0,272.0,8574499.0,1390.0,617.0,1528.0,1.0
2018-07-12T18:35:28Z,7074.2,1498.0,440.0,890.0,272.0,8574614.0,1395.0,610.0,1540.0,1.0
2018-07-12T18:40:28Z,7074.3,1500.0,443.0,890.0,272.0,8574733.0,1397.0,572.0,1517.0,1.0
2018-07-12T18:45:28Z,7074.35,1498.0,448.0,890.0,273.0,8574849.0,1398.0,616.0,1540.0,1.0
2018-07-12T18:50:28Z,7074.45,1500.0,440.0,890.0,272.0,8574966.0,1401.0,584.0,1528.0,1.0
2018-07-12T18:55:28Z,7074.55,1498.0,440.0,850.0,272.0,8575066.0,640.0,293.0,705.0,1.0
2018-07-12T19:00:28Z,7074.6,960.0,348.0,800.0,273.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T19:05:29Z,7074.65,0.0,0.0,800.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T19:10:28Z,7074.65,0.0,0.0,830.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T19:15:28Z,7074.65,0.0,0.0,860.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T19:20:28Z,7074.65,0.0,0.0,870.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T19:25:29Z,7074.65,0.0,0.0,870.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T19:30:28Z,7074.65,0.0,0.0,870.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T19:35:28Z,7074.65,0.0,0.0,870.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T19:40:28Z,7074.65,0.0,0.0,860.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T19:45:28Z,7074.65,0.0,0.0,860.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T19:50:28Z,7074.65,0.0,0.0,850.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T19:55:28Z,7074.65,0.0,0.0,850.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T20:00:29Z,7074.65,0.0,0.0,840.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T20:05:28Z,7074.65,0.0,0.0,830.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T20:10:28Z,7074.65,0.0,0.0,830.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T20:15:28Z,7074.65,0.0,0.0,820.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T20:20:28Z,7074.65,0.0,0.0,820.0,274.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T20:25:28Z,7074.65,0.0,0.0,810.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T20:37:03Z,7074.65,0.0,0.0,800.0,274.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T20:40:28Z,7074.65,0.0,0.0,800.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T20:45:28Z,7074.65,0.0,0.0,790.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T20:50:28Z,7074.65,0.0,0.0,790.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T20:55:28Z,7074.65,0.0,0.0,780.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T21:00:28Z,7074.65,0.0,0.0,780.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T21:05:28Z,7074.65,0.0,0.0,770.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T21:10:28Z,7074.65,0.0,0.0,770.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T21:15:28Z,7074.65,0.0,0.0,770.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T21:20:28Z,7074.65,0.0,0.0,770.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T21:25:28Z,7074.65,0.0,0.0,760.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T21:30:28Z,7074.65,0.0,0.0,760.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T22:00:16Z,7074.65,0.0,0.0,740.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T22:06:00Z,7074.65,0.0,0.0,730.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T22:10:59Z,7074.65,0.0,0.0,730.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T22:16:00Z,7074.65,0.0,0.0,730.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T22:20:59Z,7074.65,0.0,0.0,720.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T22:26:00Z,7074.65,0.0,0.0,720.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T22:31:00Z,7074.65,0.0,0.0,720.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T22:35:59Z,7074.65,0.0,0.0,720.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T22:40:59Z,7074.65,0.0,0.0,710.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T22:45:59Z,7074.65,0.0,0.0,710.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T22:51:00Z,7074.65,0.0,0.0,710.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T22:55:59Z,7074.65,0.0,0.0,710.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T23:00:59Z,7074.65,0.0,0.0,710.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T23:06:00Z,7074.65,0.0,0.0,700.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T23:11:00Z,7074.65,0.0,0.0,700.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T23:15:59Z,7074.65,0.0,0.0,700.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T23:20:59Z,7074.65,0.0,0.0,700.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T23:26:00Z,7074.65,0.0,0.0,690.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T23:30:59Z,7074.65,0.0,0.0,690.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T23:35:59Z,7074.65,0.0,0.0,680.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T23:40:59Z,7074.65,0.0,0.0,680.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T23:45:59Z,7074.65,0.0,0.0,680.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T23:51:00Z,7074.65,0.0,0.0,680.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-12T23:56:00Z,7074.65,0.0,0.0,670.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T00:01:00Z,7074.65,0.0,0.0,670.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T00:06:00Z,7074.65,0.0,0.0,670.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T00:11:01Z,7074.65,0.0,0.0,670.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T00:16:00Z,7074.65,0.0,0.0,660.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T00:21:00Z,7074.65,0.0,0.0,660.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T00:25:59Z,7074.65,0.0,0.0,660.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T00:30:59Z,7074.65,0.0,0.0,660.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T00:36:00Z,7074.65,0.0,0.0,660.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T00:41:00Z,7074.65,0.0,0.0,650.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T00:46:00Z,7074.65,0.0,0.0,650.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T00:51:00Z,7074.65,0.0,0.0,650.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T00:56:00Z,7074.65,0.0,0.0,650.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T01:00:59Z,7074.65,0.0,0.0,640.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T01:06:00Z,7074.65,0.0,0.0,640.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T01:11:00Z,7074.65,0.0,0.0,640.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T01:16:00Z,7074.65,0.0,0.0,630.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T01:21:00Z,7074.65,0.0,0.0,630.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T01:26:00Z,7074.65,0.0,0.0,630.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T01:30:59Z,7074.65,0.0,0.0,630.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T01:35:59Z,7074.65,0.0,0.0,620.0,274.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T01:41:00Z,7074.65,0.0,0.0,620.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T01:46:03Z,7074.65,0.0,0.0,620.0,274.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T01:50:59Z,7074.65,0.0,0.0,620.0,274.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T01:55:59Z,7074.65,0.0,0.0,620.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T02:01:00Z,7074.65,0.0,0.0,610.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T02:06:00Z,7074.65,0.0,0.0,610.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T02:10:59Z,7074.65,0.0,0.0,610.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T02:16:00Z,7074.65,0.0,0.0,610.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T02:21:00Z,7074.65,0.0,0.0,610.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T02:26:00Z,7074.65,0.0,0.0,610.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T02:30:59Z,7074.65,0.0,0.0,600.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T02:35:59Z,7074.65,0.0,0.0,600.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T02:41:00Z,7074.65,0.0,0.0,600.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T02:45:59Z,7074.65,0.0,0.0,600.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T02:51:03Z,7074.65,0.0,0.0,600.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T02:56:00Z,7074.65,0.0,0.0,590.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T03:01:01Z,7074.65,0.0,0.0,590.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T03:05:59Z,7074.65,0.0,0.0,590.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T03:11:00Z,7074.65,0.0,0.0,580.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T03:15:59Z,7074.65,0.0,0.0,580.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T03:21:00Z,7074.65,0.0,0.0,580.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T03:25:59Z,7074.65,0.0,0.0,580.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T03:31:00Z,7074.65,0.0,0.0,580.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T03:35:59Z,7074.65,0.0,0.0,580.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T03:41:41Z,7074.65,0.0,0.0,570.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T03:45:59Z,7074.65,0.0,0.0,570.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T03:51:01Z,7074.65,0.0,0.0,570.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T03:56:00Z,7074.65,0.0,0.0,570.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T04:01:01Z,7074.65,0.0,0.0,570.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T04:06:00Z,7074.65,0.0,0.0,570.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T04:10:59Z,7074.65,0.0,0.0,570.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T04:16:01Z,7074.65,0.0,0.0,560.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T04:21:00Z,7074.65,0.0,0.0,560.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T04:25:59Z,7074.65,0.0,0.0,560.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T04:31:00Z,7074.65,0.0,0.0,560.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T04:36:00Z,7074.65,0.0,0.0,560.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T04:41:01Z,7074.65,0.0,0.0,560.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T04:46:00Z,7074.65,0.0,0.0,550.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T04:51:00Z,7074.65,0.0,0.0,550.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T04:56:00Z,7074.65,0.0,0.0,550.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T05:01:00Z,7074.65,0.0,0.0,550.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T05:06:00Z,7074.65,0.0,0.0,550.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T05:11:01Z,7074.65,0.0,0.0,550.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T05:15:59Z,7074.65,0.0,0.0,550.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T05:20:59Z,7074.65,0.0,0.0,540.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T05:26:01Z,7074.65,0.0,0.0,540.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T05:31:00Z,7074.65,0.0,0.0,540.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T05:36:00Z,7074.65,0.0,0.0,530.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T05:41:00Z,7074.65,0.0,0.0,530.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T05:46:00Z,7074.65,0.0,0.0,530.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T05:51:00Z,7074.65,0.0,0.0,530.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T05:56:49Z,7074.65,0.0,0.0,530.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T06:01:00Z,7074.65,0.0,0.0,530.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T06:06:00Z,7074.65,0.0,0.0,530.0,274.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T06:11:00Z,7074.65,0.0,0.0,530.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T06:16:00Z,7074.65,0.0,0.0,520.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T06:21:01Z,7074.65,0.0,0.0,520.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T06:26:00Z,7074.65,0.0,0.0,520.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T06:30:59Z,7074.65,0.0,0.0,520.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T06:36:01Z,7074.65,0.0,0.0,520.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T06:40:59Z,7074.65,0.0,0.0,520.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T06:46:00Z,7074.65,0.0,0.0,520.0,274.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T06:51:01Z,7074.65,0.0,0.0,520.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T06:56:00Z,7074.65,0.0,0.0,510.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T07:01:00Z,7074.65,0.0,0.0,510.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T07:06:00Z,7074.65,0.0,0.0,510.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T07:11:01Z,7074.65,0.0,0.0,510.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T07:16:01Z,7074.65,0.0,0.0,510.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T07:21:00Z,7074.65,0.0,0.0,510.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T07:26:00Z,7074.65,0.0,0.0,510.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T07:31:04Z,7074.65,0.0,0.0,510.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T07:35:59Z,7074.65,0.0,0.0,500.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T07:41:00Z,7074.65,0.0,0.0,500.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T07:46:00Z,7074.65,0.0,0.0,500.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T07:51:01Z,7074.65,0.0,0.0,500.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T07:56:00Z,7074.65,0.0,0.0,500.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T08:01:00Z,7074.65,0.0,0.0,500.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T08:06:00Z,7074.65,0.0,0.0,500.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T08:11:01Z,7074.65,0.0,0.0,500.0,274.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T08:16:01Z,7074.65,0.0,0.0,500.0,274.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T08:21:01Z,7074.65,0.0,0.0,490.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T08:26:00Z,7074.65,0.0,0.0,490.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T08:31:00Z,7074.65,0.0,0.0,490.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T08:36:01Z,7074.65,0.0,0.0,490.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T08:41:00Z,7074.65,0.0,0.0,490.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T08:46:00Z,7074.65,0.0,0.0,480.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T08:51:00Z,7074.65,0.0,0.0,480.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T08:56:01Z,7074.65,0.0,0.0,480.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T09:01:01Z,7074.65,0.0,0.0,480.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T09:06:00Z,7074.65,0.0,80.0,480.0,275.0,8575080.0,0.0,0.0,0.0,0.0
2018-07-13T09:11:00Z,7074.7,1500.0,508.0,730.0,273.0,8575095.0,514.0,240.0,573.0,1.0
2018-07-13T09:16:00Z,7074.8,1499.0,463.0,890.0,273.0,8575168.0,1223.0,525.0,1339.0,1.0
2018-07-13T09:21:00Z,7074.85,1500.0,440.0,890.0,272.0,8575282.0,1403.0,594.0,1531.0,1.0
2018-07-13T09:26:01Z,7074.95,1500.0,436.0,880.0,272.0,8575401.0,1410.0,578.0,1528.0,1.0
2018-07-13T09:31:01Z,7075.05,1497.0,436.0,880.0,272.0,8575516.0,1410.0,585.0,1533.0,1.0
2018-07-13T09:35:59Z,7075.1,1499.0,440.0,880.0,272.0,8575632.0,1391.0,585.0,1522.0,1.0
2018-07-13T09:41:00Z,7075.2,1500.0,443.0,880.0,272.0,8575749.0,1401.0,615.0,1537.0,1.0
2018-07-13T09:46:00Z,7075.3,1502.0,452.0,880.0,272.0,8575867.0,1402.0,589.0,1535.0,1.0
2018-07-13T09:51:01Z,7075.35,1498.0,440.0,880.0,273.0,8575982.0,1402.0,586.0,1529.0,1.0
2018-07-13T09:56:00Z,7075.45,1500.0,443.0,880.0,272.0,8576100.0,1399.0,601.0,1531.0,1.0
2018-07-13T10:01:00Z,7075.55,1499.0,436.0,880.0,272.0,8576217.0,1389.0,571.0,1511.0,1.0
2018-07-13T10:06:04Z,7075.6,1502.0,448.0,880.0,272.0,8576335.0,1401.0,637.0,1550.0,1.0
2018-07-13T10:11:01Z,7075.7,1499.0,443.0,880.0,272.0,8576447.0,1394.0,589.0,1524.0,1.0
2018-07-13T10:16:00Z,7075.8,1498.0,440.0,870.0,272.0,8576566.0,1388.0,615.0,1528.0,1.0
2018-07-13T10:21:01Z,7075.85,1501.0,452.0,870.0,272.0,8576681.0,1394.0,564.0,1543.0,1.0
2018-07-13T10:26:00Z,7075.95,1499.0,436.0,870.0,273.0,8576799.0,1401.0,617.0,1544.0,1.0
2018-07-13T10:31:01Z,7076.05,1503.0,436.0,880.0,272.0,8576917.0,1405.0,612.0,1540.0,1.0
2018-07-13T10:36:00Z,7076.1,1497.0,443.0,880.0,272.0,8577031.0,1400.0,581.0,1525.0,1.0
2018-07-13T10:41:01Z,7076.2,1501.0,440.0,880.0,272.0,8577150.0,1396.0,594.0,1524.0,1.0
2018-07-13T10:46:01Z,7076.3,1499.0,440.0,880.0,272.0,8577264.0,1404.0,566.0,1526.0,1.0
2018-07-13T10:51:00Z,7076.35,1501.0,440.0,880.0,273.0,8577384.0,1406.0,601.0,1537.0,1.0
2018-07-13T10:56:01Z,7076.45,1500.0,428.0,880.0,272.0,8577499.0,1397.0,599.0,1527.0,1.0
2018-07-13T11:01:02Z,7076.55,1498.0,443.0,880.0,273.0,8577617.0,1402.0,627.0,1543.0,1.0
2018-07-13T11:06:00Z,7076.6,1497.0,440.0,880.0,273.0,8577732.0,1401.0,570.0,1522.0,1.0
2018-07-13T11:11:01Z,7076.7,1498.0,432.0,890.0,272.0,8577849.0,1387.0,608.0,1523.0,1.0
2018-07-13T11:16:00Z,7076.8,1499.0,440.0,890.0,273.0,8577968.0,1412.0,596.0,1542.0,1.0
2018-07-13T11:21:01Z,7076.85,1498.0,452.0,890.0,272.0,8578081.0,1405.0,614.0,1541.0,1.0
2018-07-13T11:26:00Z,7076.95,1497.0,436.0,890.0,273.0,8578201.0,1397.0,598.0,1525.0,1.0
2018-07-13T11:31:01Z,7077.05,1501.0,436.0,890.0,272.0,8578316.0,1402.0,575.0,1522.0,1.0
2018-07-13T11:36:01Z,7077.1,1501.0,448.0,890.0,272.0,8578434.0,1398.0,590.0,1526.0,1.0
2018-07-13T11:41:00Z,7077.2,1500.0,436.0,900.0,273.0,8578549.0,1393.0,611.0,1525.0,1.0
2018-07-13T11:46:00Z,7077.3,1501.0,432.0,890.0,272.0,8578666.0,1400.0,580.0,1527.0,1.0
2018-07-13T11:51:01Z,7077.35,1500.0,428.0,900.0,272.0,8578783.0,1400.0,599.0,1536.0,1.0
2018-07-13T11:56:01Z,7077.45,1501.0,440.0,900.0,272.0,8578900.0,1398.0,582.0,1525.0,1.0
2018-07-13T12:01:01Z,7077.55,1496.0,440.0,900.0,272.0,8579018.0,1403.0,592.0,1532.0,1.0
2018-07-13T12:06:01Z,7077.6,1502.0,448.0,900.0,273.0,8579133.0,1391.0,603.0,1528.0,1.0
2018-07-13T12:11:01Z,7077.7,1502.0,448.0,900.0,272.0,8579250.0,1407.0,585.0,1531.0,1.0
2018-07-13T12:16:01Z,7077.8,1500.0,436.0,900.0,272.0,8579365.0,1397.0,600.0,1529.0,1.0
2018-07-13T12:21:00Z,7077.85,1501.0,443.0,900.0,272.0,8579483.0,1406.0,590.0,1531.0,1.0
2018-07-13T12:26:00Z,7077.95,1496.0,440.0,910.0,273.0,8579599.0,1395.0,586.0,1523.0,1.0
2018-07-13T12:31:01Z,7078.05,1497.0,436.0,910.0,272.0,8579717.0,1407.0,589.0,1531.0,1.0
2018-07-13T12:36:01Z,7078.1,1501.0,436.0,900.0,272.0,8579835.0,1392.0,593.0,1523.0,1.0
2018-07-13T12:41:01Z,7078.2,1501.0,440.0,890.0,272.0,8579949.0,1401.0,588.0,1531.0,1.0
2018-07-13T12:46:01Z,7078.3,1503.0,440.0,870.0,272.0,8580067.0,1418.0,604.0,1546.0,1.0
2018-07-13T12:51:00Z,7078.35,1500.0,440.0,900.0,272.0,8580183.0,1396.0,595.0,1525.0,1.0
2018-07-13T12:56:00Z,7078.45,1501.0,436.0,880.0,272.0,8580300.0,1393.0,598.0,1531.0,1.0
2018-07-13T13:01:00Z,7078.55,1499.0,436.0,900.0,273.0,8580417.0,1402.0,588.0,1532.0,1.0
2018-07-13T13:06:01Z,7078.6,1500.0,448.0,890.0,272.0,8580533.0,1400.0,580.0,1521.0,1.0
2018-07-13T13:11:01Z,7078.7,1499.0,436.0,910.0,273.0,8580650.0,1399.0,604.0,1537.0,1.0
2018-07-13T13:16:01Z,7078.8,1501.0,440.0,900.0,272.0,8580766.0,1404.0,580.0,1534.0,1.0
2018-07-13T13:21:01Z,7078.85,1500.0,443.0,880.0,273.0,8580881.0,1397.0,602.0,1528.0,1.0
2018-07-13T13:26:00Z,7078.95,1499.0,432.0,900.0,273.0,8581001.0,1410.0,598.0,1535.0,1.0
2018-07-13T13:31:01Z,7079.05,1496.0,440.0,910.0,272.0,8581116.0,1394.0,599.0,1533.0,1.0
2018-07-13T13:36:01Z,7079.1,1502.0,436.0,900.0,272.0,8581234.0,1391.0,623.0,1539.0,1.0
2018-07-13T13:41:01Z,7079.2,1500.0,432.0,900.0,272.0,8581351.0,1399.0,585.0,1525.0,1.0
2018-07-13T13:46:00Z,7079.3,1501.0,436.0,860.0,272.0,8581466.0,1393.0,584.0,1527.0,1.0
2018-07-13T13:51:00Z,7079.35,1501.0,432.0,900.0,272.0,8581584.0,1390.0,595.0,1528.0,1.0
2018-07-13T13:56:00Z,7079.45,1501.0,436.0,880.0,272.0,8581699.0,1400.0,602.0,1529.0,1.0
2018-07-13T14:01:00Z,7079.55,1499.0,443.0,910.0,272.0,8581817.0,1403.0,575.0,1530.0,1.0
2018-07-13T14:06:00Z,7079.6,1500.0,432.0,900.0,273.0,8581932.0,1407.0,595.0,1537.0,1.0
2018-07-13T14:11:01Z,7079.7,1502.0,440.0,890.0,272.0,8582050.0,1384.0,587.0,1515.0,1.0
2018-07-13T14:16:01Z,7079.8,1501.0,440.0,880.0,273.0,8582165.0,1385.0,586.0,1522.0,1.0
2018-07-13T14:33:21Z,7080.1,1502.0,440.0,910.0,272.0,8582576.0,1407.0,609.0,1542.0,1.0
2018-07-13T14:38:59Z,7080.2,1501.0,440.0,910.0,271.0,8582706.0,1397.0,587.0,1521.0,1.0
2018-07-13T14:43:59Z,7080.25,1502.0,436.0,900.0,272.0,8582825.0,1394.0,614.0,1534.0,1.0
2018-07-13T14:48:59Z,7080.35,1498.0,432.0,880.0,272.0,8582940.0,1391.0,596.0,1524.0,1.0
2018-07-13T14:53:59Z,7080.45,1500.0,436.0,910.0,271.0,8583056.0,1393.0,610.0,1531.0,1.0
2018-07-13T14:58:59Z,7080.5,1500.0,440.0,900.0,272.0,8583174.0,1402.0,612.0,1541.0,1.0
2018-07-13T15:03:59Z,7080.6,1502.0,440.0,910.0,273.0,8583290.0,1391.0,605.0,1533.0,1.0
2018-07-13T15:08:59Z,7080.7,1501.0,440.0,900.0,272.0,8583409.0,1400.0,608.0,1540.0,1.0
2018-07-13T15:13:59Z,7080.75,1501.0,432.0,910.0,273.0,8583524.0,1406.0,579.0,1537.0,1.0
2018-07-13T15:18:59Z,7080.85,1500.0,443.0,900.0,272.0,8583640.0,1397.0,600.0,1529.0,1.0
2018-07-13T15:23:59Z,7080.95,1500.0,432.0,900.0,272.0,8583757.0,1412.0,613.0,1540.0,1.0
2018-07-13T15:28:59Z,7081.0,1502.0,448.0,910.0,272.0,8583875.0,1402.0,598.0,1533.0,1.0
2018-07-13T15:33:59Z,7081.1,1499.0,436.0,900.0,272.0,8583990.0,1417.0,573.0,1534.0,1.0
2018-07-13T15:38:59Z,7081.2,1503.0,448.0,880.0,272.0,8584107.0,1395.0,594.0,1534.0,1.0
2018-07-13T15:43:59Z,7081.25,1500.0,432.0,910.0,272.0,8584225.0,1394.0,608.0,1529.0,1.0
2018-07-13T15:48:59Z,7081.35,1502.0,443.0,900.0,272.0,8584340.0,1399.0,605.0,1534.0,1.0
2018-07-13T15:53:59Z,7081.45,1499.0,436.0,910.0,273.0,8584457.0,1396.0,600.0,1522.0,1.0
2018-07-13T15:58:59Z,7081.5,1501.0,448.0,870.0,272.0,8584569.0,591.0,242.0,640.0,1.0
2018-07-13T16:03:59Z,7081.6,1499.0,448.0,820.0,272.0,8584619.0,590.0,245.0,641.0,1.0
2018-07-13T16:08:59Z,7081.7,1498.0,468.0,840.0,273.0,8584668.0,589.0,273.0,655.0,1.0
2018-07-13T16:13:59Z,7081.75,1501.0,443.0,880.0,272.0,8584722.0,1202.0,440.0,1293.0,1.0
2018-07-13T16:18:59Z,7081.85,1502.0,436.0,910.0,272.0,8584833.0,1400.0,610.0,1532.0,1.0
2018-07-13T16:23:59Z,7081.95,1500.0,440.0,900.0,273.0,8584951.0,1401.0,601.0,1534.0,1.0
2018-07-13T16:28:59Z,7082.0,1500.0,448.0,900.0,272.0,8585066.0,1398.0,608.0,1536.0,1.0
2018-07-13T16:33:59Z,7082.1,1499.0,440.0,890.0,273.0,8585186.0,1382.0,598.0,1524.0,1.0
2018-07-13T16:38:59Z,7082.2,1500.0,436.0,900.0,272.0,8585301.0,1404.0,617.0,1547.0,1.0
2018-07-13T16:43:59Z,7082.25,1502.0,448.0,900.0,273.0,8585419.0,1407.0,606.0,1539.0,1.0
2018-07-13T16:48:59Z,7082.35,1502.0,443.0,900.0,273.0,8585536.0,1383.0,603.0,1530.0,1.0
2018-07-13T16:53:59Z,7082.45,1500.0,432.0,900.0,272.0,8585651.0,1401.0,605.0,1533.0,1.0
2018-07-13T16:58:59Z,7082.5,1498.0,436.0,900.0,272.0,8585769.0,1411.0,603.0,1538.0,1.0
2018-07-13T17:03:59Z,7082.6,1499.0,432.0,900.0,273.0,8585884.0,1403.0,601.0,1542.0,1.0
2018-07-13T17:08:59Z,7082.7,1495.0,436.0,900.0,273.0,8586003.0,1407.0,594.0,1533.0,1.0
2018-07-13T17:13:59Z,7082.75,1498.0,440.0,900.0,272.0,8586117.0,1401.0,598.0,1533.0,1.0
2018-07-13T17:18:59Z,7082.85,1500.0,440.0,900.0,272.0,8586236.0,1403.0,598.0,1537.0,1.0
2018-07-13T17:23:59Z,7082.95,1501.0,443.0,900.0,272.0,8586351.0,1392.0,610.0,1531.0,1.0
2018-07-13T17:28:59Z,7083.0,1499.0,440.0,900.0,272.0,8586468.0,1397.0,596.0,1530.0,1.0
2018-07-13T17:33:59Z,7083.1,1500.0,443.0,900.0,272.0,8586586.0,1408.0,596.0,1534.0,1.0
2018-07-13T17:38:59Z,7083.2,1503.0,432.0,900.0,272.0,8586701.0,1396.0,617.0,1530.0,1.0
2018-07-13T17:43:59Z,7083.25,1502.0,443.0,900.0,273.0,8586819.0,1392.0,594.0,1526.0,1.0
2018-07-13T17:48:59Z,7083.35,1501.0,428.0,900.0,272.0,8586934.0,1402.0,598.0,1539.0,1.0
2018-07-13T17:53:59Z,7083.45,1496.0,448.0,900.0,272.0,8587054.0,1403.0,604.0,1540.0,1.0
2018-07-13T17:58:59Z,7083.5,1502.0,448.0,900.0,272.0,8587168.0,1407.0,587.0,1528.0,1.0
2018-07-13T18:03:59Z,7083.6,1498.0,436.0,900.0,272.0,8587284.0,1404.0,583.0,1538.0,1.0
2018-07-13T18:08:59Z,7083.7,1500.0,440.0,900.0,272.0,8587401.0,1399.0,590.0,1534.0,1.0
2018-07-13T18:13:59Z,7083.75,1502.0,443.0,900.0,272.0,8587519.0,1402.0,580.0,1532.0,1.0
2018-07-13T18:18:59Z,7083.85,1503.0,440.0,900.0,272.0,8587636.0,1404.0,617.0,1537.0,1.0
2018-07-13T18:23:59Z,7083.95,1500.0,440.0,890.0,273.0,8587751.0,1392.0,597.0,1533.0,1.0
2018-07-13T18:28:59Z,7084.0,1501.0,440.0,900.0,273.0,8587871.0,1401.0,598.0,1531.0,1.0
2018-07-13T18:33:59Z,7084.1,1501.0,436.0,880.0,272.0,8587986.0,1397.0,602.0,1532.0,1.0
2018-07-13T18:38:59Z,7084.2,1500.0,443.0,890.0,272.0,8588101.0,1390.0,589.0,1529.0,1.0
2018-07-13T18:43:59Z,7084.25,1500.0,440.0,890.0,273.0,8588219.0,1406.0,581.0,1531.0,1.0
2018-07-13T18:48:59Z,7084.35,1501.0,436.0,900.0,272.5,8588336.0,1408.0,583.0,1533.0,1.0
2018-07-13T19:00:54Z,7084.55,1500.0,436.0,860.0,272.0,8588615.0,1410.0,606.0,1543.0,1.0
2018-07-13T19:06:32Z,7084.65,1501.0,448.0,860.0,272.0,8588746.0,1397.0,609.0,1534.0,1.0
2018-07-13T19:11:32Z,7084.7,1502.0,460.0,860.0,272.0,8588861.0,1394.0,624.0,1541.0,1.0
2018-07-13T19:16:32Z,7084.85,1500.0,436.0,860.0,272.0,8588980.0,1403.0,584.0,1533.0,1.0
2018-07-13T19:21:32Z,7084.9,1497.0,440.0,870.0,273.0,8589095.0,1402.0,581.0,1525.0,1.0
2018-07-13T19:26:31Z,7084.95,1501.0,436.0,880.0,272.0,8589211.0,1395.0,569.0,1527.0,1.0
2018-07-13T19:31:32Z,7085.05,1499.0,456.0,860.0,272.0,8589328.0,1395.0,622.0,1539.0,1.0
2018-07-13T19:36:32Z,7085.15,1503.0,448.0,860.0,273.0,8589445.0,1400.0,587.0,1530.0,1.0
2018-07-13T19:41:32Z,7085.2,1500.0,452.0,850.0,273.0,8589561.0,1397.0,606.0,1533.0,1.0
2018-07-13T19:46:31Z,7085.3,1500.0,436.0,850.0,272.0,8589678.0,1400.0,600.0,1530.0,1.0
2018-07-13T19:51:31Z,7085.4,1503.0,448.0,860.0,272.0,8589794.0,1406.0,578.0,1533.0,1.0
2018-07-13T19:56:32Z,7085.45,1498.0,452.0,860.0,273.0,8589912.0,1399.0,597.0,1540.0,1.0
2018-07-13T20:01:32Z,7085.55,1498.0,448.0,860.0,272.0,8590026.0,1404.0,583.0,1533.0,1.0
2018-07-13T20:06:32Z,7085.65,1499.0,443.0,870.0,272.0,8590144.0,1394.0,614.0,1538.0,1.0
2018-07-13T20:11:32Z,7085.7,1503.0,452.0,880.0,272.0,8590261.0,1398.0,595.0,1529.0,1.0
2018-07-13T20:16:32Z,7085.8,1498.0,440.0,840.0,273.0,8590362.0,650.0,290.0,719.0,1.0
2018-07-13T20:44:33Z,7085.9,0.0,0.0,880.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-13T20:50:11Z,7085.9,0.0,0.0,880.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-13T20:55:10Z,7085.9,0.0,0.0,880.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-13T21:00:10Z,7085.9,0.0,0.0,880.0,274.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-13T21:05:10Z,7085.9,0.0,0.0,870.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-13T21:10:10Z,7085.9,0.0,0.0,870.0,274.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-13T21:15:10Z,7085.9,0.0,0.0,860.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-13T21:20:10Z,7085.9,0.0,0.0,860.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-13T21:25:10Z,7085.9,0.0,0.0,850.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-13T21:30:10Z,7085.9,0.0,0.0,840.0,274.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-13T21:35:10Z,7085.9,0.0,0.0,830.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-13T21:40:10Z,7085.9,0.0,0.0,830.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-13T21:45:10Z,7085.9,0.0,0.0,820.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-13T21:50:10Z,7085.9,0.0,0.0,820.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-13T21:55:10Z,7085.9,0.0,0.0,810.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-13T22:00:10Z,7085.9,0.0,0.0,810.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-13T22:05:10Z,7085.9,0.0,0.0,810.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-13T22:10:10Z,7085.9,0.0,0.0,800.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-13T22:15:10Z,7085.9,0.0,0.0,800.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-13T22:20:10Z,7085.9,0.0,0.0,790.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-13T22:25:10Z,7085.9,0.0,0.0,780.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-13T22:29:48Z,7085.9,0.0,0.0,780.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-13T22:34:48Z,7085.9,0.0,0.0,780.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-13T22:56:08Z,7085.9,0.0,0.0,760.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-13T23:01:45Z,7085.9,0.0,0.0,760.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-13T23:06:48Z,7085.9,0.0,0.0,760.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-13T23:11:45Z,7085.9,0.0,0.0,750.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-13T23:16:45Z,7085.9,0.0,0.0,750.0,274.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-13T23:21:45Z,7085.9,0.0,0.0,750.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-13T23:26:45Z,7085.9,0.0,0.0,740.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-13T23:31:45Z,7085.9,0.0,0.0,740.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-13T23:36:45Z,7085.9,0.0,0.0,730.0,274.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-13T23:41:45Z,7085.9,0.0,0.0,730.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-13T23:46:45Z,7085.9,0.0,0.0,730.0,274.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-13T23:51:45Z,7085.9,0.0,0.0,730.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-13T23:56:45Z,7085.9,0.0,0.0,720.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T00:01:45Z,7085.9,0.0,0.0,720.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T00:06:45Z,7085.9,0.0,0.0,720.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T00:11:47Z,7085.9,0.0,0.0,720.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T00:16:45Z,7085.9,0.0,0.0,710.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T00:21:45Z,7085.9,0.0,0.0,710.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T00:26:45Z,7085.9,0.0,0.0,710.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T00:31:45Z,7085.9,0.0,0.0,710.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T00:36:45Z,7085.9,0.0,0.0,700.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T00:41:45Z,7085.9,0.0,0.0,700.0,274.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T00:46:45Z,7085.9,0.0,0.0,700.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T00:51:45Z,7085.9,0.0,0.0,700.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T00:56:45Z,7085.9,0.0,0.0,690.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T01:01:45Z,7085.9,0.0,0.0,690.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T01:06:45Z,7085.9,0.0,0.0,680.0,274.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T01:11:45Z,7085.9,0.0,0.0,680.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T01:16:45Z,7085.9,0.0,0.0,680.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T01:21:45Z,7085.9,0.0,0.0,680.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T01:26:45Z,7085.9,0.0,0.0,670.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T01:31:45Z,7085.9,0.0,0.0,670.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T01:36:45Z,7085.9,0.0,0.0,670.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T01:41:45Z,7085.9,0.0,0.0,670.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T01:46:45Z,7085.9,0.0,0.0,670.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T01:51:45Z,7085.9,0.0,0.0,660.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T01:56:45Z,7085.9,0.0,0.0,660.0,274.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T02:01:46Z,7085.9,0.0,0.0,660.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T02:06:46Z,7085.9,0.0,0.0,660.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T02:11:45Z,7085.9,0.0,0.0,650.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T02:16:45Z,7085.9,0.0,0.0,650.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T02:21:45Z,7085.9,0.0,0.0,650.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T02:26:45Z,7085.9,0.0,0.0,650.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T02:31:45Z,7085.9,0.0,0.0,650.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T02:36:45Z,7085.9,0.0,0.0,640.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T02:41:45Z,7085.9,0.0,0.0,640.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T02:46:45Z,7085.9,0.0,0.0,630.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T02:51:45Z,7085.9,0.0,0.0,630.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T02:56:45Z,7085.9,0.0,0.0,630.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T03:01:45Z,7085.9,0.0,0.0,630.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T03:06:46Z,7085.9,0.0,0.0,620.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T03:11:46Z,7085.9,0.0,0.0,620.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T03:16:46Z,7085.9,0.0,0.0,620.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T03:21:46Z,7085.9,0.0,0.0,620.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T03:26:46Z,7085.9,0.0,0.0,620.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T03:31:45Z,7085.9,0.0,0.0,610.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T03:36:46Z,7085.9,0.0,0.0,610.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T03:41:46Z,7085.9,0.0,0.0,610.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T03:46:46Z,7085.9,0.0,0.0,610.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T03:51:46Z,7085.9,0.0,0.0,610.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T03:56:46Z,7085.9,0.0,0.0,610.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T04:01:46Z,7085.9,0.0,0.0,600.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T04:06:46Z,7085.9,0.0,0.0,600.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T04:11:46Z,7085.9,0.0,0.0,600.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T04:16:46Z,7085.9,0.0,0.0,600.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T04:21:46Z,7085.9,0.0,0.0,600.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T04:26:46Z,7085.9,0.0,0.0,590.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T04:31:46Z,7085.9,0.0,0.0,590.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T04:36:46Z,7085.9,0.0,0.0,590.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T04:41:46Z,7085.9,0.0,0.0,580.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T04:46:46Z,7085.9,0.0,0.0,580.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T04:51:46Z,7085.9,0.0,0.0,580.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T04:56:46Z,7085.9,0.0,0.0,580.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T05:01:46Z,7085.9,0.0,0.0,580.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T05:06:46Z,7085.9,0.0,0.0,580.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T05:11:46Z,7085.9,0.0,0.0,570.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T05:16:46Z,7085.9,0.0,0.0,570.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T05:21:46Z,7085.9,0.0,0.0,570.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T05:26:46Z,7085.9,0.0,0.0,570.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T05:31:46Z,7085.9,0.0,0.0,570.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T05:36:46Z,7085.9,0.0,0.0,570.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T05:41:46Z,7085.9,0.0,0.0,560.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T05:46:46Z,7085.9,0.0,0.0,560.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T05:51:46Z,7085.9,0.0,0.0,560.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T05:56:46Z,7085.9,0.0,0.0,560.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T06:01:46Z,7085.9,0.0,0.0,560.0,274.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T06:06:46Z,7085.9,0.0,0.0,560.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T06:11:46Z,7085.9,0.0,0.0,550.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T06:16:46Z,7085.9,0.0,0.0,550.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T06:21:46Z,7085.9,0.0,0.0,550.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T06:26:46Z,7085.9,0.0,0.0,550.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T06:31:46Z,7085.9,0.0,0.0,550.0,274.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T06:36:46Z,7085.9,0.0,0.0,550.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T06:41:46Z,7085.9,0.0,0.0,550.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T06:46:46Z,7085.9,0.0,0.0,540.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T06:51:46Z,7085.9,0.0,0.0,540.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T06:56:46Z,7085.9,0.0,0.0,540.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T07:01:46Z,7085.9,0.0,0.0,540.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T07:06:46Z,7085.9,0.0,0.0,530.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T07:11:46Z,7085.9,0.0,0.0,530.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T07:16:46Z,7085.9,0.0,0.0,530.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T07:21:46Z,7085.9,0.0,0.0,530.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T07:26:46Z,7085.9,0.0,0.0,530.0,274.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T07:31:46Z,7085.9,0.0,0.0,530.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T07:36:46Z,7085.9,0.0,0.0,530.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T07:41:46Z,7085.9,0.0,0.0,520.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T07:46:46Z,7085.9,0.0,0.0,520.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T07:51:46Z,7085.9,0.0,0.0,520.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T07:56:46Z,7085.9,0.0,0.0,520.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T08:01:46Z,7085.9,0.0,0.0,520.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T08:06:46Z,7085.9,0.0,0.0,520.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T08:11:46Z,7085.9,0.0,0.0,520.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T08:16:46Z,7085.9,0.0,0.0,520.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T08:21:46Z,7085.9,0.0,0.0,510.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T08:26:46Z,7085.9,0.0,0.0,510.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T08:31:46Z,7085.9,0.0,0.0,510.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T08:36:46Z,7085.9,0.0,0.0,510.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T08:41:46Z,7085.9,0.0,0.0,510.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T08:46:46Z,7085.9,0.0,0.0,510.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T08:51:46Z,7085.9,0.0,0.0,510.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T08:56:46Z,7085.9,0.0,0.0,510.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T09:01:46Z,7085.9,0.0,0.0,510.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T09:06:46Z,7085.9,0.0,0.0,500.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T09:11:46Z,7085.9,0.0,0.0,500.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T09:16:46Z,7085.9,0.0,0.0,500.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T09:21:46Z,7085.9,0.0,0.0,500.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T09:26:46Z,7085.9,0.0,0.0,500.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T09:31:46Z,7085.9,0.0,0.0,500.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T09:36:46Z,7085.9,0.0,0.0,500.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T09:41:46Z,7085.9,0.0,0.0,500.0,274.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T09:46:46Z,7085.9,0.0,0.0,500.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T09:51:46Z,7085.9,0.0,0.0,490.0,274.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T09:56:46Z,7085.9,0.0,0.0,490.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T10:01:46Z,7085.9,0.0,0.0,490.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T10:06:46Z,7085.9,0.0,0.0,490.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T10:11:46Z,7085.9,0.0,0.0,490.0,275.0,8590377.0,0.0,0.0,0.0,0.0
2018-07-14T10:16:46Z,7085.95,1499.0,520.0,690.0,273.0,8590388.0,445.0,177.0,483.0,1.0
2018-07-14T10:21:46Z,7086.05,1500.0,443.0,900.0,273.0,8590453.0,1154.0,488.0,1248.0,1.0
2018-07-14T10:26:46Z,7086.15,1500.0,440.0,890.0,272.0,8590554.0,1203.0,517.0,1319.0,1.0
2018-07-14T10:31:46Z,7086.2,1500.0,436.0,870.0,272.0,8590653.0,1204.0,548.0,1334.0,1.0
2018-07-14T10:36:46Z,7086.3,1498.0,443.0,890.0,273.0,8590755.0,1205.0,494.0,1310.0,1.0
2018-07-14T10:41:46Z,7086.4,1499.0,436.0,880.0,273.0,8590855.0,1202.0,516.0,1318.0,1.0
2018-07-14T10:46:46Z,7086.45,1498.0,443.0,880.0,273.0,8590955.0,1199.0,520.0,1318.0,1.0
2018-07-14T10:51:46Z,7086.55,1499.0,436.0,880.0,272.0,8591067.0,1404.0,603.0,1537.0,1.0
2018-07-14T10:56:46Z,7086.65,1497.0,440.0,880.0,272.0,8591182.0,1410.0,543.0,1518.0,1.0
2018-07-14T11:01:46Z,7086.7,1503.0,440.0,880.0,272.0,8591301.0,1400.0,602.0,1533.0,1.0
2018-07-14T11:06:46Z,7086.8,1502.0,436.0,880.0,273.0,8591416.0,1377.0,618.0,1523.0,1.0
2018-07-14T11:11:46Z,7086.9,1501.0,436.0,880.0,273.0,8591535.0,1402.0,584.0,1528.0,1.0
2018-07-14T11:16:46Z,7087.0,1500.0,443.0,870.0,272.0,8591649.0,1395.0,583.0,1527.0,1.0
2018-07-14T11:21:46Z,7087.05,1502.0,440.0,870.0,273.0,8591766.0,1391.0,619.0,1535.0,1.0
2018-07-14T11:26:46Z,7087.15,1501.0,448.0,870.0,272.0,8591885.0,1390.0,592.0,1521.0,1.0
2018-07-14T11:31:46Z,7087.25,1500.0,452.0,870.0,272.0,8591999.0,1404.0,594.0,1533.0,1.0
2018-07-14T11:36:46Z,7087.3,1500.0,436.0,870.0,273.0,8592118.0,1393.0,586.0,1523.0,1.0
2018-07-14T11:41:46Z,7087.4,1501.0,443.0,870.0,273.0,8592233.0,1406.0,583.0,1528.0,1.0
2018-07-14T11:46:46Z,7087.5,1501.0,436.0,870.0,273.0,8592349.0,1392.0,578.0,1524.0,1.0
2018-07-14T11:51:46Z,7087.55,1498.0,448.0,870.0,273.0,8592466.0,1387.0,621.0,1539.0,1.0
2018-07-14T11:56:46Z,7087.65,1500.0,440.0,870.0,272.0,8592583.0,1405.0,612.0,1540.0,1.0
2018-07-14T12:01:46Z,7087.75,1500.0,452.0,870.0,272.0,8592701.0,1386.0,604.0,1527.0,1.0
2018-07-14T12:06:46Z,7087.8,1500.0,440.0,870.0,272.0,8592810.0,1399.0,593.0,1531.0,1.0
2018-07-14T12:11:46Z,7087.9,1500.0,440.0,870.0,273.0,8592930.0,1401.0,606.0,1538.0,1.0
2018-07-14T12:16:46Z,7088.0,1502.0,440.0,860.0,272.0,8593039.0,1307.0,580.0,1441.0,1.0
2018-07-14T12:21:46Z,7088.05,1500.0,448.0,870.0,273.0,8593150.0,1344.0,576.0,1475.0,1.0
2018-07-14T12:26:46Z,7088.15,1499.0,443.0,870.0,273.0,8593265.0,1389.0,583.0,1516.0,1.0
2018-07-14T12:31:46Z,7088.25,1499.0,443.0,880.0,272.0,8593381.0,1401.0,587.0,1530.0,1.0
2018-07-14T12:36:46Z,7088.3,1501.0,452.0,860.0,272.0,8593490.0,1292.0,546.0,1415.0,1.0
2018-07-14T12:41:46Z,7088.4,1501.0,448.0,870.0,272.0,8593598.0,1314.0,571.0,1442.0,1.0
2018-07-14T12:46:46Z,7088.5,1500.0,432.0,880.0,273.0,8593712.0,1355.0,495.0,1459.0,1.0
2018-07-14T12:51:46Z,7088.55,1503.0,440.0,880.0,273.0,8593825.0,1403.0,607.0,1527.0,1.0
2018-07-14T12:56:46Z,7088.65,1500.0,443.0,880.0,272.0,8593940.0,1396.0,602.0,1535.0,1.0
2018-07-14T13:01:46Z,7088.75,1499.0,440.0,880.0,273.0,8594058.0,1400.0,595.0,1532.0,1.0
2018-07-14T13:06:46Z,7088.8,1500.0,452.0,880.0,272.0,8594176.0,1402.0,597.0,1532.0,1.0
2018-07-14T13:11:46Z,7088.9,1497.0,448.0,870.0,272.0,8594283.0,1367.0,578.0,1487.0,1.0
2018-07-14T13:16:46Z,7089.0,1501.0,456.0,870.0,272.0,8594398.0,1402.0,616.0,1542.0,1.0
2018-07-14T13:21:46Z,7089.05,1500.0,440.0,880.0,272.0,8594515.0,1411.0,589.0,1542.0,1.0
2018-07-14T13:26:46Z,7089.15,1499.0,432.0,850.0,272.0,8594622.0,1303.0,567.0,1430.0,1.0
2018-07-14T13:31:46Z,7089.25,1500.0,448.0,870.0,272.0,8594731.0,1335.0,568.0,1462.0,1.0
2018-07-14T13:36:46Z,7089.3,1504.0,440.0,880.0,272.0,8594845.0,1383.0,578.0,1506.0,1.0
2018-07-14T13:41:46Z,7089.4,1500.0,443.0,880.0,272.0,8594959.0,1411.0,593.0,1536.0,1.0
2018-07-14T13:46:46Z,7089.5,1498.0,443.0,880.0,272.0,8595078.0,1405.0,598.0,1537.0,1.0
2018-07-14T13:51:46Z,7089.55,1502.0,436.0,880.0,272.0,8595193.0,1019.0,519.0,1149.0,1.0
2018-07-14T13:56:46Z,7089.65,1504.0,443.0,890.0,272.0,8595301.0,1351.0,572.0,1471.0,1.0
2018-07-14T14:01:46Z,7089.75,1499.0,440.0,870.0,272.0,8595415.0,1364.0,610.0,1504.0,1.0
2018-07-14T14:06:46Z,7089.8,1500.0,432.0,860.0,272.0,8595530.0,1386.0,584.0,1521.0,1.0
2018-07-14T14:11:46Z,7089.9,1497.0,436.0,850.0,272.0,8595645.0,1181.0,495.0,1291.0,1.0
2018-07-14T14:16:46Z,7090.0,1502.0,452.0,860.0,272.0,8595745.0,1224.0,506.0,1339.0,1.0
2018-07-14T14:21:46Z,7090.05,1498.0,440.0,900.0,273.0,8595851.0,1279.0,530.0,1392.0,1.0
2018-07-14T14:26:46Z,7090.15,1502.0,448.0,870.0,272.0,8595956.0,1208.0,520.0,1320.0,1.0
2018-07-14T14:31:46Z,7090.25,1499.0,440.0,870.0,273.0,8596057.0,1207.0,508.0,1313.0,1.0
2018-07-14T14:36:46Z,7090.3,1503.0,448.0,860.0,273.0,8596158.0,1201.0,517.0,1312.0,1.0
2018-07-14T14:41:46Z,7090.4,1498.0,452.0,860.0,272.0,8596256.0,1198.0,521.0,1313.0,1.0
2018-07-14T14:46:46Z,7090.5,1503.0,440.0,870.0,273.0,8596359.0,1209.0,526.0,1324.0,1.0
2018-07-14T14:51:46Z,7090.55,1498.0,436.0,870.0,272.0,8596457.0,1210.0,523.0,1322.0,1.0
2018-07-14T14:56:46Z,7090.65,1497.0,436.0,870.0,272.0,8596559.0,1200.0,499.0,1311.0,1.0
2018-07-14T15:01:46Z,7090.75,1501.0,440.0,880.0,272.0,8596658.0,1208.0,494.0,1314.0,1.0
2018-07-14T15:06:47Z,7090.8,1499.0,440.0,870.0,272.0,8596760.0,1198.0,507.0,1310.0,1.0
2018-07-14T15:11:46Z,7090.9,1499.0,440.0,870.0,272.0,8596857.0,1207.0,524.0,1325.0,1.0
2018-07-14T15:16:47Z,7091.0,1500.0,448.0,870.0,273.0,8596960.0,1196.0,511.0,1313.0,1.0
2018-07-14T15:21:46Z,7091.05,1502.0,436.0,880.0,273.0,8597060.0,1197.0,519.0,1313.0,1.0
2018-07-14T15:26:46Z,7091.15,1498.0,440.0,860.0,272.0,8597159.0,1214.0,505.0,1326.0,1.0
2018-07-14T15:31:46Z,7091.25,1499.0,443.0,870.0,272.0,8597261.0,1205.0,514.0,1317.0,1.0
2018-07-14T15:36:46Z,7091.3,1498.0,443.0,870.0,272.0,8597360.0,1204.0,498.0,1313.0,1.0
2018-07-14T15:41:46Z,7091.4,1499.0,443.0,870.0,272.0,8597462.0,1208.0,528.0,1326.0,1.0
2018-07-14T15:46:47Z,7091.5,1501.0,436.0,870.0,272.0,8597560.0,1200.0,514.0,1319.0,1.0
2018-07-14T15:51:46Z,7091.55,1499.0,436.0,870.0,273.0,8597662.0,1194.0,518.0,1310.0,1.0
2018-07-14T15:56:46Z,7091.65,1500.0,452.0,870.0,273.0,8597761.0,1195.0,529.0,1317.0,1.0
2018-07-14T16:01:46Z,7091.75,1502.0,436.0,870.0,272.0,8597861.0,1203.0,499.0,1315.0,1.0
2018-07-14T16:06:47Z,7091.8,1497.0,436.0,870.0,273.0,8597963.0,1204.0,514.0,1315.0,1.0
2018-07-14T16:11:46Z,7091.9,1498.0,443.0,870.0,272.0,8598062.0,1195.0,511.0,1312.0,1.0
2018-07-14T16:16:46Z,7092.0,1499.0,432.0,870.0,273.0,8598162.0,1197.0,499.0,1315.0,1.0
2018-07-14T16:21:46Z,7092.05,1501.0,432.0,870.0,272.0,8598262.0,1199.0,516.0,1314.0,1.0
2018-07-14T16:26:46Z,7092.15,1500.0,436.0,870.0,272.0,8598363.0,1205.0,513.0,1319.0,1.0
2018-07-14T16:31:46Z,7092.25,1500.0,452.0,870.0,272.0,8598462.0,1202.0,515.0,1316.0,1.0
2018-07-14T16:36:46Z,7092.3,1500.0,440.0,870.0,272.0,8598563.0,1199.0,488.0,1307.0,1.0
2018-07-14T16:41:46Z,7092.4,1500.0,456.0,870.0,272.0,8598664.0,1206.0,511.0,1323.0,1.0
2018-07-14T16:46:46Z,7092.5,1500.0,432.0,870.0,272.0,8598764.0,1204.0,489.0,1310.0,1.0
2018-07-14T16:52:43Z,7092.55,1502.0,436.0,870.0,272.0,8598882.0,1200.0,526.0,1322.0,1.0
2018-07-14T16:56:47Z,7092.65,1498.0,443.0,870.0,272.0,8598965.0,1207.0,512.0,1318.0,1.0
2018-07-14T17:01:46Z,7092.75,1499.0,436.0,870.0,273.0,8599063.0,1192.0,526.0,1312.0,1.0
2018-07-14T17:06:47Z,7092.8,1501.0,440.0,870.0,273.0,8599165.0,1197.0,500.0,1310.0,1.0
2018-07-14T17:11:46Z,7092.9,1502.0,448.0,870.0,272.0,8599266.0,1213.0,484.0,1315.0,1.0
2018-07-14T17:16:46Z,7093.0,1503.0,432.0,870.0,272.0,8599366.0,1203.0,514.0,1318.0,1.0
2018-07-14T17:21:46Z,7093.05,1501.0,443.0,870.0,272.0,8599466.0,1202.0,523.0,1320.0,1.0
2018-07-14T17:26:47Z,7093.15,1500.0,436.0,870.0,272.0,8599566.0,1212.0,485.0,1318.0,1.0
2018-07-14T17:31:46Z,7093.25,1501.0,440.0,870.0,273.0,8599666.0,1203.0,515.0,1317.0,1.0
2018-07-14T17:36:47Z,7093.3,1502.0,440.0,870.0,272.0,8599765.0,1203.0,525.0,1322.0,1.0
2018-07-14T17:41:46Z,7093.4,1500.0,436.0,870.0,272.0,8599867.0,1215.0,513.0,1322.0,1.0
2018-07-14T17:46:47Z,7093.5,1500.0,436.0,870.0,272.0,8599968.0,1191.0,510.0,1308.0,1.0
2018-07-14T17:51:47Z,7093.55,1500.0,432.0,870.0,272.0,8600067.0,1192.0,523.0,1310.0,1.0
2018-07-14T17:56:47Z,7093.65,1503.0,440.0,870.0,272.0,8600167.0,1213.0,506.0,1321.0,1.0
2018-07-14T18:01:47Z,7093.75,1499.0,436.0,870.0,272.0,8600268.0,1197.0,521.0,1320.0,1.0
2018-07-14T18:06:47Z,7093.8,1501.0,448.0,870.0,273.0,8600369.0,1190.0,539.0,1312.0,1.0
2018-07-14T18:11:46Z,7093.9,1500.0,436.0,870.0,272.0,8600467.0,1199.0,509.0,1307.0,1.0
2018-07-14T18:16:47Z,7094.0,1498.0,440.0,870.0,273.0,8600569.0,1198.0,517.0,1316.0,1.0
2018-07-14T18:21:46Z,7094.05,1499.0,436.0,870.0,272.0,8600668.0,1192.0,518.0,1308.0,1.0
2018-07-14T18:26:47Z,7094.15,1501.0,440.0,870.0,273.0,8600769.0,1213.0,513.0,1322.0,1.0
2018-07-14T18:31:47Z,7094.25,1504.0,443.0,870.0,272.0,8600870.0,1203.0,507.0,1314.0,1.0
2018-07-14T18:36:47Z,7094.3,1503.0,452.0,870.0,272.0,8600968.0,1199.0,496.0,1305.0,1.0
2018-07-14T18:41:47Z,7094.4,1502.0,443.0,870.0,272.0,8601070.0,1206.0,505.0,1320.0,1.0
2018-07-14T18:47:27Z,7094.5,1502.0,452.0,870.0,272.0,8601185.0,1207.0,485.0,1309.0,1.0
2018-07-14T18:51:47Z,7094.55,1500.0,443.0,870.0,272.0,8601271.0,1201.0,499.0,1309.0,1.0
2018-07-14T18:56:47Z,7094.65,1497.0,432.0,870.0,272.0,8601370.0,1203.0,535.0,1325.0,1.0
2018-07-14T19:01:47Z,7094.75,1503.0,452.0,870.0,272.0,8601472.0,1206.0,525.0,1326.0,1.0
2018-07-14T19:06:47Z,7094.8,1500.0,448.0,870.0,272.0,8601570.0,1204.0,496.0,1316.0,1.0
2018-07-14T19:11:47Z,7094.9,1501.0,440.0,870.0,273.0,8601671.0,1198.0,533.0,1323.0,1.0
2018-07-14T19:16:47Z,7095.0,1501.0,436.0,870.0,272.0,8601771.0,1196.0,509.0,1311.0,1.0
2018-07-14T19:21:47Z,7095.05,1503.0,452.0,870.0,273.0,8601871.0,1191.0,488.0,1301.0,1.0
2018-07-14T19:26:47Z,7095.15,1501.0,436.0,870.0,272.0,8601972.0,1204.0,503.0,1319.0,1.0
2018-07-14T19:31:47Z,7095.25,1500.0,440.0,870.0,272.0,8602072.0,1207.0,527.0,1327.0,1.0
2018-07-14T19:36:47Z,7095.35,1503.0,432.0,870.0,272.0,8602175.0,1204.0,510.0,1320.0,1.0
2018-07-14T19:41:47Z,7095.4,1501.0,436.0,870.0,272.0,8602273.0,1213.0,511.0,1321.0,1.0
2018-07-14T19:46:47Z,7095.5,1499.0,436.0,870.0,273.0,8602373.0,1203.0,506.0,1312.0,1.0
2018-07-14T19:51:47Z,7095.6,1503.0,432.0,870.0,273.0,8602473.0,1193.0,501.0,1305.0,1.0
2018-07-14T19:56:47Z,7095.65,1499.0,436.0,870.0,272.0,8602574.0,1200.0,504.0,1321.0,1.0
2018-07-14T20:01:47Z,7095.75,1499.0,436.0,870.0,272.0,8602674.0,1192.0,524.0,1316.0,1.0
