timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-07-14T20:06:47Z,7095.85,1500.0,432.0,870.0,272.0,8602773.0,1201.0,510.0,1315.0,1.0
2018-07-14T20:11:47Z,7095.9,1499.0,448.0,870.0,272.0,8602875.0,1205.0,522.0,1322.0,1.0
2018-07-14T20:16:47Z,7096.0,1498.0,432.0,870.0,273.0,8602975.0,1196.0,518.0,1314.0,1.0
2018-07-14T20:21:47Z,7096.1,1500.0,448.0,870.0,272.0,8603074.0,1201.0,512.0,1313.0,1.0
2018-07-14T20:26:47Z,7096.15,1498.0,443.0,870.0,272.0,8603175.0,1203.0,494.0,1306.0,1.0
2018-07-14T20:31:47Z,7096.25,1501.0,436.0,870.0,273.0,8603276.0,1200.0,512.0,1321.0,1.0
2018-07-14T20:36:47Z,7096.35,1501.0,432.0,870.0,273.0,8603375.0,1202.0,512.0,1322.0,1.0
2018-07-14T20:41:47Z,7096.4,1500.0,436.0,870.0,272.0,8603476.0,1200.0,509.0,1313.0,1.0
2018-07-14T20:46:47Z,7096.5,1500.0,432.0,870.0,272.0,8603576.0,1212.0,524.0,1326.0,1.0
2018-07-14T20:51:47Z,7096.6,1501.0,432.0,870.0,273.0,8603676.0,1199.0,510.0,1310.0,1.0
2018-07-14T20:56:47Z,7096.65,1501.0,452.0,870.0,272.0,8603774.0,1199.0,514.0,1316.0,1.0
2018-07-14T21:01:47Z,7096.75,1500.0,452.0,870.0,273.0,8603877.0,1207.0,514.0,1324.0,1.0
2018-07-14T21:06:47Z,7096.85,1503.0,436.0,870.0,273.0,8603976.0,1205.0,513.0,1324.0,1.0
2018-07-14T21:11:47Z,7096.9,1499.0,468.0,820.0,273.0,8604048.0,181.0,95.0,209.0,1.0
2018-07-14T21:16:47Z,7097.0,0.0,0.0,820.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-14T21:21:47Z,7097.0,0.0,0.0,830.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-14T21:26:47Z,7097.0,0.0,0.0,870.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-14T21:31:47Z,7097.0,0.0,0.0,880.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-14T21:36:47Z,7097.0,0.0,0.0,880.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-14T21:41:47Z,7097.0,0.0,0.0,880.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-14T21:46:47Z,7097.0,0.0,0.0,880.0,274.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-14T21:51:47Z,7097.0,0.0,0.0,880.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-14T21:56:47Z,7097.0,0.0,0.0,870.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-14T22:01:47Z,7097.0,0.0,0.0,870.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-14T22:06:47Z,7097.0,0.0,0.0,860.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-14T22:11:47Z,7097.0,0.0,0.0,860.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-14T22:16:47Z,7097.0,0.0,0.0,850.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-14T22:21:47Z,7097.0,0.0,0.0,850.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-14T22:26:47Z,7097.0,0.0,0.0,840.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-14T22:31:47Z,7097.0,0.0,0.0,830.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-14T22:36:47Z,7097.0,0.0,0.0,820.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-14T22:41:47Z,7097.0,0.0,0.0,820.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-14T22:46:47Z,7097.0,0.0,0.0,810.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-14T22:51:47Z,7097.0,0.0,0.0,810.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-14T22:56:47Z,7097.0,0.0,0.0,810.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-14T23:01:47Z,7097.0,0.0,0.0,800.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-14T23:06:47Z,7097.0,0.0,0.0,800.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-14T23:11:47Z,7097.0,0.0,0.0,790.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-14T23:16:47Z,7097.0,0.0,0.0,780.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-14T23:21:47Z,7097.0,0.0,0.0,780.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-14T23:26:47Z,7097.0,0.0,0.0,780.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-14T23:31:47Z,7097.0,0.0,0.0,770.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-14T23:36:47Z,7097.0,0.0,0.0,770.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-14T23:41:47Z,7097.0,0.0,0.0,770.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-14T23:46:47Z,7097.0,0.0,0.0,760.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-14T23:51:47Z,7097.0,0.0,0.0,760.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-14T23:56:47Z,7097.0,0.0,0.0,760.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T00:01:47Z,7097.0,0.0,0.0,750.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T00:06:47Z,7097.0,0.0,0.0,750.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T00:11:47Z,7097.0,0.0,0.0,750.0,274.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T00:16:47Z,7097.0,0.0,0.0,750.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T00:21:47Z,7097.0,0.0,0.0,740.0,274.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T00:26:47Z,7097.0,0.0,0.0,730.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T00:31:47Z,7097.0,0.0,0.0,730.0,274.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T00:36:47Z,7097.0,0.0,0.0,730.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T00:41:47Z,7097.0,0.0,0.0,730.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T00:46:47Z,7097.0,0.0,0.0,720.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T00:51:47Z,7097.0,0.0,0.0,720.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T00:56:47Z,7097.0,0.0,0.0,720.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T01:01:47Z,7097.0,0.0,0.0,720.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T01:06:47Z,7097.0,0.0,0.0,710.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T01:11:47Z,7097.0,0.0,0.0,710.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T01:16:47Z,7097.0,0.0,0.0,710.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T01:21:47Z,7097.0,0.0,0.0,710.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T01:26:47Z,7097.0,0.0,0.0,700.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T01:31:47Z,7097.0,0.0,0.0,700.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T01:36:47Z,7097.0,0.0,0.0,700.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T01:41:47Z,7097.0,0.0,0.0,700.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T01:46:47Z,7097.0,0.0,0.0,690.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T01:51:47Z,7097.0,0.0,0.0,690.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T01:56:47Z,7097.0,0.0,0.0,680.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T02:01:47Z,7097.0,0.0,0.0,680.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T02:06:47Z,7097.0,0.0,0.0,680.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T02:11:47Z,7097.0,0.0,0.0,680.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T02:16:47Z,7097.0,0.0,0.0,680.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T02:21:47Z,7097.0,0.0,0.0,670.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T02:26:47Z,7097.0,0.0,0.0,670.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T02:31:47Z,7097.0,0.0,0.0,670.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T02:36:47Z,7097.0,0.0,0.0,670.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T02:41:47Z,7097.0,0.0,0.0,660.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T02:46:47Z,7097.0,0.0,0.0,660.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T02:51:47Z,7097.0,0.0,0.0,660.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T02:56:47Z,7097.0,0.0,0.0,660.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T03:01:47Z,7097.0,0.0,0.0,650.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T03:06:47Z,7097.0,0.0,0.0,650.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T03:11:47Z,7097.0,0.0,0.0,650.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T03:16:47Z,7097.0,0.0,0.0,650.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T03:21:47Z,7097.0,0.0,0.0,640.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T03:26:47Z,7097.0,0.0,0.0,640.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T03:31:47Z,7097.0,0.0,0.0,630.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T03:36:47Z,7097.0,0.0,0.0,630.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T03:41:47Z,7097.0,0.0,0.0,630.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T03:46:47Z,7097.0,0.0,0.0,630.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T03:51:47Z,7097.0,0.0,0.0,620.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T03:56:47Z,7097.0,0.0,0.0,620.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T04:01:47Z,7097.0,0.0,0.0,620.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T04:06:47Z,7097.0,0.0,0.0,620.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T04:11:47Z,7097.0,0.0,0.0,620.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T04:16:47Z,7097.0,0.0,0.0,620.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T04:21:47Z,7097.0,0.0,0.0,610.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T04:26:47Z,7097.0,0.0,0.0,610.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T04:31:47Z,7097.0,0.0,0.0,610.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T04:36:47Z,7097.0,0.0,0.0,610.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T04:41:47Z,7097.0,0.0,0.0,610.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T04:46:47Z,7097.0,0.0,0.0,600.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T04:51:47Z,7097.0,0.0,0.0,600.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T04:56:47Z,7097.0,0.0,0.0,600.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T05:01:47Z,7097.0,0.0,0.0,600.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T05:06:47Z,7097.0,0.0,0.0,600.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T05:11:47Z,7097.0,0.0,0.0,590.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T05:16:47Z,7097.0,0.0,0.0,590.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T05:21:47Z,7097.0,0.0,0.0,590.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T05:26:47Z,7097.0,0.0,0.0,580.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T05:31:47Z,7097.0,0.0,0.0,580.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T05:36:47Z,7097.0,0.0,0.0,580.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T05:41:47Z,7097.0,0.0,0.0,580.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T05:46:47Z,7097.0,0.0,0.0,580.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T05:51:47Z,7097.0,0.0,0.0,580.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T05:56:47Z,7097.0,0.0,0.0,570.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T06:01:47Z,7097.0,0.0,0.0,570.0,274.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T06:06:47Z,7097.0,0.0,0.0,570.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T06:11:47Z,7097.0,0.0,0.0,570.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T06:16:47Z,7097.0,0.0,0.0,570.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T06:21:47Z,7097.0,0.0,0.0,570.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T06:26:57Z,7097.0,0.0,0.0,560.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T06:31:47Z,7097.0,0.0,0.0,560.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T06:36:47Z,7097.0,0.0,0.0,560.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T06:41:47Z,7097.0,0.0,0.0,560.0,274.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T06:46:47Z,7097.0,0.0,0.0,560.0,274.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T06:51:48Z,7097.0,0.0,0.0,560.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T06:56:47Z,7097.0,0.0,0.0,560.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T07:01:47Z,7097.0,0.0,0.0,550.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T07:06:47Z,7097.0,0.0,0.0,550.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T07:11:47Z,7097.0,0.0,0.0,550.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T07:16:47Z,7097.0,0.0,0.0,550.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T07:21:47Z,7097.0,0.0,0.0,550.0,274.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T07:26:47Z,7097.0,0.0,0.0,550.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T07:31:47Z,7097.0,0.0,0.0,550.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T07:36:47Z,7097.0,0.0,0.0,540.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T07:41:47Z,7097.0,0.0,0.0,540.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T07:46:47Z,7097.0,0.0,0.0,540.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T07:52:34Z,7097.0,0.0,0.0,530.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T07:56:48Z,7097.0,0.0,0.0,530.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T08:01:47Z,7097.0,0.0,0.0,530.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T08:06:47Z,7097.0,0.0,0.0,530.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T08:11:47Z,7097.0,0.0,0.0,530.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T08:16:47Z,7097.0,0.0,0.0,530.0,274.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T08:21:47Z,7097.0,0.0,0.0,530.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T08:26:47Z,7097.0,0.0,0.0,530.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T08:31:47Z,7097.0,0.0,0.0,520.0,274.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T08:36:47Z,7097.0,0.0,0.0,520.0,274.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T08:41:47Z,7097.0,0.0,0.0,520.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T08:46:48Z,7097.0,0.0,0.0,520.0,274.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T08:51:47Z,7097.0,0.0,0.0,520.0,274.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T08:56:47Z,7097.0,0.0,0.0,520.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T09:01:47Z,7097.0,0.0,0.0,520.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T09:06:47Z,7097.0,0.0,0.0,520.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T09:11:47Z,7097.0,0.0,0.0,510.0,274.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T09:16:47Z,7097.0,0.0,0.0,510.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T09:21:47Z,7097.0,0.0,0.0,510.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T09:26:47Z,7097.0,0.0,0.0,510.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T09:31:47Z,7097.0,0.0,0.0,510.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T09:36:48Z,7097.0,0.0,0.0,510.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T09:41:48Z,7097.0,0.0,0.0,510.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T09:46:48Z,7097.0,0.0,0.0,510.0,274.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T09:51:48Z,7097.0,0.0,0.0,510.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T09:56:48Z,7097.0,0.0,0.0,500.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T10:01:48Z,7097.0,0.0,0.0,500.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T10:06:48Z,7097.0,0.0,0.0,500.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T10:11:48Z,7097.0,0.0,0.0,500.0,274.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T10:16:48Z,7097.0,0.0,0.0,500.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T10:21:48Z,7097.0,0.0,0.0,500.0,274.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T10:26:48Z,7097.0,0.0,0.0,500.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T10:31:48Z,7097.0,0.0,0.0,500.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T10:36:48Z,7097.0,0.0,0.0,500.0,274.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T10:41:48Z,7097.0,0.0,0.0,500.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T10:46:48Z,7097.0,0.0,0.0,490.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T10:51:48Z,7097.0,0.0,0.0,490.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T10:56:48Z,7097.0,0.0,0.0,490.0,274.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T11:01:48Z,7097.0,0.0,0.0,490.0,274.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T11:06:48Z,7097.0,0.0,0.0,490.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T11:11:48Z,7097.0,0.0,0.0,490.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T11:16:48Z,7097.0,0.0,0.0,490.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T11:21:48Z,7097.0,0.0,0.0,480.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T11:26:48Z,7097.0,0.0,0.0,480.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T11:31:48Z,7097.0,0.0,0.0,480.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T11:36:48Z,7097.0,0.0,0.0,480.0,274.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T11:41:48Z,7097.0,0.0,0.0,480.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T11:46:48Z,7097.0,0.0,0.0,480.0,274.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T11:51:47Z,7097.0,0.0,0.0,480.0,274.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T11:56:48Z,7097.0,0.0,0.0,480.0,274.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T12:01:48Z,7097.0,0.0,0.0,480.0,274.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T12:06:48Z,7097.0,0.0,0.0,480.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T12:11:48Z,7097.0,0.0,0.0,480.0,274.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T12:16:47Z,7097.0,0.0,0.0,480.0,274.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T12:21:48Z,7097.0,0.0,0.0,480.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T12:26:48Z,7097.0,0.0,0.0,480.0,274.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T12:31:48Z,7097.0,0.0,0.0,480.0,274.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T12:36:48Z,7097.0,0.0,0.0,480.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T12:41:48Z,7097.0,0.0,0.0,470.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T12:46:48Z,7097.0,0.0,0.0,470.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T12:51:48Z,7097.0,0.0,0.0,470.0,275.0,8604048.0,0.0,0.0,0.0,0.0
2018-07-15T12:56:48Z,7097.0,1500.0,580.0,510.0,273.0,8604048.0,12.0,29.0,39.0,1.0
2018-07-15T13:01:48Z,7097.1,1502.0,492.0,810.0,273.0,8604077.0,703.0,285.0,764.0,1.0
2018-07-15T13:06:48Z,7097.15,1500.0,452.0,900.0,273.0,8604164.0,1198.0,513.0,1308.0,1.0
2018-07-15T13:11:48Z,7097.25,1500.0,440.0,880.0,272.0,8604264.0,1205.0,512.0,1315.0,1.0
2018-07-15T13:16:48Z,7097.35,1500.0,440.0,870.0,272.0,8604365.0,1190.0,511.0,1305.0,1.0
2018-07-15T13:21:48Z,7097.4,1502.0,440.0,870.0,272.0,8604465.0,1192.0,530.0,1315.0,1.0
2018-07-15T13:26:48Z,7097.5,1498.0,452.0,870.0,272.0,8604563.0,1202.0,518.0,1319.0,1.0
2018-07-15T13:31:48Z,7097.6,1500.0,440.0,880.0,273.0,8604666.0,1207.0,516.0,1322.0,1.0
2018-07-15T13:36:48Z,7097.65,1497.0,452.0,870.0,272.0,8604764.0,1196.0,510.0,1309.0,1.0
2018-07-15T13:41:48Z,7097.75,1502.0,452.0,870.0,273.0,8604866.0,1207.0,496.0,1314.0,1.0
2018-07-15T13:46:48Z,7097.8,0.0,0.0,860.0,275.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T13:51:48Z,7097.8,0.0,0.0,930.0,275.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T13:56:48Z,7097.8,0.0,0.0,970.0,275.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T14:01:48Z,7097.8,0.0,0.0,990.0,275.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T14:06:48Z,7097.8,0.0,0.0,1000.0,275.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T14:11:48Z,7097.8,0.0,0.0,1000.0,275.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T14:16:48Z,7097.8,0.0,0.0,1000.0,274.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T14:21:48Z,7097.8,0.0,0.0,990.0,275.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T14:26:48Z,7097.8,0.0,0.0,980.0,275.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T14:31:48Z,7097.8,0.0,0.0,980.0,275.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T14:36:48Z,7097.8,0.0,0.0,970.0,275.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T14:41:48Z,7097.8,0.0,0.0,960.0,275.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T14:46:48Z,7097.8,0.0,0.0,950.0,275.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T14:51:48Z,7097.8,0.0,0.0,950.0,275.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T14:56:48Z,7097.8,0.0,0.0,930.0,274.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T15:01:48Z,7097.8,0.0,0.0,930.0,275.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T15:06:48Z,7097.8,0.0,0.0,920.0,275.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T15:11:48Z,7097.8,0.0,0.0,910.0,275.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T15:16:48Z,7097.8,0.0,0.0,900.0,274.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T15:22:28Z,7097.8,0.0,0.0,900.0,275.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T15:26:48Z,7097.8,0.0,0.0,880.0,275.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T15:31:48Z,7097.8,0.0,0.0,870.0,275.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T15:36:48Z,7097.8,0.0,0.0,870.0,275.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T15:41:48Z,7097.8,0.0,0.0,860.0,275.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T15:46:48Z,7097.8,0.0,0.0,850.0,275.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T15:51:48Z,7097.8,0.0,0.0,840.0,275.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T15:56:48Z,7097.8,0.0,0.0,830.0,275.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T16:01:48Z,7097.8,0.0,0.0,820.0,275.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T16:06:48Z,7097.8,0.0,0.0,820.0,275.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T16:11:48Z,7097.8,0.0,0.0,810.0,275.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T16:16:48Z,7097.8,0.0,0.0,800.0,275.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T16:21:48Z,7097.8,0.0,0.0,800.0,274.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T16:26:48Z,7097.8,0.0,0.0,780.0,275.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T16:31:48Z,7097.8,0.0,0.0,770.0,275.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T16:36:48Z,7097.8,0.0,0.0,760.0,275.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T16:41:48Z,7097.8,0.0,0.0,750.0,275.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T16:46:48Z,7097.8,0.0,0.0,750.0,275.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T16:51:48Z,7097.8,0.0,0.0,740.0,275.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T16:56:48Z,7097.8,0.0,0.0,730.0,275.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T17:01:48Z,7097.8,0.0,0.0,720.0,275.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T17:06:48Z,7097.8,0.0,0.0,720.0,275.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T17:11:48Z,7097.8,0.0,0.0,710.0,274.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T17:16:48Z,7097.8,0.0,0.0,700.0,275.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T17:21:48Z,7097.8,0.0,0.0,700.0,275.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T17:26:48Z,7097.8,0.0,0.0,690.0,274.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T17:31:48Z,7097.8,0.0,0.0,680.0,275.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T17:36:48Z,7097.8,0.0,0.0,670.0,275.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T17:41:48Z,7097.8,0.0,0.0,670.0,275.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T17:46:48Z,7097.8,0.0,0.0,660.0,275.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T17:51:49Z,7097.8,0.0,0.0,660.0,275.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T17:56:48Z,7097.8,0.0,0.0,650.0,275.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T18:01:48Z,7097.8,0.0,0.0,640.0,275.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T18:06:48Z,7097.8,0.0,0.0,630.0,275.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T18:11:48Z,7097.8,0.0,48.0,630.0,275.0,8604913.0,0.0,0.0,0.0,0.0
2018-07-15T18:16:48Z,7097.85,1510.0,520.0,660.0,272.0,8604913.0,0.0,0.0,0.0,1.0
2018-07-15T18:21:48Z,7097.9,1501.0,480.0,890.0,273.0,8604942.0,688.0,308.0,757.0,1.0
2018-07-15T18:26:48Z,7098.0,1500.0,456.0,900.0,272.0,8605024.0,1211.0,551.0,1339.0,1.0
2018-07-15T18:31:48Z,7098.1,1501.0,452.0,870.0,273.0,8605126.0,1008.0,417.0,1100.0,1.0
2018-07-15T18:36:48Z,7098.15,1500.0,440.0,860.0,273.0,8605176.0,597.0,265.0,661.0,1.0
2018-07-15T18:41:48Z,7098.25,1500.0,456.0,880.0,272.0,8605227.0,804.0,317.0,865.0,1.0
2018-07-15T18:46:48Z,7098.35,1500.0,443.0,900.0,273.0,8605320.0,1197.0,511.0,1316.0,1.0
2018-07-15T18:51:48Z,7098.4,1500.0,436.0,880.0,272.0,8605421.0,1201.0,520.0,1320.0,1.0
2018-07-15T18:56:48Z,7098.5,1497.0,456.0,870.0,272.0,8605522.0,1202.0,485.0,1311.0,1.0
2018-07-15T19:01:48Z,7098.6,1498.0,452.0,870.0,272.0,8605622.0,1202.0,479.0,1300.0,1.0
2018-07-15T19:06:48Z,7098.65,1500.0,436.0,870.0,272.0,8605723.0,1215.0,522.0,1326.0,1.0
2018-07-15T19:11:48Z,7098.75,1499.0,460.0,880.0,273.0,8605822.0,1193.0,552.0,1328.0,1.0
2018-07-15T19:16:48Z,7098.85,1499.0,436.0,870.0,272.0,8605925.0,1203.0,479.0,1305.0,1.0
2018-07-15T19:21:48Z,7098.9,1498.0,452.0,880.0,272.0,8606024.0,1212.0,527.0,1324.0,1.0
2018-07-15T19:26:49Z,7099.0,1501.0,440.0,870.0,273.0,8606125.0,1216.0,499.0,1324.0,1.0
2018-07-15T19:31:48Z,7099.1,1500.0,443.0,870.0,272.0,8606224.0,1206.0,472.0,1302.0,1.0
2018-07-15T19:36:48Z,7099.15,1498.0,436.0,880.0,273.0,8606324.0,1207.0,484.0,1308.0,1.0
2018-07-15T19:41:48Z,7099.25,1498.0,436.0,880.0,273.0,8606425.0,1206.0,497.0,1311.0,1.0
2018-07-15T19:46:48Z,7099.35,1499.0,448.0,880.0,272.0,8606525.0,1215.0,544.0,1338.0,1.0
2018-07-15T19:51:48Z,7099.4,1499.0,443.0,870.0,272.0,8606626.0,1212.0,532.0,1328.0,1.0
2018-07-15T19:56:49Z,7099.5,1503.0,448.0,870.0,272.0,8606726.0,1196.0,512.0,1316.0,1.0
2018-07-15T20:01:48Z,7099.6,1501.0,440.0,860.0,272.0,8606826.0,1209.0,536.0,1324.0,1.0
2018-07-15T20:06:48Z,7099.65,1503.0,452.0,870.0,272.0,8606927.0,1209.0,527.0,1333.0,1.0
2018-07-15T20:11:48Z,7099.75,1500.0,440.0,880.0,273.0,8607029.0,1201.0,531.0,1326.0,1.0
2018-07-15T20:16:48Z,7099.85,1496.0,432.0,870.0,272.0,8607128.0,1201.0,464.0,1289.0,1.0
2018-07-15T20:21:48Z,7099.9,1500.0,436.0,870.0,273.0,8607227.0,1203.0,527.0,1317.0,1.0
2018-07-15T20:26:49Z,7100.0,1500.0,448.0,870.0,272.0,8607329.0,1208.0,530.0,1333.0,1.0
2018-07-15T20:31:49Z,7100.1,1501.0,456.0,870.0,273.0,8607429.0,1201.0,513.0,1323.0,1.0
2018-07-15T20:36:48Z,7100.15,1501.0,452.0,870.0,272.0,8607530.0,1206.0,506.0,1318.0,1.0
2018-07-15T20:41:48Z,7100.25,1501.0,432.0,870.0,273.0,8607630.0,1197.0,479.0,1306.0,1.0
2018-07-15T20:46:48Z,7100.35,1502.0,440.0,870.0,272.0,8607731.0,1210.0,506.0,1320.0,1.0
2018-07-15T20:51:48Z,7100.4,1501.0,448.0,870.0,273.0,8607831.0,1216.0,510.0,1323.0,1.0
2018-07-15T20:56:48Z,7100.5,1499.0,448.0,880.0,273.0,8607931.0,1221.0,452.0,1303.0,1.0
2018-07-15T21:01:48Z,7100.6,1500.0,448.0,880.0,272.0,8608033.0,1213.0,352.0,1267.0,1.0
2018-07-15T21:06:48Z,7100.65,1502.0,452.0,890.0,272.0,8608130.0,1194.0,515.0,1311.0,1.0
2018-07-15T21:11:48Z,7100.75,1500.0,440.0,900.0,273.0,8608232.0,1204.0,516.0,1320.0,1.0
2018-07-15T21:16:48Z,7100.85,1499.0,443.0,880.0,273.0,8608331.0,1201.0,486.0,1310.0,1.0
2018-07-15T21:21:48Z,7100.9,1498.0,428.0,850.0,273.0,8608433.0,1203.0,503.0,1313.0,1.0
2018-07-15T21:26:48Z,7101.0,1498.0,460.0,830.0,272.0,8608529.0,829.0,401.0,929.0,1.0
2018-07-15T21:31:48Z,7101.1,958.0,348.0,800.0,273.0,8608551.0,0.0,0.0,0.0,0.0
2018-07-15T21:36:48Z,7101.1,0.0,0.0,790.0,274.0,8608551.0,0.0,0.0,0.0,0.0
2018-07-15T21:41:48Z,7101.1,0.0,0.0,820.0,275.0,8608551.0,0.0,0.0,0.0,0.0
2018-07-15T21:46:49Z,7101.1,0.0,0.0,840.0,274.0,8608551.0,0.0,0.0,0.0,0.0
2018-07-15T21:51:48Z,7101.1,0.0,0.0,850.0,275.0,8608551.0,0.0,0.0,0.0,0.0
2018-07-15T21:56:49Z,7101.1,0.0,0.0,850.0,275.0,8608551.0,0.0,0.0,0.0,0.0
2018-07-15T22:01:48Z,7101.1,0.0,0.0,830.0,275.0,8608551.0,0.0,0.0,0.0,0.0
2018-07-15T22:06:48Z,7101.1,0.0,0.0,820.0,275.0,8608551.0,0.0,0.0,0.0,0.0
2018-07-15T22:11:48Z,7101.1,0.0,0.0,810.0,274.0,8608551.0,0.0,0.0,0.0,0.0
2018-07-15T22:16:48Z,7101.1,0.0,0.0,800.0,274.0,8608551.0,0.0,0.0,0.0,0.0
2018-07-15T22:21:48Z,7101.1,0.0,0.0,780.0,275.0,8608551.0,0.0,0.0,0.0,0.0
2018-07-15T22:26:48Z,7101.1,0.0,0.0,770.0,275.0,8608551.0,0.0,0.0,0.0,0.0
2018-07-15T22:31:48Z,7101.1,0.0,0.0,760.0,274.0,8608551.0,0.0,0.0,0.0,0.0
2018-07-15T22:36:48Z,7101.1,0.0,0.0,750.0,274.0,8608551.0,0.0,0.0,0.0,0.0
2018-07-15T22:41:48Z,7101.1,0.0,0.0,730.0,275.0,8608551.0,0.0,0.0,0.0,0.0
2018-07-15T22:46:48Z,7101.1,0.0,0.0,720.0,275.0,8608551.0,0.0,0.0,0.0,0.0
2018-07-15T22:51:48Z,7101.15,1501.0,483.0,820.0,272.0,8608554.0,239.0,106.0,263.0,1.0
2018-07-15T22:56:48Z,7101.25,1499.0,436.0,900.0,273.0,8608602.0,935.0,235.0,972.0,1.0
2018-07-15T23:01:48Z,7101.3,1500.0,440.0,900.0,272.0,8608701.0,1207.0,489.0,1308.0,1.0
2018-07-15T23:06:48Z,7101.4,1498.0,448.0,880.0,273.0,8608798.0,1206.0,513.0,1327.0,1.0
2018-07-15T23:11:49Z,7101.5,1504.0,443.0,870.0,272.0,8608900.0,1208.0,529.0,1327.0,1.0
2018-07-15T23:16:49Z,7101.55,1499.0,443.0,870.0,272.0,8609000.0,1215.0,509.0,1326.0,1.0
2018-07-15T23:21:48Z,7101.65,1501.0,443.0,880.0,272.0,8609102.0,1206.0,498.0,1312.0,1.0
2018-07-15T23:26:49Z,7101.75,1502.0,436.0,880.0,272.0,8609200.0,1198.0,495.0,1308.0,1.0
2018-07-15T23:31:48Z,7101.8,1497.0,443.0,870.0,272.0,8609300.0,1199.0,492.0,1314.0,1.0
2018-07-15T23:36:48Z,7101.9,1498.0,436.0,870.0,272.0,8609402.0,1213.0,488.0,1316.0,1.0
2018-07-15T23:41:48Z,7102.0,1498.0,432.0,880.0,273.0,8609500.0,1211.0,512.0,1320.0,1.0
2018-07-15T23:46:49Z,7102.05,1499.0,443.0,880.0,272.0,8609603.0,1201.0,505.0,1313.0,1.0
2018-07-15T23:51:48Z,7102.15,1498.0,443.0,900.0,272.0,8609703.0,1194.0,519.0,1318.0,1.0
2018-07-15T23:56:50Z,7102.25,1502.0,443.0,900.0,273.0,8609803.0,1203.0,523.0,1321.0,1.0
2018-07-16T00:01:48Z,7102.3,1501.0,448.0,880.0,273.0,8609904.0,1206.0,513.0,1323.0,1.0
2018-07-16T00:06:49Z,7102.4,1501.0,436.0,880.0,272.0,8610004.0,1210.0,510.0,1319.0,1.0
2018-07-16T00:11:49Z,7102.5,1501.0,452.0,870.0,272.0,8610104.0,1200.0,502.0,1317.0,1.0
2018-07-16T00:16:49Z,7102.55,1501.0,448.0,860.0,273.0,8610205.0,1198.0,512.0,1319.0,1.0
2018-07-16T00:21:49Z,7102.65,1503.0,432.0,860.0,273.0,8610305.0,1196.0,511.0,1316.0,1.0
2018-07-16T00:26:49Z,7102.75,1498.0,452.0,860.0,272.0,8610404.0,1203.0,511.0,1313.0,1.0
2018-07-16T00:31:49Z,7102.8,1500.0,448.0,840.0,272.0,8610506.0,1202.0,502.0,1319.0,1.0
2018-07-16T00:36:48Z,7102.9,1498.0,448.0,880.0,272.0,8610606.0,1199.0,520.0,1314.0,1.0
2018-07-16T00:41:49Z,7103.0,1499.0,432.0,850.0,272.0,8610707.0,1202.0,521.0,1325.0,1.0
2018-07-16T00:46:48Z,7103.05,1501.0,436.0,890.0,272.0,8610805.0,1200.0,522.0,1320.0,1.0
2018-07-16T00:51:49Z,7103.15,1499.0,448.0,900.0,272.0,8610908.0,1194.0,499.0,1312.0,1.0
2018-07-16T00:56:49Z,7103.25,1500.0,452.0,880.0,273.0,8611009.0,1208.0,525.0,1327.0,1.0
2018-07-16T01:01:49Z,7103.3,1501.0,443.0,870.0,272.0,8611106.0,980.0,424.0,1070.0,1.0
2018-07-16T01:06:49Z,7103.4,963.0,336.0,820.0,273.0,8611137.0,0.0,0.0,0.0,0.0
2018-07-16T01:11:49Z,7103.45,0.0,0.0,810.0,274.0,8611137.0,0.0,0.0,0.0,0.0
2018-07-16T01:16:49Z,7103.45,0.0,0.0,840.0,274.0,8611137.0,0.0,0.0,0.0,0.0
2018-07-16T01:21:49Z,7103.45,0.0,0.0,860.0,275.0,8611137.0,0.0,0.0,0.0,0.0
2018-07-16T01:26:49Z,7103.45,0.0,0.0,860.0,274.0,8611137.0,0.0,0.0,0.0,0.0
2018-07-16T01:31:49Z,7103.45,0.0,0.0,860.0,274.0,8611137.0,0.0,0.0,0.0,0.0
2018-07-16T01:36:49Z,7103.45,0.0,0.0,850.0,274.0,8611137.0,0.0,0.0,0.0,0.0
2018-07-16T01:41:49Z,7103.45,0.0,0.0,840.0,274.0,8611137.0,0.0,0.0,0.0,0.0
2018-07-16T01:46:50Z,7103.45,0.0,0.0,820.0,274.0,8611137.0,0.0,0.0,0.0,0.0
2018-07-16T01:51:49Z,7103.45,0.0,0.0,810.0,275.0,8611137.0,0.0,0.0,0.0,0.0
2018-07-16T01:56:49Z,7103.45,0.0,0.0,800.0,274.0,8611137.0,0.0,0.0,0.0,0.0
2018-07-16T02:01:49Z,7103.45,0.0,0.0,780.0,274.0,8611137.0,0.0,0.0,0.0,0.0
2018-07-16T02:06:48Z,7103.45,0.0,0.0,770.0,274.0,8611137.0,0.0,0.0,0.0,0.0
2018-07-16T02:11:49Z,7103.45,0.0,0.0,760.0,274.0,8611137.0,0.0,0.0,0.0,0.0
2018-07-16T02:16:49Z,7103.45,0.0,0.0,750.0,275.0,8611137.0,0.0,0.0,0.0,0.0
2018-07-16T02:21:49Z,7103.45,0.0,0.0,730.0,275.0,8611137.0,0.0,0.0,0.0,0.0
2018-07-16T02:26:48Z,7103.45,0.0,0.0,720.0,275.0,8611137.0,0.0,0.0,0.0,0.0
2018-07-16T02:31:49Z,7103.45,0.0,0.0,720.0,275.0,8611137.0,0.0,0.0,0.0,0.0
2018-07-16T02:36:49Z,7103.45,0.0,0.0,710.0,275.0,8611137.0,0.0,0.0,0.0,0.0
2018-07-16T02:41:49Z,7103.45,0.0,0.0,700.0,274.0,8611137.0,0.0,0.0,0.0,0.0
2018-07-16T02:46:49Z,7103.45,0.0,0.0,700.0,274.0,8611137.0,0.0,0.0,0.0,0.0
2018-07-16T02:51:49Z,7103.45,0.0,0.0,690.0,275.0,8611137.0,0.0,0.0,0.0,0.0
2018-07-16T02:56:49Z,7103.45,0.0,0.0,680.0,275.0,8611137.0,0.0,0.0,0.0,0.0
2018-07-16T03:01:49Z,7103.45,1500.0,483.0,840.0,272.0,8611143.0,360.0,151.0,394.0,1.0
2018-07-16T03:06:49Z,7103.55,1501.0,443.0,900.0,273.0,8611204.0,1068.0,438.0,1167.0,1.0
2018-07-16T03:11:49Z,7103.65,1500.0,452.0,890.0,272.0,8611302.0,1198.0,510.0,1320.0,1.0
2018-07-16T03:16:49Z,7103.7,1503.0,440.0,880.0,272.0,8611403.0,1198.0,519.0,1326.0,1.0
2018-07-16T03:21:49Z,7103.8,1498.0,452.0,880.0,273.0,8611503.0,1205.0,522.0,1327.0,1.0
2018-07-16T03:26:49Z,7103.9,1502.0,436.0,870.0,273.0,8611605.0,1202.0,506.0,1312.0,1.0
2018-07-16T03:31:49Z,7103.95,1500.0,452.0,880.0,273.0,8611704.0,1199.0,519.0,1322.0,1.0
2018-07-16T03:36:49Z,7104.05,1498.0,432.0,880.0,272.0,8611806.0,1203.0,499.0,1319.0,1.0
2018-07-16T03:41:49Z,7104.15,1498.0,428.0,880.0,272.0,8611904.0,1209.0,500.0,1317.0,1.0
2018-07-16T03:46:49Z,7104.2,1502.0,443.0,890.0,272.0,8612005.0,1208.0,515.0,1321.0,1.0
2018-07-16T03:51:49Z,7104.3,1498.0,452.0,880.0,272.0,8612105.0,1221.0,509.0,1325.0,1.0
2018-07-16T03:56:49Z,7104.4,1498.0,456.0,900.0,272.0,8612205.0,1206.0,521.0,1316.0,1.0
2018-07-16T04:01:49Z,7104.45,1498.0,443.0,850.0,272.0,8612307.0,1206.0,524.0,1320.0,1.0
2018-07-16T04:06:49Z,7104.55,1501.0,436.0,880.0,272.0,8612407.0,1210.0,507.0,1329.0,1.0
2018-07-16T04:11:49Z,7104.65,1503.0,432.0,900.0,272.0,8612507.0,1213.0,509.0,1327.0,1.0
2018-07-16T04:16:49Z,7104.7,1498.0,448.0,850.0,273.0,8612608.0,1208.0,525.0,1324.0,1.0
2018-07-16T04:21:49Z,7104.8,1502.0,436.0,850.0,272.0,8612708.0,1214.0,523.0,1323.0,1.0
2018-07-16T04:26:49Z,7104.9,1500.0,436.0,870.0,272.0,8612809.0,1209.0,491.0,1317.0,1.0
2018-07-16T04:31:49Z,7104.95,1499.0,452.0,850.0,273.0,8612907.0,1199.0,497.0,1311.0,1.0
2018-07-16T04:36:49Z,7105.05,1501.0,443.0,850.0,273.0,8613010.0,1207.0,501.0,1315.0,1.0
2018-07-16T04:41:49Z,7105.15,1500.0,440.0,860.0,273.0,8613108.0,1207.0,499.0,1322.0,1.0
2018-07-16T04:46:49Z,7105.2,1500.0,432.0,900.0,272.0,8613210.0,1189.0,496.0,1304.0,1.0
2018-07-16T04:51:49Z,7105.3,1500.0,440.0,870.0,272.0,8613311.0,1187.0,493.0,1303.0,1.0
2018-07-16T04:56:49Z,7105.4,1498.0,443.0,840.0,273.0,8613412.0,1202.0,499.0,1312.0,1.0
2018-07-16T05:01:49Z,7105.45,1499.0,436.0,860.0,273.0,8613509.0,600.0,275.0,666.0,1.0
2018-07-16T05:06:49Z,7105.55,964.0,332.0,850.0,273.0,8613543.0,0.0,0.0,0.0,0.0
2018-07-16T05:11:49Z,7105.6,0.0,0.0,820.0,275.0,8613543.0,0.0,0.0,0.0,0.0
2018-07-16T05:16:49Z,7105.6,0.0,0.0,860.0,274.0,8613543.0,0.0,0.0,0.0,0.0
2018-07-16T05:21:49Z,7105.6,0.0,0.0,870.0,274.0,8613543.0,0.0,0.0,0.0,0.0
2018-07-16T05:26:49Z,7105.6,0.0,0.0,880.0,275.0,8613543.0,0.0,0.0,0.0,0.0
2018-07-16T05:31:49Z,7105.6,0.0,0.0,880.0,275.0,8613543.0,0.0,0.0,0.0,0.0
2018-07-16T05:36:49Z,7105.6,0.0,0.0,870.0,275.0,8613543.0,0.0,0.0,0.0,0.0
2018-07-16T05:41:49Z,7105.6,0.0,0.0,850.0,274.0,8613543.0,0.0,0.0,0.0,0.0
2018-07-16T05:46:49Z,7105.6,0.0,0.0,840.0,275.0,8613543.0,0.0,0.0,0.0,0.0
2018-07-16T05:51:49Z,7105.6,0.0,0.0,820.0,275.0,8613543.0,0.0,0.0,0.0,0.0
2018-07-16T05:56:49Z,7105.6,0.0,0.0,810.0,274.0,8613543.0,0.0,0.0,0.0,0.0
2018-07-16T06:01:49Z,7105.6,0.0,0.0,800.0,274.0,8613543.0,0.0,0.0,0.0,0.0
2018-07-16T06:06:49Z,7105.6,0.0,0.0,780.0,275.0,8613543.0,0.0,0.0,0.0,0.0
2018-07-16T06:11:49Z,7105.6,0.0,0.0,770.0,275.0,8613543.0,0.0,0.0,0.0,0.0
2018-07-16T06:16:49Z,7105.6,0.0,0.0,760.0,275.0,8613543.0,0.0,0.0,0.0,0.0
2018-07-16T06:21:49Z,7105.6,0.0,0.0,750.0,274.0,8613543.0,0.0,0.0,0.0,0.0
2018-07-16T06:26:49Z,7105.6,0.0,0.0,730.0,274.0,8613543.0,0.0,0.0,0.0,0.0
2018-07-16T06:31:49Z,7105.65,1500.0,483.0,880.0,273.0,8613550.0,353.0,200.0,410.0,1.0
2018-07-16T06:36:49Z,7105.75,1501.0,436.0,900.0,272.0,8613610.0,1050.0,475.0,1162.0,1.0
2018-07-16T06:41:49Z,7105.8,1501.0,440.0,890.0,273.0,8613707.0,1194.0,481.0,1303.0,1.0
2018-07-16T06:46:49Z,7105.9,1501.0,440.0,870.0,272.0,8613809.0,1218.0,482.0,1313.0,1.0
2018-07-16T06:51:49Z,7106.0,1499.0,432.0,870.0,273.0,8613908.0,1204.0,522.0,1319.0,1.0
2018-07-16T06:56:49Z,7106.05,1501.0,448.0,850.0,272.0,8613983.0,593.0,209.0,637.0,1.0
2018-07-16T07:01:49Z,7106.15,1500.0,436.0,880.0,272.0,8614030.0,596.0,257.0,651.0,1.0
2018-07-16T07:06:49Z,7106.25,1501.0,448.0,870.0,272.0,8614080.0,605.0,282.0,667.0,1.0
2018-07-16T07:11:49Z,7106.3,1501.0,428.0,880.0,273.0,8614129.0,600.0,229.0,646.0,1.0
2018-07-16T07:16:49Z,7106.4,1500.0,443.0,870.0,273.0,8614179.0,598.0,301.0,674.0,1.0
2018-07-16T07:21:49Z,7106.5,1500.0,452.0,870.0,273.0,8614229.0,593.0,238.0,638.0,1.0
2018-07-16T07:26:49Z,7106.55,1502.0,440.0,870.0,272.0,8614279.0,591.0,306.0,673.0,1.0
2018-07-16T07:31:49Z,7106.65,1499.0,440.0,870.0,273.0,8614329.0,594.0,289.0,665.0,1.0
2018-07-16T07:36:49Z,7106.75,1500.0,456.0,870.0,273.0,8614378.0,596.0,260.0,654.0,1.0
2018-07-16T07:41:49Z,7106.8,1502.0,436.0,870.0,273.0,8614428.0,588.0,251.0,649.0,1.0
2018-07-16T07:46:49Z,7106.9,1501.0,463.0,870.0,273.0,8614477.0,593.0,263.0,653.0,1.0
2018-07-16T07:51:49Z,7107.0,1501.0,440.0,900.0,272.0,8614531.0,1117.0,418.0,1195.0,1.0
2018-07-16T07:56:49Z,7107.05,1500.0,432.0,880.0,272.0,8614629.0,983.0,382.0,1064.0,1.0
2018-07-16T08:01:49Z,7107.15,964.0,332.0,840.0,273.0,8614659.0,0.0,0.0,0.0,0.0
2018-07-16T08:06:49Z,7107.2,0.0,0.0,820.0,274.0,8614659.0,0.0,0.0,0.0,0.0
2018-07-16T08:11:49Z,7107.2,0.0,0.0,850.0,274.0,8614659.0,0.0,0.0,0.0,0.0
2018-07-16T08:16:49Z,7107.25,1500.0,436.0,910.0,272.0,8614672.0,480.0,174.0,515.0,1.0
2018-07-16T08:21:49Z,7107.35,1499.0,440.0,900.0,273.0,8614741.0,1171.0,519.0,1288.0,1.0
2018-07-16T08:26:49Z,7107.4,1500.0,440.0,880.0,273.0,8614843.0,1204.0,534.0,1332.0,1.0
2018-07-16T08:31:49Z,7107.5,1503.0,440.0,870.0,273.0,8614942.0,1204.0,477.0,1301.0,1.0
2018-07-16T08:36:49Z,7107.6,1499.0,452.0,890.0,273.0,8615041.0,1204.0,508.0,1309.0,1.0
2018-07-16T08:41:49Z,7107.65,1499.0,436.0,880.0,273.0,8615146.0,1299.0,564.0,1436.0,1.0
2018-07-16T08:46:49Z,7107.75,1502.0,443.0,880.0,272.0,8615255.0,1312.0,612.0,1457.0,1.0
2018-07-16T08:51:49Z,7107.85,1500.0,436.0,880.0,272.0,8615364.0,1316.0,559.0,1438.0,1.0
2018-07-16T08:56:49Z,7107.9,1502.0,440.0,880.0,273.0,8615473.0,1319.0,576.0,1443.0,1.0
2018-07-16T09:01:49Z,7108.0,1502.0,452.0,880.0,272.0,8615582.0,1302.0,580.0,1438.0,1.0
2018-07-16T09:06:49Z,7108.1,1501.0,452.0,880.0,273.0,8615692.0,1307.0,637.0,1467.0,1.0
2018-07-16T09:11:49Z,7108.15,1485.0,483.0,860.0,272.0,8615718.0,0.0,0.0,0.0,1.0
2018-07-16T09:16:49Z,7108.2,1501.0,440.0,850.0,272.0,8615742.0,633.0,258.0,687.0,1.0
2018-07-16T09:21:49Z,7108.3,1500.0,456.0,890.0,273.0,8615822.0,1310.0,546.0,1430.0,1.0
2018-07-16T09:26:49Z,7108.35,1499.0,440.0,880.0,272.0,8615933.0,1312.0,534.0,1429.0,1.0
2018-07-16T09:31:49Z,7108.45,1502.0,443.0,880.0,273.0,8616042.0,1406.0,573.0,1530.0,1.0
2018-07-16T09:36:49Z,7108.55,1502.0,436.0,900.0,272.0,8616161.0,1398.0,562.0,1524.0,1.0
2018-07-16T09:41:50Z,7108.6,1499.0,448.0,890.0,273.0,8616275.0,1409.0,595.0,1535.0,1.0
2018-07-16T09:46:51Z,7108.75,1501.0,443.0,880.0,273.0,8616393.0,1396.0,603.0,1538.0,1.0
2018-07-16T09:52:23Z,7108.8,1500.0,443.0,840.0,273.0,8616511.0,597.0,238.0,646.0,1.0
2018-07-16T09:56:49Z,7108.9,1501.0,440.0,830.0,272.0,8616557.0,903.0,351.0,978.0,1.0
2018-07-16T10:01:49Z,7108.95,1500.0,448.0,880.0,272.0,8616648.0,1304.0,582.0,1443.0,1.0
2018-07-16T10:06:49Z,7109.05,1499.0,432.0,890.0,272.0,8616758.0,1315.0,553.0,1435.0,1.0
2018-07-16T10:11:49Z,7109.1,1498.0,436.0,880.0,273.0,8616868.0,1306.0,575.0,1435.0,1.0
2018-07-16T10:16:49Z,7109.2,1502.0,448.0,880.0,272.0,8616979.0,1410.0,548.0,1518.0,1.0
2018-07-16T10:21:49Z,7109.3,1501.0,436.0,880.0,273.0,8617098.0,1401.0,593.0,1537.0,1.0
2018-07-16T10:26:49Z,7109.35,1501.0,440.0,880.0,273.0,8617213.0,1416.0,611.0,1547.0,1.0
2018-07-16T10:31:49Z,7109.45,1497.0,436.0,880.0,272.0,8617331.0,1401.0,610.0,1532.0,1.0
2018-07-16T10:36:49Z,7109.55,1499.0,448.0,890.0,272.0,8617446.0,1399.0,614.0,1530.0,1.0
2018-07-16T10:41:49Z,7109.6,1498.0,436.0,890.0,273.0,8617566.0,1385.0,594.0,1520.0,1.0
2018-07-16T10:46:49Z,7109.7,1498.0,440.0,890.0,273.0,8617680.0,1396.0,615.0,1539.0,1.0
2018-07-16T10:51:49Z,7109.8,1501.0,432.0,900.0,273.0,8617799.0,1408.0,573.0,1530.0,1.0
2018-07-16T10:56:49Z,7109.85,1501.0,432.0,900.0,272.0,8617914.0,1404.0,590.0,1527.0,1.0
2018-07-16T11:01:49Z,7109.95,1499.0,432.0,900.0,272.0,8618028.0,1390.0,567.0,1514.0,1.0
2018-07-16T11:06:49Z,7110.05,1500.0,436.0,900.0,272.0,8618148.0,1396.0,576.0,1523.0,1.0
2018-07-16T11:11:49Z,7110.1,1498.0,440.0,900.0,272.0,8618263.0,1396.0,602.0,1536.0,1.0
2018-07-16T11:16:50Z,7110.2,1499.0,440.0,900.0,272.0,8618380.0,1409.0,607.0,1541.0,1.0
2018-07-16T11:21:49Z,7110.3,1499.0,452.0,900.0,272.0,8618498.0,1413.0,612.0,1543.0,1.0
2018-07-16T11:26:49Z,7110.35,1501.0,432.0,910.0,273.0,8618614.0,1413.0,613.0,1544.0,1.0
2018-07-16T11:31:49Z,7110.45,1500.0,432.0,900.0,273.0,8618732.0,1403.0,610.0,1539.0,1.0
2018-07-16T11:36:49Z,7110.55,1499.0,432.0,900.0,272.0,8618846.0,1415.0,563.0,1525.0,1.0
2018-07-16T11:41:49Z,7110.6,1496.0,443.0,890.0,272.0,8618964.0,1415.0,575.0,1535.0,1.0
2018-07-16T11:46:50Z,7110.7,1501.0,432.0,900.0,272.0,8619079.0,1395.0,576.0,1522.0,1.0
2018-07-16T11:51:50Z,7110.8,1502.0,432.0,910.0,272.0,8619198.0,1409.0,565.0,1525.0,1.0
2018-07-16T11:56:49Z,7110.85,1497.0,443.0,900.0,272.0,8619313.0,1388.0,607.0,1532.0,1.0
2018-07-16T12:01:49Z,7110.95,1500.0,443.0,900.0,273.0,8619431.0,1398.0,583.0,1525.0,1.0
2018-07-16T12:06:49Z,7111.05,1503.0,440.0,860.0,272.0,8619546.0,1407.0,600.0,1541.0,1.0
2018-07-16T12:11:49Z,7111.1,1499.0,436.0,900.0,273.0,8619665.0,1406.0,587.0,1526.0,1.0
2018-07-16T12:16:49Z,7111.2,1500.0,432.0,880.0,272.0,8619772.0,1219.0,533.0,1336.0,1.0
2018-07-16T12:21:49Z,7111.3,1499.0,440.0,880.0,272.0,8619876.0,1263.0,555.0,1388.0,1.0
2018-07-16T12:26:49Z,7111.35,1499.0,432.0,880.0,273.0,8619982.0,1302.0,539.0,1410.0,1.0
2018-07-16T12:31:49Z,7111.45,1502.0,448.0,890.0,273.0,8620093.0,1343.0,575.0,1468.0,1.0
2018-07-16T12:36:49Z,7111.55,1500.0,448.0,900.0,272.0,8620206.0,1373.0,609.0,1511.0,1.0
2018-07-16T12:41:49Z,7111.6,1504.0,443.0,900.0,272.0,8620324.0,1402.0,559.0,1522.0,1.0
2018-07-16T12:46:49Z,7111.7,1499.0,448.0,900.0,272.0,8620442.0,1409.0,630.0,1550.0,1.0
2018-07-16T12:51:49Z,7111.8,1500.0,436.0,900.0,273.0,8620556.0,1379.0,631.0,1531.0,1.0
2018-07-16T12:56:49Z,7111.9,1504.0,432.0,900.0,272.0,8620674.0,1397.0,569.0,1514.0,1.0
2018-07-16T13:01:49Z,7111.95,1500.0,436.0,900.0,272.0,8620789.0,1412.0,574.0,1529.0,1.0
2018-07-16T13:06:49Z,7112.05,1501.0,452.0,870.0,272.0,8620907.0,1414.0,624.0,1552.0,1.0
2018-07-16T13:12:32Z,7112.15,1500.0,443.0,900.0,272.0,8621040.0,1402.0,576.0,1518.0,1.0
2018-07-16T13:16:49Z,7112.2,1498.0,440.0,900.0,272.0,8621141.0,1390.0,631.0,1539.0,1.0
2018-07-16T13:21:49Z,7112.3,1501.0,440.0,870.0,272.0,8621256.0,1406.0,575.0,1528.0,1.0
2018-07-16T13:26:49Z,7112.4,1500.0,432.0,900.0,272.0,8621375.0,1403.0,578.0,1522.0,1.0
2018-07-16T13:31:49Z,7112.45,1500.0,436.0,870.0,272.0,8621489.0,1398.0,617.0,1542.0,1.0
2018-07-16T13:36:49Z,7112.55,1502.0,440.0,900.0,273.0,8621607.0,1398.0,577.0,1525.0,1.0
2018-07-16T13:41:49Z,7112.65,1502.0,436.0,890.0,273.0,8621722.0,1396.0,577.0,1515.0,1.0
2018-07-16T13:46:49Z,7112.7,1498.0,448.0,900.0,272.0,8621839.0,1395.0,569.0,1516.0,1.0
2018-07-16T13:51:49Z,7112.8,1502.0,452.0,870.0,272.0,8621957.0,1401.0,602.0,1534.0,1.0
2018-07-16T13:56:49Z,7112.9,1501.0,440.0,900.0,272.0,8622073.0,1401.0,581.0,1532.0,1.0
2018-07-16T14:01:49Z,7112.95,1500.0,448.0,880.0,273.0,8622190.0,1415.0,574.0,1531.0,1.0
2018-07-16T14:06:49Z,7113.05,1499.0,440.0,900.0,273.0,8622306.0,1402.0,583.0,1526.0,1.0
2018-07-16T14:11:49Z,7113.15,1500.0,448.0,900.0,272.0,8622423.0,1392.0,594.0,1513.0,1.0
2018-07-16T14:16:50Z,7113.2,1500.0,432.0,860.0,272.0,8622540.0,1403.0,582.0,1530.0,1.0
2018-07-16T14:21:49Z,7113.3,1500.0,436.0,910.0,273.0,8622656.0,1401.0,599.0,1529.0,1.0
2018-07-16T14:26:49Z,7113.4,1500.0,443.0,900.0,273.0,8622773.0,1395.0,612.0,1534.0,1.0
2018-07-16T14:31:49Z,7113.45,1502.0,440.0,890.0,273.0,8622890.0,1386.0,598.0,1520.0,1.0
2018-07-16T14:36:49Z,7113.55,1501.0,443.0,900.0,273.0,8623007.0,1397.0,573.0,1512.0,1.0
2018-07-16T14:42:26Z,7113.65,1502.0,436.0,900.0,272.0,8623139.0,1408.0,612.0,1544.0,1.0
2018-07-16T14:46:49Z,7113.7,1501.0,448.0,900.0,272.0,8623240.0,1403.0,627.0,1544.0,1.0
2018-07-16T14:51:49Z,7113.8,1495.0,440.0,900.0,272.0,8623355.0,1392.0,619.0,1541.0,1.0
2018-07-16T14:56:49Z,7113.9,1499.0,443.0,860.0,273.0,8623474.0,1404.0,584.0,1531.0,1.0
2018-07-16T15:01:50Z,7113.95,1500.0,440.0,900.0,272.0,8623588.0,1396.0,576.0,1522.0,1.0
2018-07-16T15:06:49Z,7114.05,1500.0,436.0,870.0,272.0,8623707.0,1391.0,626.0,1531.0,1.0
2018-07-16T15:11:49Z,7114.15,1501.0,440.0,900.0,272.0,8623821.0,1394.0,589.0,1526.0,1.0
2018-07-16T15:16:50Z,7114.2,1502.0,432.0,900.0,272.0,8623941.0,1406.0,595.0,1529.0,1.0
2018-07-16T15:21:49Z,7114.3,1498.0,443.0,860.0,273.0,8624057.0,1403.0,588.0,1536.0,1.0
2018-07-16T15:26:49Z,7114.4,1501.0,443.0,900.0,272.0,8624174.0,1401.0,586.0,1534.0,1.0
2018-07-16T15:31:49Z,7114.45,1502.0,448.0,870.0,272.0,8624291.0,1389.0,626.0,1529.0,1.0
2018-07-16T15:36:49Z,7114.55,1500.0,448.0,900.0,273.0,8624406.0,1406.0,581.0,1535.0,1.0
2018-07-16T15:52:04Z,7114.85,1497.0,440.0,900.0,272.0,8624764.0,1414.0,593.0,1533.0,1.0
2018-07-16T15:57:42Z,7114.9,1499.0,436.0,860.0,272.0,8624896.0,1400.0,585.0,1521.0,1.0
2018-07-16T16:02:42Z,7115.0,1499.0,436.0,900.0,272.0,8625013.0,1395.0,619.0,1534.0,1.0
2018-07-16T16:07:42Z,7115.1,1497.0,436.0,870.0,272.0,8625129.0,1398.0,589.0,1530.0,1.0
2018-07-16T16:12:42Z,7115.15,1501.0,440.0,900.0,273.0,8625246.0,1400.0,550.0,1509.0,1.0
2018-07-16T16:17:43Z,7115.25,1500.0,432.0,890.0,272.0,8625363.0,1397.0,607.0,1525.0,1.0
2018-07-16T16:22:42Z,7115.35,1503.0,440.0,910.0,272.0,8625479.0,1404.0,575.0,1528.0,1.0
2018-07-16T16:27:42Z,7115.4,1499.0,443.0,900.0,272.0,8625594.0,1415.0,565.0,1527.0,1.0
2018-07-16T16:32:42Z,7115.5,1501.0,448.0,870.0,272.0,8625713.0,1395.0,620.0,1539.0,1.0
2018-07-16T16:37:43Z,7115.6,1500.0,436.0,900.0,273.0,8625828.0,1413.0,580.0,1528.0,1.0
2018-07-16T16:42:42Z,7115.65,1501.0,448.0,900.0,273.0,8625946.0,1396.0,601.0,1524.0,1.0
2018-07-16T16:47:42Z,7115.75,1497.0,443.0,860.0,272.0,8626060.0,1390.0,599.0,1528.0,1.0
2018-07-16T16:52:42Z,7115.85,1502.0,436.0,910.0,272.0,8626180.0,1407.0,632.0,1551.0,1.0
2018-07-16T16:57:42Z,7115.9,1500.0,432.0,900.0,272.0,8626296.0,1409.0,624.0,1545.0,1.0
2018-07-16T17:02:43Z,7116.0,1500.0,436.0,880.0,272.0,8626413.0,1402.0,569.0,1516.0,1.0
2018-07-16T17:07:42Z,7116.1,1502.0,440.0,910.0,273.0,8626530.0,1416.0,623.0,1557.0,1.0
2018-07-16T17:12:42Z,7116.15,1501.0,443.0,900.0,272.0,8626644.0,1399.0,630.0,1539.0,1.0
2018-07-16T17:17:42Z,7116.25,1496.0,432.0,890.0,273.0,8626762.0,1409.0,598.0,1530.0,1.0
2018-07-16T17:22:42Z,7116.35,1499.0,443.0,910.0,272.0,8626878.0,1409.0,584.0,1532.0,1.0
2018-07-16T17:27:42Z,7116.4,1499.0,443.0,900.0,272.0,8626997.0,1403.0,565.0,1527.0,1.0
2018-07-16T17:32:42Z,7116.5,1503.0,432.0,890.0,272.0,8627112.0,1397.0,589.0,1526.0,1.0
2018-07-16T17:37:43Z,7116.6,1501.0,443.0,910.0,272.0,8627230.0,1410.0,674.0,1574.0,1.0
2018-07-16T17:42:42Z,7116.65,1499.0,440.0,900.0,273.0,8627346.0,1390.0,611.0,1522.0,1.0
2018-07-16T17:47:42Z,7116.75,1501.0,432.0,890.0,272.0,8627461.0,1388.0,595.0,1520.0,1.0
2018-07-16T17:52:42Z,7116.85,1502.0,436.0,860.0,272.0,8627580.0,1401.0,645.0,1552.0,1.0
2018-07-16T17:57:42Z,7116.9,1500.0,443.0,900.0,273.0,8627696.0,1401.0,588.0,1529.0,1.0
2018-07-16T18:02:42Z,7117.0,1499.0,440.0,890.0,272.0,8627814.0,1253.0,579.0,1391.0,1.0
2018-07-16T18:07:43Z,7117.1,966.0,323.0,820.0,273.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T18:12:42Z,7117.15,0.0,0.0,800.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T18:17:42Z,7117.15,0.0,0.0,820.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T18:22:42Z,7117.15,0.0,0.0,860.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T18:27:42Z,7117.15,0.0,0.0,870.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T18:32:42Z,7117.15,0.0,0.0,870.0,274.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T18:37:42Z,7117.15,0.0,0.0,870.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T18:42:42Z,7117.15,0.0,0.0,860.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T18:47:42Z,7117.15,0.0,0.0,850.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T18:52:42Z,7117.15,0.0,0.0,830.0,274.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T18:57:42Z,7117.15,0.0,0.0,820.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T19:02:42Z,7117.15,0.0,0.0,810.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T19:07:42Z,7117.15,0.0,0.0,800.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T19:12:42Z,7117.15,0.0,0.0,800.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T19:17:42Z,7117.15,0.0,0.0,790.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T19:22:42Z,7117.15,0.0,0.0,790.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T19:27:42Z,7117.15,0.0,0.0,780.0,274.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T19:32:42Z,7117.15,0.0,0.0,780.0,274.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T19:37:42Z,7117.15,0.0,0.0,770.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T19:42:42Z,7117.15,0.0,0.0,770.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T19:47:42Z,7117.15,0.0,0.0,770.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T19:52:42Z,7117.15,0.0,0.0,760.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T19:57:42Z,7117.15,0.0,0.0,760.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T20:02:42Z,7117.15,0.0,0.0,760.0,274.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T20:07:42Z,7117.15,0.0,0.0,750.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T20:12:42Z,7117.15,0.0,0.0,750.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T20:17:42Z,7117.15,0.0,0.0,740.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T20:22:42Z,7117.15,0.0,0.0,740.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T20:27:42Z,7117.15,0.0,0.0,730.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T20:32:42Z,7117.15,0.0,0.0,730.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T20:37:42Z,7117.15,0.0,0.0,730.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T20:42:42Z,7117.15,0.0,0.0,720.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T20:47:42Z,7117.15,0.0,0.0,720.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T20:52:42Z,7117.15,0.0,0.0,720.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T20:57:42Z,7117.15,0.0,0.0,720.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T21:02:42Z,7117.15,0.0,0.0,720.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T21:07:42Z,7117.15,0.0,0.0,710.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T21:12:42Z,7117.15,0.0,0.0,710.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T21:17:42Z,7117.15,0.0,0.0,710.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T21:22:42Z,7117.15,0.0,0.0,710.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T21:27:42Z,7117.15,0.0,0.0,700.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T21:32:43Z,7117.15,0.0,0.0,700.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T21:37:42Z,7117.15,0.0,0.0,700.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T21:42:42Z,7117.15,0.0,0.0,700.0,274.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T21:47:42Z,7117.15,0.0,0.0,690.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T21:52:42Z,7117.15,0.0,0.0,690.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T21:57:43Z,7117.15,0.0,0.0,680.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T22:02:43Z,7117.15,0.0,0.0,680.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T22:07:42Z,7117.15,0.0,0.0,680.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T22:12:42Z,7117.15,0.0,0.0,680.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T22:17:42Z,7117.15,0.0,0.0,670.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T22:22:42Z,7117.15,0.0,0.0,670.0,275.0,8627861.0,0.0,0.0,0.0,0.0
