timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-07-16T22:27:42Z,7117.15,0.0,0.0,670.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T22:32:43Z,7117.15,0.0,0.0,670.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T22:37:42Z,7117.15,0.0,0.0,660.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T22:42:42Z,7117.15,0.0,0.0,660.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T22:47:43Z,7117.15,0.0,0.0,660.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T22:52:42Z,7117.15,0.0,0.0,660.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T22:57:42Z,7117.15,0.0,0.0,660.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T23:02:43Z,7117.15,0.0,0.0,650.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T23:07:43Z,7117.15,0.0,0.0,650.0,274.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T23:12:43Z,7117.15,0.0,0.0,650.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T23:17:42Z,7117.15,0.0,0.0,650.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T23:22:42Z,7117.15,0.0,0.0,640.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T23:27:42Z,7117.15,0.0,0.0,640.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T23:32:43Z,7117.15,0.0,0.0,640.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T23:37:43Z,7117.15,0.0,0.0,630.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T23:42:42Z,7117.15,0.0,0.0,630.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T23:47:42Z,7117.15,0.0,0.0,630.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T23:52:43Z,7117.15,0.0,0.0,630.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-16T23:57:43Z,7117.15,0.0,0.0,630.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T00:02:43Z,7117.15,0.0,0.0,620.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T00:07:43Z,7117.15,0.0,0.0,620.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T00:12:43Z,7117.15,0.0,0.0,620.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T00:17:43Z,7117.15,0.0,0.0,620.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T00:22:43Z,7117.15,0.0,0.0,610.0,274.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T00:27:42Z,7117.15,0.0,0.0,610.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T00:32:43Z,7117.15,0.0,0.0,610.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T00:37:43Z,7117.15,0.0,0.0,610.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T00:42:43Z,7117.15,0.0,0.0,610.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T00:47:43Z,7117.15,0.0,0.0,610.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T00:52:43Z,7117.15,0.0,0.0,600.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T00:57:43Z,7117.15,0.0,0.0,600.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T01:02:43Z,7117.15,0.0,0.0,600.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T01:07:43Z,7117.15,0.0,0.0,600.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T01:12:44Z,7117.15,0.0,0.0,600.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T01:17:43Z,7117.15,0.0,0.0,590.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T01:22:43Z,7117.15,0.0,0.0,590.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T01:27:43Z,7117.15,0.0,0.0,590.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T01:32:43Z,7117.15,0.0,0.0,580.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T01:37:43Z,7117.15,0.0,0.0,580.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T01:42:43Z,7117.15,0.0,0.0,580.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T01:47:43Z,7117.15,0.0,0.0,580.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T01:52:43Z,7117.15,0.0,0.0,580.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T01:57:43Z,7117.15,0.0,0.0,580.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T02:02:43Z,7117.15,0.0,0.0,580.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T02:07:43Z,7117.15,0.0,0.0,570.0,274.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T02:12:43Z,7117.15,0.0,0.0,570.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T02:17:43Z,7117.15,0.0,0.0,570.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T02:22:43Z,7117.15,0.0,0.0,570.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T02:27:43Z,7117.15,0.0,0.0,570.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T02:32:43Z,7117.15,0.0,0.0,570.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T02:37:44Z,7117.15,0.0,0.0,560.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T02:42:43Z,7117.15,0.0,0.0,560.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T02:47:43Z,7117.15,0.0,0.0,560.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T02:52:43Z,7117.15,0.0,0.0,560.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T02:57:43Z,7117.15,0.0,0.0,560.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T03:02:43Z,7117.15,0.0,0.0,560.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T03:07:43Z,7117.15,0.0,0.0,550.0,274.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T03:12:43Z,7117.15,0.0,0.0,550.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T03:17:43Z,7117.15,0.0,0.0,550.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T03:22:43Z,7117.15,0.0,0.0,550.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T03:27:43Z,7117.15,0.0,0.0,550.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T03:32:43Z,7117.15,0.0,0.0,550.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T03:37:43Z,7117.15,0.0,0.0,550.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T03:42:43Z,7117.15,0.0,0.0,540.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T03:47:43Z,7117.15,0.0,0.0,540.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T03:53:22Z,7117.15,0.0,0.0,540.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T03:57:43Z,7117.15,0.0,0.0,540.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T04:02:43Z,7117.15,0.0,0.0,530.0,274.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T04:07:43Z,7117.15,0.0,0.0,530.0,274.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T04:12:43Z,7117.15,0.0,0.0,530.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T04:17:43Z,7117.15,0.0,0.0,530.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T04:22:43Z,7117.15,0.0,0.0,530.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T04:27:43Z,7117.15,0.0,0.0,530.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T04:32:43Z,7117.15,0.0,0.0,530.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T04:37:43Z,7117.15,0.0,0.0,520.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T04:42:43Z,7117.15,0.0,0.0,520.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T04:47:43Z,7117.15,0.0,0.0,520.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T04:52:43Z,7117.15,0.0,0.0,520.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T04:57:43Z,7117.15,0.0,0.0,520.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T05:02:43Z,7117.15,0.0,0.0,520.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T05:07:43Z,7117.15,0.0,0.0,520.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T05:12:43Z,7117.15,0.0,0.0,520.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T05:17:43Z,7117.15,0.0,0.0,520.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T05:22:43Z,7117.15,0.0,0.0,510.0,274.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T05:27:43Z,7117.15,0.0,0.0,510.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T05:33:33Z,7117.15,0.0,0.0,510.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T05:37:43Z,7117.15,0.0,0.0,510.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T05:42:43Z,7117.15,0.0,0.0,510.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T05:47:43Z,7117.15,0.0,0.0,510.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T05:52:43Z,7117.15,0.0,0.0,510.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T05:57:43Z,7117.15,0.0,0.0,510.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T06:02:43Z,7117.15,0.0,0.0,500.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T06:07:43Z,7117.15,0.0,0.0,500.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T06:12:43Z,7117.15,0.0,0.0,500.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T06:17:43Z,7117.15,0.0,0.0,500.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T06:22:43Z,7117.15,0.0,0.0,500.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T06:27:43Z,7117.15,0.0,0.0,500.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T06:32:43Z,7117.15,0.0,0.0,500.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T06:37:43Z,7117.15,0.0,0.0,500.0,274.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T06:42:43Z,7117.15,0.0,0.0,500.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T06:47:43Z,7117.15,0.0,0.0,500.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T06:52:43Z,7117.15,0.0,0.0,490.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T06:57:43Z,7117.15,0.0,0.0,490.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T07:02:43Z,7117.15,0.0,0.0,490.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T07:07:43Z,7117.15,0.0,0.0,490.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T07:12:43Z,7117.15,0.0,0.0,490.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T07:17:43Z,7117.15,0.0,0.0,480.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T07:22:43Z,7117.15,0.0,0.0,480.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T07:27:43Z,7117.15,0.0,0.0,480.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T07:32:43Z,7117.15,0.0,0.0,480.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T07:37:43Z,7117.15,0.0,0.0,480.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T07:42:43Z,7117.15,0.0,0.0,480.0,264.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T07:47:43Z,7117.15,0.0,0.0,480.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T07:52:43Z,7117.15,0.0,0.0,480.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T07:57:43Z,7117.15,0.0,0.0,480.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T08:02:43Z,7117.15,0.0,0.0,480.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T08:07:43Z,7117.15,0.0,0.0,470.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T08:12:43Z,7117.15,0.0,0.0,470.0,274.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T08:17:43Z,7117.15,0.0,0.0,470.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T08:22:43Z,7117.15,0.0,0.0,470.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T08:27:43Z,7117.15,0.0,0.0,470.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T08:32:43Z,7117.15,0.0,0.0,470.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T08:37:43Z,7117.15,0.0,0.0,470.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T08:42:43Z,7117.15,0.0,0.0,470.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T08:47:43Z,7117.15,0.0,0.0,470.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T08:52:43Z,7117.15,0.0,0.0,470.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T08:57:43Z,7117.15,0.0,0.0,470.0,274.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T09:02:43Z,7117.15,0.0,0.0,460.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T09:07:43Z,7117.15,0.0,0.0,460.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T09:12:43Z,7117.15,0.0,0.0,460.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T09:17:43Z,7117.15,0.0,0.0,460.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T09:22:43Z,7117.15,0.0,0.0,460.0,274.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T09:27:43Z,7117.15,0.0,0.0,460.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T09:32:43Z,7117.15,0.0,0.0,460.0,275.0,8627861.0,0.0,0.0,0.0,0.0
2018-07-17T09:37:43Z,7117.15,1500.0,540.0,580.0,272.0,8627864.0,234.0,112.0,263.0,1.0
2018-07-17T09:42:43Z,7117.25,1499.0,488.0,880.0,273.0,8627911.0,909.0,397.0,977.0,1.0
2018-07-17T09:47:43Z,7117.35,1500.0,436.0,890.0,273.0,8628013.0,1392.0,567.0,1520.0,1.0
2018-07-17T09:52:43Z,7117.4,1501.0,448.0,870.0,272.0,8628132.0,1394.0,615.0,1534.0,1.0
2018-07-17T09:57:43Z,7117.5,1499.0,443.0,890.0,272.0,8628247.0,1396.0,613.0,1538.0,1.0
2018-07-17T10:02:43Z,7117.6,1501.0,448.0,880.0,272.0,8628365.0,1400.0,559.0,1525.0,1.0
2018-07-17T10:07:43Z,7117.65,1497.0,440.0,880.0,273.0,8628480.0,1391.0,608.0,1528.0,1.0
2018-07-17T10:12:43Z,7117.75,1499.0,443.0,890.0,272.0,8628599.0,1408.0,618.0,1543.0,1.0
2018-07-17T10:17:43Z,7117.85,1499.0,440.0,880.0,273.0,8628708.0,1279.0,601.0,1431.0,1.0
2018-07-17T10:22:43Z,7117.9,1498.0,440.0,880.0,272.0,8628817.0,1316.0,554.0,1438.0,1.0
2018-07-17T10:27:43Z,7118.0,1503.0,440.0,880.0,273.0,8628928.0,1369.0,579.0,1495.0,1.0
2018-07-17T10:32:43Z,7118.1,1502.0,440.0,890.0,272.0,8629042.0,1397.0,598.0,1525.0,1.0
2018-07-17T10:37:43Z,7118.15,1500.0,436.0,900.0,272.0,8629159.0,1396.0,574.0,1513.0,1.0
2018-07-17T10:42:43Z,7118.25,1500.0,443.0,900.0,272.0,8629275.0,1395.0,591.0,1529.0,1.0
2018-07-17T10:47:43Z,7118.35,1501.0,440.0,900.0,272.0,8629392.0,1404.0,612.0,1542.0,1.0
2018-07-17T10:52:43Z,7118.4,1499.0,436.0,900.0,272.0,8629509.0,1410.0,600.0,1527.0,1.0
2018-07-17T10:57:43Z,7118.5,1496.0,443.0,880.0,272.0,8629627.0,1413.0,592.0,1533.0,1.0
2018-07-17T11:02:43Z,7118.6,1497.0,443.0,860.0,272.0,8629742.0,1406.0,614.0,1544.0,1.0
2018-07-17T11:07:43Z,7118.65,1499.0,448.0,900.0,273.0,8629861.0,1385.0,568.0,1520.0,1.0
2018-07-17T11:12:43Z,7118.75,1500.0,432.0,900.0,272.0,8629976.0,1401.0,592.0,1533.0,1.0
2018-07-17T11:17:44Z,7118.85,1501.0,448.0,910.0,273.0,8630093.0,1413.0,602.0,1542.0,1.0
2018-07-17T11:22:43Z,7118.9,1500.0,440.0,910.0,272.0,8630209.0,1379.0,589.0,1522.0,1.0
2018-07-17T11:27:43Z,7119.0,1500.0,436.0,890.0,273.0,8630326.0,1399.0,582.0,1521.0,1.0
2018-07-17T11:32:43Z,7119.1,1501.0,440.0,870.0,273.0,8630443.0,1413.0,569.0,1537.0,1.0
2018-07-17T11:37:43Z,7119.15,1499.0,443.0,870.0,272.0,8630559.0,1390.0,611.0,1531.0,1.0
2018-07-17T11:42:43Z,7119.25,1497.0,436.0,870.0,272.0,8630679.0,1417.0,613.0,1536.0,1.0
2018-07-17T11:47:43Z,7119.35,1499.0,436.0,860.0,272.0,8630793.0,1392.0,604.0,1524.0,1.0
2018-07-17T11:52:43Z,7119.4,1497.0,440.0,860.0,272.0,8630907.0,1396.0,592.0,1534.0,1.0
2018-07-17T11:57:43Z,7119.5,1500.0,452.0,860.0,272.0,8631026.0,1398.0,579.0,1511.0,1.0
2018-07-17T12:02:43Z,7119.6,1503.0,448.0,860.0,272.0,8631143.0,1408.0,607.0,1539.0,1.0
2018-07-17T12:07:43Z,7119.65,1498.0,443.0,870.0,272.0,8631260.0,1388.0,587.0,1520.0,1.0
2018-07-17T12:12:43Z,7119.75,1500.0,440.0,880.0,272.0,8631376.0,1405.0,588.0,1524.0,1.0
2018-07-17T12:17:43Z,7119.85,1501.0,440.0,890.0,272.0,8631493.0,1398.0,547.0,1509.0,1.0
2018-07-17T12:22:43Z,7119.9,1501.0,448.0,890.0,272.0,8631610.0,1402.0,596.0,1533.0,1.0
2018-07-17T12:27:44Z,7120.0,1499.0,443.0,900.0,273.0,8631727.0,1396.0,585.0,1526.0,1.0
2018-07-17T12:32:43Z,7120.1,1498.0,436.0,900.0,272.0,8631843.0,1400.0,600.0,1535.0,1.0
2018-07-17T12:37:43Z,7120.15,1499.0,440.0,900.0,272.0,8631958.0,1390.0,590.0,1532.0,1.0
2018-07-17T12:42:43Z,7120.25,1501.0,443.0,900.0,272.0,8632077.0,1390.0,597.0,1516.0,1.0
2018-07-17T12:47:44Z,7120.35,1501.0,436.0,900.0,273.0,8632191.0,1404.0,619.0,1548.0,1.0
2018-07-17T12:52:43Z,7120.45,1500.0,436.0,900.0,272.0,8632310.0,1403.0,639.0,1544.0,1.0
2018-07-17T12:57:43Z,7120.5,1500.0,448.0,900.0,272.0,8632425.0,1400.0,639.0,1544.0,1.0
2018-07-17T13:02:43Z,7120.6,1500.0,443.0,910.0,272.0,8632543.0,1408.0,585.0,1531.0,1.0
2018-07-17T13:07:43Z,7120.7,1501.0,436.0,910.0,272.0,8632659.0,1389.0,608.0,1529.0,1.0
2018-07-17T13:12:43Z,7120.75,1501.0,440.0,880.0,273.0,8632777.0,1405.0,570.0,1525.0,1.0
2018-07-17T13:17:43Z,7120.85,1495.0,448.0,870.0,272.0,8632892.0,1380.0,594.0,1520.0,1.0
2018-07-17T13:22:43Z,7120.95,1501.0,443.0,870.0,273.0,8633009.0,1406.0,564.0,1517.0,1.0
2018-07-17T13:27:43Z,7121.0,1499.0,436.0,900.0,272.0,8633128.0,1413.0,613.0,1548.0,1.0
2018-07-17T13:32:43Z,7121.1,1500.0,436.0,900.0,272.0,8633243.0,1397.0,622.0,1529.0,1.0
2018-07-17T13:37:43Z,7121.2,1496.0,448.0,900.0,272.0,8633361.0,1416.0,603.0,1532.0,1.0
2018-07-17T13:42:44Z,7121.25,1500.0,443.0,900.0,273.0,8633477.0,1409.0,605.0,1540.0,1.0
2018-07-17T13:47:44Z,7121.35,1499.0,436.0,890.0,272.0,8633595.0,1386.0,600.0,1522.0,1.0
2018-07-17T13:52:43Z,7121.45,1501.0,448.0,890.0,272.0,8633709.0,1405.0,602.0,1533.0,1.0
2018-07-17T13:57:43Z,7121.5,1505.0,436.0,890.0,272.0,8633827.0,1398.0,592.0,1524.0,1.0
2018-07-17T14:02:43Z,7121.6,1500.0,443.0,890.0,273.0,8633943.0,1400.0,593.0,1529.0,1.0
2018-07-17T14:07:43Z,7121.7,1498.0,448.0,890.0,272.0,8634059.0,1403.0,570.0,1527.0,1.0
2018-07-17T14:12:43Z,7121.75,1501.0,440.0,890.0,273.0,8634177.0,1415.0,599.0,1544.0,1.0
2018-07-17T14:17:43Z,7121.85,1499.0,440.0,890.0,273.0,8634293.0,1396.0,623.0,1537.0,1.0
2018-07-17T14:22:43Z,7121.95,1497.0,440.0,890.0,272.0,8634411.0,1393.0,602.0,1534.0,1.0
2018-07-17T14:27:43Z,7122.0,1502.0,440.0,880.0,272.0,8634527.0,1400.0,600.0,1532.0,1.0
2018-07-17T14:32:43Z,7122.1,1500.0,440.0,880.0,272.0,8634643.0,1386.0,614.0,1528.0,1.0
2018-07-17T14:37:43Z,7122.2,1499.0,448.0,880.0,273.0,8634760.0,1417.0,574.0,1516.0,1.0
2018-07-17T14:42:43Z,7122.25,1499.0,443.0,880.0,272.0,8634877.0,1405.0,631.0,1547.0,1.0
2018-07-17T14:47:43Z,7122.35,1500.0,440.0,880.0,272.0,8634994.0,1396.0,637.0,1554.0,1.0
2018-07-17T14:52:44Z,7122.45,1501.0,443.0,880.0,273.0,8635110.0,1388.0,615.0,1526.0,1.0
2018-07-17T14:57:44Z,7122.5,1500.0,436.0,880.0,273.0,8635227.0,1407.0,574.0,1516.0,1.0
2018-07-17T15:02:43Z,7122.6,1499.0,443.0,880.0,272.0,8635344.0,1391.0,587.0,1516.0,1.0
2018-07-17T15:07:43Z,7122.7,1500.0,436.0,880.0,273.0,8635459.0,1398.0,574.0,1528.0,1.0
2018-07-17T15:12:44Z,7122.75,1500.0,436.0,880.0,272.0,8635578.0,1403.0,616.0,1543.0,1.0
2018-07-17T15:17:44Z,7122.85,1501.0,448.0,880.0,272.0,8635692.0,1391.0,614.0,1532.0,1.0
2018-07-17T15:22:44Z,7122.95,1501.0,443.0,880.0,273.0,8635810.0,1407.0,605.0,1541.0,1.0
2018-07-17T15:27:44Z,7123.0,1501.0,440.0,880.0,273.0,8635926.0,1398.0,586.0,1526.0,1.0
2018-07-17T15:32:44Z,7123.1,1498.0,443.0,880.0,272.0,8636044.0,1388.0,603.0,1529.0,1.0
2018-07-17T15:37:44Z,7123.2,1497.0,448.0,880.0,273.0,8636162.0,1396.0,602.0,1534.0,1.0
2018-07-17T15:42:44Z,7123.25,1498.0,440.0,880.0,272.0,8636277.0,1396.0,568.0,1516.0,1.0
2018-07-17T15:47:44Z,7123.35,1499.0,448.0,880.0,272.0,8636394.0,1412.0,610.0,1541.0,1.0
2018-07-17T15:52:44Z,7123.45,1500.0,440.0,880.0,272.0,8636509.0,1392.0,574.0,1517.0,1.0
2018-07-17T15:57:44Z,7123.5,1498.0,448.0,880.0,273.0,8636627.0,1405.0,607.0,1537.0,1.0
2018-07-17T16:02:44Z,7123.6,1502.0,440.0,880.0,273.0,8636742.0,1397.0,602.0,1530.0,1.0
2018-07-17T16:07:44Z,7123.7,1499.0,440.0,880.0,273.0,8636861.0,1289.0,527.0,1400.0,1.0
2018-07-17T16:12:44Z,7123.75,980.0,340.0,810.0,273.0,8636911.0,0.0,0.0,0.0,0.0
2018-07-17T16:17:44Z,7123.75,824.0,303.0,800.0,274.0,8636911.0,0.0,0.0,0.0,0.0
2018-07-17T16:22:44Z,7123.75,824.0,303.0,800.0,274.0,8636911.0,0.0,0.0,0.0,0.0
2018-07-17T16:27:44Z,7123.75,824.0,303.0,800.0,274.0,8636911.0,0.0,0.0,0.0,0.0
2018-07-17T16:32:44Z,7123.8,0.0,0.0,880.0,275.0,8636911.0,0.0,0.0,0.0,0.0
2018-07-17T16:37:44Z,7123.8,0.0,0.0,880.0,274.0,8636911.0,0.0,0.0,0.0,0.0
2018-07-17T16:42:44Z,7123.8,1500.0,448.0,850.0,273.0,8636911.0,7.0,36.0,44.0,1.0
2018-07-17T16:47:44Z,7123.9,1500.0,440.0,880.0,272.0,8636939.0,692.0,294.0,753.0,1.0
2018-07-17T16:52:44Z,7123.95,1499.0,443.0,900.0,272.0,8637026.0,1401.0,586.0,1526.0,1.0
2018-07-17T16:57:44Z,7124.05,1501.0,452.0,880.0,273.0,8637143.0,1391.0,600.0,1528.0,1.0
2018-07-17T17:02:44Z,7124.15,1498.0,456.0,910.0,272.0,8637258.0,1402.0,638.0,1554.0,1.0
2018-07-17T17:07:44Z,7124.2,1498.0,452.0,900.0,272.0,8637374.0,1403.0,626.0,1540.0,1.0
2018-07-17T17:12:44Z,7124.3,1500.0,440.0,880.0,272.0,8637491.0,1402.0,617.0,1537.0,1.0
2018-07-17T17:17:44Z,7124.4,1500.0,443.0,880.0,273.0,8637610.0,1399.0,622.0,1539.0,1.0
2018-07-17T17:22:44Z,7124.45,1500.0,440.0,880.0,272.0,8637725.0,1412.0,565.0,1529.0,1.0
2018-07-17T17:27:44Z,7124.55,1496.0,443.0,870.0,272.0,8637844.0,1416.0,612.0,1543.0,1.0
2018-07-17T17:32:44Z,7124.65,1501.0,443.0,880.0,273.0,8637959.0,1407.0,626.0,1555.0,1.0
2018-07-17T17:37:44Z,7124.7,1502.0,436.0,880.0,272.0,8638074.0,1398.0,607.0,1545.0,1.0
2018-07-17T17:42:44Z,7124.8,1502.0,452.0,870.0,272.0,8638194.0,1400.0,599.0,1529.0,1.0
2018-07-17T17:47:44Z,7124.9,1503.0,440.0,880.0,273.0,8638309.0,1407.0,605.0,1543.0,1.0
2018-07-17T17:52:44Z,7124.95,1499.0,436.0,880.0,273.0,8638427.0,1388.0,649.0,1549.0,1.0
2018-07-17T17:57:44Z,7125.05,1499.0,448.0,870.0,272.0,8638541.0,1411.0,614.0,1542.0,1.0
2018-07-17T18:02:44Z,7125.15,1504.0,443.0,870.0,272.0,8638660.0,1398.0,586.0,1521.0,1.0
2018-07-17T18:07:44Z,7125.2,1499.0,443.0,870.0,272.0,8638774.0,1398.0,593.0,1529.0,1.0
2018-07-17T18:12:44Z,7125.3,1501.0,443.0,870.0,272.0,8638894.0,1406.0,579.0,1526.0,1.0
2018-07-17T18:17:44Z,7125.4,1500.0,448.0,870.0,273.0,8639009.0,1400.0,610.0,1532.0,1.0
2018-07-17T18:22:44Z,7125.45,1495.0,448.0,870.0,272.0,8639127.0,1397.0,604.0,1536.0,1.0
2018-07-17T18:27:44Z,7125.55,1499.0,456.0,870.0,271.0,8639244.0,1401.0,595.0,1532.0,1.0
2018-07-17T18:32:44Z,7125.65,1501.0,452.0,870.0,272.0,8639359.0,1410.0,641.0,1553.0,1.0
2018-07-17T18:37:44Z,7125.7,1502.0,452.0,870.0,273.0,8639477.0,1413.0,570.0,1526.0,1.0
2018-07-17T18:42:44Z,7125.8,1498.0,443.0,870.0,272.0,8639592.0,1399.0,592.0,1538.0,1.0
2018-07-17T18:47:44Z,7125.9,1499.0,452.0,870.0,272.0,8639710.0,1385.0,595.0,1530.0,1.0
2018-07-17T18:52:44Z,7125.95,1498.0,443.0,860.0,272.0,8639825.0,1406.0,597.0,1533.0,1.0
2018-07-17T18:57:44Z,7126.05,1495.0,440.0,870.0,272.0,8639945.0,1393.0,624.0,1544.0,1.0
2018-07-17T19:02:44Z,7126.15,1501.0,436.0,870.0,272.0,8640060.0,1399.0,641.0,1553.0,1.0
2018-07-17T19:07:44Z,7126.2,1502.0,448.0,880.0,273.0,8640175.0,1390.0,618.0,1529.0,1.0
2018-07-17T19:12:44Z,7126.3,1502.0,440.0,870.0,273.0,8640295.0,1402.0,627.0,1545.0,1.0
2018-07-17T19:17:44Z,7126.4,1500.0,436.0,870.0,272.0,8640409.0,1401.0,609.0,1534.0,1.0
2018-07-17T19:22:44Z,7126.45,1500.0,448.0,870.0,272.0,8640527.0,1402.0,641.0,1535.0,1.0
2018-07-17T19:27:44Z,7126.55,1501.0,436.0,870.0,272.0,8640642.0,1388.0,602.0,1534.0,1.0
2018-07-17T19:32:44Z,7126.65,1502.0,448.0,860.0,272.0,8640759.0,1407.0,582.0,1527.0,1.0
2018-07-17T19:37:44Z,7126.7,1501.0,440.0,890.0,272.0,8640876.0,1399.0,571.0,1524.0,1.0
2018-07-17T19:42:44Z,7126.8,1500.0,440.0,900.0,272.0,8640992.0,1405.0,626.0,1555.0,1.0
2018-07-17T19:47:44Z,7126.9,1501.0,440.0,860.0,273.0,8641111.0,1396.0,603.0,1537.0,1.0
2018-07-17T19:52:44Z,7126.95,1502.0,432.0,850.0,272.0,8641226.0,1407.0,612.0,1531.0,1.0
2018-07-17T19:57:44Z,7127.05,1500.0,452.0,860.0,272.0,8641344.0,1408.0,635.0,1547.0,1.0
2018-07-17T20:02:44Z,7127.15,1501.0,440.0,870.0,272.0,8641459.0,1409.0,639.0,1556.0,1.0
2018-07-17T20:07:44Z,7127.2,1500.0,443.0,880.0,272.0,8641571.0,904.0,410.0,1001.0,1.0
2018-07-17T20:12:44Z,7127.3,964.0,340.0,800.0,272.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-17T20:17:44Z,7127.35,0.0,0.0,800.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-17T20:22:44Z,7127.35,0.0,0.0,830.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-17T20:27:44Z,7127.35,0.0,0.0,860.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-17T20:32:44Z,7127.35,0.0,0.0,870.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-17T20:37:44Z,7127.35,0.0,0.0,870.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-17T20:42:44Z,7127.35,0.0,0.0,870.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-17T20:47:44Z,7127.35,0.0,0.0,870.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-17T20:52:44Z,7127.35,0.0,0.0,870.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-17T20:57:44Z,7127.35,0.0,0.0,860.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-17T21:02:44Z,7127.35,0.0,0.0,860.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-17T21:07:44Z,7127.35,0.0,0.0,850.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-17T21:12:44Z,7127.35,0.0,0.0,840.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-17T21:17:44Z,7127.35,0.0,0.0,830.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-17T21:22:44Z,7127.35,0.0,0.0,830.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-17T21:27:44Z,7127.35,0.0,0.0,820.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-17T21:32:44Z,7127.35,0.0,0.0,820.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-17T21:37:44Z,7127.35,0.0,0.0,810.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-17T21:42:44Z,7127.35,0.0,0.0,810.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-17T21:47:44Z,7127.35,0.0,0.0,800.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-17T21:52:44Z,7127.35,0.0,0.0,800.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-17T21:57:44Z,7127.35,0.0,0.0,790.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-17T22:02:44Z,7127.35,0.0,0.0,780.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-17T22:07:44Z,7127.35,0.0,0.0,780.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-17T22:12:44Z,7127.35,0.0,0.0,780.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-17T22:17:44Z,7127.35,0.0,0.0,770.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-17T22:22:44Z,7127.35,0.0,0.0,770.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-17T22:27:44Z,7127.35,0.0,0.0,770.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-17T22:32:44Z,7127.35,0.0,0.0,760.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-17T22:37:44Z,7127.35,0.0,0.0,760.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-17T22:42:44Z,7127.35,0.0,0.0,750.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-17T22:47:44Z,7127.35,0.0,0.0,750.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-17T22:52:44Z,7127.35,0.0,0.0,750.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-17T22:57:44Z,7127.35,0.0,0.0,740.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-17T23:02:44Z,7127.35,0.0,0.0,740.0,275.0,8641595.0,0.0,0.0,842.0,0.0
2018-07-17T23:07:44Z,7127.35,0.0,0.0,730.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-17T23:12:44Z,7127.35,0.0,0.0,730.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-17T23:17:44Z,7127.35,0.0,0.0,730.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-17T23:22:44Z,7127.35,0.0,0.0,720.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-17T23:27:44Z,7127.35,0.0,0.0,720.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-17T23:32:44Z,7127.35,0.0,0.0,720.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-17T23:37:44Z,7127.35,0.0,0.0,720.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-17T23:42:44Z,7127.35,0.0,0.0,720.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-17T23:47:44Z,7127.35,0.0,0.0,710.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-17T23:52:44Z,7127.35,0.0,0.0,710.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-17T23:57:44Z,7127.35,0.0,0.0,710.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T00:02:44Z,7127.35,0.0,0.0,710.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T00:07:44Z,7127.35,0.0,0.0,700.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T00:12:44Z,7127.35,0.0,0.0,700.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T00:17:44Z,7127.35,0.0,0.0,700.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T00:22:44Z,7127.35,0.0,0.0,700.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T00:27:44Z,7127.35,0.0,0.0,690.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T00:32:44Z,7127.35,0.0,0.0,690.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T00:37:44Z,7127.35,0.0,0.0,680.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T00:42:44Z,7127.35,0.0,0.0,680.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T00:47:44Z,7127.35,0.0,0.0,680.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T00:52:44Z,7127.35,0.0,0.0,680.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T00:57:44Z,7127.35,0.0,0.0,680.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T01:02:44Z,7127.35,0.0,0.0,670.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T01:07:44Z,7127.35,0.0,0.0,670.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T01:12:44Z,7127.35,0.0,0.0,670.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T01:17:44Z,7127.35,0.0,0.0,670.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T01:22:44Z,7127.35,0.0,0.0,660.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T01:27:44Z,7127.35,0.0,0.0,660.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T01:32:44Z,7127.35,0.0,0.0,660.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T01:37:44Z,7127.35,0.0,0.0,660.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T01:42:44Z,7127.35,0.0,0.0,650.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T01:47:45Z,7127.35,0.0,0.0,650.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T01:52:44Z,7127.35,0.0,0.0,650.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T01:57:44Z,7127.35,0.0,0.0,650.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T02:02:44Z,7127.35,0.0,0.0,650.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T02:07:44Z,7127.35,0.0,0.0,640.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T02:12:44Z,7127.35,0.0,0.0,640.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T02:17:44Z,7127.35,0.0,0.0,630.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T02:22:44Z,7127.35,0.0,0.0,630.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T02:27:44Z,7127.35,0.0,0.0,630.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T02:32:44Z,7127.35,0.0,0.0,630.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T02:37:44Z,7127.35,0.0,0.0,620.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T02:42:44Z,7127.35,0.0,0.0,620.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T02:47:44Z,7127.35,0.0,0.0,620.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T02:52:44Z,7127.35,0.0,0.0,620.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T02:57:44Z,7127.35,0.0,0.0,620.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T03:02:45Z,7127.35,0.0,0.0,610.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T03:07:44Z,7127.35,0.0,0.0,610.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T03:12:44Z,7127.35,0.0,0.0,610.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T03:17:45Z,7127.35,0.0,0.0,610.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T03:22:44Z,7127.35,0.0,0.0,610.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T03:27:44Z,7127.35,0.0,0.0,600.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T03:32:45Z,7127.35,0.0,0.0,600.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T03:37:44Z,7127.35,0.0,0.0,600.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T03:42:44Z,7127.35,0.0,0.0,600.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T03:47:44Z,7127.35,0.0,0.0,600.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T03:52:44Z,7127.35,0.0,0.0,590.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T03:57:44Z,7127.35,0.0,0.0,590.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T04:02:44Z,7127.35,0.0,0.0,590.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T04:07:44Z,7127.35,0.0,0.0,580.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T04:12:45Z,7127.35,0.0,0.0,580.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T04:17:45Z,7127.35,0.0,0.0,580.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T04:22:45Z,7127.35,0.0,0.0,580.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T04:27:44Z,7127.35,0.0,0.0,580.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T04:32:45Z,7127.35,0.0,0.0,580.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T04:37:44Z,7127.35,0.0,0.0,570.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T04:42:45Z,7127.35,0.0,0.0,570.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T04:47:44Z,7127.35,0.0,0.0,570.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T04:52:45Z,7127.35,0.0,0.0,570.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T04:57:44Z,7127.35,0.0,0.0,570.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T05:02:44Z,7127.35,0.0,0.0,570.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T05:07:44Z,7127.35,0.0,0.0,560.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T05:12:44Z,7127.35,0.0,0.0,560.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T05:17:45Z,7127.35,0.0,0.0,560.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T05:22:45Z,7127.35,0.0,0.0,560.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T05:27:44Z,7127.35,0.0,0.0,560.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T05:32:45Z,7127.35,0.0,0.0,560.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T05:37:45Z,7127.35,0.0,0.0,550.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T05:42:44Z,7127.35,0.0,0.0,550.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T05:47:45Z,7127.35,0.0,0.0,550.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T05:52:45Z,7127.35,0.0,0.0,550.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T05:57:45Z,7127.35,0.0,0.0,550.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T06:02:44Z,7127.35,0.0,0.0,550.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T06:07:45Z,7127.35,0.0,0.0,550.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T06:12:45Z,7127.35,0.0,0.0,540.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T06:17:45Z,7127.35,0.0,0.0,540.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T06:22:45Z,7127.35,0.0,0.0,540.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T06:27:45Z,7127.35,0.0,0.0,540.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T06:32:45Z,7127.35,0.0,0.0,530.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T06:37:45Z,7127.35,0.0,0.0,530.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T06:42:45Z,7127.35,0.0,0.0,530.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T06:47:45Z,7127.35,0.0,0.0,530.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T06:52:45Z,7127.35,0.0,0.0,530.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T06:57:45Z,7127.35,0.0,0.0,530.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T07:02:45Z,7127.35,0.0,0.0,530.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T07:07:45Z,7127.35,0.0,0.0,520.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T07:12:45Z,7127.35,0.0,0.0,520.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T07:17:45Z,7127.35,0.0,0.0,520.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T07:22:45Z,7127.35,0.0,0.0,520.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T07:27:45Z,7127.35,0.0,0.0,520.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T07:32:45Z,7127.35,0.0,0.0,520.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T07:37:45Z,7127.35,0.0,0.0,520.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T07:42:45Z,7127.35,0.0,0.0,510.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T07:47:45Z,7127.35,0.0,0.0,510.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T07:52:45Z,7127.35,0.0,0.0,510.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T07:57:45Z,7127.35,0.0,0.0,510.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T08:02:45Z,7127.35,0.0,0.0,510.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T08:07:45Z,7127.35,0.0,0.0,510.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T08:12:45Z,7127.35,0.0,0.0,510.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T08:17:45Z,7127.35,0.0,0.0,510.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T08:22:45Z,7127.35,0.0,0.0,500.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T08:27:45Z,7127.35,0.0,0.0,500.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T08:32:45Z,7127.35,0.0,0.0,500.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T08:37:45Z,7127.35,0.0,0.0,500.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T08:42:45Z,7127.35,0.0,0.0,500.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T08:47:45Z,7127.35,0.0,0.0,500.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T08:52:45Z,7127.35,0.0,0.0,500.0,275.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T08:57:45Z,7127.35,0.0,0.0,500.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T09:02:45Z,7127.35,0.0,0.0,500.0,274.0,8641595.0,0.0,0.0,0.0,0.0
2018-07-18T09:35:57Z,7127.5,0.0,0.0,870.0,274.0,8641656.0,0.0,0.0,0.0,0.0
2018-07-18T10:10:30Z,7127.5,0.0,0.0,820.0,274.0,8641656.0,0.0,0.0,0.0,0.0
2018-07-18T10:16:07Z,7127.5,0.0,0.0,810.0,274.0,8641656.0,0.0,0.0,0.0,0.0
2018-07-18T10:21:07Z,7127.5,0.0,0.0,810.0,275.0,8641656.0,0.0,0.0,0.0,0.0
2018-07-18T10:26:07Z,7127.5,0.0,0.0,800.0,274.0,8641656.0,0.0,0.0,0.0,0.0
2018-07-18T10:31:07Z,7127.5,0.0,0.0,790.0,275.0,8641656.0,0.0,0.0,0.0,0.0
2018-07-18T10:36:07Z,7127.5,0.0,0.0,780.0,274.0,8641656.0,0.0,0.0,0.0,0.0
2018-07-18T10:40:45Z,7127.5,0.0,0.0,780.0,274.0,8641656.0,0.0,0.0,0.0,0.0
2018-07-18T11:22:48Z,7127.85,0.0,0.0,1050.0,275.0,8641990.0,0.0,0.0,0.0,0.0
2018-07-18T11:28:26Z,7127.85,0.0,0.0,1040.0,275.0,8641990.0,0.0,0.0,0.0,0.0
2018-07-18T11:33:26Z,7127.85,0.0,0.0,1030.0,274.0,8641990.0,0.0,0.0,0.0,0.0
2018-07-18T11:38:26Z,7127.85,0.0,0.0,1020.0,275.0,8641990.0,0.0,0.0,0.0,0.0
2018-07-18T11:43:26Z,7127.85,0.0,0.0,1020.0,275.0,8641990.0,0.0,0.0,0.0,0.0
2018-07-18T11:48:26Z,7127.85,0.0,0.0,1010.0,274.0,8641990.0,0.0,0.0,0.0,0.0
2018-07-18T11:53:26Z,7127.85,0.0,0.0,1000.0,275.0,8641990.0,0.0,0.0,0.0,0.0
2018-07-18T11:58:26Z,7127.85,0.0,0.0,990.0,274.0,8641990.0,0.0,0.0,0.0,0.0
2018-07-18T12:03:26Z,7127.85,0.0,0.0,980.0,275.0,8641990.0,0.0,0.0,0.0,0.0
2018-07-18T12:08:26Z,7127.85,0.0,0.0,970.0,275.0,8641990.0,0.0,0.0,0.0,0.0
2018-07-18T12:13:26Z,7127.85,0.0,0.0,960.0,275.0,8641990.0,0.0,0.0,0.0,0.0
2018-07-18T12:18:26Z,7127.85,0.0,0.0,950.0,275.0,8641990.0,0.0,0.0,0.0,0.0
2018-07-18T12:23:26Z,7127.85,0.0,0.0,940.0,275.0,8641990.0,0.0,0.0,0.0,0.0
2018-07-18T12:28:26Z,7127.95,1500.0,480.0,770.0,273.0,8641997.0,195.0,102.0,222.0,1.0
2018-07-18T12:44:25Z,7128.2,1499.0,440.0,880.0,273.0,8642049.0,194.0,70.0,208.0,1.0
2018-07-18T12:50:02Z,7128.3,1500.0,436.0,870.0,272.0,8642069.0,607.0,322.0,693.0,1.0
2018-07-18T12:55:02Z,7128.4,1500.0,436.0,900.0,273.0,8642163.0,1087.0,571.0,1233.0,1.0
2018-07-18T13:00:02Z,7128.45,1501.0,448.0,880.0,272.0,8642263.0,1236.0,520.0,1346.0,1.0
2018-07-18T13:05:02Z,7128.55,1500.0,448.0,880.0,273.0,8642367.0,1252.0,563.0,1382.0,1.0
2018-07-18T13:10:02Z,7128.65,1501.0,436.0,880.0,273.0,8642473.0,1289.0,523.0,1398.0,1.0
2018-07-18T13:15:02Z,7128.7,1499.0,436.0,880.0,272.0,8642583.0,1339.0,554.0,1458.0,1.0
2018-07-18T13:20:02Z,7128.8,1501.0,436.0,880.0,272.0,8642696.0,1369.0,604.0,1500.0,1.0
2018-07-18T13:25:02Z,7128.9,1497.0,448.0,880.0,273.0,8642809.0,1406.0,603.0,1544.0,1.0
2018-07-18T13:30:02Z,7128.95,1498.0,443.0,880.0,273.0,8642928.0,1403.0,596.0,1536.0,1.0
2018-07-18T13:35:02Z,7129.05,1501.0,440.0,880.0,272.0,8643043.0,1394.0,637.0,1541.0,1.0
2018-07-18T13:40:28Z,7129.15,1498.0,432.0,870.0,272.0,8643171.0,1422.0,592.0,1539.0,1.0
2018-07-18T13:45:02Z,7129.2,1504.0,440.0,880.0,272.0,8643277.0,1407.0,595.0,1536.0,1.0
2018-07-18T13:50:02Z,7129.3,1496.0,440.0,880.0,272.0,8643395.0,1396.0,608.0,1528.0,1.0
2018-07-18T13:55:02Z,7129.4,1500.0,448.0,870.0,272.0,8643512.0,1395.0,609.0,1527.0,1.0
2018-07-18T14:00:02Z,7129.45,1501.0,443.0,870.0,273.0,8643628.0,1395.0,606.0,1533.0,1.0
2018-07-18T14:05:02Z,7129.55,1500.0,443.0,870.0,273.0,8643745.0,1400.0,595.0,1528.0,1.0
2018-07-18T14:10:02Z,7129.65,1499.0,432.0,860.0,272.0,8643855.0,1249.0,569.0,1379.0,1.0
2018-07-18T14:15:02Z,7129.7,1501.0,452.0,860.0,272.0,8643967.0,1333.0,542.0,1447.0,1.0
2018-07-18T14:20:03Z,7129.8,1502.0,452.0,870.0,273.0,8644078.0,1380.0,578.0,1501.0,1.0
2018-07-18T14:25:02Z,7129.9,1500.0,440.0,880.0,273.0,8644196.0,1404.0,593.0,1537.0,1.0
2018-07-18T14:30:02Z,7129.95,1500.0,448.0,880.0,272.0,8644310.0,1392.0,562.0,1516.0,1.0
2018-07-18T14:35:02Z,7130.05,1500.0,443.0,880.0,272.0,8644428.0,1409.0,584.0,1531.0,1.0
2018-07-18T14:40:02Z,7130.15,1501.0,440.0,880.0,272.0,8644546.0,1393.0,571.0,1517.0,1.0
2018-07-18T14:45:02Z,7130.2,1501.0,436.0,880.0,272.0,8644660.0,1396.0,617.0,1539.0,1.0
2018-07-18T14:50:02Z,7130.3,1502.0,443.0,870.0,272.0,8644778.0,1400.0,622.0,1540.0,1.0
2018-07-18T14:55:02Z,7130.4,1498.0,448.0,870.0,273.0,8644893.0,1399.0,602.0,1531.0,1.0
2018-07-18T15:00:03Z,7130.45,1499.0,440.0,870.0,272.0,8645012.0,1398.0,590.0,1530.0,1.0
2018-07-18T15:14:55Z,7130.7,1499.0,452.0,870.0,273.0,8645341.0,1360.0,590.0,1482.0,1.0
2018-07-18T15:20:32Z,7130.8,1500.0,440.0,870.0,272.0,8645472.0,1396.0,600.0,1526.0,1.0
2018-07-18T15:25:32Z,7130.9,1503.0,440.0,880.0,272.0,8645587.0,1401.0,607.0,1534.0,1.0
2018-07-18T15:30:32Z,7130.95,1501.0,436.0,880.0,272.0,8645706.0,1392.0,577.0,1513.0,1.0
2018-07-18T15:35:32Z,7131.05,1502.0,448.0,880.0,273.0,8645821.0,1406.0,612.0,1543.0,1.0
2018-07-18T15:40:32Z,7131.15,1497.0,440.0,880.0,272.0,8645937.0,1394.0,585.0,1523.0,1.0
2018-07-18T15:45:32Z,7131.2,1500.0,443.0,860.0,273.0,8646042.0,1262.0,542.0,1385.0,1.0
2018-07-18T15:50:33Z,7131.3,1499.0,440.0,860.0,272.0,8646150.0,1305.0,554.0,1426.0,1.0
2018-07-18T15:55:33Z,7131.4,1499.0,436.0,870.0,272.0,8646259.0,1335.0,556.0,1457.0,1.0
2018-07-18T16:00:32Z,7131.45,1502.0,440.0,870.0,272.0,8646372.0,1379.0,583.0,1500.0,1.0
2018-07-18T16:05:32Z,7131.55,1501.0,448.0,870.0,272.0,8646488.0,1403.0,602.0,1527.0,1.0
2018-07-18T16:10:32Z,7131.65,1498.0,443.0,880.0,272.0,8646605.0,1392.0,624.0,1535.0,1.0
2018-07-18T16:15:32Z,7131.7,1500.0,448.0,880.0,272.0,8646724.0,1406.0,576.0,1527.0,1.0
2018-07-18T16:20:33Z,7131.8,1498.0,443.0,880.0,272.0,8646838.0,1404.0,567.0,1521.0,1.0
2018-07-18T16:25:32Z,7131.9,1502.0,448.0,870.0,273.0,8646957.0,1399.0,559.0,1510.0,1.0
2018-07-18T16:30:32Z,7131.95,1499.0,432.0,870.0,272.0,8647072.0,1408.0,608.0,1536.0,1.0
2018-07-18T16:35:32Z,7132.05,1501.0,448.0,870.0,273.0,8647181.0,1338.0,598.0,1477.0,1.0
2018-07-18T16:40:32Z,7132.15,1497.0,440.0,870.0,273.0,8647296.0,1366.0,605.0,1506.0,1.0
2018-07-18T16:45:32Z,7132.2,1502.0,448.0,870.0,272.0,8647412.0,1405.0,613.0,1541.0,1.0
2018-07-18T16:50:32Z,7132.3,1501.0,440.0,870.0,272.0,8647528.0,1414.0,526.0,1522.0,1.0
2018-07-18T16:55:32Z,7132.4,1498.0,432.0,870.0,272.0,8647644.0,1397.0,611.0,1535.0,1.0
2018-07-18T17:00:32Z,7132.45,1497.0,452.0,870.0,273.0,8647759.0,1392.0,600.0,1532.0,1.0
2018-07-18T17:05:32Z,7132.55,1497.0,440.0,880.0,272.0,8647879.0,1418.0,540.0,1526.0,1.0
2018-07-18T17:10:32Z,7132.65,1502.0,443.0,880.0,272.0,8647993.0,1397.0,583.0,1526.0,1.0
2018-07-18T17:15:32Z,7132.7,1503.0,448.0,880.0,272.0,8648112.0,1393.0,601.0,1526.0,1.0
2018-07-18T17:20:32Z,7132.8,1499.0,443.0,870.0,272.0,8648228.0,1412.0,608.0,1541.0,1.0
2018-07-18T17:25:32Z,7132.9,1502.0,443.0,870.0,273.0,8648346.0,1416.0,595.0,1544.0,1.0
2018-07-18T17:30:32Z,7132.95,1503.0,428.0,880.0,272.0,8648462.0,1412.0,605.0,1547.0,1.0
2018-07-18T17:35:32Z,7133.05,1497.0,448.0,870.0,273.0,8648579.0,1400.0,590.0,1535.0,1.0
2018-07-18T17:40:32Z,7133.15,1503.0,440.0,870.0,273.0,8648696.0,1404.0,610.0,1538.0,1.0
2018-07-18T17:45:32Z,7133.2,1499.0,443.0,870.0,272.0,8648811.0,1409.0,559.0,1525.0,1.0
2018-07-18T17:50:32Z,7133.3,1501.0,452.0,870.0,273.0,8648929.0,1387.0,608.0,1525.0,1.0
2018-07-18T17:55:32Z,7133.4,1497.0,440.0,870.0,272.0,8649043.0,1409.0,628.0,1551.0,1.0
2018-07-18T18:00:32Z,7133.45,1498.0,443.0,870.0,272.0,8649162.0,1395.0,601.0,1529.0,1.0
2018-07-18T18:05:32Z,7133.55,1498.0,440.0,870.0,273.0,8649277.0,1407.0,582.0,1533.0,1.0
2018-07-18T18:10:32Z,7133.65,1499.0,456.0,860.0,273.0,8649395.0,1397.0,584.0,1527.0,1.0
2018-07-18T18:15:33Z,7133.7,1499.0,436.0,870.0,272.0,8649510.0,1400.0,604.0,1530.0,1.0
2018-07-18T18:20:32Z,7133.8,1500.0,452.0,880.0,273.0,8649627.0,1390.0,605.0,1526.0,1.0
2018-07-18T18:25:32Z,7133.9,1499.0,440.0,870.0,273.0,8649744.0,1407.0,602.0,1533.0,1.0
2018-07-18T18:30:32Z,7133.95,1499.0,456.0,870.0,272.0,8649862.0,1386.0,583.0,1515.0,1.0
2018-07-18T18:35:32Z,7134.05,1499.0,448.0,870.0,273.0,8649978.0,1394.0,625.0,1530.0,1.0
2018-07-18T18:40:32Z,7134.15,1500.0,432.0,890.0,272.0,8650095.0,1393.0,556.0,1523.0,1.0
2018-07-18T18:45:32Z,7134.2,1502.0,432.0,870.0,273.0,8650213.0,1383.0,629.0,1535.0,1.0
2018-07-18T18:50:32Z,7134.3,1502.0,443.0,880.0,272.0,8650328.0,1401.0,623.0,1546.0,1.0
2018-07-18T18:55:32Z,7134.4,1497.0,443.0,880.0,273.0,8650447.0,1389.0,568.0,1512.0,1.0
2018-07-18T19:00:32Z,7134.45,1500.0,440.0,910.0,272.0,8650562.0,1404.0,600.0,1542.0,1.0
2018-07-18T19:05:32Z,7134.55,1500.0,452.0,860.0,272.0,8650680.0,1378.0,568.0,1507.0,1.0
2018-07-18T19:10:32Z,7134.65,1504.0,440.0,860.0,272.0,8650794.0,1398.0,625.0,1539.0,1.0
2018-07-18T19:15:32Z,7134.7,1498.0,432.0,850.0,272.0,8650912.0,1405.0,617.0,1540.0,1.0
2018-07-18T19:20:32Z,7134.8,1499.0,456.0,840.0,272.0,8651016.0,1194.0,535.0,1321.0,1.0
2018-07-18T19:25:32Z,7134.9,1501.0,443.0,860.0,273.0,8651115.0,1200.0,484.0,1308.0,1.0
2018-07-18T19:30:32Z,7134.95,1499.0,436.0,880.0,273.0,8651216.0,1200.0,516.0,1313.0,1.0
2018-07-18T19:35:32Z,7135.05,1498.0,443.0,880.0,273.0,8651311.0,822.0,373.0,906.0,1.0
2018-07-18T19:40:32Z,7135.15,966.0,336.0,830.0,272.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T19:45:32Z,7135.15,0.0,0.0,800.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T19:50:32Z,7135.15,0.0,0.0,840.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T19:55:32Z,7135.15,0.0,0.0,870.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T20:00:32Z,7135.15,0.0,0.0,870.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T20:05:32Z,7135.15,0.0,0.0,880.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T20:10:32Z,7135.15,0.0,0.0,880.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T20:16:04Z,7135.15,0.0,0.0,870.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T20:20:32Z,7135.15,0.0,0.0,870.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T20:25:33Z,7135.15,0.0,0.0,860.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T20:30:32Z,7135.15,0.0,0.0,860.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T20:35:33Z,7135.15,0.0,0.0,850.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T20:40:32Z,7135.15,0.0,0.0,850.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T20:45:33Z,7135.15,0.0,0.0,840.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T20:50:33Z,7135.15,0.0,0.0,830.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T20:55:33Z,7135.15,0.0,0.0,820.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T21:00:33Z,7135.15,0.0,0.0,820.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T21:05:32Z,7135.15,0.0,0.0,810.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T21:10:33Z,7135.15,0.0,0.0,810.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T21:15:33Z,7135.15,0.0,0.0,810.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T21:20:33Z,7135.15,0.0,0.0,800.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T21:25:33Z,7135.15,0.0,0.0,800.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T21:30:33Z,7135.15,0.0,0.0,790.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T21:35:33Z,7135.15,0.0,0.0,780.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T21:40:33Z,7135.15,0.0,0.0,780.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T21:45:33Z,7135.15,0.0,0.0,780.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T21:50:33Z,7135.15,0.0,0.0,770.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T21:55:33Z,7135.15,0.0,0.0,770.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T22:00:33Z,7135.15,0.0,0.0,770.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T22:05:33Z,7135.15,0.0,0.0,760.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T22:10:33Z,7135.15,0.0,0.0,760.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T22:15:33Z,7135.15,0.0,0.0,750.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T22:20:33Z,7135.15,0.0,0.0,750.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T22:25:33Z,7135.15,0.0,0.0,750.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T22:30:33Z,7135.15,0.0,0.0,740.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T22:35:33Z,7135.15,0.0,0.0,740.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T22:40:33Z,7135.15,0.0,0.0,730.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T22:45:33Z,7135.15,0.0,0.0,730.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T22:50:33Z,7135.15,0.0,0.0,730.0,274.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T22:55:33Z,7135.15,0.0,0.0,720.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T23:00:33Z,7135.15,0.0,0.0,720.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T23:05:33Z,7135.15,0.0,0.0,720.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T23:10:33Z,7135.15,0.0,0.0,720.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T23:15:33Z,7135.15,0.0,0.0,720.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T23:20:33Z,7135.15,0.0,0.0,710.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T23:25:33Z,7135.15,0.0,0.0,710.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T23:30:33Z,7135.15,0.0,0.0,710.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T23:35:33Z,7135.15,0.0,0.0,710.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T23:40:33Z,7135.15,0.0,0.0,700.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T23:45:33Z,7135.15,0.0,0.0,700.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T23:50:33Z,7135.15,0.0,0.0,700.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-18T23:55:33Z,7135.15,0.0,0.0,700.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T00:00:33Z,7135.15,0.0,0.0,690.0,274.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T00:05:33Z,7135.15,0.0,0.0,690.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T00:10:33Z,7135.15,0.0,0.0,690.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T00:15:33Z,7135.15,0.0,0.0,680.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T00:20:33Z,7135.15,0.0,0.0,680.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T00:25:33Z,7135.15,0.0,0.0,680.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T00:30:33Z,7135.15,0.0,0.0,680.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T00:35:33Z,7135.15,0.0,0.0,670.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T00:40:33Z,7135.15,0.0,0.0,670.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T00:45:33Z,7135.15,0.0,0.0,670.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T00:50:33Z,7135.15,0.0,0.0,670.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T00:55:33Z,7135.15,0.0,0.0,660.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T01:00:33Z,7135.15,0.0,0.0,660.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T01:05:33Z,7135.15,0.0,0.0,660.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T01:10:33Z,7135.15,0.0,0.0,660.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T01:15:33Z,7135.15,0.0,0.0,660.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T01:20:33Z,7135.15,0.0,0.0,650.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T01:25:33Z,7135.15,0.0,0.0,650.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T01:30:33Z,7135.15,0.0,0.0,650.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T01:35:33Z,7135.15,0.0,0.0,650.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T01:40:33Z,7135.15,0.0,0.0,640.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T01:45:33Z,7135.15,0.0,0.0,640.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T01:50:33Z,7135.15,0.0,0.0,630.0,274.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T01:55:33Z,7135.15,0.0,0.0,630.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T02:00:33Z,7135.15,0.0,0.0,630.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T02:05:33Z,7135.15,0.0,0.0,630.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T02:10:33Z,7135.15,0.0,0.0,630.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T02:15:33Z,7135.15,0.0,0.0,620.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T02:20:33Z,7135.15,0.0,0.0,620.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T02:25:33Z,7135.15,0.0,0.0,620.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T02:30:33Z,7135.15,0.0,0.0,620.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T02:35:33Z,7135.15,0.0,0.0,610.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T02:40:33Z,7135.15,0.0,0.0,610.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T02:45:33Z,7135.15,0.0,0.0,610.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T02:50:33Z,7135.15,0.0,0.0,610.0,275.0,8651331.0,0.0,0.0,0.0,0.0
