timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-07-19T02:55:33Z,7135.15,0.0,0.0,610.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T03:00:33Z,7135.15,0.0,0.0,610.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T03:05:33Z,7135.15,0.0,0.0,600.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T03:10:33Z,7135.15,0.0,0.0,600.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T03:15:33Z,7135.15,0.0,0.0,600.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T03:20:33Z,7135.15,0.0,0.0,600.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T03:25:33Z,7135.15,0.0,0.0,600.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T03:30:33Z,7135.15,0.0,0.0,600.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T03:35:33Z,7135.15,0.0,0.0,590.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T03:40:33Z,7135.15,0.0,0.0,590.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T03:45:33Z,7135.15,0.0,0.0,580.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T03:50:33Z,7135.15,0.0,0.0,580.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T03:55:33Z,7135.15,0.0,0.0,580.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T04:00:33Z,7135.15,0.0,0.0,580.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T04:05:33Z,7135.15,0.0,0.0,580.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T04:10:33Z,7135.15,0.0,0.0,580.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T04:15:33Z,7135.15,0.0,0.0,570.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T04:20:33Z,7135.15,0.0,0.0,570.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T04:25:33Z,7135.15,0.0,0.0,570.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T04:30:33Z,7135.15,0.0,0.0,570.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T04:35:33Z,7135.15,0.0,0.0,570.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T04:40:33Z,7135.15,0.0,0.0,570.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T04:45:33Z,7135.15,0.0,0.0,570.0,274.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T04:50:33Z,7135.15,0.0,0.0,560.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T04:55:33Z,7135.15,0.0,0.0,560.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T05:00:33Z,7135.15,0.0,0.0,560.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T05:05:33Z,7135.15,0.0,0.0,560.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T05:10:33Z,7135.15,0.0,0.0,560.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T05:15:33Z,7135.15,0.0,0.0,560.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T05:20:33Z,7135.15,0.0,0.0,550.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T05:25:33Z,7135.15,0.0,0.0,550.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T05:30:33Z,7135.15,0.0,0.0,550.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T05:35:33Z,7135.15,0.0,0.0,550.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T05:40:33Z,7135.15,0.0,0.0,550.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T05:45:33Z,7135.15,0.0,0.0,550.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T05:50:33Z,7135.15,0.0,0.0,550.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T05:55:33Z,7135.15,0.0,0.0,540.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T06:00:33Z,7135.15,0.0,0.0,540.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T06:05:33Z,7135.15,0.0,0.0,540.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T06:10:33Z,7135.15,0.0,0.0,540.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T06:15:33Z,7135.15,0.0,0.0,530.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T06:20:33Z,7135.15,0.0,0.0,530.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T06:25:33Z,7135.15,0.0,0.0,530.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T06:30:33Z,7135.15,0.0,0.0,530.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T06:35:33Z,7135.15,0.0,0.0,530.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T06:40:33Z,7135.15,0.0,0.0,530.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T06:45:33Z,7135.15,0.0,0.0,530.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T06:50:33Z,7135.15,0.0,0.0,520.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T06:55:33Z,7135.15,0.0,0.0,520.0,274.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T07:00:53Z,7135.15,0.0,0.0,520.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T07:06:19Z,7135.15,0.0,0.0,520.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T07:10:33Z,7135.15,0.0,0.0,520.0,274.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T07:15:33Z,7135.15,0.0,0.0,520.0,274.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T07:20:33Z,7135.15,0.0,0.0,520.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T07:25:33Z,7135.15,0.0,0.0,520.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T07:30:33Z,7135.15,0.0,0.0,510.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T07:35:33Z,7135.15,0.0,0.0,510.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T07:40:33Z,7135.15,0.0,0.0,510.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T07:45:33Z,7135.15,0.0,0.0,510.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T07:50:33Z,7135.15,0.0,0.0,510.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T07:55:33Z,7135.15,0.0,0.0,510.0,274.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T08:00:33Z,7135.15,0.0,0.0,510.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T08:05:33Z,7135.15,0.0,0.0,510.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T08:10:33Z,7135.15,0.0,0.0,500.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T08:15:33Z,7135.15,0.0,0.0,500.0,274.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T08:20:33Z,7135.15,0.0,0.0,500.0,274.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T08:25:33Z,7135.15,0.0,0.0,500.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T08:30:33Z,7135.15,0.0,0.0,500.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T08:35:33Z,7135.15,0.0,0.0,500.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T08:40:33Z,7135.15,0.0,0.0,500.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T08:45:33Z,7135.15,0.0,0.0,500.0,275.0,8651331.0,0.0,0.0,0.0,0.0
2018-07-19T08:50:33Z,7135.2,1501.0,568.0,520.0,272.0,8651331.0,11.0,4.0,26.0,1.0
2018-07-19T08:55:33Z,7135.25,1500.0,496.0,810.0,273.0,8651361.0,710.0,283.0,769.0,1.0
2018-07-19T09:00:33Z,7135.35,1501.0,460.0,900.0,273.0,8651450.0,1406.0,546.0,1517.0,1.0
2018-07-19T09:05:33Z,7135.45,1500.0,452.0,880.0,272.0,8651557.0,1349.0,571.0,1472.0,1.0
2018-07-19T09:10:33Z,7135.5,1499.0,440.0,890.0,272.0,8651673.0,1385.0,567.0,1505.0,1.0
2018-07-19T09:15:34Z,7135.6,1501.0,443.0,890.0,273.0,8651787.0,1395.0,585.0,1521.0,1.0
2018-07-19T09:20:33Z,7135.7,1502.0,443.0,880.0,272.0,8651904.0,1405.0,597.0,1530.0,1.0
2018-07-19T09:25:33Z,7135.75,1499.0,443.0,880.0,272.0,8652021.0,1398.0,563.0,1514.0,1.0
2018-07-19T09:30:33Z,7135.85,1500.0,436.0,880.0,272.0,8652138.0,1400.0,587.0,1520.0,1.0
2018-07-19T09:35:33Z,7135.95,1502.0,443.0,880.0,272.0,8652254.0,1399.0,576.0,1513.0,1.0
2018-07-19T09:40:33Z,7136.0,1497.0,443.0,880.0,273.0,8652370.0,1404.0,575.0,1526.0,1.0
2018-07-19T09:45:33Z,7136.1,1501.0,443.0,880.0,273.0,8652489.0,1399.0,587.0,1528.0,1.0
2018-07-19T09:50:34Z,7136.2,1498.0,452.0,880.0,272.0,8652604.0,1408.0,593.0,1538.0,1.0
2018-07-19T09:55:33Z,7136.25,1501.0,456.0,870.0,273.0,8652721.0,1401.0,593.0,1529.0,1.0
2018-07-19T10:00:33Z,7136.35,1498.0,440.0,880.0,273.0,8652838.0,1402.0,569.0,1521.0,1.0
2018-07-19T10:05:33Z,7136.45,1497.0,432.0,880.0,272.0,8652954.0,1384.0,558.0,1506.0,1.0
2018-07-19T10:10:34Z,7136.5,1503.0,440.0,880.0,273.0,8653072.0,1399.0,604.0,1526.0,1.0
2018-07-19T10:15:33Z,7136.6,1496.0,443.0,870.0,272.0,8653187.0,1389.0,609.0,1528.0,1.0
2018-07-19T10:20:33Z,7136.7,1499.0,443.0,870.0,272.0,8653305.0,1400.0,592.0,1530.0,1.0
2018-07-19T10:25:34Z,7136.75,1500.0,436.0,870.0,273.0,8653421.0,1401.0,626.0,1539.0,1.0
2018-07-19T10:30:33Z,7136.85,1500.0,440.0,870.0,272.0,8653536.0,1396.0,584.0,1524.0,1.0
2018-07-19T10:35:33Z,7136.95,1498.0,443.0,870.0,272.0,8653655.0,1399.0,620.0,1533.0,1.0
2018-07-19T10:40:34Z,7137.0,1505.0,443.0,870.0,273.0,8653770.0,1406.0,604.0,1536.0,1.0
2018-07-19T10:45:33Z,7137.1,1501.0,443.0,870.0,272.0,8653889.0,1409.0,587.0,1534.0,1.0
2018-07-19T10:50:33Z,7137.2,1500.0,440.0,870.0,272.0,8654002.0,1395.0,606.0,1530.0,1.0
2018-07-19T10:55:33Z,7137.25,1499.0,443.0,870.0,272.0,8654122.0,1400.0,617.0,1537.0,1.0
2018-07-19T11:00:34Z,7137.35,1499.0,440.0,880.0,272.0,8654239.0,1412.0,597.0,1537.0,1.0
2018-07-19T11:05:33Z,7137.45,1500.0,448.0,870.0,272.0,8654355.0,1396.0,596.0,1523.0,1.0
2018-07-19T11:10:33Z,7137.5,1500.0,443.0,870.0,273.0,8654472.0,1403.0,595.0,1538.0,1.0
2018-07-19T11:15:34Z,7137.6,1502.0,448.0,880.0,272.0,8654586.0,1409.0,613.0,1536.0,1.0
2018-07-19T11:20:34Z,7137.7,1498.0,452.0,880.0,272.0,8654705.0,1398.0,614.0,1533.0,1.0
2018-07-19T11:25:33Z,7137.75,1500.0,443.0,880.0,273.0,8654820.0,1399.0,577.0,1520.0,1.0
2018-07-19T11:30:34Z,7137.85,1500.0,443.0,880.0,273.0,8654938.0,1405.0,604.0,1537.0,1.0
2018-07-19T11:35:33Z,7137.95,1500.0,448.0,880.0,273.0,8655053.0,1402.0,582.0,1528.0,1.0
2018-07-19T11:40:34Z,7138.0,1501.0,440.0,880.0,272.0,8655173.0,1390.0,626.0,1533.0,1.0
2018-07-19T11:45:34Z,7138.1,1500.0,436.0,860.0,272.0,8655279.0,1258.0,542.0,1378.0,1.0
2018-07-19T11:50:34Z,7138.2,1501.0,448.0,860.0,272.0,8655386.0,1289.0,553.0,1408.0,1.0
2018-07-19T11:55:33Z,7138.25,1498.0,448.0,860.0,272.0,8655495.0,1317.0,544.0,1427.0,1.0
2018-07-19T12:00:34Z,7138.35,1500.0,452.0,870.0,272.0,8655605.0,1364.0,582.0,1493.0,1.0
2018-07-19T12:05:33Z,7138.45,1498.0,448.0,870.0,272.0,8655721.0,1413.0,617.0,1542.0,1.0
2018-07-19T12:10:34Z,7138.5,1500.0,440.0,880.0,272.0,8655836.0,1400.0,620.0,1535.0,1.0
2018-07-19T12:15:34Z,7138.6,1502.0,443.0,880.0,272.0,8655954.0,1402.0,586.0,1534.0,1.0
2018-07-19T12:20:34Z,7138.7,1498.0,440.0,880.0,272.0,8656069.0,1397.0,585.0,1522.0,1.0
2018-07-19T12:25:33Z,7138.75,1500.0,440.0,880.0,272.0,8656188.0,1401.0,594.0,1530.0,1.0
2018-07-19T12:30:34Z,7138.85,1504.0,448.0,880.0,272.0,8656303.0,1389.0,587.0,1518.0,1.0
2018-07-19T12:35:34Z,7138.95,1500.0,436.0,870.0,272.0,8656421.0,1405.0,594.0,1536.0,1.0
2018-07-19T12:40:34Z,7139.0,1503.0,448.0,880.0,272.0,8656536.0,1408.0,576.0,1532.0,1.0
2018-07-19T12:45:34Z,7139.1,1502.0,448.0,880.0,273.0,8656653.0,1398.0,605.0,1528.0,1.0
2018-07-19T12:50:34Z,7139.2,1500.0,443.0,880.0,272.0,8656772.0,1392.0,586.0,1523.0,1.0
2018-07-19T12:55:34Z,7139.25,1499.0,440.0,880.0,273.0,8656887.0,1399.0,617.0,1541.0,1.0
2018-07-19T13:00:34Z,7139.35,1502.0,443.0,880.0,273.0,8657005.0,1403.0,603.0,1530.0,1.0
2018-07-19T13:05:34Z,7139.4,1500.0,448.0,880.0,273.0,8657120.0,1413.0,632.0,1554.0,1.0
2018-07-19T13:10:34Z,7139.5,1503.0,448.0,870.0,272.0,8657239.0,1408.0,610.0,1540.0,1.0
2018-07-19T13:15:33Z,7139.6,1497.0,443.0,880.0,273.0,8657353.0,1383.0,638.0,1535.0,1.0
2018-07-19T13:20:34Z,7139.65,1501.0,448.0,870.0,272.0,8657471.0,1410.0,596.0,1542.0,1.0
2018-07-19T13:25:34Z,7139.75,1504.0,443.0,870.0,272.0,8657586.0,1403.0,629.0,1537.0,1.0
2018-07-19T13:30:34Z,7139.85,1502.0,443.0,870.0,272.0,8657703.0,1400.0,614.0,1537.0,1.0
2018-07-19T13:35:34Z,7139.95,1501.0,443.0,870.0,271.0,8657821.0,1395.0,596.0,1528.0,1.0
2018-07-19T13:40:34Z,7140.0,1501.0,443.0,870.0,273.0,8657937.0,1403.0,604.0,1535.0,1.0
2018-07-19T13:45:34Z,7140.1,1500.0,448.0,870.0,272.0,8658054.0,1400.0,584.0,1534.0,1.0
2018-07-19T13:50:34Z,7140.15,1500.0,448.0,870.0,272.0,8658171.0,1402.0,597.0,1530.0,1.0
2018-07-19T13:55:34Z,7140.25,1503.0,443.0,870.0,272.0,8658290.0,1415.0,607.0,1541.0,1.0
2018-07-19T14:00:34Z,7140.35,1498.0,443.0,870.0,272.0,8658404.0,1405.0,613.0,1537.0,1.0
2018-07-19T14:05:34Z,7140.4,1501.0,440.0,870.0,272.0,8658519.0,1402.0,600.0,1532.0,1.0
2018-07-19T14:10:34Z,7140.5,1501.0,436.0,870.0,273.0,8658637.0,1400.0,593.0,1532.0,1.0
2018-07-19T14:15:34Z,7140.6,1500.0,448.0,870.0,273.0,8658754.0,1398.0,607.0,1533.0,1.0
2018-07-19T14:20:34Z,7140.65,1503.0,443.0,880.0,272.0,8658871.0,1396.0,620.0,1541.0,1.0
2018-07-19T14:25:34Z,7140.75,1497.0,440.0,870.0,272.0,8658988.0,1399.0,599.0,1529.0,1.0
2018-07-19T14:30:34Z,7140.85,1500.0,443.0,870.0,272.0,8659104.0,1396.0,594.0,1531.0,1.0
2018-07-19T14:35:34Z,7140.9,1503.0,440.0,880.0,272.0,8659221.0,1399.0,597.0,1529.0,1.0
2018-07-19T14:40:34Z,7141.05,1503.0,448.0,870.0,272.0,8659337.0,1419.0,586.0,1537.0,1.0
2018-07-19T14:45:34Z,7141.1,1502.0,436.0,870.0,273.0,8659454.0,1409.0,605.0,1540.0,1.0
2018-07-19T14:50:34Z,7141.2,1499.0,443.0,870.0,272.0,8659572.0,1398.0,615.0,1535.0,1.0
2018-07-19T14:55:34Z,7141.25,1503.0,448.0,870.0,273.0,8659687.0,1399.0,614.0,1540.0,1.0
2018-07-19T15:00:34Z,7141.35,1500.0,443.0,870.0,272.0,8659802.0,1401.0,601.0,1535.0,1.0
2018-07-19T15:05:34Z,7141.4,1500.0,448.0,870.0,272.0,8659916.0,1396.0,582.0,1521.0,1.0
2018-07-19T15:10:34Z,7141.5,1501.0,448.0,870.0,272.0,8660031.0,1400.0,597.0,1530.0,1.0
2018-07-19T15:15:34Z,7141.6,1496.0,440.0,870.0,272.0,8660150.0,1394.0,591.0,1521.0,1.0
2018-07-19T15:20:34Z,7141.65,1500.0,452.0,870.0,272.0,8660266.0,1393.0,604.0,1535.0,1.0
2018-07-19T15:25:34Z,7141.75,1498.0,443.0,870.0,273.0,8660382.0,1400.0,609.0,1534.0,1.0
2018-07-19T15:30:34Z,7141.85,1501.0,440.0,870.0,272.0,8660500.0,1394.0,601.0,1530.0,1.0
2018-07-19T15:35:34Z,7141.9,1500.0,452.0,870.0,272.0,8660614.0,1402.0,560.0,1524.0,1.0
2018-07-19T15:40:34Z,7142.0,1501.0,448.0,870.0,272.0,8660732.0,1394.0,587.0,1520.0,1.0
2018-07-19T15:45:34Z,7142.1,1498.0,443.0,870.0,273.0,8660847.0,1394.0,578.0,1521.0,1.0
2018-07-19T15:50:34Z,7142.15,1499.0,448.0,870.0,272.0,8660967.0,1396.0,619.0,1538.0,1.0
2018-07-19T15:55:34Z,7142.25,1501.0,436.0,870.0,273.0,8661082.0,1394.0,598.0,1532.0,1.0
2018-07-19T16:00:34Z,7142.35,1499.0,436.0,870.0,272.0,8661200.0,1384.0,560.0,1508.0,1.0
2018-07-19T16:05:34Z,7142.4,1496.0,440.0,880.0,272.0,8661317.0,1391.0,610.0,1529.0,1.0
2018-07-19T16:10:34Z,7142.5,1498.0,440.0,880.0,273.0,8661434.0,1382.0,573.0,1515.0,1.0
2018-07-19T16:15:34Z,7142.6,1496.0,440.0,880.0,272.0,8661550.0,1397.0,579.0,1521.0,1.0
2018-07-19T16:20:34Z,7142.65,1499.0,452.0,880.0,273.0,8661666.0,1411.0,545.0,1516.0,1.0
2018-07-19T16:25:34Z,7142.75,1501.0,448.0,880.0,272.0,8661784.0,1399.0,593.0,1523.0,1.0
2018-07-19T16:30:34Z,7142.85,1499.0,443.0,880.0,273.0,8661898.0,1391.0,607.0,1528.0,1.0
2018-07-19T16:35:34Z,7142.9,1497.0,448.0,880.0,272.0,8662016.0,1395.0,603.0,1529.0,1.0
2018-07-19T16:40:34Z,7143.0,1501.0,448.0,880.0,272.0,8662132.0,1408.0,610.0,1545.0,1.0
2018-07-19T16:45:34Z,7143.1,1500.0,452.0,880.0,272.0,8662251.0,1403.0,591.0,1535.0,1.0
2018-07-19T16:50:34Z,7143.15,1499.0,440.0,880.0,273.0,8662367.0,1400.0,597.0,1531.0,1.0
2018-07-19T16:55:34Z,7143.25,1502.0,440.0,870.0,272.0,8662482.0,1403.0,603.0,1535.0,1.0
2018-07-19T17:00:34Z,7143.35,1501.0,448.0,870.0,272.0,8662600.0,1394.0,581.0,1518.0,1.0
2018-07-19T17:05:34Z,7143.4,1497.0,448.0,870.0,272.0,8662715.0,1397.0,610.0,1529.0,1.0
2018-07-19T17:10:34Z,7143.5,1498.0,443.0,870.0,272.0,8662835.0,1401.0,573.0,1513.0,1.0
2018-07-19T17:15:34Z,7143.6,1498.0,432.0,870.0,272.0,8662949.0,1391.0,556.0,1509.0,1.0
2018-07-19T17:20:34Z,7143.65,1502.0,448.0,870.0,272.0,8663067.0,1396.0,598.0,1521.0,1.0
2018-07-19T17:25:34Z,7143.75,1499.0,448.0,870.0,273.0,8663182.0,1400.0,593.0,1524.0,1.0
2018-07-19T17:30:34Z,7143.85,1498.0,436.0,870.0,272.0,8663299.0,1390.0,649.0,1547.0,1.0
2018-07-19T17:35:34Z,7143.9,1501.0,443.0,870.0,272.0,8663416.0,1403.0,627.0,1546.0,1.0
2018-07-19T17:40:34Z,7144.0,1500.0,452.0,870.0,272.0,8663533.0,1400.0,563.0,1520.0,1.0
2018-07-19T17:45:34Z,7144.1,1499.0,448.0,870.0,272.0,8663649.0,1403.0,567.0,1521.0,1.0
2018-07-19T17:50:34Z,7144.15,1500.0,436.0,870.0,272.0,8663766.0,1396.0,609.0,1534.0,1.0
2018-07-19T17:55:34Z,7144.25,1502.0,443.0,870.0,272.0,8663884.0,1411.0,590.0,1534.0,1.0
2018-07-19T18:00:34Z,7144.35,1497.0,456.0,870.0,272.0,8664000.0,1404.0,583.0,1533.0,1.0
2018-07-19T18:05:34Z,7144.4,1500.0,440.0,870.0,272.0,8664119.0,1402.0,626.0,1545.0,1.0
2018-07-19T18:10:34Z,7144.5,1501.0,443.0,880.0,273.0,8664232.0,1399.0,573.0,1523.0,1.0
2018-07-19T18:15:34Z,7144.6,1498.0,436.0,840.0,272.0,8664337.0,1201.0,487.0,1306.0,1.0
2018-07-19T18:20:34Z,7144.65,1502.0,443.0,850.0,272.0,8664437.0,1203.0,536.0,1326.0,1.0
2018-07-19T18:25:34Z,7144.75,1498.0,443.0,860.0,272.0,8664538.0,1201.0,534.0,1326.0,1.0
2018-07-19T18:30:34Z,7144.85,1501.0,440.0,860.0,272.0,8664638.0,1205.0,531.0,1324.0,1.0
2018-07-19T18:35:34Z,7144.9,1502.0,436.0,870.0,272.0,8664739.0,1203.0,478.0,1300.0,1.0
2018-07-19T18:40:34Z,7145.0,1502.0,448.0,870.0,272.0,8664840.0,1203.0,542.0,1331.0,1.0
2018-07-19T18:45:34Z,7145.1,1500.0,448.0,870.0,272.0,8664939.0,1210.0,512.0,1323.0,1.0
2018-07-19T18:50:34Z,7145.15,1503.0,440.0,870.0,273.0,8665042.0,1211.0,527.0,1328.0,1.0
2018-07-19T18:55:34Z,7145.25,1500.0,452.0,870.0,272.0,8665140.0,1207.0,540.0,1328.0,1.0
2018-07-19T19:00:34Z,7145.35,1501.0,448.0,870.0,272.0,8665240.0,1214.0,534.0,1333.0,1.0
2018-07-19T19:05:34Z,7145.4,1498.0,436.0,870.0,272.0,8665341.0,1200.0,477.0,1304.0,1.0
2018-07-19T19:10:34Z,7145.5,1502.0,448.0,870.0,272.0,8665441.0,1205.0,509.0,1317.0,1.0
2018-07-19T19:15:34Z,7145.6,1499.0,440.0,870.0,273.0,8665542.0,1209.0,484.0,1311.0,1.0
2018-07-19T19:20:34Z,7145.65,1500.0,452.0,870.0,272.0,8665642.0,1211.0,512.0,1315.0,1.0
2018-07-19T19:25:34Z,7145.75,1501.0,452.0,850.0,272.0,8665736.0,732.0,307.0,800.0,1.0
2018-07-19T19:30:34Z,7145.85,964.0,336.0,830.0,272.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T19:35:34Z,7145.9,0.0,0.0,820.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T19:40:34Z,7145.9,0.0,0.0,860.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T19:45:34Z,7145.9,0.0,0.0,880.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T19:50:35Z,7145.9,0.0,0.0,880.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T19:55:34Z,7145.9,0.0,0.0,880.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T20:00:34Z,7145.9,0.0,0.0,880.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T20:05:34Z,7145.9,0.0,0.0,880.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T20:10:35Z,7145.9,0.0,0.0,870.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T20:15:34Z,7145.9,0.0,0.0,870.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T20:20:34Z,7145.9,0.0,0.0,860.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T20:25:34Z,7145.9,0.0,0.0,860.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T20:30:34Z,7145.9,0.0,0.0,850.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T20:35:34Z,7145.9,0.0,0.0,850.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T20:40:34Z,7145.9,0.0,0.0,830.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T20:45:34Z,7145.9,0.0,0.0,830.0,274.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T20:50:34Z,7145.9,0.0,0.0,820.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T20:55:34Z,7145.9,0.0,0.0,820.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T21:00:34Z,7145.9,0.0,0.0,810.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T21:05:34Z,7145.9,0.0,0.0,810.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T21:10:34Z,7145.9,0.0,0.0,800.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T21:15:34Z,7145.9,0.0,0.0,800.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T21:20:34Z,7145.9,0.0,0.0,790.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T21:25:34Z,7145.9,0.0,0.0,790.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T21:30:34Z,7145.9,0.0,0.0,780.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T21:35:34Z,7145.9,0.0,0.0,780.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T21:40:34Z,7145.9,0.0,0.0,770.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T21:45:34Z,7145.9,0.0,0.0,770.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T21:50:34Z,7145.9,0.0,0.0,760.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T21:55:34Z,7145.9,0.0,0.0,760.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T22:00:34Z,7145.9,0.0,0.0,760.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T22:05:34Z,7145.9,0.0,0.0,750.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T22:10:34Z,7145.9,0.0,0.0,750.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T22:15:34Z,7145.9,0.0,0.0,750.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T22:20:34Z,7145.9,0.0,0.0,740.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T22:25:34Z,7145.9,0.0,0.0,740.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T22:30:34Z,7145.9,0.0,0.0,730.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T22:35:34Z,7145.9,0.0,0.0,730.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T22:40:34Z,7145.9,0.0,0.0,730.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T22:45:34Z,7145.9,0.0,0.0,720.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T22:50:34Z,7145.9,0.0,0.0,720.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T22:55:34Z,7145.9,0.0,0.0,720.0,274.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T23:00:34Z,7145.9,0.0,0.0,720.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T23:05:34Z,7145.9,0.0,0.0,710.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T23:10:34Z,7145.9,0.0,0.0,710.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T23:15:34Z,7145.9,0.0,0.0,710.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T23:20:34Z,7145.9,0.0,0.0,710.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T23:25:34Z,7145.9,0.0,0.0,710.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T23:30:34Z,7145.9,0.0,0.0,700.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T23:35:34Z,7145.9,0.0,0.0,700.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T23:40:34Z,7145.9,0.0,0.0,700.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T23:45:34Z,7145.9,0.0,0.0,690.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T23:50:34Z,7145.9,0.0,0.0,690.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-19T23:55:34Z,7145.9,0.0,0.0,680.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T00:00:34Z,7145.9,0.0,0.0,680.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T00:05:34Z,7145.9,0.0,0.0,680.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T00:10:35Z,7145.9,0.0,0.0,680.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T00:15:34Z,7145.9,0.0,0.0,680.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T00:20:34Z,7145.9,0.0,0.0,670.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T00:25:34Z,7145.9,0.0,0.0,670.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T00:30:34Z,7145.9,0.0,0.0,670.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T00:35:34Z,7145.9,0.0,0.0,660.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T00:40:34Z,7145.9,0.0,0.0,660.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T00:45:34Z,7145.9,0.0,0.0,660.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T00:50:34Z,7145.9,0.0,0.0,660.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T00:55:35Z,7145.9,0.0,0.0,660.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T01:00:34Z,7145.9,0.0,0.0,650.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T01:05:35Z,7145.9,0.0,0.0,650.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T01:10:34Z,7145.9,0.0,0.0,650.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T01:15:34Z,7145.9,0.0,0.0,640.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T01:20:35Z,7145.9,0.0,0.0,640.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T01:25:35Z,7145.9,0.0,0.0,630.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T01:30:34Z,7145.9,0.0,0.0,630.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T01:35:35Z,7145.9,0.0,0.0,630.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T01:40:35Z,7145.9,0.0,0.0,630.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T01:45:34Z,7145.9,0.0,0.0,620.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T01:50:35Z,7145.9,0.0,0.0,620.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T01:55:35Z,7145.9,0.0,0.0,620.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T02:00:34Z,7145.9,0.0,0.0,620.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T02:05:35Z,7145.9,0.0,0.0,610.0,274.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T02:10:35Z,7145.9,0.0,0.0,610.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T02:15:35Z,7145.9,0.0,0.0,610.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T02:20:34Z,7145.9,0.0,0.0,610.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T02:25:35Z,7145.9,0.0,0.0,610.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T02:30:35Z,7145.9,0.0,0.0,610.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T02:35:35Z,7145.9,0.0,0.0,600.0,274.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T02:40:35Z,7145.9,0.0,0.0,600.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T02:45:36Z,7145.9,0.0,0.0,600.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T02:50:35Z,7145.9,0.0,0.0,600.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T02:55:34Z,7145.9,0.0,0.0,590.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T03:00:35Z,7145.9,0.0,0.0,590.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T03:05:35Z,7145.9,0.0,0.0,590.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T03:10:35Z,7145.9,0.0,0.0,580.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T03:15:34Z,7145.9,0.0,0.0,580.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T03:20:35Z,7145.9,0.0,0.0,580.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T03:25:35Z,7145.9,0.0,0.0,580.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T03:30:35Z,7145.9,0.0,0.0,580.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T03:35:35Z,7145.9,0.0,0.0,570.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T03:40:34Z,7145.9,0.0,0.0,570.0,274.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T03:45:34Z,7145.9,0.0,0.0,570.0,274.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T03:50:35Z,7145.9,0.0,0.0,570.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T03:55:34Z,7145.9,0.0,0.0,570.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T04:00:35Z,7145.9,0.0,0.0,570.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T04:05:35Z,7145.9,0.0,0.0,560.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T04:10:35Z,7145.9,0.0,0.0,560.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T04:15:35Z,7145.9,0.0,0.0,560.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T04:20:35Z,7145.9,0.0,0.0,560.0,274.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T04:25:35Z,7145.9,0.0,0.0,560.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T04:30:35Z,7145.9,0.0,0.0,560.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T04:35:35Z,7145.9,0.0,0.0,550.0,274.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T04:40:35Z,7145.9,0.0,0.0,550.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T04:45:35Z,7145.9,0.0,0.0,550.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T04:50:35Z,7145.9,0.0,0.0,550.0,274.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T04:55:35Z,7145.9,0.0,0.0,550.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T05:00:35Z,7145.9,0.0,0.0,550.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T05:05:35Z,7145.9,0.0,0.0,540.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T05:10:35Z,7145.9,0.0,0.0,540.0,274.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T05:15:35Z,7145.9,0.0,0.0,540.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T05:20:35Z,7145.9,0.0,0.0,530.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T05:25:35Z,7145.9,0.0,0.0,530.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T05:30:35Z,7145.9,0.0,0.0,530.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T05:35:35Z,7145.9,0.0,0.0,530.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T05:40:35Z,7145.9,0.0,0.0,530.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T05:45:35Z,7145.9,0.0,0.0,530.0,274.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T05:50:35Z,7145.9,0.0,0.0,530.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T05:55:35Z,7145.9,0.0,0.0,520.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T06:00:35Z,7145.9,0.0,0.0,520.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T06:05:36Z,7145.9,0.0,0.0,520.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T06:10:35Z,7145.9,0.0,0.0,520.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T06:15:35Z,7145.9,0.0,0.0,520.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T06:20:35Z,7145.9,0.0,0.0,520.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T06:25:35Z,7145.9,0.0,0.0,520.0,274.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T06:30:35Z,7145.9,0.0,0.0,520.0,274.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T06:35:35Z,7145.9,0.0,0.0,510.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T06:40:35Z,7145.9,0.0,0.0,510.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T06:45:35Z,7145.9,0.0,0.0,510.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T06:50:35Z,7145.9,0.0,0.0,510.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T06:55:35Z,7145.9,0.0,0.0,510.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T07:00:35Z,7145.9,0.0,0.0,510.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T07:05:35Z,7145.9,0.0,0.0,510.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T07:10:35Z,7145.9,0.0,0.0,500.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T07:15:35Z,7145.9,0.0,0.0,500.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T07:20:35Z,7145.9,0.0,0.0,500.0,274.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T07:25:35Z,7145.9,0.0,0.0,500.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T07:30:35Z,7145.9,0.0,0.0,500.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T07:35:35Z,7145.9,0.0,0.0,500.0,274.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T07:40:35Z,7145.9,0.0,0.0,500.0,274.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T07:45:35Z,7145.9,0.0,0.0,500.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T07:50:35Z,7145.9,0.0,0.0,490.0,274.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T07:55:35Z,7145.9,0.0,0.0,490.0,274.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T08:00:35Z,7145.9,0.0,0.0,490.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T08:05:35Z,7145.9,0.0,0.0,490.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T08:10:35Z,7145.9,0.0,0.0,480.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T08:15:35Z,7145.9,0.0,0.0,480.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T08:20:35Z,7145.9,0.0,0.0,480.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T08:25:35Z,7145.9,0.0,0.0,480.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T08:30:35Z,7145.9,0.0,0.0,480.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T08:35:35Z,7145.9,0.0,0.0,480.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T08:40:35Z,7145.9,0.0,0.0,480.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T08:45:35Z,7145.9,0.0,0.0,480.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T08:50:35Z,7145.9,0.0,0.0,480.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T08:55:35Z,7145.9,0.0,0.0,470.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T09:00:35Z,7145.9,0.0,0.0,470.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T09:05:35Z,7145.9,0.0,0.0,470.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T09:10:35Z,7145.9,0.0,0.0,470.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T09:15:35Z,7145.9,0.0,0.0,470.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T09:20:35Z,7145.9,0.0,0.0,470.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T09:25:35Z,7145.9,0.0,0.0,470.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T09:30:35Z,7145.9,0.0,0.0,470.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T09:35:35Z,7145.9,0.0,0.0,470.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T09:40:35Z,7145.9,0.0,0.0,470.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T09:45:35Z,7145.9,0.0,0.0,470.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T09:50:35Z,7145.9,0.0,0.0,460.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T09:55:35Z,7145.9,0.0,0.0,460.0,275.0,8665753.0,0.0,0.0,0.0,0.0
2018-07-20T10:00:35Z,7145.9,1500.0,536.0,600.0,273.0,8665757.0,257.0,132.0,291.0,1.0
2018-07-20T10:06:16Z,7146.0,1499.0,476.0,880.0,273.0,8665817.0,1042.0,432.0,1134.0,1.0
2018-07-20T10:10:35Z,7146.1,1499.0,443.0,880.0,272.0,8665903.0,1201.0,501.0,1312.0,1.0
2018-07-20T10:15:35Z,7146.15,1501.0,448.0,870.0,272.0,8666011.0,1315.0,556.0,1437.0,1.0
2018-07-20T10:20:35Z,7146.25,1501.0,440.0,900.0,272.0,8666121.0,1343.0,562.0,1463.0,1.0
2018-07-20T10:25:35Z,7146.35,1499.0,436.0,880.0,272.0,8666235.0,1383.0,595.0,1516.0,1.0
2018-07-20T10:30:35Z,7146.4,1501.0,448.0,880.0,272.0,8666349.0,1396.0,591.0,1525.0,1.0
2018-07-20T10:35:35Z,7146.5,1498.0,440.0,880.0,273.0,8666469.0,1391.0,574.0,1518.0,1.0
2018-07-20T10:40:35Z,7146.6,1500.0,443.0,880.0,272.0,8666583.0,1384.0,618.0,1535.0,1.0
2018-07-20T10:45:35Z,7146.7,1499.0,440.0,880.0,273.0,8666702.0,1391.0,599.0,1524.0,1.0
2018-07-20T10:50:35Z,7146.75,1497.0,443.0,880.0,272.0,8666816.0,1408.0,590.0,1533.0,1.0
2018-07-20T10:55:35Z,7146.85,1500.0,440.0,880.0,273.0,8666933.0,1394.0,586.0,1524.0,1.0
2018-07-20T11:00:35Z,7146.95,1499.0,436.0,870.0,272.0,8667052.0,1397.0,621.0,1535.0,1.0
2018-07-20T11:05:35Z,7147.0,1501.0,440.0,870.0,273.0,8667166.0,1400.0,597.0,1531.0,1.0
2018-07-20T11:10:35Z,7147.1,1496.0,443.0,870.0,272.0,8667286.0,1391.0,586.0,1520.0,1.0
2018-07-20T11:15:35Z,7147.2,1501.0,432.0,870.0,272.0,8667399.0,1395.0,604.0,1534.0,1.0
2018-07-20T11:20:35Z,7147.25,1499.0,448.0,870.0,272.0,8667518.0,1388.0,605.0,1531.0,1.0
2018-07-20T11:25:35Z,7147.35,1502.0,448.0,870.0,272.0,8667633.0,1403.0,606.0,1537.0,1.0
2018-07-20T11:30:35Z,7147.45,1502.0,443.0,870.0,272.0,8667752.0,1393.0,614.0,1535.0,1.0
2018-07-20T11:35:35Z,7147.5,1498.0,448.0,870.0,272.0,8667867.0,1399.0,607.0,1536.0,1.0
2018-07-20T11:40:35Z,7147.6,1499.0,443.0,870.0,272.0,8667983.0,1394.0,628.0,1538.0,1.0
2018-07-20T11:45:35Z,7147.7,1499.0,448.0,870.0,273.0,8668101.0,1406.0,606.0,1545.0,1.0
2018-07-20T11:50:35Z,7147.75,1503.0,436.0,870.0,273.0,8668216.0,1403.0,577.0,1530.0,1.0
2018-07-20T11:55:35Z,7147.85,1502.0,440.0,870.0,272.0,8668335.0,1397.0,603.0,1528.0,1.0
2018-07-20T12:00:35Z,7147.95,1498.0,443.0,870.0,272.0,8668450.0,1397.0,594.0,1533.0,1.0
2018-07-20T12:05:35Z,7148.0,1504.0,440.0,870.0,272.0,8668569.0,1396.0,601.0,1530.0,1.0
2018-07-20T12:10:35Z,7148.1,1499.0,440.0,870.0,272.0,8668684.0,1409.0,582.0,1534.0,1.0
2018-07-20T12:15:35Z,7148.2,1499.0,436.0,880.0,273.0,8668803.0,1398.0,582.0,1525.0,1.0
2018-07-20T12:20:35Z,7148.25,1502.0,448.0,870.0,272.0,8668916.0,1413.0,559.0,1529.0,1.0
2018-07-20T12:25:35Z,7148.35,1500.0,443.0,870.0,273.0,8669034.0,1391.0,603.0,1531.0,1.0
2018-07-20T12:30:35Z,7148.45,1499.0,443.0,870.0,273.0,8669151.0,1398.0,571.0,1515.0,1.0
2018-07-20T12:35:35Z,7148.5,1499.0,436.0,870.0,272.0,8669267.0,1404.0,616.0,1547.0,1.0
2018-07-20T12:40:35Z,7148.6,1499.0,452.0,870.0,272.0,8669384.0,1408.0,599.0,1539.0,1.0
2018-07-20T12:45:35Z,7148.7,1498.0,436.0,870.0,272.0,8669500.0,1403.0,592.0,1530.0,1.0
2018-07-20T12:50:35Z,7148.75,1501.0,443.0,870.0,272.0,8669618.0,1397.0,599.0,1527.0,1.0
2018-07-20T12:55:35Z,7148.85,1503.0,443.0,870.0,273.0,8669735.0,1405.0,592.0,1529.0,1.0
2018-07-20T13:00:35Z,7148.95,1500.0,448.0,870.0,272.0,8669851.0,1411.0,594.0,1546.0,1.0
2018-07-20T13:05:35Z,7149.0,1502.0,448.0,870.0,273.0,8669968.0,1396.0,598.0,1524.0,1.0
2018-07-20T13:10:35Z,7149.1,1502.0,443.0,870.0,273.0,8670087.0,1397.0,589.0,1525.0,1.0
2018-07-20T13:15:35Z,7149.2,1500.0,448.0,880.0,273.0,8670202.0,1394.0,615.0,1530.0,1.0
2018-07-20T13:20:35Z,7149.25,1500.0,448.0,880.0,272.0,8670315.0,1402.0,602.0,864.0,1.0
2018-07-20T13:25:35Z,7149.35,1502.0,448.0,880.0,272.0,8670434.0,1382.0,606.0,1529.0,1.0
2018-07-20T13:30:35Z,7149.45,1501.0,436.0,870.0,273.0,8670551.0,1398.0,603.0,1533.0,1.0
2018-07-20T13:35:35Z,7149.5,1500.0,456.0,880.0,272.0,8670668.0,1386.0,598.0,1527.0,1.0
2018-07-20T13:40:35Z,7149.6,1499.0,448.0,880.0,272.0,8670784.0,1411.0,584.0,1528.0,1.0
2018-07-20T13:45:35Z,7149.7,1500.0,456.0,880.0,272.0,8670902.0,1399.0,606.0,1530.0,1.0
2018-07-20T13:50:35Z,7149.75,1501.0,440.0,880.0,272.0,8671017.0,1407.0,616.0,1547.0,1.0
2018-07-20T13:55:35Z,7149.85,1497.0,440.0,880.0,273.0,8671133.0,1400.0,605.0,1542.0,1.0
2018-07-20T14:00:35Z,7149.95,1496.0,448.0,880.0,273.0,8671252.0,1388.0,607.0,1527.0,1.0
2018-07-20T14:05:35Z,7150.0,1499.0,452.0,880.0,272.0,8671366.0,1401.0,597.0,1535.0,1.0
2018-07-20T14:10:35Z,7150.1,1501.0,443.0,880.0,273.0,8671486.0,1400.0,623.0,1542.0,1.0
2018-07-20T14:15:35Z,7150.2,1501.0,443.0,880.0,272.0,8671599.0,1415.0,570.0,1525.0,1.0
2018-07-20T14:20:35Z,7150.25,1501.0,452.0,880.0,273.0,8671719.0,1405.0,582.0,1529.0,1.0
2018-07-20T14:25:35Z,7150.35,1497.0,440.0,880.0,272.0,8671833.0,1395.0,587.0,1534.0,1.0
2018-07-20T14:30:35Z,7150.45,1502.0,443.0,880.0,272.0,8671952.0,1392.0,616.0,1530.0,1.0
2018-07-20T14:35:35Z,7150.5,1499.0,448.0,880.0,272.0,8672069.0,1388.0,610.0,1531.0,1.0
2018-07-20T14:40:35Z,7150.6,1502.0,440.0,880.0,272.0,8672186.0,1393.0,613.0,1530.0,1.0
2018-07-20T14:45:36Z,7150.7,1501.0,436.0,880.0,273.0,8672302.0,1402.0,608.0,1534.0,1.0
2018-07-20T14:50:35Z,7150.75,1500.0,448.0,880.0,272.0,8672417.0,1411.0,578.0,1530.0,1.0
2018-07-20T14:55:35Z,7150.85,1502.0,448.0,880.0,272.0,8672536.0,1404.0,585.0,1535.0,1.0
2018-07-20T15:00:35Z,7150.95,1498.0,432.0,880.0,272.0,8672651.0,1413.0,581.0,1534.0,1.0
2018-07-20T15:05:35Z,7151.0,1499.0,432.0,880.0,273.0,8672769.0,1401.0,582.0,1520.0,1.0
2018-07-20T15:10:35Z,7151.1,1502.0,440.0,880.0,273.0,8672885.0,1403.0,592.0,1531.0,1.0
2018-07-20T15:15:35Z,7151.2,1498.0,440.0,870.0,272.0,8673002.0,1308.0,583.0,1447.0,1.0
2018-07-20T15:20:36Z,7151.25,1503.0,440.0,870.0,273.0,8673108.0,1300.0,591.0,1434.0,1.0
2018-07-20T15:25:35Z,7151.35,1499.0,440.0,870.0,272.0,8673220.0,1306.0,558.0,1427.0,1.0
2018-07-20T15:30:36Z,7151.45,1500.0,448.0,870.0,272.0,8673327.0,1315.0,547.0,1428.0,1.0
2018-07-20T15:35:35Z,7151.5,1499.0,436.0,870.0,272.0,8673436.0,1299.0,550.0,1417.0,1.0
2018-07-20T15:40:36Z,7151.6,1498.0,448.0,870.0,273.0,8673545.0,1302.0,593.0,1435.0,1.0
2018-07-20T15:45:35Z,7151.7,1500.0,452.0,870.0,272.0,8673654.0,1311.0,568.0,1432.0,1.0
2018-07-20T15:50:36Z,7151.75,1500.0,440.0,870.0,272.0,8673766.0,1310.0,552.0,1435.0,1.0
2018-07-20T15:55:36Z,7151.85,1500.0,440.0,870.0,272.0,8673872.0,1303.0,561.0,1432.0,1.0
2018-07-20T16:00:36Z,7151.95,1502.0,448.0,870.0,272.0,8673983.0,1310.0,562.0,1434.0,1.0
2018-07-20T16:05:35Z,7152.0,1498.0,456.0,870.0,273.0,8674091.0,1303.0,545.0,1423.0,1.0
2018-07-20T16:10:36Z,7152.1,1501.0,448.0,870.0,272.0,8674201.0,1311.0,563.0,1437.0,1.0
2018-07-20T16:15:35Z,7152.2,1500.0,436.0,870.0,272.0,8674309.0,1306.0,541.0,1422.0,1.0
2018-07-20T16:20:36Z,7152.25,1501.0,452.0,870.0,272.0,8674418.0,1300.0,536.0,1422.0,1.0
2018-07-20T16:25:35Z,7152.35,1502.0,452.0,870.0,272.0,8674527.0,1308.0,550.0,1426.0,1.0
2018-07-20T16:30:36Z,7152.45,1502.0,452.0,870.0,272.0,8674637.0,1303.0,560.0,1426.0,1.0
2018-07-20T16:35:35Z,7152.5,1504.0,443.0,870.0,272.0,8674745.0,1300.0,542.0,1425.0,1.0
2018-07-20T16:40:36Z,7152.6,1500.0,448.0,870.0,272.0,8674854.0,1305.0,552.0,1423.0,1.0
2018-07-20T16:45:35Z,7152.7,1501.0,448.0,870.0,272.0,8674965.0,1313.0,555.0,1433.0,1.0
2018-07-20T16:50:35Z,7152.75,1501.0,436.0,870.0,273.0,8675073.0,1312.0,554.0,1435.0,1.0
2018-07-20T16:55:36Z,7152.85,1501.0,436.0,870.0,272.0,8675183.0,1294.0,576.0,1433.0,1.0
2018-07-20T17:00:36Z,7152.95,1503.0,448.0,870.0,273.0,8675290.0,1318.0,563.0,1437.0,1.0
2018-07-20T17:06:17Z,7153.0,1497.0,448.0,870.0,272.0,8675413.0,1306.0,565.0,1435.0,1.0
2018-07-20T17:10:36Z,7153.1,1498.0,443.0,870.0,273.0,8675509.0,1304.0,559.0,1429.0,1.0
2018-07-20T17:15:36Z,7153.2,1501.0,436.0,870.0,273.0,8675618.0,1303.0,579.0,1432.0,1.0
2018-07-20T17:20:36Z,7153.25,1499.0,436.0,870.0,272.0,8675727.0,1308.0,539.0,1424.0,1.0
2018-07-20T17:25:36Z,7153.35,1499.0,443.0,870.0,273.0,8675836.0,1315.0,544.0,1428.0,1.0
2018-07-20T17:30:36Z,7153.45,1500.0,432.0,870.0,272.0,8675945.0,1312.0,545.0,1425.0,1.0
2018-07-20T17:35:36Z,7153.5,1500.0,436.0,870.0,272.0,8676054.0,1320.0,534.0,1426.0,1.0
2018-07-20T17:40:36Z,7153.6,1498.0,432.0,870.0,272.0,8676163.0,1299.0,565.0,1426.0,1.0
2018-07-20T17:45:36Z,7153.7,1498.0,443.0,870.0,272.0,8676271.0,1314.0,579.0,1437.0,1.0
2018-07-20T17:50:36Z,7153.75,1498.0,448.0,870.0,272.0,8676379.0,1308.0,563.0,1433.0,1.0
2018-07-20T17:55:36Z,7153.85,1500.0,432.0,870.0,273.0,8676490.0,1301.0,553.0,1435.0,1.0
2018-07-20T18:00:36Z,7153.95,1501.0,440.0,870.0,272.0,8676597.0,1302.0,540.0,1422.0,1.0
2018-07-20T18:05:35Z,7154.0,1499.0,448.0,870.0,272.0,8676707.0,1320.0,545.0,1436.0,1.0
2018-07-20T18:10:36Z,7154.1,1499.0,432.0,870.0,272.0,8676816.0,1317.0,542.0,1433.0,1.0
2018-07-20T18:15:36Z,7154.2,1498.0,448.0,870.0,272.0,8676926.0,1312.0,550.0,1435.0,1.0
2018-07-20T18:20:36Z,7154.25,1500.0,436.0,870.0,273.0,8677036.0,1316.0,553.0,1434.0,1.0
2018-07-20T18:25:35Z,7154.35,1501.0,448.0,870.0,272.0,8677143.0,1304.0,597.0,1439.0,1.0
2018-07-20T18:30:36Z,7154.45,1499.0,452.0,870.0,273.0,8677252.0,1310.0,550.0,1428.0,1.0
2018-07-20T18:35:35Z,7154.5,1500.0,436.0,870.0,273.0,8677361.0,1309.0,522.0,1423.0,1.0
2018-07-20T18:40:35Z,7154.6,1498.0,440.0,870.0,272.0,8677472.0,1317.0,536.0,1434.0,1.0
2018-07-20T18:45:35Z,7154.7,1294.0,436.0,820.0,273.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T18:50:36Z,7154.75,0.0,0.0,810.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T18:55:36Z,7154.75,0.0,0.0,830.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T19:00:36Z,7154.75,0.0,0.0,870.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T19:05:36Z,7154.75,0.0,0.0,880.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T19:10:36Z,7154.75,0.0,0.0,880.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T19:15:35Z,7154.75,0.0,0.0,880.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T19:20:35Z,7154.75,0.0,0.0,880.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T19:25:36Z,7154.75,0.0,0.0,870.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T19:30:36Z,7154.75,0.0,0.0,870.0,274.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T19:35:36Z,7154.75,0.0,0.0,860.0,274.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T19:40:36Z,7154.75,0.0,0.0,860.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T19:45:36Z,7154.75,0.0,0.0,850.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T19:50:36Z,7154.75,0.0,0.0,840.0,274.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T19:55:36Z,7154.75,0.0,0.0,830.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T20:00:36Z,7154.75,0.0,0.0,830.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T20:05:36Z,7154.75,0.0,0.0,820.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T20:10:36Z,7154.75,0.0,0.0,820.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T20:15:36Z,7154.75,0.0,0.0,810.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T20:20:36Z,7154.75,0.0,0.0,810.0,274.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T20:25:35Z,7154.75,0.0,0.0,800.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T20:30:36Z,7154.75,0.0,0.0,800.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T20:35:36Z,7154.75,0.0,0.0,790.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T20:40:36Z,7154.75,0.0,0.0,780.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T20:45:36Z,7154.75,0.0,0.0,780.0,274.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T20:50:36Z,7154.75,0.0,0.0,780.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T20:55:36Z,7154.75,0.0,0.0,770.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T21:00:36Z,7154.75,0.0,0.0,770.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T21:05:36Z,7154.75,0.0,0.0,760.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T21:10:36Z,7154.75,0.0,0.0,760.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T21:15:36Z,7154.75,0.0,0.0,760.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T21:20:36Z,7154.75,0.0,0.0,750.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T21:25:36Z,7154.75,0.0,0.0,750.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T21:30:36Z,7154.75,0.0,0.0,750.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T21:35:36Z,7154.75,0.0,0.0,740.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T21:40:36Z,7154.75,0.0,0.0,740.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T21:45:36Z,7154.75,0.0,0.0,730.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T21:50:36Z,7154.75,0.0,0.0,730.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T21:55:36Z,7154.75,0.0,0.0,730.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T22:00:36Z,7154.75,0.0,0.0,720.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T22:05:36Z,7154.75,0.0,0.0,720.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T22:10:36Z,7154.75,0.0,0.0,720.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T22:15:36Z,7154.75,0.0,0.0,720.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T22:20:36Z,7154.75,0.0,0.0,710.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T22:25:36Z,7154.75,0.0,0.0,710.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T22:30:36Z,7154.75,0.0,0.0,710.0,274.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T22:35:36Z,7154.75,0.0,0.0,710.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T22:40:36Z,7154.75,0.0,0.0,700.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T22:45:36Z,7154.75,0.0,0.0,700.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T22:50:36Z,7154.75,0.0,0.0,700.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T22:55:36Z,7154.75,0.0,0.0,700.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T23:00:36Z,7154.75,0.0,0.0,690.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T23:05:36Z,7154.75,0.0,0.0,690.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T23:10:36Z,7154.75,0.0,0.0,690.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T23:15:36Z,7154.75,0.0,0.0,680.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T23:20:36Z,7154.75,0.0,0.0,680.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T23:25:36Z,7154.75,0.0,0.0,680.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T23:30:36Z,7154.75,0.0,0.0,680.0,274.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T23:35:36Z,7154.75,0.0,0.0,670.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T23:40:36Z,7154.75,0.0,0.0,670.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T23:45:36Z,7154.75,0.0,0.0,670.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T23:50:36Z,7154.75,0.0,0.0,670.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-20T23:55:36Z,7154.75,0.0,0.0,660.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T00:01:01Z,7154.75,0.0,0.0,660.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T00:05:36Z,7154.75,0.0,0.0,660.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T00:10:36Z,7154.75,0.0,0.0,660.0,274.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T00:15:36Z,7154.75,0.0,0.0,650.0,274.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T00:20:36Z,7154.75,0.0,0.0,650.0,274.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T00:25:36Z,7154.75,0.0,0.0,650.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T00:30:36Z,7154.75,0.0,0.0,650.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T00:35:36Z,7154.75,0.0,0.0,640.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T00:40:36Z,7154.75,0.0,0.0,640.0,274.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T00:45:36Z,7154.75,0.0,0.0,630.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T00:50:36Z,7154.75,0.0,0.0,630.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T00:55:36Z,7154.75,0.0,0.0,630.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T01:00:36Z,7154.75,0.0,0.0,630.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T01:05:36Z,7154.75,0.0,0.0,620.0,274.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T01:10:37Z,7154.75,0.0,0.0,620.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T01:15:36Z,7154.75,0.0,0.0,620.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T01:20:36Z,7154.75,0.0,0.0,620.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T01:25:36Z,7154.75,0.0,0.0,610.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T01:30:36Z,7154.75,0.0,0.0,610.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T01:35:36Z,7154.75,0.0,0.0,610.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T01:40:36Z,7154.75,0.0,0.0,610.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T01:45:36Z,7154.75,0.0,0.0,610.0,274.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T01:50:36Z,7154.75,0.0,0.0,610.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T01:55:36Z,7154.75,0.0,0.0,600.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T02:00:36Z,7154.75,0.0,0.0,600.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T02:05:36Z,7154.75,0.0,0.0,600.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T02:10:36Z,7154.75,0.0,0.0,600.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T02:15:36Z,7154.75,0.0,0.0,600.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T02:20:36Z,7154.75,0.0,0.0,590.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T02:25:36Z,7154.75,0.0,0.0,590.0,274.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T02:30:36Z,7154.75,0.0,0.0,580.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T02:35:36Z,7154.75,0.0,0.0,580.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T02:40:37Z,7154.75,0.0,0.0,580.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T02:45:36Z,7154.75,0.0,0.0,580.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T02:50:36Z,7154.75,0.0,0.0,580.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T02:55:36Z,7154.75,0.0,0.0,580.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T03:00:36Z,7154.75,0.0,0.0,570.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T03:05:36Z,7154.75,0.0,0.0,570.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T03:10:36Z,7154.75,0.0,0.0,570.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T03:15:37Z,7154.75,0.0,0.0,570.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T03:20:36Z,7154.75,0.0,0.0,570.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T03:25:36Z,7154.75,0.0,0.0,570.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T03:30:36Z,7154.75,0.0,0.0,560.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T03:35:36Z,7154.75,0.0,0.0,560.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T03:40:36Z,7154.75,0.0,0.0,560.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T03:45:36Z,7154.75,0.0,0.0,560.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T03:50:36Z,7154.75,0.0,0.0,560.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T03:55:36Z,7154.75,0.0,0.0,560.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T04:00:36Z,7154.75,0.0,0.0,560.0,274.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T04:05:36Z,7154.75,0.0,0.0,550.0,274.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T04:10:36Z,7154.75,0.0,0.0,550.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T04:15:36Z,7154.75,0.0,0.0,550.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T04:20:36Z,7154.75,0.0,0.0,550.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T04:25:36Z,7154.75,0.0,0.0,550.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T04:30:36Z,7154.75,0.0,0.0,550.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T04:35:36Z,7154.75,0.0,0.0,550.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T04:40:36Z,7154.75,0.0,0.0,540.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T04:45:36Z,7154.75,0.0,0.0,540.0,274.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T04:50:36Z,7154.75,0.0,0.0,540.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T04:55:36Z,7154.75,0.0,0.0,540.0,274.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T05:00:36Z,7154.75,0.0,0.0,530.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T05:05:36Z,7154.75,0.0,0.0,530.0,275.0,8677528.0,0.0,0.0,0.0,0.0
