timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-07-21T05:10:36Z,7154.75,0.0,0.0,530.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T05:15:36Z,7154.75,0.0,0.0,530.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T05:20:36Z,7154.75,0.0,0.0,530.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T05:25:36Z,7154.75,0.0,0.0,530.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T05:30:36Z,7154.75,0.0,0.0,530.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T05:35:36Z,7154.75,0.0,0.0,520.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T05:40:36Z,7154.75,0.0,0.0,520.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T05:45:36Z,7154.75,0.0,0.0,520.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T05:50:36Z,7154.75,0.0,0.0,520.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T05:55:36Z,7154.75,0.0,0.0,520.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T06:00:37Z,7154.75,0.0,0.0,520.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T06:05:37Z,7154.75,0.0,0.0,520.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T06:10:36Z,7154.75,0.0,0.0,520.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T06:15:36Z,7154.75,0.0,0.0,520.0,275.0,8677528.0,1378.0,787.0,864.0,1.0
2018-07-21T06:20:36Z,7154.75,0.0,0.0,510.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T06:25:36Z,7154.75,0.0,0.0,510.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T06:30:36Z,7154.75,0.0,0.0,510.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T06:35:36Z,7154.75,0.0,0.0,510.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T06:40:36Z,7154.75,0.0,0.0,510.0,274.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T06:45:37Z,7154.75,0.0,0.0,510.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T06:50:36Z,7154.75,0.0,0.0,510.0,274.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T06:55:36Z,7154.75,0.0,0.0,510.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T07:00:36Z,7154.75,0.0,0.0,500.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T07:05:36Z,7154.75,0.0,0.0,500.0,274.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T07:10:37Z,7154.75,0.0,0.0,500.0,274.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T07:15:36Z,7154.75,0.0,0.0,500.0,274.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T07:20:37Z,7154.75,0.0,0.0,500.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T07:25:36Z,7154.75,0.0,0.0,500.0,274.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T07:30:37Z,7154.75,0.0,0.0,500.0,274.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T07:35:37Z,7154.75,0.0,0.0,500.0,274.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T07:40:37Z,7154.75,0.0,0.0,500.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T07:45:36Z,7154.75,0.0,0.0,500.0,274.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T07:50:36Z,7154.75,0.0,0.0,490.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T07:55:37Z,7154.75,0.0,0.0,490.0,274.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T08:00:36Z,7154.75,0.0,0.0,490.0,274.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T08:05:36Z,7154.75,0.0,0.0,490.0,274.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T08:10:36Z,7154.75,0.0,0.0,490.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T08:15:37Z,7154.75,0.0,0.0,480.0,274.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T08:20:37Z,7154.75,0.0,0.0,480.0,274.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T08:25:36Z,7154.75,0.0,0.0,480.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T08:30:37Z,7154.75,0.0,0.0,480.0,274.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T08:35:36Z,7154.75,0.0,0.0,480.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T08:40:37Z,7154.75,0.0,0.0,480.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T08:45:37Z,7154.75,0.0,0.0,480.0,274.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T08:50:36Z,7154.75,0.0,0.0,480.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T08:55:36Z,7154.75,0.0,0.0,480.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T09:00:37Z,7154.75,0.0,0.0,480.0,274.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T09:05:37Z,7154.75,0.0,0.0,480.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T09:10:36Z,7154.75,0.0,0.0,480.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T09:15:37Z,7154.75,0.0,0.0,470.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T09:20:37Z,7154.75,0.0,0.0,470.0,274.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T09:25:37Z,7154.75,0.0,0.0,470.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T09:30:37Z,7154.75,0.0,0.0,470.0,274.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T09:35:36Z,7154.75,0.0,0.0,470.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T09:40:37Z,7154.75,0.0,0.0,470.0,274.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T09:45:37Z,7154.75,0.0,0.0,470.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T09:50:37Z,7154.75,0.0,0.0,470.0,275.0,8677528.0,0.0,0.0,0.0,0.0
2018-07-21T09:55:37Z,7154.75,1499.0,576.0,510.0,272.0,8677528.0,62.0,27.0,70.0,1.0
2018-07-21T10:00:37Z,7154.85,1500.0,492.0,820.0,272.0,8677561.0,751.0,311.0,819.0,1.0
2018-07-21T10:05:37Z,7154.9,1500.0,452.0,890.0,272.0,8677652.0,1421.0,586.0,1532.0,1.0
2018-07-21T10:10:37Z,7155.0,1501.0,436.0,870.0,273.0,8677770.0,1417.0,591.0,1547.0,1.0
2018-07-21T10:15:37Z,7155.1,1499.0,448.0,900.0,273.0,8677888.0,1396.0,600.0,1528.0,1.0
2018-07-21T10:20:37Z,7155.15,1500.0,436.0,890.0,272.0,8678002.0,1409.0,563.0,1526.0,1.0
2018-07-21T10:25:37Z,7155.25,1502.0,440.0,880.0,272.0,8678117.0,1408.0,591.0,1535.0,1.0
2018-07-21T10:30:37Z,7155.35,1500.0,440.0,880.0,273.0,8678235.0,1391.0,614.0,1535.0,1.0
2018-07-21T10:35:37Z,7155.4,1500.0,436.0,880.0,272.0,8678353.0,1407.0,608.0,1536.0,1.0
2018-07-21T10:40:37Z,7155.5,1497.0,440.0,880.0,272.0,8678470.0,1392.0,595.0,1522.0,1.0
2018-07-21T10:45:37Z,7155.6,1497.0,443.0,880.0,272.0,8678586.0,1407.0,597.0,1537.0,1.0
2018-07-21T10:50:37Z,7155.65,1500.0,440.0,880.0,272.0,8678703.0,1385.0,611.0,1524.0,1.0
2018-07-21T10:55:37Z,7155.75,1500.0,436.0,880.0,272.0,8678820.0,1408.0,584.0,1532.0,1.0
2018-07-21T11:00:37Z,7155.85,1504.0,436.0,880.0,273.0,8678937.0,1394.0,589.0,1529.0,1.0
2018-07-21T11:05:37Z,7155.9,1501.0,452.0,880.0,273.0,8679053.0,1387.0,587.0,1521.0,1.0
2018-07-21T11:10:37Z,7156.0,1500.0,443.0,880.0,272.0,8679169.0,1400.0,603.0,1526.0,1.0
2018-07-21T11:15:37Z,7156.1,1500.0,443.0,880.0,272.0,8679287.0,1409.0,610.0,1545.0,1.0
2018-07-21T11:20:37Z,7156.15,1504.0,440.0,880.0,272.0,8679402.0,1401.0,605.0,1530.0,1.0
2018-07-21T11:25:37Z,7156.25,1503.0,436.0,880.0,272.0,8679520.0,1393.0,602.0,1521.0,1.0
2018-07-21T11:30:37Z,7156.35,1501.0,432.0,880.0,273.0,8679636.0,1392.0,589.0,1529.0,1.0
2018-07-21T11:35:37Z,7156.4,1500.0,436.0,880.0,273.0,8679754.0,1396.0,607.0,1530.0,1.0
2018-07-21T11:40:37Z,7156.5,1502.0,436.0,880.0,273.0,8679868.0,1383.0,627.0,1541.0,1.0
2018-07-21T11:45:37Z,7156.6,1500.0,440.0,880.0,272.0,8679987.0,1403.0,600.0,1540.0,1.0
2018-07-21T11:50:37Z,7156.65,1501.0,440.0,880.0,272.0,8680104.0,1401.0,599.0,1534.0,1.0
2018-07-21T11:55:37Z,7156.75,1498.0,443.0,880.0,272.0,8680218.0,1381.0,578.0,1514.0,1.0
2018-07-21T12:00:37Z,7156.85,1500.0,432.0,880.0,273.0,8680338.0,1400.0,604.0,1539.0,1.0
2018-07-21T12:05:37Z,7156.9,1498.0,440.0,880.0,272.0,8680452.0,1419.0,594.0,1536.0,1.0
2018-07-21T12:10:37Z,7157.0,1499.0,443.0,880.0,273.0,8680571.0,1398.0,609.0,1526.0,1.0
2018-07-21T12:15:37Z,7157.1,1501.0,440.0,880.0,272.0,8680686.0,1406.0,599.0,1532.0,1.0
2018-07-21T12:20:37Z,7157.15,1498.0,440.0,890.0,272.0,8680804.0,1401.0,613.0,1541.0,1.0
2018-07-21T12:25:37Z,7157.25,1498.0,443.0,890.0,272.0,8680919.0,1411.0,598.0,1538.0,1.0
2018-07-21T12:30:37Z,7157.35,1501.0,436.0,860.0,272.0,8681038.0,1403.0,593.0,1529.0,1.0
2018-07-21T12:35:37Z,7157.4,1500.0,436.0,860.0,272.0,8681152.0,1399.0,608.0,1528.0,1.0
2018-07-21T12:40:37Z,7157.5,1499.0,448.0,860.0,272.0,8681270.0,1398.0,583.0,1531.0,1.0
2018-07-21T12:45:37Z,7157.6,1498.0,443.0,870.0,272.0,8681386.0,1402.0,580.0,1530.0,1.0
2018-07-21T12:50:37Z,7157.65,1497.0,448.0,880.0,272.0,8681502.0,1401.0,588.0,1532.0,1.0
2018-07-21T12:55:37Z,7157.75,1500.0,443.0,880.0,273.0,8681620.0,1392.0,622.0,1535.0,1.0
2018-07-21T13:00:37Z,7157.85,1502.0,436.0,900.0,273.0,8681736.0,1400.0,572.0,1522.0,1.0
2018-07-21T13:05:37Z,7157.9,1503.0,448.0,860.0,272.0,8681853.0,1403.0,574.0,1520.0,1.0
2018-07-21T13:10:37Z,7158.0,1503.0,440.0,860.0,273.0,8681970.0,1406.0,588.0,1537.0,1.0
2018-07-21T13:15:37Z,7158.1,1500.0,448.0,900.0,272.0,8682088.0,1390.0,562.0,1516.0,1.0
2018-07-21T13:20:37Z,7158.15,1500.0,448.0,860.0,272.0,8682203.0,1400.0,589.0,1526.0,1.0
2018-07-21T13:25:37Z,7158.25,1500.0,432.0,870.0,273.0,8682323.0,1387.0,606.0,1536.0,1.0
2018-07-21T13:30:37Z,7158.35,1498.0,432.0,900.0,273.0,8682437.0,1402.0,583.0,1539.0,1.0
2018-07-21T13:35:37Z,7158.4,1499.0,440.0,860.0,272.0,8682555.0,1411.0,616.0,1540.0,1.0
2018-07-21T13:40:37Z,7158.5,1499.0,448.0,860.0,272.0,8682670.0,1402.0,587.0,1527.0,1.0
2018-07-21T13:45:37Z,7158.6,1497.0,452.0,900.0,272.0,8682786.0,1396.0,586.0,1524.0,1.0
2018-07-21T13:50:37Z,7158.65,1499.0,440.0,860.0,272.0,8682903.0,1402.0,600.0,1533.0,1.0
2018-07-21T13:55:37Z,7158.75,1500.0,440.0,870.0,273.0,8683020.0,1410.0,585.0,1529.0,1.0
2018-07-21T14:00:37Z,7158.85,1500.0,443.0,880.0,272.0,8683139.0,1392.0,587.0,1530.0,1.0
2018-07-21T14:05:37Z,7158.9,1500.0,448.0,880.0,273.0,8683254.0,1397.0,610.0,1535.0,1.0
2018-07-21T14:10:37Z,7159.0,1498.0,436.0,880.0,272.0,8683372.0,1416.0,580.0,1531.0,1.0
2018-07-21T14:15:37Z,7159.1,1496.0,443.0,880.0,273.0,8683487.0,1397.0,587.0,1523.0,1.0
2018-07-21T14:20:37Z,7159.15,1499.0,440.0,880.0,272.0,8683604.0,1397.0,608.0,1539.0,1.0
2018-07-21T14:25:37Z,7159.25,1501.0,432.0,880.0,272.0,8683720.0,1397.0,574.0,1519.0,1.0
2018-07-21T14:30:37Z,7159.35,1498.0,440.0,880.0,272.0,8683837.0,1397.0,594.0,1531.0,1.0
2018-07-21T14:35:37Z,7159.4,1499.0,436.0,880.0,272.0,8683954.0,1392.0,588.0,1527.0,1.0
2018-07-21T14:40:37Z,7159.5,1502.0,440.0,880.0,272.0,8684070.0,1402.0,582.0,1527.0,1.0
2018-07-21T14:45:37Z,7159.6,1500.0,436.0,880.0,273.0,8684185.0,1399.0,585.0,1528.0,1.0
2018-07-21T14:50:37Z,7159.7,1499.0,452.0,880.0,272.0,8684304.0,1387.0,599.0,1532.0,1.0
2018-07-21T14:55:37Z,7159.75,1502.0,448.0,880.0,273.0,8684419.0,1401.0,601.0,1526.0,1.0
2018-07-21T15:00:37Z,7159.85,1499.0,432.0,830.0,272.0,8684538.0,1414.0,598.0,1544.0,1.0
2018-07-21T15:05:37Z,7159.95,1501.0,443.0,880.0,273.0,8684653.0,1375.0,617.0,1531.0,1.0
2018-07-21T15:10:37Z,7160.0,1497.0,436.0,880.0,273.0,8684771.0,1407.0,598.0,1537.0,1.0
2018-07-21T15:15:37Z,7160.1,1499.0,436.0,880.0,273.0,8684888.0,1402.0,615.0,1544.0,1.0
2018-07-21T15:20:37Z,7160.2,1499.0,443.0,880.0,272.0,8685004.0,1408.0,596.0,1538.0,1.0
2018-07-21T15:25:37Z,7160.25,1501.0,443.0,880.0,272.0,8685121.0,1393.0,602.0,1538.0,1.0
2018-07-21T15:30:37Z,7160.35,1503.0,432.0,880.0,273.0,8685236.0,1383.0,617.0,1531.0,1.0
2018-07-21T15:35:37Z,7160.45,1500.0,443.0,880.0,272.0,8685354.0,1400.0,589.0,1528.0,1.0
2018-07-21T15:40:37Z,7160.5,1499.0,443.0,880.0,272.0,8685469.0,1403.0,594.0,1524.0,1.0
2018-07-21T15:45:37Z,7160.6,1503.0,440.0,880.0,273.0,8685587.0,1398.0,583.0,1523.0,1.0
2018-07-21T15:50:37Z,7160.7,1498.0,440.0,890.0,273.0,8685702.0,1411.0,590.0,1538.0,1.0
2018-07-21T15:55:37Z,7160.75,1500.0,443.0,890.0,272.0,8685822.0,1396.0,607.0,1536.0,1.0
2018-07-21T16:00:37Z,7160.85,1496.0,448.0,890.0,272.0,8685938.0,1403.0,599.0,1528.0,1.0
2018-07-21T16:05:37Z,7160.95,1499.0,432.0,900.0,272.0,8686055.0,1401.0,565.0,1526.0,1.0
2018-07-21T16:10:37Z,7161.0,1498.0,432.0,900.0,272.0,8686171.0,1408.0,574.0,1525.0,1.0
2018-07-21T16:15:37Z,7161.1,1499.0,440.0,900.0,272.0,8686286.0,1401.0,602.0,1528.0,1.0
2018-07-21T16:20:37Z,7161.2,1500.0,443.0,900.0,272.0,8686405.0,1399.0,598.0,1532.0,1.0
2018-07-21T16:25:37Z,7161.25,1502.0,436.0,900.0,272.0,8686521.0,1395.0,592.0,1522.0,1.0
2018-07-21T16:30:37Z,7161.35,1499.0,436.0,900.0,273.0,8686639.0,1404.0,594.0,1527.0,1.0
2018-07-21T16:35:37Z,7161.45,1495.0,440.0,900.0,273.0,8686753.0,1410.0,595.0,1539.0,1.0
2018-07-21T16:40:37Z,7161.5,1499.0,443.0,900.0,272.0,8686871.0,1399.0,597.0,1532.0,1.0
2018-07-21T16:45:37Z,7161.6,1501.0,436.0,890.0,272.0,8686986.0,1402.0,615.0,1537.0,1.0
2018-07-21T16:50:37Z,7161.7,1501.0,436.0,860.0,272.0,8687105.0,1402.0,587.0,1535.0,1.0
2018-07-21T16:55:37Z,7161.75,1502.0,436.0,880.0,273.0,8687220.0,1390.0,600.0,1542.0,1.0
2018-07-21T17:00:37Z,7161.85,1499.0,443.0,880.0,272.0,8687336.0,1405.0,596.0,1539.0,1.0
2018-07-21T17:05:37Z,7161.95,1502.0,432.0,890.0,272.0,8687455.0,1385.0,581.0,1516.0,1.0
2018-07-21T17:10:37Z,7162.0,1500.0,448.0,890.0,272.0,8687571.0,1389.0,587.0,1528.0,1.0
2018-07-21T17:15:37Z,7162.1,1497.0,448.0,890.0,273.0,8687689.0,1407.0,597.0,1537.0,1.0
2018-07-21T17:20:37Z,7162.2,1499.0,448.0,890.0,272.0,8687804.0,1397.0,585.0,1517.0,1.0
2018-07-21T17:25:37Z,7162.25,1503.0,436.0,890.0,272.0,8687922.0,1411.0,578.0,1533.0,1.0
2018-07-21T17:30:37Z,7162.35,1501.0,436.0,890.0,272.0,8688036.0,1402.0,602.0,1537.0,1.0
2018-07-21T17:35:37Z,7162.45,1501.0,443.0,890.0,273.0,8688154.0,1405.0,599.0,1527.0,1.0
2018-07-21T17:40:37Z,7162.5,1500.0,443.0,890.0,272.0,8688270.0,1410.0,595.0,1536.0,1.0
2018-07-21T17:45:37Z,7162.6,1498.0,448.0,890.0,272.0,8688388.0,1390.0,591.0,1536.0,1.0
2018-07-21T17:50:37Z,7162.7,1497.0,432.0,890.0,272.0,8688504.0,1402.0,582.0,1523.0,1.0
2018-07-21T17:55:37Z,7162.75,1498.0,440.0,890.0,272.0,8688620.0,1405.0,586.0,1533.0,1.0
2018-07-21T18:00:37Z,7162.85,1497.0,440.0,890.0,272.0,8688738.0,1402.0,622.0,1537.0,1.0
2018-07-21T18:05:37Z,7162.95,1498.0,440.0,890.0,272.0,8688854.0,1392.0,584.0,1527.0,1.0
2018-07-21T18:10:37Z,7163.0,1499.0,436.0,890.0,272.0,8688971.0,1400.0,569.0,1521.0,1.0
2018-07-21T18:15:37Z,7163.1,1500.0,443.0,890.0,272.0,8689088.0,1398.0,568.0,1524.0,1.0
2018-07-21T18:20:37Z,7163.2,1502.0,436.0,890.0,272.0,8689204.0,1394.0,578.0,1533.0,1.0
2018-07-21T18:25:37Z,7163.25,1501.0,440.0,890.0,272.0,8689321.0,1411.0,608.0,1545.0,1.0
2018-07-21T18:30:37Z,7163.35,1503.0,432.0,890.0,273.0,8689436.0,1411.0,577.0,1530.0,1.0
2018-07-21T18:35:37Z,7163.45,1501.0,448.0,890.0,273.0,8689554.0,1380.0,610.0,1523.0,1.0
2018-07-21T18:40:37Z,7163.5,1499.0,436.0,890.0,272.0,8689670.0,1395.0,600.0,1533.0,1.0
2018-07-21T18:45:37Z,7163.6,1500.0,443.0,890.0,272.0,8689788.0,1399.0,597.0,1536.0,1.0
2018-07-21T18:50:37Z,7163.7,1501.0,443.0,900.0,272.0,8689903.0,1379.0,604.0,1516.0,1.0
2018-07-21T18:55:37Z,7163.75,1499.0,428.0,900.0,272.0,8690023.0,1391.0,585.0,1526.0,1.0
2018-07-21T19:00:37Z,7163.85,1502.0,443.0,900.0,272.0,8690138.0,1401.0,619.0,1541.0,1.0
2018-07-21T19:05:37Z,7163.95,1500.0,440.0,900.0,273.0,8690253.0,1398.0,592.0,1536.0,1.0
2018-07-21T19:10:37Z,7164.0,1502.0,440.0,890.0,272.0,8690373.0,1396.0,611.0,1536.0,1.0
2018-07-21T19:15:37Z,7164.1,1499.0,443.0,900.0,272.0,8690488.0,1404.0,621.0,1545.0,1.0
2018-07-21T19:20:37Z,7164.2,1498.0,440.0,900.0,272.0,8690606.0,1396.0,598.0,1538.0,1.0
2018-07-21T19:25:37Z,7164.25,1499.0,432.0,900.0,272.0,8690720.0,1399.0,584.0,1530.0,1.0
2018-07-21T19:30:37Z,7164.35,1500.0,432.0,900.0,272.0,8690838.0,1393.0,589.0,1531.0,1.0
2018-07-21T19:35:37Z,7164.45,1501.0,452.0,900.0,272.0,8690953.0,1413.0,605.0,1532.0,1.0
2018-07-21T19:40:37Z,7164.5,1500.0,440.0,900.0,272.0,8691070.0,1403.0,612.0,1532.0,1.0
2018-07-21T19:45:37Z,7164.6,1496.0,436.0,900.0,273.0,8691188.0,1392.0,587.0,1521.0,1.0
2018-07-21T19:50:37Z,7164.7,1501.0,436.0,900.0,272.0,8691304.0,1401.0,595.0,1532.0,1.0
2018-07-21T19:55:37Z,7164.75,1501.0,436.0,900.0,272.0,8691423.0,1393.0,596.0,1536.0,1.0
2018-07-21T20:00:37Z,7164.85,1499.0,443.0,900.0,273.0,8691537.0,1394.0,589.0,1533.0,1.0
2018-07-21T20:05:37Z,7164.95,1501.0,436.0,900.0,272.0,8691655.0,1402.0,576.0,1525.0,1.0
2018-07-21T20:11:19Z,7165.0,1501.0,448.0,900.0,273.0,8691786.0,1394.0,599.0,1534.0,1.0
2018-07-21T20:15:37Z,7165.1,1499.0,436.0,900.0,272.0,8691890.0,1403.0,576.0,1532.0,1.0
2018-07-21T20:20:37Z,7165.2,1497.0,440.0,900.0,273.0,8692005.0,1400.0,604.0,1528.0,1.0
2018-07-21T20:25:37Z,7165.25,1499.0,440.0,900.0,272.0,8692123.0,1405.0,590.0,1530.0,1.0
2018-07-21T20:30:37Z,7165.35,1502.0,456.0,870.0,272.0,8692231.0,925.0,382.0,1012.0,1.0
2018-07-21T20:35:37Z,7165.45,961.0,343.0,800.0,272.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-21T20:40:37Z,7165.5,0.0,0.0,800.0,274.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-21T20:45:37Z,7165.5,0.0,0.0,830.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-21T20:50:37Z,7165.5,0.0,0.0,870.0,274.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-21T20:55:37Z,7165.5,0.0,0.0,870.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-21T21:00:37Z,7165.5,0.0,0.0,880.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-21T21:05:37Z,7165.5,0.0,0.0,880.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-21T21:10:37Z,7165.5,0.0,0.0,880.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-21T21:15:37Z,7165.5,0.0,0.0,870.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-21T21:20:38Z,7165.5,0.0,0.0,870.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-21T21:25:37Z,7165.5,0.0,0.0,870.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-21T21:30:38Z,7165.5,0.0,0.0,860.0,274.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-21T21:35:37Z,7165.5,0.0,0.0,860.0,274.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-21T21:40:38Z,7165.5,0.0,0.0,850.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-21T21:45:37Z,7165.5,0.0,0.0,840.0,274.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-21T21:50:37Z,7165.5,0.0,0.0,830.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-21T21:55:38Z,7165.5,0.0,0.0,830.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-21T22:00:38Z,7165.5,0.0,0.0,820.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-21T22:05:37Z,7165.5,0.0,0.0,820.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-21T22:10:38Z,7165.5,0.0,0.0,810.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-21T22:15:37Z,7165.5,0.0,0.0,810.0,274.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-21T22:20:38Z,7165.5,0.0,0.0,810.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-21T22:25:37Z,7165.5,0.0,0.0,800.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-21T22:30:38Z,7165.5,0.0,0.0,800.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-21T22:35:37Z,7165.5,0.0,0.0,800.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-21T22:40:37Z,7165.5,0.0,0.0,790.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-21T22:45:37Z,7165.5,0.0,0.0,780.0,274.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-21T22:50:38Z,7165.5,0.0,0.0,780.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-21T22:55:37Z,7165.5,0.0,0.0,780.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-21T23:00:37Z,7165.5,0.0,0.0,770.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-21T23:05:37Z,7165.5,0.0,0.0,770.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-21T23:10:38Z,7165.5,0.0,0.0,770.0,274.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-21T23:15:37Z,7165.5,0.0,0.0,760.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-21T23:20:38Z,7165.5,0.0,0.0,760.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-21T23:25:37Z,7165.5,0.0,0.0,760.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-21T23:30:37Z,7165.5,0.0,0.0,760.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-21T23:35:38Z,7165.5,0.0,0.0,750.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-21T23:40:38Z,7165.5,0.0,0.0,750.0,274.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-21T23:45:37Z,7165.5,0.0,0.0,750.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-21T23:50:38Z,7165.5,0.0,0.0,740.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-21T23:55:38Z,7165.5,0.0,0.0,740.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T00:00:38Z,7165.5,0.0,0.0,730.0,274.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T00:05:37Z,7165.5,0.0,0.0,730.0,274.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T00:10:38Z,7165.5,0.0,0.0,730.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T00:15:38Z,7165.5,0.0,0.0,730.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T00:20:38Z,7165.5,0.0,0.0,720.0,274.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T00:25:37Z,7165.5,0.0,0.0,720.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T00:30:38Z,7165.5,0.0,0.0,720.0,274.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T00:35:38Z,7165.5,0.0,0.0,720.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T00:40:38Z,7165.5,0.0,0.0,720.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T00:45:38Z,7165.5,0.0,0.0,710.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T00:50:38Z,7165.5,0.0,0.0,710.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T00:55:38Z,7165.5,0.0,0.0,710.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T01:00:39Z,7165.5,0.0,0.0,710.0,274.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T01:05:37Z,7165.5,0.0,0.0,710.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T01:10:38Z,7165.5,0.0,0.0,700.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T01:15:38Z,7165.5,0.0,0.0,700.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T01:20:38Z,7165.5,0.0,0.0,700.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T01:25:38Z,7165.5,0.0,0.0,700.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T01:30:38Z,7165.5,0.0,0.0,700.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T01:35:38Z,7165.5,0.0,0.0,690.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T01:40:38Z,7165.5,0.0,0.0,690.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T01:45:38Z,7165.5,0.0,0.0,690.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T01:50:38Z,7165.5,0.0,0.0,680.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T01:55:38Z,7165.5,0.0,0.0,680.0,274.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T02:00:38Z,7165.5,0.0,0.0,680.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T02:05:38Z,7165.5,0.0,0.0,680.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T02:10:38Z,7165.5,0.0,0.0,680.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T02:15:38Z,7165.5,0.0,0.0,670.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T02:20:38Z,7165.5,0.0,0.0,670.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T02:25:38Z,7165.5,0.0,0.0,670.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T02:30:38Z,7165.5,0.0,0.0,670.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T02:35:38Z,7165.5,0.0,0.0,660.0,274.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T02:40:38Z,7165.5,0.0,0.0,660.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T02:45:38Z,7165.5,0.0,0.0,660.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T02:50:38Z,7165.5,0.0,0.0,660.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T02:55:38Z,7165.5,0.0,0.0,660.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T03:00:38Z,7165.5,0.0,0.0,650.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T03:05:38Z,7165.5,0.0,0.0,650.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T03:10:38Z,7165.5,0.0,0.0,650.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T03:15:38Z,7165.5,0.0,0.0,650.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T03:20:38Z,7165.5,0.0,0.0,650.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T03:25:38Z,7165.5,0.0,0.0,640.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T03:30:38Z,7165.5,0.0,0.0,640.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T03:35:38Z,7165.5,0.0,0.0,640.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T03:40:38Z,7165.5,0.0,0.0,630.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T03:45:38Z,7165.5,0.0,0.0,630.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T03:50:38Z,7165.5,0.0,0.0,630.0,274.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T03:55:38Z,7165.5,0.0,0.0,630.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T04:00:38Z,7165.5,0.0,0.0,630.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T04:05:38Z,7165.5,0.0,0.0,620.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T04:10:38Z,7165.5,0.0,0.0,620.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T04:15:38Z,7165.5,0.0,0.0,620.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T04:20:38Z,7165.5,0.0,0.0,620.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T04:25:38Z,7165.5,0.0,0.0,620.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T04:30:38Z,7165.5,0.0,0.0,620.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T04:35:38Z,7165.5,0.0,0.0,610.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T04:40:38Z,7165.5,0.0,0.0,610.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T04:45:38Z,7165.5,0.0,0.0,610.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T04:50:38Z,7165.5,0.0,0.0,610.0,274.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T04:55:38Z,7165.5,0.0,0.0,610.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T05:00:38Z,7165.5,0.0,0.0,610.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T05:05:38Z,7165.5,0.0,0.0,600.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T05:10:38Z,7165.5,0.0,0.0,600.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T05:15:38Z,7165.5,0.0,0.0,600.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T05:20:38Z,7165.5,0.0,0.0,600.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T05:25:38Z,7165.5,0.0,0.0,600.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T05:30:38Z,7165.5,0.0,0.0,600.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T05:35:38Z,7165.5,0.0,0.0,590.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T05:40:38Z,7165.5,0.0,0.0,590.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T05:45:38Z,7165.5,0.0,0.0,590.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T05:50:38Z,7165.5,0.0,0.0,580.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T05:55:38Z,7165.5,0.0,0.0,580.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T06:00:38Z,7165.5,0.0,0.0,580.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T06:05:38Z,7165.5,0.0,0.0,580.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T06:10:38Z,7165.5,0.0,0.0,580.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T06:15:38Z,7165.5,0.0,0.0,580.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T06:20:38Z,7165.5,0.0,0.0,580.0,274.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T06:25:38Z,7165.5,0.0,0.0,570.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T06:30:38Z,7165.5,0.0,0.0,570.0,274.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T06:35:38Z,7165.5,0.0,0.0,570.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T06:40:38Z,7165.5,0.0,0.0,570.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T06:45:38Z,7165.5,0.0,0.0,570.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T06:50:38Z,7165.5,0.0,0.0,570.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T06:55:38Z,7165.5,0.0,0.0,570.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T07:00:38Z,7165.5,0.0,0.0,560.0,274.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T07:05:38Z,7165.5,0.0,0.0,560.0,274.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T07:10:38Z,7165.5,0.0,0.0,560.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T07:15:38Z,7165.5,0.0,0.0,560.0,274.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T07:20:38Z,7165.5,0.0,0.0,560.0,274.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T07:25:38Z,7165.5,0.0,0.0,560.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T07:30:38Z,7165.5,0.0,0.0,560.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T07:35:38Z,7165.5,0.0,0.0,560.0,274.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T07:40:38Z,7165.5,0.0,0.0,550.0,274.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T07:45:38Z,7165.5,0.0,0.0,550.0,274.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T07:50:38Z,7165.5,0.0,0.0,550.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T07:55:38Z,7165.5,0.0,0.0,550.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T08:00:38Z,7165.5,0.0,0.0,550.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T08:05:38Z,7165.5,0.0,0.0,550.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T08:10:38Z,7165.5,0.0,0.0,550.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T08:15:38Z,7165.5,0.0,0.0,550.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T08:20:38Z,7165.5,0.0,0.0,540.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T08:25:38Z,7165.5,0.0,0.0,540.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T08:30:38Z,7165.5,0.0,0.0,540.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T08:35:38Z,7165.5,0.0,0.0,540.0,274.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T08:40:38Z,7165.5,0.0,0.0,530.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T08:45:38Z,7165.5,0.0,0.0,530.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T08:50:38Z,7165.5,0.0,0.0,530.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T08:55:38Z,7165.5,0.0,0.0,530.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T09:00:38Z,7165.5,0.0,0.0,530.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T09:05:38Z,7165.5,0.0,0.0,530.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T09:10:38Z,7165.5,0.0,0.0,530.0,274.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T09:15:38Z,7165.5,0.0,0.0,530.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T09:20:38Z,7165.5,0.0,0.0,530.0,274.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T09:25:38Z,7165.5,0.0,0.0,520.0,274.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T09:30:38Z,7165.5,0.0,0.0,520.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T09:35:38Z,7165.5,0.0,0.0,520.0,274.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T09:40:38Z,7165.5,0.0,0.0,530.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T09:45:38Z,7165.5,0.0,0.0,520.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T09:51:24Z,7165.5,0.0,0.0,520.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T09:55:38Z,7165.5,0.0,0.0,510.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T10:00:38Z,7165.5,0.0,0.0,510.0,275.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T10:05:38Z,7165.5,0.0,83.0,510.0,274.0,8692257.0,0.0,0.0,0.0,0.0
2018-07-22T10:10:38Z,7165.55,1501.0,500.0,770.0,273.0,8692278.0,575.0,228.0,624.0,1.0
2018-07-22T10:15:38Z,7165.65,1497.0,452.0,900.0,273.0,8692356.0,1216.0,486.0,1310.0,1.0
2018-07-22T10:20:38Z,7165.7,1501.0,456.0,900.0,273.0,8692455.0,1195.0,516.0,1309.0,1.0
2018-07-22T10:25:38Z,7165.8,1499.0,448.0,870.0,273.0,8692555.0,1194.0,530.0,1321.0,1.0
2018-07-22T10:30:38Z,7165.9,1501.0,448.0,880.0,272.0,8692657.0,1201.0,530.0,1323.0,1.0
2018-07-22T10:35:38Z,7166.0,1501.0,448.0,880.0,272.0,8692755.0,1205.0,508.0,1314.0,1.0
2018-07-22T10:40:38Z,7166.05,1499.0,440.0,880.0,273.0,8692856.0,1180.0,504.0,1298.0,1.0
2018-07-22T10:45:38Z,7166.15,1499.0,440.0,880.0,273.0,8692955.0,1214.0,494.0,1323.0,1.0
2018-07-22T10:50:38Z,7166.25,1501.0,452.0,870.0,273.0,8693057.0,1207.0,520.0,1322.0,1.0
2018-07-22T10:55:38Z,7166.3,1502.0,443.0,870.0,273.0,8693156.0,1211.0,504.0,1312.0,1.0
2018-07-22T11:00:38Z,7166.4,1501.0,456.0,870.0,272.0,8693258.0,1201.0,529.0,1326.0,1.0
2018-07-22T11:05:38Z,7166.45,1499.0,440.0,880.0,273.0,8693356.0,1197.0,496.0,1310.0,1.0
2018-07-22T11:10:38Z,7166.55,1500.0,448.0,870.0,272.0,8693458.0,1205.0,509.0,1315.0,1.0
2018-07-22T11:15:38Z,7166.65,1502.0,432.0,870.0,273.0,8693558.0,1203.0,505.0,1313.0,1.0
2018-07-22T11:20:38Z,7166.75,1500.0,448.0,870.0,272.0,8693659.0,1189.0,540.0,1317.0,1.0
2018-07-22T11:25:38Z,7166.8,1501.0,440.0,870.0,273.0,8693759.0,1196.0,496.0,1302.0,1.0
2018-07-22T11:30:38Z,7166.9,1498.0,440.0,870.0,273.0,8693857.0,1199.0,523.0,1316.0,1.0
2018-07-22T11:35:38Z,7166.95,1501.0,443.0,870.0,273.0,8693959.0,1208.0,510.0,1326.0,1.0
2018-07-22T11:40:38Z,7167.05,1502.0,443.0,870.0,272.0,8694058.0,1207.0,503.0,1310.0,1.0
2018-07-22T11:45:38Z,7167.15,1499.0,443.0,870.0,272.0,8694160.0,1200.0,534.0,1323.0,1.0
2018-07-22T11:50:39Z,7167.2,1500.0,448.0,880.0,272.0,8694263.0,1370.0,580.0,1493.0,1.0
2018-07-22T11:55:38Z,7167.3,1498.0,436.0,880.0,273.0,8694380.0,1411.0,618.0,1550.0,1.0
2018-07-22T12:00:38Z,7167.4,1502.0,432.0,880.0,272.0,8694495.0,1393.0,607.0,1538.0,1.0
2018-07-22T12:05:38Z,7167.45,1501.0,448.0,880.0,272.0,8694613.0,1410.0,592.0,1534.0,1.0
2018-07-22T12:10:39Z,7167.55,1500.0,448.0,880.0,272.0,8694728.0,1410.0,589.0,1537.0,1.0
2018-07-22T12:15:39Z,7167.65,1500.0,452.0,880.0,272.0,8694844.0,1402.0,604.0,1541.0,1.0
2018-07-22T12:20:39Z,7167.7,1504.0,440.0,880.0,272.0,8694963.0,1405.0,593.0,1531.0,1.0
2018-07-22T12:25:38Z,7167.8,1500.0,443.0,880.0,273.0,8695079.0,1398.0,584.0,1519.0,1.0
2018-07-22T12:30:38Z,7167.9,1500.0,448.0,880.0,272.0,8695197.0,1392.0,588.0,1525.0,1.0
2018-07-22T12:35:38Z,7167.95,1498.0,440.0,880.0,272.0,8695312.0,1392.0,578.0,1530.0,1.0
2018-07-22T12:40:39Z,7168.05,1499.0,440.0,880.0,273.0,8695430.0,1400.0,591.0,1530.0,1.0
2018-07-22T12:45:38Z,7168.15,1499.0,436.0,910.0,272.0,8695545.0,1408.0,598.0,1532.0,1.0
2018-07-22T12:50:39Z,7168.2,1499.0,436.0,870.0,273.0,8695664.0,1390.0,602.0,1533.0,1.0
2018-07-22T12:55:38Z,7168.3,1499.0,428.0,880.0,272.0,8695779.0,1400.0,604.0,1534.0,1.0
2018-07-22T13:00:39Z,7168.4,1504.0,443.0,880.0,272.0,8695895.0,1383.0,588.0,1525.0,1.0
2018-07-22T13:05:39Z,7168.45,1503.0,440.0,890.0,272.0,8696012.0,1396.0,590.0,1531.0,1.0
2018-07-22T13:10:39Z,7168.55,1499.0,432.0,890.0,272.0,8696129.0,1388.0,591.0,1524.0,1.0
2018-07-22T13:15:38Z,7168.65,1502.0,436.0,890.0,272.0,8696248.0,1418.0,606.0,1550.0,1.0
2018-07-22T13:20:39Z,7168.7,1500.0,440.0,880.0,273.0,8696362.0,1400.0,604.0,1536.0,1.0
2018-07-22T13:25:38Z,7168.8,1499.0,448.0,880.0,273.0,8696481.0,1397.0,610.0,1533.0,1.0
2018-07-22T13:30:39Z,7168.9,1502.0,432.0,890.0,272.0,8696596.0,1401.0,617.0,1531.0,1.0
2018-07-22T13:35:38Z,7168.95,1503.0,440.0,900.0,273.0,8696715.0,1408.0,582.0,1537.0,1.0
2018-07-22T13:40:39Z,7169.05,1500.0,432.0,900.0,272.0,8696829.0,1404.0,594.0,1541.0,1.0
2018-07-22T13:45:39Z,7169.15,1498.0,443.0,900.0,272.0,8696946.0,1404.0,605.0,1533.0,1.0
2018-07-22T13:50:39Z,7169.2,1496.0,440.0,900.0,273.0,8697064.0,1408.0,589.0,1535.0,1.0
2018-07-22T13:55:38Z,7169.3,1498.0,432.0,890.0,272.0,8697179.0,1394.0,584.0,1525.0,1.0
2018-07-22T14:00:38Z,7169.4,1500.0,428.0,860.0,273.0,8697296.0,1400.0,577.0,1528.0,1.0
2018-07-22T14:05:39Z,7169.45,1499.0,436.0,860.0,272.0,8697413.0,1405.0,597.0,1535.0,1.0
2018-07-22T14:10:39Z,7169.55,1500.0,436.0,860.0,272.0,8697530.0,1404.0,593.0,1529.0,1.0
2018-07-22T14:15:39Z,7169.65,1502.0,440.0,860.0,271.0,8697646.0,1399.0,611.0,1536.0,1.0
2018-07-22T14:20:39Z,7169.7,1500.0,448.0,890.0,272.0,8697763.0,1396.0,592.0,1530.0,1.0
2018-07-22T14:25:38Z,7169.8,1500.0,440.0,890.0,272.0,8697879.0,1398.0,610.0,1532.0,1.0
2018-07-22T14:30:39Z,7169.9,1501.0,440.0,900.0,272.0,8697998.0,1399.0,598.0,1532.0,1.0
2018-07-22T14:35:39Z,7169.95,1498.0,436.0,900.0,273.0,8698114.0,1408.0,601.0,1539.0,1.0
2018-07-22T14:40:39Z,7170.05,1502.0,440.0,890.0,273.0,8698228.0,1410.0,581.0,1529.0,1.0
2018-07-22T14:45:39Z,7170.15,1500.0,432.0,860.0,273.0,8698346.0,1388.0,581.0,1525.0,1.0
2018-07-22T14:50:39Z,7170.2,1500.0,440.0,860.0,273.0,8698461.0,1413.0,606.0,1540.0,1.0
2018-07-22T14:55:39Z,7170.3,1501.0,443.0,860.0,272.0,8698580.0,1388.0,574.0,1518.0,1.0
2018-07-22T15:00:39Z,7170.4,1497.0,452.0,880.0,272.0,8698697.0,1412.0,596.0,1539.0,1.0
2018-07-22T15:05:39Z,7170.45,1498.0,436.0,890.0,272.0,8698813.0,1404.0,585.0,1528.0,1.0
2018-07-22T15:10:39Z,7170.55,1499.0,436.0,900.0,273.0,8698929.0,1406.0,597.0,1538.0,1.0
2018-07-22T15:15:39Z,7170.65,1502.0,443.0,900.0,273.0,8699046.0,1390.0,613.0,1534.0,1.0
2018-07-22T15:20:39Z,7170.7,1500.0,436.0,880.0,272.0,8699164.0,1408.0,574.0,1529.0,1.0
2018-07-22T15:25:39Z,7170.8,1502.0,440.0,860.0,272.0,8699279.0,1394.0,567.0,1518.0,1.0
2018-07-22T15:30:39Z,7170.9,1497.0,452.0,860.0,272.0,8699397.0,1414.0,575.0,1537.0,1.0
2018-07-22T15:35:39Z,7170.95,1498.0,443.0,870.0,273.0,8699512.0,1407.0,595.0,1537.0,1.0
2018-07-22T15:40:39Z,7171.05,1502.0,436.0,890.0,273.0,8699631.0,1398.0,596.0,1530.0,1.0
2018-07-22T15:45:39Z,7171.15,1502.0,440.0,900.0,272.0,8699746.0,1390.0,596.0,1530.0,1.0
2018-07-22T15:50:39Z,7171.2,1499.0,452.0,900.0,272.0,8699863.0,1395.0,607.0,1528.0,1.0
2018-07-22T15:55:39Z,7171.3,1501.0,432.0,890.0,272.0,8699981.0,1401.0,595.0,1530.0,1.0
2018-07-22T16:00:39Z,7171.4,1500.0,448.0,860.0,272.0,8700096.0,1402.0,579.0,1529.0,1.0
2018-07-22T16:05:39Z,7171.45,1498.0,443.0,860.0,273.0,8700214.0,1388.0,600.0,1523.0,1.0
2018-07-22T16:10:39Z,7171.55,1501.0,432.0,880.0,272.0,8700329.0,1395.0,567.0,1520.0,1.0
2018-07-22T16:15:39Z,7171.65,1500.0,452.0,890.0,273.0,8700448.0,1391.0,603.0,1539.0,1.0
2018-07-22T16:20:39Z,7171.7,1498.0,436.0,900.0,272.0,8700562.0,1389.0,588.0,1525.0,1.0
2018-07-22T16:25:39Z,7171.8,1501.0,440.0,900.0,272.0,8700680.0,1389.0,608.0,1534.0,1.0
2018-07-22T16:30:39Z,7171.9,1501.0,440.0,870.0,272.0,8700797.0,1401.0,589.0,1530.0,1.0
2018-07-22T16:35:39Z,7171.95,1499.0,436.0,860.0,272.0,8700914.0,1399.0,589.0,1530.0,1.0
2018-07-22T16:40:39Z,7172.05,1500.0,440.0,860.0,272.0,8701029.0,1412.0,589.0,1536.0,1.0
2018-07-22T16:45:39Z,7172.15,1499.0,452.0,880.0,273.0,8701146.0,1392.0,576.0,1525.0,1.0
2018-07-22T16:50:39Z,7172.2,1502.0,443.0,890.0,272.0,8701265.0,1400.0,592.0,1526.0,1.0
2018-07-22T16:55:39Z,7172.3,1500.0,440.0,900.0,272.0,8701380.0,1390.0,587.0,1531.0,1.0
2018-07-22T17:00:39Z,7172.4,1501.0,448.0,900.0,272.0,8701498.0,1405.0,599.0,1528.0,1.0
2018-07-22T17:05:39Z,7172.45,1499.0,443.0,900.0,272.0,8701613.0,1387.0,617.0,1532.0,1.0
2018-07-22T17:10:39Z,7172.55,1503.0,440.0,870.0,272.0,8701730.0,1411.0,587.0,1531.0,1.0
2018-07-22T17:15:39Z,7172.65,1500.0,443.0,860.0,272.0,8701847.0,1394.0,606.0,1530.0,1.0
2018-07-22T17:20:39Z,7172.7,1498.0,448.0,860.0,272.0,8701964.0,1411.0,601.0,1538.0,1.0
2018-07-22T17:25:39Z,7172.8,1498.0,432.0,860.0,272.0,8702080.0,1391.0,593.0,1532.0,1.0
2018-07-22T17:30:39Z,7172.9,1504.0,443.0,870.0,272.0,8702197.0,1401.0,608.0,1535.0,1.0
2018-07-22T17:35:39Z,7173.0,1500.0,440.0,880.0,272.0,8702314.0,1410.0,590.0,1543.0,1.0
2018-07-22T17:40:39Z,7173.05,1501.0,452.0,890.0,272.0,8702431.0,1396.0,586.0,1531.0,1.0
2018-07-22T17:45:39Z,7173.15,1499.0,440.0,890.0,272.0,8702546.0,1401.0,592.0,1531.0,1.0
2018-07-22T17:50:39Z,7173.25,1500.0,443.0,890.0,272.0,8702664.0,1409.0,579.0,1528.0,1.0
2018-07-22T17:55:39Z,7173.3,1500.0,436.0,900.0,272.0,8702778.0,1409.0,603.0,1542.0,1.0
2018-07-22T18:00:39Z,7173.4,1500.0,432.0,900.0,272.0,8702898.0,1388.0,591.0,1526.0,1.0
2018-07-22T18:05:39Z,7173.5,1499.0,443.0,900.0,272.0,8703013.0,1416.0,582.0,1533.0,1.0
2018-07-22T18:10:39Z,7173.55,1503.0,443.0,880.0,273.0,8703131.0,1383.0,596.0,1521.0,1.0
2018-07-22T18:15:39Z,7173.65,1500.0,443.0,880.0,272.0,8703248.0,1405.0,597.0,1541.0,1.0
2018-07-22T18:20:39Z,7173.75,1499.0,432.0,900.0,272.0,8703364.0,1407.0,592.0,1529.0,1.0
2018-07-22T18:25:39Z,7173.8,1499.0,436.0,890.0,273.0,8703480.0,1394.0,581.0,1529.0,1.0
2018-07-22T18:30:39Z,7173.9,1503.0,436.0,900.0,272.0,8703595.0,1403.0,599.0,1536.0,1.0
2018-07-22T18:35:39Z,7174.0,1500.0,436.0,900.0,272.0,8703714.0,1399.0,593.0,1524.0,1.0
2018-07-22T18:40:39Z,7174.05,1498.0,432.0,900.0,272.0,8703829.0,1418.0,595.0,1547.0,1.0
2018-07-22T18:45:39Z,7174.15,1499.0,440.0,900.0,272.0,8703948.0,1394.0,587.0,1527.0,1.0
2018-07-22T18:50:39Z,7174.25,1499.0,440.0,900.0,272.0,8704062.0,1404.0,594.0,1531.0,1.0
2018-07-22T18:55:39Z,7174.3,1500.0,440.0,900.0,273.0,8704181.0,1397.0,592.0,1526.0,1.0
2018-07-22T19:00:39Z,7174.4,1501.0,440.0,900.0,272.0,8704296.0,1402.0,608.0,1542.0,1.0
2018-07-22T19:05:39Z,7174.5,1499.0,432.0,880.0,272.0,8704407.0,1312.0,570.0,1443.0,1.0
2018-07-22T19:10:39Z,7174.55,1501.0,443.0,860.0,273.0,8704518.0,1344.0,580.0,1469.0,1.0
2018-07-22T19:15:39Z,7174.65,1497.0,440.0,900.0,272.0,8704632.0,1377.0,582.0,1512.0,1.0
2018-07-22T19:20:39Z,7174.75,1498.0,456.0,880.0,272.0,8704749.0,1397.0,598.0,1535.0,1.0
2018-07-22T19:25:39Z,7174.8,1499.0,452.0,870.0,273.0,8704864.0,1395.0,591.0,1527.0,1.0
2018-07-22T19:30:39Z,7174.9,1498.0,443.0,880.0,273.0,8704977.0,1312.0,573.0,1441.0,1.0
2018-07-22T19:35:39Z,7175.0,1499.0,448.0,900.0,272.0,8705084.0,1311.0,532.0,1424.0,1.0
2018-07-22T19:40:39Z,7175.05,1500.0,443.0,880.0,272.0,8705195.0,1302.0,544.0,1428.0,1.0
2018-07-22T19:45:39Z,7175.15,1499.0,448.0,890.0,272.0,8705302.0,1307.0,564.0,1436.0,1.0
2018-07-22T19:50:39Z,7175.25,1501.0,443.0,890.0,272.0,8705413.0,1304.0,553.0,1428.0,1.0
2018-07-22T19:55:39Z,7175.3,1499.0,432.0,880.0,273.0,8705519.0,1298.0,560.0,1427.0,1.0
2018-07-22T20:00:39Z,7175.4,1499.0,443.0,900.0,273.0,8705630.0,1401.0,593.0,1534.0,1.0
2018-07-22T20:05:39Z,7175.5,1500.0,440.0,900.0,272.0,8705745.0,1402.0,592.0,1535.0,1.0
2018-07-22T20:10:39Z,7175.55,1500.0,440.0,900.0,273.0,8705862.0,1408.0,579.0,1538.0,1.0
2018-07-22T20:15:39Z,7175.65,1500.0,440.0,900.0,272.0,8705981.0,1390.0,605.0,1534.0,1.0
2018-07-22T20:20:39Z,7175.75,1502.0,456.0,890.0,272.0,8706096.0,1390.0,606.0,1524.0,1.0
2018-07-22T20:25:39Z,7175.8,1500.0,452.0,890.0,272.0,8706215.0,1411.0,598.0,1538.0,1.0
2018-07-22T20:30:39Z,7175.9,1499.0,436.0,880.0,272.0,8706330.0,1403.0,597.0,1543.0,1.0
2018-07-22T20:35:39Z,7176.0,1498.0,443.0,880.0,273.0,8706448.0,1402.0,598.0,1539.0,1.0
2018-07-22T20:40:39Z,7176.05,1501.0,448.0,850.0,273.0,8706563.0,1410.0,598.0,1538.0,1.0
2018-07-22T20:45:39Z,7176.15,1500.0,440.0,900.0,272.0,8706681.0,1404.0,574.0,1528.0,1.0
2018-07-22T20:50:39Z,7176.25,1498.0,436.0,900.0,272.0,8706796.0,1397.0,613.0,1534.0,1.0
2018-07-22T20:55:39Z,7176.3,1498.0,448.0,890.0,272.0,8706913.0,1397.0,602.0,1538.0,1.0
2018-07-22T21:00:39Z,7176.4,1502.0,448.0,850.0,272.0,8707029.0,1397.0,610.0,1528.0,1.0
2018-07-22T21:05:39Z,7176.5,1502.0,443.0,900.0,272.0,8707146.0,1401.0,593.0,1534.0,1.0
2018-07-22T21:10:39Z,7176.55,1503.0,440.0,900.0,272.0,8707262.0,1398.0,592.0,1521.0,1.0
2018-07-22T21:15:39Z,7176.65,1499.0,428.0,890.0,272.0,8707379.0,1406.0,585.0,1531.0,1.0
2018-07-22T21:20:39Z,7176.75,1501.0,436.0,860.0,272.0,8707497.0,1395.0,600.0,1529.0,1.0
2018-07-22T21:25:39Z,7176.8,1502.0,436.0,900.0,272.0,8707614.0,1404.0,583.0,1530.0,1.0
2018-07-22T21:30:39Z,7176.9,1498.0,432.0,900.0,272.0,8707730.0,1407.0,580.0,1528.0,1.0
2018-07-22T21:35:39Z,7177.0,1499.0,436.0,870.0,271.0,8707841.0,1263.0,530.0,1377.0,1.0
2018-07-22T21:40:39Z,7177.05,1499.0,428.0,880.0,272.0,8707949.0,1307.0,563.0,1429.0,1.0
2018-07-22T21:45:39Z,7177.15,1499.0,440.0,890.0,273.0,8708058.0,1342.0,572.0,1471.0,1.0
2018-07-22T21:50:39Z,7177.25,1498.0,440.0,900.0,273.0,8708169.0,1382.0,583.0,1509.0,1.0
2018-07-22T21:55:39Z,7177.3,1504.0,440.0,880.0,273.0,8708288.0,1402.0,580.0,1529.0,1.0
2018-07-22T22:00:39Z,7177.4,1502.0,443.0,870.0,272.0,8708404.0,1388.0,604.0,1528.0,1.0
2018-07-22T22:05:39Z,7177.5,1500.0,443.0,870.0,273.0,8708521.0,1409.0,599.0,1538.0,1.0
2018-07-22T22:10:39Z,7177.55,1501.0,440.0,880.0,272.0,8708637.0,1313.0,419.0,1385.0,1.0
2018-07-22T22:15:39Z,7177.65,977.0,340.0,810.0,272.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-22T22:20:39Z,7177.7,0.0,0.0,810.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-22T22:25:39Z,7177.7,0.0,0.0,830.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-22T22:30:39Z,7177.7,0.0,0.0,860.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-22T22:35:39Z,7177.7,0.0,0.0,870.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-22T22:40:39Z,7177.7,0.0,0.0,870.0,274.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-22T22:45:39Z,7177.7,0.0,0.0,870.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-22T22:50:39Z,7177.7,0.0,0.0,870.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-22T22:55:39Z,7177.7,0.0,0.0,870.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-22T23:00:39Z,7177.7,0.0,0.0,860.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-22T23:05:39Z,7177.7,0.0,0.0,860.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-22T23:11:31Z,7177.7,0.0,0.0,850.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-22T23:15:39Z,7177.7,0.0,0.0,840.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-22T23:20:39Z,7177.7,0.0,0.0,830.0,274.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-22T23:25:39Z,7177.7,0.0,0.0,830.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-22T23:30:39Z,7177.7,0.0,0.0,820.0,274.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-22T23:35:39Z,7177.7,0.0,0.0,810.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-22T23:40:39Z,7177.7,0.0,0.0,810.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-22T23:45:39Z,7177.7,0.0,0.0,800.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-22T23:50:39Z,7177.7,0.0,0.0,800.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-22T23:55:39Z,7177.7,0.0,0.0,790.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T00:00:39Z,7177.7,0.0,0.0,790.0,274.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T00:05:39Z,7177.7,0.0,0.0,780.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T00:10:40Z,7177.7,0.0,0.0,780.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T00:15:39Z,7177.7,0.0,0.0,770.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T00:20:39Z,7177.7,0.0,0.0,770.0,274.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T00:25:39Z,7177.7,0.0,0.0,770.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T00:30:39Z,7177.7,0.0,0.0,760.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T00:35:39Z,7177.7,0.0,0.0,760.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T00:40:39Z,7177.7,0.0,0.0,750.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T00:45:39Z,7177.7,0.0,0.0,750.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T00:50:39Z,7177.7,0.0,0.0,750.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T00:55:39Z,7177.7,0.0,0.0,740.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T01:00:39Z,7177.7,0.0,0.0,730.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T01:05:39Z,7177.7,0.0,0.0,730.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T01:10:39Z,7177.7,0.0,0.0,730.0,274.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T01:15:39Z,7177.7,0.0,0.0,720.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T01:20:39Z,7177.7,0.0,0.0,720.0,274.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T01:25:40Z,7177.7,0.0,0.0,720.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T01:30:39Z,7177.7,0.0,0.0,720.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T01:35:39Z,7177.7,0.0,0.0,710.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T01:40:39Z,7177.7,0.0,0.0,710.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T01:45:39Z,7177.7,0.0,0.0,710.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T01:50:39Z,7177.7,0.0,0.0,710.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T01:55:39Z,7177.7,0.0,0.0,700.0,274.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T02:00:39Z,7177.7,0.0,0.0,700.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T02:05:39Z,7177.7,0.0,0.0,700.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T02:10:39Z,7177.7,0.0,0.0,700.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T02:15:39Z,7177.7,0.0,0.0,690.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T02:20:39Z,7177.7,0.0,0.0,690.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T02:25:39Z,7177.7,0.0,0.0,680.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T02:30:39Z,7177.7,0.0,0.0,680.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T02:35:39Z,7177.7,0.0,0.0,680.0,274.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T02:40:39Z,7177.7,0.0,0.0,680.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T02:45:39Z,7177.7,0.0,0.0,670.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T02:50:39Z,7177.7,0.0,0.0,670.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T02:55:39Z,7177.7,0.0,0.0,670.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T03:00:39Z,7177.7,0.0,0.0,670.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T03:05:39Z,7177.7,0.0,0.0,670.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T03:10:39Z,7177.7,0.0,0.0,660.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T03:15:40Z,7177.7,0.0,0.0,660.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T03:20:40Z,7177.7,0.0,0.0,660.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T03:25:39Z,7177.7,0.0,0.0,660.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T03:30:39Z,7177.7,0.0,0.0,650.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T03:35:39Z,7177.7,0.0,0.0,650.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T03:40:39Z,7177.7,0.0,0.0,650.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T03:45:39Z,7177.7,0.0,0.0,650.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T03:50:39Z,7177.7,0.0,0.0,640.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T03:55:39Z,7177.7,0.0,0.0,640.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T04:00:39Z,7177.7,0.0,0.0,630.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T04:05:39Z,7177.7,0.0,0.0,630.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T04:10:39Z,7177.7,0.0,0.0,630.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T04:15:39Z,7177.7,0.0,0.0,630.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T04:20:40Z,7177.7,0.0,0.0,620.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T04:25:39Z,7177.7,0.0,0.0,620.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T04:30:39Z,7177.7,0.0,0.0,620.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T04:35:39Z,7177.7,0.0,0.0,620.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T04:40:40Z,7177.7,0.0,0.0,620.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T04:45:39Z,7177.7,0.0,0.0,610.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T04:50:39Z,7177.7,0.0,0.0,610.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T04:55:39Z,7177.7,0.0,0.0,610.0,274.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T05:00:40Z,7177.7,0.0,0.0,610.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T05:05:39Z,7177.7,0.0,0.0,600.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T05:10:40Z,7177.7,0.0,0.0,600.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T05:15:39Z,7177.7,0.0,0.0,600.0,274.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T05:20:39Z,7177.7,0.0,0.0,600.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T05:25:40Z,7177.7,0.0,0.0,600.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T05:30:39Z,7177.7,0.0,0.0,600.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T05:35:39Z,7177.7,0.0,0.0,590.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T05:40:39Z,7177.7,0.0,0.0,590.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T05:45:39Z,7177.7,0.0,0.0,580.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T05:50:40Z,7177.7,0.0,0.0,580.0,274.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T05:55:39Z,7177.7,0.0,0.0,580.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T06:00:39Z,7177.7,0.0,0.0,580.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T06:05:40Z,7177.7,0.0,0.0,580.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T06:10:40Z,7177.7,0.0,0.0,580.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T06:15:40Z,7177.7,0.0,0.0,570.0,274.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T06:20:40Z,7177.7,0.0,0.0,570.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T06:25:40Z,7177.7,0.0,0.0,570.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T06:30:40Z,7177.7,0.0,0.0,570.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T06:35:40Z,7177.7,0.0,0.0,570.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T06:40:40Z,7177.7,0.0,0.0,570.0,274.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T06:45:41Z,7177.7,0.0,0.0,560.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T06:50:40Z,7177.7,0.0,0.0,560.0,274.0,8708688.0,0.0,0.0,0.0,0.0
