timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-07-23T06:55:40Z,7177.7,0.0,0.0,560.0,274.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T07:00:40Z,7177.7,0.0,0.0,560.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T07:05:40Z,7177.7,0.0,0.0,560.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T07:10:40Z,7177.7,0.0,0.0,550.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T07:15:40Z,7177.7,0.0,0.0,550.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T07:20:40Z,7177.7,0.0,0.0,550.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T07:25:40Z,7177.7,0.0,0.0,550.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T07:30:40Z,7177.7,0.0,0.0,550.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T07:35:40Z,7177.7,0.0,0.0,550.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T07:40:40Z,7177.7,0.0,0.0,550.0,274.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T07:45:40Z,7177.7,0.0,0.0,540.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T07:50:40Z,7177.7,0.0,0.0,540.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T07:55:40Z,7177.7,0.0,0.0,540.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T08:00:40Z,7177.7,0.0,0.0,530.0,274.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T08:05:41Z,7177.7,0.0,0.0,530.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T08:10:40Z,7177.7,0.0,0.0,530.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T08:15:40Z,7177.7,0.0,0.0,530.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T08:20:40Z,7177.7,0.0,0.0,530.0,274.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T08:25:40Z,7177.7,0.0,0.0,530.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T08:30:40Z,7177.7,0.0,0.0,520.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T08:35:40Z,7177.7,0.0,0.0,520.0,274.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T08:40:40Z,7177.7,0.0,0.0,520.0,275.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T08:45:40Z,7177.7,0.0,0.0,520.0,274.0,8708688.0,0.0,0.0,0.0,0.0
2018-07-23T08:50:40Z,7177.75,1500.0,552.0,560.0,273.0,8708688.0,38.0,11.0,46.0,1.0
2018-07-23T08:55:40Z,7177.85,1498.0,488.0,850.0,272.0,8708719.0,729.0,278.0,784.0,1.0
2018-07-23T09:00:40Z,7177.9,1498.0,436.0,890.0,273.0,8708811.0,1394.0,595.0,1520.0,1.0
2018-07-23T09:05:40Z,7178.0,1500.0,443.0,880.0,272.0,8708925.0,1376.0,594.0,1514.0,1.0
2018-07-23T09:10:40Z,7178.1,1498.0,448.0,900.0,272.0,8709044.0,1412.0,561.0,1521.0,1.0
2018-07-23T09:15:40Z,7178.15,1498.0,448.0,880.0,273.0,8709158.0,1397.0,622.0,1538.0,1.0
2018-07-23T09:20:40Z,7178.25,1501.0,448.0,880.0,272.0,8709277.0,1407.0,609.0,1533.0,1.0
2018-07-23T09:25:41Z,7178.35,1500.0,443.0,880.0,273.0,8709392.0,1396.0,643.0,1546.0,1.0
2018-07-23T09:30:40Z,7178.4,1496.0,452.0,880.0,273.0,8709510.0,1402.0,580.0,1525.0,1.0
2018-07-23T09:35:40Z,7178.5,1499.0,448.0,880.0,273.0,8709628.0,1391.0,585.0,1530.0,1.0
2018-07-23T09:40:40Z,7178.6,1499.0,436.0,880.0,273.0,8709742.0,1396.0,607.0,1534.0,1.0
2018-07-23T09:45:40Z,7178.65,1501.0,448.0,880.0,272.0,8709861.0,1391.0,606.0,1523.0,1.0
2018-07-23T09:50:40Z,7178.75,1502.0,448.0,880.0,272.0,8709975.0,1410.0,597.0,1536.0,1.0
2018-07-23T09:55:40Z,7178.85,1497.0,452.0,880.0,273.0,8710093.0,1399.0,590.0,1535.0,1.0
2018-07-23T10:00:40Z,7178.9,1500.0,436.0,880.0,273.0,8710209.0,1390.0,606.0,1525.0,1.0
2018-07-23T10:05:40Z,7179.0,1501.0,443.0,880.0,272.0,8710326.0,1401.0,588.0,1532.0,1.0
2018-07-23T10:10:40Z,7179.1,1501.0,456.0,880.0,273.0,8710443.0,1403.0,599.0,1537.0,1.0
2018-07-23T10:15:40Z,7179.15,1502.0,440.0,880.0,273.0,8710559.0,1389.0,601.0,1525.0,1.0
2018-07-23T10:20:40Z,7179.25,1500.0,452.0,890.0,272.0,8710678.0,1406.0,583.0,1530.0,1.0
2018-07-23T10:25:40Z,7179.35,1499.0,436.0,890.0,272.0,8710792.0,1399.0,602.0,1535.0,1.0
2018-07-23T10:30:40Z,7179.4,1502.0,432.0,900.0,272.0,8710912.0,1402.0,602.0,1539.0,1.0
2018-07-23T10:35:40Z,7179.5,1498.0,436.0,900.0,273.0,8711027.0,1392.0,605.0,1531.0,1.0
2018-07-23T10:40:40Z,7179.55,1500.0,432.0,900.0,272.0,8711142.0,1406.0,601.0,1539.0,1.0
2018-07-23T10:45:40Z,7179.65,1499.0,436.0,900.0,273.0,8711260.0,1407.0,608.0,1545.0,1.0
2018-07-23T10:50:40Z,7179.7,1505.0,443.0,900.0,273.0,8711376.0,1404.0,614.0,1540.0,1.0
2018-07-23T10:55:40Z,7179.85,1500.0,443.0,900.0,272.0,8711493.0,1389.0,600.0,1529.0,1.0
2018-07-23T11:00:40Z,7179.9,1497.0,436.0,900.0,272.0,8711610.0,1403.0,587.0,1526.0,1.0
2018-07-23T11:05:40Z,7180.0,1499.0,448.0,900.0,272.0,8711729.0,1388.0,600.0,1521.0,1.0
2018-07-23T11:10:41Z,7180.1,1502.0,440.0,900.0,272.0,8711844.0,1404.0,610.0,1543.0,1.0
2018-07-23T11:15:40Z,7180.15,1498.0,448.0,880.0,272.0,8711953.0,1292.0,570.0,1413.0,1.0
2018-07-23T11:20:40Z,7180.25,1499.0,440.0,880.0,273.0,8712061.0,1319.0,588.0,1451.0,1.0
2018-07-23T11:25:40Z,7180.3,1502.0,440.0,890.0,272.0,8712174.0,1380.0,590.0,1504.0,1.0
2018-07-23T11:30:40Z,7180.4,1499.0,440.0,900.0,272.0,8712289.0,1389.0,593.0,1529.0,1.0
2018-07-23T11:35:40Z,7180.45,1503.0,443.0,900.0,273.0,8712407.0,1388.0,594.0,1524.0,1.0
2018-07-23T11:40:40Z,7180.6,1500.0,440.0,900.0,272.0,8712522.0,1392.0,583.0,1532.0,1.0
2018-07-23T11:45:40Z,7180.65,1497.0,448.0,900.0,272.0,8712639.0,1403.0,614.0,1539.0,1.0
2018-07-23T11:51:35Z,7180.75,1499.0,440.0,900.0,272.0,8712778.0,1393.0,608.0,1528.0,1.0
2018-07-23T11:55:40Z,7180.8,1502.0,440.0,900.0,273.0,8712873.0,1403.0,620.0,1540.0,1.0
2018-07-23T12:00:40Z,7180.9,1501.0,432.0,900.0,272.0,8712988.0,1401.0,606.0,1538.0,1.0
2018-07-23T12:05:40Z,7181.0,1500.0,440.0,900.0,272.0,8713106.0,1394.0,607.0,1540.0,1.0
2018-07-23T12:10:40Z,7181.05,1499.0,436.0,900.0,272.0,8713220.0,1410.0,590.0,1533.0,1.0
2018-07-23T12:15:40Z,7181.15,1497.0,436.0,900.0,273.0,8713339.0,1393.0,595.0,1527.0,1.0
2018-07-23T12:20:40Z,7181.2,1496.0,440.0,900.0,273.0,8713454.0,1414.0,580.0,1529.0,1.0
2018-07-23T12:25:40Z,7181.35,1502.0,432.0,900.0,272.0,8713573.0,1385.0,611.0,1523.0,1.0
2018-07-23T12:30:42Z,7181.4,1496.0,440.0,900.0,272.0,8713691.0,1417.0,596.0,1534.0,1.0
2018-07-23T12:35:40Z,7181.5,1498.0,432.0,900.0,272.0,8713807.0,1413.0,613.0,1539.0,1.0
2018-07-23T12:40:40Z,7181.55,1501.0,443.0,900.0,272.0,8713922.0,1389.0,621.0,1538.0,1.0
2018-07-23T12:45:40Z,7181.65,1500.0,440.0,900.0,272.0,8714037.0,1381.0,615.0,1528.0,1.0
2018-07-23T12:50:40Z,7181.7,1498.0,436.0,900.0,273.0,8714157.0,1393.0,596.0,1529.0,1.0
2018-07-23T12:55:40Z,7181.8,1497.0,440.0,900.0,273.0,8714272.0,1402.0,617.0,1535.0,1.0
2018-07-23T13:00:40Z,7181.9,1499.0,440.0,900.0,272.0,8714390.0,1403.0,580.0,1528.0,1.0
2018-07-23T13:05:40Z,7181.95,1501.0,432.0,900.0,272.0,8714505.0,1389.0,589.0,1530.0,1.0
2018-07-23T13:10:40Z,7182.1,1500.0,436.0,900.0,272.0,8714624.0,1402.0,604.0,1543.0,1.0
2018-07-23T13:15:40Z,7182.15,1501.0,440.0,900.0,273.0,8714738.0,1401.0,623.0,1542.0,1.0
2018-07-23T13:20:40Z,7182.25,1498.0,443.0,900.0,272.0,8714856.0,1404.0,572.0,1529.0,1.0
2018-07-23T13:25:40Z,7182.3,1500.0,436.0,900.0,272.0,8714971.0,1402.0,595.0,1532.0,1.0
2018-07-23T13:30:40Z,7182.4,1500.0,436.0,900.0,272.0,8715088.0,1397.0,610.0,1532.0,1.0
2018-07-23T13:35:40Z,7182.45,1499.0,440.0,900.0,272.0,8715207.0,1397.0,601.0,1531.0,1.0
2018-07-23T13:40:40Z,7182.55,1500.0,432.0,900.0,273.0,8715322.0,1395.0,572.0,1519.0,1.0
2018-07-23T13:45:40Z,7182.65,1498.0,432.0,900.0,272.0,8715440.0,1393.0,618.0,1536.0,1.0
2018-07-23T13:50:40Z,7182.7,1502.0,440.0,900.0,272.0,8715555.0,1396.0,605.0,1530.0,1.0
2018-07-23T13:55:40Z,7182.8,1502.0,448.0,900.0,273.0,8715673.0,1396.0,603.0,1541.0,1.0
2018-07-23T14:00:40Z,7182.9,1501.0,432.0,900.0,272.0,8715789.0,1396.0,596.0,1534.0,1.0
2018-07-23T14:05:40Z,7182.95,1500.0,440.0,900.0,273.0,8715908.0,1400.0,577.0,1522.0,1.0
2018-07-23T14:10:40Z,7183.05,1502.0,432.0,900.0,272.0,8716023.0,1397.0,618.0,1528.0,1.0
2018-07-23T14:15:40Z,7183.15,1502.0,440.0,900.0,272.0,8716141.0,1401.0,627.0,1550.0,1.0
2018-07-23T14:20:40Z,7183.25,1501.0,443.0,900.0,272.0,8716256.0,1402.0,641.0,1555.0,1.0
2018-07-23T14:25:40Z,7183.3,1502.0,436.0,900.0,272.0,8716372.0,1400.0,597.0,1535.0,1.0
2018-07-23T14:30:40Z,7183.4,1500.0,440.0,900.0,273.0,8716489.0,1404.0,635.0,1551.0,1.0
2018-07-23T14:35:40Z,7183.5,1499.0,428.0,900.0,272.0,8716606.0,1410.0,617.0,1544.0,1.0
2018-07-23T14:40:40Z,7183.55,1499.0,440.0,900.0,273.0,8716724.0,1389.0,596.0,1515.0,1.0
2018-07-23T14:45:40Z,7183.65,1499.0,448.0,900.0,273.0,8716839.0,1394.0,625.0,1539.0,1.0
2018-07-23T14:50:40Z,7183.75,1497.0,432.0,900.0,273.0,8716955.0,1403.0,605.0,1541.0,1.0
2018-07-23T14:55:40Z,7183.8,1501.0,440.0,900.0,272.0,8717073.0,1408.0,594.0,1539.0,1.0
2018-07-23T15:00:40Z,7183.9,1501.0,448.0,900.0,272.0,8717189.0,1396.0,583.0,1534.0,1.0
2018-07-23T15:05:40Z,7184.0,1502.0,436.0,900.0,273.0,8717306.0,1399.0,574.0,1522.0,1.0
2018-07-23T15:10:40Z,7184.05,1498.0,443.0,900.0,272.0,8717423.0,1417.0,585.0,1542.0,1.0
2018-07-23T15:15:40Z,7184.15,1498.0,443.0,900.0,273.0,8717541.0,1396.0,575.0,1521.0,1.0
2018-07-23T15:20:40Z,7184.25,1501.0,440.0,900.0,272.0,8717656.0,1373.0,621.0,1532.0,1.0
2018-07-23T15:25:40Z,7184.3,1501.0,448.0,900.0,272.0,8717776.0,1402.0,606.0,1534.0,1.0
2018-07-23T15:30:40Z,7184.4,1501.0,448.0,900.0,272.0,8717891.0,1395.0,574.0,1524.0,1.0
2018-07-23T15:35:40Z,7184.5,1498.0,443.0,900.0,272.0,8718006.0,1402.0,614.0,1537.0,1.0
2018-07-23T15:40:40Z,7184.55,1498.0,432.0,900.0,273.0,8718123.0,1388.0,601.0,1523.0,1.0
2018-07-23T15:45:40Z,7184.65,1501.0,440.0,900.0,272.0,8718240.0,1401.0,586.0,1533.0,1.0
2018-07-23T15:50:40Z,7184.75,1501.0,440.0,900.0,272.0,8718357.0,1403.0,569.0,1525.0,1.0
2018-07-23T15:55:40Z,7184.8,1498.0,443.0,900.0,272.0,8718473.0,1394.0,592.0,1531.0,1.0
2018-07-23T16:00:40Z,7184.9,1500.0,432.0,900.0,272.0,8718590.0,1388.0,593.0,1522.0,1.0
2018-07-23T16:05:40Z,7185.0,1499.0,432.0,900.0,273.0,8718707.0,1409.0,590.0,1530.0,1.0
2018-07-23T16:10:40Z,7185.05,1503.0,443.0,900.0,272.0,8718822.0,1398.0,588.0,1531.0,1.0
2018-07-23T16:15:40Z,7185.15,1497.0,440.0,900.0,272.0,8718940.0,1392.0,590.0,1527.0,1.0
2018-07-23T16:20:40Z,7185.25,1497.0,440.0,900.0,273.0,8719055.0,1396.0,611.0,1539.0,1.0
2018-07-23T16:25:40Z,7185.3,1500.0,428.0,900.0,273.0,8719174.0,1402.0,579.0,1526.0,1.0
2018-07-23T16:30:40Z,7185.4,1497.0,432.0,900.0,272.0,8719288.0,1404.0,576.0,1527.0,1.0
2018-07-23T16:35:40Z,7185.5,1500.0,440.0,900.0,272.0,8719407.0,1405.0,564.0,1520.0,1.0
2018-07-23T16:40:40Z,7185.55,1498.0,440.0,900.0,272.0,8719524.0,1394.0,602.0,1523.0,1.0
2018-07-23T16:45:40Z,7185.65,1502.0,436.0,900.0,272.0,8719640.0,1398.0,600.0,1531.0,1.0
2018-07-23T16:50:40Z,7185.75,1499.0,440.0,900.0,272.0,8719758.0,1396.0,608.0,1536.0,1.0
2018-07-23T16:55:40Z,7185.8,1502.0,448.0,900.0,272.0,8719872.0,1401.0,569.0,1527.0,1.0
2018-07-23T17:00:40Z,7185.9,1498.0,432.0,900.0,271.0,8719990.0,1404.0,598.0,1530.0,1.0
2018-07-23T17:05:40Z,7186.0,1500.0,428.0,900.0,273.0,8720105.0,1404.0,611.0,1534.0,1.0
2018-07-23T17:10:40Z,7186.05,1500.0,432.0,900.0,272.0,8720224.0,1415.0,601.0,1543.0,1.0
2018-07-23T17:15:40Z,7186.15,1499.0,432.0,900.0,273.0,8720340.0,1399.0,578.0,1523.0,1.0
2018-07-23T17:20:40Z,7186.25,1500.0,432.0,900.0,273.0,8720457.0,1409.0,615.0,1540.0,1.0
2018-07-23T17:25:40Z,7186.3,1500.0,440.0,900.0,272.0,8720574.0,1403.0,592.0,1531.0,1.0
2018-07-23T17:30:40Z,7186.4,1501.0,436.0,900.0,272.0,8720689.0,1415.0,578.0,1532.0,1.0
2018-07-23T17:35:40Z,7186.5,1503.0,448.0,900.0,273.0,8720807.0,1407.0,606.0,1542.0,1.0
2018-07-23T17:40:40Z,7186.55,1504.0,436.0,900.0,272.0,8720922.0,1403.0,600.0,1529.0,1.0
2018-07-23T17:45:40Z,7186.65,1502.0,440.0,900.0,272.0,8721041.0,1397.0,580.0,1524.0,1.0
2018-07-23T17:50:40Z,7186.75,1502.0,440.0,900.0,273.0,8721155.0,1388.0,612.0,1532.0,1.0
2018-07-23T17:55:40Z,7186.8,1502.0,440.0,900.0,272.0,8721273.0,1398.0,620.0,1544.0,1.0
2018-07-23T18:00:41Z,7186.9,1498.0,443.0,900.0,273.0,8721388.0,1391.0,602.0,1538.0,1.0
2018-07-23T18:05:41Z,7187.0,1499.0,436.0,900.0,272.0,8721508.0,1396.0,612.0,1529.0,1.0
2018-07-23T18:10:40Z,7187.05,1500.0,443.0,890.0,272.0,8721625.0,1395.0,603.0,1530.0,1.0
2018-07-23T18:15:40Z,7187.15,1501.0,436.0,890.0,273.0,8721741.0,1411.0,618.0,1544.0,1.0
2018-07-23T18:20:41Z,7187.25,1501.0,440.0,890.0,272.0,8721858.0,1407.0,606.0,1536.0,1.0
2018-07-23T18:25:41Z,7187.3,1500.0,440.0,890.0,273.0,8721972.0,1406.0,604.0,1542.0,1.0
2018-07-23T18:30:41Z,7187.4,1501.0,432.0,890.0,272.0,8722091.0,1399.0,587.0,1536.0,1.0
2018-07-23T18:35:40Z,7187.5,1501.0,443.0,890.0,273.0,8722207.0,1386.0,608.0,1526.0,1.0
2018-07-23T18:40:41Z,7187.55,1497.0,432.0,890.0,272.0,8722325.0,1418.0,616.0,1547.0,1.0
2018-07-23T18:45:40Z,7187.65,1501.0,440.0,890.0,272.0,8722439.0,1410.0,589.0,1536.0,1.0
2018-07-23T18:50:41Z,7187.75,1502.0,440.0,890.0,272.0,8722558.0,1396.0,592.0,1527.0,1.0
2018-07-23T18:55:41Z,7187.8,1499.0,440.0,880.0,273.0,8722673.0,1393.0,601.0,1535.0,1.0
2018-07-23T19:00:41Z,7187.9,1500.0,443.0,880.0,272.0,8722792.0,1393.0,607.0,1532.0,1.0
2018-07-23T19:05:40Z,7188.0,1500.0,448.0,890.0,272.0,8722908.0,1404.0,603.0,1537.0,1.0
2018-07-23T19:10:41Z,7188.05,1497.0,432.0,890.0,272.0,8723023.0,1383.0,588.0,1524.0,1.0
2018-07-23T19:15:40Z,7188.15,1497.0,432.0,890.0,272.0,8723142.0,1404.0,612.0,1540.0,1.0
2018-07-23T19:20:41Z,7188.25,1500.0,436.0,890.0,273.0,8723256.0,1418.0,556.0,1527.0,1.0
2018-07-23T19:26:34Z,7188.35,1503.0,440.0,890.0,273.0,8723396.0,1390.0,609.0,1532.0,1.0
2018-07-23T19:30:41Z,7188.4,1501.0,440.0,890.0,273.0,8723490.0,1399.0,617.0,1541.0,1.0
2018-07-23T19:35:40Z,7188.5,1502.0,440.0,890.0,273.0,8723609.0,1395.0,588.0,1532.0,1.0
2018-07-23T19:40:40Z,7188.55,1504.0,436.0,890.0,272.0,8723723.0,1397.0,599.0,1528.0,1.0
2018-07-23T19:45:40Z,7188.65,1500.0,448.0,880.0,272.0,8723840.0,1389.0,595.0,1522.0,1.0
2018-07-23T19:50:40Z,7188.75,1499.0,452.0,870.0,272.0,8723942.0,1205.0,532.0,1324.0,1.0
2018-07-23T19:55:40Z,7188.8,1498.0,436.0,860.0,272.0,8724042.0,1205.0,532.0,1323.0,1.0
2018-07-23T20:00:41Z,7188.9,1500.0,436.0,860.0,272.0,8724142.0,1216.0,499.0,1324.0,1.0
2018-07-23T20:05:40Z,7189.0,1500.0,436.0,860.0,272.0,8724243.0,1210.0,506.0,1323.0,1.0
2018-07-23T20:10:40Z,7189.05,1499.0,452.0,870.0,273.0,8724344.0,1208.0,494.0,1315.0,1.0
2018-07-23T20:15:40Z,7189.15,1500.0,448.0,870.0,272.0,8724443.0,1205.0,528.0,1323.0,1.0
2018-07-23T20:20:40Z,7189.25,1498.0,452.0,870.0,273.0,8724543.0,1185.0,500.0,1308.0,1.0
2018-07-23T20:25:40Z,7189.3,1499.0,443.0,870.0,272.0,8724645.0,1199.0,493.0,1306.0,1.0
2018-07-23T20:30:40Z,7189.4,1499.0,456.0,870.0,272.0,8724743.0,1209.0,549.0,1339.0,1.0
2018-07-23T20:35:40Z,7189.5,1500.0,440.0,870.0,272.0,8724845.0,1204.0,484.0,1309.0,1.0
2018-07-23T20:40:41Z,7189.55,1498.0,448.0,870.0,272.0,8724944.0,1202.0,479.0,1305.0,1.0
2018-07-23T20:45:40Z,7189.65,1501.0,436.0,870.0,272.0,8725047.0,1209.0,516.0,1323.0,1.0
2018-07-23T20:50:41Z,7189.75,1500.0,436.0,870.0,273.0,8725145.0,1198.0,525.0,1315.0,1.0
2018-07-23T20:55:40Z,7189.8,1498.0,432.0,870.0,273.0,8725247.0,1200.0,500.0,1313.0,1.0
2018-07-23T21:00:41Z,7189.9,1500.0,443.0,870.0,272.0,8725348.0,1209.0,503.0,1321.0,1.0
2018-07-23T21:05:40Z,7190.0,1504.0,436.0,870.0,272.0,8725447.0,1211.0,527.0,1326.0,1.0
2018-07-23T21:10:41Z,7190.05,1500.0,456.0,870.0,272.0,8725548.0,1203.0,517.0,1319.0,1.0
2018-07-23T21:15:40Z,7190.15,1500.0,443.0,870.0,273.0,8725646.0,1205.0,518.0,1318.0,1.0
2018-07-23T21:20:41Z,7190.25,1501.0,452.0,870.0,272.0,8725748.0,1214.0,522.0,1332.0,1.0
2018-07-23T21:25:41Z,7190.3,1502.0,452.0,870.0,272.0,8725847.0,1217.0,523.0,1332.0,1.0
2018-07-23T21:30:41Z,7190.4,1497.0,448.0,870.0,272.0,8725950.0,1220.0,492.0,1316.0,1.0
2018-07-23T21:35:41Z,7190.5,1498.0,440.0,870.0,273.0,8726048.0,1206.0,517.0,1318.0,1.0
2018-07-23T21:40:41Z,7190.55,1500.0,440.0,870.0,273.0,8726150.0,1194.0,503.0,1318.0,1.0
2018-07-23T21:45:41Z,7190.65,1500.0,432.0,870.0,272.0,8726249.0,1208.0,512.0,1325.0,1.0
2018-07-23T21:50:41Z,7190.75,1502.0,443.0,870.0,273.0,8726351.0,1210.0,507.0,1323.0,1.0
2018-07-23T21:55:41Z,7190.8,1501.0,436.0,870.0,272.0,8726450.0,1197.0,528.0,1321.0,1.0
2018-07-23T22:00:41Z,7190.9,1498.0,452.0,870.0,272.0,8726550.0,1198.0,526.0,1318.0,1.0
2018-07-23T22:05:41Z,7191.0,1499.0,440.0,820.0,273.0,8726614.0,83.0,68.0,112.0,1.0
2018-07-23T22:10:41Z,7191.1,0.0,0.0,820.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-23T22:15:41Z,7191.1,0.0,0.0,830.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-23T22:20:41Z,7191.1,0.0,0.0,860.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-23T22:25:41Z,7191.1,0.0,0.0,880.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-23T22:30:41Z,7191.1,0.0,0.0,880.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-23T22:35:41Z,7191.1,0.0,0.0,880.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-23T22:40:41Z,7191.1,0.0,0.0,880.0,274.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-23T22:45:41Z,7191.1,0.0,0.0,870.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-23T22:50:41Z,7191.1,0.0,0.0,870.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-23T22:55:41Z,7191.1,0.0,0.0,860.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-23T23:00:41Z,7191.1,0.0,0.0,850.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-23T23:05:41Z,7191.1,0.0,0.0,850.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-23T23:10:41Z,7191.1,0.0,0.0,840.0,274.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-23T23:15:41Z,7191.1,0.0,0.0,830.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-23T23:20:41Z,7191.1,0.0,0.0,820.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-23T23:25:41Z,7191.1,0.0,0.0,820.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-23T23:30:41Z,7191.1,0.0,0.0,810.0,274.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-23T23:35:41Z,7191.1,0.0,0.0,810.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-23T23:40:41Z,7191.1,0.0,0.0,800.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-23T23:45:41Z,7191.1,0.0,0.0,800.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-23T23:50:41Z,7191.1,0.0,0.0,790.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-23T23:55:41Z,7191.1,0.0,0.0,780.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T00:00:41Z,7191.1,0.0,0.0,780.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T00:05:41Z,7191.1,0.0,0.0,780.0,274.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T00:10:43Z,7191.1,0.0,0.0,770.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T00:15:41Z,7191.1,0.0,0.0,770.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T00:20:41Z,7191.1,0.0,0.0,760.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T00:25:41Z,7191.1,0.0,0.0,760.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T00:30:41Z,7191.1,0.0,0.0,760.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T00:35:41Z,7191.1,0.0,0.0,750.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T00:40:41Z,7191.1,0.0,0.0,750.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T00:45:41Z,7191.1,0.0,0.0,740.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T00:50:41Z,7191.1,0.0,0.0,740.0,274.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T00:55:41Z,7191.1,0.0,0.0,730.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T01:00:41Z,7191.1,0.0,0.0,730.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T01:05:41Z,7191.1,0.0,0.0,730.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T01:10:41Z,7191.1,0.0,0.0,720.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T01:15:42Z,7191.1,0.0,0.0,720.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T01:20:41Z,7191.1,0.0,0.0,720.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T01:25:41Z,7191.1,0.0,0.0,720.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T01:30:41Z,7191.1,0.0,0.0,710.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T01:35:41Z,7191.1,0.0,0.0,710.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T01:40:41Z,7191.1,0.0,0.0,710.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T01:45:41Z,7191.1,0.0,0.0,710.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T01:50:41Z,7191.1,0.0,0.0,700.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T01:55:41Z,7191.1,0.0,0.0,700.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T02:00:41Z,7191.1,0.0,0.0,700.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T02:05:41Z,7191.1,0.0,0.0,700.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T02:10:41Z,7191.1,0.0,0.0,690.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T02:15:41Z,7191.1,0.0,0.0,690.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T02:20:41Z,7191.1,0.0,0.0,680.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T02:25:41Z,7191.1,0.0,0.0,680.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T02:30:41Z,7191.1,0.0,0.0,680.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T02:35:41Z,7191.1,0.0,0.0,680.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T02:40:41Z,7191.1,0.0,0.0,670.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T02:45:41Z,7191.1,0.0,0.0,670.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T02:50:41Z,7191.1,0.0,0.0,670.0,274.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T02:55:41Z,7191.1,0.0,0.0,670.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T03:00:41Z,7191.1,0.0,0.0,660.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T03:05:41Z,7191.1,0.0,0.0,660.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T03:10:41Z,7191.1,0.0,0.0,660.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T03:15:42Z,7191.1,0.0,0.0,660.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T03:20:41Z,7191.1,0.0,0.0,650.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T03:25:41Z,7191.1,0.0,0.0,650.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T03:30:41Z,7191.1,0.0,0.0,650.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T03:35:41Z,7191.1,0.0,0.0,650.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T03:40:41Z,7191.1,0.0,0.0,640.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T03:45:41Z,7191.1,0.0,0.0,640.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T03:50:41Z,7191.1,0.0,0.0,630.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T03:55:41Z,7191.1,0.0,0.0,630.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T04:00:43Z,7191.1,0.0,0.0,630.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T04:05:41Z,7191.1,0.0,0.0,630.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T04:10:41Z,7191.1,0.0,0.0,620.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T04:15:41Z,7191.1,0.0,0.0,620.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T04:20:41Z,7191.1,0.0,0.0,620.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T04:25:41Z,7191.1,0.0,0.0,620.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T04:30:41Z,7191.1,0.0,0.0,620.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T04:35:41Z,7191.1,0.0,0.0,610.0,274.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T04:40:41Z,7191.1,0.0,0.0,610.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T04:45:41Z,7191.1,0.0,0.0,610.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T04:50:41Z,7191.1,0.0,0.0,610.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T04:55:42Z,7191.1,0.0,0.0,600.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T05:00:41Z,7191.1,0.0,0.0,600.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T05:05:41Z,7191.1,0.0,0.0,600.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T05:10:41Z,7191.1,0.0,0.0,600.0,274.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T05:15:41Z,7191.1,0.0,0.0,600.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T05:20:41Z,7191.1,0.0,0.0,590.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T05:25:41Z,7191.1,0.0,0.0,590.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T05:30:41Z,7191.1,0.0,0.0,590.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T05:35:41Z,7191.1,0.0,0.0,580.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T05:40:41Z,7191.1,0.0,0.0,580.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T05:45:41Z,7191.1,0.0,0.0,580.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T05:50:41Z,7191.1,0.0,0.0,580.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T05:55:41Z,7191.1,0.0,0.0,580.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T06:00:41Z,7191.1,0.0,0.0,570.0,274.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T06:05:41Z,7191.1,0.0,0.0,570.0,274.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T06:10:41Z,7191.1,0.0,0.0,570.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T06:15:41Z,7191.1,0.0,0.0,570.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T06:20:41Z,7191.1,0.0,0.0,570.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T06:25:41Z,7191.1,0.0,0.0,570.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T06:30:41Z,7191.1,0.0,0.0,560.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T06:35:41Z,7191.1,0.0,0.0,560.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T06:40:41Z,7191.1,0.0,0.0,560.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T06:45:41Z,7191.1,0.0,0.0,560.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T06:50:41Z,7191.1,0.0,0.0,560.0,274.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T06:55:41Z,7191.1,0.0,0.0,560.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T07:00:41Z,7191.1,0.0,0.0,550.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T07:05:41Z,7191.1,0.0,0.0,550.0,274.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T07:10:41Z,7191.1,0.0,0.0,550.0,274.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T07:15:41Z,7191.1,0.0,0.0,550.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T07:20:41Z,7191.1,0.0,0.0,550.0,274.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T07:25:41Z,7191.1,0.0,0.0,550.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T07:30:41Z,7191.1,0.0,0.0,540.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T07:35:41Z,7191.1,0.0,0.0,540.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T07:40:41Z,7191.1,0.0,0.0,540.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T07:45:41Z,7191.1,0.0,0.0,530.0,274.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T07:50:41Z,7191.1,0.0,0.0,530.0,274.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T07:55:41Z,7191.1,0.0,0.0,530.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T08:00:41Z,7191.1,0.0,0.0,530.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T08:05:41Z,7191.1,0.0,0.0,530.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T08:10:41Z,7191.1,0.0,0.0,530.0,274.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T08:15:41Z,7191.1,0.0,0.0,530.0,274.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T08:20:41Z,7191.1,0.0,0.0,520.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T08:25:41Z,7191.1,0.0,0.0,520.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T08:30:41Z,7191.1,0.0,0.0,520.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T08:35:41Z,7191.1,0.0,0.0,520.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T08:40:41Z,7191.1,0.0,0.0,520.0,274.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T08:45:41Z,7191.1,0.0,0.0,520.0,274.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T08:50:41Z,7191.1,0.0,0.0,520.0,274.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T08:55:41Z,7191.1,0.0,0.0,510.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T09:00:41Z,7191.1,0.0,0.0,510.0,274.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T09:05:41Z,7191.1,0.0,0.0,510.0,274.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T09:10:41Z,7191.1,0.0,0.0,510.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T09:15:41Z,7191.1,0.0,0.0,510.0,274.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T09:20:41Z,7191.1,0.0,0.0,510.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T09:25:41Z,7191.1,0.0,0.0,510.0,274.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T09:30:42Z,7191.1,0.0,0.0,510.0,274.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T09:35:42Z,7191.1,0.0,0.0,510.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T09:40:42Z,7191.1,0.0,0.0,500.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T09:45:41Z,7191.1,0.0,0.0,500.0,274.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T09:50:41Z,7191.1,0.0,0.0,500.0,275.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T09:55:41Z,7191.1,0.0,0.0,500.0,274.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T10:00:42Z,7191.1,0.0,0.0,500.0,274.0,8726614.0,0.0,0.0,0.0,0.0
2018-07-24T10:05:42Z,7191.1,1500.0,556.0,550.0,273.0,8726614.0,48.0,33.0,61.0,1.0
2018-07-24T10:10:42Z,7191.15,1500.0,492.0,840.0,273.0,8726648.0,740.0,290.0,800.0,1.0
2018-07-24T10:15:41Z,7191.25,1497.0,452.0,890.0,272.0,8726736.0,1209.0,494.0,1316.0,1.0
2018-07-24T10:20:42Z,7191.35,1499.0,440.0,880.0,272.0,8726835.0,1199.0,516.0,1317.0,1.0
2018-07-24T10:25:42Z,7191.4,1501.0,448.0,900.0,273.0,8726940.0,1399.0,605.0,1540.0,1.0
2018-07-24T10:30:42Z,7191.5,1501.0,443.0,890.0,272.0,8727056.0,1402.0,606.0,1530.0,1.0
2018-07-24T10:35:41Z,7191.6,1498.0,436.0,890.0,272.0,8727173.0,1397.0,610.0,1532.0,1.0
2018-07-24T10:40:42Z,7191.65,1500.0,452.0,890.0,272.0,8727289.0,1396.0,579.0,1522.0,1.0
2018-07-24T10:45:41Z,7191.75,1499.0,448.0,890.0,272.0,8727406.0,1393.0,597.0,1524.0,1.0
2018-07-24T10:50:42Z,7191.85,1500.0,448.0,880.0,272.0,8727522.0,1398.0,608.0,1532.0,1.0
2018-07-24T10:55:41Z,7191.9,1499.0,443.0,880.0,272.0,8727639.0,1405.0,584.0,1537.0,1.0
2018-07-24T11:00:42Z,7192.0,1497.0,440.0,880.0,273.0,8727756.0,1397.0,598.0,1528.0,1.0
2018-07-24T11:05:41Z,7192.1,1499.0,436.0,880.0,272.0,8727873.0,1399.0,576.0,1526.0,1.0
2018-07-24T11:10:42Z,7192.15,1499.0,440.0,880.0,273.0,8727988.0,1060.0,611.0,1228.0,1.0
2018-07-24T11:15:41Z,7192.25,1498.0,436.0,880.0,272.0,8728097.0,1359.0,554.0,1475.0,1.0
2018-07-24T11:20:42Z,7192.35,1497.0,436.0,880.0,273.0,8728208.0,1360.0,587.0,1495.0,1.0
2018-07-24T11:25:41Z,7192.4,1500.0,443.0,900.0,272.0,8728326.0,1388.0,577.0,1514.0,1.0
2018-07-24T11:30:42Z,7192.5,1500.0,448.0,900.0,273.0,8728440.0,1410.0,593.0,1541.0,1.0
2018-07-24T11:35:41Z,7192.6,1501.0,443.0,900.0,272.0,8728560.0,1403.0,588.0,1536.0,1.0
2018-07-24T11:40:42Z,7192.65,1498.0,440.0,900.0,272.0,8728675.0,1409.0,607.0,1544.0,1.0
2018-07-24T11:45:42Z,7192.75,1503.0,448.0,900.0,273.0,8728793.0,1397.0,589.0,1528.0,1.0
2018-07-24T11:50:42Z,7192.85,1500.0,452.0,860.0,272.0,8728909.0,1408.0,606.0,1543.0,1.0
2018-07-24T11:55:41Z,7192.9,1503.0,432.0,900.0,273.0,8729027.0,1395.0,596.0,1525.0,1.0
2018-07-24T12:00:42Z,7193.0,1499.0,440.0,890.0,272.0,8729143.0,1402.0,597.0,1537.0,1.0
2018-07-24T12:05:42Z,7193.1,1498.0,448.0,900.0,272.0,8729258.0,1399.0,575.0,1520.0,1.0
2018-07-24T12:10:42Z,7193.15,1503.0,440.0,900.0,272.0,8729377.0,1414.0,618.0,1548.0,1.0
2018-07-24T12:16:21Z,7193.3,1499.0,448.0,870.0,272.0,8729509.0,1405.0,594.0,1532.0,1.0
2018-07-24T12:20:42Z,7193.35,1497.0,440.0,900.0,273.0,8729611.0,1403.0,597.0,1531.0,1.0
2018-07-24T12:25:41Z,7193.4,1496.0,436.0,880.0,272.0,8729725.0,1410.0,615.0,1543.0,1.0
2018-07-24T12:30:42Z,7193.5,1501.0,432.0,910.0,272.0,8729843.0,1393.0,596.0,1526.0,1.0
2018-07-24T12:35:42Z,7193.6,1501.0,436.0,900.0,273.0,8729958.0,1391.0,604.0,1531.0,1.0
2018-07-24T12:40:42Z,7193.65,1500.0,443.0,910.0,272.0,8730075.0,1389.0,578.0,1516.0,1.0
2018-07-24T12:45:42Z,7193.75,1500.0,443.0,900.0,272.0,8730194.0,1400.0,589.0,1529.0,1.0
2018-07-24T12:50:42Z,7193.85,1504.0,436.0,890.0,272.0,8730308.0,1387.0,604.0,1525.0,1.0
2018-07-24T12:55:42Z,7193.9,1502.0,436.0,880.0,272.0,8730427.0,1390.0,612.0,1521.0,1.0
2018-07-24T13:00:42Z,7194.0,1499.0,440.0,870.0,272.0,8730542.0,1396.0,578.0,1521.0,1.0
2018-07-24T13:05:42Z,7194.1,1501.0,432.0,910.0,272.0,8730660.0,1411.0,579.0,1531.0,1.0
2018-07-24T13:10:42Z,7194.15,1499.0,440.0,900.0,272.0,8730775.0,1403.0,609.0,1537.0,1.0
2018-07-24T13:15:42Z,7194.25,1500.0,436.0,890.0,272.0,8730894.0,1399.0,595.0,1528.0,1.0
2018-07-24T13:20:42Z,7194.35,1498.0,428.0,870.0,272.0,8731009.0,1404.0,601.0,1539.0,1.0
2018-07-24T13:25:42Z,7194.4,1500.0,440.0,870.0,272.0,8731126.0,1393.0,607.0,1531.0,1.0
2018-07-24T13:30:42Z,7194.5,1500.0,436.0,900.0,273.0,8731241.0,1389.0,619.0,1529.0,1.0
2018-07-24T13:35:42Z,7194.6,1505.0,448.0,900.0,272.0,8731359.0,1397.0,597.0,1530.0,1.0
2018-07-24T13:40:42Z,7194.65,1498.0,440.0,880.0,273.0,8731478.0,1404.0,569.0,1524.0,1.0
2018-07-24T13:45:42Z,7194.75,1500.0,443.0,870.0,273.0,8731592.0,1394.0,588.0,1527.0,1.0
2018-07-24T13:50:42Z,7194.85,1502.0,443.0,900.0,272.0,8731710.0,1394.0,601.0,1526.0,1.0
2018-07-24T13:55:42Z,7194.9,1500.0,432.0,900.0,272.0,8731825.0,1408.0,593.0,1541.0,1.0
2018-07-24T14:00:42Z,7195.0,1500.0,448.0,870.0,272.0,8731945.0,1398.0,594.0,1535.0,1.0
2018-07-24T14:05:42Z,7195.1,1496.0,436.0,900.0,272.0,8732060.0,1400.0,607.0,1529.0,1.0
2018-07-24T14:10:42Z,7195.15,1501.0,452.0,890.0,272.0,8732176.0,1391.0,590.0,1518.0,1.0
2018-07-24T14:15:42Z,7195.25,1503.0,448.0,890.0,273.0,8732286.0,1314.0,546.0,1430.0,1.0
2018-07-24T14:20:42Z,7195.35,1500.0,436.0,890.0,272.0,8732395.0,1314.0,542.0,1428.0,1.0
2018-07-24T14:25:42Z,7195.4,1501.0,440.0,890.0,272.0,8732503.0,1297.0,539.0,1414.0,1.0
2018-07-24T14:30:42Z,7195.5,1499.0,440.0,890.0,272.0,8732613.0,1310.0,547.0,1434.0,1.0
2018-07-24T14:35:42Z,7195.6,1500.0,443.0,890.0,272.0,8732723.0,1307.0,559.0,1427.0,1.0
2018-07-24T14:40:42Z,7195.65,1501.0,432.0,890.0,273.0,8732831.0,1309.0,527.0,1422.0,1.0
2018-07-24T14:45:42Z,7195.75,1498.0,440.0,890.0,272.0,8732941.0,1299.0,532.0,1415.0,1.0
2018-07-24T14:50:42Z,7195.85,1500.0,440.0,900.0,272.0,8733048.0,1310.0,563.0,1440.0,1.0
2018-07-24T14:55:42Z,7195.9,1499.0,432.0,900.0,271.0,8733156.0,1307.0,542.0,1423.0,1.0
2018-07-24T15:00:42Z,7196.0,1499.0,436.0,900.0,272.0,8733267.0,1309.0,537.0,1427.0,1.0
2018-07-24T15:05:42Z,7196.1,1501.0,440.0,890.0,273.0,8733375.0,1312.0,568.0,1440.0,1.0
2018-07-24T15:10:42Z,7196.15,1500.0,436.0,900.0,272.0,8733483.0,1300.0,566.0,1432.0,1.0
2018-07-24T15:15:42Z,7196.25,1503.0,448.0,900.0,272.0,8733592.0,1306.0,543.0,1425.0,1.0
2018-07-24T15:20:42Z,7196.35,1500.0,448.0,900.0,272.0,8733703.0,1313.0,552.0,1431.0,1.0
2018-07-24T15:25:42Z,7196.45,1497.0,448.0,890.0,272.0,8733812.0,1308.0,573.0,1440.0,1.0
2018-07-24T15:30:42Z,7196.5,1500.0,448.0,890.0,272.0,8733920.0,1306.0,551.0,1434.0,1.0
2018-07-24T15:35:42Z,7196.6,1499.0,436.0,890.0,272.0,8734029.0,1304.0,535.0,1417.0,1.0
2018-07-24T15:40:42Z,7196.7,1499.0,443.0,900.0,272.0,8734136.0,1306.0,586.0,1440.0,1.0
2018-07-24T15:45:42Z,7196.75,1500.0,440.0,900.0,272.0,8734247.0,1286.0,582.0,1437.0,1.0
2018-07-24T15:50:42Z,7196.85,1501.0,440.0,900.0,272.0,8734354.0,1302.0,561.0,1426.0,1.0
2018-07-24T15:55:42Z,7196.95,1500.0,443.0,900.0,272.0,8734465.0,1294.0,540.0,1420.0,1.0
2018-07-24T16:00:42Z,7197.0,1500.0,443.0,860.0,273.0,8734571.0,1294.0,546.0,1420.0,1.0
2018-07-24T16:05:42Z,7197.1,1501.0,443.0,890.0,272.0,8734683.0,1302.0,563.0,1432.0,1.0
2018-07-24T16:10:42Z,7197.2,1499.0,443.0,900.0,272.0,8734791.0,1309.0,561.0,1433.0,1.0
2018-07-24T16:15:42Z,7197.25,1497.0,432.0,900.0,272.0,8734900.0,1304.0,531.0,1417.0,1.0
2018-07-24T16:20:42Z,7197.35,1499.0,443.0,900.0,272.0,8735010.0,1306.0,541.0,1424.0,1.0
2018-07-24T16:25:42Z,7197.45,1502.0,452.0,900.0,272.0,8735116.0,1300.0,585.0,1438.0,1.0
2018-07-24T16:30:42Z,7197.5,1497.0,440.0,900.0,272.0,8735226.0,1298.0,578.0,1438.0,1.0
2018-07-24T16:35:42Z,7197.6,1496.0,432.0,900.0,272.0,8735335.0,1306.0,564.0,1432.0,1.0
2018-07-24T16:40:42Z,7197.7,1497.0,436.0,900.0,272.0,8735444.0,1290.0,545.0,1416.0,1.0
2018-07-24T16:45:42Z,7197.75,1501.0,436.0,900.0,272.0,8735552.0,1290.0,567.0,1429.0,1.0
2018-07-24T16:50:42Z,7197.85,1498.0,432.0,900.0,272.0,8735663.0,1305.0,575.0,1440.0,1.0
2018-07-24T16:55:42Z,7197.95,1501.0,436.0,900.0,272.0,8735770.0,1299.0,552.0,1422.0,1.0
2018-07-24T17:00:42Z,7198.0,1502.0,443.0,900.0,272.0,8735880.0,1313.0,556.0,1431.0,1.0
2018-07-24T17:05:42Z,7198.1,1497.0,436.0,900.0,273.0,8735990.0,1307.0,567.0,1433.0,1.0
2018-07-24T17:10:42Z,7198.2,1497.0,443.0,900.0,272.0,8736096.0,1311.0,545.0,1432.0,1.0
2018-07-24T17:15:42Z,7198.25,1500.0,436.0,900.0,273.0,8736208.0,1291.0,550.0,1417.0,1.0
2018-07-24T17:20:42Z,7198.35,1499.0,436.0,890.0,272.0,8736315.0,1301.0,563.0,1427.0,1.0
2018-07-24T17:25:42Z,7198.45,1498.0,436.0,900.0,273.0,8736425.0,1298.0,573.0,1435.0,1.0
2018-07-24T17:30:42Z,7198.5,1496.0,443.0,890.0,272.0,8736532.0,1304.0,589.0,1439.0,1.0
2018-07-24T17:35:42Z,7198.6,1499.0,432.0,890.0,272.0,8736644.0,1306.0,567.0,1435.0,1.0
2018-07-24T17:40:42Z,7198.7,1502.0,440.0,890.0,272.0,8736750.0,1314.0,554.0,1431.0,1.0
2018-07-24T17:45:42Z,7198.75,1502.0,440.0,890.0,273.0,8736860.0,1298.0,558.0,1431.0,1.0
2018-07-24T17:50:42Z,7198.85,1500.0,440.0,890.0,273.0,8736968.0,1301.0,548.0,1420.0,1.0
2018-07-24T17:55:42Z,7198.95,1502.0,443.0,880.0,273.0,8737077.0,1310.0,554.0,1432.0,1.0
2018-07-24T18:00:42Z,7199.0,1499.0,428.0,880.0,272.0,8737186.0,1307.0,545.0,1427.0,1.0
2018-07-24T18:05:42Z,7199.1,1502.0,440.0,880.0,273.0,8737295.0,1297.0,552.0,1426.0,1.0
2018-07-24T18:10:42Z,7199.2,1501.0,448.0,880.0,271.0,8737406.0,1298.0,561.0,1425.0,1.0
2018-07-24T18:15:42Z,7199.25,1498.0,440.0,880.0,272.0,8737513.0,1306.0,554.0,1424.0,1.0
2018-07-24T18:20:42Z,7199.35,1499.0,436.0,880.0,272.0,8737624.0,1306.0,547.0,1428.0,1.0
2018-07-24T18:25:42Z,7199.45,1503.0,436.0,880.0,272.0,8737730.0,1312.0,555.0,1428.0,1.0
2018-07-24T18:30:42Z,7199.5,1501.0,436.0,880.0,273.0,8737842.0,1311.0,570.0,1437.0,1.0
2018-07-24T18:35:42Z,7199.6,1500.0,443.0,890.0,273.0,8737949.0,1304.0,548.0,1424.0,1.0
2018-07-24T18:40:42Z,7199.7,1499.0,432.0,890.0,273.0,8738058.0,1310.0,562.0,1438.0,1.0
2018-07-24T18:45:42Z,7199.75,1502.0,443.0,890.0,272.0,8738166.0,1311.0,558.0,1437.0,1.0
2018-07-24T18:50:42Z,7199.85,1497.0,436.0,890.0,272.0,8738275.0,1319.0,528.0,1428.0,1.0
2018-07-24T18:55:42Z,7199.95,1502.0,432.0,890.0,272.0,8738386.0,1303.0,557.0,1430.0,1.0
2018-07-24T19:00:42Z,7200.0,1497.0,440.0,890.0,272.0,8738493.0,1300.0,540.0,1423.0,1.0
2018-07-24T19:05:42Z,7200.1,1500.0,448.0,890.0,272.0,8738605.0,1311.0,564.0,1433.0,1.0
2018-07-24T19:10:42Z,7200.2,1503.0,448.0,890.0,272.0,8738711.0,1306.0,537.0,1425.0,1.0
2018-07-24T19:15:42Z,7200.25,1499.0,443.0,890.0,273.0,8738819.0,1314.0,562.0,1437.0,1.0
2018-07-24T19:20:42Z,7200.35,1500.0,443.0,890.0,272.0,8738929.0,1299.0,573.0,1433.0,1.0
2018-07-24T19:25:42Z,7200.45,1501.0,436.0,900.0,272.0,8739039.0,1303.0,549.0,1425.0,1.0
2018-07-24T19:30:42Z,7200.5,1497.0,443.0,900.0,272.0,8739147.0,1304.0,527.0,1420.0,1.0
2018-07-24T19:35:42Z,7200.6,1506.0,436.0,900.0,272.0,8739256.0,1317.0,575.0,1438.0,1.0
2018-07-24T19:40:42Z,7200.7,1501.0,436.0,900.0,272.0,8739364.0,1303.0,555.0,1429.0,1.0
2018-07-24T19:45:42Z,7200.75,1499.0,432.0,900.0,272.0,8739473.0,1299.0,547.0,1422.0,1.0
2018-07-24T19:50:42Z,7200.85,1499.0,440.0,890.0,272.0,8739584.0,1169.0,501.0,1285.0,1.0
2018-07-24T19:55:42Z,7200.95,964.0,332.0,820.0,272.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-24T20:00:42Z,7201.0,0.0,0.0,800.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-24T20:05:42Z,7201.0,0.0,0.0,830.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-24T20:10:42Z,7201.0,0.0,0.0,860.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-24T20:15:42Z,7201.0,0.0,0.0,870.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-24T20:20:42Z,7201.0,0.0,0.0,880.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-24T20:25:42Z,7201.0,0.0,0.0,880.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-24T20:30:42Z,7201.0,0.0,0.0,880.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-24T20:35:42Z,7201.0,0.0,0.0,870.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-24T20:40:42Z,7201.0,0.0,0.0,870.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-24T20:45:42Z,7201.0,0.0,0.0,860.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-24T20:50:42Z,7201.0,0.0,0.0,860.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-24T20:55:42Z,7201.0,0.0,0.0,850.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-24T21:00:42Z,7201.0,0.0,0.0,850.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-24T21:05:42Z,7201.0,0.0,0.0,840.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-24T21:10:42Z,7201.0,0.0,0.0,830.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-24T21:15:42Z,7201.0,0.0,0.0,820.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-24T21:20:42Z,7201.0,0.0,0.0,820.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-24T21:25:42Z,7201.0,0.0,0.0,810.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-24T21:30:42Z,7201.0,0.0,0.0,810.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-24T21:35:42Z,7201.0,0.0,0.0,810.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-24T21:40:42Z,7201.0,0.0,0.0,800.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-24T21:45:42Z,7201.0,0.0,0.0,800.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-24T21:50:42Z,7201.0,0.0,0.0,790.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-24T21:55:42Z,7201.0,0.0,0.0,780.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-24T22:00:42Z,7201.0,0.0,0.0,780.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-24T22:05:42Z,7201.0,0.0,0.0,780.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-24T22:10:42Z,7201.0,0.0,0.0,770.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-24T22:15:42Z,7201.0,0.0,0.0,770.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-24T22:20:42Z,7201.0,0.0,0.0,770.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-24T22:25:42Z,7201.0,0.0,0.0,760.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-24T22:30:42Z,7201.0,0.0,0.0,760.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-24T22:35:42Z,7201.0,0.0,0.0,760.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-24T22:40:42Z,7201.0,0.0,0.0,750.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-24T22:45:42Z,7201.0,0.0,0.0,750.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-24T22:50:42Z,7201.0,0.0,0.0,750.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-24T22:55:42Z,7201.0,0.0,0.0,740.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-24T23:00:42Z,7201.0,0.0,0.0,740.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-24T23:05:42Z,7201.0,0.0,0.0,730.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-24T23:10:42Z,7201.0,0.0,0.0,730.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-24T23:15:42Z,7201.0,0.0,0.0,730.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-24T23:20:42Z,7201.0,0.0,0.0,730.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-24T23:25:42Z,7201.0,0.0,0.0,720.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-24T23:30:42Z,7201.0,0.0,0.0,720.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-24T23:35:42Z,7201.0,0.0,0.0,720.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-24T23:40:42Z,7201.0,0.0,0.0,720.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-24T23:45:42Z,7201.0,0.0,0.0,710.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-24T23:50:42Z,7201.0,0.0,0.0,710.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-24T23:55:42Z,7201.0,0.0,0.0,710.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T00:00:42Z,7201.0,0.0,0.0,710.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T00:05:42Z,7201.0,0.0,0.0,710.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T00:10:43Z,7201.0,0.0,0.0,700.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T00:15:42Z,7201.0,0.0,0.0,700.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T00:20:42Z,7201.0,0.0,0.0,700.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T00:25:42Z,7201.0,0.0,0.0,700.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T00:30:43Z,7201.0,0.0,0.0,690.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T00:35:42Z,7201.0,0.0,0.0,690.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T00:40:43Z,7201.0,0.0,0.0,690.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T00:45:42Z,7201.0,0.0,0.0,680.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T00:50:42Z,7201.0,0.0,0.0,680.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T00:55:43Z,7201.0,0.0,0.0,680.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T01:00:42Z,7201.0,0.0,0.0,680.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T01:05:42Z,7201.0,0.0,0.0,670.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T01:10:42Z,7201.0,0.0,0.0,670.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T01:15:42Z,7201.0,0.0,0.0,670.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T01:20:42Z,7201.0,0.0,0.0,670.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T01:25:42Z,7201.0,0.0,0.0,670.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T01:30:42Z,7201.0,0.0,0.0,660.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T01:35:42Z,7201.0,0.0,0.0,660.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T01:40:42Z,7201.0,0.0,0.0,660.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T01:45:42Z,7201.0,0.0,0.0,660.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T01:50:43Z,7201.0,0.0,0.0,650.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T01:55:42Z,7201.0,0.0,0.0,650.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T02:00:43Z,7201.0,0.0,0.0,650.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T02:05:43Z,7201.0,0.0,0.0,650.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T02:10:43Z,7201.0,0.0,0.0,640.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T02:15:42Z,7201.0,0.0,0.0,640.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T02:20:43Z,7201.0,0.0,0.0,640.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T02:25:42Z,7201.0,0.0,0.0,630.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T02:30:43Z,7201.0,0.0,0.0,630.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T02:35:42Z,7201.0,0.0,0.0,630.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T02:40:43Z,7201.0,0.0,0.0,630.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T02:45:43Z,7201.0,0.0,0.0,630.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T02:50:43Z,7201.0,0.0,0.0,620.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T02:55:43Z,7201.0,0.0,0.0,620.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T03:00:43Z,7201.0,0.0,0.0,620.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T03:05:42Z,7201.0,0.0,0.0,620.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T03:10:43Z,7201.0,0.0,0.0,620.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T03:15:43Z,7201.0,0.0,0.0,610.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T03:20:43Z,7201.0,0.0,0.0,610.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T03:25:43Z,7201.0,0.0,0.0,610.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T03:30:43Z,7201.0,0.0,0.0,610.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T03:35:42Z,7201.0,0.0,0.0,610.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T03:40:43Z,7201.0,0.0,0.0,600.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T03:45:43Z,7201.0,0.0,0.0,600.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T03:50:43Z,7201.0,0.0,0.0,600.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T03:55:43Z,7201.0,0.0,0.0,600.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T04:00:43Z,7201.0,0.0,0.0,600.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T04:05:42Z,7201.0,0.0,0.0,600.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T04:10:42Z,7201.0,0.0,0.0,590.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T04:15:43Z,7201.0,0.0,0.0,590.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T04:20:43Z,7201.0,0.0,0.0,590.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T04:25:43Z,7201.0,0.0,0.0,580.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T04:30:43Z,7201.0,0.0,0.0,580.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T04:35:43Z,7201.0,0.0,0.0,580.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T04:40:43Z,7201.0,0.0,0.0,580.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T04:45:43Z,7201.0,0.0,0.0,580.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T04:50:43Z,7201.0,0.0,0.0,580.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T04:55:43Z,7201.0,0.0,0.0,570.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T05:00:43Z,7201.0,0.0,0.0,570.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T05:05:44Z,7201.0,0.0,0.0,570.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T05:10:43Z,7201.0,0.0,0.0,570.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T05:15:43Z,7201.0,0.0,0.0,570.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T05:20:43Z,7201.0,0.0,0.0,570.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T05:25:43Z,7201.0,0.0,0.0,560.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T05:30:43Z,7201.0,0.0,0.0,560.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T05:35:43Z,7201.0,0.0,0.0,560.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T05:40:43Z,7201.0,0.0,0.0,560.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T05:45:43Z,7201.0,0.0,0.0,560.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T05:50:43Z,7201.0,0.0,0.0,560.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T05:55:43Z,7201.0,0.0,0.0,560.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T06:00:43Z,7201.0,0.0,0.0,550.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T06:05:43Z,7201.0,0.0,0.0,550.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T06:10:43Z,7201.0,0.0,0.0,550.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T06:15:43Z,7201.0,0.0,0.0,550.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T06:20:43Z,7201.0,0.0,0.0,550.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T06:25:43Z,7201.0,0.0,0.0,550.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T06:30:43Z,7201.0,0.0,0.0,550.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T06:35:43Z,7201.0,0.0,0.0,540.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T06:40:43Z,7201.0,0.0,0.0,540.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T06:45:43Z,7201.0,0.0,0.0,540.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T06:50:43Z,7201.0,0.0,0.0,540.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T06:55:43Z,7201.0,0.0,0.0,530.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T07:00:43Z,7201.0,0.0,0.0,530.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T07:05:43Z,7201.0,0.0,0.0,530.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T07:10:43Z,7201.0,0.0,0.0,530.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T07:15:43Z,7201.0,0.0,0.0,530.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T07:20:43Z,7201.0,0.0,0.0,530.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T07:25:43Z,7201.0,0.0,0.0,530.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T07:30:43Z,7201.0,0.0,0.0,520.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T07:35:43Z,7201.0,0.0,0.0,520.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T07:40:43Z,7201.0,0.0,0.0,520.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T07:45:43Z,7201.0,0.0,0.0,520.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T07:50:43Z,7201.0,0.0,0.0,520.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T07:55:43Z,7201.0,0.0,0.0,520.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T08:00:43Z,7201.0,0.0,0.0,520.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T08:05:43Z,7201.0,0.0,0.0,520.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T08:10:43Z,7201.0,0.0,0.0,510.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T08:15:43Z,7201.0,0.0,0.0,510.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T08:20:43Z,7201.0,0.0,0.0,510.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T08:25:43Z,7201.0,0.0,0.0,510.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T08:30:43Z,7201.0,0.0,0.0,510.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T08:35:43Z,7201.0,0.0,0.0,510.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T08:40:43Z,7201.0,0.0,0.0,510.0,274.0,8739625.0,0.0,0.0,0.0,0.0
