timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-07-25T08:45:43Z,7201.0,0.0,0.0,510.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T08:50:43Z,7201.0,0.0,0.0,500.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T08:55:43Z,7201.0,0.0,0.0,500.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T09:00:43Z,7201.0,0.0,0.0,500.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T09:05:43Z,7201.0,0.0,0.0,500.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T09:10:43Z,7201.0,0.0,0.0,500.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T09:15:43Z,7201.0,0.0,0.0,500.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T09:20:43Z,7201.0,0.0,0.0,500.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T09:25:43Z,7201.0,0.0,0.0,500.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T09:30:43Z,7201.0,0.0,0.0,500.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T09:35:43Z,7201.0,0.0,0.0,490.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T09:40:43Z,7201.0,0.0,0.0,490.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T09:45:43Z,7201.0,0.0,0.0,490.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T09:50:43Z,7201.0,0.0,0.0,490.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T09:55:43Z,7201.0,0.0,0.0,490.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T10:00:43Z,7201.0,0.0,0.0,480.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T10:05:43Z,7201.0,0.0,0.0,480.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T10:10:43Z,7201.0,0.0,0.0,480.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T10:15:43Z,7201.0,0.0,0.0,480.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T10:20:43Z,7201.0,0.0,0.0,480.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T10:25:43Z,7201.0,0.0,0.0,480.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T10:30:43Z,7201.0,0.0,0.0,480.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T10:35:43Z,7201.0,0.0,0.0,480.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T10:40:43Z,7201.0,0.0,0.0,480.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T10:45:43Z,7201.0,0.0,0.0,480.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T10:50:43Z,7201.0,0.0,0.0,480.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T10:55:43Z,7201.0,0.0,0.0,470.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T11:00:43Z,7201.0,0.0,0.0,470.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T11:05:43Z,7201.0,0.0,0.0,470.0,275.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T11:10:43Z,7201.0,0.0,0.0,470.0,274.0,8739625.0,0.0,0.0,0.0,0.0
2018-07-25T11:15:43Z,7201.05,1499.0,516.0,710.0,272.0,8739637.0,485.0,221.0,535.0,1.0
2018-07-25T11:20:43Z,7201.15,1497.0,476.0,890.0,272.0,8739706.0,1173.0,495.0,1287.0,1.0
2018-07-25T11:25:43Z,7201.2,1502.0,436.0,880.0,272.0,8739808.0,1223.0,541.0,1346.0,1.0
2018-07-25T11:30:43Z,7201.3,1502.0,460.0,880.0,272.0,8739912.0,1261.0,546.0,1388.0,1.0
2018-07-25T11:35:43Z,7201.4,1501.0,440.0,900.0,272.0,8740015.0,1290.0,513.0,1400.0,1.0
2018-07-25T11:40:43Z,7201.45,1502.0,436.0,880.0,272.0,8740127.0,1307.0,572.0,1432.0,1.0
2018-07-25T11:45:43Z,7201.55,1502.0,452.0,890.0,272.0,8740238.0,1347.0,575.0,1475.0,1.0
2018-07-25T11:50:43Z,7201.65,1497.0,443.0,890.0,272.0,8740352.0,1398.0,597.0,1520.0,1.0
2018-07-25T11:55:43Z,7201.7,1500.0,432.0,890.0,272.0,8740470.0,1400.0,609.0,1520.0,1.0
2018-07-25T12:00:43Z,7201.8,1499.0,448.0,890.0,273.0,8740584.0,1397.0,596.0,1535.0,1.0
2018-07-25T12:05:43Z,7201.9,1498.0,443.0,870.0,273.0,8740696.0,1300.0,543.0,1408.0,1.0
2018-07-25T12:10:43Z,7201.95,1500.0,443.0,880.0,272.0,8740803.0,1329.0,570.0,1453.0,1.0
2018-07-25T12:15:43Z,7202.05,1500.0,443.0,880.0,272.0,8740918.0,1371.0,615.0,1510.0,1.0
2018-07-25T12:20:43Z,7202.15,1498.0,436.0,890.0,272.0,8741031.0,1409.0,578.0,1530.0,1.0
2018-07-25T12:25:43Z,7202.2,1501.0,440.0,900.0,273.0,8741150.0,1380.0,612.0,1527.0,1.0
2018-07-25T12:30:43Z,7202.3,1499.0,443.0,900.0,272.0,8741265.0,1392.0,598.0,1527.0,1.0
2018-07-25T12:35:43Z,7202.4,1498.0,432.0,900.0,272.0,8741380.0,1396.0,594.0,1520.0,1.0
2018-07-25T12:40:43Z,7202.5,1501.0,436.0,900.0,272.0,8741501.0,1400.0,612.0,1536.0,1.0
2018-07-25T12:45:43Z,7202.55,1500.0,452.0,880.0,273.0,8741615.0,1393.0,571.0,1518.0,1.0
2018-07-25T12:51:39Z,7202.65,1500.0,428.0,870.0,272.0,8741754.0,1396.0,592.0,1520.0,1.0
2018-07-25T12:55:43Z,7202.75,1502.0,436.0,900.0,272.0,8741848.0,1399.0,592.0,1535.0,1.0
2018-07-25T13:00:43Z,7202.8,1497.0,440.0,880.0,272.0,8741967.0,1396.0,556.0,1518.0,1.0
2018-07-25T13:05:43Z,7202.9,1500.0,428.0,900.0,273.0,8742082.0,1409.0,601.0,1535.0,1.0
2018-07-25T13:10:43Z,7203.0,1501.0,436.0,900.0,273.0,8742198.0,1401.0,612.0,1536.0,1.0
2018-07-25T13:15:43Z,7203.05,1499.0,452.0,900.0,271.0,8742316.0,1390.0,615.0,1532.0,1.0
2018-07-25T13:20:43Z,7203.15,1503.0,436.0,880.0,272.0,8742431.0,1396.0,602.0,1531.0,1.0
2018-07-25T13:25:43Z,7203.25,1502.0,448.0,870.0,273.0,8742549.0,1402.0,592.0,1537.0,1.0
2018-07-25T13:30:43Z,7203.3,1501.0,440.0,910.0,273.0,8742666.0,1389.0,593.0,1534.0,1.0
2018-07-25T13:35:43Z,7203.4,1498.0,443.0,900.0,272.0,8742784.0,1406.0,615.0,1540.0,1.0
2018-07-25T13:40:43Z,7203.5,1498.0,443.0,900.0,272.0,8742899.0,1405.0,592.0,1527.0,1.0
2018-07-25T13:45:43Z,7203.55,1501.0,443.0,890.0,272.0,8743018.0,1402.0,597.0,1537.0,1.0
2018-07-25T13:50:43Z,7203.65,1502.0,448.0,880.0,273.0,8743133.0,1392.0,607.0,1519.0,1.0
2018-07-25T13:55:43Z,7203.75,1501.0,443.0,870.0,273.0,8743249.0,1392.0,593.0,1530.0,1.0
2018-07-25T14:00:43Z,7203.8,1499.0,432.0,860.0,273.0,8743365.0,1407.0,601.0,1540.0,1.0
2018-07-25T14:05:43Z,7203.9,1499.0,436.0,910.0,272.0,8743483.0,1391.0,609.0,1532.0,1.0
2018-07-25T14:10:43Z,7204.0,1501.0,452.0,900.0,273.0,8743599.0,1400.0,609.0,1532.0,1.0
2018-07-25T14:15:43Z,7204.05,1499.0,448.0,900.0,273.0,8743717.0,1415.0,572.0,1538.0,1.0
2018-07-25T14:20:43Z,7204.15,1499.0,436.0,880.0,272.0,8743832.0,1403.0,592.0,1530.0,1.0
2018-07-25T14:25:43Z,7204.25,1499.0,443.0,860.0,272.0,8743950.0,1398.0,590.0,1526.0,1.0
2018-07-25T14:30:43Z,7204.3,1500.0,448.0,870.0,272.0,8744066.0,1400.0,591.0,1532.0,1.0
2018-07-25T14:35:43Z,7204.4,1502.0,440.0,880.0,272.0,8744182.0,1402.0,595.0,1528.0,1.0
2018-07-25T14:40:43Z,7204.5,1500.0,440.0,910.0,272.0,8744301.0,1386.0,580.0,1516.0,1.0
2018-07-25T14:45:43Z,7204.55,1499.0,428.0,900.0,273.0,8744410.0,1361.0,594.0,1496.0,1.0
2018-07-25T14:50:43Z,7204.65,1502.0,440.0,900.0,272.0,8744522.0,1360.0,601.0,1501.0,1.0
2018-07-25T14:55:43Z,7204.75,1501.0,436.0,880.0,272.0,8744640.0,1391.0,565.0,1514.0,1.0
2018-07-25T15:00:43Z,7204.8,1504.0,440.0,860.0,272.0,8744757.0,1404.0,636.0,1542.0,1.0
2018-07-25T15:05:43Z,7204.9,1499.0,443.0,860.0,272.0,8744873.0,1398.0,623.0,1543.0,1.0
2018-07-25T15:10:43Z,7205.0,1499.0,436.0,900.0,272.0,8744982.0,1288.0,581.0,1424.0,1.0
2018-07-25T15:15:43Z,7205.05,1501.0,432.0,880.0,272.0,8745092.0,1334.0,594.0,1464.0,1.0
2018-07-25T15:20:43Z,7205.15,1498.0,440.0,870.0,273.0,8745206.0,1379.0,599.0,1511.0,1.0
2018-07-25T15:25:43Z,7205.25,1499.0,448.0,880.0,272.0,8745321.0,1406.0,616.0,1532.0,1.0
2018-07-25T15:30:43Z,7205.3,1502.0,440.0,890.0,273.0,8745433.0,1197.0,545.0,1324.0,1.0
2018-07-25T15:35:43Z,7205.4,1499.0,436.0,900.0,272.0,8745538.0,1294.0,526.0,1409.0,1.0
2018-07-25T15:40:43Z,7205.5,1502.0,443.0,880.0,272.0,8745650.0,1337.0,560.0,1463.0,1.0
2018-07-25T15:45:43Z,7205.55,1502.0,448.0,900.0,272.0,8745761.0,1370.0,575.0,1477.0,1.0
2018-07-25T15:50:43Z,7205.65,1500.0,448.0,880.0,272.0,8745879.0,1403.0,594.0,1534.0,1.0
2018-07-25T15:55:43Z,7205.75,1498.0,443.0,900.0,273.0,8745996.0,1387.0,605.0,1532.0,1.0
2018-07-25T16:00:44Z,7205.8,1498.0,440.0,890.0,272.0,8746113.0,1384.0,609.0,1527.0,1.0
2018-07-25T16:05:43Z,7205.9,1500.0,443.0,900.0,273.0,8746229.0,1391.0,586.0,1522.0,1.0
2018-07-25T16:10:43Z,7206.0,1499.0,440.0,900.0,272.0,8746344.0,1402.0,602.0,1535.0,1.0
2018-07-25T16:15:43Z,7206.05,1502.0,452.0,890.0,273.0,8746462.0,1046.0,487.0,1158.0,1.0
2018-07-25T16:20:44Z,7206.15,1500.0,443.0,900.0,272.0,8746568.0,1325.0,559.0,1451.0,1.0
2018-07-25T16:25:43Z,7206.25,1499.0,440.0,900.0,272.0,8746682.0,1372.0,575.0,1497.0,1.0
2018-07-25T16:30:43Z,7206.3,1501.0,448.0,870.0,273.0,8746794.0,1398.0,580.0,1527.0,1.0
2018-07-25T16:35:43Z,7206.4,1497.0,440.0,900.0,272.0,8746913.0,1400.0,582.0,1532.0,1.0
2018-07-25T16:40:44Z,7206.5,1497.0,448.0,860.0,272.0,8747028.0,1393.0,585.0,1521.0,1.0
2018-07-25T16:45:44Z,7206.55,1503.0,436.0,910.0,272.0,8747147.0,1392.0,588.0,1521.0,1.0
2018-07-25T16:50:44Z,7206.65,1498.0,452.0,900.0,272.0,8747262.0,1402.0,582.0,1526.0,1.0
2018-07-25T16:55:44Z,7206.75,1500.0,436.0,900.0,273.0,8747374.0,1315.0,557.0,1442.0,1.0
2018-07-25T17:00:44Z,7206.8,1498.0,428.0,900.0,272.0,8747487.0,1350.0,604.0,1493.0,1.0
2018-07-25T17:05:44Z,7206.9,1499.0,440.0,860.0,273.0,8747600.0,1405.0,605.0,1531.0,1.0
2018-07-25T17:10:44Z,7207.0,1498.0,436.0,900.0,272.0,8747718.0,1387.0,573.0,1515.0,1.0
2018-07-25T17:15:44Z,7207.05,1500.0,443.0,870.0,273.0,8747833.0,1390.0,605.0,1523.0,1.0
2018-07-25T17:20:44Z,7207.15,1503.0,432.0,900.0,272.0,8747952.0,1405.0,586.0,1525.0,1.0
2018-07-25T17:25:44Z,7207.25,1501.0,440.0,890.0,272.0,8748066.0,1400.0,575.0,1520.0,1.0
2018-07-25T17:30:44Z,7207.3,1501.0,440.0,900.0,272.0,8748184.0,1393.0,596.0,1532.0,1.0
2018-07-25T17:35:44Z,7207.4,1501.0,432.0,900.0,272.0,8748299.0,1401.0,611.0,1538.0,1.0
2018-07-25T17:40:44Z,7207.5,1501.0,440.0,900.0,273.0,8748417.0,1392.0,608.0,1532.0,1.0
2018-07-25T17:45:44Z,7207.55,1501.0,443.0,860.0,272.0,8748534.0,1398.0,619.0,1538.0,1.0
2018-07-25T17:50:44Z,7207.65,1498.0,436.0,880.0,272.0,8748649.0,1391.0,587.0,1531.0,1.0
2018-07-25T17:55:44Z,7207.75,1502.0,436.0,900.0,272.0,8748762.0,1354.0,586.0,1482.0,1.0
2018-07-25T18:00:44Z,7207.8,1501.0,436.0,910.0,272.0,8748876.0,1416.0,588.0,1534.0,1.0
2018-07-25T18:05:43Z,7207.9,1499.0,443.0,900.0,272.0,8748995.0,1410.0,587.0,1527.0,1.0
2018-07-25T18:10:44Z,7208.0,1502.0,440.0,910.0,272.0,8749109.0,1398.0,575.0,1525.0,1.0
2018-07-25T18:15:43Z,7208.05,1498.0,440.0,900.0,273.0,8749226.0,1387.0,605.0,1520.0,1.0
2018-07-25T18:20:44Z,7208.15,1502.0,440.0,900.0,273.0,8749339.0,1224.0,533.0,1353.0,1.0
2018-07-25T18:25:44Z,7208.25,1500.0,432.0,900.0,272.0,8749446.0,1287.0,553.0,1411.0,1.0
2018-07-25T18:30:44Z,7208.3,1500.0,432.0,900.0,271.0,8749554.0,1337.0,585.0,1466.0,1.0
2018-07-25T18:35:44Z,7208.4,1498.0,448.0,900.0,272.0,8749666.0,1372.0,582.0,1495.0,1.0
2018-07-25T18:40:44Z,7208.5,1502.0,443.0,900.0,272.0,8749784.0,1392.0,587.0,1521.0,1.0
2018-07-25T18:45:44Z,7208.55,1500.0,440.0,900.0,272.0,8749898.0,1403.0,603.0,1535.0,1.0
2018-07-25T18:50:44Z,7208.65,1500.0,443.0,880.0,273.0,8750017.0,1400.0,589.0,1535.0,1.0
2018-07-25T18:55:44Z,7208.75,1498.0,448.0,860.0,272.0,8750132.0,1405.0,625.0,1546.0,1.0
2018-07-25T19:00:44Z,7208.8,1502.0,436.0,900.0,272.0,8750247.0,1403.0,614.0,1541.0,1.0
2018-07-25T19:05:44Z,7208.9,1501.0,443.0,900.0,273.0,8750365.0,1408.0,602.0,1533.0,1.0
2018-07-25T19:10:44Z,7209.0,1503.0,436.0,890.0,272.0,8750482.0,1399.0,604.0,1531.0,1.0
2018-07-25T19:15:44Z,7209.05,1501.0,443.0,860.0,272.0,8750600.0,1404.0,589.0,1534.0,1.0
2018-07-25T19:20:44Z,7209.15,1501.0,443.0,880.0,272.0,8750716.0,1397.0,622.0,1539.0,1.0
2018-07-25T19:26:16Z,7209.25,1496.0,443.0,900.0,273.0,8750844.0,1388.0,628.0,1536.0,1.0
2018-07-25T19:30:44Z,7209.3,1501.0,436.0,880.0,273.0,8750950.0,1404.0,615.0,1542.0,1.0
2018-07-25T19:35:43Z,7209.4,1503.0,436.0,900.0,273.0,8751064.0,1398.0,599.0,1529.0,1.0
2018-07-25T19:40:44Z,7209.5,1498.0,436.0,900.0,272.0,8751182.0,1413.0,599.0,1541.0,1.0
2018-07-25T19:45:44Z,7209.55,1497.0,443.0,880.0,272.0,8751297.0,1399.0,608.0,1539.0,1.0
2018-07-25T19:50:44Z,7209.65,1501.0,436.0,900.0,272.0,8751416.0,1386.0,589.0,1519.0,1.0
2018-07-25T19:55:44Z,7209.75,1501.0,443.0,890.0,273.0,8751530.0,1400.0,600.0,1531.0,1.0
2018-07-25T20:00:44Z,7209.8,1501.0,436.0,900.0,273.0,8751649.0,1397.0,589.0,1529.0,1.0
2018-07-25T20:05:44Z,7209.9,1496.0,436.0,900.0,273.0,8751766.0,1389.0,587.0,1523.0,1.0
2018-07-25T20:10:44Z,7210.0,1499.0,443.0,870.0,272.0,8751882.0,1407.0,612.0,1541.0,1.0
2018-07-25T20:15:44Z,7210.05,1499.0,448.0,860.0,273.0,8751997.0,1205.0,504.0,1315.0,1.0
2018-07-25T20:20:44Z,7210.15,1502.0,456.0,860.0,273.0,8752096.0,1203.0,482.0,1307.0,1.0
2018-07-25T20:26:23Z,7210.25,1502.0,448.0,870.0,272.0,8752210.0,1194.0,508.0,1312.0,1.0
2018-07-25T20:30:44Z,7210.3,1498.0,452.0,880.0,273.0,8752301.0,1309.0,538.0,1435.0,1.0
2018-07-25T20:35:44Z,7210.4,1502.0,452.0,880.0,272.0,8752412.0,1312.0,553.0,1435.0,1.0
2018-07-25T20:40:44Z,7210.5,1500.0,448.0,880.0,272.0,8752520.0,1318.0,549.0,1425.0,1.0
2018-07-25T20:45:44Z,7210.55,1499.0,443.0,880.0,272.0,8752632.0,1307.0,548.0,1419.0,1.0
2018-07-25T20:50:44Z,7210.65,1498.0,436.0,880.0,273.0,8752738.0,1301.0,564.0,1436.0,1.0
2018-07-25T20:55:44Z,7210.75,1504.0,440.0,880.0,272.0,8752847.0,1306.0,572.0,1433.0,1.0
2018-07-25T21:00:44Z,7210.85,1499.0,436.0,880.0,273.0,8752958.0,1293.0,571.0,1419.0,1.0
2018-07-25T21:05:44Z,7210.9,1501.0,448.0,880.0,272.0,8753066.0,1302.0,547.0,1421.0,1.0
2018-07-25T21:10:44Z,7211.0,1501.0,440.0,890.0,272.0,8753176.0,1292.0,448.0,1378.0,1.0
2018-07-25T21:15:44Z,7211.1,1500.0,443.0,890.0,271.0,8753284.0,1316.0,560.0,1436.0,1.0
2018-07-25T21:20:44Z,7211.15,1499.0,452.0,890.0,273.0,8753395.0,1306.0,580.0,1442.0,1.0
2018-07-25T21:25:44Z,7211.25,1498.0,443.0,890.0,273.0,8753501.0,1312.0,554.0,1428.0,1.0
2018-07-25T21:30:44Z,7211.35,1500.0,436.0,890.0,272.0,8753612.0,1316.0,567.0,1442.0,1.0
2018-07-25T21:35:44Z,7211.4,1503.0,436.0,890.0,272.0,8753720.0,1309.0,547.0,1430.0,1.0
2018-07-25T21:40:44Z,7211.5,1500.0,432.0,890.0,272.0,8753829.0,1298.0,536.0,1416.0,1.0
2018-07-25T21:45:44Z,7211.6,1499.0,440.0,890.0,272.0,8753938.0,1317.0,562.0,1442.0,1.0
2018-07-25T21:50:44Z,7211.65,1497.0,443.0,890.0,272.0,8754046.0,1312.0,537.0,1428.0,1.0
2018-07-25T21:55:44Z,7211.75,1500.0,443.0,890.0,273.0,8754156.0,1294.0,561.0,1425.0,1.0
2018-07-25T22:00:44Z,7211.85,1498.0,436.0,890.0,272.0,8754266.0,1317.0,556.0,1436.0,1.0
2018-07-25T22:05:44Z,7211.9,1501.0,440.0,900.0,272.0,8754375.0,1299.0,562.0,1429.0,1.0
2018-07-25T22:10:44Z,7212.0,1498.0,436.0,900.0,272.0,8754483.0,1312.0,577.0,1439.0,1.0
2018-07-25T22:15:44Z,7212.1,1499.0,432.0,900.0,272.0,8754594.0,1308.0,550.0,1433.0,1.0
2018-07-25T22:20:44Z,7212.15,1498.0,440.0,900.0,272.0,8754702.0,1302.0,578.0,1441.0,1.0
2018-07-25T22:25:44Z,7212.25,1501.0,436.0,900.0,272.0,8754809.0,1309.0,562.0,1441.0,1.0
2018-07-25T22:30:44Z,7212.35,1501.0,436.0,900.0,272.0,8754920.0,1300.0,566.0,1434.0,1.0
2018-07-25T22:35:44Z,7212.4,1499.0,448.0,900.0,272.0,8755030.0,1318.0,564.0,1444.0,1.0
2018-07-25T22:40:44Z,7212.5,1501.0,448.0,900.0,272.0,8755138.0,1299.0,553.0,1426.0,1.0
2018-07-25T22:45:44Z,7212.6,1499.0,448.0,900.0,273.0,8755247.0,1305.0,538.0,1420.0,1.0
2018-07-25T22:50:44Z,7212.65,1501.0,432.0,900.0,272.0,8755356.0,1292.0,553.0,1423.0,1.0
2018-07-25T22:55:44Z,7212.75,1499.0,443.0,900.0,273.0,8755465.0,1312.0,558.0,1430.0,1.0
2018-07-25T23:00:44Z,7212.85,1501.0,452.0,860.0,272.0,8755574.0,1298.0,533.0,1418.0,1.0
2018-07-25T23:05:44Z,7212.9,1500.0,443.0,890.0,273.0,8755683.0,1302.0,543.0,1429.0,1.0
2018-07-25T23:10:44Z,7213.0,1499.0,440.0,900.0,272.0,8755792.0,1314.0,559.0,1431.0,1.0
2018-07-25T23:15:44Z,7213.1,1501.0,432.0,900.0,272.0,8755901.0,1295.0,582.0,1434.0,1.0
2018-07-25T23:20:44Z,7213.15,1501.0,443.0,900.0,273.0,8756010.0,1306.0,562.0,1422.0,1.0
2018-07-25T23:25:44Z,7213.25,1500.0,436.0,900.0,272.0,8756120.0,1307.0,550.0,1428.0,1.0
2018-07-25T23:30:44Z,7213.35,1498.0,436.0,950.0,273.0,8756222.0,903.0,398.0,996.0,1.0
2018-07-25T23:35:44Z,7213.4,966.0,332.0,820.0,273.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-25T23:40:44Z,7213.45,0.0,0.0,850.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-25T23:45:44Z,7213.45,0.0,0.0,870.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-25T23:50:44Z,7213.45,0.0,0.0,890.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-25T23:55:44Z,7213.45,0.0,0.0,900.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T00:00:44Z,7213.45,0.0,0.0,900.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T00:05:44Z,7213.45,0.0,0.0,900.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T00:10:45Z,7213.45,0.0,0.0,900.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T00:15:44Z,7213.45,0.0,0.0,890.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T00:20:44Z,7213.45,0.0,0.0,880.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T00:25:44Z,7213.45,0.0,0.0,880.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T00:30:44Z,7213.45,0.0,0.0,870.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T00:35:44Z,7213.45,0.0,0.0,870.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T00:40:44Z,7213.45,0.0,0.0,860.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T00:45:44Z,7213.45,0.0,0.0,860.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T00:50:44Z,7213.45,0.0,0.0,850.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T00:55:44Z,7213.45,0.0,0.0,840.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T01:00:44Z,7213.45,0.0,0.0,830.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T01:05:44Z,7213.45,0.0,0.0,820.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T01:10:44Z,7213.45,0.0,0.0,820.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T01:15:44Z,7213.45,0.0,0.0,810.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T01:20:44Z,7213.45,0.0,0.0,810.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T01:25:44Z,7213.45,0.0,0.0,810.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T01:30:44Z,7213.45,0.0,0.0,800.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T01:35:44Z,7213.45,0.0,0.0,800.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T01:40:44Z,7213.45,0.0,0.0,800.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T01:45:44Z,7213.45,0.0,0.0,790.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T01:50:44Z,7213.45,0.0,0.0,780.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T01:55:44Z,7213.45,0.0,0.0,780.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T02:00:44Z,7213.45,0.0,0.0,780.0,274.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T02:05:44Z,7213.45,0.0,0.0,770.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T02:10:44Z,7213.45,0.0,0.0,770.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T02:15:44Z,7213.45,0.0,0.0,770.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T02:20:44Z,7213.45,0.0,0.0,760.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T02:25:44Z,7213.45,0.0,0.0,760.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T02:30:44Z,7213.45,0.0,0.0,760.0,274.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T02:35:44Z,7213.45,0.0,0.0,750.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T02:40:44Z,7213.45,0.0,0.0,750.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T02:45:44Z,7213.45,0.0,0.0,750.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T02:50:44Z,7213.45,0.0,0.0,740.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T02:55:44Z,7213.45,0.0,0.0,740.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T03:00:44Z,7213.45,0.0,0.0,730.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T03:05:44Z,7213.45,0.0,0.0,730.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T03:10:44Z,7213.45,0.0,0.0,730.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T03:15:44Z,7213.45,0.0,0.0,730.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T03:20:44Z,7213.45,0.0,0.0,720.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T03:25:44Z,7213.45,0.0,0.0,720.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T03:30:44Z,7213.45,0.0,0.0,720.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T03:35:44Z,7213.45,0.0,0.0,720.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T03:40:44Z,7213.45,0.0,0.0,710.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T03:45:44Z,7213.45,0.0,0.0,710.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T03:50:44Z,7213.45,0.0,0.0,710.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T03:55:44Z,7213.45,0.0,0.0,710.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T04:00:44Z,7213.45,0.0,0.0,700.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T04:05:44Z,7213.45,0.0,0.0,700.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T04:10:44Z,7213.45,0.0,0.0,700.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T04:15:44Z,7213.45,0.0,0.0,700.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T04:20:44Z,7213.45,0.0,0.0,700.0,274.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T04:25:44Z,7213.45,0.0,0.0,690.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T04:30:44Z,7213.45,0.0,0.0,690.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T04:35:45Z,7213.45,0.0,0.0,680.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T04:40:44Z,7213.45,0.0,0.0,680.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T04:45:44Z,7213.45,0.0,0.0,680.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T04:50:44Z,7213.45,0.0,0.0,680.0,274.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T04:55:44Z,7213.45,0.0,0.0,670.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T05:00:44Z,7213.45,0.0,0.0,670.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T05:05:44Z,7213.45,0.0,0.0,670.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T05:10:44Z,7213.45,0.0,0.0,660.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T05:15:44Z,7213.45,0.0,0.0,660.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T05:20:44Z,7213.45,0.0,0.0,660.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T05:25:44Z,7213.45,0.0,0.0,660.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T05:30:44Z,7213.45,0.0,0.0,660.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T05:35:44Z,7213.45,0.0,0.0,650.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T05:40:44Z,7213.45,0.0,0.0,650.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T05:45:44Z,7213.45,0.0,0.0,650.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T05:50:44Z,7213.45,0.0,0.0,650.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T05:55:44Z,7213.45,0.0,0.0,640.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T06:00:45Z,7213.45,0.0,0.0,640.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T06:05:45Z,7213.45,0.0,0.0,630.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T06:10:44Z,7213.45,0.0,0.0,630.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T06:15:44Z,7213.45,0.0,0.0,630.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T06:20:44Z,7213.45,0.0,0.0,630.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T06:25:44Z,7213.45,0.0,0.0,620.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T06:30:44Z,7213.45,0.0,0.0,620.0,274.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T06:35:44Z,7213.45,0.0,0.0,620.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T06:40:44Z,7213.45,0.0,0.0,620.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T06:45:44Z,7213.45,0.0,0.0,620.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T06:50:44Z,7213.45,0.0,0.0,610.0,274.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T06:55:44Z,7213.45,0.0,0.0,610.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T07:00:44Z,7213.45,0.0,0.0,610.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T07:05:44Z,7213.45,0.0,0.0,610.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T07:10:45Z,7213.45,0.0,0.0,610.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T07:15:44Z,7213.45,0.0,0.0,600.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T07:20:44Z,7213.45,0.0,0.0,600.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T07:25:44Z,7213.45,0.0,0.0,600.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T07:30:44Z,7213.45,0.0,0.0,600.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T07:35:44Z,7213.45,0.0,0.0,600.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T07:40:45Z,7213.45,0.0,0.0,600.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T07:45:44Z,7213.45,0.0,0.0,590.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T07:50:45Z,7213.45,0.0,0.0,590.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T07:55:44Z,7213.45,0.0,0.0,590.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T08:00:45Z,7213.45,0.0,0.0,580.0,274.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T08:05:44Z,7213.45,0.0,0.0,580.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T08:10:45Z,7213.45,0.0,0.0,580.0,274.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T08:15:44Z,7213.45,0.0,0.0,580.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T08:20:45Z,7213.45,0.0,0.0,580.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T08:25:44Z,7213.45,0.0,0.0,580.0,274.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T08:30:45Z,7213.45,0.0,0.0,570.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T08:35:45Z,7213.45,0.0,0.0,570.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T08:40:44Z,7213.45,0.0,0.0,570.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T08:45:44Z,7213.45,0.0,0.0,570.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T08:50:45Z,7213.45,0.0,0.0,570.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T08:55:44Z,7213.45,0.0,0.0,570.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T09:00:45Z,7213.45,0.0,0.0,570.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T09:05:44Z,7213.45,0.0,0.0,560.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T09:10:45Z,7213.45,0.0,0.0,560.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T09:15:45Z,7213.45,0.0,0.0,560.0,274.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T09:20:44Z,7213.45,0.0,0.0,560.0,274.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T09:25:45Z,7213.45,0.0,0.0,560.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T09:30:45Z,7213.45,0.0,0.0,560.0,274.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T09:35:44Z,7213.45,0.0,0.0,560.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T09:40:45Z,7213.45,0.0,0.0,560.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T09:45:45Z,7213.45,0.0,0.0,550.0,275.0,8756249.0,0.0,0.0,0.0,0.0
2018-07-26T09:50:45Z,7213.45,1501.0,540.0,580.0,273.0,8756249.0,33.0,20.0,45.0,1.0
2018-07-26T09:55:45Z,7213.5,1500.0,488.0,870.0,272.0,8756281.0,720.0,292.0,783.0,1.0
2018-07-26T10:00:45Z,7213.6,1499.0,463.0,890.0,273.0,8756369.0,1220.0,509.0,1316.0,1.0
2018-07-26T10:05:45Z,7213.7,1500.0,456.0,880.0,272.0,8756470.0,1306.0,532.0,1420.0,1.0
2018-07-26T10:10:45Z,7213.75,1501.0,440.0,900.0,273.0,8756582.0,1326.0,581.0,1448.0,1.0
2018-07-26T10:25:06Z,7214.0,1500.0,436.0,890.0,272.0,8756892.0,1312.0,542.0,1433.0,1.0
2018-07-26T10:30:43Z,7214.1,1499.0,440.0,890.0,272.0,8757017.0,1352.0,555.0,1469.0,1.0
2018-07-26T10:35:43Z,7214.2,1496.0,448.0,880.0,272.0,8757123.0,1229.0,526.0,1348.0,1.0
2018-07-26T10:40:43Z,7214.25,1499.0,440.0,880.0,272.0,8757229.0,1269.0,535.0,1385.0,1.0
2018-07-26T10:45:43Z,7214.35,1500.0,436.0,880.0,272.0,8757336.0,1311.0,565.0,1437.0,1.0
2018-07-26T10:50:43Z,7214.45,1500.0,432.0,890.0,272.0,8757447.0,1332.0,547.0,1457.0,1.0
2018-07-26T10:55:43Z,7214.5,1500.0,448.0,880.0,272.0,8757555.0,1237.0,523.0,1351.0,1.0
2018-07-26T11:00:43Z,7214.6,1498.0,428.0,880.0,272.0,8757658.0,1246.0,549.0,1372.0,1.0
2018-07-26T11:05:43Z,7214.7,1501.0,448.0,880.0,272.0,8757767.0,1305.0,560.0,1424.0,1.0
2018-07-26T11:10:43Z,7214.75,1499.0,443.0,890.0,272.0,8757874.0,1339.0,574.0,1467.0,1.0
2018-07-26T11:15:43Z,7214.85,1501.0,440.0,900.0,272.0,8757989.0,1370.0,596.0,1512.0,1.0
2018-07-26T11:20:43Z,7214.95,1500.0,436.0,900.0,272.0,8758104.0,1401.0,611.0,1538.0,1.0
2018-07-26T11:25:43Z,7215.0,1503.0,436.0,880.0,272.0,8758223.0,1397.0,597.0,1530.0,1.0
2018-07-26T11:30:43Z,7215.1,1499.0,452.0,890.0,273.0,8758330.0,1309.0,579.0,1439.0,1.0
2018-07-26T11:35:43Z,7215.2,1502.0,443.0,900.0,272.0,8758443.0,1346.0,540.0,1449.0,1.0
2018-07-26T11:40:43Z,7215.25,1499.0,436.0,900.0,272.0,8758555.0,1389.0,563.0,1494.0,1.0
2018-07-26T11:45:43Z,7215.35,1499.0,443.0,890.0,272.0,8758674.0,1399.0,594.0,1535.0,1.0
2018-07-26T11:50:43Z,7215.45,1498.0,436.0,910.0,272.0,8758789.0,1407.0,582.0,1522.0,1.0
2018-07-26T11:55:43Z,7215.5,1498.0,443.0,900.0,273.0,8758906.0,1401.0,588.0,1524.0,1.0
2018-07-26T12:00:43Z,7215.6,1499.0,452.0,890.0,272.0,8759023.0,1405.0,603.0,1540.0,1.0
2018-07-26T12:05:43Z,7215.7,1501.0,448.0,860.0,272.0,8759138.0,1385.0,598.0,1523.0,1.0
2018-07-26T12:10:43Z,7215.75,1502.0,436.0,870.0,272.0,8759257.0,1413.0,606.0,1532.0,1.0
2018-07-26T12:15:43Z,7215.85,1500.0,436.0,910.0,272.0,8759372.0,1402.0,591.0,1529.0,1.0
2018-07-26T12:20:43Z,7215.95,1498.0,440.0,900.0,272.0,8759490.0,1392.0,611.0,1532.0,1.0
2018-07-26T12:25:43Z,7216.0,1501.0,443.0,860.0,272.0,8759605.0,1412.0,596.0,1540.0,1.0
2018-07-26T12:30:43Z,7216.1,1502.0,432.0,900.0,272.0,8759724.0,1421.0,583.0,1534.0,1.0
2018-07-26T12:35:43Z,7216.2,1502.0,436.0,900.0,273.0,8759839.0,1411.0,583.0,1537.0,1.0
2018-07-26T12:40:43Z,7216.25,1497.0,440.0,910.0,272.0,8759956.0,1401.0,605.0,1532.0,1.0
2018-07-26T12:45:43Z,7216.35,1499.0,432.0,910.0,273.0,8760072.0,1410.0,612.0,1544.0,1.0
2018-07-26T12:50:43Z,7216.45,1501.0,452.0,900.0,272.0,8760189.0,1412.0,591.0,1537.0,1.0
2018-07-26T12:55:43Z,7216.5,1498.0,436.0,900.0,272.0,8760306.0,1411.0,580.0,1526.0,1.0
2018-07-26T13:00:43Z,7216.6,1499.0,440.0,900.0,272.0,8760423.0,1410.0,603.0,1538.0,1.0
2018-07-26T13:05:43Z,7216.7,1503.0,436.0,900.0,272.0,8760539.0,1386.0,605.0,1529.0,1.0
2018-07-26T13:10:43Z,7216.75,1500.0,436.0,900.0,273.0,8760656.0,1411.0,589.0,1531.0,1.0
2018-07-26T13:15:43Z,7216.85,1500.0,432.0,890.0,272.0,8760775.0,1408.0,624.0,1544.0,1.0
2018-07-26T13:20:43Z,7216.95,1500.0,440.0,890.0,273.0,8760890.0,1414.0,633.0,1547.0,1.0
2018-07-26T13:25:43Z,7217.0,1500.0,432.0,880.0,273.0,8761008.0,1401.0,588.0,1534.0,1.0
2018-07-26T13:30:43Z,7217.1,1496.0,436.0,880.0,272.0,8761123.0,1403.0,603.0,1541.0,1.0
2018-07-26T13:35:43Z,7217.2,1499.0,432.0,880.0,272.0,8761238.0,1403.0,589.0,1531.0,1.0
2018-07-26T13:40:43Z,7217.3,1499.0,448.0,890.0,273.0,8761356.0,1397.0,601.0,1534.0,1.0
2018-07-26T13:45:43Z,7217.35,1499.0,436.0,900.0,272.0,8761474.0,1401.0,593.0,1522.0,1.0
2018-07-26T13:50:43Z,7217.45,1498.0,443.0,900.0,273.0,8761590.0,1400.0,585.0,1525.0,1.0
2018-07-26T13:55:43Z,7217.55,1500.0,448.0,900.0,273.0,8761707.0,1424.0,594.0,1547.0,1.0
2018-07-26T14:00:43Z,7217.6,1500.0,436.0,900.0,273.0,8761824.0,1398.0,603.0,1539.0,1.0
2018-07-26T14:05:43Z,7217.7,1500.0,440.0,900.0,272.0,8761940.0,1406.0,611.0,1545.0,1.0
2018-07-26T14:10:43Z,7217.8,1498.0,436.0,900.0,272.0,8762059.0,1388.0,601.0,1535.0,1.0
2018-07-26T14:15:43Z,7217.85,1502.0,448.0,900.0,273.0,8762174.0,1399.0,590.0,1532.0,1.0
2018-07-26T14:20:43Z,7217.95,1498.0,436.0,900.0,272.0,8762288.0,1402.0,596.0,1535.0,1.0
2018-07-26T14:25:43Z,7218.05,1501.0,443.0,900.0,272.0,8762407.0,1388.0,595.0,1523.0,1.0
2018-07-26T14:30:43Z,7218.1,1500.0,443.0,900.0,272.0,8762521.0,1395.0,617.0,1540.0,1.0
2018-07-26T14:35:43Z,7218.2,1498.0,436.0,900.0,272.0,8762640.0,1402.0,586.0,1534.0,1.0
2018-07-26T14:40:43Z,7218.3,1501.0,440.0,900.0,272.0,8762755.0,1392.0,608.0,1534.0,1.0
2018-07-26T14:45:43Z,7218.35,1499.0,436.0,900.0,272.0,8762873.0,1405.0,600.0,1529.0,1.0
2018-07-26T14:50:43Z,7218.45,1500.0,440.0,900.0,272.0,8762991.0,1394.0,586.0,1536.0,1.0
2018-07-26T14:55:43Z,7218.55,1502.0,443.0,900.0,272.0,8763106.0,1413.0,610.0,1538.0,1.0
2018-07-26T15:00:43Z,7218.6,1501.0,440.0,900.0,272.0,8763223.0,1417.0,610.0,1541.0,1.0
2018-07-26T15:05:43Z,7218.7,1497.0,436.0,900.0,272.0,8763339.0,1394.0,584.0,1530.0,1.0
2018-07-26T15:10:43Z,7218.8,1496.0,443.0,900.0,273.0,8763458.0,1397.0,599.0,1542.0,1.0
2018-07-26T15:15:43Z,7218.85,1500.0,436.0,900.0,272.0,8763573.0,1385.0,594.0,1523.0,1.0
2018-07-26T15:20:43Z,7218.95,1501.0,432.0,900.0,272.0,8763691.0,1396.0,585.0,1520.0,1.0
2018-07-26T15:25:43Z,7219.05,1501.0,440.0,900.0,272.0,8763805.0,1421.0,601.0,1542.0,1.0
2018-07-26T15:30:43Z,7219.1,1500.0,440.0,900.0,272.0,8763925.0,1388.0,599.0,1523.0,1.0
2018-07-26T15:35:43Z,7219.2,1499.0,440.0,900.0,272.0,8764040.0,1401.0,584.0,1528.0,1.0
2018-07-26T15:40:43Z,7219.3,1499.0,440.0,900.0,272.0,8764157.0,1390.0,609.0,1534.0,1.0
2018-07-26T15:45:43Z,7219.35,1499.0,436.0,900.0,273.0,8764274.0,1407.0,590.0,1530.0,1.0
2018-07-26T15:50:43Z,7219.45,1497.0,448.0,900.0,272.0,8764389.0,1400.0,585.0,1534.0,1.0
2018-07-26T15:55:43Z,7219.55,1498.0,440.0,900.0,272.0,8764507.0,1404.0,606.0,1542.0,1.0
2018-07-26T16:00:43Z,7219.6,1502.0,452.0,900.0,272.0,8764623.0,1415.0,603.0,1542.0,1.0
2018-07-26T16:05:43Z,7219.7,1501.0,436.0,900.0,272.0,8764740.0,1411.0,589.0,1546.0,1.0
2018-07-26T16:10:43Z,7219.8,1497.0,443.0,900.0,272.0,8764858.0,1399.0,567.0,1519.0,1.0
2018-07-26T16:15:43Z,7219.85,1502.0,440.0,900.0,273.0,8764976.0,1394.0,607.0,1533.0,1.0
2018-07-26T16:20:43Z,7219.95,1502.0,436.0,900.0,272.0,8765090.0,1392.0,603.0,1530.0,1.0
2018-07-26T16:25:43Z,7220.05,1500.0,440.0,900.0,272.0,8765205.0,1385.0,593.0,1527.0,1.0
2018-07-26T16:30:43Z,7220.1,1501.0,440.0,900.0,273.0,8765324.0,1402.0,588.0,1532.0,1.0
2018-07-26T16:36:36Z,7220.25,1499.0,432.0,900.0,272.0,8765460.0,1399.0,567.0,1524.0,1.0
2018-07-26T16:40:43Z,7220.3,1499.0,440.0,900.0,272.0,8765558.0,1393.0,597.0,1538.0,1.0
2018-07-26T16:45:43Z,7220.35,1500.0,440.0,900.0,272.0,8765673.0,1411.0,595.0,1536.0,1.0
2018-07-26T16:50:43Z,7220.45,1499.0,443.0,900.0,273.0,8765791.0,1408.0,594.0,1530.0,1.0
2018-07-26T16:55:43Z,7220.55,1504.0,436.0,900.0,271.0,8765908.0,1406.0,598.0,1538.0,1.0
2018-07-26T17:00:43Z,7220.6,1504.0,436.0,900.0,273.0,8766022.0,1423.0,564.0,1526.0,1.0
2018-07-26T17:05:43Z,7220.7,1502.0,448.0,900.0,272.0,8766142.0,1393.0,585.0,1529.0,1.0
2018-07-26T17:10:43Z,7220.8,1501.0,440.0,900.0,271.0,8766257.0,1409.0,571.0,1531.0,1.0
2018-07-26T17:15:43Z,7220.85,1500.0,443.0,900.0,272.0,8766375.0,1418.0,604.0,1542.0,1.0
2018-07-26T17:20:43Z,7220.95,1502.0,443.0,900.0,273.0,8766489.0,1406.0,597.0,1533.0,1.0
2018-07-26T17:25:43Z,7221.05,1498.0,436.0,900.0,272.0,8766608.0,1395.0,594.0,1525.0,1.0
2018-07-26T17:30:43Z,7221.1,1498.0,436.0,900.0,272.0,8766723.0,1397.0,591.0,1541.0,1.0
2018-07-26T17:35:43Z,7221.2,1501.0,452.0,900.0,272.0,8766841.0,1404.0,600.0,1530.0,1.0
2018-07-26T17:40:43Z,7221.3,1499.0,440.0,900.0,272.0,8766958.0,1396.0,594.0,1539.0,1.0
2018-07-26T17:45:43Z,7221.35,1502.0,436.0,900.0,273.0,8767073.0,1401.0,606.0,1535.0,1.0
2018-07-26T17:50:43Z,7221.45,1499.0,436.0,900.0,272.0,8767192.0,1397.0,588.0,1528.0,1.0
2018-07-26T17:55:43Z,7221.55,1502.0,443.0,900.0,272.0,8767307.0,1405.0,602.0,1532.0,1.0
2018-07-26T18:00:43Z,7221.6,1501.0,428.0,900.0,272.0,8767426.0,1399.0,627.0,1555.0,1.0
2018-07-26T18:05:43Z,7221.7,1501.0,432.0,900.0,273.0,8767540.0,1404.0,596.0,1521.0,1.0
2018-07-26T18:10:43Z,7221.8,1502.0,440.0,900.0,272.0,8767658.0,1408.0,604.0,1539.0,1.0
2018-07-26T18:15:43Z,7221.85,1502.0,432.0,890.0,272.0,8767775.0,1401.0,594.0,1538.0,1.0
2018-07-26T18:20:43Z,7221.95,1501.0,440.0,900.0,273.0,8767890.0,1404.0,607.0,1544.0,1.0
2018-07-26T18:25:43Z,7222.05,1499.0,432.0,900.0,272.0,8768009.0,1410.0,600.0,1539.0,1.0
2018-07-26T18:30:43Z,7222.1,1500.0,432.0,900.0,272.0,8768124.0,1401.0,574.0,1521.0,1.0
2018-07-26T18:35:43Z,7222.2,1503.0,440.0,890.0,272.0,8768242.0,1409.0,592.0,1546.0,1.0
2018-07-26T18:40:43Z,7222.3,1500.0,443.0,900.0,273.0,8768356.0,1398.0,595.0,1526.0,1.0
2018-07-26T18:45:43Z,7222.35,1498.0,440.0,900.0,272.0,8768475.0,1403.0,596.0,1535.0,1.0
2018-07-26T18:50:43Z,7222.45,1499.0,440.0,900.0,273.0,8768590.0,1400.0,594.0,1525.0,1.0
2018-07-26T18:55:43Z,7222.55,1499.0,440.0,880.0,272.0,8768707.0,1395.0,613.0,1534.0,1.0
2018-07-26T19:00:43Z,7222.6,1498.0,436.0,900.0,272.0,8768824.0,1406.0,600.0,1529.0,1.0
2018-07-26T19:05:43Z,7222.7,1498.0,440.0,900.0,273.0,8768941.0,1410.0,593.0,1533.0,1.0
2018-07-26T19:10:43Z,7222.8,1501.0,452.0,900.0,271.0,8769057.0,1397.0,584.0,1520.0,1.0
2018-07-26T19:15:43Z,7222.85,1504.0,436.0,900.0,272.0,8769175.0,1397.0,602.0,1536.0,1.0
2018-07-26T19:20:43Z,7222.95,1501.0,436.0,900.0,272.0,8769293.0,1408.0,591.0,1535.0,1.0
2018-07-26T19:25:43Z,7223.05,1500.0,440.0,900.0,272.0,8769407.0,1399.0,586.0,1522.0,1.0
2018-07-26T19:30:43Z,7223.1,1499.0,436.0,900.0,272.0,8769526.0,1406.0,593.0,1541.0,1.0
2018-07-26T19:35:43Z,7223.2,1500.0,440.0,870.0,272.0,8769641.0,1400.0,576.0,1527.0,1.0
2018-07-26T19:40:43Z,7223.3,1499.0,443.0,900.0,272.0,8769758.0,1400.0,609.0,1525.0,1.0
2018-07-26T19:45:43Z,7223.35,1497.0,440.0,900.0,273.0,8769874.0,1401.0,595.0,1526.0,1.0
2018-07-26T19:50:43Z,7223.45,1501.0,432.0,900.0,272.0,8769991.0,1415.0,596.0,1531.0,1.0
2018-07-26T19:55:43Z,7223.55,1499.0,432.0,900.0,272.0,8770108.0,1400.0,603.0,1524.0,1.0
2018-07-26T20:00:43Z,7223.6,1499.0,436.0,900.0,272.0,8770225.0,1379.0,611.0,1527.0,1.0
2018-07-26T20:05:43Z,7223.7,1499.0,440.0,900.0,272.0,8770343.0,1402.0,598.0,1534.0,1.0
2018-07-26T20:10:43Z,7223.8,1501.0,436.0,900.0,272.0,8770458.0,1384.0,610.0,1532.0,1.0
2018-07-26T20:15:43Z,7223.85,1506.0,436.0,900.0,272.0,8770572.0,1404.0,603.0,1537.0,1.0
2018-07-26T20:20:43Z,7223.95,1502.0,432.0,900.0,272.0,8770692.0,1392.0,598.0,1533.0,1.0
2018-07-26T20:25:43Z,7224.05,1501.0,448.0,900.0,272.0,8770808.0,1405.0,587.0,1530.0,1.0
2018-07-26T20:30:43Z,7224.1,1497.0,436.0,900.0,273.0,8770924.0,1401.0,579.0,1532.0,1.0
2018-07-26T20:35:43Z,7224.2,1498.0,440.0,900.0,273.0,8771042.0,1397.0,606.0,1539.0,1.0
2018-07-26T20:40:44Z,7224.3,1497.0,436.0,900.0,272.0,8771158.0,1397.0,603.0,1538.0,1.0
2018-07-26T20:45:43Z,7224.35,1500.0,428.0,900.0,272.0,8771275.0,1391.0,599.0,1530.0,1.0
2018-07-26T20:50:43Z,7224.45,1501.0,440.0,900.0,272.0,8771393.0,1404.0,598.0,1531.0,1.0
2018-07-26T20:55:43Z,7224.55,1497.0,443.0,900.0,272.0,8771508.0,1392.0,593.0,1533.0,1.0
2018-07-26T21:00:43Z,7224.6,1502.0,428.0,900.0,272.0,8771624.0,1407.0,607.0,1547.0,1.0
2018-07-26T21:05:43Z,7224.7,1500.0,436.0,900.0,273.0,8771741.0,1388.0,590.0,1528.0,1.0
2018-07-26T21:10:44Z,7224.8,1505.0,436.0,900.0,272.0,8771858.0,1401.0,618.0,1541.0,1.0
2018-07-26T21:15:43Z,7224.85,1504.0,443.0,900.0,272.0,8771975.0,1398.0,608.0,1542.0,1.0
2018-07-26T21:20:44Z,7224.95,1501.0,440.0,900.0,272.0,8772092.0,1395.0,602.0,1527.0,1.0
2018-07-26T21:25:43Z,7225.05,1500.0,443.0,900.0,272.0,8772207.0,1385.0,609.0,1520.0,1.0
2018-07-26T21:30:44Z,7225.1,1503.0,436.0,900.0,272.0,8772325.0,1395.0,595.0,1525.0,1.0
2018-07-26T21:35:44Z,7225.2,1497.0,440.0,900.0,272.0,8772440.0,1393.0,602.0,1525.0,1.0
2018-07-26T21:40:44Z,7225.3,1501.0,436.0,900.0,272.0,8772558.0,1312.0,555.0,1441.0,1.0
2018-07-26T21:45:44Z,7225.35,1498.0,443.0,870.0,272.0,8772666.0,1293.0,563.0,1427.0,1.0
2018-07-26T21:50:44Z,7225.45,1498.0,440.0,880.0,273.0,8772776.0,1317.0,543.0,1433.0,1.0
2018-07-26T21:55:44Z,7225.55,1499.0,448.0,880.0,272.0,8772885.0,1301.0,549.0,1428.0,1.0
2018-07-26T22:00:44Z,7225.65,1500.0,432.0,880.0,273.0,8772994.0,1299.0,556.0,1432.0,1.0
2018-07-26T22:05:44Z,7225.7,1500.0,448.0,880.0,272.0,8773103.0,1311.0,538.0,1430.0,1.0
2018-07-26T22:10:44Z,7225.8,1499.0,448.0,880.0,272.0,8773210.0,1306.0,539.0,1425.0,1.0
2018-07-26T22:15:44Z,7225.9,1498.0,440.0,880.0,272.0,8773321.0,1312.0,550.0,1434.0,1.0
2018-07-26T22:20:44Z,7225.95,1499.0,443.0,880.0,273.0,8773428.0,1305.0,557.0,1432.0,1.0
2018-07-26T22:25:43Z,7226.05,1497.0,436.0,880.0,272.0,8773538.0,1296.0,554.0,1426.0,1.0
2018-07-26T22:30:44Z,7226.15,1501.0,432.0,880.0,272.0,8773648.0,1306.0,568.0,1427.0,1.0
2018-07-26T22:35:43Z,7226.2,1499.0,448.0,880.0,272.0,8773756.0,1299.0,552.0,1422.0,1.0
2018-07-26T22:40:44Z,7226.3,1503.0,452.0,880.0,272.0,8773865.0,1307.0,555.0,1433.0,1.0
2018-07-26T22:45:44Z,7226.4,1501.0,440.0,850.0,272.0,8773967.0,1217.0,506.0,1322.0,1.0
2018-07-26T22:50:44Z,7226.45,1499.0,440.0,840.0,272.0,8774069.0,1200.0,518.0,1309.0,1.0
2018-07-26T22:55:43Z,7226.55,1502.0,443.0,870.0,272.0,8774168.0,1189.0,514.0,1311.0,1.0
2018-07-26T23:00:44Z,7226.65,1502.0,448.0,870.0,272.0,8774270.0,1195.0,522.0,1317.0,1.0
2018-07-26T23:05:44Z,7226.7,1498.0,432.0,870.0,273.0,8774367.0,1201.0,510.0,1320.0,1.0
2018-07-26T23:10:44Z,7226.8,1498.0,443.0,870.0,273.0,8774470.0,1202.0,500.0,1309.0,1.0
2018-07-26T23:15:44Z,7226.9,1500.0,443.0,870.0,272.0,8774569.0,1202.0,503.0,1311.0,1.0
2018-07-26T23:20:44Z,7226.95,1499.0,443.0,870.0,272.0,8774670.0,1194.0,507.0,1313.0,1.0
2018-07-26T23:25:43Z,7227.05,1502.0,448.0,870.0,272.0,8774770.0,1203.0,512.0,1319.0,1.0
2018-07-26T23:30:44Z,7227.15,1499.0,456.0,870.0,272.0,8774870.0,1216.0,520.0,1328.0,1.0
2018-07-26T23:35:44Z,7227.2,1503.0,436.0,870.0,273.0,8774972.0,1192.0,504.0,1304.0,1.0
2018-07-26T23:40:44Z,7227.3,1501.0,443.0,900.0,273.0,8775071.0,1208.0,515.0,1318.0,1.0
2018-07-26T23:45:44Z,7227.4,1500.0,448.0,860.0,272.0,8775172.0,1197.0,506.0,1310.0,1.0
2018-07-26T23:50:44Z,7227.45,1497.0,443.0,900.0,272.0,8775271.0,1197.0,495.0,1306.0,1.0
2018-07-26T23:55:44Z,7227.55,1500.0,443.0,820.0,273.0,8775334.0,46.0,26.0,59.0,1.0
2018-07-27T00:00:44Z,7227.6,0.0,0.0,810.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T00:05:44Z,7227.65,0.0,0.0,820.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T00:10:44Z,7227.65,0.0,0.0,860.0,274.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T00:15:44Z,7227.65,0.0,0.0,880.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T00:20:44Z,7227.65,0.0,0.0,880.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T00:25:44Z,7227.65,0.0,0.0,880.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T00:30:44Z,7227.65,0.0,0.0,880.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T00:35:44Z,7227.65,0.0,0.0,870.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T00:40:44Z,7227.65,0.0,0.0,870.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T00:45:44Z,7227.65,0.0,0.0,860.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T00:50:44Z,7227.65,0.0,0.0,860.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T00:55:44Z,7227.65,0.0,0.0,850.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T01:00:44Z,7227.65,0.0,0.0,850.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T01:05:44Z,7227.65,0.0,0.0,840.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T01:10:44Z,7227.65,0.0,0.0,830.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T01:15:44Z,7227.65,0.0,0.0,820.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T01:20:44Z,7227.65,0.0,0.0,820.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T01:25:44Z,7227.65,0.0,0.0,810.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T01:30:44Z,7227.65,0.0,0.0,810.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T01:35:44Z,7227.65,0.0,0.0,800.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T01:40:44Z,7227.65,0.0,0.0,800.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T01:45:44Z,7227.65,0.0,0.0,800.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T01:50:44Z,7227.65,0.0,0.0,790.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T01:55:44Z,7227.65,0.0,0.0,780.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T02:00:44Z,7227.65,0.0,0.0,780.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T02:05:44Z,7227.65,0.0,0.0,780.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T02:10:44Z,7227.65,0.0,0.0,770.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T02:15:44Z,7227.65,0.0,0.0,770.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T02:20:44Z,7227.65,0.0,0.0,760.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T02:25:44Z,7227.65,0.0,0.0,760.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T02:30:44Z,7227.65,0.0,0.0,760.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T02:35:44Z,7227.65,0.0,0.0,750.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T02:40:44Z,7227.65,0.0,0.0,750.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T02:45:44Z,7227.65,0.0,0.0,750.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T02:50:44Z,7227.65,0.0,0.0,740.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T02:55:44Z,7227.65,0.0,0.0,740.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T03:00:44Z,7227.65,0.0,0.0,730.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T03:05:44Z,7227.65,0.0,0.0,730.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T03:10:44Z,7227.65,0.0,0.0,730.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T03:15:44Z,7227.65,0.0,0.0,730.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T03:20:44Z,7227.65,0.0,0.0,720.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T03:25:44Z,7227.65,0.0,0.0,720.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T03:30:44Z,7227.65,0.0,0.0,720.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T03:35:44Z,7227.65,0.0,0.0,720.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T03:40:44Z,7227.65,0.0,0.0,710.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T03:45:44Z,7227.65,0.0,0.0,710.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T03:50:44Z,7227.65,0.0,0.0,710.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T03:55:44Z,7227.65,0.0,0.0,710.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T04:00:44Z,7227.65,0.0,0.0,700.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T04:05:44Z,7227.65,0.0,0.0,700.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T04:10:44Z,7227.65,0.0,0.0,700.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T04:15:44Z,7227.65,0.0,0.0,700.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T04:20:44Z,7227.65,0.0,0.0,700.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T04:25:44Z,7227.65,0.0,0.0,690.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T04:30:44Z,7227.65,0.0,0.0,690.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T04:35:44Z,7227.65,0.0,0.0,680.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T04:40:44Z,7227.65,0.0,0.0,680.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T04:45:44Z,7227.65,0.0,0.0,680.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T04:50:44Z,7227.65,0.0,0.0,680.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T04:55:44Z,7227.65,0.0,0.0,680.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T05:00:44Z,7227.65,0.0,0.0,670.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T05:05:44Z,7227.65,0.0,0.0,670.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T05:10:44Z,7227.65,0.0,0.0,670.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T05:15:44Z,7227.65,0.0,0.0,670.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T05:20:44Z,7227.65,0.0,0.0,660.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T05:25:44Z,7227.65,0.0,0.0,660.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T05:30:44Z,7227.65,0.0,0.0,660.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T05:35:44Z,7227.65,0.0,0.0,660.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T05:40:44Z,7227.65,0.0,0.0,660.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T05:45:44Z,7227.65,0.0,0.0,650.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T05:50:44Z,7227.65,0.0,0.0,650.0,274.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T05:55:44Z,7227.65,0.0,0.0,650.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T06:00:44Z,7227.65,0.0,0.0,650.0,274.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T06:05:44Z,7227.65,0.0,0.0,640.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T06:10:44Z,7227.65,0.0,0.0,640.0,274.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T06:15:44Z,7227.65,0.0,0.0,630.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T06:20:44Z,7227.65,0.0,0.0,630.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T06:25:44Z,7227.65,0.0,0.0,630.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T06:30:44Z,7227.65,0.0,0.0,630.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T06:35:44Z,7227.65,0.0,0.0,630.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T06:40:44Z,7227.65,0.0,0.0,620.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T06:45:44Z,7227.65,0.0,0.0,620.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T06:50:44Z,7227.65,0.0,0.0,620.0,274.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T06:55:44Z,7227.65,0.0,0.0,620.0,274.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T07:00:44Z,7227.65,0.0,0.0,620.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T07:05:44Z,7227.65,0.0,0.0,610.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T07:10:44Z,7227.65,0.0,0.0,610.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T07:15:44Z,7227.65,0.0,0.0,610.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T07:20:44Z,7227.65,0.0,0.0,610.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T07:25:44Z,7227.65,0.0,0.0,610.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T07:30:44Z,7227.65,0.0,0.0,600.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T07:35:44Z,7227.65,0.0,0.0,600.0,274.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T07:40:44Z,7227.65,0.0,0.0,600.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T07:45:44Z,7227.65,0.0,0.0,600.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T07:50:44Z,7227.65,0.0,0.0,600.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T07:55:44Z,7227.65,0.0,0.0,600.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T08:00:44Z,7227.65,0.0,0.0,590.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T08:05:44Z,7227.65,0.0,0.0,590.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T08:10:44Z,7227.65,0.0,0.0,590.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T08:15:44Z,7227.65,0.0,0.0,580.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T08:20:44Z,7227.65,0.0,0.0,580.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T08:25:44Z,7227.65,0.0,0.0,580.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T08:30:44Z,7227.65,0.0,0.0,580.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T08:35:44Z,7227.65,0.0,0.0,580.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T08:40:44Z,7227.65,0.0,0.0,580.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T08:45:44Z,7227.65,0.0,0.0,570.0,274.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T08:50:44Z,7227.65,0.0,0.0,570.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T08:55:44Z,7227.65,0.0,0.0,570.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T09:00:44Z,7227.65,0.0,0.0,570.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T09:05:44Z,7227.65,0.0,0.0,570.0,274.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T09:10:45Z,7227.65,0.0,0.0,570.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T09:15:44Z,7227.65,0.0,0.0,570.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T09:20:44Z,7227.65,0.0,0.0,560.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T09:25:44Z,7227.65,0.0,0.0,560.0,274.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T09:30:44Z,7227.65,0.0,0.0,560.0,274.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T09:35:44Z,7227.65,0.0,0.0,560.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T09:40:44Z,7227.65,0.0,0.0,560.0,274.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T09:45:44Z,7227.65,0.0,0.0,560.0,274.0,8775334.0,0.0,0.0,0.0,0.0
