timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-07-27T09:50:44Z,7227.65,0.0,0.0,560.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T09:55:44Z,7227.65,0.0,0.0,550.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T10:00:44Z,7227.65,0.0,0.0,550.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T10:05:44Z,7227.65,0.0,0.0,550.0,274.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T10:10:44Z,7227.65,0.0,0.0,550.0,274.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T10:15:44Z,7227.65,0.0,0.0,550.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T10:20:44Z,7227.65,0.0,0.0,550.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T10:25:44Z,7227.65,0.0,0.0,550.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T10:30:44Z,7227.65,0.0,0.0,550.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T10:35:44Z,7227.65,0.0,0.0,540.0,274.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T10:40:44Z,7227.65,0.0,0.0,540.0,274.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T10:45:44Z,7227.65,0.0,0.0,540.0,275.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T10:50:45Z,7227.65,0.0,76.0,540.0,274.0,8775334.0,0.0,0.0,0.0,0.0
2018-07-27T10:55:44Z,7227.7,1500.0,500.0,770.0,273.0,8775349.0,533.0,226.0,581.0,1.0
2018-07-27T11:00:44Z,7227.75,1499.0,443.0,890.0,273.0,8775423.0,1230.0,536.0,1353.0,1.0
2018-07-27T11:05:44Z,7227.85,1500.0,443.0,880.0,272.0,8775529.0,1288.0,560.0,1423.0,1.0
2018-07-27T11:10:44Z,7227.95,1498.0,448.0,880.0,272.0,8775638.0,1336.0,536.0,1453.0,1.0
2018-07-27T11:15:44Z,7228.0,1498.0,443.0,890.0,273.0,8775751.0,1384.0,595.0,1518.0,1.0
2018-07-27T11:20:44Z,7228.1,1498.0,432.0,890.0,272.0,8775866.0,1404.0,591.0,1536.0,1.0
2018-07-27T11:25:44Z,7228.2,1496.0,443.0,880.0,273.0,8775983.0,1391.0,593.0,1530.0,1.0
2018-07-27T11:30:45Z,7228.25,1500.0,436.0,880.0,272.0,8776097.0,1409.0,613.0,1536.0,1.0
2018-07-27T11:35:44Z,7228.35,1499.0,452.0,880.0,273.0,8776216.0,1398.0,583.0,1525.0,1.0
2018-07-27T11:40:44Z,7228.45,1499.0,443.0,880.0,272.0,8776331.0,1409.0,604.0,1544.0,1.0
2018-07-27T11:45:44Z,7228.5,1499.0,452.0,880.0,272.0,8776450.0,1399.0,606.0,1530.0,1.0
2018-07-27T11:50:45Z,7228.6,1497.0,452.0,880.0,273.0,8776566.0,1406.0,591.0,1530.0,1.0
2018-07-27T11:55:44Z,7228.7,1499.0,443.0,880.0,272.0,8776683.0,1402.0,605.0,1534.0,1.0
2018-07-27T12:00:44Z,7228.75,1497.0,432.0,880.0,273.0,8776800.0,1390.0,609.0,1532.0,1.0
2018-07-27T12:05:44Z,7228.85,1502.0,432.0,890.0,272.0,8776914.0,1401.0,602.0,1528.0,1.0
2018-07-27T12:10:44Z,7228.95,1502.0,448.0,890.0,272.0,8777034.0,1399.0,623.0,1542.0,1.0
2018-07-27T12:15:44Z,7229.0,1501.0,443.0,890.0,272.0,8777145.0,1374.0,566.0,1495.0,1.0
2018-07-27T12:20:45Z,7229.1,1500.0,443.0,890.0,273.0,8777262.0,1405.0,601.0,1530.0,1.0
2018-07-27T12:25:44Z,7229.2,1501.0,436.0,900.0,273.0,8777377.0,1406.0,585.0,1529.0,1.0
2018-07-27T12:30:44Z,7229.25,1499.0,432.0,900.0,272.0,8777496.0,1393.0,585.0,1520.0,1.0
2018-07-27T12:35:44Z,7229.35,1500.0,448.0,900.0,272.0,8777610.0,1395.0,596.0,1526.0,1.0
2018-07-27T12:40:45Z,7229.45,1499.0,440.0,900.0,272.0,8777730.0,1398.0,607.0,1533.0,1.0
2018-07-27T12:45:44Z,7229.5,1498.0,436.0,900.0,273.0,8777844.0,1078.0,547.0,1219.0,1.0
2018-07-27T12:50:45Z,7229.6,1502.0,436.0,890.0,273.0,8777949.0,1317.0,566.0,1444.0,1.0
2018-07-27T12:55:44Z,7229.7,1500.0,440.0,890.0,272.0,8778062.0,1349.0,571.0,1474.0,1.0
2018-07-27T13:00:45Z,7229.75,1501.0,443.0,900.0,272.0,8778175.0,1389.0,572.0,1510.0,1.0
2018-07-27T13:05:44Z,7229.85,1497.0,436.0,900.0,272.0,8778293.0,1394.0,599.0,1523.0,1.0
2018-07-27T13:10:45Z,7229.95,1501.0,448.0,900.0,272.0,8778408.0,1390.0,607.0,1535.0,1.0
2018-07-27T13:15:44Z,7230.0,1499.0,443.0,900.0,273.0,8778524.0,1389.0,595.0,1523.0,1.0
2018-07-27T13:20:45Z,7230.1,1498.0,436.0,900.0,272.0,8778643.0,1413.0,586.0,1532.0,1.0
2018-07-27T13:25:44Z,7230.2,1502.0,432.0,900.0,272.0,8778758.0,1396.0,569.0,1522.0,1.0
2018-07-27T13:30:45Z,7230.25,1502.0,428.0,870.0,273.0,8778877.0,1396.0,596.0,1522.0,1.0
2018-07-27T13:35:45Z,7230.35,1500.0,432.0,900.0,272.0,8778992.0,1396.0,595.0,1533.0,1.0
2018-07-27T13:40:45Z,7230.45,1501.0,436.0,910.0,272.0,8779110.0,1414.0,586.0,1535.0,1.0
2018-07-27T13:45:45Z,7230.5,1500.0,436.0,870.0,272.0,8779224.0,1402.0,599.0,1533.0,1.0
2018-07-27T13:50:45Z,7230.6,1499.0,432.0,910.0,273.0,8779343.0,1408.0,598.0,1537.0,1.0
2018-07-27T14:07:20Z,7230.9,1498.0,440.0,900.0,273.0,8779731.0,1378.0,597.0,1520.0,1.0
2018-07-27T14:12:57Z,7231.0,1499.0,432.0,900.0,273.0,8779861.0,1390.0,605.0,1525.0,1.0
2018-07-27T14:17:57Z,7231.1,1502.0,432.0,900.0,273.0,8779971.0,1331.0,578.0,1452.0,1.0
2018-07-27T14:22:57Z,7231.15,1502.0,443.0,900.0,272.0,8780086.0,1376.0,582.0,1505.0,1.0
2018-07-27T14:27:57Z,7231.25,1499.0,448.0,900.0,272.0,8780200.0,1411.0,574.0,1531.0,1.0
2018-07-27T14:32:57Z,7231.3,1500.0,443.0,900.0,272.0,8780315.0,1401.0,602.0,1538.0,1.0
2018-07-27T14:37:57Z,7231.4,1500.0,436.0,880.0,273.0,8780433.0,1411.0,570.0,1531.0,1.0
2018-07-27T14:42:57Z,7231.45,1498.0,440.0,860.0,272.0,8780547.0,1407.0,591.0,1529.0,1.0
2018-07-27T14:51:34Z,7231.65,1502.0,436.0,910.0,272.0,8780752.0,1397.0,611.0,1533.0,1.0
2018-07-27T14:57:11Z,7231.7,1499.0,440.0,910.0,272.0,8780882.0,1397.0,597.0,1528.0,1.0
2018-07-27T15:02:11Z,7231.8,1500.0,443.0,910.0,272.0,8780999.0,1407.0,579.0,1531.0,1.0
2018-07-27T15:07:11Z,7231.9,1501.0,448.0,900.0,272.0,8781110.0,1306.0,566.0,1438.0,1.0
2018-07-27T15:12:11Z,7231.95,1499.0,443.0,900.0,272.0,8781217.0,1308.0,568.0,1432.0,1.0
2018-07-27T15:17:11Z,7232.05,1500.0,436.0,900.0,272.0,8781328.0,1304.0,557.0,1431.0,1.0
2018-07-27T15:22:12Z,7232.15,1496.0,443.0,900.0,272.0,8781434.0,1305.0,537.0,1425.0,1.0
2018-07-27T15:27:11Z,7232.2,1501.0,436.0,900.0,272.0,8781546.0,1304.0,547.0,1425.0,1.0
2018-07-27T15:32:11Z,7232.3,1503.0,436.0,900.0,272.0,8781653.0,1309.0,540.0,1423.0,1.0
2018-07-27T15:37:11Z,7232.4,1498.0,436.0,900.0,272.0,8781763.0,1308.0,585.0,1440.0,1.0
2018-07-27T15:42:11Z,7232.45,1500.0,436.0,890.0,273.0,8781870.0,1294.0,568.0,1420.0,1.0
2018-07-27T15:47:11Z,7232.55,1499.0,443.0,890.0,272.0,8781979.0,1312.0,560.0,1438.0,1.0
2018-07-27T15:52:11Z,7232.65,1501.0,452.0,890.0,272.0,8782088.0,1303.0,565.0,1424.0,1.0
2018-07-27T15:57:11Z,7232.7,1500.0,443.0,890.0,272.0,8782198.0,1300.0,553.0,1429.0,1.0
2018-07-27T16:02:11Z,7232.8,1498.0,440.0,890.0,273.0,8782308.0,1301.0,563.0,1432.0,1.0
2018-07-27T16:07:11Z,7232.9,1500.0,436.0,890.0,272.0,8782415.0,1307.0,521.0,1418.0,1.0
2018-07-27T16:12:11Z,7232.95,1500.0,436.0,900.0,273.0,8782526.0,1308.0,576.0,1433.0,1.0
2018-07-27T16:17:11Z,7233.05,1499.0,440.0,890.0,273.0,8782633.0,1304.0,568.0,1432.0,1.0
2018-07-27T16:22:11Z,7233.15,1500.0,440.0,890.0,273.0,8782741.0,1305.0,547.0,1420.0,1.0
2018-07-27T16:27:11Z,7233.2,1503.0,436.0,890.0,272.0,8782851.0,1309.0,566.0,1434.0,1.0
2018-07-27T16:32:11Z,7233.3,1501.0,448.0,890.0,272.0,8782960.0,1316.0,534.0,1424.0,1.0
2018-07-27T16:37:11Z,7233.4,1500.0,443.0,890.0,272.0,8783069.0,1307.0,538.0,1424.0,1.0
2018-07-27T16:42:11Z,7233.5,1499.0,440.0,900.0,272.0,8783178.0,1303.0,536.0,1423.0,1.0
2018-07-27T16:47:11Z,7233.55,1498.0,440.0,900.0,273.0,8783287.0,1310.0,560.0,1431.0,1.0
2018-07-27T17:02:15Z,7233.8,1502.0,436.0,900.0,273.0,8783616.0,1304.0,571.0,1433.0,1.0
2018-07-27T17:07:52Z,7233.9,1500.0,436.0,890.0,272.0,8783737.0,1308.0,550.0,1427.0,1.0
2018-07-27T17:12:52Z,7234.0,1505.0,443.0,890.0,272.0,8783846.0,1307.0,568.0,1427.0,1.0
2018-07-27T17:17:52Z,7234.05,1499.0,432.0,890.0,272.0,8783956.0,1309.0,555.0,1429.0,1.0
2018-07-27T17:22:52Z,7234.15,1499.0,436.0,890.0,273.0,8784062.0,1315.0,555.0,1435.0,1.0
2018-07-27T17:27:52Z,7234.25,1501.0,436.0,890.0,272.0,8784174.0,1308.0,561.0,1436.0,1.0
2018-07-27T17:32:52Z,7234.3,1504.0,432.0,890.0,272.0,8784281.0,1294.0,569.0,1428.0,1.0
2018-07-27T17:37:52Z,7234.4,1500.0,440.0,890.0,272.0,8784392.0,1300.0,536.0,1420.0,1.0
2018-07-27T17:42:52Z,7234.5,1501.0,452.0,890.0,272.0,8784501.0,1313.0,548.0,1429.0,1.0
2018-07-27T17:47:52Z,7234.55,1498.0,440.0,890.0,271.0,8784610.0,1299.0,558.0,1430.0,1.0
2018-07-27T17:52:52Z,7234.65,1503.0,443.0,890.0,273.0,8784718.0,1305.0,552.0,1425.0,1.0
2018-07-27T17:57:52Z,7234.75,1497.0,440.0,890.0,272.0,8784827.0,1305.0,543.0,1420.0,1.0
2018-07-27T18:02:52Z,7234.8,1502.0,440.0,890.0,272.0,8784937.0,1318.0,560.0,1427.0,1.0
2018-07-27T18:07:52Z,7234.9,1500.0,448.0,890.0,272.0,8785043.0,1310.0,571.0,1441.0,1.0
2018-07-27T18:12:52Z,7235.0,1502.0,432.0,890.0,272.0,8785153.0,1298.0,566.0,1430.0,1.0
2018-07-27T18:17:52Z,7235.05,1501.0,440.0,890.0,272.0,8785261.0,1296.0,557.0,1424.0,1.0
2018-07-27T18:22:52Z,7235.15,1500.0,443.0,880.0,272.0,8785372.0,1304.0,556.0,1428.0,1.0
2018-07-27T18:27:52Z,7235.25,1498.0,436.0,880.0,273.0,8785479.0,1299.0,550.0,1421.0,1.0
2018-07-27T18:32:52Z,7235.3,1498.0,448.0,880.0,273.0,8785589.0,1308.0,568.0,1436.0,1.0
2018-07-27T18:37:52Z,7235.4,1499.0,448.0,880.0,272.0,8785698.0,1311.0,575.0,1441.0,1.0
2018-07-27T18:42:52Z,7235.5,1499.0,440.0,880.0,272.0,8785806.0,1289.0,557.0,1425.0,1.0
2018-07-27T18:47:52Z,7235.55,1498.0,436.0,880.0,272.0,8785917.0,1286.0,544.0,1413.0,1.0
2018-07-27T18:52:52Z,7235.65,1502.0,448.0,870.0,273.0,8786016.0,1206.0,517.0,1318.0,1.0
2018-07-27T18:57:52Z,7235.75,1501.0,456.0,850.0,273.0,8786105.0,1006.0,405.0,1086.0,1.0
2018-07-27T19:02:52Z,7235.8,1501.0,432.0,850.0,272.0,8786186.0,1017.0,430.0,1107.0,1.0
2018-07-27T19:07:52Z,7235.9,1498.0,456.0,860.0,272.0,8786271.0,997.0,411.0,1086.0,1.0
2018-07-27T19:12:52Z,7236.0,1501.0,432.0,870.0,272.0,8786353.0,996.0,438.0,1098.0,1.0
2018-07-27T19:17:52Z,7236.05,1503.0,440.0,870.0,272.0,8786438.0,1007.0,405.0,1091.0,1.0
2018-07-27T19:22:52Z,7236.15,1500.0,432.0,870.0,272.0,8786520.0,1003.0,407.0,1091.0,1.0
2018-07-27T19:27:52Z,7236.25,1500.0,452.0,870.0,272.0,8786604.0,993.0,433.0,1089.0,1.0
2018-07-27T19:32:52Z,7236.3,1501.0,448.0,870.0,272.0,8786688.0,998.0,419.0,1089.0,1.0
2018-07-27T19:37:52Z,7236.4,1502.0,448.0,870.0,273.0,8786770.0,994.0,418.0,1090.0,1.0
2018-07-27T19:42:52Z,7236.5,1503.0,432.0,870.0,272.0,8786855.0,1011.0,425.0,1104.0,1.0
2018-07-27T19:47:52Z,7236.55,1500.0,432.0,870.0,273.0,8786937.0,1000.0,415.0,1089.0,1.0
2018-07-27T19:52:52Z,7236.65,1501.0,452.0,870.0,272.0,8787021.0,1003.0,430.0,1099.0,1.0
2018-07-27T19:57:52Z,7236.75,1499.0,452.0,860.0,272.0,8787104.0,1009.0,410.0,1093.0,1.0
2018-07-27T20:02:52Z,7236.8,1500.0,436.0,870.0,272.0,8787188.0,1000.0,426.0,1091.0,1.0
2018-07-27T20:07:52Z,7236.9,1502.0,448.0,870.0,272.0,8787270.0,1007.0,433.0,1103.0,1.0
2018-07-27T20:12:52Z,7237.0,1497.0,440.0,870.0,273.0,8787355.0,1003.0,414.0,1097.0,1.0
2018-07-27T20:17:52Z,7237.05,1500.0,436.0,870.0,273.0,8787438.0,997.0,434.0,1093.0,1.0
2018-07-27T20:22:52Z,7237.15,1502.0,452.0,880.0,272.0,8787527.0,1104.0,481.0,1211.0,1.0
2018-07-27T20:27:52Z,7237.25,1499.0,448.0,870.0,272.0,8787619.0,1099.0,454.0,1201.0,1.0
2018-07-27T20:32:52Z,7237.3,1501.0,448.0,870.0,272.0,8787710.0,1095.0,477.0,1204.0,1.0
2018-07-27T20:37:52Z,7237.4,1497.0,448.0,870.0,272.0,8787802.0,1105.0,469.0,1206.0,1.0
2018-07-27T20:42:52Z,7237.5,1500.0,436.0,870.0,273.0,8787894.0,1092.0,469.0,1204.0,1.0
2018-07-27T20:47:52Z,7237.55,1500.0,452.0,870.0,272.0,8787996.0,1201.0,522.0,1323.0,1.0
2018-07-27T20:52:52Z,7237.65,1501.0,436.0,880.0,272.0,8788100.0,1300.0,552.0,1418.0,1.0
2018-07-27T20:57:52Z,7237.75,1499.0,443.0,880.0,272.0,8788210.0,1302.0,562.0,1434.0,1.0
2018-07-27T21:02:52Z,7237.8,1501.0,436.0,880.0,272.0,8788317.0,1304.0,571.0,1429.0,1.0
2018-07-27T21:07:52Z,7237.9,1499.0,440.0,880.0,272.0,8788427.0,1291.0,544.0,1408.0,1.0
2018-07-27T21:12:52Z,7238.0,1499.0,443.0,880.0,272.0,8788535.0,1312.0,566.0,1447.0,1.0
2018-07-27T21:17:52Z,7238.05,1498.0,443.0,880.0,273.0,8788644.0,1316.0,552.0,1430.0,1.0
2018-07-27T21:22:52Z,7238.15,1501.0,443.0,880.0,272.0,8788753.0,1326.0,555.0,1441.0,1.0
2018-07-27T21:27:52Z,7238.25,1500.0,440.0,870.0,272.0,8788862.0,1314.0,572.0,1444.0,1.0
2018-07-27T21:32:52Z,7238.3,1499.0,448.0,870.0,272.0,8788970.0,1315.0,567.0,1433.0,1.0
2018-07-27T21:37:52Z,7238.4,1500.0,440.0,870.0,272.0,8789080.0,1309.0,573.0,1442.0,1.0
2018-07-27T21:42:52Z,7238.5,1500.0,448.0,880.0,273.0,8789187.0,1309.0,570.0,1430.0,1.0
2018-07-27T21:47:52Z,7238.55,1499.0,452.0,880.0,273.0,8789298.0,1311.0,560.0,1438.0,1.0
2018-07-27T21:52:52Z,7238.65,1501.0,452.0,860.0,272.0,8789391.0,1106.0,464.0,1204.0,1.0
2018-07-27T21:57:52Z,7238.75,1499.0,440.0,860.0,272.0,8789482.0,1117.0,454.0,1209.0,1.0
2018-07-27T22:02:52Z,7238.8,1502.0,448.0,860.0,272.0,8789569.0,1001.0,411.0,1098.0,1.0
2018-07-27T22:07:52Z,7238.9,1498.0,432.0,860.0,272.0,8789656.0,1004.0,438.0,1100.0,1.0
2018-07-27T22:12:52Z,7239.0,1499.0,443.0,860.0,272.0,8789738.0,1001.0,430.0,1095.0,1.0
2018-07-27T22:17:52Z,7239.05,1502.0,448.0,870.0,272.0,8789822.0,992.0,429.0,1090.0,1.0
2018-07-27T22:22:52Z,7239.15,1499.0,432.0,870.0,272.0,8789904.0,1004.0,439.0,1104.0,1.0
2018-07-27T22:27:52Z,7239.25,1502.0,452.0,870.0,273.0,8789988.0,1122.0,457.0,1212.0,1.0
2018-07-27T22:32:52Z,7239.3,1499.0,436.0,900.0,272.0,8790095.0,1322.0,553.0,1440.0,1.0
2018-07-27T22:37:52Z,7239.4,1500.0,432.0,880.0,272.0,8790204.0,1206.0,504.0,1310.0,1.0
2018-07-27T22:42:52Z,7239.5,1498.0,452.0,870.0,272.0,8790306.0,1204.0,506.0,1314.0,1.0
2018-07-27T22:47:52Z,7239.55,1501.0,440.0,870.0,272.0,8790406.0,1204.0,525.0,1326.0,1.0
2018-07-27T22:52:52Z,7239.65,1502.0,432.0,870.0,272.0,8790507.0,1202.0,520.0,1318.0,1.0
2018-07-27T22:57:52Z,7239.75,1499.0,448.0,870.0,272.0,8790606.0,1205.0,509.0,1322.0,1.0
2018-07-27T23:02:52Z,7239.8,1501.0,436.0,870.0,272.0,8790708.0,1193.0,519.0,1310.0,1.0
2018-07-27T23:07:52Z,7239.9,1503.0,440.0,870.0,273.0,8790807.0,1209.0,513.0,1320.0,1.0
2018-07-27T23:12:53Z,7240.0,1498.0,432.0,870.0,272.0,8790908.0,1200.0,501.0,1313.0,1.0
2018-07-27T23:17:52Z,7240.05,1498.0,448.0,870.0,272.0,8791008.0,1209.0,517.0,1323.0,1.0
2018-07-27T23:22:52Z,7240.15,1499.0,448.0,870.0,273.0,8791107.0,1197.0,513.0,1312.0,1.0
2018-07-27T23:27:52Z,7240.25,1498.0,443.0,870.0,272.0,8791209.0,1204.0,501.0,1317.0,1.0
2018-07-27T23:32:52Z,7240.3,1499.0,436.0,870.0,273.0,8791308.0,1197.0,519.0,1318.0,1.0
2018-07-27T23:37:52Z,7240.4,1502.0,448.0,870.0,272.0,8791410.0,1196.0,510.0,1320.0,1.0
2018-07-27T23:42:52Z,7240.5,1501.0,443.0,850.0,272.0,8791506.0,991.0,423.0,1088.0,1.0
2018-07-27T23:47:52Z,7240.55,1500.0,436.0,880.0,272.0,8791590.0,1002.0,430.0,1094.0,1.0
2018-07-27T23:52:52Z,7240.65,1501.0,456.0,870.0,273.0,8791672.0,814.0,357.0,894.0,1.0
2018-07-27T23:57:52Z,7240.75,965.0,332.0,850.0,273.0,8791692.0,0.0,0.0,0.0,0.0
2018-07-28T00:02:52Z,7240.8,0.0,0.0,830.0,275.0,8791692.0,0.0,0.0,0.0,0.0
2018-07-28T14:24:50Z,7245.9,1499.0,452.0,870.0,272.0,8798461.0,1205.0,509.0,1317.0,1.0
2018-07-28T14:30:35Z,7245.9,1499.0,452.0,870.0,272.0,8798461.0,1205.0,509.0,1317.0,1.0
2018-07-28T14:35:05Z,7245.9,1499.0,452.0,870.0,272.0,8798461.0,1205.0,509.0,1317.0,1.0
2018-07-28T14:40:05Z,7245.9,1499.0,452.0,870.0,272.0,8798461.0,1205.0,509.0,1317.0,1.0
2018-07-28T14:51:26Z,7246.35,1501.0,436.0,870.0,273.0,8798993.0,1196.0,526.0,1319.0,1.0
2018-07-28T14:57:22Z,7246.4,1501.0,452.0,870.0,273.0,8799114.0,1209.0,486.0,1319.0,1.0
2018-07-28T15:02:21Z,7246.5,1505.0,456.0,870.0,272.0,8799214.0,1196.0,521.0,1314.0,1.0
2018-07-28T15:07:21Z,7246.6,1500.0,443.0,870.0,272.0,8799314.0,1203.0,516.0,1315.0,1.0
2018-07-28T15:12:23Z,7246.65,1500.0,448.0,870.0,272.0,8799414.0,1200.0,515.0,1316.0,1.0
2018-07-28T15:17:23Z,7246.75,1501.0,448.0,870.0,272.0,8799514.0,1198.0,507.0,1317.0,1.0
2018-07-28T15:22:43Z,7246.85,1498.0,452.0,870.0,272.0,8799622.0,1193.0,523.0,1318.0,1.0
2018-07-28T15:27:22Z,7246.9,1498.0,440.0,870.0,272.0,8799714.0,1194.0,491.0,1312.0,1.0
2018-07-28T15:32:23Z,7247.0,1500.0,440.0,870.0,272.0,8799817.0,1205.0,514.0,1315.0,1.0
2018-07-28T15:37:21Z,7247.1,1499.0,440.0,870.0,273.0,8799915.0,1197.0,496.0,1309.0,1.0
2018-07-28T15:42:22Z,7247.15,1500.0,428.0,870.0,272.0,8800017.0,1210.0,509.0,1322.0,1.0
2018-07-28T15:47:28Z,7247.25,1500.0,440.0,870.0,272.0,8800117.0,1197.0,524.0,1319.0,1.0
2018-07-28T15:52:26Z,7247.35,1498.0,448.0,870.0,272.0,8800219.0,1208.0,488.0,1311.0,1.0
2018-07-28T15:57:26Z,7247.4,1501.0,440.0,880.0,273.0,8800319.0,1311.0,558.0,1438.0,1.0
2018-07-28T16:02:28Z,7247.5,1501.0,448.0,880.0,273.0,8800430.0,1311.0,547.0,1427.0,1.0
2018-07-28T16:07:29Z,7247.6,1497.0,443.0,890.0,272.0,8800539.0,1405.0,608.0,1544.0,1.0
2018-07-28T16:12:25Z,7247.7,1500.0,432.0,900.0,272.0,8800654.0,1394.0,590.0,1526.0,1.0
2018-07-28T16:17:26Z,7247.75,1500.0,428.0,860.0,272.0,8800771.0,1395.0,581.0,1524.0,1.0
2018-07-28T16:22:27Z,7247.85,1501.0,443.0,870.0,273.0,8800888.0,1395.0,570.0,1518.0,1.0
2018-07-28T16:27:24Z,7247.95,1500.0,428.0,910.0,272.0,8801002.0,1414.0,614.0,1544.0,1.0
2018-07-28T16:32:26Z,7248.0,1500.0,443.0,900.0,273.0,8801117.0,1304.0,516.0,1419.0,1.0
2018-07-28T16:37:26Z,7248.1,1499.0,440.0,880.0,272.0,8801228.0,1320.0,563.0,1441.0,1.0
2018-07-28T16:42:26Z,7248.2,1500.0,443.0,900.0,272.0,8801335.0,1303.0,538.0,1421.0,1.0
2018-07-28T16:47:28Z,7248.25,1502.0,432.0,900.0,272.0,8801444.0,1306.0,523.0,1419.0,1.0
2018-07-28T16:52:26Z,7248.35,1499.0,448.0,900.0,272.0,8801553.0,1299.0,545.0,1422.0,1.0
2018-07-28T16:57:27Z,7248.45,1499.0,436.0,900.0,272.0,8801665.0,1294.0,573.0,1430.0,1.0
2018-07-28T17:02:26Z,7248.5,1500.0,443.0,890.0,272.0,8801772.0,1311.0,533.0,1424.0,1.0
2018-07-28T17:07:23Z,7248.6,1502.0,443.0,880.0,272.0,8801879.0,1308.0,536.0,1415.0,1.0
2018-07-28T17:31:53Z,7249.0,1500.0,452.0,870.0,272.0,8802413.0,1301.0,552.0,1428.0,1.0
2018-07-28T17:37:52Z,7249.1,1503.0,436.0,870.0,272.0,8802544.0,1308.0,576.0,1444.0,1.0
2018-07-28T17:42:52Z,7249.2,1499.0,448.0,870.0,272.0,8802653.0,1309.0,571.0,1444.0,1.0
2018-07-28T17:47:51Z,7249.3,1500.0,452.0,870.0,273.0,8802760.0,1319.0,560.0,1445.0,1.0
2018-07-28T17:52:52Z,7249.35,1500.0,432.0,870.0,273.0,8802870.0,1319.0,542.0,1438.0,1.0
2018-07-28T17:57:51Z,7249.45,1498.0,443.0,870.0,273.0,8802982.0,1308.0,557.0,1427.0,1.0
2018-07-28T18:02:51Z,7249.55,1501.0,436.0,870.0,273.0,8803090.0,1316.0,562.0,1435.0,1.0
2018-07-28T18:07:52Z,7249.6,1499.0,443.0,870.0,273.0,8803199.0,1303.0,556.0,1422.0,1.0
2018-07-28T18:12:51Z,7249.7,1500.0,448.0,870.0,273.0,8803307.0,1299.0,561.0,1427.0,1.0
2018-07-28T18:17:51Z,7249.8,1504.0,432.0,870.0,272.0,8803416.0,1313.0,541.0,1427.0,1.0
2018-07-28T18:22:51Z,7249.85,1498.0,448.0,870.0,273.0,8803526.0,1307.0,545.0,1418.0,1.0
2018-07-28T18:27:50Z,7249.95,1498.0,443.0,870.0,272.0,8803635.0,1306.0,556.0,1428.0,1.0
2018-07-28T18:32:50Z,7250.05,1498.0,448.0,880.0,272.0,8803743.0,1312.0,541.0,1427.0,1.0
2018-07-28T18:37:51Z,7250.1,1501.0,448.0,870.0,273.0,8803852.0,1300.0,557.0,1421.0,1.0
2018-07-28T18:42:51Z,7250.2,1504.0,440.0,870.0,273.0,8803961.0,1316.0,570.0,1442.0,1.0
2018-07-28T18:47:52Z,7250.3,1501.0,432.0,870.0,272.0,8804070.0,1309.0,566.0,1433.0,1.0
2018-07-28T18:52:52Z,7250.35,1503.0,436.0,880.0,273.0,8804180.0,1292.0,579.0,1432.0,1.0
2018-07-28T18:57:52Z,7250.45,1499.0,440.0,890.0,273.0,8804295.0,1378.0,557.0,1502.0,1.0
2018-07-28T19:02:51Z,7250.55,1499.0,452.0,890.0,272.0,8804410.0,1397.0,620.0,1545.0,1.0
2018-07-28T19:07:51Z,7250.65,1500.0,440.0,890.0,272.0,8804529.0,1381.0,605.0,1522.0,1.0
2018-07-28T19:12:55Z,7250.7,1497.0,443.0,900.0,273.0,8804645.0,1414.0,583.0,1533.0,1.0
2018-07-28T19:17:54Z,7250.8,1502.0,436.0,900.0,272.0,8804763.0,1384.0,586.0,1520.0,1.0
2018-07-28T19:22:55Z,7250.9,1499.0,428.0,900.0,273.0,8804881.0,1394.0,605.0,1535.0,1.0
2018-07-28T19:27:55Z,7250.95,1501.0,432.0,900.0,272.0,8804996.0,1399.0,598.0,1535.0,1.0
2018-07-28T19:32:54Z,7251.05,1497.0,443.0,900.0,273.0,8805112.0,1393.0,581.0,1531.0,1.0
2018-07-28T19:37:54Z,7251.15,1502.0,443.0,900.0,273.0,8805230.0,1403.0,606.0,1542.0,1.0
2018-07-28T19:42:54Z,7251.2,1502.0,432.0,900.0,272.0,8805346.0,1406.0,568.0,1521.0,1.0
2018-07-28T19:47:54Z,7251.3,1498.0,436.0,900.0,272.0,8805463.0,1382.0,595.0,1522.0,1.0
2018-07-28T19:52:55Z,7251.4,1502.0,443.0,900.0,272.0,8805581.0,1400.0,601.0,1540.0,1.0
2018-07-28T19:57:55Z,7251.45,1501.0,432.0,900.0,272.0,8805696.0,1400.0,582.0,1528.0,1.0
2018-07-28T20:02:54Z,7251.55,1500.0,436.0,900.0,273.0,8805813.0,1400.0,593.0,1532.0,1.0
2018-07-28T20:07:55Z,7251.65,1500.0,440.0,900.0,273.0,8805928.0,1317.0,547.0,1439.0,1.0
2018-07-28T20:12:54Z,7251.7,1500.0,440.0,890.0,273.0,8806037.0,1310.0,568.0,1436.0,1.0
2018-07-28T20:17:55Z,7251.8,1501.0,432.0,890.0,273.0,8806148.0,1306.0,525.0,1424.0,1.0
2018-07-28T20:22:55Z,7251.9,1501.0,448.0,890.0,272.0,8806255.0,1302.0,559.0,1429.0,1.0
2018-07-28T20:27:55Z,7251.95,1503.0,448.0,880.0,273.0,8806364.0,1199.0,508.0,1313.0,1.0
2018-07-28T20:32:55Z,7252.05,1503.0,428.0,870.0,272.0,8806462.0,1210.0,487.0,1311.0,1.0
2018-07-28T20:37:55Z,7252.15,1499.0,448.0,870.0,272.0,8806562.0,1204.0,502.0,1320.0,1.0
2018-07-28T20:42:54Z,7252.2,1500.0,448.0,870.0,272.0,8806663.0,1205.0,485.0,1311.0,1.0
2018-07-28T20:47:54Z,7252.3,1499.0,448.0,870.0,272.0,8806764.0,1201.0,506.0,1319.0,1.0
2018-07-28T20:52:55Z,7252.4,1498.0,440.0,860.0,272.0,8806864.0,1205.0,517.0,1325.0,1.0
2018-07-28T20:57:54Z,7252.45,1497.0,440.0,870.0,272.0,8806964.0,1202.0,516.0,1319.0,1.0
2018-07-28T21:02:55Z,7252.55,1499.0,428.0,870.0,272.0,8807065.0,1214.0,504.0,1325.0,1.0
2018-07-28T21:07:56Z,7252.65,1501.0,432.0,870.0,272.0,8807164.0,1211.0,510.0,1324.0,1.0
2018-07-28T21:12:55Z,7252.7,1500.0,443.0,870.0,272.0,8807267.0,1193.0,515.0,1312.0,1.0
2018-07-28T21:17:55Z,7252.8,1502.0,448.0,870.0,273.0,8807366.0,1198.0,539.0,1325.0,1.0
2018-07-28T21:22:54Z,7252.9,1499.0,443.0,870.0,273.0,8807465.0,1208.0,506.0,1322.0,1.0
2018-07-28T21:27:55Z,7252.95,1498.0,436.0,870.0,272.0,8807567.0,1203.0,522.0,1323.0,1.0
2018-07-28T21:32:55Z,7253.05,1501.0,440.0,870.0,272.0,8807665.0,1208.0,505.0,1316.0,1.0
2018-07-28T21:37:54Z,7253.15,1497.0,436.0,870.0,272.0,8807766.0,1211.0,522.0,1327.0,1.0
2018-07-28T21:42:53Z,7253.2,1502.0,436.0,870.0,272.0,8807868.0,1210.0,493.0,1318.0,1.0
2018-07-28T21:47:55Z,7253.3,1499.0,432.0,870.0,273.0,8807968.0,1213.0,528.0,1326.0,1.0
2018-07-28T21:52:55Z,7253.4,1499.0,440.0,870.0,273.0,8808068.0,1196.0,522.0,1315.0,1.0
2018-07-28T21:57:54Z,7253.45,1501.0,448.0,870.0,272.0,8808169.0,1194.0,522.0,1321.0,1.0
2018-07-28T22:02:55Z,7253.55,1500.0,436.0,870.0,273.0,8808269.0,1207.0,490.0,1313.0,1.0
2018-07-28T22:07:54Z,7253.65,1499.0,432.0,870.0,273.0,8808369.0,1199.0,519.0,1321.0,1.0
2018-07-28T22:12:50Z,7253.7,1502.0,443.0,870.0,272.0,8808467.0,1198.0,513.0,1316.0,1.0
2018-07-28T22:17:51Z,7253.8,1499.0,443.0,870.0,273.0,8808569.0,1197.0,521.0,1319.0,1.0
2018-07-28T22:22:50Z,7253.9,1496.0,432.0,870.0,271.0,8808669.0,1198.0,499.0,1315.0,1.0
2018-07-28T22:27:51Z,7253.95,1498.0,440.0,870.0,273.0,8808770.0,1207.0,522.0,1323.0,1.0
2018-07-28T22:32:51Z,7254.05,1500.0,440.0,870.0,273.0,8808870.0,1212.0,518.0,1327.0,1.0
2018-07-28T22:37:52Z,7254.15,1502.0,436.0,870.0,272.0,8808971.0,1189.0,516.0,1314.0,1.0
2018-07-28T22:42:51Z,7254.2,1500.0,452.0,870.0,272.0,8809071.0,1204.0,513.0,1317.0,1.0
2018-07-28T22:47:50Z,7254.3,1500.0,436.0,870.0,272.0,8809170.0,1198.0,517.0,1313.0,1.0
2018-07-28T22:52:52Z,7254.4,1500.0,448.0,870.0,272.0,8809272.0,1199.0,521.0,1314.0,1.0
2018-07-28T22:57:54Z,7254.45,1499.0,443.0,870.0,272.0,8809372.0,1207.0,523.0,1319.0,1.0
2018-07-28T23:02:54Z,7254.55,1500.0,432.0,870.0,273.0,8809474.0,1204.0,494.0,1311.0,1.0
2018-07-28T23:07:54Z,7254.65,1497.0,440.0,870.0,273.0,8809573.0,1197.0,511.0,1316.0,1.0
2018-07-28T23:12:54Z,7254.7,1498.0,452.0,850.0,273.0,8809674.0,1199.0,519.0,1318.0,1.0
2018-07-28T23:17:53Z,7254.8,1501.0,452.0,870.0,272.0,8809774.0,1189.0,515.0,1308.0,1.0
2018-07-28T23:22:54Z,7254.9,1502.0,448.0,870.0,272.0,8809874.0,1206.0,511.0,1323.0,1.0
2018-07-28T23:27:53Z,7254.95,1500.0,440.0,880.0,272.0,8809975.0,1200.0,523.0,1315.0,1.0
2018-07-28T23:32:56Z,7255.05,1499.0,432.0,870.0,273.0,8810078.0,1208.0,515.0,1323.0,1.0
2018-07-28T23:37:55Z,7255.15,1500.0,452.0,860.0,271.0,8810176.0,1211.0,559.0,1348.0,1.0
2018-07-28T23:42:54Z,7255.2,966.0,336.0,820.0,273.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-28T23:47:55Z,7255.25,0.0,0.0,810.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-28T23:52:55Z,7255.25,0.0,0.0,830.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-28T23:57:55Z,7255.25,0.0,0.0,870.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T00:02:55Z,7255.25,0.0,0.0,870.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T00:07:55Z,7255.25,0.0,0.0,880.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T00:12:55Z,7255.25,0.0,0.0,880.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T00:17:55Z,7255.25,0.0,0.0,870.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T00:22:53Z,7255.25,0.0,0.0,870.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T00:27:55Z,7255.25,0.0,0.0,860.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T00:32:53Z,7255.25,0.0,0.0,860.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T00:37:55Z,7255.25,0.0,0.0,850.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T00:42:54Z,7255.25,0.0,0.0,850.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T00:47:55Z,7255.25,0.0,0.0,840.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T00:52:55Z,7255.25,0.0,0.0,830.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T00:57:55Z,7255.25,0.0,0.0,820.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T01:02:56Z,7255.25,0.0,0.0,820.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T01:07:55Z,7255.25,0.0,0.0,810.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T01:12:55Z,7255.25,0.0,0.0,810.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T01:17:54Z,7255.25,0.0,0.0,800.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T01:22:54Z,7255.25,0.0,0.0,800.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T01:27:56Z,7255.25,0.0,0.0,800.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T01:32:55Z,7255.25,0.0,0.0,790.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T01:37:56Z,7255.25,0.0,0.0,780.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T01:42:55Z,7255.25,0.0,0.0,780.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T01:47:55Z,7255.25,0.0,0.0,770.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T01:52:55Z,7255.25,0.0,0.0,770.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T01:57:56Z,7255.25,0.0,0.0,770.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T02:02:55Z,7255.25,0.0,0.0,760.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T02:07:55Z,7255.25,0.0,0.0,760.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T02:12:55Z,7255.25,0.0,0.0,760.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T02:17:56Z,7255.25,0.0,0.0,750.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T02:22:55Z,7255.25,0.0,0.0,750.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T02:27:55Z,7255.25,0.0,0.0,750.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T02:32:56Z,7255.25,0.0,0.0,740.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T02:37:55Z,7255.25,0.0,0.0,730.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T02:42:55Z,7255.25,0.0,0.0,730.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T02:47:55Z,7255.25,0.0,0.0,730.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T02:52:57Z,7255.25,0.0,0.0,730.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T02:57:53Z,7255.25,0.0,0.0,720.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T03:02:54Z,7255.25,0.0,0.0,720.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T03:07:54Z,7255.25,0.0,0.0,720.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T03:12:57Z,7255.25,0.0,0.0,720.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T03:17:56Z,7255.25,0.0,0.0,710.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T03:22:56Z,7255.25,0.0,0.0,710.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T03:27:55Z,7255.25,0.0,0.0,710.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T03:32:55Z,7255.25,0.0,0.0,710.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T03:37:55Z,7255.25,0.0,0.0,700.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T03:42:55Z,7255.25,0.0,0.0,700.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T03:47:56Z,7255.25,0.0,0.0,700.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T03:52:56Z,7255.25,0.0,0.0,700.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T03:57:56Z,7255.25,0.0,0.0,690.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T04:02:57Z,7255.25,0.0,0.0,690.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T04:07:55Z,7255.25,0.0,0.0,680.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T04:12:55Z,7255.25,0.0,0.0,680.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T04:17:54Z,7255.25,0.0,0.0,680.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T04:22:56Z,7255.25,0.0,0.0,680.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T04:27:56Z,7255.25,0.0,0.0,680.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T04:32:55Z,7255.25,0.0,0.0,670.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T04:37:55Z,7255.25,0.0,0.0,670.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T04:42:56Z,7255.25,0.0,0.0,670.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T04:47:56Z,7255.25,0.0,0.0,670.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T04:52:55Z,7255.25,0.0,0.0,660.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T04:57:56Z,7255.25,0.0,0.0,660.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T05:02:55Z,7255.25,0.0,0.0,660.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T05:07:55Z,7255.25,0.0,0.0,660.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T05:12:55Z,7255.25,0.0,0.0,650.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T05:17:55Z,7255.25,0.0,0.0,650.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T05:22:55Z,7255.25,0.0,0.0,650.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T05:27:55Z,7255.25,0.0,0.0,650.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T05:32:55Z,7255.25,0.0,0.0,640.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T05:37:55Z,7255.25,0.0,0.0,640.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T05:42:55Z,7255.25,0.0,0.0,640.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T05:47:55Z,7255.25,0.0,0.0,630.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T05:52:55Z,7255.25,0.0,0.0,630.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T05:57:55Z,7255.25,0.0,0.0,630.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T06:02:56Z,7255.25,0.0,0.0,630.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T06:07:56Z,7255.25,0.0,0.0,620.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T06:12:56Z,7255.25,0.0,0.0,620.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T06:17:56Z,7255.25,0.0,0.0,620.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T06:22:56Z,7255.25,0.0,0.0,620.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T06:27:55Z,7255.25,0.0,0.0,620.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T06:32:55Z,7255.25,0.0,0.0,610.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T06:37:54Z,7255.25,0.0,0.0,610.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T06:42:55Z,7255.25,0.0,0.0,610.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T06:47:56Z,7255.25,0.0,0.0,610.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T06:52:56Z,7255.25,0.0,0.0,610.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T06:57:55Z,7255.25,0.0,0.0,600.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T07:02:54Z,7255.25,0.0,0.0,600.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T07:07:55Z,7255.25,0.0,0.0,600.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T07:12:56Z,7255.25,0.0,0.0,600.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T07:17:55Z,7255.25,0.0,0.0,600.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T07:22:55Z,7255.25,0.0,0.0,590.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T07:27:55Z,7255.25,0.0,0.0,590.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T07:32:55Z,7255.25,0.0,0.0,590.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T07:37:56Z,7255.25,0.0,0.0,580.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T07:42:56Z,7255.25,0.0,0.0,580.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T07:47:55Z,7255.25,0.0,0.0,580.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T07:52:54Z,7255.25,0.0,0.0,580.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T07:57:55Z,7255.25,0.0,0.0,580.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T08:02:56Z,7255.25,0.0,0.0,580.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T08:07:56Z,7255.25,0.0,0.0,570.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T08:12:56Z,7255.25,0.0,0.0,570.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T08:17:56Z,7255.25,0.0,0.0,570.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T08:22:55Z,7255.25,0.0,0.0,570.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T08:27:55Z,7255.25,0.0,0.0,570.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T08:32:55Z,7255.25,0.0,0.0,570.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T08:37:54Z,7255.25,0.0,0.0,560.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T08:42:55Z,7255.25,0.0,0.0,560.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T08:47:56Z,7255.25,0.0,0.0,560.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T08:52:56Z,7255.25,0.0,0.0,560.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T08:57:55Z,7255.25,0.0,0.0,560.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T09:02:52Z,7255.25,0.0,0.0,560.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T09:07:55Z,7255.25,0.0,0.0,560.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T09:12:55Z,7255.25,0.0,0.0,550.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T09:17:52Z,7255.25,0.0,0.0,550.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T09:22:51Z,7255.25,0.0,0.0,550.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T09:27:51Z,7255.25,0.0,0.0,550.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T09:32:50Z,7255.25,0.0,0.0,550.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T09:37:51Z,7255.25,0.0,0.0,550.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T09:42:50Z,7255.25,0.0,0.0,550.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T09:47:52Z,7255.25,0.0,0.0,550.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T09:52:50Z,7255.25,0.0,0.0,540.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T09:57:52Z,7255.25,0.0,0.0,540.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T10:02:50Z,7255.25,0.0,0.0,540.0,274.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T10:07:51Z,7255.25,0.0,0.0,530.0,275.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T10:12:51Z,7255.25,1374.0,560.0,530.0,272.0,8810221.0,0.0,0.0,0.0,0.0
2018-07-29T10:17:50Z,7255.35,1500.0,496.0,800.0,273.0,8810241.0,592.0,229.0,640.0,1.0
2018-07-29T10:22:50Z,7255.45,1498.0,448.0,900.0,272.0,8810322.0,1288.0,556.0,1423.0,1.0
2018-07-29T10:27:52Z,7255.5,1502.0,436.0,890.0,273.0,8810437.0,1399.0,610.0,1542.0,1.0
2018-07-29T10:32:51Z,7255.6,1499.0,448.0,880.0,272.0,8810547.0,1351.0,579.0,1481.0,1.0
2018-07-29T10:37:55Z,7255.7,1501.0,440.0,890.0,273.0,8810660.0,1370.0,573.0,1498.0,1.0
2018-07-29T10:42:56Z,7255.75,1505.0,436.0,880.0,272.0,8810778.0,1397.0,622.0,1533.0,1.0
2018-07-29T10:47:55Z,7255.85,1499.0,456.0,880.0,273.0,8810893.0,1409.0,591.0,1535.0,1.0
2018-07-29T10:52:56Z,7255.95,1500.0,448.0,890.0,273.0,8811009.0,1396.0,623.0,1544.0,1.0
2018-07-29T10:57:56Z,7256.0,1499.0,436.0,890.0,272.0,8811126.0,1404.0,583.0,1527.0,1.0
2018-07-29T11:02:55Z,7256.1,1500.0,440.0,880.0,272.0,8811243.0,1402.0,624.0,1545.0,1.0
2018-07-29T11:07:55Z,7256.2,1499.0,436.0,880.0,272.0,8811361.0,1381.0,586.0,1512.0,1.0
2018-07-29T11:12:57Z,7256.25,1497.0,452.0,890.0,272.0,8811476.0,1411.0,594.0,1535.0,1.0
2018-07-29T11:17:55Z,7256.35,1498.0,440.0,900.0,272.0,8811591.0,1406.0,602.0,1540.0,1.0
2018-07-29T11:22:56Z,7256.45,1498.0,436.0,900.0,272.0,8811711.0,1401.0,605.0,1537.0,1.0
2018-07-29T11:27:56Z,7256.5,1502.0,440.0,900.0,273.0,8811825.0,1394.0,596.0,1527.0,1.0
2018-07-29T11:32:54Z,7256.6,1501.0,443.0,870.0,272.0,8811943.0,1401.0,601.0,1539.0,1.0
2018-07-29T11:37:56Z,7256.7,1502.0,436.0,900.0,273.0,8812061.0,1386.0,590.0,1521.0,1.0
2018-07-29T11:42:55Z,7256.75,1498.0,440.0,890.0,272.0,8812176.0,1407.0,601.0,1538.0,1.0
2018-07-29T11:47:56Z,7256.85,1500.0,432.0,910.0,273.0,8812293.0,1402.0,591.0,1523.0,1.0
2018-07-29T11:52:53Z,7256.95,1499.0,443.0,900.0,272.0,8812408.0,1410.0,573.0,1531.0,1.0
2018-07-29T11:57:51Z,7257.0,1502.0,440.0,900.0,272.0,8812529.0,1384.0,594.0,1515.0,1.0
2018-07-29T12:02:51Z,7257.1,1499.0,432.0,890.0,272.0,8812642.0,1391.0,594.0,1524.0,1.0
2018-07-29T12:07:50Z,7257.2,1501.0,448.0,860.0,272.0,8812758.0,1406.0,606.0,1536.0,1.0
2018-07-29T12:12:52Z,7257.25,1498.0,432.0,860.0,272.0,8812870.0,1365.0,558.0,1478.0,1.0
2018-07-29T12:17:54Z,7257.35,1498.0,443.0,900.0,272.0,8812984.0,1379.0,581.0,1495.0,1.0
2018-07-29T12:22:56Z,7257.45,1500.0,440.0,900.0,272.0,8813097.0,1403.0,607.0,1537.0,1.0
2018-07-29T12:27:55Z,7257.5,1497.0,432.0,880.0,272.0,8813218.0,1406.0,582.0,1530.0,1.0
2018-07-29T12:32:57Z,7257.6,1497.0,436.0,880.0,273.0,8813333.0,1406.0,564.0,1526.0,1.0
2018-07-29T12:37:55Z,7257.7,1500.0,443.0,900.0,273.0,8813448.0,1399.0,584.0,1531.0,1.0
2018-07-29T12:42:54Z,7257.75,1503.0,436.0,880.0,272.0,8813567.0,1404.0,604.0,1539.0,1.0
2018-07-29T12:47:55Z,7257.85,1500.0,452.0,900.0,273.0,8813684.0,1396.0,586.0,1529.0,1.0
2018-07-29T12:52:57Z,7257.95,1504.0,443.0,880.0,272.0,8813800.0,1393.0,582.0,1519.0,1.0
2018-07-29T12:57:56Z,7258.0,1501.0,452.0,880.0,273.0,8813917.0,1415.0,593.0,1541.0,1.0
2018-07-29T13:02:55Z,7258.1,1499.0,443.0,870.0,272.0,8814034.0,1402.0,585.0,1528.0,1.0
2018-07-29T13:07:54Z,7258.2,1498.0,440.0,880.0,272.0,8814148.0,1409.0,588.0,1528.0,1.0
2018-07-29T13:12:56Z,7258.25,1500.0,443.0,900.0,272.0,8814267.0,1388.0,611.0,1533.0,1.0
2018-07-29T13:17:55Z,7258.35,1499.0,436.0,900.0,272.0,8814383.0,1396.0,595.0,1525.0,1.0
2018-07-29T13:22:55Z,7258.45,1501.0,443.0,890.0,273.0,8814501.0,1395.0,592.0,1528.0,1.0
2018-07-29T13:27:56Z,7258.5,1498.0,443.0,910.0,273.0,8814616.0,1399.0,602.0,1532.0,1.0
2018-07-29T13:32:57Z,7258.6,1497.0,443.0,900.0,272.0,8814735.0,1397.0,597.0,1521.0,1.0
2018-07-29T13:37:56Z,7258.7,1502.0,432.0,860.0,272.0,8814849.0,1398.0,614.0,1542.0,1.0
2018-07-29T13:42:56Z,7258.75,1501.0,448.0,900.0,272.0,8814967.0,1411.0,623.0,1553.0,1.0
2018-07-29T13:47:56Z,7258.85,1502.0,440.0,880.0,273.0,8815082.0,1388.0,618.0,1531.0,1.0
2018-07-29T13:52:55Z,7258.95,1502.0,443.0,880.0,273.0,8815201.0,1400.0,613.0,1545.0,1.0
2018-07-29T13:57:55Z,7259.0,1502.0,440.0,880.0,273.0,8815315.0,1410.0,600.0,1525.0,1.0
2018-07-29T14:02:56Z,7259.1,1499.0,436.0,880.0,272.0,8815433.0,1408.0,598.0,1537.0,1.0
2018-07-29T14:07:55Z,7259.2,1499.0,440.0,900.0,273.0,8815549.0,1401.0,600.0,1528.0,1.0
2018-07-29T14:12:56Z,7259.25,1503.0,436.0,900.0,272.0,8815668.0,1396.0,592.0,1526.0,1.0
2018-07-29T14:17:54Z,7259.35,1499.0,440.0,860.0,272.0,8815786.0,1396.0,579.0,1519.0,1.0
2018-07-29T14:22:56Z,7259.45,1499.0,448.0,880.0,272.0,8815899.0,1405.0,605.0,1539.0,1.0
2018-07-29T14:27:56Z,7259.5,1501.0,440.0,870.0,272.0,8816018.0,1390.0,586.0,1524.0,1.0
2018-07-29T14:32:55Z,7259.6,1497.0,443.0,880.0,272.0,8816133.0,1405.0,598.0,1539.0,1.0
2018-07-29T14:37:51Z,7259.7,1499.0,440.0,900.0,273.0,8816248.0,1401.0,612.0,1539.0,1.0
2018-07-29T14:42:51Z,7259.75,1504.0,440.0,880.0,272.0,8816364.0,1395.0,606.0,1528.0,1.0
2018-07-29T14:47:51Z,7259.85,1498.0,436.0,870.0,273.0,8816484.0,1393.0,607.0,1534.0,1.0
2018-07-29T14:52:52Z,7259.95,1502.0,448.0,870.0,273.0,8816598.0,1403.0,601.0,1533.0,1.0
2018-07-29T14:57:52Z,7260.05,1501.0,428.0,870.0,272.0,8816716.0,1410.0,604.0,1539.0,1.0
2018-07-29T15:02:49Z,7260.1,1502.0,436.0,870.0,272.0,8816831.0,1396.0,602.0,1530.0,1.0
2018-07-29T15:07:52Z,7260.2,1499.0,452.0,860.0,272.0,8816949.0,1190.0,527.0,1315.0,1.0
2018-07-29T15:12:52Z,7260.3,1500.0,428.0,860.0,272.0,8817048.0,1206.0,517.0,1317.0,1.0
2018-07-29T15:17:53Z,7260.35,1500.0,440.0,870.0,273.0,8817149.0,1203.0,507.0,1319.0,1.0
2018-07-29T15:22:53Z,7260.45,1501.0,440.0,880.0,272.0,8817248.0,1220.0,518.0,1334.0,1.0
2018-07-29T15:27:52Z,7260.55,1499.0,436.0,870.0,273.0,8817350.0,1198.0,523.0,1314.0,1.0
2018-07-29T15:32:53Z,7260.6,1499.0,436.0,870.0,273.0,8817449.0,1202.0,496.0,1308.0,1.0
2018-07-29T15:37:53Z,7260.7,1498.0,440.0,870.0,272.0,8817552.0,1195.0,500.0,1311.0,1.0
2018-07-29T15:42:52Z,7260.8,1500.0,452.0,870.0,273.0,8817650.0,1209.0,511.0,1317.0,1.0
2018-07-29T15:47:52Z,7260.85,1500.0,448.0,870.0,273.0,8817751.0,1202.0,503.0,1315.0,1.0
2018-07-29T15:52:52Z,7260.95,1500.0,436.0,870.0,272.0,8817852.0,1202.0,511.0,1316.0,1.0
2018-07-29T15:57:50Z,7261.05,1501.0,443.0,870.0,273.0,8817952.0,1209.0,528.0,1331.0,1.0
2018-07-29T16:02:53Z,7261.1,1500.0,428.0,870.0,272.0,8818052.0,1197.0,498.0,1311.0,1.0
2018-07-29T16:07:56Z,7261.2,1500.0,452.0,870.0,272.0,8818154.0,1199.0,498.0,1306.0,1.0
2018-07-29T16:12:56Z,7261.3,1499.0,443.0,870.0,273.0,8818252.0,1208.0,483.0,1313.0,1.0
2018-07-29T16:17:55Z,7261.35,1500.0,436.0,870.0,273.0,8818355.0,1199.0,506.0,1310.0,1.0
2018-07-29T16:22:56Z,7261.45,1500.0,443.0,870.0,272.0,8818455.0,1210.0,551.0,1331.0,1.0
2018-07-29T16:27:56Z,7261.55,1498.0,448.0,870.0,272.0,8818555.0,1198.0,485.0,1298.0,1.0
2018-07-29T16:32:57Z,7261.6,1497.0,452.0,870.0,272.0,8818656.0,1195.0,494.0,1311.0,1.0
2018-07-29T16:37:56Z,7261.7,1500.0,448.0,870.0,272.0,8818756.0,1199.0,506.0,1315.0,1.0
2018-07-29T16:42:56Z,7261.8,1499.0,452.0,870.0,272.0,8818857.0,1213.0,517.0,1327.0,1.0
2018-07-29T16:47:56Z,7261.85,1499.0,443.0,870.0,273.0,8818957.0,1205.0,528.0,1322.0,1.0
2018-07-29T16:52:57Z,7261.95,1499.0,436.0,870.0,273.0,8819058.0,1206.0,507.0,1312.0,1.0
2018-07-29T16:57:56Z,7262.05,1501.0,443.0,870.0,272.0,8819156.0,1202.0,514.0,1317.0,1.0
2018-07-29T17:02:56Z,7262.1,1499.0,452.0,870.0,272.0,8819258.0,1202.0,499.0,1315.0,1.0
2018-07-29T17:07:57Z,7262.2,1501.0,443.0,870.0,272.0,8819361.0,1195.0,502.0,1307.0,1.0
2018-07-29T17:12:57Z,7262.3,1497.0,443.0,870.0,272.0,8819459.0,1204.0,542.0,1329.0,1.0
2018-07-29T17:17:56Z,7262.35,1500.0,452.0,870.0,272.0,8819558.0,1205.0,506.0,1315.0,1.0
2018-07-29T17:22:56Z,7262.45,1499.0,440.0,870.0,273.0,8819661.0,1197.0,488.0,1305.0,1.0
2018-07-29T17:27:55Z,7262.55,1501.0,452.0,870.0,273.0,8819759.0,1206.0,523.0,1321.0,1.0
2018-07-29T17:32:55Z,7262.6,1499.0,432.0,870.0,272.0,8819860.0,1208.0,514.0,1318.0,1.0
2018-07-29T17:37:56Z,7262.7,1499.0,432.0,870.0,272.0,8819960.0,1198.0,499.0,1310.0,1.0
2018-07-29T17:42:56Z,7262.8,1502.0,432.0,870.0,272.0,8820062.0,1203.0,519.0,1317.0,1.0
2018-07-29T17:47:56Z,7262.85,1498.0,456.0,870.0,273.0,8820162.0,1212.0,517.0,1324.0,1.0
2018-07-29T17:52:57Z,7262.95,1498.0,440.0,870.0,273.0,8820263.0,1201.0,523.0,1319.0,1.0
2018-07-29T17:57:55Z,7263.05,1499.0,443.0,880.0,272.0,8820362.0,1208.0,509.0,1320.0,1.0
2018-07-29T18:02:57Z,7263.1,1500.0,440.0,870.0,272.0,8820462.0,1196.0,522.0,1315.0,1.0
2018-07-29T18:07:58Z,7263.2,1497.0,448.0,870.0,272.0,8820562.0,1199.0,508.0,1305.0,1.0
2018-07-29T18:12:58Z,7263.3,1501.0,436.0,870.0,272.0,8820664.0,1204.0,492.0,1306.0,1.0
2018-07-29T18:17:56Z,7263.35,1500.0,452.0,870.0,272.0,8820765.0,1201.0,529.0,1322.0,1.0
2018-07-29T18:22:57Z,7263.45,1500.0,440.0,870.0,272.0,8820863.0,1211.0,511.0,1320.0,1.0
2018-07-29T18:27:56Z,7263.55,1501.0,440.0,870.0,273.0,8820965.0,1215.0,497.0,1317.0,1.0
2018-07-29T18:32:56Z,7263.6,1502.0,440.0,870.0,272.0,8821065.0,1202.0,520.0,1320.0,1.0
2018-07-29T18:37:55Z,7263.7,1499.0,436.0,870.0,272.0,8821163.0,1210.0,504.0,1319.0,1.0
2018-07-29T18:42:56Z,7263.8,1500.0,440.0,870.0,272.0,8821265.0,1215.0,512.0,1328.0,1.0
2018-07-29T18:47:57Z,7263.85,1500.0,440.0,870.0,272.0,8821367.0,1190.0,524.0,1321.0,1.0
2018-07-29T18:52:56Z,7263.95,1498.0,452.0,870.0,272.0,8821466.0,1203.0,516.0,1318.0,1.0
2018-07-29T18:57:52Z,7264.05,1501.0,452.0,870.0,272.0,8821565.0,1211.0,508.0,1320.0,1.0
2018-07-29T19:02:51Z,7264.1,1500.0,432.0,870.0,273.0,8821665.0,1206.0,517.0,1313.0,1.0
2018-07-29T19:07:55Z,7264.2,1502.0,443.0,870.0,273.0,8821766.0,1204.0,494.0,1307.0,1.0
2018-07-29T19:12:57Z,7264.3,1502.0,448.0,870.0,272.0,8821867.0,1214.0,545.0,1329.0,1.0
2018-07-29T19:17:57Z,7264.35,1501.0,436.0,870.0,272.0,8821966.0,1202.0,500.0,1313.0,1.0
2018-07-29T19:22:57Z,7264.45,1502.0,456.0,870.0,272.0,8822069.0,1207.0,493.0,1312.0,1.0
2018-07-29T19:27:56Z,7264.55,1500.0,452.0,870.0,272.0,8822168.0,1196.0,508.0,1318.0,1.0
2018-07-29T19:32:56Z,7264.6,1502.0,452.0,870.0,272.0,8822270.0,1198.0,518.0,1317.0,1.0
2018-07-29T19:37:54Z,7264.7,1502.0,452.0,870.0,273.0,8822369.0,1199.0,550.0,1325.0,1.0
2018-07-29T19:42:56Z,7264.8,1501.0,448.0,870.0,273.0,8822471.0,1211.0,495.0,1320.0,1.0
2018-07-29T19:47:57Z,7264.85,1501.0,443.0,870.0,272.0,8822570.0,1208.0,511.0,1314.0,1.0
2018-07-29T19:52:57Z,7264.95,1501.0,448.0,870.0,273.0,8822672.0,1207.0,506.0,1321.0,1.0
2018-07-29T19:57:56Z,7265.05,1503.0,452.0,870.0,272.0,8822771.0,1196.0,492.0,1305.0,1.0
2018-07-29T20:02:55Z,7265.1,1498.0,452.0,870.0,273.0,8822871.0,1199.0,498.0,1310.0,1.0
2018-07-29T20:07:55Z,7265.2,1499.0,448.0,870.0,272.0,8822973.0,1198.0,513.0,1311.0,1.0
2018-07-29T20:12:57Z,7265.3,1502.0,428.0,870.0,272.0,8823072.0,1183.0,498.0,1301.0,1.0
2018-07-29T20:17:56Z,7265.35,1500.0,452.0,870.0,272.0,8823173.0,1194.0,526.0,1321.0,1.0
2018-07-29T20:22:55Z,7265.45,1502.0,440.0,870.0,273.0,8823272.0,1188.0,517.0,1314.0,1.0
2018-07-29T20:27:56Z,7265.55,1499.0,443.0,870.0,272.0,8823375.0,1205.0,526.0,1323.0,1.0
2018-07-29T20:32:56Z,7265.6,1498.0,452.0,870.0,272.0,8823474.0,1207.0,508.0,1312.0,1.0
2018-07-29T20:37:56Z,7265.7,1502.0,432.0,870.0,272.0,8823576.0,1212.0,498.0,1317.0,1.0
2018-07-29T20:42:56Z,7265.8,1499.0,432.0,870.0,272.0,8823673.0,1198.0,506.0,1309.0,1.0
2018-07-29T20:47:56Z,7265.85,1500.0,452.0,870.0,272.0,8823775.0,1205.0,528.0,1329.0,1.0
2018-07-29T20:52:56Z,7265.95,1502.0,448.0,870.0,272.0,8823874.0,1194.0,503.0,1309.0,1.0
2018-07-29T20:57:56Z,7266.05,1502.0,432.0,870.0,273.0,8823975.0,1209.0,510.0,1315.0,1.0
2018-07-29T21:02:56Z,7266.1,1500.0,428.0,870.0,273.0,8824076.0,1204.0,510.0,1324.0,1.0
2018-07-29T21:07:56Z,7266.2,1503.0,432.0,870.0,273.0,8824177.0,1199.0,497.0,1308.0,1.0
2018-07-29T21:12:55Z,7266.3,1500.0,432.0,870.0,273.0,8824276.0,1211.0,511.0,1326.0,1.0
2018-07-29T21:17:56Z,7266.35,1503.0,440.0,870.0,272.0,8824376.0,1203.0,501.0,1313.0,1.0
2018-07-29T21:22:57Z,7266.45,1501.0,436.0,870.0,272.0,8824478.0,1201.0,493.0,1312.0,1.0
2018-07-29T21:27:55Z,7266.55,1504.0,432.0,870.0,272.0,8824577.0,1206.0,512.0,1313.0,1.0
2018-07-29T21:32:54Z,7266.6,1500.0,440.0,870.0,272.0,8824676.0,1193.0,494.0,1307.0,1.0
2018-07-29T21:37:55Z,7266.7,1498.0,440.0,870.0,272.0,8824778.0,1200.0,497.0,1308.0,1.0
2018-07-29T21:42:57Z,7266.8,1499.0,443.0,870.0,273.0,8824880.0,1210.0,533.0,1329.0,1.0
2018-07-29T21:47:56Z,7266.85,1502.0,456.0,870.0,273.0,8824979.0,1201.0,526.0,1316.0,1.0
2018-07-29T21:52:56Z,7266.95,1502.0,443.0,870.0,273.0,8825079.0,1202.0,519.0,1321.0,1.0
2018-07-29T21:57:55Z,7267.05,1501.0,452.0,870.0,272.0,8825181.0,1202.0,505.0,1316.0,1.0
2018-07-29T22:02:56Z,7267.1,1499.0,436.0,870.0,272.0,8825279.0,1198.0,526.0,1317.0,1.0
2018-07-29T22:07:55Z,7267.2,1498.0,448.0,870.0,273.0,8825381.0,1190.0,505.0,1301.0,1.0
2018-07-29T22:12:55Z,7267.3,1500.0,448.0,870.0,272.0,8825480.0,1199.0,524.0,1320.0,1.0
2018-07-29T22:17:56Z,7267.35,1496.0,432.0,870.0,272.0,8825581.0,1200.0,488.0,1313.0,1.0
2018-07-29T22:22:57Z,7267.45,1498.0,436.0,870.0,272.0,8825681.0,1202.0,498.0,1312.0,1.0
2018-07-29T22:27:56Z,7267.55,1502.0,452.0,870.0,272.0,8825782.0,1204.0,499.0,1311.0,1.0
2018-07-29T22:32:56Z,7267.6,1502.0,436.0,870.0,272.0,8825884.0,1201.0,505.0,1316.0,1.0
2018-07-29T22:37:56Z,7267.7,1502.0,443.0,850.0,272.0,8825983.0,1160.0,494.0,1271.0,1.0
2018-07-29T22:42:58Z,7267.8,964.0,328.0,850.0,272.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-29T22:47:57Z,7267.85,0.0,0.0,800.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-29T22:52:56Z,7267.85,0.0,0.0,830.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-29T22:57:56Z,7267.85,0.0,0.0,860.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-29T23:02:56Z,7267.85,0.0,0.0,870.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-29T23:07:57Z,7267.85,0.0,0.0,870.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-29T23:12:56Z,7267.85,0.0,0.0,870.0,274.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-29T23:17:57Z,7267.85,0.0,0.0,870.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-29T23:22:57Z,7267.85,0.0,0.0,860.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-29T23:27:57Z,7267.85,0.0,0.0,860.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-29T23:32:56Z,7267.85,0.0,0.0,850.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-29T23:37:56Z,7267.85,0.0,0.0,850.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-29T23:42:56Z,7267.85,0.0,0.0,840.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-29T23:47:57Z,7267.85,0.0,0.0,830.0,274.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-29T23:52:56Z,7267.85,0.0,0.0,820.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-29T23:57:57Z,7267.85,0.0,0.0,820.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T00:02:57Z,7267.85,0.0,0.0,810.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T00:07:57Z,7267.85,0.0,0.0,810.0,274.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T00:12:56Z,7267.85,0.0,0.0,810.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T00:17:58Z,7267.85,0.0,0.0,800.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T00:22:58Z,7267.85,0.0,0.0,800.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T00:27:56Z,7267.85,0.0,0.0,790.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T00:32:57Z,7267.85,0.0,0.0,780.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T00:37:56Z,7267.85,0.0,0.0,780.0,275.0,8826024.0,0.0,0.0,0.0,0.0
