timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-07-30T00:42:57Z,7267.85,0.0,0.0,770.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T00:47:56Z,7267.85,0.0,0.0,770.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T00:52:56Z,7267.85,0.0,0.0,770.0,274.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T00:57:56Z,7267.85,0.0,0.0,760.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T01:02:57Z,7267.85,0.0,0.0,760.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T01:07:58Z,7267.85,0.0,0.0,760.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T01:12:53Z,7267.85,0.0,0.0,750.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T01:17:53Z,7267.85,0.0,0.0,750.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T01:22:52Z,7267.85,0.0,0.0,750.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T01:27:52Z,7267.85,0.0,0.0,740.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T01:32:52Z,7267.85,0.0,0.0,740.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T01:37:50Z,7267.85,0.0,0.0,730.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T01:42:52Z,7267.85,0.0,0.0,730.0,274.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T01:47:53Z,7267.85,0.0,0.0,730.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T01:52:53Z,7267.85,0.0,0.0,720.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T01:57:53Z,7267.85,0.0,0.0,720.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T02:02:52Z,7267.85,0.0,0.0,720.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T02:07:52Z,7267.85,0.0,0.0,720.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T02:12:53Z,7267.85,0.0,0.0,710.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T02:17:52Z,7267.85,0.0,0.0,710.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T02:22:53Z,7267.85,0.0,0.0,710.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T02:27:53Z,7267.85,0.0,0.0,710.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T02:32:51Z,7267.85,0.0,0.0,700.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T02:37:52Z,7267.85,0.0,0.0,700.0,274.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T02:42:52Z,7267.85,0.0,0.0,700.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T02:47:52Z,7267.85,0.0,0.0,700.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T02:52:51Z,7267.85,0.0,0.0,690.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T02:57:52Z,7267.85,0.0,0.0,690.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T03:02:52Z,7267.85,0.0,0.0,690.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T03:07:52Z,7267.85,0.0,0.0,680.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T03:12:52Z,7267.85,0.0,0.0,680.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T03:17:51Z,7267.85,0.0,0.0,680.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T03:22:52Z,7267.85,0.0,0.0,680.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T03:27:52Z,7267.85,0.0,0.0,670.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T03:32:53Z,7267.85,0.0,0.0,670.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T03:37:53Z,7267.85,0.0,0.0,670.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T03:42:54Z,7267.85,0.0,0.0,670.0,274.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T03:47:52Z,7267.85,0.0,0.0,660.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T03:52:53Z,7267.85,0.0,0.0,660.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T03:57:53Z,7267.85,0.0,0.0,660.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T04:02:53Z,7267.85,0.0,0.0,660.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T04:07:53Z,7267.85,0.0,0.0,650.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T04:12:53Z,7267.85,0.0,0.0,650.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T04:17:53Z,7267.85,0.0,0.0,650.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T04:22:52Z,7267.85,0.0,0.0,650.0,274.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T04:27:52Z,7267.85,0.0,0.0,650.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T04:32:52Z,7267.85,0.0,0.0,640.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T04:37:52Z,7267.85,0.0,0.0,640.0,274.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T04:42:54Z,7267.85,0.0,0.0,630.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T04:47:53Z,7267.85,0.0,0.0,630.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T04:52:52Z,7267.85,0.0,0.0,630.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T04:57:52Z,7267.85,0.0,0.0,630.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T05:02:52Z,7267.85,0.0,0.0,620.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T05:07:52Z,7267.85,0.0,0.0,620.0,274.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T05:12:52Z,7267.85,0.0,0.0,620.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T05:17:52Z,7267.85,0.0,0.0,620.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T05:22:54Z,7267.85,0.0,0.0,620.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T05:27:52Z,7267.85,0.0,0.0,610.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T05:32:53Z,7267.85,0.0,0.0,610.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T05:37:53Z,7267.85,0.0,0.0,610.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T05:42:53Z,7267.85,0.0,0.0,610.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T05:47:53Z,7267.85,0.0,0.0,610.0,274.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T05:52:53Z,7267.85,0.0,0.0,600.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T05:57:53Z,7267.85,0.0,0.0,600.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T06:02:52Z,7267.85,0.0,0.0,600.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T06:07:53Z,7267.85,0.0,0.0,600.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T06:12:52Z,7267.85,0.0,0.0,600.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T06:17:53Z,7267.85,0.0,0.0,600.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T06:22:51Z,7267.85,0.0,0.0,590.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T06:27:52Z,7267.85,0.0,0.0,590.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T06:32:53Z,7267.85,0.0,0.0,580.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T06:37:53Z,7267.85,0.0,0.0,580.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T06:42:53Z,7267.85,0.0,0.0,580.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T06:47:52Z,7267.85,0.0,0.0,580.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T06:52:53Z,7267.85,0.0,0.0,580.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T06:57:53Z,7267.85,0.0,0.0,580.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T07:02:52Z,7267.85,0.0,0.0,570.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T07:07:55Z,7267.85,0.0,0.0,570.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T07:12:58Z,7267.85,0.0,0.0,570.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T07:17:57Z,7267.85,0.0,0.0,570.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T07:22:57Z,7267.85,0.0,0.0,570.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T07:27:58Z,7267.85,0.0,0.0,570.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T07:32:57Z,7267.85,0.0,0.0,560.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T07:37:57Z,7267.85,0.0,0.0,560.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T07:42:57Z,7267.85,0.0,0.0,560.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T07:47:57Z,7267.85,0.0,0.0,560.0,274.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T07:52:57Z,7267.85,0.0,0.0,560.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T07:57:56Z,7267.85,0.0,0.0,560.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T08:02:57Z,7267.85,0.0,0.0,560.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T08:07:56Z,7267.85,0.0,0.0,550.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T08:12:57Z,7267.85,0.0,0.0,550.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T08:17:57Z,7267.85,0.0,0.0,550.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T08:22:58Z,7267.85,0.0,0.0,550.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T08:27:56Z,7267.85,0.0,0.0,550.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T08:32:57Z,7267.85,0.0,0.0,550.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T08:37:55Z,7267.85,0.0,0.0,550.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T08:42:57Z,7267.85,0.0,0.0,550.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T08:47:57Z,7267.85,0.0,0.0,540.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T08:52:57Z,7267.85,0.0,0.0,540.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T08:57:57Z,7267.85,0.0,0.0,540.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T09:02:57Z,7267.85,0.0,0.0,540.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T09:07:57Z,7267.85,0.0,0.0,530.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T09:12:58Z,7267.85,0.0,0.0,530.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T09:17:57Z,7267.85,0.0,0.0,530.0,275.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T09:22:56Z,7267.85,0.0,0.0,530.0,274.0,8826024.0,0.0,0.0,0.0,0.0
2018-07-30T09:27:57Z,7267.85,1499.0,536.0,630.0,273.0,8826026.0,190.0,83.0,208.0,1.0
2018-07-30T09:32:58Z,7267.95,1500.0,480.0,880.0,273.0,8826072.0,900.0,381.0,983.0,1.0
2018-07-30T09:37:57Z,7268.05,1499.0,436.0,900.0,272.0,8826166.0,1211.0,541.0,1322.0,1.0
2018-07-30T09:42:56Z,7268.1,1502.0,452.0,870.0,272.0,8826264.0,1212.0,510.0,1320.0,1.0
2018-07-30T09:47:57Z,7268.2,1497.0,448.0,900.0,273.0,8826367.0,1198.0,524.0,1315.0,1.0
2018-07-30T09:52:58Z,7268.3,1497.0,448.0,880.0,272.0,8826466.0,1209.0,494.0,1309.0,1.0
2018-07-30T09:57:56Z,7268.35,1500.0,440.0,880.0,272.0,8826568.0,1207.0,500.0,1313.0,1.0
2018-07-30T10:02:56Z,7268.45,1501.0,436.0,880.0,272.0,8826666.0,1206.0,514.0,1309.0,1.0
2018-07-30T10:07:56Z,7268.55,1503.0,440.0,880.0,273.0,8826767.0,1206.0,510.0,1317.0,1.0
2018-07-30T10:12:58Z,7268.6,1501.0,443.0,880.0,272.0,8826866.0,1215.0,524.0,1324.0,1.0
2018-07-30T10:17:58Z,7268.7,1500.0,448.0,880.0,272.0,8826967.0,1221.0,510.0,1324.0,1.0
2018-07-30T10:22:57Z,7268.8,1497.0,448.0,880.0,273.0,8827066.0,1199.0,478.0,1304.0,1.0
2018-07-30T10:27:55Z,7268.85,1501.0,436.0,890.0,272.0,8827173.0,1405.0,592.0,1535.0,1.0
2018-07-30T10:32:59Z,7268.95,1498.0,443.0,890.0,273.0,8827292.0,1402.0,588.0,1528.0,1.0
2018-07-30T10:37:56Z,7269.05,1500.0,440.0,890.0,272.0,8827409.0,1385.0,581.0,1512.0,1.0
2018-07-30T10:42:57Z,7269.1,1498.0,448.0,890.0,272.0,8827525.0,1404.0,603.0,1537.0,1.0
2018-07-30T10:47:57Z,7269.2,1498.0,440.0,900.0,272.0,8827640.0,1404.0,596.0,1528.0,1.0
2018-07-30T10:52:57Z,7269.3,1503.0,436.0,900.0,272.0,8827758.0,1403.0,606.0,1531.0,1.0
2018-07-30T10:57:57Z,7269.35,1501.0,432.0,900.0,272.0,8827873.0,1399.0,627.0,1543.0,1.0
2018-07-30T11:02:56Z,7269.45,1500.0,436.0,900.0,272.0,8827992.0,1409.0,592.0,1529.0,1.0
2018-07-30T11:07:58Z,7269.55,1499.0,448.0,900.0,272.0,8828109.0,1394.0,611.0,1541.0,1.0
2018-07-30T11:12:57Z,7269.6,1500.0,440.0,910.0,272.0,8828226.0,1406.0,595.0,1529.0,1.0
2018-07-30T11:17:55Z,7269.7,1501.0,443.0,890.0,272.0,8828341.0,1396.0,606.0,1532.0,1.0
2018-07-30T11:22:57Z,7269.8,1502.0,440.0,870.0,273.0,8828459.0,1415.0,617.0,1543.0,1.0
2018-07-30T11:27:57Z,7269.85,1501.0,432.0,910.0,272.0,8828575.0,1403.0,595.0,1531.0,1.0
2018-07-30T11:32:56Z,7269.95,1500.0,448.0,900.0,272.0,8828690.0,1404.0,578.0,1527.0,1.0
2018-07-30T11:38:01Z,7270.05,1502.0,443.0,880.0,272.0,8828811.0,1400.0,616.0,1539.0,1.0
2018-07-30T11:42:55Z,7270.1,1503.0,443.0,900.0,272.0,8828924.0,1385.0,599.0,1519.0,1.0
2018-07-30T11:47:58Z,7270.2,1501.0,436.0,880.0,272.0,8829042.0,1396.0,598.0,1522.0,1.0
2018-07-30T11:53:01Z,7270.3,1500.0,436.0,870.0,272.0,8829159.0,1371.0,591.0,1512.0,1.0
2018-07-30T12:06:10Z,7270.5,1500.0,436.0,910.0,272.0,8829465.0,1422.0,579.0,1535.0,1.0
2018-07-30T12:12:07Z,7270.6,1496.0,436.0,900.0,272.0,8829603.0,1385.0,595.0,1526.0,1.0
2018-07-30T12:17:07Z,7270.65,1500.0,440.0,880.0,272.0,8829722.0,1398.0,584.0,1526.0,1.0
2018-07-30T12:22:07Z,7270.75,1499.0,432.0,900.0,272.0,8829837.0,1393.0,584.0,1527.0,1.0
2018-07-30T12:27:18Z,7270.85,1502.0,432.0,900.0,273.0,8829957.0,1409.0,602.0,1539.0,1.0
2018-07-30T12:39:13Z,7271.05,1499.0,443.0,910.0,272.0,8830235.0,1392.0,579.0,1530.0,1.0
2018-07-30T12:45:13Z,7271.15,1497.0,443.0,900.0,272.0,8830377.0,1401.0,610.0,1535.0,1.0
2018-07-30T12:50:13Z,7271.25,1503.0,443.0,860.0,273.0,8830492.0,1391.0,619.0,1539.0,1.0
2018-07-30T12:55:15Z,7271.3,1499.0,436.0,910.0,272.0,8830610.0,1404.0,603.0,1541.0,1.0
2018-07-30T13:00:16Z,7271.4,1501.0,440.0,900.0,272.0,8830730.0,1412.0,574.0,1537.0,1.0
2018-07-30T13:05:12Z,7271.5,1498.0,428.0,910.0,273.0,8830844.0,1415.0,606.0,1543.0,1.0
2018-07-30T13:10:09Z,7271.55,1501.0,440.0,900.0,272.0,8830961.0,1405.0,597.0,1535.0,1.0
2018-07-30T13:15:11Z,7271.65,1500.0,436.0,910.0,272.0,8831076.0,1398.0,617.0,1541.0,1.0
2018-07-30T13:20:14Z,7271.75,1501.0,440.0,880.0,272.0,8831195.0,1404.0,580.0,1526.0,1.0
2018-07-30T13:25:12Z,7271.8,1500.0,432.0,900.0,272.0,8831309.0,1408.0,614.0,1537.0,1.0
2018-07-30T13:30:14Z,7271.9,1500.0,432.0,870.0,272.0,8831426.0,1397.0,567.0,1515.0,1.0
2018-07-30T13:35:14Z,7272.0,1502.0,440.0,900.0,272.0,8831545.0,1419.0,584.0,1539.0,1.0
2018-07-30T13:40:14Z,7272.05,1499.0,440.0,900.0,273.0,8831661.0,1401.0,600.0,1520.0,1.0
2018-07-30T13:45:13Z,7272.15,1498.0,440.0,910.0,272.0,8831776.0,1409.0,600.0,1540.0,1.0
2018-07-30T13:50:15Z,7272.25,1500.0,448.0,900.0,271.0,8831895.0,1410.0,579.0,1526.0,1.0
2018-07-30T13:55:13Z,7272.3,1502.0,432.0,860.0,273.0,8832010.0,1408.0,608.0,1541.0,1.0
2018-07-30T14:00:13Z,7272.4,1503.0,443.0,900.0,273.0,8832128.0,1405.0,586.0,1531.0,1.0
2018-07-30T14:05:14Z,7272.5,1499.0,440.0,910.0,272.0,8832242.0,1390.0,607.0,1528.0,1.0
2018-07-30T14:10:13Z,7272.55,1499.0,436.0,910.0,272.0,8832362.0,1413.0,614.0,1542.0,1.0
2018-07-30T14:15:10Z,7272.65,1500.0,432.0,900.0,273.0,8832477.0,1394.0,582.0,1530.0,1.0
2018-07-30T14:20:10Z,7272.75,1500.0,448.0,900.0,272.0,8832592.0,1379.0,597.0,1517.0,1.0
2018-07-30T14:25:11Z,7272.8,1499.0,432.0,870.0,273.0,8832710.0,1400.0,600.0,1539.0,1.0
2018-07-30T14:30:10Z,7272.9,1497.0,436.0,900.0,273.0,8832827.0,1406.0,590.0,1536.0,1.0
2018-07-30T14:35:11Z,7273.0,1501.0,436.0,900.0,273.0,8832943.0,1391.0,568.0,1512.0,1.0
2018-07-30T14:40:11Z,7273.05,1502.0,432.0,910.0,272.0,8833061.0,1386.0,588.0,1527.0,1.0
2018-07-30T14:45:11Z,7273.15,1500.0,448.0,900.0,272.0,8833176.0,1410.0,631.0,1543.0,1.0
2018-07-30T14:50:12Z,7273.25,1502.0,448.0,870.0,273.0,8833293.0,1397.0,598.0,1532.0,1.0
2018-07-30T14:55:10Z,7273.3,1498.0,443.0,900.0,272.0,8833408.0,1383.0,612.0,1538.0,1.0
2018-07-30T15:00:10Z,7273.4,1502.0,432.0,860.0,272.0,8833526.0,1406.0,581.0,1521.0,1.0
2018-07-30T15:05:11Z,7273.5,1496.0,436.0,900.0,272.0,8833641.0,1401.0,599.0,1528.0,1.0
2018-07-30T15:10:09Z,7273.55,1501.0,436.0,880.0,272.0,8833760.0,1406.0,597.0,1533.0,1.0
2018-07-30T15:15:11Z,7273.65,1497.0,423.0,900.0,272.0,8833875.0,1388.0,614.0,1525.0,1.0
2018-07-30T15:20:11Z,7273.75,1502.0,443.0,910.0,272.0,8833994.0,1400.0,602.0,1527.0,1.0
2018-07-30T15:25:11Z,7273.8,1498.0,428.0,900.0,272.0,8834108.0,1403.0,594.0,1532.0,1.0
2018-07-30T15:30:16Z,7273.9,1500.0,436.0,900.0,273.0,8834229.0,1389.0,566.0,1522.0,1.0
2018-07-30T15:35:14Z,7274.0,1496.0,443.0,870.0,273.0,8834345.0,1405.0,608.0,1532.0,1.0
2018-07-30T15:40:14Z,7274.05,1499.0,432.0,900.0,272.0,8834460.0,1396.0,598.0,1538.0,1.0
2018-07-30T15:45:14Z,7274.15,1500.0,436.0,900.0,272.0,8834579.0,1415.0,600.0,1540.0,1.0
2018-07-30T15:50:10Z,7274.25,1500.0,440.0,910.0,272.0,8834694.0,1405.0,591.0,1533.0,1.0
2018-07-30T15:55:11Z,7274.3,1501.0,448.0,900.0,272.0,8834808.0,1406.0,587.0,1523.0,1.0
2018-07-30T16:00:09Z,7274.4,1502.0,443.0,910.0,272.0,8834926.0,1389.0,591.0,1531.0,1.0
2018-07-30T16:05:10Z,7274.5,1500.0,443.0,900.0,272.0,8835042.0,1398.0,592.0,1529.0,1.0
2018-07-30T16:10:10Z,7274.55,1499.0,448.0,900.0,272.0,8835159.0,1394.0,577.0,1519.0,1.0
2018-07-30T16:15:12Z,7274.65,1502.0,428.0,910.0,272.0,8835276.0,1405.0,586.0,1528.0,1.0
2018-07-30T16:20:12Z,7274.75,1502.0,443.0,860.0,273.0,8835394.0,1392.0,570.0,1514.0,1.0
2018-07-30T16:25:11Z,7274.8,1500.0,448.0,900.0,272.0,8835509.0,1391.0,583.0,1520.0,1.0
2018-07-30T16:30:09Z,7274.9,1498.0,448.0,910.0,272.0,8835626.0,1379.0,557.0,1513.0,1.0
2018-07-30T16:35:12Z,7275.0,1501.0,443.0,890.0,272.0,8835737.0,1326.0,578.0,1463.0,1.0
2018-07-30T16:40:12Z,7275.05,1498.0,432.0,900.0,272.0,8835848.0,1378.0,585.0,1499.0,1.0
2018-07-30T16:45:12Z,7275.15,1498.0,436.0,900.0,272.0,8835966.0,1405.0,588.0,1528.0,1.0
2018-07-30T16:50:15Z,7275.25,1499.0,432.0,910.0,272.0,8836081.0,1405.0,607.0,1533.0,1.0
2018-07-30T16:55:13Z,7275.3,1499.0,432.0,900.0,272.0,8836199.0,1399.0,590.0,1524.0,1.0
2018-07-30T17:00:14Z,7275.4,1501.0,448.0,870.0,272.0,8836315.0,1391.0,596.0,1524.0,1.0
2018-07-30T17:05:13Z,7275.5,1499.0,448.0,900.0,273.0,8836432.0,1402.0,593.0,1538.0,1.0
2018-07-30T17:10:14Z,7275.55,1500.0,436.0,880.0,272.0,8836549.0,1404.0,594.0,1525.0,1.0
2018-07-30T17:15:12Z,7275.65,1502.0,440.0,910.0,272.0,8836665.0,1410.0,591.0,1540.0,1.0
2018-07-30T17:20:13Z,7275.75,1499.0,443.0,900.0,271.0,8836780.0,1400.0,613.0,1532.0,1.0
2018-07-30T17:25:13Z,7275.8,1501.0,448.0,870.0,272.0,8836899.0,1385.0,590.0,1525.0,1.0
2018-07-30T17:30:13Z,7275.9,1500.0,448.0,900.0,272.0,8837014.0,1408.0,609.0,1533.0,1.0
2018-07-30T17:35:11Z,7276.0,1500.0,436.0,870.0,272.0,8837130.0,1387.0,572.0,1507.0,1.0
2018-07-30T17:40:12Z,7276.05,1501.0,443.0,910.0,272.0,8837246.0,1395.0,577.0,1514.0,1.0
2018-07-30T17:45:12Z,7276.15,1500.0,440.0,860.0,272.0,8837364.0,1401.0,605.0,1529.0,1.0
2018-07-30T17:50:11Z,7276.25,1500.0,428.0,900.0,272.0,8837481.0,1384.0,589.0,1528.0,1.0
2018-07-30T17:55:11Z,7276.3,1503.0,443.0,890.0,272.0,8837597.0,1405.0,580.0,1533.0,1.0
2018-07-30T18:00:11Z,7276.4,1498.0,440.0,900.0,272.0,8837714.0,1398.0,605.0,1540.0,1.0
2018-07-30T18:05:11Z,7276.5,1501.0,428.0,910.0,272.0,8837830.0,1403.0,618.0,1540.0,1.0
2018-07-30T18:10:11Z,7276.6,1501.0,448.0,860.0,272.0,8837948.0,1405.0,602.0,1537.0,1.0
2018-07-30T18:15:11Z,7276.65,1499.0,432.0,900.0,272.0,8838064.0,1399.0,600.0,1534.0,1.0
2018-07-30T18:20:12Z,7276.75,1500.0,443.0,860.0,273.0,8838180.0,1411.0,614.0,1540.0,1.0
2018-07-30T18:25:10Z,7276.85,1503.0,440.0,900.0,272.0,8838298.0,1398.0,599.0,1542.0,1.0
2018-07-30T18:30:10Z,7276.9,1498.0,443.0,900.0,272.0,8838412.0,1402.0,602.0,1535.0,1.0
2018-07-30T18:35:12Z,7277.0,1502.0,432.0,910.0,272.0,8838531.0,1398.0,606.0,1536.0,1.0
2018-07-30T18:40:12Z,7277.1,1498.0,432.0,900.0,272.0,8838648.0,1393.0,607.0,1534.0,1.0
2018-07-30T18:45:12Z,7277.15,1506.0,443.0,910.0,272.0,8838764.0,1391.0,597.0,1528.0,1.0
2018-07-30T18:50:12Z,7277.25,1498.0,436.0,900.0,273.0,8838882.0,1404.0,586.0,1530.0,1.0
2018-07-30T18:55:12Z,7277.35,1500.0,440.0,900.0,272.0,8838998.0,1401.0,593.0,1530.0,1.0
2018-07-30T19:00:12Z,7277.4,1501.0,436.0,900.0,272.0,8839114.0,1408.0,585.0,1530.0,1.0
2018-07-30T19:05:14Z,7277.5,1500.0,428.0,900.0,273.0,8839233.0,1404.0,606.0,1527.0,1.0
2018-07-30T19:10:15Z,7277.6,1500.0,443.0,900.0,273.0,8839348.0,1398.0,575.0,1526.0,1.0
2018-07-30T19:15:16Z,7277.65,1501.0,440.0,880.0,272.0,8839467.0,1388.0,590.0,1535.0,1.0
2018-07-30T19:20:15Z,7277.75,1499.0,448.0,850.0,272.0,8839566.0,1203.0,534.0,1326.0,1.0
2018-07-30T19:25:15Z,7277.85,1503.0,448.0,870.0,273.0,8839669.0,1199.0,519.0,1315.0,1.0
2018-07-30T19:30:15Z,7277.9,1498.0,436.0,850.0,272.0,8839767.0,1200.0,516.0,1319.0,1.0
2018-07-30T19:35:15Z,7278.0,1498.0,452.0,880.0,272.0,8839866.0,1090.0,475.0,1203.0,1.0
2018-07-30T19:40:15Z,7278.1,1501.0,432.0,900.0,272.0,8839957.0,1094.0,483.0,1207.0,1.0
2018-07-30T19:45:16Z,7278.15,1499.0,443.0,870.0,272.0,8840045.0,997.0,449.0,1102.0,1.0
2018-07-30T19:50:15Z,7278.25,1499.0,440.0,850.0,272.0,8840127.0,1005.0,410.0,1087.0,1.0
2018-07-30T19:55:15Z,7278.35,1498.0,456.0,860.0,272.0,8840211.0,999.0,410.0,1081.0,1.0
2018-07-30T20:00:15Z,7278.4,1502.0,436.0,870.0,273.0,8840293.0,1003.0,406.0,1086.0,1.0
2018-07-30T20:05:15Z,7278.5,1500.0,452.0,870.0,272.0,8840377.0,1000.0,442.0,1102.0,1.0
2018-07-30T20:10:15Z,7278.6,1502.0,436.0,870.0,272.0,8840461.0,996.0,411.0,1087.0,1.0
2018-07-30T20:15:17Z,7278.65,1500.0,428.0,870.0,272.0,8840546.0,1010.0,428.0,1098.0,1.0
2018-07-30T20:20:16Z,7278.75,1499.0,448.0,870.0,272.0,8840629.0,1003.0,429.0,1104.0,1.0
2018-07-30T20:25:14Z,7278.85,1501.0,452.0,870.0,273.0,8840711.0,1003.0,443.0,1105.0,1.0
2018-07-30T20:30:14Z,7278.9,1500.0,460.0,870.0,272.0,8840795.0,992.0,437.0,1094.0,1.0
2018-07-30T20:35:16Z,7279.0,1500.0,432.0,870.0,272.0,8840878.0,1003.0,435.0,1101.0,1.0
2018-07-30T20:40:15Z,7279.1,1502.0,460.0,870.0,272.0,8840962.0,985.0,405.0,1074.0,1.0
2018-07-30T20:45:17Z,7279.15,1500.0,440.0,870.0,272.0,8841045.0,1004.0,425.0,1096.0,1.0
2018-07-30T20:50:15Z,7279.25,1497.0,448.0,870.0,273.0,8841129.0,996.0,405.0,1088.0,1.0
2018-07-30T20:55:16Z,7279.35,1503.0,456.0,870.0,272.0,8841211.0,1008.0,428.0,1097.0,1.0
2018-07-30T21:00:16Z,7279.4,1500.0,452.0,870.0,273.0,8841295.0,992.0,424.0,1094.0,1.0
2018-07-30T21:05:16Z,7279.5,1503.0,443.0,880.0,272.0,8841378.0,999.0,423.0,1090.0,1.0
2018-07-30T21:10:15Z,7279.6,1499.0,432.0,870.0,273.0,8841462.0,1000.0,424.0,1089.0,1.0
2018-07-30T21:15:15Z,7279.65,1501.0,452.0,870.0,272.0,8841546.0,1010.0,426.0,1099.0,1.0
2018-07-30T21:20:16Z,7279.75,1500.0,448.0,870.0,273.0,8841629.0,992.0,424.0,1090.0,1.0
2018-07-30T21:25:15Z,7279.85,1500.0,443.0,870.0,273.0,8841712.0,1007.0,430.0,1098.0,1.0
2018-07-30T21:30:15Z,7279.9,1500.0,448.0,880.0,272.0,8841796.0,1222.0,501.0,1316.0,1.0
2018-07-30T21:35:15Z,7280.0,1501.0,440.0,880.0,272.0,8841897.0,1209.0,502.0,1315.0,1.0
2018-07-30T21:40:15Z,7280.1,1498.0,452.0,880.0,273.0,8841996.0,1203.0,478.0,1307.0,1.0
2018-07-30T21:45:16Z,7280.15,1499.0,448.0,880.0,272.0,8842099.0,1209.0,528.0,1324.0,1.0
2018-07-30T21:50:15Z,7280.25,1500.0,452.0,870.0,273.0,8842197.0,1209.0,524.0,1316.0,1.0
2018-07-30T21:55:15Z,7280.35,1498.0,432.0,870.0,273.0,8842299.0,1205.0,513.0,1315.0,1.0
2018-07-30T22:00:16Z,7280.4,1500.0,452.0,870.0,273.0,8842397.0,1200.0,513.0,1317.0,1.0
2018-07-30T22:05:16Z,7280.5,1500.0,448.0,870.0,272.0,8842500.0,1208.0,531.0,1328.0,1.0
2018-07-30T22:10:15Z,7280.6,1498.0,443.0,870.0,272.0,8842598.0,1196.0,503.0,1309.0,1.0
2018-07-30T22:15:15Z,7280.65,1499.0,436.0,870.0,273.0,8842700.0,1209.0,484.0,1315.0,1.0
2018-07-30T22:20:16Z,7280.75,1499.0,443.0,870.0,273.0,8842798.0,1205.0,509.0,1318.0,1.0
2018-07-30T22:25:14Z,7280.85,1500.0,436.0,870.0,273.0,8842899.0,1201.0,506.0,1316.0,1.0
2018-07-30T22:30:16Z,7280.9,1498.0,448.0,870.0,272.0,8843000.0,1202.0,517.0,1319.0,1.0
2018-07-30T22:35:15Z,7281.0,1502.0,452.0,870.0,272.0,8843102.0,1191.0,505.0,1304.0,1.0
2018-07-30T22:40:15Z,7281.1,1501.0,452.0,870.0,272.0,8843200.0,1207.0,506.0,1318.0,1.0
2018-07-30T22:45:16Z,7281.15,1498.0,432.0,870.0,272.0,8843302.0,1202.0,504.0,1313.0,1.0
2018-07-30T22:50:15Z,7281.25,1499.0,428.0,880.0,272.0,8843401.0,1211.0,515.0,1319.0,1.0
2018-07-30T22:55:15Z,7281.35,1498.0,436.0,870.0,272.0,8843500.0,1203.0,515.0,1324.0,1.0
2018-07-30T23:00:14Z,7281.4,1495.0,448.0,870.0,272.0,8843601.0,1209.0,517.0,1317.0,1.0
2018-07-30T23:05:16Z,7281.5,1500.0,448.0,870.0,273.0,8843687.0,994.0,432.0,1093.0,1.0
2018-07-30T23:10:16Z,7281.6,1497.0,452.0,870.0,272.0,8843770.0,1003.0,431.0,1097.0,1.0
2018-07-30T23:15:15Z,7281.65,1501.0,428.0,870.0,273.0,8843853.0,996.0,424.0,1091.0,1.0
2018-07-30T23:20:15Z,7281.75,1502.0,456.0,880.0,272.0,8843937.0,1000.0,401.0,1086.0,1.0
2018-07-30T23:25:15Z,7281.85,1499.0,460.0,870.0,272.0,8844020.0,882.0,366.0,958.0,1.0
2018-07-30T23:30:16Z,7281.9,963.0,336.0,840.0,272.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-30T23:35:16Z,7281.95,0.0,0.0,830.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-30T23:40:13Z,7281.95,0.0,0.0,870.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-30T23:45:16Z,7281.95,0.0,0.0,890.0,274.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-30T23:50:16Z,7281.95,0.0,0.0,900.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-30T23:55:13Z,7281.95,0.0,0.0,900.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T00:00:15Z,7281.95,0.0,0.0,900.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T00:05:13Z,7281.95,0.0,0.0,890.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T00:10:15Z,7281.95,0.0,0.0,880.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T00:15:15Z,7281.95,0.0,0.0,880.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T00:20:14Z,7281.95,0.0,0.0,870.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T00:25:15Z,7281.95,0.0,0.0,870.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T00:30:17Z,7281.95,0.0,0.0,860.0,274.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T00:35:13Z,7281.95,0.0,0.0,860.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T00:40:14Z,7281.95,0.0,0.0,850.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T00:45:15Z,7281.95,0.0,0.0,840.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T00:50:15Z,7281.95,0.0,0.0,830.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T00:55:15Z,7281.95,0.0,0.0,830.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T01:00:14Z,7281.95,0.0,0.0,820.0,274.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T01:05:15Z,7281.95,0.0,0.0,820.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T01:10:15Z,7281.95,0.0,0.0,810.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T01:15:16Z,7281.95,0.0,0.0,810.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T01:20:16Z,7281.95,0.0,0.0,800.0,274.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T01:25:15Z,7281.95,0.0,0.0,800.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T01:30:16Z,7281.95,0.0,0.0,800.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T01:35:14Z,7281.95,0.0,0.0,790.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T01:40:15Z,7281.95,0.0,0.0,780.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T01:45:14Z,7281.95,0.0,0.0,780.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T01:50:16Z,7281.95,0.0,0.0,780.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T01:55:16Z,7281.95,0.0,0.0,770.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T02:00:16Z,7281.95,0.0,0.0,770.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T02:05:16Z,7281.95,0.0,0.0,770.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T02:10:15Z,7281.95,0.0,0.0,760.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T02:15:16Z,7281.95,0.0,0.0,760.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T02:20:17Z,7281.95,0.0,0.0,760.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T02:25:15Z,7281.95,0.0,0.0,760.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T02:30:15Z,7281.95,0.0,0.0,750.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T02:35:15Z,7281.95,0.0,0.0,750.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T02:40:16Z,7281.95,0.0,0.0,750.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T02:45:17Z,7281.95,0.0,0.0,740.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T02:50:16Z,7281.95,0.0,0.0,740.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T02:55:15Z,7281.95,0.0,0.0,730.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T03:00:15Z,7281.95,0.0,0.0,730.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T03:05:16Z,7281.95,0.0,0.0,730.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T03:10:16Z,7281.95,0.0,0.0,730.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T03:15:15Z,7281.95,0.0,0.0,720.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T03:20:16Z,7281.95,0.0,0.0,720.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T03:25:15Z,7281.95,0.0,0.0,720.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T03:30:16Z,7281.95,0.0,0.0,720.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T03:35:17Z,7281.95,0.0,0.0,710.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T03:40:17Z,7281.95,0.0,0.0,710.0,274.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T03:45:15Z,7281.95,0.0,0.0,710.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T03:50:16Z,7281.95,0.0,0.0,710.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T03:55:17Z,7281.95,0.0,0.0,710.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T04:00:14Z,7281.95,0.0,0.0,700.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T04:05:11Z,7281.95,0.0,0.0,700.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T04:10:14Z,7281.95,0.0,0.0,700.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T04:15:16Z,7281.95,0.0,0.0,700.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T04:20:15Z,7281.95,0.0,0.0,700.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T04:25:15Z,7281.95,0.0,0.0,690.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T04:30:15Z,7281.95,0.0,0.0,690.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T04:35:16Z,7281.95,0.0,0.0,680.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T04:40:16Z,7281.95,0.0,0.0,680.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T04:45:16Z,7281.95,0.0,0.0,680.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T04:50:16Z,7281.95,0.0,0.0,680.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T04:55:15Z,7281.95,0.0,0.0,680.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T05:00:16Z,7281.95,0.0,0.0,670.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T05:05:16Z,7281.95,0.0,0.0,670.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T05:10:15Z,7281.95,0.0,0.0,670.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T05:15:16Z,7281.95,0.0,0.0,670.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T05:20:16Z,7281.95,0.0,0.0,660.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T05:25:16Z,7281.95,0.0,0.0,660.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T05:30:15Z,7281.95,0.0,0.0,660.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T05:35:15Z,7281.95,0.0,0.0,660.0,274.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T05:40:15Z,7281.95,0.0,0.0,650.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T05:45:16Z,7281.95,0.0,0.0,650.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T05:50:16Z,7281.95,0.0,0.0,650.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T05:55:15Z,7281.95,0.0,0.0,650.0,274.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T06:00:16Z,7281.95,0.0,0.0,650.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T06:05:16Z,7281.95,0.0,0.0,640.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T06:10:16Z,7281.95,0.0,0.0,640.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T06:15:17Z,7281.95,0.0,0.0,640.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T06:20:17Z,7281.95,0.0,0.0,630.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T06:25:17Z,7281.95,0.0,0.0,630.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T06:30:15Z,7281.95,0.0,0.0,630.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T06:35:14Z,7281.95,0.0,0.0,630.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T06:40:16Z,7281.95,0.0,0.0,620.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T06:45:17Z,7281.95,0.0,0.0,620.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T06:50:17Z,7281.95,0.0,0.0,620.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T06:55:16Z,7281.95,0.0,0.0,620.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T07:00:16Z,7281.95,0.0,0.0,620.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T07:05:17Z,7281.95,0.0,0.0,610.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T07:10:17Z,7281.95,0.0,0.0,610.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T07:15:17Z,7281.95,0.0,0.0,610.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T07:20:16Z,7281.95,0.0,0.0,610.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T07:25:17Z,7281.95,0.0,0.0,610.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T07:30:17Z,7281.95,0.0,0.0,610.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T07:35:17Z,7281.95,0.0,0.0,600.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T07:40:16Z,7281.95,0.0,0.0,600.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T07:45:16Z,7281.95,0.0,0.0,600.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T07:50:17Z,7281.95,0.0,0.0,600.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T07:55:17Z,7281.95,0.0,0.0,600.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T08:00:16Z,7281.95,0.0,0.0,600.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T08:05:17Z,7281.95,0.0,0.0,590.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T08:10:16Z,7281.95,0.0,0.0,590.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T08:15:17Z,7281.95,0.0,0.0,590.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T08:20:16Z,7281.95,0.0,0.0,580.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T08:25:17Z,7281.95,0.0,0.0,580.0,274.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T08:30:15Z,7281.95,0.0,0.0,580.0,275.0,8844043.0,0.0,0.0,0.0,0.0
2018-07-31T08:35:16Z,7282.0,1501.0,523.0,670.0,271.0,8844044.0,196.0,91.0,218.0,1.0
2018-07-31T08:40:16Z,7282.05,1498.0,468.0,900.0,273.0,8844088.0,903.0,316.0,957.0,1.0
2018-07-31T08:45:16Z,7282.15,1498.0,460.0,900.0,272.0,8844184.0,1209.0,535.0,1327.0,1.0
2018-07-31T08:50:16Z,7282.2,1499.0,452.0,870.0,272.0,8844283.0,1195.0,507.0,1308.0,1.0
2018-07-31T08:55:16Z,7282.35,1501.0,452.0,880.0,273.0,8844385.0,1209.0,528.0,1319.0,1.0
2018-07-31T09:00:16Z,7282.4,1498.0,452.0,880.0,272.0,8844484.0,1204.0,538.0,1310.0,1.0
2018-07-31T09:05:16Z,7282.5,1503.0,456.0,880.0,272.0,8844587.0,1299.0,549.0,1429.0,1.0
2018-07-31T09:10:14Z,7282.55,1499.0,443.0,880.0,272.0,8844695.0,1306.0,558.0,1426.0,1.0
2018-07-31T09:15:16Z,7282.65,1503.0,443.0,880.0,272.0,8844805.0,1320.0,563.0,1437.0,1.0
2018-07-31T09:20:16Z,7282.75,1499.0,448.0,880.0,273.0,8844913.0,1314.0,560.0,1413.0,1.0
2018-07-31T09:25:15Z,7282.85,1500.0,452.0,880.0,272.0,8845022.0,1322.0,563.0,1437.0,1.0
2018-07-31T09:30:12Z,7282.9,1499.0,443.0,880.0,273.0,8845131.0,1296.0,584.0,1434.0,1.0
2018-07-31T09:35:13Z,7282.95,1501.0,440.0,880.0,272.0,8845238.0,1290.0,569.0,1419.0,1.0
2018-07-31T09:40:12Z,7283.1,1500.0,448.0,880.0,272.0,8845347.0,1300.0,564.0,1428.0,1.0
2018-07-31T09:45:12Z,7283.15,1500.0,440.0,880.0,272.0,8845460.0,1411.0,584.0,1533.0,1.0
2018-07-31T09:50:11Z,7283.2,1502.0,443.0,880.0,272.0,8845578.0,1403.0,582.0,1523.0,1.0
2018-07-31T09:55:12Z,7283.3,1500.0,432.0,880.0,272.0,8845693.0,1414.0,598.0,1540.0,1.0
2018-07-31T10:00:13Z,7283.4,1501.0,443.0,880.0,272.0,8845811.0,1405.0,583.0,1532.0,1.0
2018-07-31T10:05:16Z,7283.5,1498.0,436.0,880.0,273.0,8845931.0,1400.0,609.0,1536.0,1.0
2018-07-31T10:10:15Z,7283.6,1501.0,440.0,890.0,272.0,8846046.0,1389.0,592.0,1526.0,1.0
2018-07-31T10:15:16Z,7283.65,1499.0,440.0,890.0,272.0,8846165.0,1396.0,613.0,1532.0,1.0
2018-07-31T10:20:15Z,7283.75,1499.0,436.0,890.0,272.0,8846280.0,1396.0,601.0,1525.0,1.0
2018-07-31T10:25:16Z,7283.8,1500.0,436.0,900.0,272.0,8846395.0,1394.0,574.0,1525.0,1.0
2018-07-31T10:30:17Z,7283.9,1497.0,436.0,900.0,272.0,8846513.0,1396.0,591.0,1530.0,1.0
2018-07-31T10:35:14Z,7283.95,1500.0,432.0,900.0,272.0,8846628.0,1411.0,597.0,1540.0,1.0
2018-07-31T10:40:15Z,7284.1,1500.0,436.0,900.0,273.0,8846747.0,1404.0,602.0,1537.0,1.0
2018-07-31T10:45:13Z,7284.15,1497.0,436.0,900.0,272.0,8846861.0,1392.0,609.0,1525.0,1.0
2018-07-31T10:50:16Z,7284.25,1496.0,443.0,900.0,272.0,8846979.0,1397.0,595.0,1537.0,1.0
2018-07-31T10:55:16Z,7284.3,1500.0,432.0,900.0,272.0,8847097.0,1407.0,595.0,1535.0,1.0
2018-07-31T11:00:16Z,7284.4,1500.0,436.0,900.0,272.0,8847213.0,1406.0,589.0,1533.0,1.0
2018-07-31T11:05:17Z,7284.45,1501.0,448.0,900.0,272.0,8847331.0,1412.0,601.0,1542.0,1.0
2018-07-31T11:10:15Z,7284.55,1501.0,436.0,900.0,273.0,8847445.0,1398.0,593.0,1529.0,1.0
2018-07-31T11:15:13Z,7284.65,1496.0,440.0,900.0,272.0,8847564.0,1400.0,587.0,1515.0,1.0
2018-07-31T11:20:12Z,7284.7,1500.0,440.0,900.0,272.0,8847678.0,1402.0,584.0,1527.0,1.0
2018-07-31T11:25:16Z,7284.8,1500.0,436.0,900.0,272.0,8847797.0,1399.0,602.0,1526.0,1.0
2018-07-31T11:30:17Z,7284.9,1499.0,443.0,900.0,272.0,8847914.0,1396.0,614.0,1535.0,1.0
2018-07-31T11:35:18Z,7284.95,1502.0,428.0,900.0,272.0,8848030.0,1403.0,594.0,1535.0,1.0
2018-07-31T11:40:15Z,7285.05,1500.0,436.0,900.0,272.0,8848146.0,1410.0,595.0,1533.0,1.0
2018-07-31T11:45:17Z,7285.15,1498.0,443.0,900.0,272.0,8848264.0,1401.0,586.0,1526.0,1.0
2018-07-31T11:50:17Z,7285.2,1501.0,428.0,900.0,272.0,8848379.0,1397.0,581.0,1520.0,1.0
2018-07-31T11:55:17Z,7285.3,1502.0,440.0,900.0,273.0,8848497.0,1402.0,582.0,1525.0,1.0
2018-07-31T12:00:16Z,7285.4,1502.0,440.0,900.0,272.0,8848612.0,1343.0,602.0,1513.0,1.0
2018-07-31T12:05:17Z,7285.45,1497.0,436.0,900.0,273.0,8848730.0,1387.0,598.0,1529.0,1.0
2018-07-31T12:10:17Z,7285.55,1501.0,436.0,900.0,273.0,8848845.0,1391.0,596.0,1529.0,1.0
2018-07-31T12:15:17Z,7285.65,1501.0,436.0,900.0,272.0,8848965.0,1390.0,600.0,1523.0,1.0
2018-07-31T12:20:16Z,7285.7,1504.0,443.0,900.0,272.0,8849080.0,1404.0,610.0,1541.0,1.0
2018-07-31T12:25:17Z,7285.8,1498.0,436.0,900.0,272.0,8849198.0,1392.0,613.0,1525.0,1.0
2018-07-31T12:30:18Z,7285.9,1500.0,436.0,900.0,273.0,8849313.0,1398.0,593.0,1530.0,1.0
2018-07-31T12:35:16Z,7285.95,1498.0,440.0,900.0,272.0,8849432.0,1407.0,587.0,1535.0,1.0
2018-07-31T12:40:15Z,7286.05,1499.0,436.0,910.0,272.0,8849546.0,1405.0,582.0,1531.0,1.0
2018-07-31T12:45:15Z,7286.15,1501.0,432.0,900.0,272.0,8849663.0,1385.0,608.0,1518.0,1.0
2018-07-31T12:50:16Z,7286.2,1500.0,436.0,900.0,272.0,8849780.0,1411.0,603.0,1531.0,1.0
2018-07-31T12:55:17Z,7286.3,1500.0,440.0,870.0,272.0,8849898.0,1393.0,609.0,1527.0,1.0
2018-07-31T13:00:18Z,7286.4,1497.0,440.0,900.0,272.0,8850013.0,1394.0,606.0,1530.0,1.0
2018-07-31T13:05:15Z,7286.45,1499.0,440.0,910.0,272.0,8850130.0,1407.0,597.0,1534.0,1.0
2018-07-31T13:10:15Z,7286.55,1498.0,443.0,900.0,273.0,8850247.0,1387.0,592.0,1526.0,1.0
2018-07-31T13:15:17Z,7286.65,1501.0,428.0,900.0,273.0,8850365.0,1404.0,582.0,1526.0,1.0
2018-07-31T13:20:17Z,7286.7,1499.0,440.0,910.0,272.0,8850480.0,1395.0,615.0,1536.0,1.0
2018-07-31T13:25:17Z,7286.8,1498.0,436.0,900.0,272.0,8850596.0,1407.0,599.0,1537.0,1.0
2018-07-31T13:30:17Z,7286.9,1502.0,436.0,900.0,272.0,8850714.0,1413.0,607.0,1530.0,1.0
2018-07-31T13:35:18Z,7287.0,1497.0,443.0,900.0,273.0,8850832.0,1410.0,595.0,1532.0,1.0
2018-07-31T13:40:16Z,7287.05,1499.0,436.0,910.0,272.0,8850946.0,1395.0,594.0,1518.0,1.0
2018-07-31T13:45:16Z,7287.15,1498.0,448.0,900.0,273.0,8851064.0,1404.0,603.0,1538.0,1.0
2018-07-31T13:50:14Z,7287.25,1504.0,440.0,900.0,272.0,8851178.0,1407.0,597.0,1523.0,1.0
2018-07-31T13:55:13Z,7287.3,1500.0,432.0,910.0,272.0,8851296.0,1395.0,583.0,1525.0,1.0
2018-07-31T14:00:13Z,7287.4,1499.0,443.0,910.0,273.0,8851412.0,1407.0,595.0,1532.0,1.0
2018-07-31T14:05:13Z,7287.5,1499.0,436.0,900.0,272.0,8851528.0,1406.0,600.0,1539.0,1.0
2018-07-31T14:10:13Z,7287.55,1498.0,440.0,910.0,272.0,8851645.0,1394.0,600.0,1528.0,1.0
2018-07-31T14:15:13Z,7287.65,1502.0,448.0,900.0,273.0,8851762.0,1398.0,608.0,1532.0,1.0
2018-07-31T14:20:13Z,7287.75,1498.0,436.0,900.0,273.0,8851880.0,1400.0,614.0,1537.0,1.0
2018-07-31T14:25:13Z,7287.8,1499.0,443.0,900.0,272.0,8851995.0,1405.0,596.0,1536.0,1.0
2018-07-31T14:30:15Z,7287.9,1499.0,440.0,910.0,273.0,8852114.0,1396.0,591.0,1525.0,1.0
2018-07-31T14:35:14Z,7288.0,1500.0,436.0,900.0,272.0,8852228.0,1390.0,587.0,1522.0,1.0
2018-07-31T14:40:11Z,7288.05,1499.0,432.0,900.0,273.0,8852343.0,1402.0,600.0,1545.0,1.0
2018-07-31T14:45:13Z,7288.15,1499.0,432.0,900.0,272.0,8852461.0,1392.0,577.0,1521.0,1.0
2018-07-31T14:50:13Z,7288.25,1504.0,443.0,900.0,272.0,8852581.0,1394.0,584.0,1527.0,1.0
2018-07-31T14:55:17Z,7288.3,1500.0,440.0,900.0,272.0,8852697.0,1402.0,593.0,1540.0,1.0
2018-07-31T15:00:14Z,7288.4,1503.0,440.0,900.0,272.0,8852814.0,1399.0,602.0,1537.0,1.0
2018-07-31T15:05:14Z,7288.5,1499.0,432.0,900.0,273.0,8852930.0,1410.0,605.0,1542.0,1.0
2018-07-31T15:10:13Z,7288.55,1498.0,440.0,900.0,273.0,8853044.0,1393.0,577.0,1517.0,1.0
2018-07-31T15:15:14Z,7288.65,1499.0,440.0,900.0,272.0,8853165.0,1392.0,582.0,1529.0,1.0
2018-07-31T15:20:14Z,7288.75,1501.0,436.0,900.0,272.0,8853281.0,1395.0,600.0,1533.0,1.0
2018-07-31T15:25:14Z,7288.8,1500.0,440.0,900.0,272.0,8853396.0,1381.0,620.0,1535.0,1.0
2018-07-31T15:30:14Z,7288.9,1497.0,432.0,900.0,272.0,8853515.0,1407.0,588.0,1529.0,1.0
2018-07-31T15:35:14Z,7289.0,1502.0,448.0,900.0,272.0,8853630.0,1399.0,593.0,1527.0,1.0
2018-07-31T15:40:14Z,7289.05,1497.0,440.0,900.0,272.0,8853746.0,1411.0,592.0,1532.0,1.0
2018-07-31T15:45:14Z,7289.15,1501.0,432.0,900.0,273.0,8853863.0,1404.0,609.0,1541.0,1.0
2018-07-31T15:50:14Z,7289.25,1500.0,440.0,900.0,272.0,8853980.0,1386.0,607.0,1523.0,1.0
2018-07-31T15:55:13Z,7289.3,1499.0,443.0,900.0,272.0,8854096.0,1398.0,606.0,1529.0,1.0
2018-07-31T16:00:17Z,7289.4,1499.0,432.0,900.0,272.0,8854215.0,1420.0,590.0,1533.0,1.0
2018-07-31T16:05:17Z,7289.5,1500.0,436.0,900.0,272.0,8854330.0,1398.0,593.0,1524.0,1.0
2018-07-31T16:10:14Z,7289.55,1500.0,428.0,900.0,272.0,8854446.0,1406.0,586.0,1527.0,1.0
2018-07-31T16:15:15Z,7289.65,1498.0,436.0,900.0,272.0,8854563.0,1398.0,629.0,1549.0,1.0
2018-07-31T16:20:14Z,7289.75,1499.0,432.0,900.0,272.0,8854680.0,1409.0,605.0,1540.0,1.0
2018-07-31T16:25:12Z,7289.8,1500.0,443.0,900.0,272.0,8854795.0,1404.0,608.0,1535.0,1.0
2018-07-31T16:30:14Z,7289.9,1502.0,436.0,900.0,273.0,8854914.0,1398.0,599.0,1527.0,1.0
2018-07-31T16:35:14Z,7290.0,1500.0,432.0,900.0,273.0,8855030.0,1395.0,608.0,1531.0,1.0
2018-07-31T16:40:14Z,7290.05,1501.0,436.0,900.0,273.0,8855146.0,1393.0,576.0,1524.0,1.0
2018-07-31T16:45:13Z,7290.15,1498.0,443.0,900.0,273.0,8855261.0,1391.0,595.0,1529.0,1.0
2018-07-31T16:50:13Z,7290.25,1501.0,440.0,900.0,272.0,8855380.0,1394.0,582.0,1521.0,1.0
2018-07-31T16:55:14Z,7290.3,1498.0,440.0,900.0,273.0,8855495.0,1404.0,601.0,1536.0,1.0
2018-07-31T17:00:14Z,7290.4,1499.0,432.0,900.0,272.0,8855613.0,1386.0,578.0,1515.0,1.0
2018-07-31T17:05:13Z,7290.5,1498.0,440.0,900.0,272.0,8855728.0,1410.0,603.0,1537.0,1.0
2018-07-31T17:10:16Z,7290.55,1499.0,428.0,900.0,272.0,8855849.0,1412.0,574.0,1537.0,1.0
2018-07-31T17:15:17Z,7290.65,1502.0,436.0,900.0,272.0,8855966.0,1400.0,600.0,1532.0,1.0
2018-07-31T17:20:18Z,7290.75,1499.0,443.0,900.0,272.0,8856081.0,1409.0,595.0,1532.0,1.0
2018-07-31T17:25:17Z,7290.8,1500.0,428.0,900.0,272.0,8856200.0,1392.0,590.0,1531.0,1.0
2018-07-31T17:30:16Z,7290.9,1499.0,443.0,900.0,272.0,8856314.0,1393.0,604.0,1533.0,1.0
2018-07-31T17:35:16Z,7291.0,1498.0,428.0,900.0,272.0,8856429.0,1398.0,597.0,1523.0,1.0
2018-07-31T17:40:16Z,7291.05,1499.0,428.0,900.0,272.0,8856547.0,1396.0,609.0,1530.0,1.0
2018-07-31T17:45:17Z,7291.15,1500.0,440.0,900.0,272.0,8856665.0,1404.0,601.0,1538.0,1.0
2018-07-31T17:50:15Z,7291.25,1500.0,436.0,900.0,273.0,8856781.0,1409.0,571.0,1525.0,1.0
2018-07-31T17:55:14Z,7291.3,1500.0,432.0,900.0,272.0,8856898.0,1391.0,588.0,1526.0,1.0
2018-07-31T18:00:13Z,7291.4,1500.0,432.0,900.0,271.0,8857013.0,1403.0,593.0,1539.0,1.0
2018-07-31T18:05:13Z,7291.5,1502.0,432.0,890.0,273.0,8857122.0,1306.0,536.0,1420.0,1.0
2018-07-31T18:10:13Z,7291.55,1502.0,432.0,870.0,272.0,8857231.0,1006.0,418.0,1092.0,1.0
2018-07-31T18:15:13Z,7291.65,1498.0,436.0,850.0,272.0,8857314.0,995.0,430.0,1094.0,1.0
2018-07-31T18:20:13Z,7291.75,1502.0,432.0,850.0,273.0,8857398.0,1009.0,425.0,1098.0,1.0
2018-07-31T18:25:13Z,7291.8,1499.0,440.0,860.0,272.0,8857481.0,1006.0,437.0,1109.0,1.0
2018-07-31T18:30:13Z,7291.9,1500.0,436.0,860.0,273.0,8857565.0,1009.0,417.0,1098.0,1.0
2018-07-31T18:35:12Z,7292.0,1501.0,428.0,880.0,273.0,8857659.0,1209.0,526.0,1328.0,1.0
2018-07-31T18:40:13Z,7292.05,1498.0,440.0,880.0,272.0,8857760.0,1204.0,517.0,1320.0,1.0
2018-07-31T18:45:12Z,7292.15,1501.0,448.0,880.0,272.0,8857860.0,1206.0,523.0,1324.0,1.0
2018-07-31T18:50:12Z,7292.25,1499.0,440.0,870.0,272.0,8857962.0,1193.0,499.0,1308.0,1.0
2018-07-31T18:55:13Z,7292.3,1499.0,436.0,870.0,272.0,8858060.0,1211.0,511.0,1320.0,1.0
2018-07-31T19:00:16Z,7292.4,1499.0,452.0,870.0,272.0,8858162.0,1205.0,520.0,1323.0,1.0
2018-07-31T19:05:16Z,7292.5,1499.0,456.0,870.0,272.0,8858265.0,1197.0,502.0,1316.0,1.0
2018-07-31T19:10:17Z,7292.55,1503.0,452.0,870.0,273.0,8858363.0,1204.0,517.0,1319.0,1.0
2018-07-31T19:15:16Z,7292.65,1501.0,448.0,870.0,272.0,8858465.0,1201.0,524.0,1324.0,1.0
2018-07-31T19:20:16Z,7292.75,1500.0,452.0,870.0,272.0,8858564.0,1198.0,515.0,1313.0,1.0
2018-07-31T19:25:17Z,7292.8,1500.0,452.0,870.0,272.0,8858666.0,1203.0,537.0,1322.0,1.0
2018-07-31T19:30:16Z,7292.9,1498.0,448.0,870.0,272.0,8858764.0,1213.0,508.0,1318.0,1.0
2018-07-31T19:35:15Z,7293.0,1500.0,452.0,860.0,273.0,8858865.0,1102.0,490.0,1209.0,1.0
2018-07-31T19:40:18Z,7293.05,1503.0,428.0,870.0,272.0,8858956.0,1092.0,478.0,1198.0,1.0
2018-07-31T19:45:17Z,7293.15,1500.0,440.0,870.0,272.0,8859049.0,1108.0,466.0,1207.0,1.0
2018-07-31T19:50:17Z,7293.25,1499.0,436.0,870.0,272.0,8859140.0,1104.0,453.0,1203.0,1.0
2018-07-31T19:55:16Z,7293.3,1499.0,443.0,870.0,273.0,8859233.0,1103.0,477.0,1210.0,1.0
2018-07-31T20:00:17Z,7293.4,1500.0,443.0,870.0,273.0,8859323.0,1104.0,425.0,1193.0,1.0
2018-07-31T20:05:16Z,7293.5,1500.0,448.0,870.0,272.0,8859416.0,1092.0,481.0,1204.0,1.0
2018-07-31T20:10:16Z,7293.55,1499.0,452.0,870.0,272.0,8859508.0,1107.0,445.0,1203.0,1.0
2018-07-31T20:15:16Z,7293.65,1499.0,440.0,870.0,272.0,8859600.0,1104.0,468.0,1205.0,1.0
2018-07-31T20:20:17Z,7293.75,1502.0,452.0,870.0,272.0,8859692.0,1106.0,464.0,1199.0,1.0
2018-07-31T20:25:16Z,7293.8,1503.0,432.0,860.0,272.0,8859778.0,1008.0,419.0,1091.0,1.0
2018-07-31T20:30:13Z,7293.9,1504.0,443.0,900.0,272.0,8859859.0,1003.0,424.0,1097.0,1.0
2018-07-31T20:35:13Z,7294.0,1502.0,456.0,860.0,272.0,8859944.0,997.0,416.0,1091.0,1.0
2018-07-31T20:40:13Z,7294.05,1500.0,440.0,900.0,272.0,8860026.0,1010.0,394.0,1091.0,1.0
2018-07-31T20:45:12Z,7294.15,1501.0,432.0,860.0,272.0,8860110.0,995.0,421.0,1089.0,1.0
2018-07-31T20:50:12Z,7294.25,1500.0,432.0,870.0,272.0,8860192.0,1002.0,432.0,1094.0,1.0
2018-07-31T20:55:13Z,7294.3,1500.0,443.0,870.0,272.0,8860276.0,996.0,418.0,1092.0,1.0
2018-07-31T21:00:13Z,7294.4,1502.0,436.0,870.0,273.0,8860359.0,997.0,418.0,1087.0,1.0
2018-07-31T21:05:11Z,7294.5,1499.0,432.0,920.0,272.0,8860443.0,998.0,424.0,1098.0,1.0
2018-07-31T21:10:11Z,7294.55,1502.0,432.0,900.0,272.0,8860526.0,997.0,425.0,1093.0,1.0
2018-07-31T21:15:13Z,7294.65,1502.0,456.0,860.0,272.0,8860611.0,1000.0,432.0,1100.0,1.0
2018-07-31T21:20:12Z,7294.75,1502.0,436.0,870.0,272.0,8860693.0,1008.0,433.0,1110.0,1.0
2018-07-31T21:25:13Z,7294.8,1499.0,452.0,870.0,272.0,8860776.0,1004.0,415.0,1104.0,1.0
2018-07-31T21:30:13Z,7294.9,1499.0,443.0,870.0,272.0,8860860.0,999.0,460.0,1107.0,1.0
2018-07-31T21:35:13Z,7295.0,1499.0,448.0,870.0,273.0,8860944.0,993.0,409.0,1084.0,1.0
2018-07-31T21:40:12Z,7295.05,1501.0,448.0,880.0,273.0,8861027.0,1004.0,410.0,1089.0,1.0
2018-07-31T21:45:12Z,7295.15,1497.0,432.0,880.0,272.0,8861111.0,1008.0,428.0,1100.0,1.0
2018-07-31T21:50:16Z,7295.25,1502.0,448.0,870.0,272.0,8861195.0,1005.0,419.0,1097.0,1.0
2018-07-31T21:55:16Z,7295.3,1501.0,452.0,870.0,272.0,8861280.0,997.0,427.0,1091.0,1.0
2018-07-31T22:00:17Z,7295.4,1498.0,456.0,870.0,272.0,8861362.0,1008.0,418.0,1091.0,1.0
2018-07-31T22:05:16Z,7295.5,1498.0,432.0,870.0,272.0,8861447.0,999.0,400.0,1082.0,1.0
2018-07-31T22:10:18Z,7295.6,1498.0,452.0,870.0,272.0,8861529.0,1003.0,425.0,1099.0,1.0
2018-07-31T22:15:15Z,7295.65,1498.0,432.0,870.0,272.0,8861613.0,1003.0,347.0,1066.0,1.0
2018-07-31T22:20:17Z,7295.75,1501.0,440.0,870.0,272.0,8861696.0,1003.0,440.0,1099.0,1.0
2018-07-31T22:25:15Z,7295.85,1498.0,428.0,880.0,273.0,8861781.0,1107.0,447.0,1203.0,1.0
2018-07-31T22:30:16Z,7295.9,1502.0,436.0,890.0,272.0,8861893.0,1301.0,550.0,1430.0,1.0
2018-07-31T22:35:16Z,7296.0,1502.0,443.0,880.0,272.0,8861996.0,1316.0,556.0,1437.0,1.0
2018-07-31T22:40:17Z,7296.1,1499.0,443.0,880.0,272.0,8862105.0,1311.0,545.0,1430.0,1.0
2018-07-31T22:45:17Z,7296.15,1500.0,432.0,880.0,272.0,8862216.0,1307.0,544.0,1424.0,1.0
2018-07-31T22:50:16Z,7296.25,1501.0,440.0,880.0,273.0,8862323.0,1304.0,554.0,1427.0,1.0
2018-07-31T22:55:16Z,7296.35,1498.0,436.0,860.0,273.0,8862425.0,1192.0,510.0,1314.0,1.0
2018-07-31T23:00:17Z,7296.4,1500.0,443.0,870.0,272.0,8862528.0,1200.0,517.0,1316.0,1.0
2018-07-31T23:05:17Z,7296.5,1502.0,436.0,870.0,273.0,8862625.0,1203.0,514.0,1320.0,1.0
2018-07-31T23:10:17Z,7296.6,1497.0,428.0,870.0,273.0,8862727.0,1209.0,523.0,1329.0,1.0
2018-07-31T23:15:17Z,7296.65,1499.0,432.0,870.0,272.0,8862827.0,1208.0,518.0,1327.0,1.0
2018-07-31T23:20:16Z,7296.75,1502.0,432.0,870.0,273.0,8862929.0,1210.0,501.0,1312.0,1.0
2018-07-31T23:25:16Z,7296.85,1501.0,448.0,870.0,273.0,8863027.0,1207.0,531.0,1329.0,1.0
2018-07-31T23:30:16Z,7296.9,1500.0,436.0,870.0,272.0,8863130.0,1216.0,494.0,1314.0,1.0
2018-07-31T23:35:17Z,7297.0,1501.0,456.0,880.0,273.0,8863226.0,1006.0,412.0,1092.0,1.0
2018-07-31T23:40:16Z,7297.1,964.0,332.0,850.0,273.0,8863256.0,0.0,0.0,0.0,0.0
2018-07-31T23:45:16Z,7297.15,0.0,0.0,830.0,274.0,8863256.0,0.0,0.0,0.0,0.0
2018-07-31T23:50:16Z,7297.15,0.0,0.0,860.0,275.0,8863256.0,0.0,0.0,0.0,0.0
2018-07-31T23:55:15Z,7297.15,0.0,0.0,880.0,274.0,8863256.0,0.0,0.0,0.0,0.0
2018-10-01T00:01:23Z,7923.35,749.5,218.0,875.0,273.0,9331234.0,600.5,255.5,656.5,1.0
2018-10-01T00:06:23Z,7923.4,1124.25,327.0,872.5,272.5,9565223.0,900.75,383.25,984.75,1.0
2018-10-01T00:11:22Z,7923.5,1311.625,381.5,871.25,272.25,9682217.5,1050.875,447.125,1148.875,1.0
2018-10-01T00:16:23Z,7923.6,1405.3125,408.75,870.625,272.125,9740714.75,1125.9375,479.0625,1230.9375,1.0
2018-10-01T00:21:23Z,7923.65,1452.15625,422.375,870.3125,272.0625,9769963.375,1163.46875,495.03125,1271.96875,1.0
2018-10-01T00:26:23Z,7923.75,1475.578125,429.1875,870.15625,272.03125,9784587.6875,1182.234375,503.015625,1292.484375,1.0
2018-10-01T00:31:23Z,7923.85,1487.2890625,432.59375,870.078125,272.015625,9791899.84375,1191.6171875,507.0078125,1302.7421875,1.0
2018-10-01T00:36:23Z,7923.9,1493.14453125,434.296875,870.0390625,272.0078125,9795555.921875,1196.30859375,509.00390625,1307.87109375,1.0
2018-10-01T00:41:22Z,7924.0,1496.072265625,435.1484375,870.01953125,272.00390625,9797383.9609375,1198.654296875,510.001953125,1310.435546875,1.0
2018-10-01T00:46:23Z,7924.1,1497.5361328125,435.57421875,870.009765625,272.001953125,9798297.98046875,1199.8271484375,510.5009765625,1311.7177734375,1.0
2018-10-01T00:51:18Z,7924.2,1498.26806640625,435.787109375,870.0048828125,272.0009765625,9798754.990234375,1200.41357421875,510.75048828125,1312.35888671875,1.0
