timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-10-01T00:56:18Z,7924.25,1498.634033203125,435.8935546875,870.00244140625,272.00048828125,9798983.495117188,1200.706787109375,510.875244140625,1312.679443359375,1.0
2018-10-01T01:01:19Z,7924.35,1498.8170166015625,435.94677734375,870.001220703125,272.000244140625,9799097.747558594,1200.8533935546875,510.9376220703125,1312.8397216796875,1.0
2018-10-01T01:06:18Z,7924.4,1498.9085083007812,435.973388671875,870.0006103515625,272.0001220703125,9799154.873779297,1200.9266967773438,510.96881103515625,1312.9198608398438,1.0
2018-10-01T01:11:21Z,7924.5,1498.9542541503906,435.9866943359375,870.0003051757812,272.00006103515625,9799183.436889648,1200.9633483886719,510.9844055175781,1312.9599304199219,1.0
2018-10-01T01:16:20Z,7924.55,1498.9771270751953,435.99334716796875,870.0001525878906,272.0000305175781,9799197.718444824,1200.981674194336,510.99220275878906,1312.979965209961,1.0
2018-10-01T01:21:18Z,7924.65,1498.9885635375977,435.9966735839844,870.0000762939453,272.00001525878906,9799204.859222412,1200.990837097168,510.99610137939453,1312.9899826049805,1.0
2018-10-01T01:26:18Z,7924.75,1498.9942817687988,435.9983367919922,870.0000381469727,272.00000762939453,9799208.429611206,1200.995418548584,510.99805068969727,1312.9949913024902,1.0
2018-10-01T01:31:18Z,7924.8,1498.9971408843994,435.9991683959961,870.0000190734863,272.00000381469727,9799210.214805603,1200.997709274292,510.99902534484863,1312.9974956512451,1.0
2018-10-01T01:36:23Z,7924.95,1498.9985704421997,435.99958419799805,870.0000095367432,272.00000190734863,9799211.107402802,1200.998854637146,510.9995126724243,1312.9987478256226,1.0
2018-10-01T01:41:24Z,7925.0,1498.9992852210999,435.999792098999,870.0000047683716,272.0000009536743,9799211.5537014,1200.999427318573,510.99975633621216,1312.9993739128113,1.0
2018-10-01T01:46:22Z,7925.101,1498.99964261055,435.9998960494995,870.0000023841858,272.00000047683716,9799211.7768507,1200.9997136592865,510.9998781681061,1312.9996869564056,1.0
2018-10-01T01:51:23Z,7925.2,1498.999821305275,435.99994802474976,870.0000011920929,272.0000002384186,9799211.88842535,1200.9998568296432,510.99993908405304,1312.9998434782028,1.0
2018-10-01T01:56:23Z,7925.25,1498.9999106526375,435.9999740123749,870.0000005960464,272.0000001192093,9799211.944212675,1200.9999284148216,510.9999695420265,1312.9999217391014,1.0
2018-10-01T02:01:22Z,7925.35,1498.9999553263187,435.99998700618744,870.0000002980232,272.00000005960464,9799211.972106338,1200.9999642074108,510.99998477101326,1312.9999608695507,1.0
2018-10-01T02:06:24Z,7925.45,1498.9999776631594,435.9999935030937,870.0000001490116,272.0000000298023,9799211.986053169,1200.9999821037054,510.99999238550663,1312.9999804347754,1.0
2018-10-01T02:11:23Z,7925.5,1498.9999888315797,435.99999675154686,870.0000000745058,272.00000001490116,9799211.993026584,1200.9999910518527,510.9999961927533,1312.9999902173877,1.0
2018-10-01T02:16:23Z,7925.6,1498.9999944157898,435.99999837577343,870.0000000372529,272.0000000074506,9799211.996513292,1200.9999955259264,510.99999809637666,1312.9999951086938,1.0
2018-10-01T02:21:23Z,7925.7,1498.999997207895,435.9999991878867,870.0000000186265,272.0000000037253,9799211.998256646,1200.9999977629632,510.99999904818833,1312.999997554347,1.0
2018-10-01T02:26:22Z,7925.75,1498.9999986039475,435.99999959394336,870.0000000093132,272.00000000186265,9799211.999128323,1200.9999988814816,510.99999952409416,1312.9999987771735,1.0
2018-10-01T02:31:22Z,7925.85,1498.9999993019737,435.9999997969717,870.0000000046566,272.0000000009313,9799211.999564162,1200.9999994407408,510.9999997620471,1312.9999993885867,1.0
2018-10-01T02:36:23Z,7925.9,1498.9999996509869,435.99999989848584,870.0000000023283,272.00000000046566,9799211.999782082,1200.9999997203704,510.99999988102354,1312.9999996942934,1.0
2018-10-01T02:41:22Z,7926.0,1498.9999998254934,435.9999999492429,870.0000000011642,272.00000000023283,9799211.99989104,1200.9999998601852,510.99999994051177,1312.9999998471467,1.0
2018-10-01T02:46:23Z,7926.05,1498.9999999127467,435.99999997462146,870.0000000005821,272.0000000001164,9799211.999945521,1200.9999999300926,510.9999999702559,1312.9999999235733,1.0
2018-10-01T02:51:22Z,7926.2,1498.9999999563734,435.99999998731073,870.000000000291,272.0000000000582,9799211.99997276,1200.9999999650463,510.99999998512794,1312.9999999617867,1.0
2018-10-01T02:56:23Z,7926.25,1498.9999999781867,435.99999999365536,870.0000000001455,272.0000000000291,9799211.99998638,1200.9999999825231,510.99999999256397,1312.9999999808933,1.0
2018-10-01T03:01:22Z,7926.3,1498.9999999890933,435.9999999968277,870.0000000000728,272.00000000001455,9799211.99999319,1200.9999999912616,510.999999996282,1312.9999999904467,1.0
2018-10-01T03:06:23Z,7926.45,1498.9999999945467,435.99999999841384,870.0000000000364,272.0000000000073,9799211.999996595,1200.9999999956308,510.999999998141,1312.9999999952233,1.0
2018-10-01T03:11:22Z,7926.5,1498.9999999972733,435.9999999992069,870.0000000000182,272.00000000000364,9799211.999998298,1200.9999999978154,510.9999999990705,1312.9999999976117,1.0
2018-10-01T03:16:23Z,7926.6,1498.9999999986367,435.99999999960346,870.0000000000091,272.0000000000018,9799211.999999149,1200.9999999989077,510.99999999953525,1312.9999999988058,1.0
2018-10-01T03:21:23Z,7926.65,1498.9999999993183,435.99999999980173,870.0000000000045,272.0000000000009,9799211.999999575,1200.9999999994538,510.9999999997676,1312.999999999403,1.0
2018-10-01T03:26:23Z,7926.75,1498.9999999996592,435.99999999990087,870.0000000000023,272.00000000000045,9799211.999999788,1200.999999999727,510.9999999998838,1312.9999999997015,1.0
2018-10-01T03:31:23Z,7926.8,1498.9999999998295,435.99999999995043,870.0000000000011,272.0000000000002,9799211.999999894,1200.9999999998636,510.9999999999419,1312.9999999998508,1.0
2018-10-01T03:36:23Z,7926.95,1498.9999999999147,435.9999999999752,870.0000000000006,272.0000000000001,9799211.999999948,1200.9999999999318,510.99999999997095,1312.9999999999254,1.0
2018-10-01T03:41:23Z,7927.0,1498.9999999999573,435.9999999999876,870.0000000000002,272.00000000000006,9799211.999999974,1200.999999999966,510.99999999998545,1312.9999999999627,1.0
2018-10-01T03:46:23Z,7927.101,1498.9999999999786,435.9999999999938,870.0000000000001,272.0,9799211.999999987,1200.999999999983,510.9999999999927,1312.9999999999814,1.0
2018-10-01T03:51:23Z,7927.15,1498.9999999999893,435.99999999999693,870.0,272.0,9799211.999999993,1200.9999999999914,510.99999999999636,1312.9999999999907,1.0
2018-10-01T03:56:23Z,7927.25,1498.9999999999945,435.99999999999847,870.0,272.0,9799211.999999996,1200.9999999999957,510.9999999999982,1312.9999999999955,1.0
2018-10-01T04:01:23Z,7927.299,1498.9999999999973,435.9999999999992,870.0,272.0,9799211.999999998,1200.9999999999977,510.9999999999991,1312.9999999999977,1.0
2018-10-01T04:06:23Z,7927.45,1498.9999999999986,435.9999999999996,870.0,272.0,9799212.0,1200.9999999999989,510.99999999999955,1312.9999999999989,1.0
2018-10-01T04:11:22Z,7927.5,1498.9999999999993,435.9999999999998,870.0,272.0,9799212.0,1200.9999999999995,510.9999999999998,1312.9999999999995,1.0
2018-10-01T04:16:23Z,7927.6,1498.9999999999995,435.9999999999999,870.0,272.0,9799212.0,1200.9999999999998,510.9999999999999,1312.9999999999998,1.0
2018-10-01T04:21:23Z,7927.65,1498.9999999999998,435.99999999999994,870.0,272.0,9799212.0,1201.0,510.99999999999994,1313.0,1.0
2018-10-01T04:26:23Z,7927.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-01T04:31:23Z,7927.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-01T04:36:23Z,7927.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-01T04:41:23Z,7928.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-01T04:46:18Z,7928.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-01T04:51:18Z,7928.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-01T04:56:19Z,7928.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-01T05:01:18Z,7928.3,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-01T05:06:18Z,7928.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-01T05:11:17Z,7928.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-01T05:16:18Z,7928.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-01T05:21:18Z,7928.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-01T05:26:18Z,7928.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-01T05:31:18Z,7928.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-01T05:36:19Z,7928.899,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-01T05:41:18Z,7929.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-01T05:46:18Z,7929.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-01T05:51:18Z,7929.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-01T05:56:18Z,7929.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-01T06:01:19Z,7929.299,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-01T06:06:19Z,7929.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-01T06:11:19Z,7929.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-01T06:16:18Z,7929.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-01T06:21:18Z,7929.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-01T06:26:19Z,7929.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-01T06:31:19Z,7929.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-01T06:36:23Z,7929.9,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-01T06:41:24Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T06:46:25Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T06:51:24Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T06:56:24Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T07:01:24Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T07:06:24Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T07:11:25Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T07:16:24Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T07:21:24Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T07:26:24Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T07:31:24Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T07:36:24Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T07:41:23Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T07:46:24Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T07:51:24Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T07:56:23Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T08:01:24Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T08:06:24Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T08:11:25Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T08:16:25Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T08:21:24Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T08:26:24Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T08:31:24Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T08:36:24Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T08:41:25Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T08:46:24Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T08:51:24Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T08:56:24Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T09:01:24Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T09:06:24Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T09:11:23Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T09:16:24Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T09:21:24Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T09:26:25Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T09:31:24Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T09:36:24Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T09:41:25Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T09:46:24Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T09:51:24Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T09:56:25Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T10:01:24Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T10:06:24Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T10:11:24Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T10:16:25Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T10:21:25Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T10:26:25Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T10:31:19Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T10:36:20Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T10:41:20Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T10:46:19Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T10:51:19Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T10:56:19Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T11:01:19Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T11:06:19Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T11:11:20Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T11:16:19Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T11:21:20Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T11:26:19Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T11:31:19Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T11:36:25Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T11:41:24Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T11:46:24Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T11:51:24Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T11:56:24Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T12:01:24Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T12:06:24Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T12:11:24Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T12:16:24Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T12:21:24Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T12:26:24Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T12:31:24Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T12:36:25Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T12:41:23Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T12:46:18Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T12:51:19Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T12:56:19Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T13:01:19Z,7930.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-01T13:06:19Z,7930.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-01T13:11:19Z,7930.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T13:16:19Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T13:21:19Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T13:26:21Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T13:31:24Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T13:36:24Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T13:41:24Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T13:46:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T13:51:24Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T13:56:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T14:01:24Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T14:06:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T14:11:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T14:16:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T14:21:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T14:26:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T14:31:21Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T14:36:20Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T14:41:19Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T14:46:23Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T14:51:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T14:56:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T15:01:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T15:06:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T15:11:24Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T15:16:24Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T15:21:24Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T15:26:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T15:31:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T15:36:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T15:41:24Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T15:46:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T15:51:24Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T15:56:24Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T16:01:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T16:06:20Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T16:11:19Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T16:16:19Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T16:21:19Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T16:26:19Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T16:31:19Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T16:36:20Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T16:41:20Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T16:46:19Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T16:51:19Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T16:56:24Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T17:01:24Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T17:06:23Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T17:11:24Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T17:16:24Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T17:21:19Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T17:26:24Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T17:31:24Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T17:36:19Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T17:41:19Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T17:46:24Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T17:51:24Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T17:56:24Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T18:01:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T18:06:24Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T18:11:24Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T18:16:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T18:21:24Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T18:26:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T18:31:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T18:36:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T18:41:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T18:46:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T18:51:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T18:56:26Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T19:01:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T19:06:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T19:11:24Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T19:16:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T19:21:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T19:26:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T19:31:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T19:36:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T19:41:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T19:46:24Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T19:51:24Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T19:56:24Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T20:01:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T20:06:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T20:11:24Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T20:16:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T20:21:24Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T20:26:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T20:31:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T20:36:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T20:41:24Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T20:46:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T20:51:24Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T20:56:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T21:01:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T21:06:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T21:11:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T21:16:24Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T21:21:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T21:26:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T21:31:24Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T21:36:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T21:41:24Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T21:46:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T21:51:24Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T21:56:24Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T22:01:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T22:06:24Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T22:11:24Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T22:16:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T22:21:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T22:26:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T22:31:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T22:36:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T22:41:24Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T22:46:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T22:51:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T22:56:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T23:01:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T23:06:24Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T23:11:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T23:16:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T23:21:25Z,7930.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-01T23:26:26Z,7930.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-01T23:31:25Z,7930.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-01T23:36:24Z,7930.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-01T23:41:20Z,7930.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-01T23:46:20Z,7930.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-01T23:51:19Z,7930.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-01T23:56:19Z,7930.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T00:01:25Z,7930.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T00:06:26Z,7930.899,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T00:11:26Z,7931.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T00:16:27Z,7931.101,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T00:21:26Z,7931.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T00:26:25Z,7931.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T00:31:26Z,7931.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T00:36:25Z,7931.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T00:41:26Z,7931.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T00:46:25Z,7931.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T00:51:20Z,7931.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T00:56:19Z,7931.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T01:01:20Z,7931.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T01:06:20Z,7931.9,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T01:11:20Z,7932.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T01:16:26Z,7932.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T01:21:25Z,7932.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T01:26:26Z,7932.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T01:31:26Z,7932.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T01:36:25Z,7932.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T01:41:25Z,7932.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T01:46:26Z,7932.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T01:51:25Z,7932.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T01:56:25Z,7932.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T02:01:26Z,7932.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T02:06:26Z,7932.899,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T02:11:26Z,7933.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T02:16:26Z,7933.101,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T02:21:26Z,7933.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T02:26:26Z,7933.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T02:31:25Z,7933.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T02:36:26Z,7933.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T02:41:26Z,7933.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T02:46:26Z,7933.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T02:51:25Z,7933.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T02:56:25Z,7933.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T03:01:24Z,7933.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T03:06:25Z,7933.9,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T03:11:26Z,7934.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T03:16:26Z,7934.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T03:21:25Z,7934.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T03:26:25Z,7934.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T03:31:25Z,7934.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T03:36:26Z,7934.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T03:41:26Z,7934.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T03:46:26Z,7934.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T03:51:26Z,7934.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T03:56:23Z,7934.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T04:01:23Z,7934.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T04:06:23Z,7934.899,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T04:11:22Z,7935.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T04:16:22Z,7935.101,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T04:21:25Z,7935.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T04:26:26Z,7935.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T04:31:26Z,7935.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T04:36:26Z,7935.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T04:41:26Z,7935.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T04:46:26Z,7935.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T04:51:27Z,7935.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T04:56:25Z,7935.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T05:01:26Z,7935.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T05:06:25Z,7935.9,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T05:11:26Z,7936.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T05:16:26Z,7936.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T05:21:26Z,7936.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T05:26:26Z,7936.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T05:31:25Z,7936.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T05:36:26Z,7936.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T05:41:26Z,7936.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T05:46:25Z,7936.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T05:51:25Z,7936.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T05:56:25Z,7936.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T06:01:26Z,7936.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T06:06:27Z,7936.899,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T06:11:26Z,7937.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T06:16:25Z,7937.101,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T06:21:26Z,7937.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T06:26:26Z,7937.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T06:31:27Z,7937.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T06:36:26Z,7937.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T06:41:26Z,7937.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T06:46:26Z,7937.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T06:51:26Z,7937.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T06:56:26Z,7937.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T07:01:26Z,7937.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T07:06:26Z,7937.9,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T07:11:26Z,7938.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T07:16:26Z,7938.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T07:21:26Z,7938.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T07:26:25Z,7938.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T07:31:25Z,7938.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T07:36:26Z,7938.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T07:41:25Z,7938.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T07:46:26Z,7938.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T07:51:25Z,7938.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T07:56:26Z,7938.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T08:01:26Z,7938.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T08:06:25Z,7938.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T08:11:25Z,7939.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T08:16:25Z,7939.101,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T08:21:24Z,7939.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T08:26:26Z,7939.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T08:31:26Z,7939.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T08:36:26Z,7939.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T08:41:25Z,7939.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T08:46:26Z,7939.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T08:51:26Z,7939.7,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T08:56:25Z,7939.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T09:01:27Z,7939.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T09:06:25Z,7939.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T09:11:26Z,7940.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T09:16:26Z,7940.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T09:21:26Z,7940.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T09:26:26Z,7940.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T09:31:26Z,7940.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T09:36:26Z,7940.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T09:41:26Z,7940.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T09:46:23Z,7940.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T09:51:20Z,7940.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T09:56:21Z,7940.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T10:01:21Z,7940.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T10:06:21Z,7940.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T10:11:20Z,7941.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T10:16:21Z,7941.101,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T10:21:20Z,7941.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T10:26:20Z,7941.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T10:31:21Z,7941.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T10:36:22Z,7941.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T10:41:21Z,7941.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T10:46:20Z,7941.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T10:51:20Z,7941.7,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T10:56:22Z,7941.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T11:01:20Z,7941.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T11:06:21Z,7941.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T11:11:21Z,7942.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T11:16:21Z,7942.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T11:21:20Z,7942.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T11:26:24Z,7942.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T11:31:20Z,7942.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T11:36:21Z,7942.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T11:41:20Z,7942.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T11:46:20Z,7942.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T11:51:20Z,7942.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T11:56:21Z,7942.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T12:01:21Z,7942.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T12:06:20Z,7942.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T12:11:21Z,7943.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T12:16:26Z,7943.101,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T12:21:27Z,7943.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T12:26:27Z,7943.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T12:31:25Z,7943.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T12:36:26Z,7943.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T12:41:25Z,7943.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T12:46:23Z,7943.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T12:51:21Z,7943.7,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T12:56:26Z,7943.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T13:01:25Z,7943.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T13:06:25Z,7943.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T13:11:26Z,7944.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T13:16:26Z,7944.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T13:21:26Z,7944.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T13:26:26Z,7944.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T13:31:26Z,7944.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T13:36:26Z,7944.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T13:41:26Z,7944.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T13:46:26Z,7944.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T13:51:25Z,7944.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T13:56:20Z,7944.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T14:01:20Z,7944.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T14:06:20Z,7944.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T14:11:21Z,7945.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T14:16:21Z,7945.101,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T14:21:21Z,7945.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T14:26:21Z,7945.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T14:31:26Z,7945.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T14:36:27Z,7945.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T14:41:26Z,7945.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T14:46:28Z,7945.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T14:51:26Z,7945.7,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T14:56:26Z,7945.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T15:01:26Z,7945.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T15:06:26Z,7945.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T15:11:26Z,7946.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T15:16:26Z,7946.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T15:21:26Z,7946.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T15:26:26Z,7946.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T15:31:26Z,7946.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T15:36:25Z,7946.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T15:41:26Z,7946.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T15:46:26Z,7946.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T15:51:25Z,7946.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T15:56:26Z,7946.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T16:01:26Z,7946.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T16:06:27Z,7946.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T16:11:26Z,7947.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T16:16:27Z,7947.101,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T16:21:26Z,7947.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T16:26:26Z,7947.299,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T16:31:26Z,7947.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T16:36:26Z,7947.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T16:41:26Z,7947.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T16:46:27Z,7947.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T16:51:26Z,7947.7,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T16:56:26Z,7947.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T17:01:25Z,7947.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T17:06:27Z,7947.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T17:11:26Z,7948.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T17:16:26Z,7948.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T17:21:25Z,7948.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T17:26:27Z,7948.3,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T17:31:26Z,7948.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T17:36:27Z,7948.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T17:41:26Z,7948.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T17:46:26Z,7948.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T17:51:26Z,7948.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T17:56:26Z,7948.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T18:01:26Z,7948.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T18:06:26Z,7948.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T18:11:26Z,7949.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T18:16:26Z,7949.101,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T18:21:26Z,7949.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T18:26:26Z,7949.299,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T18:31:25Z,7949.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T18:36:27Z,7949.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T18:41:27Z,7949.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T18:46:26Z,7949.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T18:51:27Z,7949.7,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T18:56:26Z,7949.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T19:01:21Z,7949.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T19:06:21Z,7949.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
