timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-10-02T19:11:21Z,7950.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T19:16:21Z,7950.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T19:21:21Z,7950.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T19:26:27Z,7950.3,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T19:31:26Z,7950.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T19:36:27Z,7950.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T19:41:26Z,7950.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T19:46:26Z,7950.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T19:51:26Z,7950.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T19:56:27Z,7950.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T20:01:26Z,7950.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T20:06:25Z,7950.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T20:11:26Z,7951.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T20:16:26Z,7951.101,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T20:21:26Z,7951.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T20:26:27Z,7951.299,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T20:31:26Z,7951.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T20:36:26Z,7951.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T20:41:25Z,7951.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T20:46:27Z,7951.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T20:51:26Z,7951.7,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T20:56:26Z,7951.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T21:01:27Z,7951.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T21:06:27Z,7951.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T21:11:26Z,7952.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T21:16:26Z,7952.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T21:21:26Z,7952.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T21:26:27Z,7952.3,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T21:31:26Z,7952.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T21:36:27Z,7952.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T21:41:26Z,7952.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T21:46:27Z,7952.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T21:51:26Z,7952.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T21:56:27Z,7952.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T22:01:27Z,7952.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T22:06:27Z,7952.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T22:11:26Z,7953.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T22:16:26Z,7953.101,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T22:21:26Z,7953.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T22:26:26Z,7953.299,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T22:31:27Z,7953.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T22:36:26Z,7953.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T22:41:26Z,7953.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T22:46:27Z,7953.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T22:51:26Z,7953.7,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T22:56:26Z,7953.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T23:01:27Z,7953.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T23:06:26Z,7953.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T23:11:26Z,7954.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T23:16:27Z,7954.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T23:21:26Z,7954.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T23:26:27Z,7954.3,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T23:31:26Z,7954.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T23:36:27Z,7954.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T23:41:26Z,7954.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T23:46:28Z,7954.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T23:51:27Z,7954.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-02T23:56:26Z,7954.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-03T00:01:26Z,7954.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-03T00:06:26Z,7954.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-03T00:11:26Z,7955.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-03T00:16:27Z,7955.101,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T00:21:26Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T00:26:26Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T00:31:27Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T00:36:27Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T00:41:27Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T00:46:27Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T00:51:26Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T00:56:21Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T01:01:21Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T01:06:21Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T01:11:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T01:16:23Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T01:21:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T01:26:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T01:31:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T01:36:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T01:41:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T01:46:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T01:51:21Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T01:56:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T02:01:21Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T02:06:24Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T02:11:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T02:16:21Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T02:21:21Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T02:26:21Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T02:31:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T02:36:21Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T02:41:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T02:46:23Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T02:51:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T02:56:21Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T03:01:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T03:06:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T03:11:21Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T03:16:21Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T03:21:21Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T03:26:21Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T03:31:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T03:36:21Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T03:41:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T03:46:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T03:51:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T03:56:21Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T04:01:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T04:06:21Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T04:11:21Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T04:16:21Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T04:21:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T04:26:21Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T04:31:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T04:36:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T04:41:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T04:46:21Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T04:51:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T04:56:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T05:01:21Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T05:06:21Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T05:11:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T05:16:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T05:21:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T05:26:21Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T05:31:24Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T05:36:21Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T05:41:21Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T05:46:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T05:51:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T05:56:21Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T06:01:21Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T06:06:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T06:11:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T06:16:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T06:21:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T06:26:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T06:31:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T06:36:23Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T06:41:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T06:46:21Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T06:51:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T06:56:21Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T07:01:21Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T07:06:21Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T07:11:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T07:16:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T07:21:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T07:26:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T07:31:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T07:36:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T07:41:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T07:46:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T07:51:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T07:56:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T08:01:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T08:06:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T08:11:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T08:16:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T08:21:21Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T08:26:21Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T08:31:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T08:36:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T08:41:24Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T08:46:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T08:51:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T08:56:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T09:01:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T09:06:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T09:11:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T09:16:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T09:21:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T09:26:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T09:31:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T09:36:23Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T09:41:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T09:46:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T09:51:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T09:56:23Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T10:01:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T10:06:21Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T10:11:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T10:16:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T10:21:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T10:26:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T10:31:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T10:36:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T10:41:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T10:46:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T10:51:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T10:56:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T11:01:25Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T11:06:25Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T11:11:23Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T11:16:21Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T11:21:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T11:26:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T11:31:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T11:36:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T11:41:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T11:46:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T11:51:22Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T11:56:23Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T12:01:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T12:06:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T12:11:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T12:16:27Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T12:21:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T12:26:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T12:31:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T12:36:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T12:41:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T12:46:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T12:51:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T12:56:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T13:01:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T13:06:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T13:11:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T13:16:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T13:21:27Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T13:26:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T13:31:27Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T13:36:27Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T13:41:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T13:46:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T13:51:27Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T13:56:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T14:01:27Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T14:06:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T14:11:27Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T14:16:27Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T14:21:27Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T14:26:27Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T14:31:27Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T14:36:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T14:41:27Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T14:46:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T14:51:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T14:56:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T15:01:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T15:06:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T15:11:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T15:16:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T15:21:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T15:26:27Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T15:31:27Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T15:36:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T15:41:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T15:46:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T15:51:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T15:56:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T16:01:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T16:06:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T16:11:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T16:16:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T16:21:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T16:26:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T16:31:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T16:36:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T16:41:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T16:46:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T16:51:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T16:56:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T17:01:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T17:06:23Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T17:11:23Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T17:16:24Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T17:21:23Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T17:26:23Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T17:31:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T17:36:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T17:41:30Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T17:46:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T17:51:30Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T17:56:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T18:01:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T18:06:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T18:11:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T18:16:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T18:21:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T18:26:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T18:31:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T18:36:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T18:41:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T18:46:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T18:51:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T18:56:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T19:01:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T19:06:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T19:11:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T19:16:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T19:21:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T19:26:30Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T19:31:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T19:36:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T19:41:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T19:46:30Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T19:51:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T19:56:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T20:01:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T20:06:30Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T20:11:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T20:16:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T20:21:30Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T20:26:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T20:31:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T20:36:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T20:41:30Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T20:46:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T20:51:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T20:56:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T21:01:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T21:06:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T21:11:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T21:16:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T21:21:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T21:26:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T21:31:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T21:36:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T21:41:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T21:46:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T21:51:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T21:56:30Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T22:01:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T22:06:30Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T22:11:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T22:16:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T22:21:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T22:26:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T22:31:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T22:36:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T22:41:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T22:46:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T22:51:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T22:56:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T23:01:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T23:06:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T23:11:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T23:16:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T23:21:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T23:26:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T23:31:27Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T23:36:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T23:41:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T23:46:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T23:51:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-03T23:56:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T00:01:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T00:06:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T00:11:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T00:16:30Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T00:21:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T00:26:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T00:31:30Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T00:36:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T00:41:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T00:46:30Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T00:51:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T00:56:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T01:01:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T01:06:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T01:11:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T01:16:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T01:21:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T01:26:30Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T01:31:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T01:36:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T01:41:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T01:46:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T01:51:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T01:56:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T02:01:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T02:06:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T02:11:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T02:16:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T02:21:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T02:26:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T02:31:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T02:36:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T02:41:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T02:46:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T02:51:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T02:56:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T03:01:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T03:06:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T03:11:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T03:16:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T03:21:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T03:26:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T03:31:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T03:36:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T03:41:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T03:46:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T03:51:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T03:56:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T04:01:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T04:06:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T04:11:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T04:16:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T04:21:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T04:26:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T04:31:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T04:36:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T04:41:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T04:46:24Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T04:51:24Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T04:56:25Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T05:01:25Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T05:06:25Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T05:11:24Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T05:16:25Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T05:21:25Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T05:26:24Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T05:31:25Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T05:36:25Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T05:41:24Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T05:46:24Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T05:51:24Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T05:56:24Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T06:01:24Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T06:06:24Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T06:11:24Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T06:16:24Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T06:21:24Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T06:26:24Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T06:31:24Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T06:36:24Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T06:41:25Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T06:46:24Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T06:51:25Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T06:56:24Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T07:01:24Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T07:06:24Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T07:11:26Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T07:16:24Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T07:21:24Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T07:26:24Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T07:31:24Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T07:36:24Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T07:41:24Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T07:46:24Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T07:51:24Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T07:56:23Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T08:01:24Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T08:06:24Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T08:11:24Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T08:16:24Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T08:21:24Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T08:26:24Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T08:31:24Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T08:36:23Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T08:41:23Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T08:46:24Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T08:51:25Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T08:56:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T09:01:30Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T09:06:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T09:11:30Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T09:16:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T09:21:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T09:26:30Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T09:31:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T09:36:25Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T09:41:24Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T09:46:24Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T09:51:24Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T09:56:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T10:01:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T10:06:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T10:11:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T10:16:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T10:21:30Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T10:26:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T10:31:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T10:36:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T10:41:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T10:46:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T10:51:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T10:56:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T11:01:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T11:06:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T11:11:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T11:16:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T11:21:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T11:26:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T11:31:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T11:36:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T11:41:30Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T11:46:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T11:51:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T11:56:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T12:01:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T12:06:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T12:11:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T12:16:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T12:21:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T12:26:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T12:31:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T12:36:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T12:41:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T12:46:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T12:51:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T12:56:30Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T13:01:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T13:06:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T13:11:28Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T13:16:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T13:21:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T13:26:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T13:31:23Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T13:36:30Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T13:41:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T13:46:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T13:51:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T13:56:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T14:01:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T14:06:30Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T14:11:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T14:16:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T14:21:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T14:26:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T14:31:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T14:36:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T14:41:30Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T14:46:30Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T14:51:30Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T14:56:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T15:01:30Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T15:06:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T15:11:30Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T15:16:30Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T15:21:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T15:26:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T15:31:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T15:36:30Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T15:41:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T15:46:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T15:51:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T15:56:31Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T16:01:30Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T16:06:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T16:11:30Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T16:16:30Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T16:21:30Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T16:26:30Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T16:31:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T16:36:30Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T16:41:30Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T16:46:30Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T16:51:30Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T16:56:29Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-04T17:01:30Z,7955.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
