timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-10-08T12:56:36Z,7957.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T13:01:36Z,7957.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T13:06:30Z,7957.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T13:11:32Z,7957.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T13:16:29Z,7957.299,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T13:21:30Z,7957.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T13:26:30Z,7957.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T13:31:31Z,7957.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T13:36:33Z,7957.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T13:41:30Z,7957.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T13:46:30Z,7957.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T13:51:30Z,7957.9,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T13:56:30Z,7958.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T14:01:31Z,7958.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T14:06:34Z,7958.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T14:11:35Z,7958.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T14:16:35Z,7958.3,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T14:21:35Z,7958.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T14:26:35Z,7958.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T14:31:34Z,7958.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T14:36:35Z,7958.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T14:41:35Z,7958.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T14:46:35Z,7958.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T14:51:35Z,7958.899,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T14:56:35Z,7959.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T15:01:35Z,7959.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T15:06:35Z,7959.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T15:11:35Z,7959.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T15:16:35Z,7959.299,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T15:21:36Z,7959.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T15:26:35Z,7959.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T15:31:35Z,7959.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T15:36:35Z,7959.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T15:41:26Z,7959.7,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T15:46:35Z,7959.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T15:51:35Z,7959.9,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T15:56:35Z,7960.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T16:01:35Z,7960.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T16:06:35Z,7960.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T16:11:35Z,7960.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T16:16:35Z,7960.3,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T16:21:35Z,7960.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T16:26:36Z,7960.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T16:31:35Z,7960.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T16:36:35Z,7960.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T16:41:35Z,7960.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T16:46:36Z,7960.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T16:51:35Z,7960.899,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T16:56:36Z,7961.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T17:01:36Z,7961.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T17:06:36Z,7961.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T17:11:35Z,7961.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T17:16:36Z,7961.299,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T17:21:35Z,7961.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T17:26:35Z,7961.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T17:31:35Z,7961.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T17:36:35Z,7961.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T17:41:35Z,7961.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T17:46:35Z,7961.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T17:51:36Z,7961.9,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T17:56:35Z,7962.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T18:01:36Z,7962.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T18:06:36Z,7962.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T18:11:36Z,7962.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T18:16:35Z,7962.3,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T18:21:35Z,7962.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T18:26:35Z,7962.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T18:31:35Z,7962.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T18:36:35Z,7962.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-08T18:41:35Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T18:46:30Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T18:51:31Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T18:56:30Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T19:01:30Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T19:06:35Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T19:11:35Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T19:16:35Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T19:21:35Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T19:26:35Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T19:31:30Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T19:36:33Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T19:41:31Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T19:46:30Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T19:51:30Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T19:56:30Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T20:01:31Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T20:06:30Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T20:11:31Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T20:16:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T20:21:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T20:26:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T20:31:35Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T20:36:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T20:41:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T20:46:35Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T20:51:35Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T20:56:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T21:01:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T21:06:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T21:11:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T21:16:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T21:21:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T21:26:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T21:31:35Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T21:36:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T21:41:35Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T21:46:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T21:51:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T21:56:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T22:01:35Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T22:06:35Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T22:11:35Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T22:16:35Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T22:21:37Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T22:26:35Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T22:31:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T22:36:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T22:41:35Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T22:46:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T22:51:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T22:56:35Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T23:01:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T23:06:35Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T23:11:35Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T23:16:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T23:21:35Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T23:26:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T23:31:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T23:36:37Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T23:41:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T23:46:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T23:51:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-08T23:56:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T00:01:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T00:06:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T00:11:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T00:16:37Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T00:21:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T00:26:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T00:31:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T00:36:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T00:41:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T00:46:37Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T00:51:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T00:56:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T01:01:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T01:06:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T01:11:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T01:16:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T01:21:37Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T01:26:37Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T01:31:37Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T01:36:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T01:41:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T01:46:35Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T01:51:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T01:56:37Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T02:01:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T02:06:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T02:11:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T02:16:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T02:21:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T02:26:37Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T02:31:37Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T02:36:35Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T02:41:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T02:46:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T02:51:37Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T02:56:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T03:01:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T03:06:37Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T03:11:37Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T03:16:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T03:21:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T03:26:37Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T03:31:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T03:36:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T03:41:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T03:46:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T03:51:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T03:56:37Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T04:01:37Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T04:06:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T04:11:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T04:16:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T04:21:32Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T04:26:31Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T04:31:32Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T04:36:31Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T04:41:32Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T04:46:31Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T04:51:31Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T04:56:33Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T05:01:32Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T05:06:31Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T05:11:31Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T05:16:31Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T05:21:31Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T05:26:37Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T05:31:37Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T05:36:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T05:41:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T05:46:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T05:51:37Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T05:56:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T06:01:37Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T06:06:37Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T06:11:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T06:16:37Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T06:21:38Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T06:26:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T06:31:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T06:36:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T06:41:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T06:46:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T06:51:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T06:56:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T07:01:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T07:06:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T07:11:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T07:16:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T07:21:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T07:26:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T07:31:35Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T07:36:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T07:41:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T07:46:37Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T07:51:37Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T07:56:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T08:01:36Z,7962.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T08:06:37Z,7962.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T08:11:36Z,7962.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T08:16:36Z,7962.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T08:21:36Z,7963.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T08:26:36Z,7963.101,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T08:31:38Z,7963.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T08:36:37Z,7963.299,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T08:41:36Z,7963.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T08:46:37Z,7963.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T08:51:36Z,7963.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T08:56:37Z,7963.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T09:01:35Z,7963.7,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T09:06:35Z,7963.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T09:11:37Z,7963.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T09:16:36Z,7963.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T09:21:37Z,7964.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T09:26:37Z,7964.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T09:31:36Z,7964.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T09:36:37Z,7964.3,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T09:41:37Z,7964.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T09:46:36Z,7964.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T09:51:36Z,7964.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T09:56:37Z,7964.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T10:01:37Z,7964.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T10:06:37Z,7964.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T10:11:36Z,7964.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T10:16:38Z,7964.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T10:21:37Z,7965.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T10:26:37Z,7965.101,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T10:31:36Z,7965.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T10:36:37Z,7965.299,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T10:41:37Z,7965.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T10:46:38Z,7965.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T10:51:38Z,7965.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T10:56:37Z,7965.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T11:01:38Z,7965.7,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T11:06:38Z,7965.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T11:11:37Z,7965.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T11:16:38Z,7965.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T11:21:38Z,7966.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T11:26:39Z,7966.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T11:31:39Z,7966.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T11:36:39Z,7966.3,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T11:41:38Z,7966.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T11:46:38Z,7966.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T11:51:38Z,7966.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T11:56:38Z,7966.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T12:01:38Z,7966.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T12:06:38Z,7966.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T12:11:37Z,7966.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T12:16:38Z,7966.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T12:21:38Z,7967.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T12:26:38Z,7967.101,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T12:31:39Z,7967.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T12:36:37Z,7967.299,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T12:41:38Z,7967.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T12:46:37Z,7967.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T12:51:38Z,7967.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T12:56:39Z,7967.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T13:01:38Z,7967.7,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T13:06:38Z,7967.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T13:11:38Z,7967.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T13:16:39Z,7967.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T13:21:38Z,7968.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T13:26:38Z,7968.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T13:31:37Z,7968.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T13:36:38Z,7968.3,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T13:41:37Z,7968.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T13:46:38Z,7968.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T13:51:38Z,7968.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T13:56:39Z,7968.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T14:01:38Z,7968.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T14:06:38Z,7968.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T14:11:38Z,7968.899,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T14:16:38Z,7968.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T14:21:38Z,7969.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T14:26:39Z,7969.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T14:31:37Z,7969.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T14:36:39Z,7969.299,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T14:41:38Z,7969.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T14:46:33Z,7969.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T14:51:34Z,7969.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T14:56:38Z,7969.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T15:01:37Z,7969.7,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T15:06:38Z,7969.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T15:11:38Z,7969.9,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T15:16:38Z,7969.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T15:21:38Z,7970.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T15:26:38Z,7970.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T15:31:38Z,7970.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T15:36:38Z,7970.3,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T15:41:37Z,7970.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T15:46:38Z,7970.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T15:51:37Z,7970.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T15:56:38Z,7970.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T16:01:37Z,7970.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T16:06:39Z,7970.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T16:11:38Z,7970.899,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T16:16:38Z,7970.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T16:21:37Z,7971.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T16:26:38Z,7971.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T16:31:37Z,7971.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T16:36:38Z,7971.299,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T16:41:37Z,7971.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T16:46:38Z,7971.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T16:51:38Z,7971.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T16:56:38Z,7971.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T17:01:37Z,7971.7,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T17:06:38Z,7971.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T17:11:38Z,7971.9,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T17:16:37Z,7971.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T17:21:38Z,7972.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T17:26:38Z,7972.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T17:31:37Z,7972.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T17:36:38Z,7972.3,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T17:41:38Z,7972.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T17:46:37Z,7972.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T17:51:37Z,7972.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T17:56:39Z,7972.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T18:01:39Z,7972.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T18:06:38Z,7972.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T18:11:39Z,7972.899,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T18:16:38Z,7972.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T18:21:38Z,7973.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T18:26:38Z,7973.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T18:31:38Z,7973.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T18:36:37Z,7973.299,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T18:41:38Z,7973.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T18:46:38Z,7973.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T18:51:38Z,7973.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T18:56:39Z,7973.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T19:01:38Z,7973.7,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T19:06:38Z,7973.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T19:11:39Z,7973.9,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T19:16:38Z,7973.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T19:21:37Z,7974.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T19:26:38Z,7974.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T19:31:38Z,7974.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T19:36:38Z,7974.3,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T19:41:38Z,7974.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T19:46:37Z,7974.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T19:51:38Z,7974.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T19:56:38Z,7974.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T20:01:38Z,7974.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T20:06:37Z,7974.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T20:11:38Z,7974.899,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T20:16:38Z,7974.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T20:21:38Z,7975.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T20:26:37Z,7975.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-09T20:31:37Z,7975.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T20:36:38Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T20:41:38Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T20:46:37Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T20:51:38Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T20:56:38Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T21:01:38Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T21:06:38Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T21:11:38Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T21:16:38Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T21:21:38Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T21:26:39Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T21:31:38Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T21:36:38Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T21:41:38Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T21:46:39Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T21:51:38Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T21:56:38Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T22:01:38Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T22:06:38Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T22:11:38Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T22:16:38Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T22:21:39Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T22:26:38Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T22:31:38Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T22:36:39Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T22:41:39Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T22:46:37Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T22:51:39Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T22:56:38Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T23:01:39Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T23:06:38Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T23:11:38Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T23:16:38Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T23:21:39Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T23:26:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T23:31:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T23:36:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T23:41:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T23:46:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T23:51:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-09T23:56:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T00:01:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T00:06:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T00:11:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T00:16:34Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T00:21:34Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T00:26:32Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T00:31:34Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T00:36:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T00:41:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T00:46:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T00:51:34Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T00:56:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T01:01:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T01:06:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T01:11:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T01:16:34Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T01:21:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T01:26:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T01:31:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T01:36:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T01:41:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T01:46:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T01:51:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T01:56:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T02:01:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T02:06:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T02:11:34Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T02:16:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T02:21:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T02:26:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T02:31:34Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T02:36:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T02:41:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T02:46:34Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T02:51:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T02:56:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T03:01:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T03:06:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T03:11:34Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T03:16:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T03:21:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T03:26:35Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T03:31:34Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T03:36:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T03:41:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T03:46:34Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T03:51:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T03:56:34Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T04:01:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T04:06:34Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T04:11:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T04:16:34Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T04:21:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T04:26:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T04:31:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T04:36:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T04:41:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T04:46:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T04:51:34Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T04:56:34Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T05:01:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T05:06:34Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T05:11:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T05:16:34Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T05:21:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T05:26:34Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T05:31:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T05:36:34Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T05:41:34Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T05:46:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T05:51:34Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T05:56:34Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T06:01:34Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T06:06:34Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T06:11:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T06:16:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T06:21:34Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T06:26:34Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T06:31:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T06:36:34Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T06:41:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T06:46:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T06:51:34Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T06:56:34Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T07:01:34Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T07:06:34Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T07:11:34Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T07:16:34Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T07:21:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T07:26:34Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T07:31:34Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T07:36:34Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T07:41:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T07:46:34Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T07:51:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T07:56:34Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T08:01:34Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T08:06:34Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T08:11:34Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T08:16:33Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T08:21:34Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T08:26:35Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T08:31:34Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T08:36:34Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T08:41:34Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T08:46:39Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T08:51:38Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T08:56:40Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T09:01:39Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T09:06:39Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T09:11:39Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T09:16:39Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T09:21:38Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T09:26:38Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T09:31:40Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T09:36:40Z,7975.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T09:41:40Z,7975.299,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T09:46:39Z,7975.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T09:51:39Z,7975.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T09:56:39Z,7975.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T10:01:38Z,7975.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T10:06:39Z,7975.7,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T10:11:37Z,7975.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
