timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-10-10T10:16:39Z,7975.9,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T10:21:39Z,7975.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T10:26:39Z,7976.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T10:31:39Z,7976.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T10:36:39Z,7976.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T10:41:40Z,7976.3,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T10:46:36Z,7976.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T10:51:39Z,7976.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T10:56:38Z,7976.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T11:01:38Z,7976.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T11:06:38Z,7976.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T11:11:38Z,7976.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T11:16:37Z,7976.899,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T11:21:38Z,7976.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T11:26:39Z,7977.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T11:31:38Z,7977.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T11:36:40Z,7977.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T11:41:38Z,7977.299,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T11:46:39Z,7977.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T11:51:38Z,7977.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T11:56:40Z,7977.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T12:01:40Z,7977.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T12:06:40Z,7977.7,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T12:11:40Z,7977.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T12:16:39Z,7977.9,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T12:21:39Z,7977.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T12:26:40Z,7978.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T12:31:40Z,7978.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T12:36:39Z,7978.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T12:41:39Z,7978.3,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T12:46:39Z,7978.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T12:51:39Z,7978.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T12:56:39Z,7978.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T13:01:39Z,7978.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T13:06:40Z,7978.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T13:11:40Z,7978.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T13:16:40Z,7978.899,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T13:21:39Z,7978.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T13:26:40Z,7979.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T13:31:39Z,7979.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T13:36:40Z,7979.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T13:41:38Z,7979.299,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T13:46:40Z,7979.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T13:51:39Z,7979.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T13:56:39Z,7979.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T14:01:39Z,7979.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T14:06:40Z,7979.7,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T14:11:38Z,7979.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T14:16:41Z,7979.9,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T14:21:38Z,7979.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T14:26:38Z,7980.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T14:31:38Z,7980.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T14:36:39Z,7980.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T14:41:38Z,7980.3,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T14:46:39Z,7980.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T14:51:34Z,7980.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T14:56:34Z,7980.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T15:01:35Z,7980.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T15:06:35Z,7980.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T15:11:36Z,7980.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T15:16:25Z,7980.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T15:20:55Z,7980.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T15:26:42Z,7981.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T15:31:42Z,7981.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T15:36:41Z,7981.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T15:41:42Z,7981.299,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T15:46:43Z,7981.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T15:51:41Z,7981.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T15:56:41Z,7981.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T16:01:43Z,7981.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T16:06:42Z,7981.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T16:11:42Z,7981.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T16:16:40Z,7981.9,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T16:21:42Z,7982.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T16:26:40Z,7982.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T16:31:40Z,7982.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T16:36:43Z,7982.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T16:41:43Z,7982.3,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T16:46:41Z,7982.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T16:51:41Z,7982.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T16:56:43Z,7982.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T17:01:42Z,7982.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T17:06:44Z,7982.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T17:11:43Z,7982.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T17:16:43Z,7982.899,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T17:21:43Z,7983.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T17:26:43Z,7983.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T17:31:41Z,7983.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T17:36:43Z,7983.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T17:41:42Z,7983.299,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T17:46:43Z,7983.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T17:51:42Z,7983.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T17:56:43Z,7983.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T18:01:42Z,7983.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T18:06:42Z,7983.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T18:11:42Z,7983.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T18:16:43Z,7983.9,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T18:21:43Z,7984.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T18:26:43Z,7984.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T18:31:42Z,7984.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T18:36:42Z,7984.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T18:41:42Z,7984.3,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T18:46:42Z,7984.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T18:51:41Z,7984.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T18:56:43Z,7984.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T19:01:43Z,7984.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T19:06:42Z,7984.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T19:11:42Z,7984.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T19:16:43Z,7984.899,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T19:21:42Z,7985.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T19:26:42Z,7985.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T19:31:43Z,7985.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T19:36:44Z,7985.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T19:41:43Z,7985.299,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T19:46:43Z,7985.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T19:51:42Z,7985.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T19:56:43Z,7985.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T20:01:43Z,7985.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T20:06:43Z,7985.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T20:11:43Z,7985.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T20:16:43Z,7985.9,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T20:21:43Z,7986.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T20:26:43Z,7986.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T20:31:43Z,7986.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T20:36:43Z,7986.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T20:41:42Z,7986.3,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T20:46:44Z,7986.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T20:51:42Z,7986.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T20:56:43Z,7986.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T21:01:42Z,7986.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T21:06:40Z,7986.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T21:11:39Z,7986.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T21:16:42Z,7986.899,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T21:21:43Z,7987.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T21:26:42Z,7987.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T21:31:42Z,7987.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T21:36:43Z,7987.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T21:41:42Z,7987.299,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T21:46:43Z,7987.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T21:51:43Z,7987.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T21:56:43Z,7987.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T22:01:43Z,7987.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T22:06:44Z,7987.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T22:11:43Z,7987.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T22:16:44Z,7987.9,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T22:21:43Z,7988.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-10T22:26:43Z,7988.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T22:31:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T22:36:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T22:41:42Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T22:46:42Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T22:51:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T22:56:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T23:01:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T23:06:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T23:11:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T23:16:42Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T23:21:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T23:26:42Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T23:31:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T23:36:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T23:41:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T23:46:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T23:51:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-10T23:56:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T00:01:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T00:06:41Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T00:11:42Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T00:16:45Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T00:21:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T00:26:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T00:31:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T00:36:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T00:41:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T00:46:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T00:51:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T00:56:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T01:01:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T01:06:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T01:11:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T01:16:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T01:21:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T01:26:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T01:31:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T01:36:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T01:41:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T01:46:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T01:51:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T01:56:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T02:01:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T02:06:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T02:11:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T02:16:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T02:21:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T02:26:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T02:31:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T02:36:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T02:41:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T02:46:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T02:51:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T02:56:45Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T03:01:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T03:06:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T03:11:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T03:16:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T03:21:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T03:26:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T03:31:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T03:36:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T03:41:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T03:46:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T03:51:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T03:56:45Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T04:01:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T04:06:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T04:11:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T04:16:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T04:21:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T04:26:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T04:31:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T04:36:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T04:41:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T04:46:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T04:51:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T04:56:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T05:01:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T05:06:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T05:11:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T05:16:45Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T05:21:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T05:26:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T05:31:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T05:36:45Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T05:41:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T05:46:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T05:51:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T05:56:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T06:01:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T06:06:45Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T06:11:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T06:16:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T06:21:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T06:26:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T06:31:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T06:36:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T06:41:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T06:46:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T06:51:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T06:56:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T07:01:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T07:06:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T07:11:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T07:16:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T07:21:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T07:26:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T07:31:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T07:36:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T07:41:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T07:46:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T07:51:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T07:56:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T08:01:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T08:06:45Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T08:11:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T08:16:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T08:21:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T08:26:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T08:31:41Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T08:36:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T08:41:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T08:46:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T08:51:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T08:56:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T09:01:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T09:06:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T09:11:42Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T09:16:40Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T09:21:39Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T09:26:38Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T09:31:39Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T09:36:39Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T09:41:40Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T09:46:40Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T09:51:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T09:56:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T10:01:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T10:06:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T10:11:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T10:16:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T10:21:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T10:26:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T10:31:39Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T10:36:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T10:41:42Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T10:46:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T10:51:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T10:56:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T11:01:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T11:06:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T11:11:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T11:16:41Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T11:21:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T11:26:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T11:31:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T11:36:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T11:41:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T11:46:45Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T11:51:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T11:56:42Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T12:01:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T12:06:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T12:11:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T12:16:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T12:21:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T12:26:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T12:31:42Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T12:36:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T12:41:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T12:46:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T12:51:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T12:56:42Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T13:01:43Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T13:06:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T13:12:03Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T13:16:44Z,7988.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T13:21:49Z,7989.101,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T13:26:49Z,7989.101,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T13:31:48Z,7989.101,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T13:36:48Z,7989.101,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T13:41:46Z,7989.101,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T13:46:50Z,7989.101,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T13:51:50Z,7989.101,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T13:56:49Z,7989.101,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T14:01:49Z,7989.101,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T14:06:44Z,7989.101,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T14:11:46Z,7989.101,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T14:16:48Z,7989.101,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T14:21:46Z,7989.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T14:26:47Z,7989.299,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T14:31:48Z,7989.299,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T14:36:47Z,7989.299,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T14:41:46Z,7989.299,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T14:46:48Z,7989.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T14:51:46Z,7989.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T14:56:48Z,7989.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T15:01:48Z,7989.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T15:06:47Z,7989.7,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T15:11:45Z,7989.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T15:16:48Z,7989.9,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T15:21:48Z,7989.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T15:26:48Z,7990.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T15:31:48Z,7990.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T15:36:48Z,7990.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T15:41:46Z,7990.3,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T15:46:48Z,7990.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T15:51:46Z,7990.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T15:56:48Z,7990.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T16:01:47Z,7990.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T16:06:47Z,7990.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T16:11:49Z,7990.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T16:16:47Z,7990.899,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T16:21:48Z,7990.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T16:26:48Z,7991.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T16:31:48Z,7991.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T16:36:48Z,7991.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T16:41:47Z,7991.299,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T16:46:49Z,7991.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T16:51:47Z,7991.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T16:56:48Z,7991.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T17:01:46Z,7991.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T17:06:48Z,7991.7,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T17:11:47Z,7991.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T17:16:46Z,7991.9,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T17:21:46Z,7991.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T17:26:49Z,7992.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T17:31:48Z,7992.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T17:36:48Z,7992.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T17:41:46Z,7992.3,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T17:46:47Z,7992.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T17:51:45Z,7992.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T17:56:48Z,7992.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T18:01:48Z,7992.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T18:06:47Z,7992.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T18:11:49Z,7992.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T18:16:45Z,7992.899,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T18:21:47Z,7992.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T18:26:48Z,7993.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T18:31:47Z,7993.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T18:36:48Z,7993.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T18:41:47Z,7993.299,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T18:46:48Z,7993.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T18:51:48Z,7993.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T18:56:49Z,7993.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T19:01:48Z,7993.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T19:06:48Z,7993.7,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T19:11:49Z,7993.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T19:16:48Z,7993.9,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-11T19:21:49Z,7993.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T19:26:48Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T19:31:48Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T19:36:49Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T19:41:46Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T19:46:48Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T19:51:47Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T19:56:48Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T20:01:48Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T20:06:49Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T20:11:48Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T20:16:47Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T20:21:48Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T20:26:44Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T20:31:46Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T20:36:49Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T20:41:47Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T20:46:48Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T20:51:48Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T20:56:45Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T21:01:46Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T21:06:48Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T21:11:49Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T21:16:48Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T21:21:49Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T21:26:46Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T21:31:47Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T21:36:47Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T21:41:49Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T21:46:48Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T21:51:48Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T21:56:48Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T22:01:47Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T22:06:48Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T22:11:49Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T22:16:49Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T22:21:49Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T22:26:49Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T22:31:48Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T22:36:49Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T22:41:49Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T22:46:48Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T22:51:49Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T22:56:48Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T23:01:49Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T23:06:49Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T23:11:48Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T23:16:50Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T23:21:49Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T23:26:50Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T23:31:49Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T23:36:49Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T23:41:48Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T23:46:48Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T23:51:49Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-11T23:56:48Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-12T00:01:49Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-12T00:06:47Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-12T00:11:48Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-12T00:16:50Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-12T00:21:50Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-12T00:26:49Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-12T00:31:48Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-12T00:36:49Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-12T00:41:49Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-12T00:46:49Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-12T00:51:48Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-12T00:56:48Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-12T01:01:49Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-12T01:06:49Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-12T01:11:49Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-12T01:16:49Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-12T01:21:48Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-12T01:26:48Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-12T01:31:48Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-12T01:36:47Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-12T01:41:49Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-12T01:46:50Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-12T01:51:48Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-12T01:56:48Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-12T02:01:50Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-12T02:06:49Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-12T02:11:49Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-12T02:16:49Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-12T02:21:49Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,0.0
2018-10-12T02:26:49Z,7994.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T02:31:48Z,7994.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T02:36:50Z,7994.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T02:41:48Z,7994.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T02:46:48Z,7994.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T02:51:49Z,7994.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T02:56:49Z,7994.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T03:01:48Z,7994.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T03:06:49Z,7994.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T03:11:47Z,7994.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T03:16:49Z,7994.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T03:21:49Z,7994.899,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T03:26:48Z,7995.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T03:31:49Z,7995.101,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T03:36:48Z,7995.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T03:41:50Z,7995.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T03:46:47Z,7995.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T03:51:47Z,7995.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T03:56:49Z,7995.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T04:01:49Z,7995.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T04:06:49Z,7995.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T04:11:49Z,7995.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T04:16:49Z,7995.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T04:21:49Z,7995.9,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T04:26:45Z,7996.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T04:31:47Z,7996.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T04:36:49Z,7996.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T04:41:45Z,7996.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T04:46:43Z,7996.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T04:51:47Z,7996.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T04:56:48Z,7996.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T05:01:49Z,7996.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T05:06:49Z,7996.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T05:11:49Z,7996.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T05:16:50Z,7996.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T05:21:49Z,7996.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T05:26:50Z,7997.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T05:31:49Z,7997.101,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T05:36:49Z,7997.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T05:41:48Z,7997.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T05:46:49Z,7997.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T05:51:48Z,7997.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T05:56:49Z,7997.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T06:01:48Z,7997.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T06:06:50Z,7997.7,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T06:11:49Z,7997.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T06:16:49Z,7997.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T06:21:49Z,7997.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T06:26:49Z,7998.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T06:31:49Z,7998.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T06:36:49Z,7998.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T06:41:47Z,7998.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T06:46:46Z,7998.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T06:51:48Z,7998.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T06:56:49Z,7998.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T07:01:49Z,7998.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T07:06:49Z,7998.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T07:11:49Z,7998.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T07:16:49Z,7998.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T07:21:49Z,7998.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T07:26:50Z,7999.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T07:31:48Z,7999.101,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T07:36:49Z,7999.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T07:41:47Z,7999.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T07:46:49Z,7999.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T07:51:49Z,7999.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T07:56:49Z,7999.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
