timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-10-12T08:01:49Z,7999.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T08:06:49Z,7999.7,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T08:11:49Z,7999.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T08:16:49Z,7999.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T08:21:49Z,7999.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T08:26:49Z,8000.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T08:31:49Z,8000.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T08:36:49Z,8000.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T08:41:48Z,8000.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T08:46:49Z,8000.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T08:51:49Z,8000.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T08:56:49Z,8000.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T09:01:49Z,8000.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T09:06:49Z,8000.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T09:11:49Z,8000.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T09:16:48Z,8000.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T09:21:49Z,8000.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T09:26:49Z,8001.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T09:31:47Z,8001.101,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T09:36:49Z,8001.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T09:41:48Z,8001.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T09:46:49Z,8001.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T09:51:54Z,8001.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T09:56:56Z,8001.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T10:01:54Z,8001.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T10:06:54Z,8001.7,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T10:11:55Z,8001.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T10:17:02Z,8001.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T10:21:50Z,8001.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T10:26:55Z,8002.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T10:31:56Z,8002.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T10:36:55Z,8002.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T10:41:53Z,8002.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T10:46:54Z,8002.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T10:51:54Z,8002.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T10:56:54Z,8002.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T11:01:53Z,8002.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T11:06:54Z,8002.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T11:11:55Z,8002.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T11:16:51Z,8002.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T11:21:54Z,8002.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T11:26:54Z,8003.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T11:31:54Z,8003.101,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T11:36:55Z,8003.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T11:41:54Z,8003.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T11:46:52Z,8003.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T11:51:51Z,8003.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T11:56:51Z,8003.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T12:01:50Z,8003.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T12:06:52Z,8003.7,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T12:11:51Z,8003.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T12:16:50Z,8003.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T12:21:50Z,8003.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T12:26:52Z,8004.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T12:31:50Z,8004.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T12:36:54Z,8004.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T12:41:54Z,8004.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T12:46:54Z,8004.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T12:51:54Z,8004.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T12:56:55Z,8004.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T13:01:55Z,8004.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T13:06:54Z,8004.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T13:11:55Z,8004.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T13:16:55Z,8004.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T13:21:55Z,8004.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T13:26:55Z,8005.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T13:31:55Z,8005.101,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T13:36:55Z,8005.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T13:41:54Z,8005.299,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T13:46:50Z,8005.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T13:51:52Z,8005.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T13:56:55Z,8005.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T14:01:55Z,8005.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T14:06:56Z,8005.7,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T14:11:55Z,8005.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T14:16:56Z,8005.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T14:21:55Z,8005.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T14:26:55Z,8006.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T14:31:54Z,8006.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T14:36:54Z,8006.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T14:41:52Z,8006.3,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T14:46:54Z,8006.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T14:51:50Z,8006.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T14:56:49Z,8006.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T15:01:50Z,8006.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T15:06:47Z,8006.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T15:11:51Z,8006.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T15:16:51Z,8006.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T15:21:54Z,8006.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T15:26:56Z,8007.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T15:31:54Z,8007.101,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T15:36:55Z,8007.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T15:41:54Z,8007.299,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T15:46:56Z,8007.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T15:51:54Z,8007.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T15:56:54Z,8007.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T16:01:55Z,8007.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T16:06:55Z,8007.7,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T16:11:55Z,8007.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T16:16:55Z,8007.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T16:21:55Z,8007.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T16:26:56Z,8008.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T16:31:55Z,8008.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T16:36:55Z,8008.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T16:41:53Z,8008.3,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T16:46:55Z,8008.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T16:51:55Z,8008.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T16:56:55Z,8008.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T17:01:56Z,8008.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T17:06:56Z,8008.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T17:11:56Z,8008.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T17:16:56Z,8008.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T17:21:54Z,8008.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T17:26:54Z,8009.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T17:31:54Z,8009.101,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T17:36:55Z,8009.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T17:41:55Z,8009.299,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T17:46:56Z,8009.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T18:31:56Z,8010.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T18:36:52Z,8010.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T18:41:53Z,8010.3,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T18:46:56Z,8010.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T18:51:56Z,8010.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T18:56:56Z,8010.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T19:01:52Z,8010.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T19:06:56Z,8010.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T19:11:56Z,8010.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T19:16:56Z,8010.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T19:21:55Z,8010.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T19:26:56Z,8011.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T19:31:56Z,8011.101,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T19:36:56Z,8011.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T19:41:56Z,8011.299,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T19:46:55Z,8011.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T19:51:56Z,8011.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T19:56:53Z,8011.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T20:01:53Z,8011.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T20:06:54Z,8011.7,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T20:11:49Z,8011.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T20:16:53Z,8011.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T20:21:53Z,8011.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T20:26:53Z,8012.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T20:31:55Z,8012.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T20:36:55Z,8012.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T20:41:54Z,8012.3,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T20:46:55Z,8012.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T20:51:55Z,8012.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T20:56:55Z,8012.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T21:01:55Z,8012.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T21:06:55Z,8012.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T21:11:55Z,8012.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T21:16:56Z,8012.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T21:21:54Z,8012.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T21:26:57Z,8013.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T21:31:55Z,8013.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T21:36:56Z,8013.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T21:41:55Z,8013.299,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T21:46:55Z,8013.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T21:51:55Z,8013.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T21:56:55Z,8013.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T22:01:55Z,8013.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T22:06:55Z,8013.7,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T22:11:55Z,8013.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T22:16:55Z,8013.9,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T22:21:56Z,8013.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T22:26:56Z,8014.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T22:31:56Z,8014.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T22:36:56Z,8014.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T22:41:55Z,8014.3,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T22:46:55Z,8014.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T22:51:56Z,8014.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T22:56:56Z,8014.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T23:01:55Z,8014.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T23:06:56Z,8014.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T23:11:56Z,8014.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T23:16:55Z,8014.899,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T23:21:56Z,8014.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T23:26:55Z,8015.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T23:31:55Z,8015.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T23:36:55Z,8015.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T23:41:55Z,8015.299,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T23:46:55Z,8015.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T23:51:55Z,8015.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-12T23:56:55Z,8015.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T00:01:55Z,8015.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T00:06:55Z,8015.7,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T00:11:56Z,8015.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T00:16:56Z,8015.9,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T00:21:56Z,8015.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T00:26:56Z,8016.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T00:31:56Z,8016.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T00:36:56Z,8016.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T00:41:56Z,8016.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T00:46:56Z,8016.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T00:51:56Z,8016.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T00:56:56Z,8016.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T01:01:56Z,8016.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T01:06:56Z,8016.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T01:11:57Z,8016.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T01:16:56Z,8016.899,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T01:21:57Z,8016.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T01:26:56Z,8017.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T01:31:57Z,8017.101,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T01:36:56Z,8017.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T01:41:56Z,8017.299,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T01:46:56Z,8017.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T01:51:55Z,8017.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T01:56:56Z,8017.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T02:01:52Z,8017.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T02:06:54Z,8017.7,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T02:11:56Z,8017.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T02:16:54Z,8017.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T02:21:54Z,8017.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T02:26:55Z,8018.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T02:31:55Z,8018.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T02:36:55Z,8018.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T02:41:55Z,8018.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T02:46:56Z,8018.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T02:51:55Z,8018.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T02:56:57Z,8018.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T03:01:56Z,8018.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T03:06:56Z,8018.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T03:11:56Z,8018.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T03:16:55Z,8018.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T03:21:56Z,8018.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T03:26:56Z,8019.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T03:31:54Z,8019.101,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T03:36:56Z,8019.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T03:41:56Z,8019.299,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T03:46:56Z,8019.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T03:51:56Z,8019.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T03:56:56Z,8019.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T04:01:57Z,8019.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T04:06:56Z,8019.7,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T04:11:55Z,8019.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T04:16:56Z,8019.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T04:21:57Z,8019.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T04:26:57Z,8020.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T04:31:57Z,8020.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T04:36:56Z,8020.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T04:41:56Z,8020.3,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T04:46:56Z,8020.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T04:51:57Z,8020.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T04:56:55Z,8020.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T05:01:57Z,8020.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T05:06:55Z,8020.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T05:11:57Z,8020.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T05:16:57Z,8020.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T05:21:56Z,8020.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T05:26:56Z,8021.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T05:31:57Z,8021.101,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T05:36:56Z,8021.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T05:41:55Z,8021.299,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T05:46:56Z,8021.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T05:51:56Z,8021.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T05:56:55Z,8021.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T06:01:55Z,8021.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T06:06:56Z,8021.7,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T06:11:51Z,8021.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T06:16:51Z,8021.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T06:21:53Z,8021.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T06:26:55Z,8022.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T06:31:55Z,8022.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T06:36:56Z,8022.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T06:41:57Z,8022.3,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T06:46:56Z,8022.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T06:51:56Z,8022.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T06:56:56Z,8022.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T07:01:53Z,8022.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T07:06:56Z,8022.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T07:11:56Z,8022.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T07:16:54Z,8022.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T07:21:57Z,8022.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T07:26:57Z,8023.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T07:31:57Z,8023.101,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T07:36:56Z,8023.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T07:41:56Z,8023.299,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T07:46:56Z,8023.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T07:51:55Z,8023.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T07:56:56Z,8023.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T08:01:56Z,8023.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T08:06:56Z,8023.7,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T08:11:56Z,8023.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T08:16:56Z,8023.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T08:21:55Z,8023.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T08:26:55Z,8024.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T08:31:55Z,8024.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T08:36:57Z,8024.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T08:41:54Z,8024.3,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T08:46:57Z,8024.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T08:51:54Z,8024.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T08:56:56Z,8024.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T09:01:55Z,8024.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T09:06:56Z,8024.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T09:11:55Z,8024.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T09:16:52Z,8024.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T09:21:56Z,8024.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T09:26:55Z,8025.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T09:31:56Z,8025.101,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T09:36:55Z,8025.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T09:41:55Z,8025.299,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T09:46:56Z,8025.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T09:51:55Z,8025.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T09:56:55Z,8025.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T10:01:56Z,8025.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T10:06:57Z,8025.7,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T10:11:56Z,8025.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T10:16:56Z,8025.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T10:21:56Z,8025.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T10:26:56Z,8026.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T10:31:57Z,8026.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T10:36:57Z,8026.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T10:41:56Z,8026.3,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T10:46:57Z,8026.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T10:51:57Z,8026.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T10:56:57Z,8026.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T11:01:57Z,8026.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T11:06:57Z,8026.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T11:11:56Z,8026.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T11:16:57Z,8026.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T11:21:57Z,8026.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T11:26:57Z,8027.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T11:31:54Z,8027.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T11:36:56Z,8027.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T11:41:57Z,8027.299,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T11:46:56Z,8027.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T11:51:56Z,8027.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T11:56:56Z,8027.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T12:01:57Z,8027.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T12:06:57Z,8027.7,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T12:11:57Z,8027.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T12:16:56Z,8027.9,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T12:21:56Z,8027.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T12:26:56Z,8028.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T12:31:54Z,8028.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T12:36:57Z,8028.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T12:41:57Z,8028.3,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T12:46:54Z,8028.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T12:51:57Z,8028.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T12:56:56Z,8028.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T13:01:56Z,8028.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T13:06:55Z,8028.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T13:11:56Z,8028.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T13:16:57Z,8028.899,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T13:21:56Z,8028.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T13:26:52Z,8029.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T13:31:56Z,8029.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T13:36:56Z,8029.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T13:41:54Z,8029.299,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T13:46:56Z,8029.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T13:51:56Z,8029.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T13:56:56Z,8029.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T14:01:55Z,8029.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T14:06:56Z,8029.7,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T14:11:56Z,8029.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T14:16:56Z,8029.9,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T14:21:56Z,8029.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T14:26:56Z,8030.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T14:31:56Z,8030.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T14:36:57Z,8030.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T14:41:56Z,8030.3,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T14:46:56Z,8030.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T14:51:57Z,8030.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T14:56:57Z,8030.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T15:01:57Z,8030.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T15:06:57Z,8030.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T15:11:56Z,8030.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T15:16:56Z,8030.899,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T15:21:56Z,8030.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T15:26:56Z,8031.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T15:31:56Z,8031.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T15:36:57Z,8031.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T15:41:56Z,8031.299,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T15:46:55Z,8031.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T15:51:56Z,8031.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T15:56:57Z,8031.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T16:01:57Z,8031.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T16:06:56Z,8031.7,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T16:11:50Z,8031.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T16:16:53Z,8031.9,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T16:21:52Z,8031.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T16:26:52Z,8032.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T16:31:53Z,8032.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T16:36:53Z,8032.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T16:41:54Z,8032.3,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T16:46:51Z,8032.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T16:51:50Z,8032.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T16:56:52Z,8032.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T17:01:52Z,8032.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T17:06:52Z,8032.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T17:11:57Z,8032.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T17:16:57Z,8032.899,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T17:21:56Z,8032.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T17:26:56Z,8033.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T17:31:56Z,8033.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T17:36:54Z,8033.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T17:41:55Z,8033.299,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T17:46:56Z,8033.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T17:51:54Z,8033.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T17:56:57Z,8033.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T18:01:58Z,8033.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T18:06:58Z,8033.7,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T18:11:58Z,8033.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T18:16:53Z,8033.9,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T18:21:55Z,8033.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T18:26:55Z,8034.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T18:31:55Z,8034.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T18:36:57Z,8034.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T18:41:57Z,8034.3,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T18:46:57Z,8034.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T18:51:54Z,8034.45,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T18:56:54Z,8034.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T19:01:54Z,8034.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T19:06:54Z,8034.701,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T19:11:53Z,8034.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T19:16:51Z,8034.899,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T19:21:52Z,8034.95,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T19:26:54Z,8035.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T19:31:57Z,8035.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T19:36:56Z,8035.2,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T19:41:56Z,8035.299,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T19:46:56Z,8035.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T19:51:55Z,8035.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T19:56:56Z,8035.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T20:01:57Z,8035.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T20:06:56Z,8035.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T20:11:56Z,8035.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T20:16:57Z,8035.9,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T20:21:57Z,8036.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T20:26:54Z,8036.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T20:31:57Z,8036.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T20:36:57Z,8036.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T20:41:56Z,8036.3,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T20:46:56Z,8036.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T20:51:57Z,8036.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T20:56:58Z,8036.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T21:01:57Z,8036.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T21:06:57Z,8036.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T21:11:56Z,8036.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T21:16:56Z,8036.899,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T21:21:57Z,8037.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T21:26:56Z,8037.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T21:31:57Z,8037.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T21:36:57Z,8037.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T21:41:57Z,8037.299,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T21:46:57Z,8037.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T21:51:57Z,8037.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T21:56:57Z,8037.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T22:01:57Z,8037.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T22:06:57Z,8037.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T22:11:57Z,8037.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T22:16:57Z,8037.9,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T22:21:57Z,8038.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T22:26:58Z,8038.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T22:31:57Z,8038.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T22:36:55Z,8038.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T22:41:56Z,8038.3,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T22:46:58Z,8038.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T22:51:58Z,8038.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T22:56:58Z,8038.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T23:01:58Z,8038.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T23:06:58Z,8038.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T23:11:57Z,8038.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T23:16:57Z,8038.899,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T23:21:57Z,8039.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T23:26:57Z,8039.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T23:31:49Z,8039.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T23:36:54Z,8039.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T23:41:55Z,8039.299,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T23:46:54Z,8039.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T23:51:57Z,8039.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-13T23:56:54Z,8039.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T00:01:58Z,8039.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T00:06:57Z,8039.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T00:11:58Z,8039.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T00:16:58Z,8039.9,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T00:21:58Z,8040.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T00:26:58Z,8040.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T00:31:57Z,8040.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T00:36:58Z,8040.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T00:41:58Z,8040.3,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T00:46:56Z,8040.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T00:51:56Z,8040.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T00:56:58Z,8040.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T01:01:58Z,8040.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T01:06:59Z,8040.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T01:11:57Z,8040.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T01:16:59Z,8040.899,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T01:21:58Z,8041.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T01:26:56Z,8041.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T01:31:58Z,8041.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T01:36:57Z,8041.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T01:41:58Z,8041.299,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T01:46:58Z,8041.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T01:51:58Z,8041.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T01:56:58Z,8041.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T02:01:59Z,8041.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T02:06:58Z,8041.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T02:11:58Z,8041.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T02:16:57Z,8041.9,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T02:21:57Z,8042.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T02:26:58Z,8042.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T02:31:58Z,8042.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T02:36:57Z,8042.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T02:41:56Z,8042.3,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T02:46:55Z,8042.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T02:51:57Z,8042.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T02:56:58Z,8042.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T03:01:55Z,8042.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T03:06:58Z,8042.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T03:11:58Z,8042.8,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T03:16:57Z,8042.899,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T03:21:58Z,8043.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T03:26:57Z,8043.05,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T03:31:58Z,8043.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T03:36:53Z,8043.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T03:41:58Z,8043.299,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T03:46:57Z,8043.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T03:51:58Z,8043.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T03:56:57Z,8043.55,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T04:01:58Z,8043.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T04:06:57Z,8043.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T04:11:58Z,8043.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T04:16:55Z,8043.9,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T04:21:57Z,8044.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T04:26:57Z,8044.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T04:31:57Z,8044.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T04:36:53Z,8044.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T04:41:58Z,8044.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T04:46:57Z,8044.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T04:51:58Z,8044.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T04:56:57Z,8044.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T05:01:58Z,8044.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T05:06:57Z,8044.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T05:11:57Z,8044.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T05:16:58Z,8044.899,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T05:21:58Z,8045.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T05:26:54Z,8045.101,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T05:31:57Z,8045.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T05:36:57Z,8045.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T05:41:56Z,8045.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T05:46:57Z,8045.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T05:51:57Z,8045.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T05:56:57Z,8045.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T06:01:57Z,8045.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T06:06:58Z,8045.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T06:11:57Z,8045.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
