timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-10-14T06:16:57Z,8045.9,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T06:21:57Z,8046.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T06:26:58Z,8046.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T06:31:57Z,8046.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T06:36:55Z,8046.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T06:41:57Z,8046.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T06:46:57Z,8046.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T06:51:57Z,8046.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T06:56:58Z,8046.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T07:01:57Z,8046.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T07:06:58Z,8046.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T07:11:58Z,8046.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T07:16:58Z,8046.899,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T07:21:59Z,8047.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T07:26:58Z,8047.101,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T07:31:58Z,8047.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T07:36:57Z,8047.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T07:41:58Z,8047.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T07:46:58Z,8047.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T07:51:58Z,8047.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T07:56:58Z,8047.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T08:01:58Z,8047.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T08:06:58Z,8047.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T08:11:58Z,8047.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T08:16:58Z,8047.9,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T08:21:58Z,8048.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T08:26:58Z,8048.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T08:31:58Z,8048.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T08:36:58Z,8048.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T08:41:57Z,8048.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T08:46:57Z,8048.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T08:51:58Z,8048.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T08:56:57Z,8048.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T09:01:57Z,8048.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T09:06:58Z,8048.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T09:11:58Z,8048.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T09:16:58Z,8048.899,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T09:21:57Z,8049.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T09:26:58Z,8049.101,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T09:31:58Z,8049.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T09:36:58Z,8049.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T09:41:57Z,8049.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T09:46:58Z,8049.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T09:51:58Z,8049.5,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T09:57:08Z,8049.6,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T10:01:47Z,8049.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T10:06:52Z,8049.75,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T10:11:48Z,8049.85,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T10:16:44Z,8049.9,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T10:21:48Z,8050.0,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T10:26:45Z,8050.1,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T10:31:45Z,8050.15,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T10:36:47Z,8050.25,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T10:41:49Z,8050.35,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T10:46:56Z,8050.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T10:52:06Z,8050.4,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T11:15:07Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T11:25:07Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T11:35:07Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T11:45:07Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T11:55:07Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T12:05:07Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T12:15:07Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T12:25:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T12:35:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T12:45:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T12:55:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T13:05:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T13:15:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T13:25:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T13:35:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T13:45:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T13:55:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T14:05:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T14:15:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T14:25:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T14:35:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T14:45:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T14:55:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T15:05:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T15:15:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T15:25:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T15:35:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T15:45:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T15:55:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T16:05:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T16:15:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T16:25:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T16:35:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T16:45:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T16:55:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T17:05:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T17:15:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T17:25:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T17:35:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T17:45:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T17:55:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T18:05:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T18:15:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T18:25:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T18:35:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T18:45:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T18:55:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T19:05:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T19:15:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T19:25:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T19:35:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T19:45:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T19:55:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T20:05:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T20:15:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T20:25:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T20:35:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T20:45:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T20:55:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T21:05:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T21:15:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T21:25:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T21:35:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T21:45:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T21:55:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T22:05:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T22:15:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T22:25:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T22:35:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T22:45:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T22:55:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T23:05:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T23:15:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T23:25:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T23:35:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T23:45:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-14T23:55:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T00:05:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T00:15:09Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T00:25:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T00:35:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T00:45:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T00:55:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T01:05:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T01:15:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T01:25:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T01:35:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T01:45:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T01:55:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T02:05:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T02:15:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T02:25:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T02:35:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T02:45:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T02:55:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T03:05:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T03:15:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T03:25:08Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T03:35:09Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T03:45:09Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T03:55:09Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T04:05:09Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T04:15:09Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T04:25:09Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T04:35:09Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T04:45:09Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T04:55:09Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T05:05:09Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T05:15:09Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T05:25:09Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T05:35:09Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T05:45:09Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T05:55:09Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T06:05:09Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T06:15:09Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T06:25:09Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T06:35:09Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T06:45:09Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T06:55:09Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T07:05:09Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T07:15:09Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T07:25:09Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T07:35:09Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T07:45:09Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T07:55:09Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T08:05:09Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T08:15:09Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T08:25:09Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T08:35:09Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T08:45:09Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T08:55:09Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T09:05:09Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T09:15:09Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T09:25:09Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T09:35:09Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T09:45:09Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T09:55:09Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T10:05:09Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T10:15:09Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T10:25:09Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T10:35:09Z,8050.65,1499.0,436.0,870.0,272.0,9799212.0,1201.0,511.0,1313.0,1.0
2018-10-15T10:52:52Z,8068.65,0.0,0.0,630.0,275.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T11:08:03Z,8068.65,0.0,0.0,620.0,275.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T11:19:14Z,8068.65,0.0,0.0,610.0,275.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T11:27:43Z,8068.65,0.0,0.0,610.0,275.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T11:39:02Z,8068.65,0.0,0.0,600.0,274.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T11:47:34Z,8068.65,0.0,0.0,600.0,274.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T11:58:52Z,8068.65,0.0,0.0,590.0,274.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T12:07:24Z,8068.65,0.0,0.0,580.0,275.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T12:18:37Z,8068.65,0.0,0.0,580.0,275.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T12:27:02Z,8068.65,0.0,0.0,580.0,275.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T12:38:19Z,8068.65,0.0,0.0,570.0,275.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T12:46:52Z,8068.65,0.0,0.0,570.0,275.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T12:58:04Z,8068.65,0.0,0.0,560.0,274.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T13:09:15Z,8068.65,0.0,0.0,560.0,274.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T13:17:40Z,8068.65,0.0,0.0,560.0,275.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T13:28:59Z,8068.65,0.0,0.0,550.0,274.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T13:37:32Z,8068.65,0.0,0.0,550.0,274.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T13:48:45Z,8068.65,0.0,0.0,540.0,275.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T13:57:13Z,8068.65,0.0,0.0,540.0,275.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T14:08:30Z,8068.65,0.0,0.0,530.0,274.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T14:17:04Z,8068.65,0.0,0.0,530.0,274.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T14:28:18Z,8068.65,0.0,0.0,530.0,274.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T14:36:43Z,8068.65,0.0,0.0,520.0,275.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T14:48:04Z,8068.65,0.0,0.0,520.0,275.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T14:56:35Z,8068.65,0.0,0.0,510.0,274.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T15:07:46Z,8068.65,0.0,0.0,510.0,275.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T15:19:01Z,8068.65,0.0,0.0,510.0,274.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T15:27:29Z,8068.65,0.0,0.0,510.0,275.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T15:38:46Z,8068.65,0.0,0.0,500.0,275.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T15:47:17Z,8068.65,0.0,0.0,500.0,275.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T15:58:30Z,8068.65,0.0,0.0,500.0,275.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T16:06:55Z,8068.65,0.0,0.0,490.0,274.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T16:18:13Z,8068.65,0.0,0.0,490.0,275.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T16:26:47Z,8068.65,0.0,0.0,480.0,274.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T16:37:59Z,8068.65,0.0,0.0,480.0,275.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T16:49:10Z,8068.65,0.0,0.0,480.0,275.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T16:57:35Z,8068.65,0.0,0.0,480.0,275.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T17:08:54Z,8068.65,0.0,0.0,480.0,274.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T17:17:28Z,8068.65,0.0,0.0,470.0,275.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T17:28:42Z,8068.65,0.0,0.0,470.0,274.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T17:37:14Z,8068.65,0.0,0.0,470.0,275.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T17:48:27Z,8068.65,0.0,0.0,470.0,275.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T17:56:52Z,8068.65,0.0,0.0,470.0,274.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T18:08:10Z,8068.65,0.0,0.0,460.0,275.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T18:16:41Z,8068.65,0.0,0.0,460.0,275.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T18:27:55Z,8068.65,0.0,0.0,460.0,274.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T18:39:07Z,8068.65,0.0,0.0,460.0,274.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T18:47:34Z,8068.65,0.0,0.0,460.0,274.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T18:58:55Z,8068.65,0.0,0.0,450.0,274.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T19:07:28Z,8068.65,0.0,0.0,450.0,275.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T19:18:40Z,8068.65,0.0,0.0,450.0,275.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T19:27:05Z,8068.65,0.0,0.0,450.0,274.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T19:38:24Z,8068.65,0.0,0.0,450.0,275.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T19:46:56Z,8068.65,0.0,0.0,440.0,275.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T19:58:11Z,8068.65,0.0,0.0,440.0,275.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T20:06:37Z,8068.65,0.0,0.0,440.0,274.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T20:17:55Z,8068.65,0.0,0.0,430.0,274.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T20:29:12Z,8068.65,0.0,0.0,430.0,275.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T20:37:45Z,8068.65,0.0,0.0,430.0,275.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T20:48:55Z,8068.65,0.0,0.0,430.0,275.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T20:57:22Z,8068.65,0.0,0.0,430.0,275.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T21:08:39Z,8068.65,0.0,0.0,430.0,274.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T21:17:10Z,8068.65,0.0,0.0,420.0,275.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T21:28:22Z,8068.65,0.0,0.0,420.0,274.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T21:36:49Z,8068.65,0.0,0.0,420.0,274.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T21:48:07Z,8068.65,0.0,0.0,420.0,275.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T21:56:40Z,8068.65,0.0,0.0,420.0,274.0,9821236.0,0.0,0.0,0.0,0.0
2018-10-15T22:07:53Z,8068.65,1499.0,580.0,430.0,272.0,9821236.0,33.0,42.0,66.0,1.0
2018-10-15T22:19:08Z,8068.85,966.0,332.0,850.0,273.0,9821317.0,0.0,0.0,0.0,0.0
2018-10-15T22:27:33Z,8068.95,1500.0,460.0,870.0,272.0,9821332.0,497.0,190.0,538.0,1.0
2018-10-15T22:39:01Z,8069.101,1499.0,440.0,890.0,272.0,9821502.0,1204.0,511.0,1322.0,1.0
2018-10-15T22:47:28Z,8069.25,1498.0,440.0,870.0,272.0,9821703.0,1203.0,511.0,1323.0,1.0
2018-10-15T22:58:51Z,8069.45,1500.0,448.0,870.0,273.0,9821903.0,1199.0,505.0,1310.0,1.0
2018-10-15T23:07:23Z,8069.6,1502.0,440.0,870.0,272.0,9822103.0,1202.0,487.0,1310.0,1.0
2018-10-15T23:18:34Z,8069.75,1497.0,443.0,870.0,273.0,9822304.0,1200.0,514.0,1317.0,1.0
2018-10-15T23:27:02Z,8069.95,1500.0,440.0,870.0,272.0,9822505.0,1205.0,511.0,1317.0,1.0
2018-10-15T23:38:21Z,8070.1,1500.0,443.0,870.0,272.0,9822707.0,1200.0,543.0,1334.0,1.0
2018-10-15T23:46:52Z,8070.25,1500.0,436.0,870.0,273.0,9822906.0,1199.0,492.0,1312.0,1.0
2018-10-15T23:58:05Z,8070.45,1500.0,448.0,870.0,273.0,9823123.0,1313.0,561.0,1433.0,1.0
2018-10-16T00:09:18Z,8070.6,1501.0,443.0,870.0,272.0,9823341.0,1303.0,546.0,1428.0,1.0
2018-10-16T00:17:50Z,8070.75,1500.0,443.0,870.0,272.0,9823560.0,1307.0,565.0,1448.0,1.0
2018-10-16T00:29:09Z,8070.95,1500.0,440.0,870.0,272.0,9823775.0,1303.0,559.0,1431.0,1.0
2018-10-16T00:37:45Z,8071.101,1498.0,436.0,880.0,272.0,9823994.0,1302.0,557.0,1436.0,1.0
2018-10-16T00:48:59Z,8071.25,1501.0,440.0,870.0,273.0,9824211.0,1310.0,561.0,1434.0,1.0
2018-10-16T00:57:33Z,8071.45,1501.0,432.0,870.0,272.0,9824430.0,1296.0,551.0,1424.0,1.0
2018-10-16T01:08:52Z,8071.6,1501.0,436.0,880.0,273.0,9824647.0,1301.0,570.0,1434.0,1.0
2018-10-16T01:17:24Z,8071.75,1499.0,440.0,870.0,271.0,9824868.0,1308.0,546.0,1432.0,1.0
2018-10-16T01:28:36Z,8071.95,1498.0,443.0,870.0,272.0,9825086.0,1315.0,564.0,1439.0,1.0
2018-10-16T01:37:00Z,8072.1,1502.0,440.0,870.0,272.0,9825302.0,1310.0,528.0,1417.0,1.0
2018-10-16T01:48:20Z,8072.25,1498.0,436.0,870.0,272.0,9825519.0,1301.0,559.0,1434.0,1.0
2018-10-16T01:56:53Z,8072.45,1498.0,440.0,870.0,272.0,9825736.0,1303.0,546.0,1426.0,1.0
2018-10-16T02:08:03Z,8072.6,1501.0,443.0,870.0,272.0,9825956.0,1315.0,547.0,1434.0,1.0
2018-10-16T02:16:36Z,8072.75,1502.0,436.0,870.0,273.0,9826174.0,1307.0,564.0,1440.0,1.0
2018-10-16T02:27:58Z,8072.95,1497.0,432.0,870.0,272.0,9826392.0,1306.0,537.0,1425.0,1.0
2018-10-16T02:39:16Z,8073.101,1501.0,440.0,870.0,273.0,9826610.0,1313.0,553.0,1428.0,1.0
2018-10-16T02:47:52Z,8073.25,1499.0,443.0,870.0,272.0,9826828.0,1316.0,562.0,1441.0,1.0
2018-10-16T02:59:03Z,8073.45,1500.0,440.0,870.0,272.0,9827045.0,1306.0,571.0,1440.0,1.0
2018-10-16T03:07:28Z,8073.6,1497.0,428.0,870.0,272.0,9827264.0,1301.0,554.0,1425.0,1.0
2018-10-16T03:18:45Z,8073.75,1499.0,440.0,870.0,272.0,9827480.0,1313.0,549.0,1431.0,1.0
2018-10-16T03:27:20Z,8073.95,1500.0,428.0,870.0,272.0,9827700.0,1303.0,550.0,1420.0,1.0
2018-10-16T03:38:32Z,8074.1,1500.0,428.0,870.0,272.0,9827917.0,1304.0,552.0,1434.0,1.0
2018-10-16T03:46:58Z,8074.25,1499.0,436.0,870.0,273.0,9828136.0,1319.0,540.0,1429.0,1.0
2018-10-16T03:58:17Z,8074.45,1498.0,436.0,870.0,272.0,9828354.0,1310.0,533.0,1436.0,1.0
2018-10-16T04:06:51Z,8074.6,1498.0,440.0,870.0,273.0,9828571.0,1294.0,566.0,1431.0,1.0
2018-10-16T04:18:07Z,8074.75,1500.0,428.0,870.0,273.0,9828790.0,1301.0,578.0,1438.0,1.0
2018-10-16T04:26:35Z,8074.95,1500.0,432.0,870.0,272.0,9829007.0,1304.0,566.0,1440.0,1.0
2018-10-16T04:37:56Z,8075.101,1502.0,440.0,870.0,273.0,9829227.0,1288.0,558.0,1426.0,1.0
2018-10-16T04:49:16Z,8075.25,1500.0,428.0,870.0,272.0,9829444.0,1316.0,554.0,1443.0,1.0
2018-10-16T04:57:47Z,8075.45,1501.0,440.0,870.0,273.0,9829661.0,1317.0,557.0,1438.0,1.0
2018-10-16T05:08:59Z,8075.6,1501.0,436.0,870.0,272.0,9829880.0,1310.0,573.0,1437.0,1.0
2018-10-16T05:17:32Z,8075.75,1502.0,436.0,870.0,272.0,9830097.0,1302.0,540.0,1427.0,1.0
2018-10-16T05:28:44Z,8075.95,1504.0,432.0,870.0,272.0,9830316.0,1302.0,567.0,1434.0,1.0
2018-10-16T05:37:11Z,8076.1,1501.0,440.0,870.0,272.0,9830534.0,1310.0,565.0,1439.0,1.0
2018-10-16T05:48:30Z,8076.25,1500.0,432.0,870.0,272.0,9830752.0,1320.0,538.0,1436.0,1.0
2018-10-16T05:57:05Z,8076.45,1502.0,443.0,870.0,272.0,9830969.0,1310.0,539.0,1433.0,1.0
2018-10-16T06:08:19Z,8076.6,1499.0,428.0,870.0,273.0,9831187.0,1321.0,555.0,1441.0,1.0
2018-10-16T06:16:44Z,8076.8,1498.0,436.0,870.0,272.0,9831406.0,1315.0,543.0,1437.0,1.0
2018-10-16T06:28:03Z,8076.95,1499.0,440.0,870.0,272.0,9831624.0,1302.0,589.0,1443.0,1.0
2018-10-16T06:36:43Z,8077.101,1502.0,443.0,870.0,273.0,9831839.0,1294.0,568.0,1432.0,1.0
2018-10-16T06:47:56Z,8077.299,1500.0,440.0,870.0,273.0,9832059.0,1304.0,578.0,1442.0,1.0
2018-10-16T06:59:07Z,8077.45,1501.0,428.0,880.0,272.0,9832292.0,1405.0,598.0,1544.0,1.0
2018-10-16T07:07:35Z,8077.6,1500.0,440.0,880.0,272.0,9832522.0,1402.0,604.0,1536.0,1.0
2018-10-16T07:18:54Z,8077.8,1498.0,448.0,870.0,272.0,9832756.0,1402.0,589.0,1524.0,1.0
2018-10-16T07:27:26Z,8077.95,1498.0,436.0,870.0,272.0,9832989.0,1412.0,588.0,1538.0,1.0
2018-10-16T07:38:37Z,8078.1,1502.0,423.0,870.0,272.0,9833222.0,1397.0,615.0,1545.0,1.0
2018-10-16T07:47:06Z,8078.3,1499.0,423.0,870.0,272.0,9833455.0,1405.0,608.0,1539.0,1.0
2018-10-16T07:58:25Z,8078.45,1500.0,432.0,870.0,273.0,9833689.0,1403.0,581.0,1533.0,1.0
2018-10-16T08:06:56Z,8078.6,1499.0,440.0,880.0,272.0,9833923.0,1403.0,597.0,1533.0,1.0
2018-10-16T08:18:15Z,8078.8,1501.0,436.0,880.0,272.0,9834155.0,1385.0,613.0,1535.0,1.0
2018-10-16T08:26:46Z,8078.95,1499.0,423.0,880.0,272.0,9834381.0,1400.0,581.0,1539.0,1.0
2018-10-16T08:38:02Z,8079.101,1501.0,440.0,880.0,272.0,9834615.0,1395.0,619.0,1537.0,1.0
2018-10-16T08:49:14Z,8079.299,1499.0,440.0,880.0,272.0,9834848.0,1394.0,615.0,1533.0,1.0
2018-10-16T08:57:39Z,8079.45,1501.0,440.0,890.0,273.0,9835082.0,1398.0,606.0,1539.0,1.0
2018-10-16T09:08:56Z,8079.6,1500.0,428.0,890.0,272.0,9835315.0,1404.0,585.0,1538.0,1.0
2018-10-16T09:17:30Z,8079.8,1500.0,432.0,890.0,272.0,9835549.0,1412.0,588.0,1533.0,1.0
2018-10-16T09:28:43Z,8079.95,1501.0,428.0,870.0,272.0,9835777.0,1375.0,584.0,1510.0,1.0
2018-10-16T09:37:15Z,8080.1,1501.0,432.0,890.0,273.0,9836009.0,1400.0,612.0,1542.0,1.0
2018-10-16T09:48:27Z,8080.3,1501.0,428.0,890.0,272.0,9836244.0,1391.0,588.0,1522.0,1.0
2018-10-16T09:56:51Z,8080.45,1500.0,440.0,880.0,272.0,9836475.0,1400.0,591.0,1528.0,1.0
2018-10-16T10:08:09Z,8080.6,1495.0,440.0,880.0,272.0,9836711.0,1391.0,574.0,1524.0,1.0
2018-10-16T10:16:40Z,8080.8,985.0,320.0,780.0,273.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T10:27:55Z,8080.85,0.0,0.0,800.0,274.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T10:39:06Z,8080.85,0.0,0.0,840.0,274.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T10:47:35Z,8080.85,0.0,0.0,850.0,274.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T10:58:55Z,8080.85,0.0,0.0,830.0,275.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T11:07:28Z,8080.85,0.0,0.0,820.0,275.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T11:18:44Z,8080.85,0.0,0.0,810.0,274.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T11:27:09Z,8080.85,0.0,0.0,800.0,275.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T11:38:29Z,8080.85,0.0,0.0,780.0,275.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T11:47:00Z,8080.85,0.0,0.0,770.0,274.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T11:58:12Z,8080.85,0.0,0.0,760.0,274.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T12:06:38Z,8080.85,0.0,0.0,750.0,275.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T12:17:55Z,8080.85,0.0,0.0,740.0,274.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T12:29:11Z,8080.85,0.0,0.0,730.0,274.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T12:37:43Z,8080.85,0.0,0.0,720.0,275.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T12:48:57Z,8080.85,0.0,0.0,710.0,275.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T12:57:31Z,8080.85,0.0,0.0,710.0,275.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T13:08:42Z,8080.85,0.0,0.0,700.0,275.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T13:17:07Z,8080.85,0.0,0.0,700.0,275.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T13:28:26Z,8080.85,0.0,0.0,690.0,274.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T13:37:01Z,8080.85,0.0,0.0,680.0,275.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T13:48:12Z,8080.85,0.0,0.0,670.0,274.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T13:56:38Z,8080.85,0.0,0.0,670.0,275.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T14:07:57Z,8080.85,0.0,0.0,660.0,275.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T14:19:14Z,8080.85,0.0,0.0,660.0,275.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T14:27:46Z,8080.85,0.0,0.0,650.0,275.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T14:39:01Z,8080.85,0.0,0.0,650.0,275.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T14:47:26Z,8080.85,0.0,0.0,640.0,275.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T14:58:45Z,8080.85,0.0,0.0,630.0,275.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T15:07:17Z,8080.85,0.0,0.0,630.0,275.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T15:18:30Z,8080.85,0.0,0.0,620.0,275.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T15:26:55Z,8080.85,0.0,0.0,620.0,275.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T15:38:13Z,8080.85,0.0,0.0,610.0,274.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T15:46:45Z,8080.85,0.0,0.0,610.0,275.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T15:58:00Z,8080.85,0.0,0.0,600.0,274.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T16:09:16Z,8080.85,0.0,0.0,600.0,275.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T16:17:44Z,8080.85,0.0,0.0,590.0,275.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T16:29:05Z,8080.85,0.0,0.0,580.0,275.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T16:37:37Z,8080.85,0.0,0.0,580.0,275.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T16:48:47Z,8080.85,0.0,0.0,570.0,275.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T16:57:13Z,8080.85,0.0,0.0,570.0,274.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T17:08:32Z,8080.85,0.0,0.0,560.0,275.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T17:17:03Z,8080.85,0.0,0.0,560.0,274.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T17:28:22Z,8080.85,0.0,0.0,560.0,275.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T17:36:48Z,8080.85,0.0,0.0,550.0,275.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T17:48:11Z,8080.85,0.0,0.0,550.0,275.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T17:56:43Z,8080.85,0.0,0.0,540.0,275.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T18:07:55Z,8080.85,0.0,0.0,540.0,274.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T18:19:06Z,8080.85,0.0,0.0,530.0,274.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T18:27:35Z,8080.85,0.0,0.0,530.0,275.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T18:38:55Z,8080.85,0.0,0.0,520.0,275.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T18:47:28Z,8080.85,0.0,0.0,520.0,275.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T18:58:43Z,8080.85,0.0,0.0,520.0,275.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T19:07:10Z,8080.85,0.0,0.0,510.0,275.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T19:18:28Z,8080.85,0.0,0.0,510.0,275.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T19:27:01Z,8080.85,0.0,0.0,510.0,275.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T19:38:14Z,8080.85,0.0,0.0,500.0,275.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T19:46:41Z,8080.85,0.0,0.0,500.0,275.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T19:57:59Z,8080.85,0.0,0.0,500.0,274.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T20:09:18Z,8080.85,0.0,0.0,490.0,275.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T20:17:51Z,8080.85,0.0,0.0,480.0,275.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T20:29:03Z,8080.85,0.0,0.0,480.0,275.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T20:37:34Z,8080.85,0.0,0.0,480.0,275.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T20:48:53Z,8080.85,0.0,0.0,470.0,274.0,9836876.0,0.0,0.0,0.0,0.0
2018-10-16T20:57:28Z,8080.899,1501.0,520.0,600.0,273.0,9836879.0,232.0,82.0,249.0,1.0
2018-10-16T21:08:40Z,8081.05,966.0,323.0,850.0,273.0,9836962.0,0.0,0.0,0.0,0.0
2018-10-16T21:17:05Z,8081.15,1498.0,428.0,880.0,273.0,9836996.0,760.0,318.0,832.0,1.0
2018-10-16T21:28:23Z,8081.299,1499.0,440.0,890.0,272.0,9837185.0,1214.0,511.0,1327.0,1.0
2018-10-16T21:36:54Z,8081.5,1500.0,440.0,880.0,272.0,9837387.0,1310.0,560.0,1435.0,1.0
2018-10-16T21:48:08Z,8081.65,1499.0,436.0,880.0,272.0,9837605.0,1322.0,565.0,1445.0,1.0
2018-10-16T21:56:36Z,8081.8,1501.0,436.0,870.0,272.0,9837822.0,1312.0,545.0,1429.0,1.0
2018-10-16T22:07:58Z,8082.0,1499.0,436.0,880.0,272.0,9838044.0,1394.0,592.0,1525.0,1.0
2018-10-16T22:19:17Z,8082.15,1500.0,443.0,880.0,272.0,9838278.0,1398.0,618.0,1547.0,1.0
2018-10-16T22:27:50Z,8082.3,1502.0,440.0,860.0,273.0,9838506.0,1384.0,592.0,1514.0,1.0
2018-10-16T22:39:01Z,8082.5,1503.0,436.0,870.0,272.0,9838739.0,1400.0,590.0,1534.0,1.0
2018-10-16T22:47:27Z,8082.65,1505.0,448.0,870.0,273.0,9838972.0,1404.0,593.0,1542.0,1.0
2018-10-16T22:58:44Z,8082.8,1500.0,436.0,870.0,273.0,9839203.0,1398.0,612.0,1539.0,1.0
2018-10-16T23:07:17Z,8083.0,1500.0,436.0,870.0,273.0,9839430.0,1402.0,584.0,1530.0,1.0
2018-10-16T23:18:29Z,8083.15,1502.0,440.0,870.0,272.0,9839664.0,1402.0,596.0,1539.0,1.0
2018-10-16T23:26:55Z,8083.35,1496.0,440.0,870.0,272.0,9839897.0,1392.0,613.0,1527.0,1.0
2018-10-16T23:38:13Z,8083.5,1499.0,436.0,870.0,272.0,9840130.0,1394.0,576.0,1521.0,1.0
2018-10-16T23:46:44Z,8083.65,1500.0,428.0,870.0,273.0,9840364.0,1408.0,596.0,1541.0,1.0
2018-10-16T23:57:55Z,8083.85,1501.0,432.0,870.0,272.0,9840598.0,1410.0,599.0,1546.0,1.0
2018-10-17T00:09:13Z,8084.0,1498.0,432.0,870.0,271.0,9840830.0,1403.0,588.0,1530.0,1.0
2018-10-17T00:17:39Z,8084.15,1496.0,432.0,870.0,272.0,9841064.0,1398.0,577.0,1519.0,1.0
2018-10-17T00:29:00Z,8084.35,1501.0,432.0,870.0,272.0,9841297.0,1404.0,603.0,1540.0,1.0
2018-10-17T00:37:33Z,8084.5,1502.0,436.0,870.0,272.0,9841531.0,1391.0,609.0,1539.0,1.0
2018-10-17T00:48:45Z,8084.65,1498.0,440.0,860.0,271.0,9841757.0,1304.0,530.0,1413.0,1.0
2018-10-17T00:57:09Z,8084.85,1498.0,428.0,870.0,272.0,9841978.0,1363.0,559.0,1475.0,1.0
2018-10-17T01:08:28Z,8085.0,1502.0,440.0,880.0,273.0,9842210.0,1382.0,612.0,1530.0,1.0
2018-10-17T01:17:00Z,8085.15,1498.0,436.0,870.0,272.0,9842434.0,1343.0,581.0,1478.0,1.0
2018-10-17T01:28:14Z,8085.35,1500.0,440.0,880.0,272.0,9842665.0,1397.0,592.0,1531.0,1.0
2018-10-17T01:36:40Z,8085.5,1500.0,440.0,870.0,271.0,9842897.0,1394.0,586.0,1532.0,1.0
2018-10-17T01:48:02Z,8085.65,1501.0,432.0,870.0,273.0,9843131.0,1406.0,594.0,1542.0,1.0
2018-10-17T01:56:38Z,8085.85,1498.0,432.0,870.0,272.0,9843365.0,1401.0,583.0,1537.0,1.0
2018-10-17T02:07:54Z,8086.0,1500.0,432.0,870.0,272.0,9843585.0,1364.0,571.0,1492.0,1.0
2018-10-17T02:19:05Z,8086.15,1501.0,428.0,880.0,272.0,9843817.0,1398.0,602.0,1538.0,1.0
2018-10-17T02:27:37Z,8086.35,1500.0,436.0,870.0,273.0,9844051.0,1388.0,588.0,1535.0,1.0
2018-10-17T02:38:54Z,8086.5,1504.0,436.0,870.0,272.0,9844284.0,1399.0,592.0,1532.0,1.0
2018-10-17T02:47:27Z,8086.65,1503.0,436.0,870.0,273.0,9844516.0,1399.0,580.0,1528.0,1.0
2018-10-17T02:58:41Z,8086.85,1501.0,432.0,870.0,272.0,9844752.0,1403.0,588.0,1537.0,1.0
2018-10-17T03:07:06Z,8087.0,1498.0,436.0,870.0,272.0,9844980.0,1414.0,587.0,1542.0,1.0
2018-10-17T03:18:24Z,8087.15,1504.0,432.0,870.0,272.0,9845214.0,1402.0,613.0,1546.0,1.0
2018-10-17T03:26:55Z,8087.35,1501.0,440.0,870.0,273.0,9845448.0,1391.0,621.0,1539.0,1.0
2018-10-17T03:38:08Z,8087.5,1500.0,443.0,870.0,272.0,9845681.0,1399.0,614.0,1536.0,1.0
2018-10-17T03:46:35Z,8087.65,1501.0,452.0,870.0,272.0,9845914.0,1404.0,590.0,1530.0,1.0
2018-10-17T03:57:54Z,8087.85,1497.0,436.0,860.0,273.0,9846140.0,1284.0,564.0,1410.0,1.0
2018-10-17T04:09:13Z,8088.0,1500.0,436.0,870.0,273.0,9846361.0,1354.0,585.0,1488.0,1.0
2018-10-17T04:17:45Z,8088.15,1502.0,428.0,880.0,273.0,9846593.0,1388.0,582.0,1529.0,1.0
2018-10-17T04:28:58Z,8088.35,1501.0,436.0,880.0,272.0,9846825.0,1395.0,602.0,1535.0,1.0
2018-10-17T04:37:24Z,8088.5,1498.0,440.0,870.0,272.0,9847060.0,1400.0,600.0,1535.0,1.0
2018-10-17T04:48:42Z,8088.65,1500.0,436.0,870.0,272.0,9847293.0,1399.0,606.0,1540.0,1.0
2018-10-17T04:57:15Z,8088.85,1500.0,440.0,870.0,272.0,9847520.0,1407.0,603.0,1542.0,1.0
2018-10-17T05:08:26Z,8089.0,1501.0,436.0,870.0,272.0,9847753.0,1409.0,590.0,1541.0,1.0
2018-10-17T05:16:52Z,8089.15,1502.0,440.0,870.0,273.0,9847986.0,1395.0,603.0,1527.0,1.0
2018-10-17T05:28:09Z,8089.35,1502.0,436.0,880.0,273.0,9848217.0,1390.0,576.0,1528.0,1.0
2018-10-17T05:36:42Z,8089.5,1499.0,432.0,870.0,272.0,9848453.0,1412.0,612.0,1548.0,1.0
2018-10-17T05:47:53Z,8089.65,1498.0,440.0,870.0,273.0,9848686.0,1404.0,592.0,1535.0,1.0
2018-10-17T05:59:09Z,8089.85,1501.0,448.0,870.0,272.0,9848920.0,1387.0,594.0,1523.0,1.0
2018-10-17T06:07:34Z,8090.0,1498.0,440.0,880.0,272.0,9849154.0,1395.0,605.0,1538.0,1.0
2018-10-17T06:18:52Z,8090.15,1498.0,428.0,880.0,272.0,9849387.0,1398.0,559.0,1526.0,1.0
2018-10-17T06:27:24Z,8090.35,1503.0,432.0,880.0,273.0,9849620.0,1397.0,600.0,1534.0,1.0
2018-10-17T06:38:35Z,8090.5,1502.0,436.0,880.0,272.0,9849854.0,1417.0,576.0,1538.0,1.0
2018-10-17T06:47:01Z,8090.65,1497.0,432.0,880.0,273.0,9850086.0,1420.0,568.0,1531.0,1.0
2018-10-17T06:58:18Z,8090.85,1499.0,443.0,880.0,272.0,9850318.0,1412.0,571.0,1534.0,1.0
2018-10-17T07:06:51Z,8091.0,1502.0,448.0,870.0,273.0,9850549.0,1284.0,569.0,1402.0,1.0
2018-10-17T07:18:02Z,8091.15,1500.0,440.0,880.0,272.0,9850775.0,1397.0,592.0,1530.0,1.0
2018-10-17T07:29:13Z,8091.35,1499.0,428.0,880.0,273.0,9851011.0,1412.0,609.0,1544.0,1.0
2018-10-17T07:37:38Z,8091.5,1500.0,436.0,890.0,272.0,9851243.0,1402.0,558.0,1518.0,1.0
2018-10-17T07:48:58Z,8091.7,1500.0,423.0,890.0,273.0,9851476.0,1400.0,603.0,1532.0,1.0
2018-10-17T07:57:30Z,8091.85,1501.0,423.0,890.0,272.0,9851704.0,1408.0,581.0,1528.0,1.0
2018-10-17T08:08:43Z,8092.0,1501.0,432.0,900.0,272.0,9851938.0,1396.0,598.0,1532.0,1.0
2018-10-17T08:17:08Z,8092.2,1500.0,428.0,900.0,272.0,9852171.0,1403.0,575.0,1530.0,1.0
2018-10-17T08:28:27Z,8092.35,1496.0,432.0,900.0,272.0,9852405.0,1393.0,603.0,1527.0,1.0
2018-10-17T08:37:01Z,8092.5,1500.0,423.0,900.0,272.0,9852638.0,1395.0,609.0,1528.0,1.0
2018-10-17T08:48:14Z,8092.701,1499.0,436.0,900.0,272.0,9852872.0,1408.0,591.0,1541.0,1.0
2018-10-17T08:56:41Z,8092.85,1501.0,456.0,830.0,273.0,9852993.0,596.0,229.0,643.0,1.0
2018-10-17T09:07:59Z,8093.0,1499.0,448.0,870.0,272.0,9853091.0,592.0,276.0,660.0,1.0
2018-10-17T09:19:17Z,8093.2,1501.0,440.0,910.0,272.0,9853294.0,1401.0,597.0,1534.0,1.0
2018-10-17T09:27:47Z,8093.35,1501.0,423.0,900.0,272.0,9853528.0,1404.0,587.0,1539.0,1.0
2018-10-17T09:38:58Z,8093.5,1504.0,432.0,900.0,273.0,9853761.0,1394.0,612.0,1532.0,1.0
2018-10-17T09:47:26Z,8093.7,1498.0,436.0,900.0,273.0,9853995.0,1411.0,600.0,1534.0,1.0
2018-10-17T09:58:44Z,8093.85,1499.0,436.0,900.0,272.0,9854228.0,1408.0,576.0,1536.0,1.0
2018-10-17T10:07:19Z,8094.0,1500.0,440.0,880.0,272.0,9854454.0,1365.0,587.0,1496.0,1.0
2018-10-17T10:18:31Z,8094.2,1499.0,432.0,890.0,273.0,9854686.0,1400.0,578.0,1537.0,1.0
2018-10-17T10:26:59Z,8094.35,1500.0,428.0,890.0,272.0,9854919.0,1401.0,571.0,1524.0,1.0
2018-10-17T10:38:19Z,8094.5,1505.0,423.0,890.0,272.0,9855152.0,1399.0,579.0,1528.0,1.0
2018-10-17T10:46:53Z,8094.701,1496.0,423.0,890.0,273.0,9855386.0,1400.0,584.0,1528.0,1.0
2018-10-17T10:58:11Z,8094.85,1498.0,428.0,890.0,272.0,9855618.0,1412.0,574.0,1536.0,1.0
2018-10-17T11:06:44Z,8095.0,1501.0,428.0,880.0,272.0,9855847.0,1400.0,603.0,1548.0,1.0
2018-10-17T11:17:56Z,8095.2,1500.0,436.0,890.0,273.0,9856078.0,1399.0,575.0,1519.0,1.0
2018-10-17T11:29:07Z,8095.35,1502.0,432.0,890.0,272.0,9856312.0,1408.0,585.0,1537.0,1.0
2018-10-17T11:37:34Z,8095.5,1503.0,432.0,890.0,272.0,9856547.0,1427.0,579.0,1544.0,1.0
2018-10-17T11:48:55Z,8095.7,1499.0,440.0,890.0,272.0,9856772.0,1398.0,583.0,1519.0,1.0
2018-10-17T11:57:27Z,8095.85,1500.0,432.0,880.0,273.0,9857006.0,1412.0,591.0,1535.0,1.0
2018-10-17T12:08:38Z,8096.0,1499.0,440.0,870.0,273.0,9857238.0,1399.0,611.0,1533.0,1.0
2018-10-17T12:17:04Z,8096.2,0.0,12.0,800.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T12:28:24Z,8096.2,0.0,0.0,820.0,275.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T12:36:54Z,8096.2,0.0,0.0,850.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T12:48:06Z,8096.2,0.0,0.0,850.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T12:56:31Z,8096.2,0.0,0.0,830.0,275.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T13:07:49Z,8096.2,0.0,0.0,820.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T13:19:06Z,8096.2,0.0,0.0,810.0,275.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T13:27:39Z,8096.2,0.0,0.0,800.0,275.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T13:38:53Z,8096.2,0.0,0.0,780.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T13:47:19Z,8096.2,0.0,0.0,770.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T13:58:37Z,8096.2,0.0,0.0,760.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T14:07:09Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T14:12:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T14:22:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T14:32:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T14:42:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T14:52:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T15:02:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T15:12:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T15:22:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T15:32:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T15:42:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T15:52:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T16:02:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T16:12:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T16:22:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T16:32:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T16:42:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T16:52:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T17:02:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T17:12:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T17:22:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T17:32:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T17:42:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T17:52:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T18:02:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T18:12:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T18:22:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T18:32:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T18:42:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T18:52:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T19:02:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T19:12:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T19:22:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T19:32:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T19:42:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T19:52:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T20:02:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T20:12:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T20:22:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T20:32:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T20:42:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T20:52:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T21:02:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T21:12:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T21:22:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T21:32:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T21:42:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T21:52:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T22:02:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T22:12:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T22:22:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T22:32:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T22:42:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T22:52:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T23:02:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T23:12:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T23:22:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T23:32:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T23:42:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-17T23:52:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T00:02:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T00:12:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T00:22:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T00:32:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T00:42:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T00:52:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T01:02:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T01:12:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T01:22:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T01:32:56Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T01:42:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T01:52:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T02:02:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T02:12:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T02:22:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
