timestamp,运行时间,平均速度,油压,冷却剂温度,电池电压,总网有功电能,总有功功率,总无功功率,总视在功率,运行
2018-10-18T02:32:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T02:42:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T02:52:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T03:02:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T03:12:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T03:22:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T03:32:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T03:42:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T03:52:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T04:02:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T04:12:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T04:22:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T04:32:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T04:42:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T04:52:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T05:02:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T05:12:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T05:22:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T05:32:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T05:42:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T05:52:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T06:02:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T06:12:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T06:22:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T06:32:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T06:42:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T06:52:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T07:02:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T07:12:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T07:22:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T07:32:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T07:42:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T07:52:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T08:02:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T08:12:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T08:22:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T08:32:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T08:42:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T08:52:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T09:02:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T09:12:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T09:22:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T09:32:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T09:42:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T09:52:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T10:02:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T10:12:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T10:22:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T10:32:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T10:42:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T10:52:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T11:02:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T11:12:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T11:22:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T11:32:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T11:42:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T11:52:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T12:02:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T12:12:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T12:22:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T12:32:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T12:42:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T12:52:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T13:02:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T13:12:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T13:22:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T13:32:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T13:42:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T13:52:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T14:02:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T14:12:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T14:22:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T14:32:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T14:42:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T14:52:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T15:02:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T15:12:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T15:22:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T15:32:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T15:42:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T15:52:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T16:02:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T16:12:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T16:22:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T16:32:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T16:42:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T16:52:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T17:02:57Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T17:12:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T17:22:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T17:32:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T17:42:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T17:52:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T18:02:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T18:12:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T18:22:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T18:32:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T18:42:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T18:52:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T19:02:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T19:12:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T19:22:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T19:32:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T19:42:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T19:52:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T20:02:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T20:12:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T20:22:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T20:32:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T20:42:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T20:52:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T21:02:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T21:12:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T21:22:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T21:32:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T21:42:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T21:52:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T22:02:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T22:12:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T22:22:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T22:32:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T22:42:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T22:52:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T23:02:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T23:12:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T23:22:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T23:32:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T23:42:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-18T23:52:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T00:02:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T00:12:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T00:22:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T00:32:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T00:42:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T00:52:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T01:02:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T01:12:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T01:22:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T01:32:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T01:42:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T01:52:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T02:02:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T02:12:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T02:22:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T02:32:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T02:42:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T02:52:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T03:02:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T03:12:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T03:22:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T03:32:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T03:42:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T03:52:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T04:02:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T04:12:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T04:22:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T04:32:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T04:42:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T04:52:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T05:02:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T05:12:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T05:22:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T05:32:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T05:42:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T05:52:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T06:02:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T06:12:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T06:22:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T06:32:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T06:42:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T06:52:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T07:02:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T07:12:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T07:22:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T07:32:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T07:42:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T07:52:58Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T08:02:59Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T08:12:59Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T08:22:59Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T08:32:59Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T08:42:59Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T08:52:59Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T09:02:59Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T09:12:59Z,8096.2,0.0,0.0,750.0,274.0,9857338.0,0.0,0.0,0.0,0.0
2018-10-19T09:34:35Z,8113.4,0.0,0.0,310.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T09:49:45Z,8113.4,0.0,0.0,310.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T10:00:58Z,8113.4,0.0,0.0,310.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T10:09:24Z,8113.4,0.0,0.0,300.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T10:20:41Z,8113.4,0.0,0.0,300.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T10:29:13Z,8113.4,0.0,0.0,300.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T10:40:25Z,8113.4,0.0,0.0,300.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T10:48:58Z,8113.4,0.0,0.0,300.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T11:00:11Z,8113.4,0.0,0.0,300.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T11:08:43Z,8113.4,0.0,0.0,300.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T11:20:04Z,8113.4,0.0,0.0,300.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T11:28:38Z,8113.4,0.0,0.0,300.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T11:39:52Z,8113.4,0.0,0.0,300.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T11:48:24Z,8113.4,0.0,0.0,300.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T11:59:43Z,8113.4,0.0,0.0,300.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T12:08:21Z,8113.4,0.0,0.0,300.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T12:19:43Z,8113.4,0.0,0.0,300.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T12:28:18Z,8113.4,0.0,0.0,300.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T12:39:31Z,8113.4,0.0,0.0,300.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T12:50:44Z,8113.4,0.0,0.0,300.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T12:59:09Z,8113.4,0.0,0.0,300.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T13:10:27Z,8113.4,0.0,0.0,300.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T13:18:56Z,8113.4,0.0,0.0,290.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T13:30:22Z,8113.4,0.0,0.0,290.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T13:38:54Z,8113.4,0.0,0.0,290.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T13:50:06Z,8113.4,0.0,0.0,290.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T13:58:33Z,8113.4,0.0,0.0,290.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T14:09:51Z,8113.4,0.0,0.0,290.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T14:18:23Z,8113.4,0.0,0.0,290.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T14:29:34Z,8113.4,0.0,0.0,290.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T14:41:00Z,8113.4,0.0,0.0,290.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T14:49:26Z,8113.4,0.0,0.0,290.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T15:00:44Z,8113.4,0.0,0.0,290.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T15:09:17Z,8113.4,0.0,0.0,290.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T15:20:29Z,8113.4,0.0,0.0,290.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T15:28:57Z,8113.4,0.0,0.0,290.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T15:40:16Z,8113.4,0.0,0.0,290.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T15:48:51Z,8113.4,0.0,0.0,290.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T16:00:10Z,8113.4,0.0,0.0,290.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T16:08:44Z,8113.4,0.0,0.0,280.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T16:20:10Z,8113.4,0.0,0.0,280.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T16:28:41Z,8113.4,0.0,0.0,280.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T16:39:59Z,8113.4,0.0,0.0,280.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T16:48:24Z,8113.4,0.0,0.0,280.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T16:59:44Z,8113.4,0.0,0.0,280.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T17:11:02Z,8113.4,0.0,0.0,280.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T17:19:35Z,8113.4,0.0,0.0,280.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T17:30:45Z,8113.4,0.0,0.0,280.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T17:39:18Z,8113.4,0.0,0.0,280.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T17:50:29Z,8113.4,0.0,0.0,280.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T17:59:06Z,8113.4,0.0,0.0,280.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T18:10:18Z,8113.4,0.0,0.0,280.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T18:18:49Z,8113.4,0.0,0.0,280.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T18:30:09Z,8113.4,0.0,0.0,280.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T18:38:42Z,8113.4,0.0,0.0,280.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T18:50:03Z,8113.4,0.0,0.0,280.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T18:58:30Z,8113.4,0.0,0.0,280.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T19:09:47Z,8113.4,0.0,0.0,280.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T19:18:22Z,8113.4,0.0,0.0,280.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T19:29:38Z,8113.4,0.0,0.0,280.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T19:40:57Z,8113.4,0.0,0.0,280.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T19:49:29Z,8113.4,0.0,0.0,280.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T20:00:47Z,8113.4,0.0,0.0,280.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T20:09:16Z,8113.4,0.0,0.0,280.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T20:20:35Z,8113.4,0.0,0.0,280.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T20:29:08Z,8113.4,0.0,0.0,280.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T20:40:19Z,8113.4,0.0,0.0,280.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T20:48:45Z,8113.4,0.0,0.0,280.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T21:00:02Z,8113.4,0.0,0.0,280.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T21:08:35Z,8113.4,0.0,0.0,280.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T21:19:48Z,8113.4,0.0,0.0,280.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T21:31:00Z,8113.4,0.0,0.0,280.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T21:39:27Z,8113.4,0.0,0.0,280.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T21:50:45Z,8113.4,0.0,0.0,280.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T21:59:18Z,8113.4,0.0,0.0,280.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T22:10:33Z,8113.4,0.0,0.0,280.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T22:18:59Z,8113.4,0.0,0.0,280.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T22:30:18Z,8113.4,0.0,0.0,270.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T22:38:51Z,8113.4,0.0,0.0,270.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T22:50:05Z,8113.4,0.0,0.0,270.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T22:58:31Z,8113.4,0.0,0.0,270.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T23:09:50Z,8113.4,0.0,0.0,270.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T23:18:22Z,8113.4,0.0,0.0,270.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T23:29:33Z,8113.4,0.0,0.0,270.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T23:40:45Z,8113.4,0.0,0.0,270.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-19T23:49:12Z,8113.4,0.0,0.0,270.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T00:00:31Z,8113.4,0.0,0.0,270.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T00:09:05Z,8113.4,0.0,0.0,270.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T00:20:15Z,8113.4,0.0,0.0,270.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T00:28:41Z,8113.4,0.0,0.0,270.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T00:40:00Z,8113.4,0.0,0.0,270.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T00:48:32Z,8113.4,0.0,0.0,270.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T00:59:46Z,8113.4,0.0,0.0,270.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T01:10:57Z,8113.4,0.0,0.0,270.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T01:19:24Z,8113.4,0.0,0.0,270.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T01:30:42Z,8113.4,0.0,0.0,270.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T01:39:14Z,8113.4,0.0,0.0,270.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T01:50:26Z,8113.4,0.0,0.0,270.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T01:58:58Z,8113.4,0.0,0.0,270.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T02:10:10Z,8113.4,0.0,0.0,270.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T02:18:38Z,8113.4,0.0,0.0,270.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T02:29:57Z,8113.4,0.0,0.0,270.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T02:38:29Z,8113.4,0.0,0.0,270.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T02:49:42Z,8113.4,0.0,0.0,270.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T03:00:58Z,8113.4,0.0,0.0,270.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T03:09:24Z,8113.4,0.0,0.0,270.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T03:20:45Z,8113.4,0.0,0.0,270.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T03:29:16Z,8113.4,0.0,0.0,270.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T03:40:30Z,8113.4,0.0,0.0,270.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T03:48:57Z,8113.4,0.0,0.0,270.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T04:00:15Z,8113.4,0.0,0.0,270.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T04:08:50Z,8113.4,0.0,0.0,270.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T04:20:04Z,8113.4,0.0,0.0,270.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T04:28:33Z,8113.4,0.0,0.0,270.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T04:39:53Z,8113.4,0.0,0.0,270.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T04:48:25Z,8113.4,0.0,0.0,270.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T04:59:37Z,8113.4,0.0,0.0,270.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T05:10:50Z,8113.4,0.0,0.0,270.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T05:19:17Z,8113.4,0.0,0.0,270.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T05:30:34Z,8113.4,0.0,0.0,270.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T05:39:07Z,8113.4,0.0,0.0,270.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T05:50:17Z,8113.4,0.0,0.0,270.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T05:58:43Z,8113.4,0.0,0.0,270.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T06:10:08Z,8113.4,0.0,0.0,270.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T06:18:40Z,8113.4,0.0,0.0,270.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T06:29:55Z,8113.4,0.0,0.0,270.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T06:38:28Z,8113.4,0.0,0.0,270.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T06:49:49Z,8113.4,0.0,0.0,270.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T06:58:23Z,8113.4,0.0,0.0,270.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T07:09:36Z,8113.4,0.0,0.0,270.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T07:20:47Z,8113.4,0.0,0.0,270.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T07:29:21Z,8113.4,0.0,0.0,270.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T07:40:36Z,8113.4,0.0,0.0,270.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T07:49:03Z,8113.4,0.0,0.0,270.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T08:00:21Z,8113.4,0.0,0.0,270.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T08:09:02Z,8113.4,0.0,0.0,270.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T08:20:16Z,8113.4,0.0,0.0,270.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T08:28:42Z,8113.4,0.0,0.0,270.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T08:40:02Z,8113.4,0.0,0.0,270.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T08:48:36Z,8113.4,0.0,0.0,270.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T08:59:47Z,8113.4,0.0,0.0,270.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T09:11:00Z,8113.4,0.0,0.0,260.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T09:19:30Z,8113.4,0.0,0.0,260.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T09:30:51Z,8113.4,0.0,0.0,260.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T09:39:24Z,8113.4,0.0,0.0,260.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T09:50:39Z,8113.4,0.0,0.0,260.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T09:59:05Z,8113.4,0.0,0.0,260.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T10:05:27Z,8113.4,0.0,0.0,260.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T10:15:20Z,8113.4,0.0,0.0,260.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T10:25:20Z,8113.4,0.0,0.0,260.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T10:35:21Z,8113.4,0.0,0.0,260.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T10:45:26Z,8113.4,0.0,0.0,260.0,274.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T10:55:29Z,8113.4,0.0,0.0,260.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T11:05:24Z,8113.4,0.0,0.0,260.0,275.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T11:15:28Z,8113.4,904.0,480.0,360.0,273.0,9879759.0,0.0,0.0,0.0,0.0
2018-10-20T11:25:27Z,8113.6,1500.0,496.0,750.0,272.0,9879785.0,658.0,282.0,721.0,1.0
2018-10-20T11:35:27Z,8113.75,1502.0,428.0,1000.0,273.0,9879953.0,1001.0,408.0,1085.0,1.0
2018-10-20T11:45:28Z,8113.9,1504.0,436.0,880.0,273.0,9880143.0,1189.0,549.0,1327.0,1.0
2018-10-20T11:55:29Z,8114.1,1499.0,440.0,880.0,273.0,9880344.0,1200.0,507.0,1318.0,1.0
2018-10-20T12:05:28Z,8114.25,1499.0,448.0,880.0,273.0,9880540.0,1208.0,525.0,1332.0,1.0
2018-10-20T12:15:26Z,8114.4,1501.0,423.0,880.0,272.0,9880757.0,1302.0,567.0,1433.0,1.0
2018-10-20T12:25:27Z,8114.6,1502.0,432.0,900.0,273.0,9880975.0,1297.0,577.0,1435.0,1.0
2018-10-20T12:35:28Z,8114.75,1497.0,448.0,900.0,272.0,9881193.0,1294.0,545.0,1419.0,1.0
2018-10-20T12:45:28Z,8114.95,1498.0,436.0,880.0,272.0,9881398.0,1206.0,527.0,1327.0,1.0
2018-10-20T12:55:28Z,8115.101,1502.0,440.0,880.0,273.0,9881599.0,1212.0,501.0,1321.0,1.0
2018-10-20T13:05:28Z,8115.25,1497.0,436.0,880.0,272.0,9881800.0,1209.0,500.0,1322.0,1.0
2018-10-20T13:15:32Z,8115.45,1500.0,436.0,880.0,272.0,9882001.0,1209.0,521.0,1324.0,1.0
2018-10-20T13:25:32Z,8115.6,1500.0,428.0,880.0,273.0,9882201.0,1197.0,505.0,1313.0,1.0
2018-10-20T13:35:28Z,8115.75,1501.0,432.0,880.0,273.0,9882401.0,1203.0,492.0,1315.0,1.0
2018-10-20T13:45:26Z,8115.95,1499.0,436.0,880.0,272.0,9882601.0,1200.0,517.0,1318.0,1.0
2018-10-20T13:55:22Z,8116.1,1501.0,440.0,880.0,273.0,9882802.0,1200.0,527.0,1323.0,1.0
2018-10-20T14:05:22Z,8116.25,1496.0,443.0,880.0,273.0,9883003.0,1202.0,513.0,1321.0,1.0
2018-10-20T14:15:22Z,8116.45,1500.0,428.0,880.0,273.0,9883204.0,1202.0,488.0,1318.0,1.0
2018-10-20T14:25:22Z,8116.6,1499.0,436.0,880.0,272.0,9883404.0,1196.0,517.0,1315.0,1.0
2018-10-20T14:35:22Z,8116.75,1501.0,428.0,880.0,273.0,9883605.0,1204.0,493.0,1313.0,1.0
2018-10-20T14:45:23Z,8116.95,1502.0,428.0,880.0,273.0,9883805.0,1217.0,526.0,1327.0,1.0
2018-10-20T14:55:22Z,8117.101,1503.0,443.0,870.0,273.0,9884005.0,1223.0,504.0,1328.0,1.0
2018-10-20T15:05:22Z,8117.25,1500.0,443.0,860.0,272.0,9884206.0,1202.0,553.0,1340.0,1.0
2018-10-20T15:15:24Z,8117.45,1501.0,443.0,860.0,272.0,9884407.0,1204.0,505.0,1315.0,1.0
2018-10-20T15:25:20Z,8117.6,1499.0,440.0,860.0,272.0,9884608.0,1201.0,533.0,1325.0,1.0
2018-10-20T15:35:22Z,8117.75,1501.0,443.0,870.0,272.0,9884808.0,1202.0,530.0,1324.0,1.0
2018-10-20T15:45:23Z,8117.95,1501.0,443.0,870.0,272.0,9885009.0,1202.0,522.0,1323.0,1.0
2018-10-20T15:55:28Z,8118.1,1500.0,440.0,870.0,273.0,9885211.0,1199.0,522.0,1326.0,1.0
2018-10-20T16:05:25Z,8118.25,1500.0,440.0,880.0,272.0,9885412.0,1307.0,546.0,1434.0,1.0
2018-10-20T16:15:27Z,8118.45,1501.0,440.0,890.0,273.0,9885629.0,1298.0,578.0,1441.0,1.0
2018-10-20T16:25:30Z,8118.6,1500.0,432.0,880.0,273.0,9885846.0,1309.0,566.0,1440.0,1.0
2018-10-20T16:35:27Z,8118.75,1500.0,440.0,890.0,272.0,9886063.0,1316.0,560.0,1438.0,1.0
2018-10-20T16:45:27Z,8118.95,1499.0,428.0,890.0,272.0,9886281.0,1297.0,551.0,1420.0,1.0
2018-10-20T16:55:26Z,8119.101,1501.0,436.0,890.0,273.0,9886500.0,1307.0,561.0,1436.0,1.0
2018-10-20T17:05:27Z,8119.25,1501.0,432.0,900.0,272.0,9886717.0,1287.0,538.0,1416.0,1.0
2018-10-20T17:15:27Z,8119.45,1504.0,440.0,900.0,273.0,9886933.0,1305.0,578.0,1436.0,1.0
2018-10-20T17:25:27Z,8119.6,1500.0,432.0,890.0,273.0,9887150.0,1308.0,525.0,1420.0,1.0
2018-10-20T17:35:28Z,8119.75,1501.0,440.0,880.0,272.0,9887368.0,1303.0,559.0,1437.0,1.0
2018-10-20T17:45:27Z,8119.95,1501.0,440.0,880.0,272.0,9887582.0,1311.0,550.0,1434.0,1.0
2018-10-20T17:55:27Z,8120.1,1501.0,436.0,880.0,273.0,9887802.0,1298.0,541.0,1428.0,1.0
2018-10-20T18:05:27Z,8120.25,1501.0,428.0,880.0,273.0,9888020.0,1302.0,538.0,1424.0,1.0
2018-10-20T18:15:27Z,8120.45,1497.0,436.0,880.0,272.0,9888237.0,1297.0,550.0,1425.0,1.0
2018-10-20T18:25:28Z,8120.6,1498.0,436.0,890.0,273.0,9888456.0,1316.0,564.0,1432.0,1.0
2018-10-20T18:35:29Z,8120.75,1499.0,440.0,900.0,272.0,9888674.0,1307.0,547.0,1434.0,1.0
2018-10-20T18:45:30Z,8120.95,1500.0,440.0,880.0,272.0,9888876.0,1191.0,494.0,1312.0,1.0
2018-10-20T18:55:28Z,8121.101,1500.0,432.0,870.0,272.0,9889077.0,1210.0,502.0,1324.0,1.0
2018-10-20T19:05:29Z,8121.25,1501.0,436.0,870.0,272.0,9889276.0,1207.0,515.0,1325.0,1.0
2018-10-20T19:15:29Z,8121.45,1502.0,443.0,870.0,272.0,9889477.0,1202.0,526.0,1325.0,1.0
2018-10-20T19:25:28Z,8121.6,1500.0,432.0,870.0,273.0,9889679.0,1202.0,496.0,1313.0,1.0
2018-10-20T19:35:24Z,8121.75,1500.0,440.0,870.0,272.0,9889877.0,1200.0,499.0,1315.0,1.0
2018-10-20T19:45:28Z,8121.95,1502.0,440.0,870.0,272.0,9890079.0,1212.0,537.0,1331.0,1.0
2018-10-20T19:55:27Z,8122.1,1500.0,443.0,870.0,272.0,9890280.0,1201.0,494.0,1317.0,1.0
2018-10-20T20:05:29Z,8122.25,1497.0,436.0,870.0,273.0,9890481.0,1214.0,533.0,1329.0,1.0
2018-10-20T20:15:28Z,8122.45,1499.0,436.0,870.0,273.0,9890682.0,1209.0,515.0,1323.0,1.0
2018-10-20T20:25:29Z,8122.6,1501.0,436.0,870.0,272.0,9890882.0,1226.0,505.0,1332.0,1.0
2018-10-20T20:35:28Z,8122.75,1497.0,440.0,870.0,272.0,9891083.0,1200.0,500.0,1321.0,1.0
2018-10-20T20:45:30Z,8122.95,1501.0,436.0,870.0,272.0,9891286.0,1201.0,492.0,1314.0,1.0
2018-10-20T20:55:30Z,8123.101,1500.0,436.0,870.0,273.0,9891487.0,1209.0,503.0,1319.0,1.0
2018-10-20T21:05:27Z,8123.299,1499.0,440.0,870.0,273.0,9891687.0,1202.0,518.0,1313.0,1.0
2018-10-20T21:15:28Z,8123.45,1500.0,440.0,870.0,272.0,9891888.0,1207.0,526.0,1322.0,1.0
2018-10-20T21:25:27Z,8123.6,1503.0,432.0,870.0,272.0,9892085.0,1206.0,517.0,1313.0,1.0
2018-10-20T21:35:28Z,8123.8,1500.0,443.0,870.0,272.0,9892290.0,1206.0,483.0,1304.0,1.0
2018-10-20T21:45:28Z,8123.95,1502.0,443.0,870.0,273.0,9892491.0,1203.0,518.0,1321.0,1.0
2018-10-20T21:55:28Z,8124.1,1498.0,440.0,870.0,273.0,9892690.0,1210.0,526.0,1332.0,1.0
2018-10-20T22:05:28Z,8124.3,1502.0,443.0,870.0,272.0,9892891.0,1205.0,528.0,1326.0,1.0
2018-10-20T22:15:25Z,8124.45,1498.0,443.0,870.0,273.0,9893090.0,1207.0,510.0,1321.0,1.0
2018-10-20T22:25:30Z,8124.6,1500.0,440.0,870.0,272.0,9893293.0,1198.0,505.0,1311.0,1.0
2018-10-20T22:35:24Z,8124.8,1502.0,440.0,870.0,273.0,9893491.0,1214.0,494.0,1323.0,1.0
2018-10-20T22:45:28Z,8124.95,1503.0,440.0,880.0,272.0,9893693.0,1200.0,537.0,1330.0,1.0
2018-10-20T22:55:30Z,8125.101,1501.0,440.0,880.0,273.0,9893894.0,1208.0,531.0,1333.0,1.0
2018-10-20T23:05:27Z,8125.299,1500.0,436.0,870.0,272.0,9894094.0,1199.0,491.0,1307.0,1.0
2018-10-20T23:15:27Z,8125.45,1503.0,436.0,870.0,272.0,9894295.0,1206.0,506.0,1324.0,1.0
2018-10-20T23:25:28Z,8125.6,1502.0,432.0,870.0,273.0,9894495.0,1207.0,502.0,1321.0,1.0
2018-10-20T23:35:29Z,8125.8,1497.0,443.0,870.0,272.0,9894697.0,1197.0,515.0,1322.0,1.0
2018-10-20T23:45:30Z,8125.95,1502.0,448.0,870.0,272.0,9894898.0,1190.0,534.0,1319.0,1.0
2018-10-21T00:05:28Z,8126.3,1498.0,440.0,870.0,273.0,9895299.0,1213.0,510.0,1329.0,1.0
2018-10-21T00:15:24Z,8126.45,1501.0,440.0,870.0,272.0,9895501.0,1195.0,502.0,1309.0,1.0
2018-10-21T00:25:29Z,8126.6,1500.0,436.0,870.0,273.0,9895700.0,1202.0,530.0,1325.0,1.0
2018-10-21T00:35:28Z,8126.8,1502.0,436.0,870.0,272.0,9895900.0,1194.0,515.0,1309.0,1.0
2018-10-21T00:45:29Z,8126.95,1499.0,436.0,870.0,273.0,9896103.0,1204.0,505.0,1320.0,1.0
2018-10-21T00:55:29Z,8127.101,1497.0,432.0,870.0,273.0,9896303.0,1210.0,532.0,1335.0,1.0
2018-10-21T01:05:29Z,8127.299,1499.0,436.0,870.0,272.0,9896504.0,1214.0,521.0,1328.0,1.0
2018-10-21T01:15:29Z,8127.45,1497.0,432.0,870.0,272.0,9896705.0,1203.0,531.0,1326.0,1.0
2018-10-21T01:25:29Z,8127.6,1502.0,432.0,870.0,273.0,9896906.0,1195.0,509.0,1312.0,1.0
2018-10-21T01:35:29Z,8127.8,1500.0,440.0,870.0,273.0,9897106.0,1204.0,513.0,1322.0,1.0
2018-10-21T01:45:29Z,8127.95,1503.0,440.0,870.0,272.0,9897308.0,1217.0,510.0,1333.0,1.0
2018-10-21T01:55:29Z,8128.1,1502.0,436.0,870.0,272.0,9897507.0,1214.0,530.0,1336.0,1.0
2018-10-21T02:05:29Z,8128.3,1501.0,432.0,870.0,272.0,9897709.0,1206.0,510.0,1322.0,1.0
2018-10-21T02:15:29Z,8128.45,1498.0,436.0,870.0,273.0,9897909.0,1203.0,501.0,1316.0,1.0
2018-10-21T02:25:26Z,8128.6,1500.0,440.0,870.0,272.0,9898108.0,1201.0,541.0,1337.0,1.0
2018-10-21T02:35:29Z,8128.8,1501.0,443.0,870.0,272.0,9898310.0,1206.0,523.0,1326.0,1.0
2018-10-21T02:45:29Z,8128.95,1502.0,440.0,870.0,272.0,9898510.0,1197.0,488.0,1303.0,1.0
2018-10-21T02:55:29Z,8129.101,1500.0,440.0,870.0,272.0,9898711.0,1203.0,504.0,1318.0,1.0
2018-10-21T03:05:29Z,8129.299,1500.0,440.0,870.0,272.0,9898912.0,1202.0,518.0,1323.0,1.0
2018-10-21T03:15:29Z,8129.45,1500.0,440.0,870.0,272.0,9899113.0,1190.0,528.0,1315.0,1.0
2018-10-21T03:25:29Z,8129.6,1501.0,432.0,870.0,272.0,9899314.0,1194.0,506.0,1310.0,1.0
2018-10-21T03:35:29Z,8129.8,1498.0,428.0,870.0,272.0,9899514.0,1203.0,508.0,1318.0,1.0
2018-10-21T03:45:29Z,8129.95,1498.0,440.0,870.0,273.0,9899715.0,1211.0,526.0,1325.0,1.0
2018-10-21T03:55:29Z,8130.1,1501.0,436.0,870.0,272.0,9899916.0,1196.0,514.0,1312.0,1.0
2018-10-21T04:05:29Z,8130.3,1502.0,440.0,870.0,272.0,9900116.0,1202.0,507.0,1314.0,1.0
2018-10-21T04:15:29Z,8130.45,1499.0,440.0,870.0,272.0,9900318.0,1213.0,496.0,1323.0,1.0
2018-10-21T04:25:29Z,8130.6,1501.0,440.0,870.0,273.0,9900519.0,1200.0,496.0,1316.0,1.0
2018-10-21T04:35:29Z,8130.8,1501.0,443.0,870.0,272.0,9900717.0,1194.0,516.0,1319.0,1.0
2018-10-21T04:45:26Z,8130.95,1500.0,440.0,870.0,273.0,9900919.0,1198.0,524.0,1324.0,1.0
2018-10-21T04:55:29Z,8131.101,1502.0,436.0,870.0,272.0,9901119.0,1199.0,509.0,1318.0,1.0
2018-10-21T05:05:29Z,8131.299,1498.0,440.0,870.0,273.0,9901320.0,1204.0,530.0,1327.0,1.0
2018-10-21T05:15:29Z,8131.45,1500.0,440.0,870.0,272.0,9901520.0,1171.0,494.0,1311.0,1.0
2018-10-21T05:25:29Z,8131.65,1500.0,436.0,870.0,272.0,9901724.0,1203.0,506.0,1317.0,1.0
2018-10-21T05:35:29Z,8131.8,1501.0,440.0,870.0,272.0,9901924.0,1199.0,493.0,1313.0,1.0
2018-10-21T05:45:29Z,8131.95,1497.0,443.0,870.0,273.0,9902125.0,1196.0,527.0,1313.0,1.0
2018-10-21T05:55:29Z,8132.15,1501.0,440.0,870.0,273.0,9902326.0,1200.0,519.0,1321.0,1.0
2018-10-21T06:05:29Z,8132.3,1499.0,436.0,870.0,272.0,9902527.0,1210.0,536.0,1334.0,1.0
2018-10-21T06:15:29Z,8132.45,1503.0,440.0,870.0,272.0,9902727.0,1203.0,514.0,1324.0,1.0
2018-10-21T06:25:29Z,8132.65,1501.0,440.0,870.0,273.0,9902926.0,1197.0,532.0,1320.0,1.0
2018-10-21T06:35:29Z,8132.8,1499.0,432.0,870.0,272.0,9903127.0,1213.0,517.0,1328.0,1.0
2018-10-21T06:45:29Z,8132.95,1499.0,436.0,870.0,272.0,9903328.0,1204.0,515.0,1321.0,1.0
2018-10-21T06:55:29Z,8133.15,1503.0,440.0,870.0,273.0,9903529.0,1213.0,523.0,1329.0,1.0
2018-10-21T07:05:29Z,8133.299,1501.0,436.0,870.0,272.0,9903730.0,1202.0,518.0,1321.0,1.0
2018-10-21T07:15:26Z,8133.45,1500.0,436.0,870.0,273.0,9903929.0,1200.0,495.0,1309.0,1.0
2018-10-21T07:25:29Z,8133.65,1500.0,440.0,870.0,273.0,9904132.0,1197.0,537.0,1331.0,1.0
2018-10-21T07:35:29Z,8133.8,1499.0,436.0,870.0,272.0,9904333.0,1202.0,542.0,1331.0,1.0
2018-10-21T07:45:29Z,8133.95,1500.0,436.0,870.0,273.0,9904533.0,1213.0,525.0,1331.0,1.0
2018-10-21T07:55:31Z,8134.15,1500.0,432.0,870.0,272.0,9904732.0,1202.0,523.0,1317.0,1.0
2018-10-21T08:05:27Z,8134.3,1498.0,440.0,880.0,273.0,9904934.0,1200.0,538.0,1324.0,1.0
2018-10-21T08:15:28Z,8134.45,1504.0,440.0,880.0,272.0,9905136.0,1199.0,505.0,1314.0,1.0
2018-10-21T08:25:27Z,8134.65,1498.0,432.0,880.0,272.0,9905335.0,1213.0,530.0,1329.0,1.0
2018-10-21T08:35:28Z,8134.8,1499.0,443.0,880.0,272.0,9905536.0,1200.0,516.0,1325.0,1.0
2018-10-21T08:45:27Z,8134.95,1498.0,443.0,880.0,273.0,9905736.0,1201.0,541.0,1326.0,1.0
2018-10-21T08:55:27Z,8135.15,1501.0,432.0,880.0,272.0,9905939.0,1211.0,518.0,1324.0,1.0
2018-10-21T09:05:28Z,8135.299,1498.0,440.0,880.0,272.0,9906140.0,1210.0,523.0,1325.0,1.0
2018-10-21T09:15:24Z,8135.45,1502.0,440.0,880.0,272.0,9906338.0,1206.0,513.0,1317.0,1.0
2018-10-21T09:25:27Z,8135.65,1499.0,443.0,880.0,272.0,9906541.0,1207.0,528.0,1322.0,1.0
2018-10-21T09:35:28Z,8135.8,1499.0,443.0,880.0,273.0,9906742.0,1194.0,509.0,1315.0,1.0
2018-10-21T09:45:27Z,8135.95,1500.0,432.0,880.0,273.0,9906942.0,1205.0,516.0,1322.0,1.0
2018-10-21T09:55:28Z,8136.15,1502.0,428.0,880.0,272.0,9907142.0,1202.0,506.0,1321.0,1.0
2018-10-21T10:05:28Z,8136.3,1501.0,428.0,880.0,273.0,9907344.0,1205.0,514.0,1321.0,1.0
2018-10-21T10:15:28Z,8136.45,1501.0,436.0,880.0,272.0,9907544.0,1215.0,499.0,1320.0,1.0
2018-10-21T10:25:27Z,8136.65,1500.0,432.0,880.0,272.0,9907745.0,1199.0,513.0,1316.0,1.0
2018-10-21T10:35:29Z,8136.8,1501.0,436.0,880.0,272.0,9907945.0,1208.0,503.0,1314.0,1.0
2018-10-21T10:45:28Z,8136.95,1501.0,443.0,880.0,272.0,9908146.0,1208.0,507.0,1318.0,1.0
2018-10-21T10:55:28Z,8137.15,1502.0,428.0,880.0,272.0,9908347.0,1218.0,481.0,1319.0,1.0
2018-10-21T11:05:28Z,8137.299,1499.0,440.0,880.0,273.0,9908547.0,1199.0,498.0,1313.0,1.0
2018-10-21T11:15:29Z,8137.45,1502.0,432.0,880.0,272.0,9908747.0,1209.0,537.0,1335.0,1.0
2018-10-21T11:25:29Z,8137.65,1499.0,432.0,880.0,273.0,9908948.0,1206.0,512.0,1318.0,1.0
2018-10-21T11:35:29Z,8137.8,1499.0,443.0,860.0,272.0,9909144.0,732.0,302.0,798.0,1.0
2018-10-21T11:45:28Z,8137.9,0.0,0.0,780.0,275.0,9909161.0,0.0,0.0,0.0,0.0
2018-10-21T11:55:29Z,8137.9,0.0,0.0,850.0,275.0,9909161.0,0.0,0.0,0.0,0.0
2018-10-21T12:05:28Z,8137.9,0.0,0.0,870.0,274.0,9909161.0,0.0,0.0,0.0,0.0
2018-10-21T12:15:29Z,8137.9,0.0,0.0,870.0,274.0,9909161.0,0.0,0.0,0.0,0.0
2018-10-21T12:25:29Z,8137.9,0.0,0.0,860.0,274.0,9909161.0,0.0,0.0,0.0,0.0
2018-10-21T12:35:29Z,8138.0,1500.0,436.0,900.0,273.0,9909184.0,648.0,279.0,713.0,1.0
2018-10-21T12:45:29Z,8138.15,1500.0,428.0,900.0,273.0,9909368.0,1195.0,538.0,1326.0,1.0
2018-10-21T12:55:30Z,8138.35,1499.0,436.0,890.0,272.0,9909566.0,1214.0,511.0,1333.0,1.0
2018-10-21T13:05:26Z,8138.5,1497.0,440.0,880.0,273.0,9909768.0,1203.0,511.0,1322.0,1.0
2018-10-21T13:15:30Z,8138.65,1502.0,448.0,880.0,272.0,9909968.0,1207.0,529.0,1330.0,1.0
2018-10-21T13:25:29Z,8138.85,1499.0,432.0,880.0,272.0,9910169.0,1194.0,474.0,1310.0,1.0
2018-10-21T13:35:24Z,8139.0,1502.0,428.0,880.0,272.0,9910367.0,1208.0,516.0,1321.0,1.0
2018-10-21T13:45:25Z,8139.2,1504.0,440.0,880.0,272.0,9910568.0,1201.0,534.0,1322.0,1.0
2018-10-21T13:55:27Z,8139.35,1501.0,440.0,880.0,272.0,9910770.0,1199.0,517.0,1321.0,1.0
2018-10-21T14:05:30Z,8139.5,1501.0,440.0,880.0,272.0,9910971.0,1206.0,496.0,1316.0,1.0
2018-10-21T14:15:30Z,8139.7,1502.0,440.0,880.0,273.0,9911173.0,1203.0,518.0,1326.0,1.0
2018-10-21T14:25:30Z,8139.85,1501.0,436.0,880.0,272.0,9911373.0,1209.0,499.0,1318.0,1.0
2018-10-21T14:35:25Z,8140.0,1499.0,428.0,880.0,272.0,9911572.0,1213.0,489.0,1323.0,1.0
2018-10-21T14:45:24Z,8140.2,1498.0,428.0,880.0,272.0,9911773.0,1210.0,527.0,1331.0,1.0
2018-10-21T14:55:25Z,8140.35,1502.0,440.0,880.0,273.0,9911974.0,1208.0,502.0,1314.0,1.0
2018-10-21T15:05:26Z,8140.5,1500.0,436.0,880.0,273.0,9912174.0,1217.0,507.0,1329.0,1.0
2018-10-21T15:15:25Z,8140.701,1501.0,440.0,880.0,272.0,9912375.0,1208.0,523.0,1326.0,1.0
2018-10-21T15:25:25Z,8140.85,1500.0,432.0,880.0,272.0,9912577.0,1210.0,517.0,1328.0,1.0
2018-10-21T15:35:23Z,8141.0,1499.0,432.0,880.0,272.0,9912777.0,1194.0,511.0,1315.0,1.0
2018-10-21T15:45:30Z,8141.2,1498.0,440.0,880.0,273.0,9912980.0,1199.0,514.0,1317.0,1.0
2018-10-21T15:55:30Z,8141.35,1498.0,432.0,880.0,272.0,9913181.0,1209.0,497.0,1320.0,1.0
2018-10-21T16:05:31Z,8141.5,1502.0,436.0,880.0,272.0,9913381.0,1206.0,499.0,1316.0,1.0
2018-10-21T16:15:31Z,8141.7,1498.0,443.0,890.0,273.0,9913582.0,1208.0,495.0,1314.0,1.0
2018-10-21T16:25:31Z,8141.85,1500.0,443.0,860.0,272.0,9913783.0,1200.0,513.0,1312.0,1.0
2018-10-21T16:35:30Z,8142.0,1502.0,436.0,880.0,273.0,9913984.0,1203.0,508.0,1318.0,1.0
2018-10-21T16:45:30Z,8142.2,1500.0,436.0,880.0,272.0,9914184.0,1202.0,524.0,1328.0,1.0
2018-10-21T16:55:31Z,8142.35,1500.0,436.0,880.0,273.0,9914386.0,1206.0,513.0,1323.0,1.0
2018-10-21T17:05:32Z,8142.5,1497.0,436.0,880.0,272.0,9914587.0,1198.0,515.0,1319.0,1.0
2018-10-21T17:15:31Z,8142.701,1501.0,436.0,880.0,272.0,9914787.0,1201.0,538.0,1328.0,1.0
2018-10-21T17:25:41Z,8142.85,1497.0,436.0,880.0,272.0,9914987.0,1206.0,528.0,1331.0,1.0
2018-10-21T17:35:31Z,8143.0,1499.0,440.0,890.0,272.0,9915189.0,1211.0,518.0,1335.0,1.0
2018-10-21T17:45:30Z,8143.2,1500.0,436.0,880.0,272.0,9915390.0,1186.0,526.0,1312.0,1.0
2018-10-21T17:55:30Z,8143.35,1502.0,436.0,890.0,272.0,9915590.0,1220.0,492.0,1330.0,1.0
2018-10-21T18:05:32Z,8143.5,1501.0,436.0,880.0,272.0,9915792.0,1197.0,499.0,1311.0,1.0
2018-10-21T18:15:31Z,8143.7,1499.0,436.0,890.0,272.0,9915991.0,1203.0,510.0,1321.0,1.0
2018-10-21T18:25:28Z,8143.85,1498.0,443.0,880.0,272.0,9916192.0,1197.0,497.0,1309.0,1.0
2018-10-21T18:35:29Z,8144.0,1500.0,436.0,880.0,272.0,9916393.0,1215.0,515.0,1331.0,1.0
2018-10-21T18:45:29Z,8144.2,1502.0,440.0,880.0,272.0,9916594.0,1212.0,517.0,1327.0,1.0
2018-10-21T18:55:30Z,8144.35,1499.0,432.0,880.0,272.0,9916795.0,1206.0,504.0,1320.0,1.0
2018-10-21T19:05:32Z,8144.5,1497.0,432.0,870.0,272.0,9916995.0,1221.0,488.0,1319.0,1.0
2018-10-21T19:15:32Z,8144.701,1499.0,440.0,870.0,273.0,9917196.0,1205.0,503.0,1314.0,1.0
2018-10-21T19:25:32Z,8144.85,1498.0,440.0,860.0,273.0,9917398.0,1220.0,507.0,1331.0,1.0
2018-10-21T19:35:26Z,8145.0,1499.0,440.0,870.0,272.0,9917596.0,1203.0,518.0,1324.0,1.0
2018-10-21T19:45:32Z,8145.2,1496.0,440.0,870.0,272.0,9917799.0,1198.0,479.0,1304.0,1.0
2018-10-21T19:55:32Z,8145.35,1502.0,436.0,880.0,273.0,9918001.0,1205.0,538.0,1331.0,1.0
2018-10-21T20:05:32Z,8145.5,1502.0,440.0,880.0,272.0,9918201.0,1202.0,489.0,1311.0,1.0
2018-10-21T20:15:31Z,8145.7,1501.0,436.0,890.0,272.0,9918401.0,1204.0,494.0,1311.0,1.0
2018-10-21T20:25:29Z,8145.85,1500.0,440.0,880.0,272.0,9918603.0,1196.0,495.0,1306.0,1.0
2018-10-21T20:35:31Z,8146.0,1499.0,436.0,860.0,272.0,9918804.0,1195.0,515.0,1313.0,1.0
2018-10-21T20:45:32Z,8146.2,1497.0,436.0,870.0,272.0,9919004.0,1210.0,505.0,1318.0,1.0
2018-10-21T20:55:31Z,8146.35,1499.0,436.0,880.0,273.0,9919204.0,1202.0,529.0,1324.0,1.0
2018-10-21T21:05:31Z,8146.5,1500.0,440.0,880.0,272.0,9919406.0,1205.0,509.0,1317.0,1.0
2018-10-21T21:15:32Z,8146.701,1500.0,440.0,860.0,272.0,9919607.0,1206.0,537.0,1335.0,1.0
2018-10-21T21:25:31Z,8146.85,1500.0,443.0,860.0,273.0,9919807.0,1199.0,505.0,1311.0,1.0
2018-10-21T21:35:33Z,8147.0,1500.0,440.0,890.0,272.0,9920008.0,1196.0,517.0,1323.0,1.0
2018-10-21T21:45:32Z,8147.2,1500.0,440.0,880.0,272.0,9920209.0,1197.0,487.0,1312.0,1.0
2018-10-21T21:55:32Z,8147.35,1501.0,436.0,890.0,273.0,9920410.0,1200.0,525.0,1326.0,1.0
2018-10-21T22:05:30Z,8147.55,1499.0,436.0,870.0,273.0,9920611.0,1195.0,499.0,1304.0,1.0
2018-10-21T22:15:32Z,8147.7,1502.0,436.0,880.0,272.0,9920812.0,1194.0,522.0,1319.0,1.0
2018-10-21T22:25:32Z,8147.85,1502.0,436.0,880.0,273.0,9921011.0,1109.0,457.0,1207.0,1.0
2018-10-21T22:35:32Z,8148.05,1501.0,436.0,870.0,272.0,9921194.0,1105.0,493.0,1220.0,1.0
2018-10-21T22:45:32Z,8148.2,1503.0,443.0,870.0,272.0,9921379.0,1111.0,468.0,1217.0,1.0
2018-10-21T22:55:32Z,8148.35,1499.0,440.0,870.0,273.0,9921562.0,1098.0,471.0,1205.0,1.0
2018-10-21T23:05:32Z,8148.55,1499.0,448.0,870.0,272.0,9921747.0,1102.0,478.0,1213.0,1.0
2018-10-21T23:15:29Z,8148.701,1501.0,440.0,870.0,273.0,9921931.0,1097.0,470.0,1204.0,1.0
2018-10-21T23:25:30Z,8148.85,1499.0,443.0,870.0,273.0,9922115.0,1092.0,492.0,1209.0,1.0
2018-10-21T23:35:31Z,8149.05,1499.0,448.0,870.0,273.0,9922299.0,1103.0,449.0,1203.0,1.0
2018-10-21T23:45:29Z,8149.2,1502.0,443.0,870.0,273.0,9922483.0,1099.0,435.0,1194.0,1.0
2018-10-21T23:55:29Z,8149.35,1500.0,443.0,870.0,272.0,9922666.0,1110.0,485.0,1215.0,1.0
2018-10-22T00:05:30Z,8149.55,1501.0,440.0,870.0,272.0,9922851.0,1090.0,466.0,1197.0,1.0
2018-10-22T00:15:31Z,8149.7,1502.0,443.0,870.0,272.0,9923034.0,1103.0,466.0,1211.0,1.0
2018-10-22T00:25:23Z,8149.85,1501.0,443.0,870.0,272.0,9923216.0,1115.0,483.0,1221.0,1.0
2018-10-22T00:35:30Z,8150.05,1501.0,443.0,870.0,272.0,9923402.0,1102.0,482.0,1215.0,1.0
2018-10-22T00:45:29Z,8150.2,1502.0,436.0,870.0,272.0,9923586.0,1119.0,480.0,1227.0,1.0
2018-10-22T00:55:30Z,8150.35,1498.0,440.0,870.0,272.0,9923770.0,1099.0,463.0,1206.0,1.0
2018-10-22T01:05:24Z,8150.55,1502.0,440.0,870.0,272.0,9923952.0,1111.0,474.0,1210.0,1.0
2018-10-22T01:15:29Z,8150.701,1501.0,440.0,870.0,273.0,9924137.0,1104.0,469.0,1205.0,1.0
2018-10-22T01:25:30Z,8150.85,1500.0,436.0,870.0,272.0,9924321.0,1109.0,467.0,1209.0,1.0
2018-10-22T01:35:30Z,8151.05,1499.0,436.0,870.0,273.0,9924505.0,1101.0,485.0,1213.0,1.0
2018-10-22T01:45:24Z,8151.2,1501.0,440.0,870.0,272.0,9924689.0,1094.0,473.0,1202.0,1.0
2018-10-22T01:55:29Z,8151.35,1501.0,443.0,870.0,272.0,9924873.0,1095.0,458.0,1201.0,1.0
2018-10-22T02:05:29Z,8151.55,1498.0,436.0,870.0,273.0,9925058.0,1094.0,471.0,1201.0,1.0
2018-10-22T02:15:29Z,8151.7,1498.0,443.0,870.0,273.0,9925239.0,1099.0,475.0,1203.0,1.0
2018-10-22T02:25:30Z,8151.85,1501.0,440.0,870.0,272.0,9925424.0,1098.0,480.0,1211.0,1.0
2018-10-22T02:35:30Z,8152.05,1498.0,448.0,870.0,272.0,9925608.0,1102.0,476.0,1212.0,1.0
2018-10-22T02:45:29Z,8152.2,1500.0,443.0,870.0,273.0,9925792.0,1092.0,455.0,1199.0,1.0
2018-10-22T02:55:30Z,8152.35,1501.0,440.0,870.0,272.0,9925976.0,1106.0,474.0,1211.0,1.0
2018-10-22T03:05:31Z,8152.55,1502.0,440.0,880.0,273.0,9926160.0,1092.0,470.0,1202.0,1.0
2018-10-22T03:15:31Z,8152.701,1499.0,443.0,870.0,272.0,9926345.0,1105.0,467.0,1211.0,1.0
2018-10-22T03:25:29Z,8152.85,1500.0,436.0,870.0,273.0,9926528.0,1116.0,467.0,1214.0,1.0
2018-10-22T03:35:30Z,8153.05,1500.0,443.0,870.0,272.0,9926712.0,1106.0,460.0,1207.0,1.0
2018-10-22T03:45:29Z,8153.2,1502.0,436.0,870.0,273.0,9926896.0,1102.0,470.0,1207.0,1.0
2018-10-22T03:55:30Z,8153.35,1499.0,436.0,870.0,272.0,9927080.0,1104.0,487.0,1221.0,1.0
2018-10-22T04:05:29Z,8153.55,1500.0,443.0,870.0,272.0,9927265.0,1114.0,471.0,1220.0,1.0
2018-10-22T04:15:30Z,8153.7,1499.0,443.0,870.0,272.0,9927448.0,1102.0,440.0,1204.0,1.0
2018-10-22T04:25:30Z,8153.85,1501.0,440.0,870.0,272.0,9927632.0,1096.0,477.0,1203.0,1.0
2018-10-22T04:35:30Z,8154.05,1499.0,436.0,870.0,272.0,9927816.0,1104.0,471.0,1211.0,1.0
2018-10-22T04:45:24Z,8154.2,1503.0,436.0,870.0,272.0,9927999.0,1107.0,450.0,1209.0,1.0
2018-10-22T04:55:25Z,8154.35,1499.0,440.0,870.0,273.0,9928182.0,1103.0,458.0,1205.0,1.0
2018-10-22T05:05:25Z,8154.5,1499.0,436.0,870.0,272.0,9928366.0,1111.0,483.0,1221.0,1.0
2018-10-22T05:15:30Z,8154.701,1500.0,440.0,870.0,272.0,9928551.0,1100.0,488.0,1214.0,1.0
2018-10-22T05:25:30Z,8154.85,1500.0,443.0,870.0,272.0,9928735.0,1099.0,474.0,1211.0,1.0
2018-10-22T05:35:31Z,8155.0,1500.0,440.0,870.0,272.0,9928919.0,1100.0,454.0,1206.0,1.0
2018-10-22T05:45:30Z,8155.2,1501.0,436.0,870.0,273.0,9929104.0,1106.0,482.0,1215.0,1.0
2018-10-22T05:55:30Z,8155.35,1500.0,440.0,870.0,272.0,9929288.0,1106.0,469.0,1215.0,1.0
2018-10-22T06:05:32Z,8155.5,1498.0,436.0,870.0,272.0,9929472.0,1103.0,493.0,1220.0,1.0
2018-10-22T06:15:30Z,8155.7,1501.0,440.0,870.0,272.0,9929655.0,1107.0,492.0,1221.0,1.0
2018-10-22T06:25:30Z,8155.85,1498.0,440.0,870.0,272.0,9929840.0,1110.0,483.0,1214.0,1.0
2018-10-22T06:35:30Z,8156.0,1501.0,443.0,870.0,272.0,9930023.0,1102.0,473.0,1211.0,1.0
2018-10-22T06:45:29Z,8156.2,1502.0,443.0,870.0,273.0,9930207.0,1107.0,475.0,1216.0,1.0
2018-10-22T06:55:30Z,8156.35,1500.0,448.0,870.0,271.0,9930391.0,1108.0,461.0,1212.0,1.0
